Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-22T20:00:00,8713.399510437683,31368238.237575658,75034858.06460427,6.868379537781249,6.66666666666669,24.629479156045548,1.0,60719.58792528285,218590516.53101823,520576034.9094338,-2.322168746346488,-3.8,27.31628793160728,27.31628793160728,0.0,0.9413772644097786,-3.8,-2.579424737684548,-2.579424737684548
 2006-09-22T21:00:00,4625.535686488609,16651928.471358992,39832491.703459226,6.773743231160385,6.66666666666669,24.629479156045548,1.0,37707.249287209415,135746097.4339539,315340408.9999007,-2.904366203061137,-3.8,27.31628793160728,27.31628793160728,0.0,0.9772677442585866,-3.8,-3.049684769135015,-3.049684769135015
 2006-09-22T22:00:00,2227.009146431546,8017232.927153564,19177740.560489096,6.718218768729794,6.66666666666669,24.629479156045548,1.0,17558.952822813848,63212230.16212986,146843046.6136995,-3.365092623572357,-3.782298991072622,22.7635732763394,27.31628793160728,0.0,0.997083384449134,-3.8,-3.445694297620524,-3.445694297620524
 2006-09-22T23:00:00,1326.794394568946,4776459.820448207,11425601.334833398,6.697379851113607,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.567698802345721,-3.567698802345721,0.0,27.31628793160728,0.0,1.0,-3.597568409149422,-3.597568409149422,-3.597568409149422
 2006-09-23T00:00:00,975.3611832211078,3511300.2595959883,8399257.701549383,6.689244668259295,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.3935315716351533,-3.3935315716351533,0.0,27.31628793160728,0.0,1.0,-3.416825010875065,-3.416825010875065,-3.416825010875065
 2006-09-23T01:00:00,159.6064111198997,574583.0800316388,1374439.9519655425,8.175049660806932,8.171355045644134,6.157369789011387,1.0,0.0,0.0,0.0,-3.2888917061065137,-3.2888917061065137,0.0,27.31628793160728,0.0,1.0,-3.3025589090674,-3.3025589090674,-3.3025589090674
 2006-09-23T02:00:00,0.0,0.0,0.0,8.695427146182569,8.695427146182569,0.0,1.0,0.0,0.0,0.0,-3.2022647952131056,-3.2022647952131056,0.0,27.31628793160728,0.0,0.9997483459007604,-3.215985619769993,-3.215985619769993,-3.215985619769993
 2006-09-23T03:00:00,0.0,0.0,0.0,8.695427146182574,8.695427146182574,0.0,1.0,0.0,0.0,0.0,-3.108998213682869,-3.108998213682869,0.0,27.31628793160728,0.0,0.9992320828021248,-3.1225933229885463,-3.1225933229885463,-3.1225933229885463
 2006-09-23T04:00:00,0.0,0.0,0.0,8.695427146182569,8.695427146182569,0.0,1.0,0.0,0.0,0.0,-3.015465036037164,-3.015465036037164,0.0,27.31628793160728,0.0,0.9987158197034884,-3.0291856502001795,-3.0291856502001795,-3.0291856502001795
 2006-09-23T05:00:00,0.0,0.0,0.0,8.695427146182567,8.695427146182567,0.0,1.0,0.0,0.0,0.0,-2.927642148505083,-2.927642148505083,0.0,27.31628793160728,0.0,0.9981995566048528,-2.9413635099572777,-2.9413635099572777,-2.9413635099572777
 2006-09-23T06:00:00,2713.020449988146,9766873.619957324,23362994.44865048,6.72946962268048,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.700204287122768,-2.700204287122768,0.0,27.31628793160728,0.0,0.9976832935062164,-2.761327368735003,-2.761327368735003,-2.761327368735003
 2006-09-23T07:00:00,15139.283053251427,54501418.99170514,126690102.24233083,7.007265732778227,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.5334678008747276,-1.5334678008747276,0.0,27.31628793160728,0.0,0.9971670304075808,-1.8733197308341616,-1.8733197308341616,-1.8733197308341616
 2006-09-23T08:00:00,26376.938485513325,94956978.547848,211591934.009728,7.235556339301504,6.666666666666689,24.629479156045544,0.0,0.0,0.0,0.0,1.2224047945624876,1.2224047945624876,0.0,27.31628793160728,0.0,0.9966507673089444,0.7384748870329917,0.7384748870329917,0.7384748870329917
 2006-09-23T09:00:00,45152.22100868004,162547995.63124815,349816155.1963677,7.607296477463197,6.66666666666669,24.629479156045548,0.0,12793.93636602682,46058170.91769654,98096534.8851436,5.855514962266796,5.579208989635519,9.10542931053576,27.31628793160728,0.0,0.996134504210309,4.996158017866807,4.996158017866807,4.996158017866807
 2006-09-23T10:00:00,61711.042578880784,222159753.2839708,461178647.35666686,7.906864658304575,6.66666666666669,24.629479156045548,0.0,61675.261625556544,222030941.8520036,461248839.20906687,7.998775176948386,6.7,27.31628793160728,27.31628793160728,0.0,0.9956182411116729,6.7,6.7,6.7
 2006-09-23T11:00:00,72878.13345083603,262361280.4230097,536008585.9445013,8.108191692229013,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.211710562585568,8.211710562585568,0.0,27.31628793160728,4.162984156949201,0.9729548839469674,7.947857525796682,6.700011894614722,1.1251076597366
 2006-09-23T12:00:00,74480.74851032037,268130694.63715333,566173648.5049635,8.189357267113161,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.296674959538128,8.296674959538128,0.0,27.31628793160728,5.264207058071381,0.916457808087222,8.292481841012625,6.700006703175596,0.0290324724637442
 2006-09-23T13:00:00,75220.29849288084,270793074.5743711,596810266.7591639,8.27179731486507,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.383167326592504,8.383167326592504,0.0,27.31628793160728,5.468700798520256,0.8576185417325782,8.360375869052229,6.6999962686389125,0.0671753163169854
 2006-09-23T14:00:00,76537.02277853884,275533282.0027398,646647024.3101758,8.405911599827872,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.524175945002527,8.524175945002527,0.0,27.31628793160728,5.904313292845695,0.7943254680797417,8.506088590678539,6.699996310673634,0.1503682733231418
 2006-09-23T15:00:00,78017.2710609416,280862175.81938976,865042194.7701567,8.993786836130257,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.137489344750266,9.137489344750266,0.0,27.31628793160728,7.420159879557727,0.7185964952353731,9.020791863016155,6.700005186667152,0.4853320728981784
 2006-09-23T16:00:00,75302.04362325539,271087357.0437193,750103320.2229668,8.6843606738066,6.66666666666669,24.629479156045548,0.0,80658.79397895224,290371658.32422805,883307408.0995668,9.18448749310016,6.7,27.31628793160728,27.31628793160728,0.0,0.6823171516878704,7.071131973760458,7.071131973760458,7.071131973760458
 2006-09-23T17:00:00,74480.74851032038,268130694.63715333,723393502.0890946,8.612465759820932,6.66666666666669,24.629479156045548,0.0,74508.20081046574,268229522.91767663,725387061.4282925,8.741363727370947,6.7,27.31628793160728,27.31628793160728,0.0,0.6818008885892345,6.7,6.7,6.7
 2006-09-23T18:00:00,73093.81027210697,263137716.97958508,644112568.9811112,8.399095459291033,6.66666666666669,24.629479156045548,1.0,127576.12016853548,459274032.6067277,1842163787.091014,1.5445104974088693,-3.666241749973157,27.31628793160728,27.31628793160728,0.0,0.6937591541569316,-1.9162417499731568,-0.5778497875151453,-0.5778497875151453
 2006-09-23T19:00:00,71702.51859845068,258129066.9544224,561618389.0525644,8.177100381803086,6.66666666666669,24.629479156045548,1.0,96756.07969477006,348321886.9011722,1375697245.6404052,0.0975470528994736,-3.8,27.31628793160728,27.31628793160728,0.0,0.7773464778340541,-3.8,-1.5552401255847093,-1.5552401255847093
 2006-09-23T20:00:00,48033.61326796919,172921007.76468906,382286091.3972694,7.694649266647045,6.66666666666669,24.629479156045548,1.0,78273.52030889042,281784673.11200553,1086431500.3093555,-0.7199874533067493,-3.8,27.31628793160728,27.31628793160728,0.0,0.8527691137926312,-3.8,-1.8718343450446224,-1.8718343450446224
 2006-09-23T21:00:00,19393.518507859724,69816666.628295,161457177.29373232,7.100740617917136,6.66666666666669,24.629479156045548,1.0,66392.93614111636,239014570.1080188,704770034.8398204,-1.8001625923458693,-3.8,27.31628793160728,27.31628793160728,0.0,0.9149239962766352,-3.8,-2.313431468334865,-2.313431468334865
 2006-09-23T22:00:00,11910.633672696496,42878281.22170738,99500929.3888171,6.934156506309274,6.66666666666669,24.629479156045548,1.0,56771.64852554895,204377934.69197625,459238602.88920766,-2.4961038915271776,-3.8,27.31628793160728,27.31628793160728,0.0,0.9601764318718398,-3.8,-2.8075747236945454,-2.8075747236945454
 2006-09-23T23:00:00,8994.451968464547,32380027.08647237,75229885.13733381,6.868904341048338,6.66666666666669,24.629479156045548,1.0,35332.48314934213,127196939.33763167,286079090.1602687,-2.9874217462015475,-3.8,27.31628793160728,27.31628793160728,0.0,0.9884888703138036,-3.8,-3.229846962978532,-3.229846962978532
 2006-09-24T00:00:00,4206.552192277261,15143587.89219814,35482143.441862345,6.762048553744232,6.66666666666669,24.629479156045548,1.0,7524.016899013412,27086460.83644828,61348837.76109259,-3.42067542082949,-3.594976248025469,9.10542931053576,27.31628793160728,0.0,0.999842534581353,-3.665234872214008,-3.5434977073615563,-3.5434977073615563
 2006-09-24T01:00:00,1885.918910558308,6789308.078009909,16044895.919241626,6.709797170906067,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.1900865711547297,-3.1900865711547297,0.0,27.31628793160728,0.0,1.0,-3.2366562270409407,-3.2366562270409407,-3.2366562270409407
 2006-09-24T02:00:00,1254.048124313592,4514573.247528931,10779722.078656752,6.695643646389329,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.9714058823628644,-2.9714058823628644,0.0,27.31628793160728,0.0,0.9999725170484982,-3.000312729971632,-3.000312729971632,-3.000312729971632
 2006-09-24T03:00:00,541.7615230539473,1950341.48299421,4665343.1807552725,7.359514427469013,7.3469735571665,16.41965277069703,1.0,0.0,0.0,0.0,-2.8377338259761093,-2.8377338259761093,0.0,27.31628793160728,0.0,0.999573375746404,-2.8547747550033,-2.8547747550033,-2.8547747550033
 2006-09-24T04:00:00,0.0,0.0,0.0,8.707587338166116,8.707587338166116,0.0,1.0,0.0,0.0,0.0,-2.749534441647876,-2.749534441647876,0.0,27.31628793160728,0.0,0.9990571126477676,-2.763451345979847,-2.763451345979847,-2.763451345979847
 2006-09-24T05:00:00,792.6774279838731,2853638.7407419435,6826088.741660125,7.025169288196601,7.006820111916595,20.52456596337129,1.0,0.0,0.0,0.0,-2.642147094459934,-2.642147094459934,0.0,27.31628793160728,0.0,0.998540849549132,-2.6619315183950545,-2.6619315183950545,-2.6619315183950545
 2006-09-24T06:00:00,4329.092532466671,15584733.11688001,37050939.12754473,6.766266104242568,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.2707563611334263,-2.2707563611334263,0.0,27.31628793160728,0.0,0.998024586450496,-2.372482075857794,-2.372482075857794,-2.372482075857794
 2006-09-24T07:00:00,31800.344056034595,114481238.60172457,259027532.74039268,7.363139515747789,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.0100015060747878,-0.0100015060747878,0.0,27.31628793160728,0.0,0.99750832335186,-0.6624131254612683,-0.6624131254612683,-0.6624131254612683
 2006-09-24T08:00:00,34077.987975247095,122680756.71088956,270680807.14014804,7.394454421484748,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.5035797575455945,4.5035797575455945,0.0,27.31628793160728,0.0,0.9969920602532242,3.883813078859915,3.883813078859915,3.883813078859915
 2006-09-24T09:00:00,45506.82946183585,163824586.06260908,352517278.79276866,7.614562776338452,6.66666666666669,24.629479156045548,0.0,42703.54115164176,153732748.14591032,330737829.88426507,7.631521627382948,6.7,27.31628793160728,27.31628793160728,0.0,0.9964757971545882,6.666458415440595,6.666458415440595,6.666458415440595
 2006-09-24T10:00:00,52968.65779751908,190687168.07106867,405007809.3797743,7.75575360842027,6.66666666666669,24.629479156045548,0.0,52974.50130191352,190708204.68688864,405343722.2823823,7.841502930320086,6.7,27.31628793160728,27.31628793160728,0.0,0.995959534055952,6.7,6.7,6.7
 2006-09-24T11:00:00,51299.1593848312,184676973.78539228,394684937.2122586,7.727985174189442,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.813953797480803,7.813953797480803,0.0,27.31628793160728,3.266124973666381,0.9785524763509356,7.635118039690716,6.699979369515741,1.1177107700565587
 2006-09-24T12:00:00,59498.47720557861,214194517.94008303,449618608.8472548,7.875765496641391,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.96925581209243,7.96925581209243,0.0,27.31628793160728,4.188991629976766,0.936898851530702,7.913715225724139,6.700037793740793,0.0055125505233021
 2006-09-24T13:00:00,60462.51500492325,217665054.0177237,457057824.2809928,7.895777421697872,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.990016450914925,7.990016450914925,0.0,27.31628793160728,4.521135161206675,0.8888797595350747,8.026071422680713,6.699932688255678,0.0157245765420867
 2006-09-24T14:00:00,54421.23503430465,195916446.1234967,416114474.1337564,7.785631160834705,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.874781703311733,7.874781703311733,0.0,27.31628793160728,4.094527942947197,0.8443270542628459,7.878856440928675,6.69999173938588,0.0142105322129427
 2006-09-24T15:00:00,67877.90005649919,244360440.2033971,563687510.6682369,8.182686227666494,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.287213425847263,8.287213425847263,0.0,27.31628793160728,5.05187377124457,0.7951725468169383,8.205892731211437,6.699985734647615,0.0787345435607582
 2006-09-24T16:00:00,50217.96360307157,180784668.97105765,397824231.4984812,7.736434151523253,6.66666666666669,24.629479156045548,0.0,53912.11076377695,194083598.749597,476522440.5360686,8.041553948868861,6.7,27.31628793160728,27.31628793160728,0.0,0.7716168043691615,6.921732122719583,6.921732122719583,6.921732122719583
 2006-09-24T17:00:00,27360.49593569484,98497785.36850142,224520571.2932548,7.270325806475554,6.66666666666669,24.629479156045548,0.0,27428.95943346347,98744253.96046849,225223861.4201781,7.334486066609962,6.7,27.31628793160728,27.31628793160728,0.0,0.7711005412705257,6.7,6.7,6.7
 2006-09-24T18:00:00,12565.009258791282,45234033.33164863,106976309.9295796,6.954254856902797,6.66666666666669,24.629479156045548,1.0,83887.01208572714,301993243.5086177,1267917887.0961127,-0.2097202707921674,-3.8,27.31628793160728,27.31628793160728,0.0,0.781658444674251,-2.0500000000000003,-0.8348543912575597,-0.8348543912575597
 2006-09-24T19:00:00,11837.789372458554,42616041.7408508,101940332.7366188,6.94071494082673,6.66666666666669,24.629479156045548,1.0,65046.67061137319,234168014.20094347,794295592.1315887,-1.546570232483797,-3.8,27.31628793160728,27.31628793160728,0.0,0.85648727599246,-3.8,-1.8926476302706263,-1.8926476302706263
 2006-09-24T20:00:00,10554.678819963108,37996843.75186719,90890911.89090164,6.911008155217492,6.66666666666669,24.629479156045548,1.0,65006.69308864689,234024095.1191288,623431917.2823772,-2.030606314497294,-3.8,27.31628793160728,27.31628793160728,0.0,0.9178050413406356,-3.8,-2.339681014800357,-2.339681014800357
 2006-09-24T21:00:00,6513.6964924105805,23449307.372678094,56092262.40555888,6.817454469843323,6.66666666666669,24.629479156045548,1.0,49005.39535215511,176419423.26775837,409825211.48240656,-2.636270292497593,-3.8,27.31628793160728,27.31628793160728,0.0,0.9621073123510616,-3.8,-2.83315238079248,-2.83315238079248
 2006-09-24T22:00:00,3001.9095157421566,10806874.256671764,25850743.34841135,6.736157044685242,6.66666666666669,24.629479156045548,1.0,27095.61377420284,97544209.5871302,226596797.46405604,-3.156281348957709,-3.8,27.31628793160728,27.31628793160728,0.0,0.9895950338909104,-3.8,-3.2486208904310927,-3.2486208904310927
 2006-09-24T23:00:00,1880.589438053844,6770121.976993838,16194570.373265948,6.710199524015073,6.66666666666669,24.629479156045548,1.0,5876.051093582709,21153783.936897755,49140586.76200552,-3.567398501513747,-3.707026161090056,9.10542931053576,27.31628793160728,0.0,0.999965671463923,-3.7474426182709375,-3.629755694006722,-3.629755694006722
 2006-09-25T00:00:00,1145.0408286029335,4122146.982970561,9860442.63774177,6.693172509619148,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.50816676678144,-3.50816676678144,0.0,27.31628793160728,0.0,1.0,-3.535050408680206,-3.535050408680206,-3.535050408680206
 2006-09-25T01:00:00,220.32741003491049,793178.6761256775,1897334.7796009576,7.982574279334432,7.977474075952663,8.209826385348515,1.0,0.0,0.0,0.0,-3.3912874804414628,-3.3912874804414628,0.0,27.31628793160728,0.0,1.0,-3.4052694009235345,-3.4052694009235345,-3.4052694009235345
 2006-09-25T02:00:00,124.75269865962925,449109.7151746653,1074299.5343996831,8.396265762488476,8.3933779483085,4.104913192674258,1.0,0.0,0.0,0.0,-3.3001838174844207,-3.3001838174844207,0.0,27.31628793160728,0.0,1.0000000000000002,-3.3156223611618265,-3.3156223611618265,-3.3156223611618265
 2006-09-25T03:00:00,290.7426902874254,1046673.6850347314,2503711.263658371,7.9888901966848,7.982159995063914,9.578130782906603,1.0,0.0,0.0,0.0,-3.205384832865587,-3.205384832865587,0.0,27.31628793160728,0.0,0.9997044388437776,-3.222264134957444,-3.222264134957444,-3.222264134957444
 2006-09-25T04:00:00,0.0,0.0,0.0,8.949984840760033,8.949984840760033,0.0,1.0,0.0,0.0,0.0,-3.113269882165253,-3.113269882165253,0.0,27.31628793160728,0.0,0.9991881757451416,-3.1269144929980417,-3.1269144929980417,-3.1269144929980417
 2006-09-25T05:00:00,1520.157121301853,5472565.636686671,13090731.544691032,6.701855947534964,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-2.9349774797837003,-2.9349774797837003,0.0,27.31628793160728,0.0,0.9986719126465058,-2.9719278087481182,-2.9719278087481182,-2.9719278087481182
 2006-09-25T06:00:00,3755.865355284076,13521115.279022671,32343383.716758903,6.753610754670452,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,-2.523877794071854,-2.523877794071854,0.0,27.31628793160728,0.0,0.9981556495478696,-2.609797081002609,-2.609797081002609,-2.609797081002609
 2006-09-25T07:00:00,4868.186867629734,17525472.72346704,41922066.14731693,6.779360805102153,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.919365068635745,-1.919365068635745,0.0,27.31628793160728,0.0,0.9976393864492338,-2.0289781573584595,-2.0289781573584595,-2.0289781573584595
 2006-09-25T08:00:00,8079.355939966229,29085681.383878425,66746263.89717442,7.224872031936303,7.045434406491599,21.61920948141776,0.0,0.0,0.0,0.0,-1.192927912647408,-1.192927912647408,0.0,27.31628793160728,0.0,0.9971231233505978,-1.3391421380036717,-1.3391421380036717,-1.3391421380036717
 2006-09-25T09:00:00,26806.3518390964,96502866.62074704,216139174.7096097,7.247779134909295,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.3287922214366474,1.3287922214366474,0.0,27.31628793160728,0.0,0.996606860251962,0.8073471411682531,0.8073471411682531,0.8073471411682531
 2006-09-25T10:00:00,36017.25102593116,129662103.69335222,286101410.98808324,7.435926432472399,6.66666666666669,24.629479156045548,0.0,1915.9985791088027,6897594.884791689,15157307.484657886,5.172851762257682,5.130137405377826,4.55271465526788,27.31628793160728,0.0,0.996090597153326,4.479398820715211,4.479398820715211,4.479398820715211
 2006-09-25T11:00:00,43664.48055879468,157192130.0116608,340553606.63077784,7.58238102199573,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.645213620500847,7.645213620500847,0.0,27.31628793160728,2.7563356967256,0.982246468866122,7.4697688449294946,6.700024306581272,1.1169101056873707
 2006-09-25T12:00:00,55642.69800179931,200313712.80647752,423934669.3790798,7.806669934356424,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.896279434058282,7.896279434058282,0.0,27.31628793160728,4.0159338898794585,0.9439764268734236,7.85481069266917,6.699957758245255,0.0033857517893068
 2006-09-25T13:00:00,65173.01411401478,234622850.8104532,487885204.81087047,7.978713224413124,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.076746477378885,8.076746477378885,0.0,27.31628793160728,4.606770429733753,0.897404076450968,8.055849551555466,6.699949122626257,0.0166460334397566
 2006-09-25T14:00:00,67029.29664264317,241305467.9135154,498998327.2990678,8.008613385760208,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.107701565228885,8.107701565228885,0.0,27.31628793160728,4.76527583723776,0.8465814128542108,8.108710525887718,6.6999580772169525,0.0353556630631072
 2006-09-25T15:00:00,72860.07779152763,262296280.04949945,692601843.2984899,8.529603703794946,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,8.652648955201187,8.652648955201187,0.0,27.31628793160728,6.006045318836924,0.7873377665608965,8.542562128201869,6.700022085245766,0.1763687479531362
 2006-09-25T16:00:00,70936.22823632146,255370421.65075725,568260535.1309716,8.194976611805133,6.66666666666669,24.629479156045548,0.0,72985.28284311296,262747018.23520663,675236237.7767432,8.600136808087173,6.7,27.31628793160728,27.31628793160728,0.0,0.7583128369121378,6.996521597976376,6.996521597976376,6.996521597976376
 2006-09-25T17:00:00,44583.62259376131,160501041.33754072,354634661.5968721,7.620272367580504,6.66666666666669,24.629479156045548,0.0,44637.33145855952,160694393.25081423,355296753.9343391,7.700627393426203,6.7,27.31628793160728,27.31628793160728,0.0,0.7577965738135019,6.7,6.7,6.7
 2006-09-25T18:00:00,14834.88941379194,53405601.889651,125366218.85987902,7.003702691409347,6.66666666666669,24.629479156045548,1.0,85696.47455107186,308507308.3838587,1290904813.971972,-0.1450393325864205,-3.8,27.31628793160728,27.31628793160728,0.0,0.7691095524595815,-2.0500000000000003,-0.7957933215193475,-0.7957933215193475
 2006-09-25T19:00:00,10683.812081655502,38461723.49395981,92002934.3513548,6.913997817854459,6.66666666666669,24.629479156045548,1.0,65046.67061137319,234168014.20094347,799742806.0869076,-1.5311432551126096,-3.8,27.31628793160728,27.31628793160728,0.0,0.8456198028080507,-3.8,-1.833449561646376,-1.833449561646376
 2006-09-25T20:00:00,10323.354918329918,37164077.70598771,88898881.55817042,6.90565256298472,6.66666666666669,24.629479156045548,1.0,65046.67061137319,234168014.20094347,646001775.1184663,-1.9666459170046096,-3.8,27.31628793160728,27.31628793160728,0.0,0.9093295139406146,-3.8,-2.2641759909739485,-2.2641759909739485
 2006-09-25T21:00:00,6609.367817703013,23793724.14373085,56916129.635056496,6.81966930984256,6.66666666666669,24.629479156045548,1.0,52065.46696176168,187435681.062342,435416158.8780216,-2.563677444041346,-3.8,27.31628793160728,27.31628793160728,0.0,0.9563808291888783,-3.8,-2.758519664011491,-2.758519664011491
 2006-09-25T22:00:00,3269.1820745537857,11769055.468393628,28152343.1420362,6.742344229554775,6.66666666666669,24.629479156045548,1.0,29676.246978259373,106834489.12173375,248178269.07572177,-3.0950093154675624,-3.8,27.31628793160728,27.31628793160728,0.0,0.9862887796318728,-3.8,-3.193066304545068,-3.193066304545068
 2006-09-25T23:00:00,1946.1843104997145,7006263.517798973,16759436.23736937,6.711717963323616,6.66666666666669,24.629479156045548,1.0,9121.904791726549,32838857.250215564,76285203.56845376,-3.5272564407976965,-3.744009580916328,13.65814396580364,27.31628793160728,0.0,0.9995867680685094,-3.774331728910186,-3.588865982338794,-3.588865982338794
 2006-09-26T00:00:00,1222.289452831856,4400242.030194682,10525664.007169371,6.694960710059107,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.5361630414537992,-3.5361630414537992,0.0,27.31628793160728,0.0,1.0,-3.5636469376454656,-3.5636469376454656,-3.5636469376454656
 2006-09-26T01:00:00,275.6371570582673,992293.7654097624,2373630.9728967347,7.993139403209981,7.986758863252981,8.209826385348515,1.0,0.0,0.0,0.0,-3.399566136370844,-3.399566136370844,0.0,27.31628793160728,0.0,1.0,-3.4139884115441226,-3.4139884115441226,-3.4139884115441226
 2006-09-26T02:00:00,99.24817203924816,357293.41934129345,854669.0064211619,8.375375057948467,8.373077633433999,4.104913192674258,1.0,0.0,0.0,0.0,-3.294939008019352,-3.294939008019352,0.0,27.31628793160728,0.0,1.0,-3.308991682949048,-3.308991682949048,-3.308991682949048
 2006-09-26T03:00:00,98.7121978497468,355363.91225908854,850053.5004768574,8.37554080837716,8.373255790829191,4.104913192674258,1.0,0.0,0.0,0.0,-3.207897678444628,-3.207897678444628,0.0,27.31628793160728,0.0,0.9998901119250848,-3.221802604860484,-3.221802604860484,-3.221802604860484
 2006-09-26T04:00:00,0.0,0.0,0.0,8.714573615661692,8.714573615661692,0.0,1.0,0.0,0.0,0.0,-3.120156999025685,-3.120156999025685,0.0,27.31628793160728,0.0,0.9994049486387644,-3.1339303910361007,-3.1339303910361007,-3.1339303910361007
 2006-09-26T05:00:00,1881.5526685347536,6773589.606725113,16202865.168234544,6.710221820908925,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-2.945701703413289,-2.945701703413289,0.0,27.316287931607267,0.0,0.9988886855401282,-2.984649809144152,-2.984649809144152,-2.984649809144152
 2006-09-26T06:00:00,5060.102093674535,18216367.537228324,43574731.30165287,6.783803598146876,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,-2.489266648755601,-2.489266648755601,0.0,27.31628793160728,0.0,0.9983724224414928,-2.594876124143927,-2.594876124143927,-2.594876124143927
 2006-09-26T07:00:00,10876.47622061854,39155314.39422674,91208967.69055766,6.911869420574948,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.5705949046289065,-1.5705949046289065,0.0,27.31628793160728,0.0,0.9978561593428568,-1.792591291684017,-1.792591291684017,-1.792591291684017
 2006-09-26T08:00:00,31359.068834486203,112892647.80415036,247761012.7226272,7.332827670179824,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,1.1067463878760408,1.1067463878760408,0.0,27.31628793160728,0.0,0.9973398962442208,0.5337241693047089,0.5337241693047089,0.5337241693047089
 2006-09-26T09:00:00,63952.03363472567,230227321.08501244,476721515.6484654,7.948686940568751,6.66666666666669,24.629479156045548,0.0,34341.19661802403,123628307.82488649,254059872.7451804,6.782699050495975,6.067401833054242,13.65814396580364,27.31628793160728,0.0,0.9968236331455848,5.555269098559388,5.555269098559388,5.555269098559388
 2006-09-26T10:00:00,75635.8124855889,272288924.94812006,611913713.57184,8.312440961846134,6.66666666666669,24.629479156045548,0.0,75662.48962255834,272384962.64121,613258440.2434686,8.426234092853246,6.7,27.31628793160728,27.31628793160728,0.0,0.9963073700469488,6.7,6.7,6.7
 2006-09-26T11:00:00,77729.02986538851,279824507.5153986,674665077.006007,8.481316132202357,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.60382193865035,8.60382193865035,0.0,27.31628793160728,5.028307789762192,0.9677805306727512,8.274485528225293,6.700000400087945,1.1470755616678203
 2006-09-26T12:00:00,79490.16301351612,286164586.848658,722532593.6470001,8.610148785262778,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.738656665967943,8.738656665967943,0.0,27.31628793160728,6.402348039429957,0.8966544115028041,8.719828472783524,6.700012625416985,0.1021624093636548
 2006-09-26T13:00:00,80987.17874769236,291553843.4916925,758161597.7503251,8.70604953200339,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.838238531820437,8.838238531820437,0.0,27.31628793160728,6.745207683268326,0.8212263480741041,8.82386288334554,6.69999831351412,0.2225787729769868
 2006-09-26T14:00:00,82033.98594501687,295322349.40206075,792078914.8185774,8.797348622402094,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.934001885414956,8.934001885414956,0.0,27.31628793160728,7.113637022070559,0.7420975137631385,8.923507506571251,6.699998721475222,0.3849877343066055
 2006-09-26T15:00:00,95834.10906854008,345002792.64674425,1051319429.9574596,9.495371506655497,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,9.664146118504474,9.664146118504474,0.0,27.31628793160728,8.977951626036003,0.6504049971532152,9.51700992609313,6.699959949528818,0.9495697768865016
 2006-09-26T16:00:00,85455.35872894905,307639291.42421657,913938572.8611068,9.125422684216293,6.66666666666669,24.629479156045548,0.0,95969.86417669473,345491511.036101,1080524181.968569,9.737759375670604,6.7,27.31628793160728,27.31628793160728,0.0,0.6060417385268789,7.162398063212417,7.162398063212417,7.162398063212417
 2006-09-26T17:00:00,79327.40921317226,285578673.16742015,881906482.5070665,9.03917530175214,6.66666666666669,24.629479156045548,0.0,79450.33429653275,286021203.467518,884781429.7961698,9.189063431224165,6.7,27.31628793160728,27.31628793160728,0.0,0.605525475428243,6.7,6.7,6.7
 2006-09-26T18:00:00,81786.9409025732,294432987.2492635,960182898.6575526,9.249936711141707,6.66666666666669,24.629479156045548,1.0,157814.0287661549,568130503.5581576,2151995480.68628,2.5415380899495474,-3.542036854607631,27.31628793160728,27.31628793160728,0.0,0.6184396879104336,-1.8764332958807504,-0.4709749648770594,-0.4709749648770594
 2006-09-26T19:00:00,82721.40513574921,297797058.4886971,987657805.9138014,9.323920635203631,6.66666666666669,24.629479156045548,1.0,136982.3744217469,493136547.9182887,1863020325.0715604,1.4725533932295711,-3.8,27.31628793160728,27.31628793160728,0.0,0.7063192653233825,-3.8,-1.383655780277086,-1.383655780277086
 2006-09-26T20:00:00,74926.65389456949,269735954.0204501,875720457.4448962,9.022521901900392,6.66666666666669,24.629479156045548,1.0,119829.28893654526,431385440.17156297,1674694878.1477318,0.9415198842859424,-3.8,27.31628793160728,27.31628793160728,0.0,0.7893889876416068,-3.8,-1.594502626734012,-1.594502626734012
 2006-09-26T21:00:00,72968.52127217382,262686676.57982576,721403012.0296011,8.60711077636421,6.66666666666669,24.629479156045548,1.0,100429.06171108922,361544622.1599211,1398340791.9802449,0.161481476528737,-3.8,27.31628793160728,27.31628793160728,0.0,0.8631094041752286,-3.8,-1.9312291199789853,-1.9312291199789853
 2006-09-26T22:00:00,72396.27609769646,260626593.95170724,613347752.4026158,8.316299176052375,6.66666666666669,24.629479156045548,1.0,84867.05141944891,305521385.1100161,1126330698.8752668,-0.6070890593104413,-3.8,27.31628793160728,27.31628793160728,0.0,0.9228863737048948,-3.8,-2.387504694253881,-2.387504694253881
 2006-09-26T23:00:00,69813.76691871136,251329560.9073609,537966505.4840914,8.113460551626778,6.66666666666669,24.629479156045548,1.0,72524.08453510252,261086704.32636905,877366729.5980114,-1.3114075025330918,-3.8,27.31628793160728,27.31628793160728,0.0,0.9654725943594474,-3.8,-2.878766677093957,-2.878766677093957
 2006-09-27T00:00:00,52415.71433387325,188696571.60194367,408286812.11500376,7.76457951316092,6.66666666666669,24.629479156045548,1.0,68584.6554112321,246904759.4804356,604184515.5929252,-2.0851801154111134,-3.8,27.31628793160728,27.31628793160728,0.0,0.9915016551792576,-3.8,-3.2814311750052814,-3.2814311750052814
 2006-09-27T01:00:00,35341.60558801998,127229780.11687194,282745045.2909188,7.426901077644577,6.66666666666669,24.629479156045548,1.0,9942.728641463817,35793823.10926974,76057967.83201654,-1.6863996464132616,-1.90235160203922,4.55271465526788,27.31628793160728,0.0,1.0,-2.4912775520795023,-2.433031348379457,-2.433031348379457
 2006-09-27T02:00:00,31966.50071962452,115079402.59064826,256703937.7896472,7.356865076067315,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.883124795932656,1.883124795932656,0.0,27.31628793160728,0.0,1.0,1.2600648606082625,1.2600648606082625,1.2600648606082625
 2006-09-27T03:00:00,44881.42962077493,161573146.63478974,351541865.00194794,7.611939736611887,6.66666666666669,24.629479156045548,1.0,15733.98770413579,56642355.73488885,122005233.50208174,6.171045203423422,5.827436419880033,9.10542931053576,27.31628793160728,0.0,0.9998039263284086,5.289422305244708,5.289422305244708,5.289422305244708
 2006-09-27T04:00:00,51969.127040134015,187088857.34448248,404597061.889871,7.754648670315194,6.66666666666669,24.629479156045548,1.0,51993.26034375547,187175737.23751965,405068287.7795327,7.84072799665516,6.7,27.31628793160728,27.31628793160728,0.0,0.9992914704203408,6.7,6.7,6.7
 2006-09-27T05:00:00,54722.90133681963,197002444.81255063,430776431.6946318,7.8250738036131695,6.66666666666669,24.62947915604555,1.0,54747.07200156577,197089459.2056368,431262003.93214434,7.9144230745421105,6.7,27.31628793160728,27.31628793160728,0.0,0.9987752073217048,6.7,6.7,6.7
 2006-09-27T06:00:00,66979.73612191503,241127050.0388941,548063171.824437,8.140635217790491,6.66666666666669,24.629479156045548,0.0,67026.57820013858,241295681.52049887,549142316.7679039,8.245951453172305,6.7,27.31628793160728,27.31628793160728,0.0,0.9982589442230688,6.7,6.7,6.7
 2006-09-27T07:00:00,72341.32232250892,260428760.36103213,762026158.0791613,8.716468004635008,6.66666666666669,24.629479156045548,0.0,72370.83633393214,260535010.80215573,764269160.0588878,8.850561447701898,6.7,27.31628793160728,27.31628793160728,0.0,0.997742681124433,6.7,6.7,6.7
 2006-09-27T08:00:00,74700.28278483737,268921018.0254146,779650545.4487762,8.763898709316384,6.66666666666669,24.629479156045548,0.0,74727.60578083861,269019380.811019,782080330.5597343,8.900622648573146,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9972264180257968,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T09:00:00,76537.02277853884,275533282.0027398,811818991.4298276,8.850487944744515,6.66666666666669,24.629479156045548,0.0,76563.1819131867,275627454.8874721,814328472.8777921,8.991216800831788,6.7,27.31628793160728,27.31628793160728,0.0,0.9967101549271612,6.7,6.7,6.7
 2006-09-27T10:00:00,76313.0039901777,274726814.36463976,787607016.5250949,8.78531152527785,6.66666666666669,24.629479156045548,0.0,76339.28036804324,274821409.32495564,789938016.6484694,8.922707212439303,6.7,27.31628793160728,27.31628793160728,0.0,0.9961938918285252,6.7,6.7,6.7
 2006-09-27T11:00:00,77416.72341833198,278700204.3059951,805441124.5963448,8.833320403069264,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.973087420601068,8.973087420601068,0.0,27.31628793160728,5.777228839653269,0.9623539819465188,8.575405457665779,6.6999713560812095,1.1863366805927016
 2006-09-27T12:00:00,82870.15131353452,298332544.72872424,871969601.5593526,9.01242231627915,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.16082010310076,9.16082010310076,0.0,27.31628793160728,7.487594394750432,0.8767999350513263,9.14051059565998,6.7000189152591565,0.2367188188836317
 2006-09-27T13:00:00,88990.07117836578,320364256.2421168,929590505.4182788,9.167563032847887,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.323512377287264,9.323512377287264,0.0,27.31628793160728,8.055874295798906,0.7853520917977211,9.2924735450784,6.700028339289697,0.5008859096561569
 2006-09-27T14:00:00,93453.73982474837,336433463.3690941,955686802.7340202,9.237830108943534,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.397161254346043,9.397161254346043,0.0,27.31628793160728,8.568636099493554,0.6883289821049159,9.405271606561984,6.700002584774006,0.7808823793884253
 2006-09-27T15:00:00,115188.4235724212,414678324.8607162,1235504660.120107,9.99148371802248,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,10.187663795393028,10.187663795393028,0.0,27.31628793160728,10.580120209527797,0.5800457688870514,9.995055012221306,6.699999210389847,1.4869640060134242
 2006-09-27T16:00:00,102683.83799889618,369661816.7960263,1103494651.0255165,9.63588853958621,6.66666666666669,24.629479156045548,0.0,116790.06714090184,420444241.7072467,1302513388.763142,10.360029166993623,6.7,27.31628793160728,27.31628793160728,0.0,0.5281369960549621,7.255529048305092,7.255529048305092,7.255529048305092
 2006-09-27T17:00:00,89491.68740288314,322170074.65037924,1018320026.8535088,9.406494609210885,6.666666666666692,24.629479156045548,0.0,89736.69433456432,323052099.6044315,1023259619.383973,9.577755658937706,6.7,27.31628793160728,27.31628793160728,0.0,0.5276207329563262,6.7,6.7,6.7
 2006-09-27T18:00:00,84090.33236382095,302725196.5097554,1004489487.073522,9.369246541659312,6.66666666666669,24.629479156045548,1.0,162398.13876121098,584633299.5403595,2220322192.265981,2.769783180649444,-3.505955830207624,27.31628793160728,27.31628793160728,0.0,0.5391183116638499,-1.755955830207623,-0.3755051387625204,-0.3755051387625204
 2006-09-27T19:00:00,75944.14133361269,273398908.8010056,903034428.34656,9.096063049554006,6.66666666666669,24.629479156045548,1.0,128315.58926953038,461936121.37030935,1817193920.735454,1.3433668186505106,-3.8,27.31628793160728,27.31628793160728,0.0,0.6292995979455198,-3.8,-1.2758789113963098,-1.2758789113963098
 2006-09-27T20:00:00,71562.84839139499,257626254.209022,672058134.8306413,8.47431893598432,6.66666666666669,24.629479156045548,1.0,105284.5755044052,379024471.8158587,1539460247.0299425,0.5598745161810631,-3.8,27.31628793160728,27.31628793160728,0.0,0.7173399183722481,-3.8,-1.4046875431617785,-1.4046875431617785
 2006-09-27T21:00:00,69578.09215121229,250481131.7443642,542643061.0234578,8.126043034319727,6.66666666666669,24.629479156045548,1.0,92624.39761888453,333447831.4279842,1323087642.30338,-0.0510519631611392,-3.8,27.31628793160728,27.31628793160728,0.0,0.7994533605358546,-3.8,-1.6301562495934228,-1.6301562495934228
 2006-09-27T22:00:00,55542.3987965956,199952635.66774416,432730178.6134301,7.83033334818495,6.66666666666669,24.629479156045548,1.0,80153.2618640825,288551742.71069694,1089940462.365177,-0.710013274290357,-3.8,27.31628793160728,27.31628793160728,0.0,0.8716425335874946,-3.8,-1.983956293102309,-1.983956293102309
 2006-09-27T23:00:00,33814.88456552859,121733584.43590294,272103817.2279471,7.398284472949839,6.66666666666669,24.629479156045548,1.0,68046.01741107494,244965662.67986977,764603814.5157831,-1.6306973325820977,-3.8,27.31628793160728,27.31628793160728,0.0,0.9293365709892806,-3.8,-2.45114804252959,-2.45114804252959
 2006-09-28T00:00:00,19203.885229420648,69133986.82591434,158419840.23745453,7.092573094341394,6.66666666666669,24.629479156045548,1.0,58613.42345013842,211008324.4204984,477950353.8609789,-2.443056283875625,-3.8,27.31628793160728,27.31628793160728,0.0,0.9696688491183024,-3.8,-2.9375504875351504,-2.9375504875351504
 2006-09-28T01:00:00,10911.46799534706,39281284.783249415,91274930.48071752,6.91204099328483,6.66666666666669,24.629479156045548,1.0,33556.79761488537,120804471.41358736,271709045.84507483,-3.0282096307371,-3.8,27.31628793160728,27.31628793160728,0.0,0.99374595267345,-3.8,-3.322185851500343,-3.322185851500343
 2006-09-28T02:00:00,6025.459428202278,21691653.9415282,50831262.29677212,6.803311367047654,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.185443232251506,-3.185443232251506,0.0,27.31628793160728,0.0,1.0,-3.337807779047525,-3.337807779047525,-3.337807779047525
 2006-09-28T03:00:00,3543.8104897627395,12757717.763145862,30003990.35711821,6.747321811139567,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.58504818467526,-2.58504818467526,0.0,27.31628793160728,0.0,0.9997497782004968,-2.6673829635552835,-2.6673829635552835,-2.6673829635552835
 2006-09-28T04:00:00,6781.61064892311,24413798.3361232,56759171.078385696,6.819248054037916,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.9772953992985856,-1.9772953992985856,0.0,27.31628793160728,0.0,0.999233515101861,-2.111391578848711,-2.111391578848711,-2.111391578848711
 2006-09-28T05:00:00,18707.03281890661,67345318.14806378,154695980.9780999,7.082559498839879,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-0.1997181513478973,-0.1997181513478973,0.0,27.31628793160728,0.0,0.998717252003225,-0.5861370553422315,-0.5861370553422315,-0.5861370553422315
 2006-09-28T06:00:00,35338.8853014521,127219987.08522756,285836293.1675267,7.43521797912559,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.2936545434385995,3.2936545434385995,0.0,27.31628793160728,0.0,0.9982009889045892,2.5914972409696624,2.5914972409696624,2.5914972409696624
 2006-09-28T07:00:00,60901.80082633608,219246482.97480989,490574953.9366007,7.985974890485026,6.66666666666669,24.629479156045548,0.0,47002.856811314006,169210284.52073044,381028207.71873903,7.6754678909883856,6.602724180872444,22.7635732763394,27.31628793160728,0.0,0.9976847258059532,6.365276102856785,6.365276102856785,6.365276102856785
 2006-09-28T08:00:00,72644.01561173644,261518456.2022512,604915944.0062932,8.293619466278892,6.666666666666692,24.629479156045548,0.0,72666.34925569595,261598857.32050544,605668498.9061272,8.404873157508488,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9971684627073172,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T09:00:00,74154.46634679513,266956078.8484625,677169211.7230082,8.488054917446343,6.66666666666669,24.629479156045548,0.0,74182.17877120334,267055843.57633203,678923113.3252741,8.61079977431213,6.7,27.31628793160728,27.31628793160728,0.0,0.9966521996086812,6.7,6.7,6.7
 2006-09-28T10:00:00,76295.03249820616,274662116.9935422,803238175.1822493,8.82739482826947,6.66666666666669,24.629479156045548,0.0,76338.33410559934,274818002.7801576,805699616.107151,8.966965078867338,6.7,27.31628793160728,27.31628793160728,0.0,0.9961359365100452,6.7,6.7,6.7
 2006-09-28T11:00:00,78891.1078088933,284007988.11201584,897546444.9909018,9.081284161358557,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.23326063399049,9.23326063399049,0.0,27.31628793160728,6.316968080767768,0.9579632940066736,8.801562389978793,6.699991926180522,1.2283386879814182
 2006-09-28T12:00:00,83944.15454513619,302198956.36249024,953235436.2663008,9.23122947131179,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,9.390281560806809,9.390281560806809,0.0,27.31628793160728,8.103663328014257,0.8635948540298211,9.3783957482054,6.700009444591321,0.3492149589208002
 2006-09-28T13:00:00,82427.82927277114,296740185.3819761,883768347.5549687,9.044189274983712,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.193781276004648,9.193781276004648,0.0,27.31628793160728,7.91892755672387,0.7682568296004404,9.232090109164142,6.699957085193231,0.4995734868461937
 2006-09-28T14:00:00,83687.40088082745,301274643.17097884,898744983.5093945,9.084511157196834,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.236202780422763,9.236202780422763,0.0,27.31628793160728,8.025911484990573,0.6782650379149752,9.212529648555993,6.700015691266544,0.6606341227815363
 2006-09-28T15:00:00,99725.0836016105,359010300.96579784,1209850329.191432,9.922378713594686,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,10.113954023525208,10.113954023525208,0.0,27.31628793160728,10.43724745073702,0.5733421443861454,9.947407488079348,6.700005127482887,1.4481994357662564
 2006-09-28T16:00:00,89029.01381413237,320504449.73087656,1075448962.395309,9.56035011943609,6.66666666666669,24.629479156045548,0.0,100375.75715592474,361352725.7613291,1267136013.3132768,10.260944168720023,6.7,27.31628793160728,27.31628793160728,0.0,0.5221526856022943,7.232463468860357,7.232463468860357,7.232463468860357
 2006-09-28T17:00:00,86115.19095826075,310014687.4497387,1063640701.1009468,9.52854506619069,6.66666666666669,24.629479156045548,0.0,86350.78338558746,310862820.1881149,1068720552.2813312,9.7053186594231,6.7,27.31628793160728,27.31628793160728,0.0,0.5216364225036584,6.7,6.7,6.7
 2006-09-28T18:00:00,84405.46820930894,303859685.55351216,1122470566.344612,9.687013998392596,6.66666666666669,24.629479156045548,1.0,155398.8290050926,559435784.4183333,2304234224.818364,3.098813673517369,-3.412428492732672,27.31628793160728,27.31628793160728,0.0,0.5329797841793227,-1.745322284052295,-0.3686527439909399,-0.3686527439909399
 2006-09-28T19:00:00,72880.39763249518,262369431.47698265,957800594.999184,9.243523128798024,6.66666666666669,24.629479156045548,1.0,121603.43483444194,437772365.4039909,1872399492.1906755,1.4989846371000854,-3.8,27.31628793160728,27.31628793160728,0.0,0.6232851011142642,-3.8,-1.269682109332675,-1.269682109332675
 2006-09-28T20:00:00,71223.10988189222,256403195.574812,942591371.498791,9.202568271988694,6.66666666666669,24.629479156045548,1.0,116358.4109504675,418890279.4216829,1810304708.3812857,1.3239580727509002,-3.8,27.31628793160728,27.31628793160728,0.0,0.7116123471887438,-3.8,-1.393541618576215,-1.393541618576215
 2006-09-28T21:00:00,69847.89873734389,251452435.454438,856506821.5150359,8.970793231115879,6.66666666666669,24.629479156045548,1.0,106374.246581977,382947287.6951172,1644716114.3543818,0.8569519814529261,-3.8,27.31628793160728,27.31628793160728,0.0,0.7942319090110952,-3.8,-1.6113219705750843,-1.6113219705750843
 2006-09-28T22:00:00,69646.95847837279,250729050.52214208,716950213.5797353,8.595123562381197,6.66666666666669,24.629479156045548,1.0,92469.21861248749,332889187.004955,1381369761.877485,0.1135627468874531,-3.8,27.31628793160728,27.31628793160728,0.0,0.8672282707533384,-3.8,-1.9562437367979169,-1.9562437367979169
 2006-09-28T23:00:00,69646.95847837279,250729050.52214208,641104813.1306723,8.3909964157338,6.66666666666669,24.629479156045548,1.0,80726.21462082882,290614372.6349837,1141950594.0548282,-0.5629380650625473,-3.8,27.31628793160728,27.31628793160728,0.0,0.9260138024370196,-3.8,-2.417941822896064,-2.417941822896064
 2006-09-29T00:00:00,69646.95847837279,250729050.52214208,624105986.9947987,8.345250233066348,6.66666666666669,24.629479156045548,1.0,71655.68147244077,257960453.3007868,951189440.1407884,-1.1024647404979913,-3.8,27.31628793160728,27.31628793160728,0.0,0.9675178743824504,-3.8,-2.907148907444153,-2.907148907444153
 2006-09-29T01:00:00,69420.61852295541,249914226.68263948,584591771.3290566,8.23891839858296,6.66666666666669,24.629479156045548,1.0,67935.37035968785,244567333.29487628,770965268.3474991,-1.612642799781894,-3.8,27.31628793160728,27.31628793160728,0.0,0.9926470884368492,-3.8,-3.3014214143350387,-3.3014214143350387
 2006-09-29T02:00:00,65074.89510742414,234269622.3867269,525513422.77176136,8.079953045799222,6.66666666666669,24.629479156045548,1.0,11293.457261356903,40656446.14088486,112994404.52737038,-0.0538658583827029,-0.3745229729094931,4.55271465526788,27.31628793160728,0.0,1.0,-1.4716565462578004,-1.4154096573380084,-1.4154096573380084
 2006-09-29T03:00:00,52910.10089727035,190476363.2301733,429929737.0612148,7.822798722736327,6.66666666666669,24.629479156045548,1.0,18142.78219902019,65314015.91647267,148027827.48745462,6.2836298706748375,5.866698486874891,13.65814396580364,27.31628793160728,0.0,1.0,5.213832060223198,5.213832060223198,5.213832060223198
 2006-09-29T04:00:00,44058.14188306351,158609310.77902865,359724025.28072613,7.63394384263012,6.66666666666669,24.629479156045548,1.0,44047.16550850415,158569795.83061495,359861566.658498,7.713519598917458,6.7,27.31628793160728,27.31628793160728,0.0,1.0,6.7,6.7,6.7
 2006-09-29T05:00:00,29596.962217383043,106549063.98257896,245189869.3013073,7.325913751587341,6.66666666666669,24.62947915604555,1.0,29592.045954168643,106531365.43500713,245297573.9877921,7.390998397089472,6.7,27.31628793160728,27.31628793160728,0.0,0.999954836474058,6.7,6.7,6.7
 2006-09-29T06:00:00,20586.80125722968,74112484.52602684,172967287.85120052,7.131688107470031,6.66666666666669,24.629479156045548,0.0,20599.431449605807,74157953.2185809,173173412.23813048,7.187926254276458,6.7,27.31628793160728,27.31628793160728,0.0,0.999522475624139,6.7,6.7,6.7
 2006-09-29T07:00:00,26163.54673016533,94188768.22859517,215896878.2186325,7.247130211572284,6.66666666666669,24.629479156045548,0.0,26211.26187255212,94360542.74118765,216423216.881254,7.309717757347684,6.7,27.31628793160728,27.31628793160728,0.0,0.999006212525503,6.7,6.7,6.7
 2006-09-29T08:00:00,26551.81181573888,95586522.53665996,214020314.67167887,7.242083353124785,6.66666666666669,24.629479156045548,0.0,26618.10210487178,95825167.57753842,214694949.98083705,7.304852476650399,6.7,27.31628793160728,27.31628793160728,0.0,0.9984899494268672,6.7,6.7,6.7
 2006-09-29T09:00:00,37800.59679865832,136082148.47516996,298455850.48325616,7.469153840200533,6.66666666666669,24.629479156045548,0.0,37876.70285001445,136356130.26005203,299260474.62368035,7.542951387523782,6.7,27.31628793160728,27.31628793160728,0.0,0.9979736863282312,6.7,6.7,6.7
 2006-09-29T10:00:00,30562.39980474291,110024639.29707448,243331806.6447799,7.320906573768794,6.66666666666669,24.629479156045548,0.0,30633.655923934435,110281161.32616392,244063046.19755352,7.387548867710031,6.7,27.31628793160728,27.31628793160728,0.0,0.9974574232295952,6.7,6.7,6.7
 2006-09-29T11:00:00,26289.610171050423,94642596.61578156,211097799.9646832,7.234221206302458,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.29665793377616,7.29665793377616,0.0,27.31628793160728,1.8240209956454665,0.9884015505209226,7.1864551221556345,6.7000075907125,1.1166675445113994
 2006-09-29T12:00:00,36571.17724791173,131656238.0924822,288716570.6933613,7.442960570417354,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.515532009303556,7.515532009303556,0.0,27.31628793160728,2.8364217797420994,0.9634329796744844,7.477079970570906,6.700048604851232,9.95241935477e-05
