Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-29T13:00:00,35843.330594364605,129035990.13971256,282135732.2133081,7.42526096623584,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.496975234804345,7.496975234804345,0.0,27.31628793160728,2.978692462388881,0.9329139751495462,7.520261219777734,6.700004057601245,0.0002347760011397
 2006-09-29T14:00:00,40076.73895164295,144276260.22591463,312551440.3121932,7.5070651188962705,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.582717747888965,7.582717747888965,0.0,27.31628793160728,3.060068752192449,0.9035280117290042,7.5456858503835775,6.699987452475578,0.0007365069688088
 2006-09-29T15:00:00,69733.53547517596,251040727.7106335,573557488.8798246,8.209238546602483,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.318405285259171,8.318405285259171,0.0,27.31628793160728,4.959141345520549,0.8600313105085452,8.182628766710335,6.700031422338273,0.0468723507755555
 2006-09-29T16:00:00,61347.77430682824,220851987.50458163,477519806.8909184,7.950827478868142,6.66666666666669,24.629479156045548,0.0,63437.21978098388,228373991.21154195,563044074.689747,8.284881603188511,6.7,27.31628793160728,27.31628793160728,0.0,0.835912990229294,6.940760709691461,6.940760709691461,6.940760709691461
 2006-09-29T17:00:00,49887.24237972052,179594072.56699386,395279368.7058565,7.729586303208432,6.66666666666669,24.629479156045548,0.0,49999.73007887447,179999028.28394806,396438107.3891437,7.816439402662668,6.7,27.31628793160728,27.31628793160728,0.0,0.8353967271306578,6.7,6.7,6.7
 2006-09-29T18:00:00,37656.71536158646,135564175.30171126,306190303.4592425,7.489958227438568,6.66666666666669,24.629479156045548,1.0,92836.5269805035,334211497.1298126,1379509605.9729586,0.1137811172647415,-3.791514206232563,27.31628793160728,27.31628793160728,0.0,0.8412493526965555,-2.0500000000000003,-1.0777835890051437,-1.0777835890051437
 2006-09-29T19:00:00,29646.75551905325,106728319.8685917,245624263.5050161,7.327068864278441,6.66666666666669,24.629479156045548,1.0,66787.04820162513,240433373.52585047,821397955.354137,-1.4698427464783743,-3.8,27.31628793160728,27.31628793160728,0.0,0.9058750415785942,-3.8,-2.234852994332341,-2.234852994332341
 2006-09-29T20:00:00,34170.381247444275,123013372.4907994,281111244.29898006,7.422506548527788,6.66666666666669,24.629479156045548,1.0,66928.72539956747,240943411.4384429,677955606.138743,-1.876092774786523,-3.8,27.31628793160728,27.31628793160728,0.0,0.954007252971782,-3.8,-2.72864507881584,-2.72864507881584
 2006-09-29T21:00:00,26982.062442321723,97135424.7923582,222616590.0580773,7.265198342395731,6.66666666666669,24.629479156045548,1.0,57279.31148902633,206205521.3604948,462670458.3367326,-2.4863871743282795,-3.8,27.31628793160728,27.31628793160728,0.0,0.9848958407287336,-3.8,-3.1701574947402027,-3.1701574947402027
 2006-09-29T22:00:00,11180.985111155387,40251546.40015939,93865732.95972452,6.919007684604008,6.66666666666669,24.629479156045548,1.0,16494.470309432603,59380093.11395737,133625511.83374047,-3.165619428107864,-3.5451913059355937,13.65814396580364,27.31628793160728,0.0,0.9992899684390736,-3.658523228137225,-3.465566311835181,-3.465566311835181
 2006-09-29T23:00:00,4103.990378652963,14774365.363150666,35152179.50886928,6.761161414818752,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-2.710626077139265,-2.710626077139265,0.0,27.31628793160728,0.0,1.0,-2.8063045039056096,-2.8063045039056096,-2.8063045039056096
 2006-09-30T00:00:00,2765.8253015870923,9956971.085713534,23817719.902258243,6.730691848082265,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.223525769750402,-2.223525769750402,0.0,27.31628793160728,0.0,1.0,-2.288839935122776,-2.288839935122776,-2.288839935122776
 2006-09-30T01:00:00,1970.6594343098325,7094373.963515397,16970202.131783593,6.712284534828449,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.888541485815396,-1.888541485815396,0.0,27.31628793160728,0.0,0.9997032571219544,-1.934430885536835,-1.934430885536835,-1.934430885536835
 2006-09-30T02:00:00,1376.5786309576652,4955683.071447594,11854314.96225372,6.698532290924596,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.6634246687935474,-1.6634246687935474,0.0,27.31628793160728,0.0,0.9991869940233186,-1.694241745587463,-1.694241745587463,-1.694241745587463
 2006-09-30T03:00:00,990.932900866893,3567358.443120814,8533352.508286286,6.689605130855292,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-1.505748492621424,-1.505748492621424,0.0,27.31628793160728,0.0,0.9986707309246828,-1.5272581370987075,-1.5272581370987075,-1.5272581370987075
 2006-09-30T04:00:00,233.7327775244088,841437.9990878716,2012774.2066206243,7.983851080077067,7.978440563638899,8.209826385348515,1.0,0.0,0.0,0.0,-1.389117786210803,-1.389117786210803,0.0,27.31628793160728,0.0,0.9981544678260468,-1.4034549793296798,-1.4034549793296798,-1.4034549793296798
 2006-09-30T05:00:00,1058.0817734349985,3809094.3843659945,9111600.540677136,6.691159527874725,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-1.2671906295442998,-1.2671906295442998,0.0,27.31628793160728,0.0,0.9976382047274104,-1.2899986523061646,-1.2899986523061646,-1.2899986523061646
 2006-09-30T06:00:00,2811.373227762071,10120943.619943457,24209952.827143945,6.731746323679029,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,-0.9942414999147046,-0.9942414999147046,0.0,27.31628793160728,0.0,0.9971219416287748,-1.05915497091439,-1.05915497091439,-1.05915497091439
 2006-09-30T07:00:00,8259.479220784488,29734125.194824155,71107862.65990657,6.857822314947584,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.1327861858291623,-0.1327861858291623,0.0,27.31628793160728,0.0,0.9966056785301388,-0.3266684270837439,-0.3266684270837439,-0.3266684270837439
 2006-09-30T08:00:00,78.63460439195363,283084.5758110331,676254.57129675,9.927321974563888,9.925504138693237,2.052456596337129,0.0,0.0,0.0,0.0,0.4414711107769986,0.4414711107769986,0.0,27.31628793160728,0.0,0.9960894154315028,0.4324204370007407,0.4324204370007407,0.4324204370007407
 2006-09-30T09:00:00,1659.654018295366,5974754.465863318,14124758.32839237,6.704635607091717,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.601836618295203,0.601836618295203,0.0,27.31628793160728,0.0,0.9955731523328668,0.5654259510188655,0.5654259510188655,0.5654259510188655
 2006-09-30T10:00:00,15917.16477785516,57301793.2002786,130437928.06217788,7.017341902529227,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.5516485724894018,1.5516485724894018,0.0,27.31628793160728,0.0,0.995056889234231,1.2460999995206488,1.2460999995206488,1.2460999995206488
 2006-09-30T11:00:00,28036.309408969348,100930713.87228964,225102378.09502965,7.271882293257079,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.490221359913228,4.490221359913228,0.0,27.31628793160728,0.0,0.994540626135595,3.939061988373576,3.939061988373576,3.939061988373576
 2006-09-30T12:00:00,39289.812654995454,141443325.55798364,307780728.22994155,7.494235319714794,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.354782929154813,7.354782929154813,0.0,27.31628793160728,1.8856228453507369,0.9870238888906112,7.047317896697112,6.528298717475863,2.0616692064867377
 2006-09-30T13:00:00,44186.77835864204,159072402.09111133,343978628.2096474,7.591592488932187,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.6717832070453555,7.6717832070453555,0.0,27.31628793160728,3.5011947114395063,0.954025923193938,7.6849861299437725,6.7000203707348165,0.0007016590392853
 2006-09-30T14:00:00,41774.04506413559,150386562.23088813,326918798.12640727,7.545706629205616,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.623442577920376,7.623442577920376,0.0,27.31628793160728,3.3278191161794983,0.9194652673110264,7.629344395943773,6.700000812080863,0.0009142358966109
 2006-09-30T15:00:00,45787.12326656782,164833643.75964415,377429111.8703109,7.681597777818736,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.766892475473565,7.766892475473565,0.0,27.31628793160728,3.612592181409718,0.883398267940418,7.72229797849188,6.6999994807100975,0.0042385411076268
 2006-09-30T16:00:00,31035.36492216537,111727313.71979532,253396215.0625608,7.347969843321619,6.66666666666669,24.629479156045548,0.0,36644.30715442375,131919505.7559255,299380848.4489236,7.5432395459359425,6.7,27.31628793160728,27.31628793160728,0.0,0.8678818912519173,6.826986910944487,6.826986910944487,6.826986910944487
 2006-09-30T17:00:00,19991.40161357895,71969045.80888423,166310515.85680836,7.113793932940372,6.66666666666669,24.629479156045548,0.0,20064.97930892133,72233925.51211682,167023784.85916382,7.170592404907546,6.7,27.31628793160728,27.31628793160728,0.0,0.8673656281532813,6.7,6.7,6.7
 2006-09-30T18:00:00,10211.272244647336,36760580.080730416,87632971.98548393,6.902249187574779,6.66666666666669,24.629479156045548,1.0,80468.92743269114,289688138.75768805,1095949881.1624491,-0.6959588724898228,-3.8,27.31628793160728,27.31628793160728,0.0,0.8700944665073944,-2.0500000000000003,-1.238626517068827,-1.238626517068827
 2006-09-30T19:00:00,9815.351511468649,35335265.44128713,84524244.14087886,6.893891382624793,6.666666666666692,24.62947915604555,1.0,63586.60686929539,228911784.72946343,569823800.86716,-2.1825502615358885,-3.8,27.31628793160728,27.31628793160728,0.0,0.9281747407369793,-3.8,-2.439433868112223,-2.439433868112223
 2006-09-30T20:00:00,8339.323419048129,30021564.308573265,71813526.78177328,6.859719239686804,6.66666666666669,24.629479156045548,1.0,46178.39460149649,166242220.56538734,386183402.8167687,-2.703339589383335,-3.8,27.31628793160728,27.31628793160728,0.0,0.968919348852467,-3.8,-2.926892052790798,-2.926892052790798
 2006-09-30T21:00:00,4814.483908498086,17332142.070593107,41459606.700660616,6.778117334882665,6.66666666666669,24.629479156045548,1.0,26034.65964445457,93724774.72003645,217724187.67338547,-3.1814714476061496,-3.8,27.31628793160728,27.31628793160728,0.0,0.9933824572627384,-3.8,-3.315004105879545,-3.315004105879545
 2006-09-30T22:00:00,2581.2929702653364,9292654.69295521,22228632.05285204,6.726420091451696,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.4759231965390227,-3.4759231965390227,0.0,27.31628793160728,0.0,0.9999156273508516,-3.5445941806925134,-3.5445941806925134,-3.5445941806925134
 2006-09-30T23:00:00,1999.0474720182865,7196570.899265828,17214663.822956454,6.71294168445183,6.666666666666692,24.62947915604556,1.0,0.0,0.0,0.0,-3.1482796776762605,-3.1482796776762605,0.0,27.31628793160728,0.0,0.9994440573777263,-3.190467958368279,-3.190467958368279,-3.190467958368279
 2006-10-01T00:00:00,1647.689946021067,5931683.805675841,14188971.949015567,6.704808166217987,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.9177087831998025,-2.9177087831998025,0.0,27.31628793160728,0.0,0.9989277942790904,-2.9526264591914155,-2.9526264591914155,-2.9526264591914155
 2006-10-01T01:00:00,1334.4078489881856,4803868.256357469,11491164.089191744,6.69755609064404,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.7214872530564285,-2.7214872530564285,0.0,27.31628793160728,0.0,0.9984115311804546,-2.750319994446013,-2.750319994446013,-2.750319994446013
 2006-10-01T02:00:00,1138.5832777642836,4098899.799951421,9804833.869884562,6.693023022289142,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.5587355004480647,-2.5587355004480647,0.0,27.31628793160728,0.0,0.9978952680818184,-2.583843452164508,-2.583843452164508,-2.583843452164508
 2006-10-01T03:00:00,1027.5036377227727,3699013.095801982,8811848.975460863,6.690353760124576,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.4106749025779712,-2.4106749025779712,0.0,27.31628793160728,0.0,0.9973790049831828,-2.433347020257568,-2.433347020257568,-2.433347020257568
 2006-10-01T04:00:00,277.7541563055814,999914.9627000928,2387843.620102526,7.754770002071321,7.748351259181174,8.209826385348515,1.0,0.0,0.0,0.0,-2.297578098745108,-2.297578098745108,0.0,27.31628793160728,0.0,0.9968627418845464,-2.312945180181114,-2.312945180181114,-2.312945180181114
 2006-10-01T05:00:00,598.9986527570268,2156395.149925296,5158236.901300422,6.940225335843728,6.926359533794982,20.52456596337129,1.0,0.0,0.0,0.0,-2.2019844636478614,-2.2019844636478614,0.0,27.31628793160728,0.0,0.9963464787859108,-2.217855839208655,-2.217855839208655,-2.217855839208655
 2006-10-01T06:00:00,2559.048859877079,9212575.895557486,22037078.381548785,6.725905268655481,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.9860929886401977,-1.9860929886401977,0.0,27.31628793160728,0.0,0.9958302156872746,-2.043488552469561,-2.043488552469561,-2.043488552469561
 2006-10-01T07:00:00,11289.50835592107,40642230.08131585,96010585.62660092,6.924774630570955,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.9787796248144176,-0.9787796248144176,0.0,27.31628793160728,0.0,0.9953139525886388,-1.240083349174071,-1.240083349174071,-1.240083349174071
 2006-10-01T08:00:00,13970.571362358422,50294056.90449032,115100867.5854649,6.9761031625486005,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.6558030146913648,0.6558030146913648,0.0,27.31628793160728,0.0,0.9947976894900028,0.3979136380400984,0.3979136380400984,0.3979136380400984
 2006-10-01T09:00:00,26438.0640899126,95177030.72368535,214429096.379988,7.2431797913959075,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.4595743117388973,3.4595743117388973,0.0,27.31628793160728,0.0,0.994281426391367,2.9392311285662784,2.9392311285662784,2.9392311285662784
 2006-10-01T10:00:00,37370.529901419126,134533907.64510888,296085286.28869945,7.4627798187729155,6.66666666666669,24.629479156045548,0.0,20523.462836596744,73884466.21174827,161591623.9243693,6.847284601654144,6.392120398384733,18.21085862107152,27.31628793160728,0.0,0.9937651632927308,6.082195774049779,6.082195774049779,6.082195774049779
 2006-10-01T11:00:00,50436.4139803385,181571090.32921863,389280981.126552,7.713449748112141,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.798354022017503,7.798354022017503,0.0,27.31628793160728,3.159048096850045,0.9774741869728242,7.599836049973109,6.699983273242498,1.1175738479659827
 2006-10-01T12:00:00,54649.99328419401,196739975.82309848,417863600.5326056,7.790336449104032,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.880095185658189,7.880095185658189,0.0,27.31628793160728,4.099606310804864,0.9356304051486818,7.882470384442295,6.700070972446629,0.0039799168578828
 2006-10-01T13:00:00,54326.735193790926,195576246.69764733,415391911.4904004,7.783687408712645,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.872890992398969,7.872890992398969,0.0,27.31628793160728,4.076444918641866,0.8928001869323662,7.873926478801869,6.70000024760686,0.0074752517017266
 2006-10-01T14:00:00,54104.2690194684,194775368.47008625,413690895.4241091,7.77911154881668,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.86807476906615,7.86807476906615,0.0,27.31628793160728,4.069987049102155,0.8502194433192667,7.870815934367207,6.70001199016044,0.0128123451582344
 2006-10-01T15:00:00,64617.47894792306,232622924.21252304,526574394.5301946,8.082827641419941,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.181855393684893,8.181855393684893,0.0,27.31628793160728,4.806508639210434,0.8024795471557923,8.121138588339614,6.699950132452078,0.0576058562581131
 2006-10-01T16:00:00,44195.95365544232,159105433.15959236,353551750.1628535,7.617345450770184,6.66666666666669,24.629479156045548,0.0,48752.9086233441,175510471.04403877,424382892.7213449,7.894914461549306,6.7,27.31628793160728,27.31628793160728,0.0,0.7806318967347531,6.899544209826995,6.899544209826995,6.899544209826995
 2006-10-01T17:00:00,27970.735454618483,100694647.63662656,229562083.38380763,7.28387809002328,6.66666666666669,24.629479156045548,0.0,28046.17266532276,100966221.5951619,230325439.9923893,7.348864525450679,6.7,27.31628793160728,27.31628793160728,0.0,0.7801156336361171,6.7,6.7,6.7
 2006-10-01T18:00:00,16567.305385282212,59642299.38701597,139171822.76776588,7.0408186894709095,6.66666666666669,24.629479156045548,1.0,85774.82131170634,308789356.7221429,1289743298.2868564,-0.148097283119761,-3.8,27.31628793160728,27.31628793160728,0.0,0.790123205394373,-2.0500000000000003,-0.8633038240701897,-0.8633038240701897
 2006-10-01T19:00:00,12144.35215904394,43719667.77255819,104097860.67472763,6.946515611973982,6.66666666666669,24.629479156045548,1.0,65227.03203897036,234817315.3402933,783090864.5388591,-1.5783009666986303,-3.8,27.31628793160728,27.31628793160728,0.0,0.8637353457489346,-3.8,-1.9349792671481671,-1.9349792671481671
 2006-10-01T20:00:00,11315.414798297434,40735493.27387076,97441938.97173,6.928620753019032,6.66666666666669,24.629479156045548,1.0,64919.40864078622,233709871.1068304,612819417.7607591,-2.0606810824751425,-3.8,27.31628793160728,27.31628793160728,0.0,0.9233633037633342,-3.8,-2.392096088457295,-2.392096088457295
 2006-10-01T21:00:00,7093.285079632819,25535826.28667816,61083350.823574096,6.830872337397026,6.66666666666669,24.629479156045548,1.0,47628.7506818095,171463502.45451418,398312526.2136465,-2.668931615522577,-3.8,27.31628793160728,27.31628793160728,0.0,0.9657857869226032,-3.8,-2.883080071955437,-2.883080071955437
 2006-10-01T22:00:00,3300.3533202376107,11881271.9528554,28420772.242845923,6.743065815588984,6.66666666666669,24.629479156045548,1.0,26020.74936505703,93674697.71420532,217607857.96815792,-3.1818037180291943,-3.8,27.31628793160728,27.31628793160728,0.0,0.9916777112130748,-3.8,-3.2844899970136794,-3.2844899970136794
 2006-10-01T23:00:00,2161.6131568700243,7781807.364732085,18614587.363064244,6.716704909547386,6.66666666666669,24.62947915604555,1.0,2982.058976509579,10735412.315434486,24938538.74494458,-3.573911372378616,-3.644771216332726,4.55271465526788,27.31628793160728,0.0,1.0,-3.69618650366059,-3.638248168894755,-3.638248168894755
 2006-10-02T00:00:00,1541.1448149312862,5548121.33375263,13271465.66697034,6.70234178283757,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.38136367430338,-3.38136367430338,0.0,27.31628793160728,0.0,1.0,-3.414693876988227,-3.414693876988227,-3.414693876988227
 2006-10-02T01:00:00,670.8562264694257,2415082.4152899324,5777033.599181416,7.353494522984767,7.337965302943626,16.41965277069703,1.0,0.0,0.0,0.0,-3.1964458836182934,-3.1964458836182934,0.0,27.31628793160728,0.0,0.9998913714500178,-3.215395705110072,-3.215395705110072,-3.215395705110072
 2006-10-02T02:00:00,0.0,0.0,0.0,8.680562575497497,8.680562575497497,0.0,1.0,0.0,0.0,0.0,-3.0919468706763222,-3.0919468706763222,0.0,27.31628793160728,0.0,0.9994068379261636,-3.1055162535743777,-3.1055162535743777,-3.1055162535743777
 2006-10-02T03:00:00,0.0,0.0,0.0,8.680562575497497,8.680562575497497,0.0,1.0,0.0,0.0,0.0,-2.984202820649371,-2.984202820649371,0.0,27.31628793160728,0.0,0.9988905748275276,-2.998131166980935,-2.998131166980935,-2.998131166980935
 2006-10-02T04:00:00,0.0,0.0,0.0,8.680562575497497,8.680562575497497,0.0,1.0,0.0,0.0,0.0,-2.885383931800066,-2.885383931800066,0.0,27.31628793160728,0.0,0.9983743117288916,-2.899262858846426,-2.899262858846426,-2.899262858846426
 2006-10-02T05:00:00,1850.197515789712,6660711.056842962,15932852.36404717,6.7094959809976205,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.700063521045553,-2.700063521045553,0.0,27.31628793160728,0.0,0.9978580486302556,-2.7415631453826523,-2.7415631453826523,-2.7415631453826523
 2006-10-02T06:00:00,4946.276385871613,17806594.989137802,42594528.81938812,6.781168583205068,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,-2.184365651889701,-2.184365651889701,0.0,27.31628793160728,0.0,0.9973417855316198,-2.3009765419733665,-2.3009765419733665,-2.3009765419733665
 2006-10-02T07:00:00,7648.698438841238,27535314.379828453,65145422.38479727,6.84179355707532,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.2848522844530292,-1.2848522844530292,0.0,27.31628793160728,0.0,0.9968255224329836,-1.457996503568735,-1.457996503568735,-1.457996503568735
 2006-10-02T08:00:00,17559.269071290048,63213368.656644166,142613819.0808492,7.050081090666265,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.2253010890618541,0.2253010890618541,0.0,27.31628793160728,0.0,0.9963092593343478,-0.0970208422088824,-0.0970208422088824,-0.0970208422088824
 2006-10-02T09:00:00,40580.79602213532,146090865.67968714,315687136.4231416,7.515502790531053,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.093126295363131,4.093126295363131,0.0,27.31628793160728,0.0,0.9957929962357118,3.3245594650884662,3.3245594650884662,3.3245594650884662
 2006-10-02T10:00:00,58721.782558077706,211398417.2090797,441898949.1429218,7.854996612701986,6.66666666666669,24.629479156045548,0.0,53525.658149004674,192692369.33641684,402658686.048156,7.833890433210892,6.7,27.31628793160728,27.31628793160728,0.0,0.995276733137076,6.627444846674052,6.627444846674052,6.627444846674052
 2006-10-02T11:00:00,71196.03929141915,256305741.4491089,525866570.0343486,8.080904134501404,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.183968373789261,8.183968373789261,0.0,27.31628793160728,4.082748847662672,0.973296908066143,7.918968249865585,6.700004486288258,1.1242041438042667
 2006-10-02T12:00:00,74880.50425583652,269569815.3210115,597869878.5965512,8.274648585429137,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.388249920724789,8.388249920724789,0.0,27.31628793160728,5.457405595566663,0.9160411746130938,8.363748283624618,6.6999929550423,0.0368004509989055
 2006-10-02T13:00:00,74765.80411684459,269156894.82064056,600503913.7350817,8.281736708100418,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.393237953148263,8.393237953148263,0.0,27.31628793160728,5.605188574140829,0.8540358175450957,8.410104224018779,6.7000362527704524,0.076737953067138
 2006-10-02T14:00:00,73091.99714062818,263131189.70626152,536695182.2241024,8.110039281413792,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.21688946129355,8.21688946129355,0.0,27.31628793160728,5.1799365075698285,0.7951209539456477,8.249152170325463,6.69997955423814,0.0812612519999268
 2006-10-02T15:00:00,73534.56229900561,264724424.2764202,669877741.4645817,8.468454435849658,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.58938880668216,8.58938880668216,0.0,27.31628793160728,5.932438766759486,0.7346401536238308,8.503646709350592,6.699997787851817,0.2098921134756741
 2006-10-02T16:00:00,71014.01993932003,255650471.7815521,543366413.0294542,8.1279898949056,6.66666666666669,24.629479156045548,0.0,72403.58302784634,260652898.9002469,640682616.2258244,8.503094289137476,6.7,27.31628793160728,27.31628793160728,0.0,0.7066283883083887,6.97137577267462,6.97137577267462,6.97137577267462
 2006-10-02T17:00:00,50461.69381779114,181662097.7440481,395235961.6041136,7.729477249146869,6.66666666666669,24.629479156045548,0.0,50612.10897827969,182203592.32180688,396688110.5362799,7.817123176438223,6.7,27.31628793160728,27.31628793160728,0.0,0.7061121252097528,6.7,6.7,6.7
 2006-10-02T18:00:00,41606.15337464899,149782152.14873636,338203367.876402,7.576058864831772,6.66666666666669,24.629479156045548,1.0,100503.39161472808,361812209.81302106,1541430661.2222402,0.5809086528988582,-3.781984753787817,27.31628793160728,27.31628793160728,0.0,0.7197893327218313,-2.0500000000000003,-0.6730824277429562,-0.6730824277429562
 2006-10-02T19:00:00,47475.44988099687,170911619.5715887,387625514.90557927,7.708995473211537,6.66666666666669,24.629479156045548,1.0,80411.19432695456,289480299.57703644,1168018567.0231636,-0.4892290226831341,-3.8,27.31628793160728,27.31628793160728,0.0,0.8016801217847113,-3.8,-1.6384165309118686,-1.6384165309118686
 2006-10-02T20:00:00,46010.93034617564,165639349.2462323,375668068.68448335,7.676831399209234,6.66666666666669,24.629479156045548,1.0,73993.13693493044,266375292.9657496,1030698564.6265574,-0.8775336565284472,-3.8,27.31628793160728,27.31628793160728,0.0,0.873516472511962,-3.8,-1.9960120213994887,-1.9960120213994887
 2006-10-02T21:00:00,33991.56968046551,122369650.84967583,278924353.0683078,7.416624570342282,6.66666666666669,24.629479156045548,1.0,67052.06056702019,241387418.0412727,766303961.700196,-1.6258585181694305,-3.8,27.31628793160728,27.31628793160728,0.0,0.9307379218568652,-3.8,-2.465427311737581,-2.465427311737581
 2006-10-02T22:00:00,19167.12559756469,69001652.15123288,158752651.050699,7.093467926439479,6.66666666666669,24.629479156045548,1.0,57835.647579891374,208208331.28760892,472373188.51660746,-2.458872444757624,-3.8,27.31628793160728,27.31628793160728,0.0,0.970569113825312,-3.8,-2.950445957796925,-2.950445957796925
 2006-10-02T23:00:00,12956.80880643068,46644511.70315045,107814097.45032004,6.956507056263234,6.66666666666669,24.629479156045548,1.0,35035.33650074906,126127211.4026966,282066967.56797194,-2.9988019863265616,-3.8,27.31628793160728,27.31628793160728,0.0,0.994181055557963,-3.8,-3.330814566815336,-3.330814566815336
 2006-10-03T00:00:00,12048.51636779421,43374658.92405915,100256161.6224842,6.936187008786038,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.8711204000225905,-2.8711204000225905,0.0,27.31628793160728,0.0,1.0,-3.1373051247090475,-3.1373051247090475,-3.1373051247090475
 2006-10-03T01:00:00,13366.593146181953,48119735.32625503,111223928.48198822,6.96567470465169,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.31111404105855,-1.31111404105855,0.0,27.31628793160728,0.0,0.9999806888405612,-1.579054113225789,-1.579054113225789,-1.579054113225789
 2006-10-03T02:00:00,12789.08348589267,46040700.54921362,106418448.69733422,6.952754694059188,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.2613865047391513,0.2613865047391513,0.0,27.31628793160728,0.0,0.9995978911225928,0.0037680438677977,0.0037680438677977,0.0037680438677977
 2006-10-03T03:00:00,12416.40295129965,44699050.62467873,103317359.83550677,6.944417165797437,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.7813638379992411,1.7813638379992411,0.0,27.31628793160728,0.0,0.9990816280239572,1.5306561756840102,1.5306561756840102,1.5306561756840102
 2006-10-03T04:00:00,11702.43136109921,42128752.89995715,97376375.15690093,6.928444484682793,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.2396845375861525,3.2396845375861525,0.0,27.31628793160728,0.0,0.9985653649253208,3.002847009457669,3.002847009457669,3.002847009457669
 2006-10-03T05:00:00,16716.239237646852,60178461.255528666,139096460.64052722,7.04061499762589,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,5.0958149836168,5.0958149836168,0.0,27.31628793160728,0.0,0.9980491018266852,4.756833481952136,4.756833481952136,4.756833481952136
 2006-10-03T06:00:00,24144.914701035985,86921692.92372954,199666847.28717804,7.203483389132124,6.66666666666669,24.629479156045548,0.0,18040.525450730314,64945891.62262912,149090746.83225223,7.069953423705871,6.64990609733974,22.7635732763394,27.31628793160728,0.0,0.997532838728049,6.539505146487013,6.539505146487013,6.539505146487013
 2006-10-03T07:00:00,23862.261396811504,85904141.0285214,196554162.82788724,7.195112150079384,6.66666666666669,24.629479156045548,0.0,23910.917247331807,86079302.09039451,197076351.2770767,7.255245979456581,6.7,27.31628793160728,27.31628793160728,0.0,0.9970165756294131,6.7,6.7,6.7
 2006-10-03T08:00:00,13738.16590001253,49457397.24004511,113161684.56810243,6.970884717379566,6.66666666666669,24.629479156045548,0.0,13803.646175328093,49693126.23118114,113771136.18913963,7.020598698173103,6.7,27.31628793160728,27.31628793160728,0.0,0.9965003125307772,6.7,6.7,6.7
 2006-10-03T09:00:00,10343.124741236385,37235249.06845099,85678215.53116848,6.896994006038741,6.66666666666669,24.629479156045548,0.0,10407.368434732807,37466526.36503811,86262800.81788264,6.943096564139363,6.7,27.31628793160728,27.31628793160728,0.0,0.9959840494321414,6.7,6.7,6.7
 2006-10-03T10:00:00,11005.214462802953,39618772.06609063,91008737.512689,6.911325139235982,6.66666666666669,24.629479156045548,0.0,11068.908583442697,39848070.90039371,91591391.9460354,6.95810999883631,6.7,27.31628793160728,27.31628793160728,0.0,0.9954677863335052,6.7,6.7,6.7
 2006-10-03T11:00:00,21184.49860585693,76264194.98108496,171289979.21750915,7.127180484932086,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.184476833924634,7.184476833924634,0.0,27.31628793160728,1.4475125498755812,0.9886929073980328,7.079909278474008,6.700024616207931,1.1166667865275557
 2006-10-03T12:00:00,34648.28379494304,124733821.66179492,273524688.3938471,7.402103086602106,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.472702424343176,7.472702424343176,0.0,27.31628793160728,2.6950554363673764,0.9661301501218948,7.434020143548982,6.699996871774521,5.2378157052e-05
 2006-10-03T13:00:00,44275.89161637039,159393209.81893343,341721082.53822345,7.58552119156998,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.665094682627475,7.665094682627475,0.0,27.31628793160728,3.3348824307864446,0.934957981963099,7.631992412303493,6.700015206999527,0.0008127296256425
 2006-10-03T14:00:00,44067.82515419553,158644170.5551039,341442938.301302,7.584772976224728,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.664316971265083,7.664316971265083,0.0,27.31628793160728,3.533699905602983,0.8986087107489062,7.695457218407192,6.699981962685051,0.0022675495864756
 2006-10-03T15:00:00,51504.904041958886,185417654.551052,412156757.6968792,7.774998178370123,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.863498383302061,7.863498383302061,0.0,27.31628793160728,3.959760517481445,0.859944622550738,7.837210857113264,6.699992591171715,0.0118661153473921
 2006-10-03T16:00:00,34157.0952139305,122965542.7701498,276351214.6176728,7.40970617122515,6.66666666666669,24.629479156045548,0.0,40231.66396683318,144833990.28059945,331705376.3900247,7.634180808821004,6.7,27.31628793160728,27.31628793160728,0.0,0.8423322792329437,6.8547571941960825,6.8547571941960825,6.8547571941960825
 2006-10-03T17:00:00,19941.37556003402,71788952.01612246,165287002.0225538,7.111040058234118,6.66666666666669,24.629479156045548,0.0,20020.56062014959,72074018.23253854,166044708.49910524,7.167839298253759,6.7,27.31628793160728,27.31628793160728,0.0,0.8418160161343078,6.7,6.7,6.7
 2006-10-03T18:00:00,9787.24004950106,35234064.17820381,82966361.66155986,6.889703551920037,6.66666666666669,24.629479156045548,1.0,81940.82683980912,294986976.62331283,1140047627.030204,-0.5713018975555876,-3.8,27.31628793160728,27.31628793160728,0.0,0.8470882867984152,-2.0500000000000003,-1.1077008106725907,-1.1077008106725907
 2006-10-03T19:00:00,8585.669688274678,30908410.87778884,73816100.89914288,6.865102987578034,6.66666666666669,24.629479156045548,1.0,65109.13822200221,234392897.599208,625259957.8693581,-2.0254234384994696,-3.8,27.31628793160728,27.31628793160728,0.0,0.9104844128749826,-3.8,-2.2741625706312063,-2.2741625706312063
 2006-10-03T20:00:00,8338.340806675647,30018026.904032327,71805065.0809396,6.8596964673042775,6.66666666666669,24.629479156045548,1.0,53745.72281292886,193484602.1265439,449467901.6422774,-2.523818684953385,-3.8,27.31628793160728,27.31628793160728,0.0,0.957169311517284,-3.8,-2.7685788954021544,-2.7685788954021544
 2006-10-03T21:00:00,4802.432644113856,17288757.51880988,41355828.04211449,6.777838360148636,6.66666666666669,24.629479156045548,1.0,31221.901525232926,112398845.49083854,261104360.11202893,-3.058311857747112,-3.8,27.31628793160728,27.31628793160728,0.0,0.9867485994609072,-3.8,-3.2006926002050355,-3.2006926002050355
 2006-10-03T22:00:00,2464.92839046294,8873742.205666583,21226566.243891835,6.723726363965739,6.66666666666669,24.629479156045548,1.0,6576.6881278739775,23676077.26034632,54999915.48871882,-3.5340872601585875,-3.690356967319068,9.10542931053576,27.31628793160728,0.0,0.9996204996708102,-3.7365175598576,-3.608403988218325,-3.608403988218325
 2006-10-03T23:00:00,1301.487262018558,4685354.14326681,11207670.652708031,6.696794031793356,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.4523264652476264,-3.4523264652476264,0.0,27.31628793160728,0.0,0.9995739382726636,-3.480749808329408,-3.480749808329408,-3.480749808329408
 2006-10-04T00:00:00,230.3405608542591,829226.0190753327,1983562.3592739988,8.120683569416451,8.11535157763854,8.209826385348515,1.0,0.0,0.0,0.0,-3.3285620848434405,-3.3285620848434405,0.0,27.31628793160728,0.0,0.9990576751740278,-3.342629920993,-3.342629920993,-3.342629920993
 2006-10-04T01:00:00,0.0,0.0,0.0,8.856392444675498,8.856392444675498,0.0,1.0,0.0,0.0,0.0,-3.234988235892995,-3.234988235892995,0.0,27.31628793160728,0.0,0.9985414120753918,-3.250773861214969,-3.250773861214969,-3.250773861214969
 2006-10-04T02:00:00,0.0,0.0,0.0,8.856392444675498,8.856392444675498,0.0,1.0,0.0,0.0,0.0,-3.139659359943081,-3.139659359943081,0.0,27.31628793160728,0.0,0.998025148976756,-3.154645879172961,-3.154645879172961,-3.154645879172961
 2006-10-04T03:00:00,0.0,0.0,0.0,8.856392444675494,8.856392444675494,0.0,1.0,0.0,0.0,0.0,-3.043407896332308,-3.043407896332308,0.0,27.31628793160728,0.0,0.9975088858781196,-3.056998958088611,-3.056998958088611,-3.056998958088611
 2006-10-04T04:00:00,0.0,0.0,0.0,8.856392444675494,8.856392444675494,0.0,1.0,0.0,0.0,0.0,-2.951236874536656,-2.951236874536656,0.0,27.31628793160728,0.0,0.996992622779484,-2.965006439798161,-2.965006439798161,-2.965006439798161
 2006-10-04T05:00:00,1560.5107758921731,5617838.793211825,13438234.346662369,6.702790080104233,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.793731137036993,-2.793731137036993,0.0,27.31628793160728,0.0,0.996476359680848,-2.827470814439844,-2.827470814439844,-2.827470814439844
 2006-10-04T06:00:00,3261.923480445535,11742924.529603925,28089836.24355085,6.742176193845567,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,-2.434168468679029,-2.434168468679029,0.0,27.31628793160728,0.0,0.995960096582212,-2.508126232178935,-2.508126232178935,-2.508126232178935
 2006-10-04T07:00:00,2080.028403919768,7488102.254111166,17912025.710689053,6.714816299680145,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,-2.0198627281492536,-2.0198627281492536,0.0,27.31628793160728,0.0,0.995443833483576,-2.0638650032968537,-2.0638650032968537,-2.0638650032968537
 2006-10-04T08:00:00,55.46475846792553,199673.1304845319,477631.0640001057,8.823762651547328,8.822478737076002,2.052456596337129,0.0,0.0,0.0,0.0,-1.8379226718135009,-1.8379226718135009,0.0,27.31628793160728,0.0,0.9949275703849402,-1.850633565568485,-1.850633565568485,-1.850633565568485
 2006-10-04T09:00:00,275.6151990332569,992214.7165197246,2361682.2047191625,8.063636426618517,8.057288016683637,10.262282981685646,0.0,0.0,0.0,0.0,-1.7505707089354836,-1.7505707089354836,0.0,27.31628793160728,0.0,0.994411307286304,-1.764572220372126,-1.764572220372126,-1.764572220372126
 2006-10-04T10:00:00,1211.3264245861913,4360775.128510289,10198015.199040178,7.893971745638175,7.866558157947673,12.314739578022774,0.0,0.0,0.0,0.0,-1.6517366940731442,-1.6517366940731442,0.0,27.31628793160728,0.0,0.9938950441876684,-1.6750730112107437,-1.6750730112107437,-1.6750730112107437
 2006-10-04T11:00:00,2150.001380668618,7740004.970407025,18130506.503290463,6.7154037261175255,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.4498066873806954,-1.4498066873806954,0.0,27.31628793160728,0.0,0.993378781089032,-1.4812197686399935,-1.4812197686399935,-1.4812197686399935
 2006-10-04T12:00:00,4925.815179070324,17732934.64465317,41206439.73890052,6.777437422069806,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.1527140359489176,-1.1527140359489176,0.0,27.31628793160728,0.0,0.9928625179903964,-1.237741702851262,-1.237741702851262,-1.237741702851262
 2006-10-04T13:00:00,11260.998542316183,40539594.75233826,93116702.10499442,6.916992608664702,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.0805871223480919,-0.0805871223480919,0.0,27.31628793160728,0.0,0.9923462548917602,-0.3038285405166877,-0.3038285405166877,-0.3038285405166877
 2006-10-04T14:00:00,18226.854751804764,65616677.10649714,148305148.3090433,7.065376111199396,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.7864767574237908,1.7864767574237908,0.0,27.31628793160728,0.0,0.9918299917931244,1.4223528174592115,1.4223528174592115,1.4223528174592115
 2006-10-04T15:00:00,36079.974675514924,129887908.83185372,292214421.2104678,7.452378676628936,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.273565795268661,5.273565795268661,0.0,27.31628793160728,0.0,0.9913137286944884,4.546317308181076,4.546317308181076,4.546317308181076
 2006-10-04T16:00:00,23408.25251118049,84269709.04024978,192052607.6806492,7.183011810488697,6.66666666666669,24.629479156045548,0.0,24470.275112958043,88092990.40664896,200817253.7729413,7.265763055759806,6.7,27.31628793160728,27.31628793160728,0.0,0.9907974655958526,6.735039729281727,6.735039729281727,6.735039729281727
 2006-10-04T17:00:00,10640.939765301368,38307383.15508492,89333874.38529904,6.906823491474854,6.66666666666669,24.629479156045548,0.0,10709.134473669656,38552884.10521076,89959221.63243619,6.953508177028573,6.7,27.31628793160728,27.31628793160728,0.0,0.9902812024972164,6.7,6.7,6.7
 2006-10-04T18:00:00,7416.912157222988,26700883.766002752,62795954.09736775,6.835476375832895,6.66666666666669,24.629479156045548,1.0,7485.717096684432,26948581.54806396,63414046.2985524,6.878715985976672,6.7,27.31628793160728,27.31628793160728,0.0,0.9897649393985808,6.7,6.7,6.7
 2006-10-04T19:00:00,7505.211661107674,27018761.97998763,63869539.67459239,6.838362584312271,6.66666666666669,24.629479156045548,1.0,7573.652440442493,27265148.78559298,64487355.25650463,6.881740397917568,6.7,27.31628793160728,27.31628793160728,0.0,0.9892486762999448,6.7,6.7,6.7
 2006-10-04T20:00:00,7808.858569445435,28111890.850003567,66964243.07487968,6.8466823518289255,6.66666666666669,24.629479156045548,1.0,7856.589489145124,28283722.16092245,67409139.17192979,6.889973455822866,6.7,27.31628793160728,27.31628793160728,0.0,0.9887324132013088,6.7,6.7,6.7
 2006-10-04T21:00:00,4742.667159565711,17073601.774436556,40630200.522734456,6.775887674510255,6.66666666666669,24.629479156045548,1.0,4808.641055582,17311107.8000952,41217219.99671035,6.81616559161272,6.7,27.31628793160728,27.31628793160728,0.0,0.9882161501026728,6.7,6.7,6.7
 2006-10-04T22:00:00,2490.779586043051,8966806.509754982,21273596.760319743,6.723852780296198,6.66666666666669,24.629479156045548,1.0,2558.5349782389926,9210725.921660377,21864090.35176117,6.7616238226945145,6.7,27.31628793160728,27.31628793160728,0.0,0.9876998870040368,6.7,6.7,6.7
 2006-10-04T23:00:00,1514.2654734499365,5451355.704419771,13015770.243511502,6.701654443047045,6.66666666666669,24.629479156045548,1.0,1574.9150126258403,5669694.045453025,13544213.703005975,6.738174982370588,6.7,27.31628793160728,27.31628793160728,0.0,0.9871836239054008,6.7,6.7,6.7
 2006-10-05T00:00:00,1043.8501822452276,3757860.65608282,8963874.030803896,6.690762421793933,6.66666666666669,24.629479156045548,1.0,1106.1527346363375,3982149.844690816,9503782.86218899,6.726787095792326,6.7,27.31628793160728,27.31628793160728,0.0,0.986667360806765,6.7,6.7,6.7
 2006-10-05T01:00:00,389.9695957344716,1403890.5446440978,3338139.826032874,7.568563975598028,7.559590752787812,12.314739578022774,1.0,752.4375354163955,2708775.1274990235,6454283.6901707845,6.718191979605831,6.7,27.31628793160728,27.31628793160728,0.0,0.986151097708129,6.7,6.7,6.7
 2006-10-05T02:00:00,0.0,0.0,0.0,8.452514838908932,8.452514838908932,0.0,1.0,657.0619467488765,2365423.008295955,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9856348346094932,6.7,6.7,6.7
 2006-10-05T03:00:00,106.51480644702713,383453.3032092976,901817.1921887615,8.157297640392182,8.15487347686856,4.104913192674258,1.0,669.1101871993316,2408796.673917593,5705610.95209872,6.716081809420601,6.7,27.31628793160728,27.31628793160728,0.0,0.9851185715108572,6.7,6.7,6.7
 2006-10-05T04:00:00,3480.683585317713,12530460.907143768,29094850.43406085,6.7448784963588695,6.66666666666669,24.629479156045548,1.0,3545.4462109524115,12763606.35942868,29655093.708205245,6.783579634836919,6.7,27.31628793160728,27.31628793160728,0.0,0.9846023084122212,6.7,6.7,6.7
 2006-10-05T05:00:00,8123.5820076173395,29244895.22742242,67959727.39088728,6.849358762016763,6.66666666666669,24.62947915604555,1.0,8184.607204156656,29464585.934963964,68510505.54508701,6.893076491978671,6.7,27.31628793160728,27.31628793160728,0.0,0.9840860453135852,6.7,6.7,6.7
 2006-10-05T06:00:00,9243.8498591999,33277859.49311964,77665472.13778596,6.875451893752167,6.66666666666669,24.629479156045548,0.0,9299.46314216537,33478067.31179533,78177874.38702932,6.920316602170659,6.7,27.31628793160728,27.31628793160728,0.0,0.9835697822149492,6.7,6.7,6.7
 2006-10-05T07:00:00,10733.356026216066,38640081.69437784,89615799.97673362,6.907581152713664,6.66666666666669,24.629479156045548,0.0,10789.50032065764,38842201.15436751,90138156.13177048,6.954013094706361,6.7,27.31628793160728,27.31628793160728,0.0,0.9830535191163132,6.7,6.7,6.7
 2006-10-05T08:00:00,12861.0399165603,46299743.69961709,106319234.90175612,6.952489422170747,6.66666666666669,24.629479156045548,0.0,12924.3436179789,46527637.02472405,106908106.8982872,7.001260267208706,6.7,27.31628793160728,27.31628793160728,0.0,0.9825372560176774,6.7,6.7,6.7
 2006-10-05T09:00:00,17040.699960034504,61346519.856124215,140364756.6736213,7.044025115800253,6.66666666666669,24.629479156045548,0.0,17104.40637472575,61575862.9490127,140976356.70866928,7.097237777589108,6.7,27.31628793160728,27.31628793160728,0.0,0.9820209929190414,6.7,6.7,6.7
 2006-10-05T10:00:00,14353.434837103106,51672365.41357119,118895019.49655242,6.986299914473883,6.66666666666669,24.629479156045548,0.0,14417.678454287903,51903642.43543647,119499738.87582208,7.036736368805613,6.7,27.31628793160728,27.31628793160728,0.0,0.9815047298204056,6.7,6.7,6.7
 2006-10-05T11:00:00,9387.2700399404,33794172.14378544,78111830.00371912,6.87665189799916,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.921753680197345,6.921753680197345,0.0,27.31628793160728,0.7442235515068125,0.9774862385475488,6.888709018050832,6.699968024630504,1.1166666666666676
 2006-10-05T12:00:00,1675.6003501680452,6032161.260604964,14067119.840374134,8.633719806403365,8.59590504071864,12.314739578022774,-1.0,0.0,0.0,0.0,6.748324114886743,6.748324114886743,0.0,27.31628793160728,0.3146540206008913,0.9713786367375188,6.778700222411153,6.69991472776454,0.0
 2006-10-05T13:00:00,0.0,0.0,0.0,10.52514341477059,10.52514341477059,0.0,-1.0,0.0,0.0,0.0,6.715929897789039,6.715929897789039,0.0,27.31628793160728,0.0648187816095417,0.970019337854612,6.715930620858583,6.699994398436819,0.0
 2006-10-05T14:00:00,430.3885499016674,1549398.7796460027,3706262.2591581712,7.962788341303427,7.9528255827013234,16.41965277069703,-1.0,0.0,0.0,0.0,6.716584980903641,6.716584980903641,0.0,27.31628793160728,0.0678624871367659,0.968922015012364,6.716451899941212,6.69976600386471,0.0
 2006-10-05T15:00:00,3900.29280600978,14041054.101635208,33587111.06483404,6.756957670341287,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.795906824123255,6.795906824123255,0.0,27.31628793160728,0.2771182932538268,0.9668404354151128,6.768623283777491,6.699720767158863,0.0
 2006-10-05T16:00:00,2730.215833767697,9828777.00156371,23511071.347881302,6.729867521796973,6.66666666666669,24.629479156045548,0.0,3137.7314201609065,11295833.112579266,27034369.18171473,6.776195059354149,6.7,27.31628793160728,27.31628793160728,0.0,0.9651601213320576,6.708416958390161,6.708416958390161,6.708416958390161
 2006-10-05T17:00:00,2640.487863981322,9505756.31033276,22738384.92746862,6.727790392665534,6.66666666666669,24.629479156045548,0.0,2667.735378732597,9603847.363437347,22984931.930241555,6.764782766112838,6.7,27.31628793160728,27.31628793160728,0.0,0.9646438582334216,6.7,6.7,6.7
 2006-10-05T18:00:00,3219.124787155732,11588849.233760633,27721278.15408141,6.741185380209847,6.66666666666669,24.629479156045548,1.0,3314.063010664256,11930626.83839132,28553623.91634145,6.78047708893725,6.7,27.31628793160728,27.31628793160728,0.0,0.9641275951347856,6.7,6.7,6.7
 2006-10-05T19:00:00,4389.056865425473,15800604.715531703,37796070.12626632,6.768268766555347,6.66666666666669,24.629479156045548,1.0,4452.645854805583,16029525.077300098,38363535.86569016,6.808123555844031,6.7,27.31628793160728,27.31628793160728,0.0,0.9636113320361498,6.7,6.7,6.7
 2006-10-05T20:00:00,5146.03091221381,18525711.28396972,44314701.58478176,6.785792622077099,6.66666666666669,24.629479156045548,1.0,5197.08210496507,18709495.57787425,44777521.55284973,6.826198930522068,6.7,27.31628793160728,27.31628793160728,0.0,0.9630950689375138,6.7,6.7,6.7
 2006-10-05T21:00:00,2927.5089775563465,10539032.319202848,25210048.081768867,6.73443471615662,6.66666666666669,24.629479156045548,1.0,2989.2868658948623,10761432.717221506,25755386.265185338,6.772590754432603,6.7,27.31628793160728,27.31628793160728,0.0,0.962578805838878,6.7,6.7,6.7
 2006-10-05T22:00:00,715.5802258774335,2576088.813158761,6162171.333729379,7.093702401833769,7.077137911177071,20.52456596337129,1.0,887.467565384676,3194883.235384833,7646328.696347294,6.721551797648522,6.7,27.31628793160728,27.31628793160728,0.0,0.962062542740242,6.7,6.7,6.7
 2006-10-05T23:00:00,79.23848146818627,285258.5332854705,682356.8921748518,8.906100129644598,8.90426589453136,3.078684894505693,1.0,664.1403919345131,2390905.410964248,5722164.882781973,6.7161284668602095,6.7,27.31628793160728,27.31628793160728,0.0,0.961546279641606,6.7,6.7,6.7
 2006-10-06T00:00:00,37.33015596054367,134388.56145795726,321466.14540898474,9.08842490853368,9.087560779111955,1.3683043975580855,1.0,672.5908398052037,2421327.0232987334,5794973.067070533,6.716333681655699,6.7,27.31628793160728,27.31628793160728,0.0,0.9610300165429702,6.7,6.7,6.7
 2006-10-06T01:00:00,0.0,0.0,0.0,9.234091437564702,9.234091437564702,0.0,1.0,661.4893185770483,2381361.546877374,5699323.509102564,6.716064087832329,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9605137534443342,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T02:00:00,16.447776155334573,59211.994159204485,141638.92609486467,9.163163751834029,9.162783014114083,0.6841521987790428,1.0,656.1890382792712,2362280.537805376,5653656.842600774,6.7159353736774206,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9599974903456984,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T03:00:00,0.0,0.0,0.0,9.234103803975309,9.234103803975309,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9594812272470622,6.7,6.7,6.7
 2006-10-06T04:00:00,0.0,0.0,0.0,9.234103803975309,9.234103803975309,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9589649641484262,6.7,6.7,6.7
 2006-10-06T05:00:00,1115.7745496008083,4016788.378562912,9608418.030311229,7.12040126953815,7.094572856218128,20.52456596337129,1.0,1295.7946108391016,4664860.599020766,11164432.260841563,6.731467597785231,6.7,27.31628793160728,27.31628793160728,0.0,0.9584487010497904,6.7,6.7,6.7
 2006-10-06T06:00:00,2521.971792102883,9079098.451570377,21717791.68815708,6.725046854974646,6.666666666666692,24.62947915604555,0.0,2600.530428728023,9361909.543420875,22405901.036268733,6.763150840836334,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9579324379511548,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T07:00:00,1425.2887510455528,5131039.503763989,12273778.908871368,6.699659920463719,6.66666666666669,24.62947915604555,0.0,1495.3862228553503,5383390.4022792615,12884092.93356547,6.7363143260814615,6.7,27.31628793160728,27.31628793160728,0.0,0.9574161748525184,6.7,6.7,6.7
 2006-10-06T08:00:00,1214.7082306459472,4372949.63032541,10456863.735241648,7.26777314010107,7.239663951012935,18.47210936703416,0.0,1440.4047931091652,5185457.255192994,12406739.977177802,6.734968957781348,6.7,27.31628793160728,27.31628793160728,0.0,0.9568999117538824,6.7,6.7,6.7
