Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-06T09:00:00,1299.021963197487,4676479.067510951,11131579.715325205,6.696589493333787,6.66666666666669,24.629479156045548,0.0,1367.228586104147,4922022.90997493,11722049.303693164,6.733039248150548,6.7,27.31628793160728,27.31628793160728,0.0,0.9563836486552464,6.7,6.7,6.7
 2006-10-06T10:00:00,243.99079064447224,878366.8463201001,2087456.9518607487,8.611393160201535,8.605781888696628,8.209826385348515,0.0,704.6966001417659,2536907.760510357,6045357.007408466,6.717039400864884,6.7,27.31628793160728,27.31628793160728,0.0,0.9558673855566104,6.7,6.7,6.7
 2006-10-06T11:00:00,0.0,0.0,0.0,9.575339499711598,9.575339499711598,0.0,-1.0,0.0,0.0,0.0,6.715930429573546,6.715930429573546,0.0,27.31628793160728,0.0540192032272861,0.9551127692414134,6.71327588700425,6.699994827515351,1.1166666666666667
 2006-10-06T12:00:00,0.0,0.0,0.0,9.575339499711598,9.575339499711598,0.0,-1.0,0.0,0.0,0.0,6.715935403607353,6.715935403607353,0.0,27.31628793160728,0.0648047966486489,0.9540245755572002,6.71593322316405,6.7000004328752825,0.0
 2006-10-06T13:00:00,0.0,0.0,0.0,9.575339499711598,9.575339499711598,0.0,-1.0,0.0,0.0,0.0,6.7159358939850025,6.7159358939850025,0.0,27.31628793160728,0.064816023345606,0.9529363482982336,6.715936014834033,6.7000004577484455,0.0
 2006-10-06T14:00:00,106.20863254330136,382351.0771558849,914608.547281223,9.117038336301851,9.11457978832722,4.104913192674258,-1.0,0.0,0.0,0.0,6.716035089305337,6.716035089305337,0.0,27.31628793160728,0.0655637000489909,0.9518432225229218,6.716036116788609,6.699916448809527,0.0
 2006-10-06T15:00:00,1784.3302177369478,6423588.783853012,15365640.52502065,7.302679385617554,7.261373289404311,20.52456596337129,-1.0,0.0,0.0,0.0,6.747441320687002,6.747441320687002,0.0,27.31628793160728,0.1269326538738733,0.9504294256891204,6.731309351911865,6.699995499758239,0.0
 2006-10-06T16:00:00,1653.660485877069,5953177.749157449,14240386.854314877,6.704946386863604,6.66666666666669,24.629479156045548,0.0,1842.109357113964,6631593.685610269,15871423.574792854,6.744734035662866,6.7,27.31628793160728,27.31628793160728,0.0,0.9494467259470027,6.702961917089676,6.702961917089676,6.702961917089676
 2006-10-06T17:00:00,1882.3873740220704,6776594.546479456,16210053.178802814,6.710241130484396,6.66666666666669,24.629479156045548,0.0,1948.172168692258,7013419.807292129,16785249.78255388,6.747309682807589,6.7,27.31628793160728,27.31628793160728,0.0,0.9489304628483668,6.7,6.7,6.7
 2006-10-06T18:00:00,2628.645814704833,9463124.932937397,22636407.910852883,6.727516254958277,6.66666666666669,24.629479156045548,1.0,69409.47809447424,249874121.1401072,830922063.0784531,-1.4390588868033405,-3.792851230265489,27.31628793160728,27.31628793160728,0.0,0.9404688054283232,-2.0500000000000003,-1.806162355500667,-1.806162355500667
 2006-10-06T19:00:00,3994.143489639993,14378916.562703976,34395299.9602271,6.759126657255412,6.66666666666669,24.629479156045548,1.0,37762.442407589406,135944792.66732186,315801981.28331065,-2.903053819599483,-3.8,27.31628793160728,27.31628793160728,0.0,0.9767053299858584,-3.8,-3.0411241104198474,-3.0411241104198474
 2006-10-06T20:00:00,4693.378537347799,16896162.734452076,40416715.88356477,6.775313747875306,6.66666666666669,24.629479156045548,1.0,19966.399944282068,71879039.79941545,166976187.43622398,-3.295907020287205,-3.7702886650523033,22.7635732763394,27.31628793160728,0.0,0.9968608512809628,-3.8,-3.4410155624647705,-3.4410155624647705
 2006-10-06T21:00:00,2672.66294785426,9621586.612275338,23015458.513814643,6.728535221334312,6.666666666666689,24.629479156045544,1.0,0.0,0.0,0.0,-3.415275127664843,-3.415275127664843,0.0,27.31628793160728,0.0,1.0000000000000002,-3.4727780486689155,-3.4727780486689155,-3.4727780486689155
 2006-10-06T22:00:00,169.49427033375272,610179.3732015098,1459588.5913439502,8.770061330780115,8.766137817175073,4.104913192674258,1.0,0.0,0.0,0.0,-3.216957267876444,-3.216957267876444,0.0,27.31628793160728,0.0,1.0,-3.2315934202748573,-3.2315934202748573,-3.2315934202748573
 2006-10-06T23:00:00,517.0073317532434,1861226.3943116765,4452174.115280037,8.673105364971844,8.661137458215341,11.083265620220496,1.0,0.0,0.0,0.0,-3.118774073317079,-3.118774073317079,0.0,27.31628793160728,0.0,0.9999454927828754,-3.1338544289560324,-3.1338544289560324,-3.1338544289560324
 2006-10-07T00:00:00,0.0,0.0,0.0,10.504121634370236,10.504121634370236,0.0,1.0,0.0,0.0,0.0,-3.02291641823272,-3.02291641823272,0.0,27.31628793160728,0.0,0.9995037882417735,-3.0367803941258984,-3.0367803941258984,-3.0367803941258984
 2006-10-07T01:00:00,231.80134499183683,834484.8419706125,1996141.80433386,9.019364430280415,9.013998627780502,9.578130782906602,1.0,0.0,0.0,0.0,-2.936782005348363,-2.936782005348363,0.0,27.31628793160728,0.0,0.9989875251431378,-2.950580130971902,-2.950580130971902,-2.950580130971902
 2006-10-07T02:00:00,0.0,0.0,0.0,10.509217406642518,10.509217406642518,0.0,1.0,0.0,0.0,0.0,-2.8525551189309475,-2.8525551189309475,0.0,27.31628793160728,0.0,0.9984712620445017,-2.8664266570167896,-2.8664266570167896,-2.8664266570167896
 2006-10-07T03:00:00,608.2387526125333,2189659.50940512,5237807.404217242,6.68074634910005,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.768457597250352,-2.768457597250352,0.0,27.31628793160728,0.0,0.997954998945866,-2.7825477817028523,-2.7825477817028523,-2.7825477817028523
 2006-10-07T04:00:00,0.0,0.0,0.0,10.560189000565444,10.560189000565444,0.0,1.0,0.0,0.0,0.0,-2.6819647542416214,-2.6819647542416214,0.0,27.31628793160728,0.0,0.9974387358472298,-2.6957301368716635,-2.6957301368716635,-2.6957301368716635
 2006-10-07T05:00:00,159.90891027447896,575672.0769881243,1377044.9032364362,9.527509825081324,9.523808208709262,6.567861108278812,1.0,0.0,0.0,0.0,-2.5937845877374333,-2.5937845877374333,0.0,27.31628793160728,0.0,0.996922472748594,-2.607520963693752,-2.607520963693752,-2.607520963693752
 2006-10-07T06:00:00,296.02557800696405,1065692.0808250706,2549204.498501097,9.273440217939436,9.266587717045724,8.209826385348515,0.0,0.0,0.0,0.0,-2.5038568022130323,-2.5038568022130323,0.0,27.31628793160728,0.0,0.996406209649958,-2.5192363920330343,-2.5192363920330343,-2.5192363920330343
 2006-10-07T07:00:00,4123.085171805803,14843106.618500892,35505672.64637941,6.762111676606778,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.2110024400753114,-2.2110024400753114,0.0,27.31628793160728,0.0,0.995889946551322,-2.28851114124175,-2.28851114124175,-2.28851114124175
 2006-10-07T08:00:00,345.86874992530994,1245127.4997311158,2978425.6452995045,8.379533931606826,8.371527653466133,10.94643518046469,0.0,0.0,0.0,0.0,-1.925503430573123,-1.925503430573123,0.0,27.31628793160728,0.0,0.9953736834526864,-1.939277269815004,-1.939277269815004,-1.939277269815004
 2006-10-07T09:00:00,53.06714836135578,191041.73410088083,456984.2046629186,9.425764396828418,9.42453598321458,2.052456596337129,0.0,0.0,0.0,0.0,-1.81690335667506,-1.81690335667506,0.0,27.31628793160728,0.0,0.9948574203540502,-1.830507768216265,-1.830507768216265,-1.830507768216265
 2006-10-07T10:00:00,365.2708103302984,1314974.9171890742,3145505.192943942,7.943851599794402,7.935396206687415,14.367196174359904,0.0,0.0,0.0,0.0,-1.72615656271814,-1.72615656271814,0.0,27.31628793160728,0.0,0.9943411572554144,-1.739889494696284,-1.739889494696284,-1.739889494696284
 2006-10-07T11:00:00,303.14144941181013,1091309.2178825163,2610482.349956088,8.210226521349613,8.203209317566976,12.314739578022774,-1.0,0.0,0.0,0.0,-1.6358700910502328,-1.6358700910502328,0.0,27.31628793160728,0.0,0.9938248941567784,-1.6495793093564712,-1.6495793093564712,-1.6495793093564712
 2006-10-07T12:00:00,106.88601657556691,384789.65967204096,920441.7946441368,9.266538244775662,9.264064016439391,4.104913192674258,-1.0,0.0,0.0,0.0,-1.5461457149960536,-1.5461457149960536,0.0,27.31628793160728,0.0,0.9933086310581422,-1.5598596731866523,-1.5598596731866523,-1.5598596731866523
 2006-10-07T13:00:00,0.0,0.0,0.0,9.788542362075034,9.788542362075034,0.0,-1.0,0.0,0.0,0.0,-1.4582706761175093,-1.4582706761175093,0.0,27.31628793160728,0.0,0.9927923679595064,-1.4719786279919056,-1.4719786279919056,-1.4719786279919056
 2006-10-07T14:00:00,0.0,0.0,0.0,9.788542362075034,9.788542362075034,0.0,-1.0,0.0,0.0,0.0,-1.3654688865773406,-1.3654688865773406,0.0,27.31628793160728,0.0,0.9922761048608704,-1.3790045758061942,-1.3790045758061942,-1.3790045758061942
 2006-10-07T15:00:00,480.6030690976698,1730171.0487516113,4138681.23824216,9.503438665945486,9.492312984242526,3.078684894505693,-1.0,0.0,0.0,0.0,-1.2623985158608162,-1.2623985158608162,0.0,27.31628793160728,0.0,0.9917598417622344,-1.2840455511171731,-1.2840455511171731,-1.2840455511171731
 2006-10-07T16:00:00,0.0,0.0,0.0,9.89571444012959,9.89571444012959,0.0,0.0,0.0,0.0,0.0,-1.1767833395084066,-1.1767833395084066,0.0,27.31628793160729,0.0,0.9912435786635988,-1.1903959518000604,-1.1903959518000604,-1.1903959518000604
 2006-10-07T17:00:00,1491.6577281434536,5369967.821316433,12845310.92349649,6.701196217927852,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,-1.020446136314881,-1.020446136314881,0.0,27.31628793160728,0.0,0.9907273155649624,-1.0510590698442113,-1.0510590698442113,-1.0510590698442113
 2006-10-07T18:00:00,2478.8235076424976,8923764.627512991,21346223.11766541,6.724048005437683,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,-0.7495268742549981,-0.7495268742549981,0.0,27.31628793160729,0.0,0.9902110524663268,-0.7991152254854091,-0.7991152254854091,-0.7991152254854091
 2006-10-07T19:00:00,3419.2592643314056,12309333.35159306,29444722.84070707,6.745818366524508,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.3514521191165878,-0.3514521191165878,0.0,27.31628793160728,0.0,0.9896947893676904,-0.4194902437742618,-0.4194902437742618,-0.4194902437742618
 2006-10-07T20:00:00,3271.037269114592,11775734.16881253,28168319.02611974,6.742387119287536,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.0879292475527912,0.0879292475527912,0.0,27.31628793160728,0.0,0.9891785262690546,0.0196830140766456,0.0196830140766456,0.0196830140766456
 2006-10-07T21:00:00,432.27352396012407,1556184.6862564466,3722494.587397264,8.427912800628132,8.417906355112398,8.209826385348515,1.0,0.0,0.0,0.0,0.3271568780759224,0.3271568780759224,0.0,27.31628793160728,0.0,0.9886622631704188,0.3091663459227727,0.3091663459227727,0.3091663459227727
 2006-10-07T22:00:00,0.0,0.0,0.0,9.293526199335252,9.293526199335252,0.0,1.0,0.0,0.0,0.0,0.4121076068687306,0.4121076068687306,0.0,27.31628793160728,0.0,0.9881460000717828,0.3982738193662541,0.3982738193662541,0.3982738193662541
 2006-10-07T23:00:00,148.6878668505635,535276.3206620286,1280415.6370537402,8.64307204096124,8.63963017258997,6.157369789011386,1.0,0.0,0.0,0.0,0.4990017670385717,0.4990017670385717,0.0,27.31628793160728,0.0,0.9876297369731468,0.4853058578814166,0.4853058578814166,0.4853058578814166
 2006-10-08T00:00:00,0.0,0.0,0.0,9.29771937530452,9.29771937530452,0.0,1.0,0.0,0.0,0.0,0.583993825203727,0.583993825203727,0.0,27.31628793160728,0.0,0.9871134738745108,0.5701615148299795,0.5701615148299795,0.5701615148299795
 2006-10-08T01:00:00,0.0,0.0,0.0,9.29771937530452,9.29771937530452,0.0,1.0,0.0,0.0,0.0,0.6698073802531114,0.6698073802531114,0.0,27.31628793160728,0.0,0.986597210775875,0.6560760551207533,0.6560760551207533,0.6560760551207533
 2006-10-08T02:00:00,0.0,0.0,0.0,9.29771937530452,9.29771937530452,0.0,1.0,0.0,0.0,0.0,0.7537710732459,0.7537710732459,0.0,27.31628793160728,0.0,0.9860809476772388,0.7399407893986206,0.7399407893986206,0.7399407893986206
 2006-10-08T03:00:00,0.0,0.0,0.0,9.29771937530452,9.29771937530452,0.0,1.0,0.0,0.0,0.0,0.8367498057151427,0.8367498057151427,0.0,27.31628793160728,0.0,0.9855646845786032,0.8229203903569701,0.8229203903569701,0.8229203903569701
 2006-10-08T04:00:00,0.0,0.0,0.0,9.29771937530452,9.29771937530452,0.0,1.0,0.0,0.0,0.0,0.9197231666082598,0.9197231666082598,0.0,27.31628793160728,0.0,0.985048421479967,0.905894645920264,0.905894645920264,0.905894645920264
 2006-10-08T05:00:00,0.0,0.0,0.0,9.29771937530452,9.29771937530452,0.0,1.0,0.0,0.0,0.0,1.005514285538598,1.005514285538598,0.0,27.31628793160728,0.0,0.9845321583813312,0.9917865538076576,0.9917865538076576,0.9917865538076576
 2006-10-08T06:00:00,262.30594643332984,944301.4071599876,2258830.14276456,8.426773748159881,8.420701805758577,8.209826385348515,0.0,0.0,0.0,0.0,1.093529450796715,1.093529450796715,0.0,27.31628793160728,0.0,0.9840158952826952,1.0785322782603568,1.0785322782603568,1.0785322782603568
 2006-10-08T07:00:00,3373.593952657066,12144938.229565438,29051479.058431808,6.744761636435279,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.3234707677711544,1.3234707677711544,0.0,27.31628793160728,0.0,0.9834996321840592,1.2556832939111902,1.2556832939111902,1.2556832939111902
 2006-10-08T08:00:00,2166.809811668825,7800515.322007769,18659338.00886806,7.15369127371575,7.103532508213064,21.208718162150337,0.0,0.0,0.0,0.0,1.6995136678610483,1.6995136678610483,0.0,27.31628793160728,0.0,0.9829833690854232,1.659371279116172,1.659371279116172,1.659371279116172
 2006-10-08T09:00:00,3418.716427924787,12307379.140529234,29440048.24123828,6.74580580695124,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.108535248203684,2.108535248203684,0.0,27.31628793160728,0.0,0.9824671059867874,2.0412786567576475,2.0412786567576475,2.0412786567576475
 2006-10-08T10:00:00,4304.637992638982,15496696.773500334,37069102.64016398,6.766314505839819,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,2.6095533091633367,2.6095533091633367,0.0,27.31628793160728,0.0,0.9819508428881512,2.5229118635457177,2.5229118635457177,2.5229118635457177
 2006-10-08T11:00:00,5506.489098552117,19823360.754787624,47407378.97064796,6.794106668658455,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.240294584514549,3.240294584514549,0.0,27.31628793160728,0.0,0.9814345797895156,3.1283982055765107,3.1283982055765107,3.1283982055765107
 2006-10-08T12:00:00,6496.297035971545,23386669.32949756,55867904.481081344,6.81685128971441,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.00117199590363,4.00117199590363,0.0,27.31628793160728,0.0,0.9809183166908794,3.869183780239343,3.869183780239343,3.869183780239343
 2006-10-08T13:00:00,7957.90576938977,28648460.76980317,67473416.41318445,6.848051436322144,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.914014842543694,4.914014842543694,0.0,27.31628793160728,0.0,0.9804020535922436,4.756028314245367,4.756028314245367,4.756028314245367
 2006-10-08T14:00:00,8007.301465419388,28826285.2755098,67555875.05083004,6.848273185755638,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.984369458409705,5.984369458409705,0.0,27.31628793160728,0.0,0.9798857904936076,5.826015824383806,5.826015824383806,5.826015824383806
 2006-10-08T15:00:00,12924.760543733108,46529137.95743918,109931947.90547736,6.962206904677164,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.932852037522026,6.932852037522026,0.0,27.31628793160728,0.7137562415260011,0.9766915403251576,6.821444939759073,6.638823341670238,2.172162893133145
 2006-10-08T16:00:00,7533.055411675444,27118999.4820316,64744435.96769878,6.840715029789158,6.66666666666669,24.629479156045548,0.0,9063.89316830231,32630015.40588832,77901490.00640158,6.919531272944568,6.7,27.31628793160728,27.31628793160728,0.0,0.9722977991014504,6.7359688458675135,6.7359688458675135,6.7359688458675135
 2006-10-08T17:00:00,4752.999759176725,17110799.13303622,40930140.05425876,6.776694129010431,6.666666666666688,24.629479156045537,0.0,4775.942129212036,17193391.665163334,41149023.10695597,6.815973065560392,6.699999999999998,27.316287931607267,27.316287931607267,0.0,0.971781536002814,6.699999999999998,6.699999999999998,6.699999999999998
 2006-10-08T18:00:00,4079.320071812933,14685552.258526556,35128792.410116345,6.761098458506601,6.666666666666693,24.62947915604555,1.0,4125.739887790481,14852663.596045729,35546947.88648749,6.800185911711033,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.971265272904179,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T19:00:00,4386.421361897364,15791116.902830508,37773374.66361439,6.768207811914766,6.666666666666692,24.62947915604555,1.0,4617.525770198686,16623092.772715269,39784124.15273943,6.81212675063686,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9707490098055428,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T20:00:00,4285.644789198901,15428321.24111604,36905543.93697225,6.76587485921149,6.66666666666669,24.629479156045548,1.0,4595.496757324786,16543788.326369232,39594324.45767465,6.811591624199704,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9702327467069066,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-08T21:00:00,1663.4032576845457,5988251.7276643645,14324286.083181188,6.70517193139879,6.66666666666669,24.62947915604555,1.0,1910.7593553337847,6878733.679201623,16462904.85463532,6.746401087074806,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9697164836082708,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-08T22:00:00,0.0,0.0,0.0,8.946284746700607,8.946284746700607,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9692002205096348,6.7,6.7,6.7
 2006-10-08T23:00:00,168.58660900957994,606911.7924344878,1451772.326458075,8.337715747335219,8.333813256922953,6.841521987790429,1.0,659.8889709617574,2375600.295462327,5685535.079674584,6.716025224406983,6.7,27.31628793160728,27.31628793160728,0.0,0.9686839574109988,6.7,6.7,6.7
 2006-10-09T00:00:00,345.90699991259794,1245265.1996853526,2978755.0325109707,7.637590086992959,7.629582935011651,14.367196174359904,1.0,656.9021544567028,2364847.7560441303,5659800.977782732,6.715952691334691,6.7,27.31628793160728,27.31628793160728,0.0,0.9681676943123628,6.7,6.7,6.7
 2006-10-09T01:00:00,267.6128263658657,963406.1749171164,2304529.984947479,7.948090213297898,7.941895436675035,11.083265620220496,1.0,657.5541331721405,2367194.8794197054,5665418.358919469,6.715968524124045,6.7,27.31628793160728,27.31628793160728,0.0,0.967651431213727,6.7,6.7,6.7
 2006-10-09T02:00:00,387.6803595137755,1395649.294249592,3338483.5293853884,8.672933135904927,8.663958945010569,8.175618775409562,1.0,683.2232454382619,2459603.6835777424,5886580.773621498,6.716591875964814,6.700000000000003,27.31628793160728,27.31628793160728,0.0,0.9671351681150911,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-09T03:00:00,35.52805996963587,127901.01589068904,305947.5161145764,9.947304496772984,9.946482083003731,1.368304397558087,1.0,656.1890382792712,2362280.537805376,5653656.842600774,6.7159353736774206,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9666189050164554,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-09T04:00:00,0.0,0.0,0.0,10.1465919554354,10.1465919554354,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9661026419178192,6.7,6.7,6.7
 2006-10-09T05:00:00,907.675001586276,3267630.0057105944,7816382.6680081375,7.641164700221668,7.620153469089073,18.061618047766736,1.0,935.5237454694964,3367885.483690187,8060375.77046219,6.722718793156044,6.7,27.31628793160728,27.31628793160728,0.0,0.9655863788191832,6.7,6.7,6.7
 2006-10-09T06:00:00,2638.5579640787887,9498808.670683635,22721765.723323084,6.727745716293621,6.66666666666669,24.62947915604555,0.0,2453.292045779852,8831851.364807464,21137310.366983406,6.759575478527343,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9650701157205474,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-09T07:00:00,1329.6463770753417,4786726.957471229,11450160.99175189,6.697445909833739,6.66666666666669,24.629479156045548,0.0,1372.03075569997,4939310.720519891,11821274.99502743,6.733318843753863,6.7,27.31628793160728,27.31628793160728,0.0,0.9645538526219112,6.7,6.7,6.7
 2006-10-09T08:00:00,859.6420575964652,3094711.407347275,7319397.726112792,7.573613269613634,7.553937954097202,15.051348373138948,0.0,1153.266369450204,4151758.930020735,9849848.340474496,6.727762373656119,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9640375895232752,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-09T09:00:00,10433.20003756285,37559520.135226265,86630699.94985111,6.899558741580639,6.66666666666669,24.629479156045548,0.0,10501.898657656964,37806835.16756507,87255348.44510892,6.945882900867756,6.7,27.31628793160728,27.31628793160728,0.0,0.9635213264246394,6.7,6.7,6.7
 2006-10-09T10:00:00,27436.891603453983,98772809.77243432,220286683.42813432,7.258934241011868,6.66666666666669,24.629479156045548,0.0,27523.6481224614,99085133.24086104,221127996.5382523,7.322967903372913,6.7,27.31628793160728,27.31628793160728,0.0,0.9630050633260034,6.7,6.7,6.7
 2006-10-09T11:00:00,48699.82968361236,175319386.86100453,371032487.7767756,7.664368169001277,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.748003775848251,7.748003775848251,0.0,27.31628793160728,2.96198623934327,0.9482924991168112,7.536438115956172,6.70000042507444,1.117912230854457
 2006-10-09T12:00:00,65684.46007301699,236464056.2628612,485659271.5297731,7.972724787048418,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.071781731170422,8.071781731170422,0.0,27.31628793160728,4.571121689201778,0.9042844580932716,8.04386127545522,6.700027046019788,0.014684068089423
 2006-10-09T13:00:00,73220.65044859028,263594341.61492503,539287212.6125519,8.117013264197295,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.222928411324714,8.222928411324714,0.0,27.31628793160728,5.021724146060173,0.852176437174322,8.199024256487974,6.699941951959242,0.0453334107950382
 2006-10-09T14:00:00,74880.50425583652,269569815.3210115,572469192.2649013,8.206297456267317,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.31661695798259,8.31661695798259,0.0,27.31628793160728,5.356200306518448,0.7951322882820747,8.310726158706684,6.700003675868044,0.09615865860978
 2006-10-09T15:00:00,75572.77344374795,272061984.3974926,748510717.615369,8.68008554591284,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.81320078552355,8.81320078552355,0.0,27.31628793160728,6.508586766839013,0.7292285167395938,8.703948918534781,6.699963523719806,0.3012083843512248
 2006-10-09T16:00:00,74050.05131544518,266580184.73560265,648410925.2248504,8.410662406105796,6.66666666666669,24.629479156045548,0.0,77554.70554445681,279196939.96004456,767204683.7071221,8.858486167517995,6.7,27.31628793160728,27.31628793160728,0.0,0.6977712321261,7.030303374380478,7.030303374380478,7.030303374380478
 2006-10-09T17:00:00,65591.32057062241,236128754.05424067,501583778.3552514,8.015573701572071,6.66666666666669,24.629479156045548,0.0,65698.54458775987,236514760.5159356,503034843.4565069,8.116298955920964,6.7,27.31628793160728,27.31628793160728,0.0,0.6972549690274642,6.7,6.7,6.7
 2006-10-09T18:00:00,52776.79986942236,189996479.5299205,413189981.3208941,7.777765501046665,6.66666666666669,24.629479156045548,1.0,107784.43534243292,388023967.23275846,1606969146.7724192,0.793292475195316,-3.7543519612955816,27.31628793160728,27.31628793160728,0.0,0.7112578230766133,-2.0500000000000003,-0.6560934471971088,-0.6560934471971088
 2006-10-09T19:00:00,46343.51840656672,166836666.2636402,368866813.2511277,7.658536752510156,6.66666666666669,24.629479156045548,1.0,81982.09005745071,295135524.2068225,1160196580.4487982,-0.5113462791195883,-3.8,27.31628793160728,27.31628793160728,0.0,0.7939080563490931,-3.8,-1.6101780136788166,-1.6101780136788166
 2006-10-09T20:00:00,41944.76044753536,151001137.6111273,337365410.1265116,7.573804891181567,6.66666666666669,24.629479156045548,1.0,73940.98266405701,266187537.5906053,1007620801.835629,-0.9428103944005716,-3.8,27.31628793160728,27.31628793160728,0.0,0.8669535675175588,-3.8,-1.954550407593137,-1.954550407593137
 2006-10-09T21:00:00,31232.760214708487,112437936.77295056,253794932.8260846,7.349042492429099,6.66666666666669,24.629479156045548,1.0,67476.51473071073,242915453.03055865,755933449.5802287,-1.65522837960196,-3.8,27.31628793160728,27.31628793160728,0.0,0.9258060268841954,-3.8,-2.41589539009311,-2.41589539009311
 2006-10-09T22:00:00,14185.35639815037,51067283.03334133,117494880.93939884,6.982538476960936,6.66666666666669,24.629479156045548,1.0,54543.31772183915,196355943.7986209,444217227.1835392,-2.538741397562873,-3.8,27.31628793160728,27.31628793160728,0.0,0.9673826139937636,-3.8,-2.905256217213024,-2.905256217213024
 2006-10-09T23:00:00,3937.4202093924455,14174712.753812805,33206900.38684864,6.755932242253891,6.66666666666669,24.629479156045548,1.0,26620.57991891737,95834087.70810252,217570851.0476178,-3.181912114515168,-3.8,27.31628793160728,27.31628793160728,0.0,0.9925716508103368,-3.8,-3.30009835139769,-3.30009835139769
 2006-10-10T00:00:00,1508.133894001695,5429282.018406102,12830049.08936002,6.701155198904023,6.66666666666669,24.629479156045548,1.0,2861.9472141342108,10303009.97088316,23523312.225291893,-3.586501004088264,-3.6533410052910287,4.55271465526788,27.31628793160728,0.0,1.0,-3.693851817384167,-3.637473524400356,-3.637473524400356
 2006-10-10T01:00:00,1081.5473313181494,3893570.3927453374,9191148.052087188,6.691373360816858,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.4573753447392668,-3.4573753447392668,0.0,27.31628793160728,0.0,1.0,-3.484412010890452,-3.484412010890452,-3.484412010890452
 2006-10-10T02:00:00,4482.106906523314,16135584.863483928,37481950.82010239,6.767425106295243,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.186679171848253,-3.186679171848253,0.0,27.31628793160728,0.0,1.0,-3.260586003296128,-3.260586003296128,-3.260586003296128
 2006-10-10T03:00:00,5807.204253666231,20905935.31319844,48570117.83131263,6.79723267900419,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.5533821818417577,-2.5533821818417577,0.0,27.31628793160728,0.0,0.999930347232706,-2.6577789609863127,-2.6577789609863127,-2.6577789609863127
 2006-10-10T04:00:00,3923.871093496296,14125935.936586669,32967790.01455762,6.755289163183311,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.032527885004632,-2.032527885004632,0.0,27.31628793160728,0.0,0.9994734971414352,-2.110877245141781,-2.110877245141781,-2.110877245141781
 2006-10-10T05:00:00,3640.394512798504,13105420.246074611,30980885.02348941,6.7499479875383095,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-1.400665740307241,-1.400665740307241,0.0,27.31628793160728,0.0,0.9989572340427992,-1.5071118139529054,-1.5071118139529054,-1.5071118139529054
 2006-10-10T06:00:00,4581.0596829957785,16491814.858784802,39231131.50810208,6.772126630475007,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.7411446577492974,-0.7411446577492974,0.0,27.31628793160728,0.0,0.9984409709441632,-0.8552219117097711,-0.8552219117097711,-0.8552219117097711
 2006-10-10T07:00:00,3818.4196648553047,13746310.7934791,32262586.39816493,6.753393654403147,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.2012029329225751,-0.2012029329225751,0.0,27.31628793160728,0.0,0.9979247078455272,-0.2783417321740444,-0.2783417321740444,-0.2783417321740444
 2006-10-10T08:00:00,10094.7935564598,36341256.80325528,83183696.45880221,6.890289539677188,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.5266225556139045,0.5266225556139045,0.0,27.31628793160728,0.0,0.9974084447468912,0.3513453861326359,0.3513453861326359,0.3513453861326359
 2006-10-10T09:00:00,19001.454741338777,68405237.0688196,154119639.17537263,7.081009335207373,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.4397772916093814,2.4397772916093814,0.0,27.31628793160728,0.0,0.9968921816482552,2.066896231922215,2.066896231922215,2.066896231922215
 2006-10-10T10:00:00,18580.8014540537,66890885.23459332,150987966.24989066,7.0725887871053486,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.789911248682621,4.789911248682621,0.0,27.31628793160728,0.0,0.9963759185496194,4.421188110080993,4.421188110080993,4.421188110080993
 2006-10-10T11:00:00,16739.415631509986,60261896.27343596,136673262.0680185,7.034099620053614,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.700235801316396,6.700235801316396,0.0,27.31628793160728,0.4482414107248884,0.9948580025992344,6.463948748340568,6.348250679934318,4.114928975477568
 2006-10-10T12:00:00,14416.128074766271,51898061.06915858,118291378.7685819,6.984676634380777,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.035016891976851,7.035016891976851,0.0,27.31628793160728,1.3552025036292872,0.983604433592513,7.0498073091129045,6.699968325378205,9.950100003190224e-11
 2006-10-10T13:00:00,12485.434076473915,44947562.67530609,102842894.9643482,6.943141532020338,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.991473768411347,6.991473768411347,0.0,27.31628793160728,1.144129238448336,0.9719550683178936,6.992899457845952,6.700004097341058,8.610889778992714e-13
 2006-10-10T14:00:00,15087.940734383175,54316586.64377942,123621051.41704598,6.999006337290031,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.050104228270982,7.050104228270982,0.0,27.31628793160728,1.293842104612729,0.9603910487189862,7.033255726498356,6.700019203353526,2.4842942517958966e-10
 2006-10-10T15:00:00,28620.14832571289,103032533.9725664,235245679.0990232,7.299172720140953,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.363389648547362,7.363389648547362,0.0,27.31628793160728,2.257816676961015,0.9423215438980642,7.30557898736921,6.699963799269984,2.38207936302e-05
 2006-10-10T16:00:00,20571.295270705417,74056662.9745395,169446376.14099136,7.122220688733633,6.66666666666669,24.629479156045548,0.0,24189.01621673912,87080458.38026083,199368472.8890497,7.261676822720066,6.7,27.31628793160728,27.31628793160728,0.0,0.9323486578412664,6.783797754281905,6.783797754281905,6.783797754281905
 2006-10-10T17:00:00,20600.90042447824,74163241.52812165,169690234.68056735,7.122876100367137,6.66666666666669,24.629479156045548,0.0,20649.63243982362,74338676.78336504,170196491.18259212,7.17954257946998,6.7,27.31628793160728,27.31628793160728,0.0,0.9318323947426304,6.7,6.7,6.7
 2006-10-10T18:00:00,25599.918631722565,92159707.07420124,209762886.2849183,7.230631349680842,6.66666666666669,24.629479156045548,1.0,82956.78175605008,298644414.32178026,1070867224.3139766,-0.7670205005889222,-3.8,27.31628793160728,27.31628793160728,0.0,0.9261707857831732,-2.0500000000000003,-1.6660539683506668,-1.6660539683506668
 2006-10-10T19:00:00,29710.457777759588,106957647.99993454,242578670.09269336,7.3188781367104605,6.66666666666669,24.629479156045548,1.0,66802.31452257013,240488332.28125247,574283335.283252,-2.16990402692406,-3.8,27.31628793160728,27.31628793160728,0.0,0.967620010510728,-3.8,-2.908579575679223,-2.908579575679223
 2006-10-10T20:00:00,27607.23987450851,99386063.54823063,226545246.5366164,7.275761254069497,6.66666666666669,24.629479156045548,1.0,52892.06156547295,190411421.63570264,419382968.9764249,-2.6091514751844165,-3.8,27.31628793160728,27.31628793160728,0.0,0.9927040224769588,-3.8,-3.302420563416845,-3.302420563416845
 2006-10-10T21:00:00,15418.328743904587,55505983.478056505,128340583.17231536,7.011697287038508,6.66666666666669,24.629479156045548,1.0,6209.001901967521,22352406.84708308,49624543.45628729,-2.731830299230191,-2.8727827657809635,4.55271465526788,27.31628793160728,0.0,1.0,-3.147471242692213,-3.091323501362179,-3.091323501362179
 2006-10-10T22:00:00,7103.372968446136,25572142.686406083,59681498.91747662,6.827103602702976,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.6424088279708953,-1.6424088279708953,0.0,27.31628793160728,0.0,1.0,-1.7849212303976714,-1.7849212303976714,-1.7849212303976714
 2006-10-10T23:00:00,5397.297747459771,19430271.89085517,45347304.87941461,6.788568569225075,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.8801184757675631,-0.8801184757675631,0.0,27.31628793160728,0.0,1.0,-0.9855101771775184,-0.9855101771775184,-0.9855101771775184
 2006-10-11T00:00:00,3010.6408023348936,10838306.888405615,25391352.214810427,6.734922227350682,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.3439256930809704,-0.3439256930809704,0.0,27.31628793160728,0.0,0.9999678611209676,-0.4071225396834637,-0.4071225396834637,-0.4071225396834637
 2006-10-11T01:00:00,732.2053253753364,2635939.171351211,6257758.732973127,7.561076243418234,7.544254774714694,16.41965277069703,1.0,0.0,0.0,0.0,-0.1076283587287052,-0.1076283587287052,0.0,27.31628793160728,0.0,0.9995594079638128,-0.1305700979304588,-0.1305700979304588,-0.1305700979304588
 2006-10-11T02:00:00,296.1337884709105,1066081.6384952776,2550136.345685837,7.989903816449863,7.983048828738696,12.314739578022774,1.0,0.0,0.0,0.0,-0.0083489359889518,-0.0083489359889518,0.0,27.31628793160728,0.0,0.9990431448651768,-0.022197666855445,-0.022197666855445,-0.022197666855445
 2006-10-11T03:00:00,212.6998321791968,765719.3958451082,1831650.4022124764,8.44506003673731,8.440136399691275,8.209826385348515,1.0,0.0,0.0,0.0,0.0748515313106937,0.0748515313106937,0.0,27.31628793160728,0.0,0.998526881766541,0.0609826153099073,0.0609826153099073,0.0609826153099073
 2006-10-11T04:00:00,0.0,0.0,0.0,9.352034486937027,9.352034486937027,0.0,1.0,0.0,0.0,0.0,0.1594061487596632,0.1594061487596632,0.0,27.31628793160728,0.0,0.9980106186679047,0.1456170009023586,0.1456170009023586,0.1456170009023586
 2006-10-11T05:00:00,2536.4907635257864,9131366.748692833,21723275.556444988,6.725061595109206,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.4346501666163005,0.4346501666163005,0.0,27.31628793160728,0.0,0.9974943555692688,0.3672840321368167,0.3672840321368167,0.3672840321368167
 2006-10-11T06:00:00,4440.218961468765,15984788.26128755,37923639.74841873,6.768611730725383,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.9921001589516212,0.9921001589516212,0.0,27.31628793160728,0.0,0.996978092470633,0.8852939337988063,0.8852939337988063,0.8852939337988063
 2006-10-11T07:00:00,2960.811377969278,10658920.960689403,25152380.505332075,6.734279707627956,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.4912249225884198,1.4912249225884198,0.0,27.31628793160728,0.0,0.9964618293719972,1.42521206032606,1.42521206032606,1.42521206032606
 2006-10-11T08:00:00,7183.802536495642,25861689.13138432,59595762.15362397,6.826876058665765,6.666666666666689,24.629479156045544,0.0,0.0,0.0,0.0,2.026687924288613,2.026687924288613,0.0,27.31628793160728,0.0,0.995945566273361,1.896665503099004,1.896665503099004,1.896665503099004
 2006-10-11T09:00:00,19924.60204477921,71728567.36120518,162142466.09781766,7.102582035644357,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.975429149594161,3.975429149594161,0.0,27.31628793160728,0.0,0.9954293031747252,3.5838703630113784,3.5838703630113784,3.5838703630113784
 2006-10-11T10:00:00,16809.549234899543,60514377.24563836,137217078.2620417,7.03556292707308,6.66666666666669,24.629479156045548,0.0,2525.481876900248,9091734.756840894,20800399.08513728,6.290953331694735,6.232335121892408,9.10542931053576,27.31628793160728,0.0,0.9949130400760892,5.960139858690062,5.960139858690062,5.960139858690062
 2006-10-11T11:00:00,12841.010089662925,46227636.32278652,105771785.2498004,6.951016080322062,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.999728692130905,6.999728692130905,0.0,27.31628793160728,0.9750092356945608,0.9899072337892392,6.949842192348595,6.699995565890919,1.1166666666670615
 2006-10-11T12:00:00,14861.340357585885,53500825.28730918,121767504.97451966,6.994022710170023,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.044813003605873,7.044813003605873,0.0,27.31628793160728,1.2873711686790674,0.9782028926886251,7.0314581969703625,6.700007628302551,5.904832178771358e-11
 2006-10-11T13:00:00,18884.83316114948,67985399.3801381,153178676.98972356,7.078479176064644,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.133365761113446,7.133365761113446,0.0,27.31628793160728,1.6020945163762768,0.964028297601078,7.117539144075049,6.700001709017511,1.4557451096427108e-08
 2006-10-11T14:00:00,21254.59997558939,76516559.9121218,171641883.77680972,7.128123884730703,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.1854444573736345,7.1854444573736345,0.0,27.31628793160728,1.838146873991462,0.946907799386786,7.183393694097134,6.700011803552129,2.049130058227415e-07
 2006-10-11T15:00:00,34122.49155749923,122840969.60699724,279401047.29165065,7.417923780151341,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.487709773173421,7.487709773173421,0.0,27.31628793160728,2.555933066670262,0.9254895202548536,7.394155510924161,6.700001031211041,0.0001727458224447
 2006-10-11T16:00:00,28351.363867560955,102064909.92321944,230360660.7134021,7.286022523650892,6.66666666666669,24.629479156045548,0.0,33573.06171751138,120863022.18304098,272797457.18963534,7.468402363290763,6.7,27.31628793160728,27.31628793160728,0.0,0.9136854524931928,6.819061843291013,6.819061843291013,6.819061843291013
 2006-10-11T17:00:00,23010.138550282776,82836498.781018,188817864.0741324,7.174309412789705,6.66666666666669,24.629479156045548,0.0,23066.15774970565,83038167.89894032,189395545.58657965,7.233614385974481,6.7,27.31628793160728,27.31628793160728,0.0,0.9131691893945568,6.7,6.7,6.7
 2006-10-11T18:00:00,20285.96007435036,73029456.2676613,168059277.71176434,7.118490987161714,6.66666666666669,24.629479156045548,1.0,82857.51283611667,298287046.21002,1082190236.0249283,-0.7350647413255031,-3.8,27.31628793160728,27.31628793160728,0.0,0.9102659002333734,-2.0500000000000003,-1.526595518901199,-1.526595518901199
 2006-10-11T19:00:00,20093.15983948064,72335375.42213029,167195945.0342,7.116169241768073,6.66666666666669,24.629479156045548,1.0,64725.15715028006,233010565.74100825,549927318.6427081,-2.238950135996907,-3.8,27.31628793160728,27.31628793160728,0.0,0.9570203222488846,-3.8,-2.7666729154997984,-2.7666729154997984
 2006-10-11T20:00:00,21167.817682299512,76204143.65627824,176138213.6994534,7.14021412596674,6.66666666666669,24.629479156045548,1.0,50275.79543201147,180992863.5552413,404766803.34644353,-2.650611101817183,-3.8,27.31628793160728,27.31628793160728,0.0,0.9866618246379644,-3.8,-3.199250959762756,-3.199250959762756
 2006-10-11T21:00:00,11044.092534480282,39758733.12412901,92712716.29517668,6.91590781785903,6.66666666666669,24.629479156045548,1.0,11196.960661945812,40309058.38300492,90579527.08832587,-3.1017041288331613,-3.35899951050078,9.10542931053576,27.31628793160728,0.0,0.9995926759358874,-3.5126038863722524,-3.384172240092441,-3.384172240092441
 2006-10-11T22:00:00,3160.345005434647,11377242.019564727,26757345.332700424,6.738594194438227,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.5984225799243226,-2.5984225799243226,0.0,27.31628793160728,0.0,0.9995220493226185,-2.6722143717981623,-2.6722143717981623,-2.6722143717981623
 2006-10-11T23:00:00,3224.0405556276523,11606546.000259545,27162917.966857728,6.739684470787477,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.2137896303106506,-2.2137896303106506,0.0,27.31628793160728,0.0,0.9990057862239826,-2.277185367458197,-2.277185367458197,-2.277185367458197
 2006-10-12T00:00:00,4503.868172736554,16213925.421851592,37840840.49502381,6.768389116293406,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.724060957166703,-1.724060957166703,0.0,27.31628793160728,0.0,0.9984895231253464,-1.80864737761446,-1.80864737761446,-1.80864737761446
 2006-10-12T01:00:00,2587.7373663169506,9315854.518741025,21822795.2152118,6.725329262566461,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.298794947588657,-1.298794947588657,0.0,27.31628793160728,0.0,0.9979732600267108,-1.3505628175856497,-1.3505628175856497,-1.3505628175856497
 2006-10-12T02:00:00,393.0622174857925,1415023.9829488532,3339520.4295136053,8.674740063844203,8.665763128645212,12.314739578022774,1.0,0.0,0.0,0.0,-1.1361926477029305,-1.1361926477029305,0.0,27.31628793160728,0.0,0.9974569969280744,-1.152194304608584,-1.152194304608584,-1.152194304608584
 2006-10-12T03:00:00,49.70688889841349,178944.80003428855,428047.5546722821,10.333978085381142,10.332827456379652,2.052456596337129,1.0,0.0,0.0,0.0,-1.0521752573850465,-1.0521752573850465,0.0,27.31628793160728,0.0,0.9969407338294388,-1.0659704735899551,-1.0659704735899551,-1.0659704735899551
 2006-10-12T04:00:00,0.0,0.0,0.0,10.66617151040628,10.66617151040628,0.0,1.0,0.0,0.0,0.0,-0.9661265695417616,-0.9661265695417616,0.0,27.31628793160728,0.0,0.9964244707308026,-0.9799392786433008,-0.9799392786433008,-0.9799392786433008
 2006-10-12T05:00:00,2050.1103493210862,7380397.257555908,17654388.381229747,6.714123729652575,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.7323265731379903,-0.7323265731379903,0.0,27.31628793160728,0.0,0.9959082076321668,-0.7850665633419943,-0.7850665633419943,-0.7850665633419943
 2006-10-12T06:00:00,3609.184982814875,12993065.938133547,31080255.48352392,6.750215079140397,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,-0.2598170728099839,-0.2598170728099839,0.0,27.31628793160728,0.0,0.9953919445335312,-0.3475399176663687,-0.3475399176663687,-0.3475399176663687
 2006-10-12T07:00:00,2812.233804351599,10124041.695665753,24217363.624981403,6.731766184657716,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.2054796832720028,0.2054796832720028,0.0,27.31628793160728,0.0,0.994875681434895,0.1431999098004451,0.1431999098004451,0.1431999098004451
 2006-10-12T08:00:00,735.3235557415898,2647164.800669723,6195876.936703044,8.28417343973562,8.267518148158489,10.262282981685646,0.0,0.0,0.0,0.0,0.4397598905866118,0.4397598905866118,0.0,27.31628793160728,0.0,0.9943594183362592,0.4214208476029766,0.4214208476029766,0.4214208476029766
 2006-10-12T09:00:00,7535.060609147386,27126218.1929306,62500863.62054153,6.834683858148495,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.9542347284769596,0.9542347284769596,0.0,27.31628793160728,0.0,0.9938431552376232,0.8007591087722424,0.8007591087722424,0.8007591087722424
 2006-10-12T10:00:00,18536.978998763832,66733124.39554979,150806365.17787802,7.072101871099036,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.682548571567249,2.682548571567249,0.0,27.31628793160728,0.0,0.9933268921389872,2.3037697978070093,2.3037697978070093,2.3037697978070093
 2006-10-12T11:00:00,23057.982511605107,83008737.04177839,186205130.1332425,7.167283560728454,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.216941669220193,5.216941669220193,0.0,27.31628793160728,0.0,0.9928106290403512,4.794268253336742,4.794268253336742,4.794268253336742
 2006-10-12T12:00:00,14069.912800713048,50651686.08256696,115379512.90368384,6.976850058756194,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.921121320063513,6.921121320063513,0.0,27.31628793160728,0.766207108487793,0.9892579267229276,6.816138855192302,6.619842886911791,2.153166715589867
 2006-10-12T13:00:00,1778.0974007513205,6401150.642704752,14943310.176011076,9.395419545075432,9.355249492565884,16.41965277069703,-1.0,0.0,0.0,0.0,6.748460976225324,6.748460976225324,0.0,27.31628793160728,0.3135318990454263,0.9824238803095688,6.778493601216424,6.699998540570391,0.0
 2006-10-12T14:00:00,0.0,0.0,0.0,14.732330435962597,14.732330435962597,0.0,-1.0,0.0,0.0,0.0,6.715930380677669,6.715930380677669,0.0,27.31628793160728,0.0648252628664595,0.9810642100164676,6.715932506040034,6.69999468567034,0.0
 2006-10-12T15:00:00,6911.114656899649,24880012.76483874,59261376.77329594,6.825992501522678,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.868034995960922,6.868034995960922,0.0,27.31628793160728,0.4611420219042291,0.978036377179074,6.815989346175731,6.699948515177559,0.0
 2006-10-12T16:00:00,3151.8915754160257,11346809.671497691,27111754.07845784,6.739546912080244,6.66666666666669,24.629479156045548,0.0,3744.025606809855,13478492.184515478,32209594.559276737,6.790779609608204,6.7,27.31628793160728,27.31628793160728,0.0,0.9756280881345214,6.712836999623444,6.712836999623444,6.712836999623444
 2006-10-12T17:00:00,3122.505076229504,11241018.274426214,26889243.96502488,6.738948700728597,6.66666666666669,24.629479156045548,0.0,3188.4487052981744,11478415.339073429,27471344.06155479,6.777426920366476,6.7,27.31628793160728,27.31628793160728,0.0,0.9751118250358854,6.7,6.7,6.7
 2006-10-12T18:00:00,4110.881329395078,14799172.78582228,35400580.0723462,6.761829088469056,6.66666666666669,24.629479156045548,1.0,4155.388583433453,14959398.900360432,35802397.97970399,6.8009058271068925,6.7,27.31628793160728,27.31628793160728,0.0,0.9745955619372498,6.7,6.7,6.7
 2006-10-12T19:00:00,5606.77228874532,20184380.23948315,48282345.18371455,6.796458832692603,6.66666666666669,24.629479156045548,1.0,5763.221088760284,20747595.91953702,49655316.44559927,6.839944779200942,6.7,27.31628793160728,27.31628793160728,0.0,0.9740792988386135,6.7,6.7,6.7
 2006-10-12T20:00:00,6228.695955406664,22423305.439463988,53637999.31148083,6.810856540935707,6.66666666666669,24.629479156045548,1.0,6294.213736685096,22659169.452066343,54230294.14590208,6.852837039652443,6.7,27.31628793160728,27.31628793160728,0.0,0.9735630357399776,6.7,6.7,6.7
 2006-10-12T21:00:00,3677.9040166541126,13240454.459954806,31672024.8548568,6.751805856542098,6.66666666666669,24.629479156045548,1.0,3693.5206758825407,13296674.433177143,31822991.88851052,6.7896909876654,6.7,27.31628793160728,27.31628793160728,0.0,0.9730467726413418,6.7,6.7,6.7
 2006-10-12T22:00:00,1242.7619322522055,4473942.9561079405,10701961.396689542,7.0882935094909145,7.059525485966589,20.52456596337129,1.0,1407.932756439448,5068557.923182013,12130602.91777981,6.734190675671815,6.7,27.31628793160728,27.31628793160728,0.0,0.972530509542706,6.7,6.7,6.7
 2006-10-12T23:00:00,0.0,0.0,0.0,9.02381958246608,9.02381958246608,0.0,1.0,785.8856128415736,2829188.2062296644,6771109.106294289,6.719084930681166,6.7,27.31628793160728,27.31628793160728,0.0,0.9720142464440698,6.7,6.7,6.7
 2006-10-13T00:00:00,101.39617332313166,365026.223963274,873166.3760489078,8.636961089221673,8.634613941967523,4.104913192674258,1.0,703.0751486978269,2531070.5353121767,6057622.717565585,6.717073969413911,6.7,27.31628793160728,27.31628793160728,0.0,0.9714979833454338,6.7,6.7,6.7
 2006-10-13T01:00:00,208.77344816421984,751584.4133911914,1797838.6084438094,8.62320473576555,8.618371970134556,4.61802734175854,1.0,989.9700761158444,3563892.27401704,8529479.72047701,6.724040876624436,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9709817202467976,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-13T02:00:00,113.83013121373595,409788.4723694495,980240.5741715984,8.859414681011799,8.856779707465725,4.104913192674258,1.0,665.6801921327971,2396448.691678069,5735431.641931279,6.71616586063272,6.7,27.31628793160728,27.31628793160728,0.0,0.9704654571481622,6.7,6.7,6.7
 2006-10-13T03:00:00,0.0,0.0,0.0,9.294802315625532,9.294802315625532,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.969949194049526,6.7,6.7,6.7
 2006-10-13T04:00:00,0.0,0.0,0.0,9.294802315625532,9.294802315625532,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.96943293095089,6.7,6.7,6.7
 2006-10-13T05:00:00,432.72890682307616,1557824.064563074,3726416.086514309,7.602334550168963,7.592317614031367,16.00916145142961,1.0,709.3517534963789,2553666.312586964,6111701.29492294,6.717226395213576,6.7,27.31628793160728,27.31628793160728,0.0,0.9689166678522542,6.7,6.7,6.7
 2006-10-13T06:00:00,1623.652461037767,5845148.85973596,13981974.752136044,6.70425179800781,6.66666666666669,24.629479156045548,0.0,1813.1062829457524,6527182.618604708,15621536.089385364,6.744029627061536,6.7,27.31628793160728,27.31628793160728,0.0,0.9684004047536184,6.7,6.7,6.7
 2006-10-13T07:00:00,2852.719375231873,10269789.750834744,24566002.41527524,6.73270359880333,6.66666666666669,24.629479156045548,0.0,2954.85484617229,10637477.446220247,25458723.546741337,6.771754157855223,6.699999999999998,27.31628793160728,27.31628793160728,0.0,0.967884141654982,6.699999999999998,6.699999999999998,6.699999999999998
