Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-13T08:00:00,2518.2203624754407,9065593.304911586,21685486.50241445,7.0985144166670535,7.040220821759395,21.892870360929376,0.0,2659.5618356620257,9574422.608383294,22914509.52905301,6.764583770592651,6.7,27.31628793160728,27.31628793160728,0.0,0.9673678785563462,6.7,6.7,6.7
 2006-10-13T09:00:00,6014.990622770005,21653966.24197201,50789645.13134386,6.803200463379429,6.66666666666669,24.629479156045548,0.0,6072.821864369376,21862158.71172976,51308902.304606326,6.844601464297692,6.7,27.31628793160728,27.31628793160728,0.0,0.9668516154577104,6.7,6.7,6.7
 2006-10-13T10:00:00,15853.360573560163,57072098.06481659,131103564.81204276,7.01912469846268,6.66666666666669,24.629479156045548,0.0,15924.540688177798,57328346.47744008,131772582.63100936,7.071310129045975,6.7,27.31628793160728,27.31628793160728,0.0,0.9663353523590746,6.7,6.7,6.7
 2006-10-13T11:00:00,18032.567117827148,64917241.62417773,148534796.20149517,7.065992477323296,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.120448721363473,7.120448721363473,0.0,27.31628793160728,1.3496798031596982,0.9594751644635994,7.051901103794489,6.699991723543373,1.1166666756690302
 2006-10-13T12:00:00,21997.296588355628,79190267.71808027,179026442.2954427,7.147981186644777,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.206415256176687,7.206415256176687,0.0,27.31628793160728,1.8163225360213613,0.943162787464976,7.177576936304284,6.700019533064693,5.799664131167503e-07
 2006-10-13T13:00:00,23477.51501538589,84519054.0553892,190795810.79718468,7.179627943040842,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.239470969931149,7.239470969931149,0.0,27.31628793160728,2.0775475078877403,0.9232351918409388,7.251544157105393,6.699963686324964,3.4760176843e-06
 2006-10-13T14:00:00,17965.651558939855,64676345.61218348,148229967.52428204,7.0651737556357945,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.119480645143967,7.119480645143967,0.0,27.31628793160728,1.715364279396132,0.9047991104360172,7.149256816638014,6.700008217149261,6.090544428793976e-07
 2006-10-13T15:00:00,17317.386842596872,62342592.63334876,145969824.13288388,7.059112635996065,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.113052659683723,7.113052659683723,0.0,27.31628793160728,1.4909301387015177,0.8896083403352267,7.087852989832225,6.699988276081187,1.0372634762e-06
 2006-10-13T16:00:00,7817.756537879082,28143923.536364693,67189597.38343568,6.847288649413905,6.66666666666669,24.629479156045548,0.0,9531.401873983195,34313046.7463395,81915697.42568633,6.93084037239916,6.7,27.31628793160728,27.31628793160728,0.0,0.8836085249139575,6.739814038702218,6.739814038702218,6.739814038702218
 2006-10-13T17:00:00,5416.69519848932,19500102.71456155,46645509.01298611,6.792058536168402,6.66666666666669,24.629479156045548,0.0,5543.634397704277,19957083.831735395,47763380.24122688,6.834613203280554,6.7,27.31628793160728,27.31628793160728,0.0,0.8830922618153215,6.7,6.7,6.7
 2006-10-13T18:00:00,5123.12417230357,18443247.02029285,44117441.723595686,6.785262341556572,6.66666666666669,24.629479156045548,1.0,78804.33782154965,283695616.1575787,1021398765.6280562,-0.9068218656099658,-3.8,27.31628793160728,27.31628793160728,0.0,0.8840539353850049,-2.0500000000000003,-1.3293379103271392,-1.3293379103271392
 2006-10-13T19:00:00,5800.927521468486,20883339.07728655,49954300.00598933,6.800953562619838,6.66666666666669,24.629479156045548,1.0,58988.57156057195,212358857.61805904,498114616.4072892,-2.385857161970649,-3.8,27.31628793160728,27.31628793160728,0.0,0.938512420929144,-3.8,-2.5477285953737367,-2.5477285953737367
 2006-10-13T20:00:00,5661.037618747118,20379735.427489627,48749647.449568,6.797715112682962,6.66666666666669,24.629479156045548,1.0,39370.13451957904,141732484.2704845,329246883.72844046,-2.8648989256783453,-3.8000000000000007,27.31628793160728,27.31628793160728,0.0,0.975488032097028,-3.8000000000000007,-3.0227413818467945,-3.0227413818467945
 2006-10-13T21:00:00,3180.9766454527253,11451515.92362981,27392767.979070537,6.74030227826231,6.666666666666692,24.62947915604555,1.0,18895.17085000041,68022615.06000148,158017649.5659488,-3.3277412237696744,-3.776683306479215,22.7635732763394,27.31628793160728,0.0,0.9963773987824608,-3.8,-3.4308914878732835,-3.4308914878732835
 2006-10-13T22:00:00,924.183666763272,3327061.20034778,7958545.935847298,7.467074273733037,7.445680865531282,16.41965277069703,1.0,0.0,0.0,0.0,-3.563499536713641,-3.563499536713641,0.0,27.31628793160728,0.0,1.0000000000000002,-3.5871256049020754,-3.5871256049020754,-3.5871256049020754
 2006-10-13T23:00:00,328.4005116324485,1182241.841876815,2827999.077646612,8.558046281830938,8.550444315754822,6.841521987790429,1.0,0.0,0.0,0.0,-3.455650204349169,-3.455650204349169,0.0,27.31628793160728,0.0,0.9999367231588984,-3.469477234860116,-3.469477234860116,-3.469477234860116
 2006-10-14T00:00:00,52.45829190059098,188849.85084212752,451741.0779061943,9.765861355733428,9.7646470361774,2.052456596337129,1.0,0.0,0.0,0.0,-3.35201890701785,-3.35201890701785,0.0,27.31628793160728,0.0,0.9994862489938194,-3.3673668262724856,-3.3673668262724856,-3.3673668262724856
 2006-10-14T01:00:00,188.90523495700265,680058.8458452096,1626744.8170693847,9.02745271084666,9.023079878762198,7.525674186569472,1.0,0.0,0.0,0.0,-3.250988192000876,-3.250988192000876,0.0,27.31628793160728,0.0,0.9989699858951836,-3.2650540453764507,-3.2650540453764507,-3.2650540453764507
 2006-10-14T02:00:00,358.1822315119535,1289456.0334430328,3084462.3697751984,8.100535163131523,8.092243859275632,14.367196174359904,1.0,0.0,0.0,0.0,-3.1657059871858064,-3.1657059871858064,0.0,27.31628793160728,0.0,0.9984537227965476,-3.1797501519353304,-3.1797501519353304,-3.1797501519353304
 2006-10-14T03:00:00,0.0,0.0,0.0,10.133784345607303,10.133784345607303,0.0,1.0,0.0,0.0,0.0,-3.081836591993234,-3.081836591993234,0.0,27.31628793160728,0.0,0.9979374596979116,-3.095706355290559,-3.095706355290559,-3.095706355290559
 2006-10-14T04:00:00,0.0,0.0,0.0,10.133784345607303,10.133784345607303,0.0,1.0,0.0,0.0,0.0,-2.995761801146037,-2.995761801146037,0.0,27.31628793160728,0.0,0.9974211965992756,-3.0095347992461696,-3.0095347992461696,-3.0095347992461696
 2006-10-14T05:00:00,127.12006171225444,457632.222164116,1094685.9232515122,9.409520716981586,9.406578106030564,5.199556710720726,1.0,0.0,0.0,0.0,-2.9075203757869765,-2.9075203757869765,0.0,27.31628793160728,0.0,0.9969049335006398,-2.9212708918914942,-2.9212708918914942,-2.9212708918914942
 2006-10-14T06:00:00,123.32153149299604,443957.5133747858,1061975.133907498,9.565636538575108,9.56278185404032,4.104913192674258,0.0,0.0,0.0,0.0,-2.8189847087394333,-2.8189847087394333,0.0,27.31628793160728,0.0,0.9963886704020036,-2.833257513749192,-2.833257513749192,-2.833257513749192
 2006-10-14T07:00:00,2834.925837360573,10205733.014498062,24412774.552023835,6.732291534413569,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.6037766264961912,-2.6037766264961912,0.0,27.31628793160728,0.0,0.9958724073033678,-2.660230210934634,-2.660230210934634,-2.660230210934634
 2006-10-14T08:00:00,53.75657869263512,193523.6832934864,462921.1879254225,9.25296209057302,9.251717717753708,2.052456596337129,0.0,0.0,0.0,0.0,-2.390397838003502,-2.390397838003502,0.0,27.31628793160728,0.0,0.9953561442047316,-2.4024919365760806,-2.4024919365760806,-2.4024919365760806
 2006-10-14T09:00:00,23.187408395200645,83474.67022272231,199676.81910323648,9.462855319567865,9.462318569949538,0.684152198779043,0.0,0.0,0.0,0.0,-2.29598217220036,-2.29598217220036,0.0,27.31628793160728,0.0,0.9948398811060958,-2.309641818247455,-2.309641818247455,-2.309641818247455
 2006-10-14T10:00:00,0.0,0.0,0.0,9.542194338614763,9.542194338614763,0.0,0.0,0.0,0.0,0.0,-2.2024171147701352,-2.2024171147701352,0.0,27.31628793160728,0.0,0.99432361800746,-2.2159556262723474,-2.2159556262723474,-2.2159556262723474
 2006-10-14T11:00:00,213.3788418909085,768163.830807271,1837497.6490053907,8.572586943429489,8.567647588892717,8.34665682510432,-1.0,0.0,0.0,0.0,-2.1065725437283143,-2.1065725437283143,0.0,27.31628793160728,0.0,0.993807354908824,-2.1203040050095185,-2.1203040050095185,-2.1203040050095185
 2006-10-14T12:00:00,26.006313899635163,93622.73003868658,223951.63562799268,9.422464039692455,9.421862037393524,0.8209826385348516,-1.0,0.0,0.0,0.0,-2.009580287169445,-2.009580287169445,0.0,27.31628793160728,0.0,0.993291091810188,-2.023197249581412,-2.023197249581412,-2.023197249581412
 2006-10-14T13:00:00,1258.6924660131297,4531292.877647266,10839146.124442743,6.774781898295231,6.745645166250209,23.94532695726652,-1.0,0.0,0.0,0.0,-1.8594323300470943,-1.8594323300470943,0.0,27.31628793160728,0.0,0.992774828711552,-1.885361264009089,-1.885361264009089,-1.885361264009089
 2006-10-14T14:00:00,830.253520497115,2988912.673789614,7149672.753270756,6.685885643762613,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,-1.7027671871756127,-1.7027671871756127,0.0,27.31628793160728,0.0,0.9922585656129164,-1.7204413468965507,-1.7204413468965507,-1.7204413468965507
 2006-10-14T15:00:00,5165.167494731682,18594602.98103405,44479494.98732804,6.786237422651933,6.666666666666692,24.629479156045548,-1.0,0.0,0.0,0.0,-1.2323845556901103,-1.2323845556901103,0.0,27.31628793160728,0.0,0.9917423025142802,-1.33812119556663,-1.33812119556663,-1.33812119556663
 2006-10-14T16:00:00,1775.679649092324,6392446.736732364,15291146.730761591,6.707771087336539,6.666666666666693,24.62947915604555,0.0,0.0,0.0,0.0,-0.8217046463211624,-0.8217046463211624,0.0,27.31628793160728,0.0,0.991226039415644,-0.8576903346961612,-0.8576903346961612,-0.8576903346961612
 2006-10-14T17:00:00,1462.757439711273,5265926.782960583,12596438.019420749,6.70052721291631,6.666666666666689,24.629479156045544,0.0,0.0,0.0,0.0,-0.6113891796622142,-0.6113891796622142,0.0,27.31628793160728,0.0,0.9907097763170084,-0.6437340706384292,-0.6437340706384292,-0.6437340706384292
 2006-10-14T18:00:00,2330.00520922073,8388018.753194628,20064684.27784556,6.720603018815972,6.666666666666689,24.629479156045548,1.0,0.0,0.0,0.0,-0.2991863034654221,-0.2991863034654221,0.0,27.31628793160729,0.0,0.9901935132183728,-0.3594276719750877,-0.3594276719750877,-0.3594276719750877
 2006-10-14T19:00:00,2773.685115369315,9985266.415329533,23885404.16382077,6.730873788125794,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,0.1047316134132455,0.1047316134132455,0.0,27.31628793160728,0.0,0.9896772501197368,0.0454680606800817,0.0454680606800817,0.0454680606800817
 2006-10-14T20:00:00,2292.377674148547,8252559.62693477,19740657.27207357,6.719731965800026,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.4392880970536579,0.4392880970536579,0.0,27.31628793160728,0.0,0.9891609870211004,0.39122385720969,0.39122385720969,0.39122385720969
 2006-10-14T21:00:00,0.0,0.0,0.0,9.145556179006537,9.145556179006537,0.0,1.0,0.0,0.0,0.0,0.5990928704497324,0.5990928704497324,0.0,27.31628793160728,0.0,0.9886447239224646,0.5859496190285829,0.5859496190285829,0.5859496190285829
 2006-10-14T22:00:00,0.0,0.0,0.0,9.145556179006537,9.145556179006537,0.0,1.0,0.0,0.0,0.0,0.6821743083507306,0.6821743083507306,0.0,27.31628793160728,0.0,0.9881284608238288,0.6683432357116083,0.6683432357116083,0.6683432357116083
 2006-10-14T23:00:00,148.63044939089232,535069.6178072125,1279921.190433716,8.532077692451447,8.528637153195632,6.157369789011386,1.0,0.0,0.0,0.0,0.7690496871252619,0.7690496871252619,0.0,27.31628793160728,0.0,0.9876121977251928,0.7553581157299293,0.7553581157299293,0.7553581157299293
 2006-10-15T00:00:00,0.0,0.0,0.0,9.149749031358768,9.149749031358768,0.0,1.0,0.0,0.0,0.0,0.8540257991200866,0.8540257991200866,0.0,27.31628793160728,0.0,0.9870959346265566,0.8401964008294941,0.8401964008294941,0.8401964008294941
 2006-10-15T01:00:00,0.0,0.0,0.0,9.149749031358768,9.149749031358768,0.0,1.0,0.0,0.0,0.0,0.9398212899926394,0.9398212899926394,0.0,27.31628793160728,0.0,0.9865796715279208,0.9260928551599132,0.9260928551599132,0.9260928551599132
 2006-10-15T02:00:00,0.0,0.0,0.0,9.149749031358768,9.149749031358768,0.0,1.0,0.0,0.0,0.0,1.0237673107027323,1.0237673107027323,0.0,27.31628793160728,0.0,0.9860634084292852,1.0099399377300102,1.0099399377300102,1.0099399377300102
 2006-10-15T03:00:00,0.0,0.0,0.0,9.149749031358768,9.149749031358768,0.0,1.0,0.0,0.0,0.0,1.106728579552586,1.106728579552586,0.0,27.31628793160728,0.0,0.9855471453306488,1.0929020745514546,1.0929020745514546,1.0929020745514546
 2006-10-15T04:00:00,0.0,0.0,0.0,9.149749031358768,9.149749031358768,0.0,1.0,0.0,0.0,0.0,1.189684479968691,1.189684479968691,0.0,27.31628793160728,0.0,0.9850308822320128,1.1758588691473386,1.1758588691473386,1.1758588691473386
 2006-10-15T05:00:00,0.0,0.0,0.0,9.149749031358768,9.149749031358768,0.0,1.0,0.0,0.0,0.0,1.276439494346426,1.276439494346426,0.0,27.31628793160728,0.0,0.984514619133377,1.262766815635071,1.262766815635071,1.262766815635071
 2006-10-15T06:00:00,0.0,0.0,0.0,9.149749031358768,9.149749031358768,0.0,0.0,0.0,0.0,0.0,1.3641810232540026,1.3641810232540026,0.0,27.31628793160728,0.0,0.983998356034741,1.3504569340158727,1.3504569340158727,1.3504569340158727
 2006-10-15T07:00:00,925.1312852830736,3330472.6270190645,7966706.289455268,7.51577612249654,7.494360788230717,16.41965277069703,0.0,0.0,0.0,0.0,1.4703762259980315,1.4703762259980315,0.0,27.31628793160728,0.0,0.9834820929361052,1.4483691471434197,1.4483691471434197,1.4483691471434197
 2006-10-15T08:00:00,0.0,0.0,0.0,8.866163699452486,8.866163699452486,0.0,0.0,0.0,0.0,0.0,1.5902725662029118,1.5902725662029118,0.0,27.31628793160728,0.0,0.982965829837469,1.5770478589486323,1.5770478589486323,1.5770478589486323
 2006-10-15T09:00:00,202.63898325926613,729500.3397333581,1745012.0735312176,8.158784785327073,8.154094040920624,8.209826385348515,0.0,0.0,0.0,0.0,1.6788929339908751,1.6788929339908751,0.0,27.31628793160728,0.0,0.9824495667388332,1.6650417974796612,1.6650417974796612,1.6650417974796612
 2006-10-15T10:00:00,49.380908454955694,177771.27043784052,425240.3958501264,8.72127460232518,8.720131519253258,2.052456596337129,0.0,0.0,0.0,0.0,1.7659222792180815,1.7659222792180815,0.0,27.31628793160728,0.0,0.9819333036401976,1.752200904943905,1.752200904943905,1.752200904943905
 2006-10-15T11:00:00,32.92807530416173,118541.07109498214,283557.92177653365,8.7832460235311,8.78248379523987,1.368304397558087,-1.0,0.0,0.0,0.0,1.850530892780156,1.850530892780156,0.0,27.31628793160728,0.0,0.9814170405415616,1.8366714219672928,1.8366714219672928,1.8366714219672928
 2006-10-15T12:00:00,82.73184369245274,297834.63729282987,712439.7477069653,8.600951430815984,8.599036330923205,3.4207609938952146,-1.0,0.0,0.0,0.0,1.9417547964980808,1.9417547964980808,0.0,27.31628793160728,0.0,0.9809007774429256,1.9281215361358448,1.9281215361358448,1.9281215361358448
 2006-10-15T13:00:00,0.0,0.0,0.0,8.910985950589124,8.910985950589124,0.0,-1.0,0.0,0.0,0.0,2.0367013445769664,2.0367013445769664,0.0,27.31628793160728,0.0,0.9803845143442894,2.023199130899036,2.023199130899036,2.023199130899036
 2006-10-15T14:00:00,0.0,0.0,0.0,8.910985950589128,8.910985950589128,0.0,-1.0,0.0,0.0,0.0,2.1314777917934182,2.1314777917934182,0.0,27.31628793160728,0.0,0.9798682512456536,2.1179738824209533,2.1179738824209533,2.1179738824209533
 2006-10-15T15:00:00,196.847425523066,708650.7318830377,1695138.460805419,9.126972540623228,9.122415632784785,0.684152198779043,-1.0,0.0,0.0,0.0,2.2259277532263684,2.2259277532263684,0.0,27.31628793160728,0.0,0.9793519881470176,2.209823688354999,2.209823688354999,2.209823688354999
 2006-10-15T16:00:00,0.0,0.0,0.0,9.20086206361754,9.20086206361754,0.0,0.0,0.0,0.0,0.0,2.3168288360738902,2.3168288360738902,0.0,27.316287931607263,0.0,0.978835725048381,2.303336242555775,2.303336242555775,2.303336242555775
 2006-10-15T17:00:00,0.0,0.0,0.0,9.200862063617542,9.200862063617542,0.0,0.0,0.0,0.0,0.0,2.412246143127008,2.412246143127008,0.0,27.31628793160728,0.0,0.9783194619497456,2.398768039998919,2.398768039998919,2.398768039998919
 2006-10-15T18:00:00,1610.6054033245623,5798179.451968423,13869620.885829523,6.703949704175553,6.666666666666693,24.62947915604556,1.0,0.0,0.0,0.0,2.56280808122642,2.56280808122642,0.0,27.316287931607288,0.0,0.97780319885111,2.534736624859369,2.534736624859369,2.534736624859369
 2006-10-15T19:00:00,2323.959253261493,8366253.311741371,20012619.931808986,6.720463047267067,6.666666666666694,24.62947915604556,1.0,0.0,0.0,0.0,2.8188723627294565,2.8188723627294565,0.0,27.31628793160729,0.0,0.977286935752474,2.7742280035732705,2.7742280035732705,2.7742280035732705
 2006-10-15T20:00:00,2074.6337353402523,7468681.447224909,17865569.882434577,6.714691426517518,6.666666666666689,24.629479156045544,1.0,0.0,0.0,0.0,3.128825370310979,3.128825370310979,0.0,27.31628793160728,0.0,0.9767706726538375,3.084526094034944,3.084526094034944,3.084526094034944
 2006-10-15T21:00:00,95.73707290938356,344653.46247378085,824433.4107108361,8.855035711135294,8.852819539216323,2.1892870360929373,1.0,0.0,0.0,0.0,3.307759356718042,3.307759356718042,0.0,27.31628793160728,0.0,0.9762544095552018,3.292050741298502,3.292050741298502,3.292050741298502
 2006-10-15T22:00:00,354.1971217012194,1275109.638124389,3050144.862737662,8.800930912892658,8.792731716094224,5.701268323158693,1.0,0.0,0.0,0.0,3.406518530828197,3.406518530828197,0.0,27.31628793160728,0.0,0.975738146456566,3.3925455768584896,3.3925455768584896,3.3925455768584896
 2006-10-15T23:00:00,106.67290864600665,384022.4711256239,918606.6299385768,9.337220737218155,9.334751441987583,4.104913192674258,1.0,0.0,0.0,0.0,3.49511485052305,3.49511485052305,0.0,27.31628793160729,0.0,0.9752218833579304,3.48146276526249,3.48146276526249,3.48146276526249
 2006-10-16T00:00:00,26.3086411389333,94711.10810015988,226555.1064619221,9.751814207190774,9.751205207227706,1.0262282981685644,1.0,0.0,0.0,0.0,3.585079013964543,3.585079013964543,0.0,27.31628793160728,0.0,0.974705620259294,3.571438434658916,3.571438434658916,3.571438434658916
 2006-10-16T01:00:00,0.0,0.0,0.0,9.885315578556446,9.885315578556446,0.0,1.0,0.0,0.0,0.0,3.670383393880341,3.670383393880341,0.0,27.31628793160728,0.0,0.974189357160658,3.656629874600009,3.656629874600009,3.656629874600009
 2006-10-16T02:00:00,0.0,0.0,0.0,9.885315578556446,9.885315578556446,0.0,1.0,0.0,0.0,0.0,3.753467876733165,3.753467876733165,0.0,27.31628793160728,0.0,0.9736730940620224,3.739669834937869,3.739669834937869,3.739669834937869
 2006-10-16T03:00:00,0.0,0.0,0.0,9.885315578556446,9.885315578556446,0.0,1.0,0.0,0.0,0.0,3.83625299102999,3.83625299102999,0.0,27.31628793160728,0.0,0.973156830963386,3.8224558421080808,3.8224558421080808,3.8224558421080808
 2006-10-16T04:00:00,0.0,0.0,0.0,9.885315578556446,9.885315578556446,0.0,1.0,0.0,0.0,0.0,3.921929030887069,3.921929030887069,0.0,27.31628793160728,0.0,0.9726405678647502,3.908235455966709,3.908235455966709,3.908235455966709
 2006-10-16T05:00:00,438.3589995298887,1578092.398307599,3774899.253921035,7.751899900924826,7.741752638569203,16.419652770697034,1.0,0.0,0.0,0.0,4.010862472680556,4.010862472680556,0.0,27.31628793160728,0.0,0.9721243047661142,3.996893318859762,3.996893318859762,3.996893318859762
 2006-10-16T06:00:00,0.0,0.0,0.0,9.921830883295094,9.921830883295094,0.0,0.0,0.0,0.0,0.0,4.100431490701319,4.100431490701319,0.0,27.31628793160728,0.0,0.9716080416674784,4.086746895880134,4.086746895880134,4.086746895880134
 2006-10-16T07:00:00,0.0,0.0,0.0,9.921830883295094,9.921830883295094,0.0,0.0,0.0,0.0,0.0,4.184165420210664,4.184165420210664,0.0,27.31628793160728,0.0,0.9710917785688424,4.170372030074458,4.170372030074458,4.170372030074458
 2006-10-16T08:00:00,0.0,0.0,0.0,9.921830883295094,9.921830883295094,0.0,0.0,0.0,0.0,0.0,4.270822133826469,4.270822133826469,0.0,27.31628793160728,0.0,0.9705755154702064,4.2571853775823,4.2571853775823,4.2571853775823
 2006-10-16T09:00:00,17.976195887648462,64714.30519553441,154800.81056256662,9.835496255798118,9.835080137611095,0.6841521987790435,0.0,0.0,0.0,0.0,4.36050771600014,4.36050771600014,0.0,27.31628793160728,0.0,0.9700592523715706,4.346937328920003,4.346937328920003,4.346937328920003
 2006-10-16T10:00:00,0.0,0.0,0.0,9.928437751895316,9.928437751895316,0.0,0.0,0.0,0.0,0.0,4.454889978287407,4.454889978287407,0.0,27.31628793160728,0.0,0.9695429892729348,4.441350548238048,4.441350548238048,4.441350548238048
 2006-10-16T11:00:00,585.7148663301048,2108573.5187883773,5043844.461482804,6.952039220182821,6.938480923769075,22.57702255970842,-1.0,0.0,0.0,0.0,4.545582168078279,4.545582168078279,0.0,27.31628793160728,0.0,0.9690267261742984,4.531941755241994,4.531941755241994,4.531941755241994
 2006-10-16T12:00:00,0.0,0.0,0.0,10.009705006486692,10.009705006486692,0.0,-1.0,0.0,0.0,0.0,4.629777891156316,4.629777891156316,0.0,27.31628793160728,0.0,0.9685104630756626,4.61591328821403,4.61591328821403,4.61591328821403
 2006-10-16T13:00:00,1071.0479646600836,3855772.672776301,9223258.030620912,7.805805896141506,7.781012779940025,16.41965277069703,-1.0,0.0,0.0,0.0,4.739473882561157,4.739473882561157,0.0,27.31628793160728,0.0,0.9679941999770266,4.718191340514059,4.718191340514059,4.718191340514059
 2006-10-16T14:00:00,1370.9548233749629,4935437.364149867,11805885.918773592,6.698402115587572,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.911895200598477,4.911895200598477,0.0,27.31628793160728,0.0,0.9674779368783908,4.887274272990873,4.887274272990873,4.887274272990873
 2006-10-16T15:00:00,4433.186373996877,15959470.946388757,38176088.44267079,6.769291313219006,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.351588862810256,5.351588862810256,0.0,27.31628793160728,0.0,0.9669616737797548,5.266860543794397,5.266860543794397,5.266860543794397
 2006-10-16T16:00:00,1880.0308191816025,6768110.949053768,16189759.864148276,6.710186631685571,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,5.729460905691016,5.729460905691016,0.0,27.31628793160728,0.0,0.966445410681119,5.69231016080629,5.69231016080629,5.69231016080629
 2006-10-16T17:00:00,176.43150071927053,635153.4025893739,1519328.087589388,8.807456399707108,8.803372310353826,6.157369789011387,0.0,0.0,0.0,0.0,5.883154699823542,5.883154699823542,0.0,27.31628793160728,0.0,0.965929147582483,5.869541531678841,5.869541531678841,5.869541531678841
 2006-10-16T18:00:00,798.3327865283541,2873998.031502074,6874789.484140855,7.918200644484462,7.899720477758078,14.36719617435991,1.0,0.0,0.0,0.0,6.00559566365292,6.00559566365292,0.0,27.31628793160729,0.0,0.9654128844838472,5.983761705835153,5.983761705835153,5.983761705835153
 2006-10-16T19:00:00,2020.5807853876177,7274090.827395424,17400096.513193257,6.713440156737256,6.66666666666669,24.629479156045544,1.0,0.0,0.0,0.0,6.232748442515624,6.232748442515624,0.0,27.31628793160729,0.0,0.9648966213852114,6.193038360312385,6.193038360312385,6.193038360312385
 2006-10-16T20:00:00,1967.4279283949363,7082740.54222177,16942374.234374695,6.712209723014581,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,6.509793959091745,6.509793959091745,0.0,27.31628793160728,0.0,0.964380358286575,6.462270341939155,6.462270341939155,6.462270341939155
 2006-10-16T21:00:00,0.0,0.0,0.0,9.003151623223689,9.003151623223689,0.0,1.0,47.807611500869086,172107.40140312872,411905.43292077165,6.672696505687251,6.671535502650979,4.55271465526788,27.31628793160728,0.0,0.963864095187939,6.65786034027093,6.65786034027093,6.65786034027093
 2006-10-16T22:00:00,0.0,0.0,0.0,9.003151623223689,9.003151623223689,0.0,1.0,648.8102396093074,2335716.8625935065,5590081.87691709,6.715756183530527,6.7,27.31628793160728,27.31628793160728,0.0,0.9633478320893032,6.7,6.7,6.7
 2006-10-16T23:00:00,185.1282887512252,666461.8395044107,1594219.897016233,8.312980603019897,8.308695201170531,7.525674186569471,1.0,661.2891990415782,2380641.1165496814,5697599.299895999,6.716059228181638,6.7,27.31628793160728,27.31628793160728,0.0,0.9628315689906672,6.7,6.7,6.7
 2006-10-17T00:00:00,447.9402594407798,1612584.9339868077,3857407.6338745328,7.268745453368953,7.25837640662666,18.47210936703416,1.0,660.5410714119142,2377947.857082892,5691153.509665063,6.716041060247338,6.7,27.31628793160728,27.31628793160728,0.0,0.9623153058920312,6.7,6.7,6.7
 2006-10-17T01:00:00,99.17048222098248,357013.735995537,853999.9857387466,8.666470295269933,8.664174669174573,4.104913192674258,1.0,656.5255866033139,2363492.11177193,5656556.508130208,6.715943546638496,6.7,27.31628793160728,27.31628793160728,0.0,0.9617990427933952,6.7,6.7,6.7
 2006-10-17T02:00:00,0.0,0.0,0.0,9.063676269676147,9.063676269676147,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9612827796947596,6.7,6.7,6.7
 2006-10-17T03:00:00,0.0,0.0,0.0,9.063676269676147,9.063676269676147,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9607665165961232,6.7,6.7,6.7
 2006-10-17T04:00:00,0.0,0.0,0.0,9.063676269676147,9.063676269676147,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9602502534974874,6.7,6.7,6.7
 2006-10-17T05:00:00,453.7720233069217,1633579.2839049182,3907627.479003643,7.382143255565389,7.371639209883601,17.445881068865596,1.0,696.9844383875193,2509143.9781950694,6005145.787880097,6.716926065197153,6.7,27.31628793160728,27.31628793160728,0.0,0.9597339903988514,6.7,6.7,6.7
 2006-10-17T06:00:00,0.0,0.0,0.0,9.283555741040963,9.283555741040963,0.0,0.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9592177273002156,6.7,6.7,6.7
 2006-10-17T07:00:00,843.9026328558879,3038049.478281196,7267211.172956612,7.55849803471349,7.538963024791449,16.41965277069703,0.0,1164.0625801698873,4190625.288611594,10029442.717987102,6.728268571798519,6.7,27.31628793160728,27.31628793160728,0.0,0.9587014642015796,6.7,6.7,6.7
 2006-10-17T08:00:00,791.0265264176704,2847695.495103613,6811872.113058362,7.490751152845209,7.472440164951347,17.4458810688656,0.0,1057.2864102319595,3806231.076835055,9109470.288427334,6.72567565977466,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9581852011029438,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T09:00:00,1649.5570631639312,5938405.427390153,14205050.503618391,6.704851400671483,6.66666666666669,24.629479156045548,0.0,1757.8938764276295,6328417.955139468,15145831.70894311,6.742689054983599,6.7,27.31628793160728,27.31628793160728,0.0,0.9576689380043076,6.7,6.7,6.7
 2006-10-17T10:00:00,2572.2818846576088,9260214.78476739,22145610.37931433,6.726196908101475,6.666666666666692,24.62947915604555,0.0,2667.8766610169064,9604355.97966086,22980589.9870614,6.764770517871384,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.957152674905672,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T11:00:00,2940.285888700433,10585029.19932156,25286345.477646463,6.73463978953355,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.773005235460883,6.773005235460883,0.0,27.31628793160728,0.2423558020068588,0.9555616075744394,6.760075566975982,6.699991896039328,1.1166666666666667
 2006-10-17T12:00:00,3789.260002549019,13641336.009176472,32453895.66524892,6.753907704811326,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.793072605563343,6.793072605563343,0.0,27.31628793160728,0.3605144544446472,0.952163932462618,6.789621804286505,6.700005313535886,0.0
 2006-10-17T13:00:00,3327.818257924988,11980145.728529954,28292429.54982279,6.7427208272976005,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.781323144608625,6.781323144608625,0.0,27.31628793160728,0.3560638499970041,0.9482742152669408,6.788502762535256,6.6999974674107,0.0
 2006-10-17T14:00:00,442.09292486261694,1591534.5295054214,3758894.513466609,8.655931277358858,8.645826998946092,10.262282981685646,-1.0,0.0,0.0,0.0,6.7201544561497935,6.7201544561497935,0.0,27.31628793160728,0.1099965156000105,0.9458350872941472,6.726729612046944,6.699610455140342,0.0
 2006-10-17T15:00:00,3081.5352062091874,11093526.742353076,26311553.50463102,6.737398310476144,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.775614364132064,6.775614364132064,0.0,27.31628793160728,0.2090792142516815,0.9440548527879244,6.751759864680147,6.699999668177355,0.0
 2006-10-17T16:00:00,2356.302692183337,8482689.691860016,20116797.53994012,6.720743134306009,6.66666666666669,24.629479156045548,0.0,2769.112875422221,9968806.351519994,23639076.94468115,6.766625873586573,6.7,27.31628793160728,27.31628793160728,0.0,0.9426737453391348,6.708445737851431,6.708445737851431,6.708445737851431
 2006-10-17T17:00:00,2072.061728887504,7459422.223995011,17843421.220607225,6.714631879292687,6.66666666666669,24.629479156045548,0.0,2180.259529306097,7848934.305501949,18784890.462100163,6.752945492313812,6.7,27.31628793160728,27.31628793160728,0.0,0.9421574822404988,6.7,6.7,6.7
 2006-10-17T18:00:00,2866.2981784277167,10318673.442339782,24677104.79796787,6.73300203408964,6.66666666666669,24.629479156045548,1.0,71601.2385947258,257764458.9410129,857075032.6261914,-1.37208528555629,-3.8,27.31628793160728,27.31628793160728,0.0,0.934837938769884,-2.0500000000000003,-1.749209223313603,-1.749209223313603
 2006-10-17T19:00:00,4102.76428811327,14769951.43720777,35330680.71334683,6.76164117837488,6.66666666666669,24.629479156045548,1.0,39447.83017596331,142012188.6334679,329896641.5475568,-2.863055071117456,-3.8,27.31628793160728,27.31628793160728,0.0,0.9731792880305292,-3.8,-2.9884172624019647,-2.9884172624019647
 2006-10-17T20:00:00,4856.2812674030765,17482612.562651075,41819541.86593732,6.779084928774959,6.66666666666669,24.629479156045548,1.0,24120.157565895304,86832567.23722309,201713476.73858315,-3.226932034496248,-3.8,27.31628793160728,27.31628793160728,0.0,0.9954331912874624,-3.8,-3.355843814470243,-3.355843814470243
 2006-10-17T21:00:00,2770.7250672312343,9974610.242032444,23859913.90693088,6.730805271694316,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.522065693977373,-3.522065693977373,0.0,27.31628793160728,0.0,1.0,-3.591966326080836,-3.591966326080836,-3.591966326080836
 2006-10-17T22:00:00,480.1581281175575,1728569.2612232068,4134849.658701952,7.892812187375014,7.881697313453494,12.314739578022774,1.0,0.0,0.0,0.0,-3.314708066060185,-3.314708066060185,0.0,27.31628793160728,0.0,1.0,-3.3316308108178565,-3.3316308108178565,-3.3316308108178565
 2006-10-17T23:00:00,223.0448144096177,802961.3318746234,1920735.5259245983,8.233716718559123,8.22855361378484,8.893978584127561,1.0,0.0,0.0,0.0,-3.2254308360296027,-3.2254308360296027,0.0,27.31628793160728,0.0,1.0,-3.2393350246766794,-3.2393350246766794,-3.2393350246766794
 2006-10-18T00:00:00,133.20861808638892,479551.02511100005,1147117.119916403,8.622114403321497,8.619030852802165,5.473217590232345,1.0,0.0,0.0,0.0,-3.1334853285956044,-3.1334853285956044,0.0,27.31628793160728,0.0,0.999982867109421,-3.1474676617363326,-3.1474676617363326,-3.1474676617363326
 2006-10-18T01:00:00,34.15168578190272,122946.0688148497,294094.96170149924,9.04342543465028,9.042634881744588,1.368304397558087,1.0,0.0,0.0,0.0,-3.040279913306976,-3.040279913306976,0.0,27.31628793160728,0.0,0.9996044259291726,-3.054207540555676,-3.054207540555676,-3.054207540555676
 2006-10-18T02:00:00,34.42863912632206,123943.10085475944,296479.9269339704,9.055077489284836,9.05428052535111,1.3683043975580855,1.0,0.0,0.0,0.0,-2.946893987438376,-2.946893987438376,0.0,27.31628793160728,0.0,0.9990881628305364,-2.9605792157812734,-2.9605792157812734,-2.9605792157812734
 2006-10-18T03:00:00,598.1342142905223,2153283.17144588,5150792.847167239,9.969956101077289,9.956109984448434,5.180009505041327,1.0,0.0,0.0,0.0,-2.851072727358332,-2.851072727358332,0.0,27.31628793160728,0.0,0.9985718997319004,-2.865248011044271,-2.865248011044271,-2.865248011044271
 2006-10-18T04:00:00,0.0,0.0,0.0,11.443353704488672,11.443353704488672,0.0,1.0,0.0,0.0,0.0,-2.75825629388309,-2.75825629388309,0.0,27.31628793160728,0.0,0.9980556366332646,-2.771977415576964,-2.771977415576964,-2.771977415576964
 2006-10-18T05:00:00,153.15097963951052,551343.5267022384,1318849.4348204797,11.26048910954894,11.25694386869351,1.5051348373138935,1.0,0.0,0.0,0.0,-2.667295441909609,-2.667295441909609,0.0,27.31628793160728,0.0,0.9975393735346288,-2.682714506683418,-2.682714506683418,-2.682714506683418
 2006-10-18T06:00:00,2098.083416657209,7553100.299965954,18067505.24729077,6.715234284380355,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.515008052609628,-2.515008052609628,0.0,27.31628793160728,0.0,0.9970231104359928,-2.547943352330745,-2.547943352330745,-2.547943352330745
 2006-10-18T07:00:00,345.2373304141176,1242854.3894908223,2972988.218340623,8.73507844231515,8.72708676295042,8.209826385348522,0.0,0.0,0.0,0.0,-2.3533388531080885,-2.3533388531080885,0.0,27.31628793160728,0.0,0.996506847337357,-2.3692517926991545,-2.3692517926991545,-2.3692517926991545
 2006-10-18T08:00:00,406.5702841420339,1463653.0229113223,3501152.8539853385,8.426206030261987,8.416794599323369,10.262282981685646,0.0,0.0,0.0,0.0,-2.239509049243042,-2.239509049243042,0.0,27.31628793160728,0.0,0.9959905842387208,-2.2554775053306138,-2.2554775053306138,-2.2554775053306138
 2006-10-18T09:00:00,1530.323454248115,5509164.4352932125,13175193.62755639,6.70208299539093,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,-2.074703207148634,-2.074703207148634,0.0,27.31628793160728,0.0,0.9954743211400848,-2.1041686325229616,-2.1041686325229616,-2.1041686325229616
 2006-10-18T10:00:00,2872.900278458131,10342441.002449272,24120099.100130133,6.731505224756185,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.846854793565572,-1.846854793565572,0.0,27.31628793160728,0.0,0.9949580580414488,-1.9006118430173853,-1.9006118430173853,-1.9006118430173853
 2006-10-18T11:00:00,5300.955737460096,19083440.654856347,44345489.36158851,6.7858754612478736,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.3135504738837371,-1.3135504738837371,0.0,27.31628793160728,0.0,0.9944417949428128,-1.4091841704937116,-1.4091841704937116,-1.4091841704937116
 2006-10-18T12:00:00,797.2651844280513,2870154.6639409848,6724689.304217933,11.709863466672468,11.691786652915429,8.209826385348515,-1.0,0.0,0.0,0.0,-0.9878307232426154,-0.9878307232426154,0.0,27.31628793160728,0.0,0.993925531844177,-1.0111239726523766,-1.0111239726523766,-1.0111239726523766
 2006-10-18T13:00:00,0.0,0.0,0.0,14.204346646039795,14.204346646039795,0.0,-1.0,0.0,0.0,0.0,-0.9024549040181176,-0.9024549040181176,0.0,27.31628793160728,0.0,0.993409268745541,-0.9163035591049404,-0.9163035591049404,-0.9163035591049404
 2006-10-18T14:00:00,4750.028479114856,17100102.52481348,39751046.772199765,8.029806341068001,7.922946663228875,20.52456596337129,-1.0,0.0,0.0,0.0,-0.6985105518290005,-0.6985105518290005,0.0,27.31628793160728,0.0,0.9928930056469052,-0.7725500152904058,-0.7725500152904058,-0.7725500152904058
 2006-10-18T15:00:00,8357.96495631778,30088673.842744008,70065091.37015757,6.855029592124924,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.2625538776429595,0.2625538776429595,0.0,27.31628793160728,0.0,0.9923767425482692,0.0516698540485226,0.0516698540485226,0.0516698540485226
 2006-10-18T16:00:00,2915.5207942116194,10495874.85916183,24970077.94908924,6.733789668171727,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.7752804052962174,0.7752804052962174,0.0,27.31628793160728,0.0,0.9918604794496332,0.7060317011786322,0.7060317011786322,0.7060317011786322
 2006-10-18T17:00:00,1720.972010002528,6195499.2360091,14820035.549731145,6.706504566922118,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,1.0682019276804722,1.0682019276804722,0.0,27.31628793160728,0.0,0.9913442163509972,1.0329485302217771,1.0329485302217771,1.0329485302217771
 2006-10-18T18:00:00,1991.2545471465808,7168516.3697276935,17147555.570780486,6.712761283536473,6.666666666666687,24.629479156045537,1.0,0.0,0.0,0.0,1.3067505136656032,1.3067505136656032,0.0,27.31628793160729,0.0,0.9908279532523616,1.26577604651307,1.26577604651307,1.26577604651307
 2006-10-18T19:00:00,3081.3208682062545,11092755.125542516,26534588.907624383,6.737995319639583,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.6443766439739065,1.6443766439739065,0.0,27.31628793160729,0.0,0.9903116901537254,1.582813516021736,1.582813516021736,1.582813516021736
 2006-10-18T20:00:00,3647.178040669316,13129840.946409538,31407430.16432828,6.751094556021329,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.110944377300329,2.110944377300329,0.0,27.31628793160728,0.0,0.9897954270550894,2.0372071424701814,2.0372071424701814,2.0372071424701814
 2006-10-18T21:00:00,1556.5119456082537,5603443.004189711,13403798.686686149,6.70269752900505,6.666666666666693,24.62947915604556,1.0,0.0,0.0,0.0,2.464002696971595,2.464002696971595,0.0,27.31628793160729,0.0,0.989279163956454,2.431536278788589,2.431536278788589,2.431536278788589
 2006-10-18T22:00:00,82.2285713820335,296022.8569753206,708105.8518107752,8.577750017576788,8.575846566423477,3.0102696746277893,1.0,0.0,0.0,0.0,2.6001585141388968,2.6001585141388968,0.0,27.31628793160728,0.0,0.9887629008578176,2.585861325580157,2.585861325580157,2.585861325580157
 2006-10-18T23:00:00,174.47753378814411,628119.1216373187,1502501.63183416,8.259992201594015,8.25595334573056,6.841521987790429,1.0,0.0,0.0,0.0,2.687367967515,2.687367967515,0.0,27.31628793160728,0.0,0.9882466377591816,2.673550074014324,2.673550074014324,2.673550074014324
 2006-10-19T00:00:00,99.54343220016092,358356.35592057934,857211.6195814655,8.505757981029587,8.503453721733889,4.104913192674258,1.0,0.0,0.0,0.0,2.773550494636298,2.773550494636298,0.0,27.31628793160728,0.0,0.9877303746605456,2.7597756937246096,2.7597756937246096,2.7597756937246096
 2006-10-19T01:00:00,49.87988362423794,179567.58104725656,429537.2872023484,8.689432922051834,8.688278288503685,2.052456596337129,1.0,0.0,0.0,0.0,2.8582059905690573,2.8582059905690573,0.0,27.31628793160728,0.0,0.9872141115619096,2.844437784384976,2.844437784384976,2.844437784384976
 2006-10-19T02:00:00,595.7889624677692,2144840.26488397,5130596.867695023,6.680458156513914,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.9415515093474034,2.9415515093474034,0.0,27.31628793160728,0.0,0.9866978484632736,2.9276892869776567,2.9276892869776567,2.9276892869776567
 2006-10-19T03:00:00,0.0,0.0,0.0,8.8849684736766,8.8849684736766,0.0,1.0,0.0,0.0,0.0,3.0245120190807224,3.0245120190807224,0.0,27.31628793160728,0.0,0.9861815853646376,3.010707355218391,3.010707355218391,3.010707355218391
 2006-10-19T04:00:00,0.0,0.0,0.0,8.8849684736766,8.8849684736766,0.0,1.0,0.0,0.0,0.0,3.110222919731241,3.110222919731241,0.0,27.31628793160728,0.0,0.9856653222660018,3.096520060631068,3.096520060631068,3.096520060631068
 2006-10-19T05:00:00,416.6043932747612,1499775.81578914,3587560.91477459,7.422481278927029,7.412837601486501,16.419652770697034,1.0,0.0,0.0,0.0,3.199042292733924,3.199042292733924,0.0,27.31628793160728,0.0,0.9851490591673658,3.184834867147471,3.184834867147471,3.184834867147471
 2006-10-19T06:00:00,0.0,0.0,0.0,9.043373567794797,9.043373567794797,0.0,0.0,0.0,0.0,0.0,3.287840802886674,3.287840802886674,0.0,27.31628793160728,0.0,0.98463279606873,3.274147434838879,3.274147434838879,3.274147434838879
 2006-10-19T07:00:00,261.79176388627417,942450.349990587,2254402.294094084,8.257197972487612,8.251137934085428,8.209826385348515,0.0,0.0,0.0,0.0,3.373262634852213,3.373262634852213,0.0,27.31628793160728,0.0,0.984116532970094,3.358197504977029,3.358197504977029,3.358197504977029
 2006-10-19T08:00:00,262.4426253581192,944793.4512892287,2260007.1441989257,8.160371507607392,8.154296405726095,9.03080902388337,0.0,0.0,0.0,0.0,3.4680246141232978,3.4680246141232978,0.0,27.31628793160728,0.0,0.9836002698714582,3.453749462143497,3.453749462143497,3.453749462143497
 2006-10-19T09:00:00,942.5594394769952,3393213.982117182,8116787.675566676,6.688485355722212,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.5908969099016623,3.5908969099016623,0.0,27.31628793160728,0.0,0.983084006772822,3.571376190664314,3.571376190664314,3.571376190664314
 2006-10-19T10:00:00,1721.560341305778,6197617.2287008,14825101.925464457,6.7065182000642,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.7740494962479687,3.7740494962479687,0.0,27.31628793160728,0.0,0.982567743674186,3.738963377392524,3.738963377392524,3.738963377392524
 2006-10-19T11:00:00,3138.687556580933,11299275.203691356,26845920.414942347,6.73883226551727,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.103476962941906,4.103476962941906,0.0,27.31628793160728,0.0,0.98205148057555,4.0397307014157375,4.0397307014157375,4.0397307014157375
 2006-10-19T12:00:00,5315.954969491355,19137437.89016888,44790715.68409251,6.787072436820609,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.617243991285968,4.617243991285968,0.0,27.31628793160728,0.0,0.9815352174769142,4.511287665744866,4.511287665744866,4.511287665744866
 2006-10-19T13:00:00,9094.032674338385,32738517.62761817,75959521.71604112,6.87086556583203,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.519312674548867,5.519312674548867,0.0,27.31628793160728,0.0,0.9810189543782782,5.338025156991076,5.338025156991076,5.338025156991076
 2006-10-19T14:00:00,12228.150349987458,44021341.25995484,101129663.52325268,6.938535563521651,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.715290481709435,6.715290481709435,0.0,27.31628793160728,0.3454392724798206,0.9797471524618566,6.545347703928651,6.457219228623123,4.223894315417041
 2006-10-19T15:00:00,23313.56928128531,83928849.4126271,192995099.89290875,7.185554755297858,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.245652874488634,7.245652874488634,0.0,27.31628793160728,1.840049007531944,0.967014821709986,7.185352293440101,6.700000270557545,9.920787983711914e-07
 2006-10-19T16:00:00,13384.77930105402,48185205.48379448,111369918.27790616,6.9660696666434925,6.66666666666669,24.629479156045548,0.0,16667.02338426267,60001284.18334561,138604046.58996332,7.09052006444355,6.7,27.31628793160728,27.31628793160728,0.0,0.9588829278718792,6.774762493759206,6.774762493759206,6.774762493759206
 2006-10-19T17:00:00,4345.027210696805,15642097.9585085,37075576.585913375,6.766332130060476,6.66666666666669,24.629479156045548,0.0,4414.490482557593,15892165.737207338,37689731.19899462,6.806224065443164,6.7,27.31628793160728,27.31628793160728,0.0,0.9583666647732432,6.7,6.7,6.7
 2006-10-19T18:00:00,3379.3815121523808,12165773.443748573,29101318.2405732,6.744895222587015,6.66666666666669,24.629479156045548,1.0,3452.1282820255165,12427661.815291855,29743180.00555017,6.783829577207297,6.7,27.31628793160728,27.31628793160728,0.0,0.9578504016746072,6.7,6.7,6.7
 2006-10-19T19:00:00,4434.027273260844,15962498.183739034,38183329.790533096,6.769309821414647,6.66666666666669,24.629479156045548,1.0,4496.551806091062,16187586.50192782,38741824.99799109,6.809189621864643,6.7,27.31628793160728,27.31628793160728,0.0,0.9573341385759714,6.7,6.7,6.7
 2006-10-19T20:00:00,4739.363456627628,17061708.44385946,40812711.94539356,6.776378296268891,6.66666666666669,24.629479156045548,1.0,4850.739004131348,17462660.41487285,41793465.240280285,6.817789564220142,6.7,27.31628793160728,27.31628793160728,0.0,0.9568178754773354,6.7,6.7,6.7
 2006-10-19T21:00:00,2402.789644653588,8650042.720752917,20691462.583542973,6.7222879045307,6.66666666666669,24.629479156045548,1.0,2469.715433253103,8890975.55971117,21278812.573741257,6.759974288269007,6.7,27.31628793160728,27.31628793160728,0.0,0.9563016123786996,6.7,6.7,6.7
 2006-10-19T22:00:00,0.0,0.0,0.0,9.18624950002432,9.18624950002432,0.0,1.0,1157.400899389262,4166643.237801342,9972046.365821011,6.728106334523968,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9557853492800636,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T23:00:00,282.9560037887914,1018641.6136396488,2436656.7328155385,9.187923579293155,9.181373581337846,6.157369789011387,1.0,832.0571408813703,2995405.707172933,7168918.21343825,6.720206140754175,6.7,27.31628793160728,27.31628793160728,0.0,0.9552690861814276,6.7,6.7,6.7
 2006-10-20T00:00:00,99.4128057258713,357886.1006131366,856086.7384204374,9.465730910195264,9.463429674692902,4.104913192674258,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9547528230827916,6.7,6.7,6.7
 2006-10-20T01:00:00,99.17960022655537,357046.56081559934,854078.5048349011,9.46748789890884,9.465192061747336,4.104913192674258,1.0,656.9841202317871,2365142.8328344338,5660507.186417944,6.715954681762306,6.7,27.31628793160728,27.31628793160728,0.0,0.9542365599841556,6.7,6.7,6.7
 2006-10-20T02:00:00,0.0,0.0,0.0,10.024897140763464,10.024897140763464,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9537202968855196,6.7,6.7,6.7
 2006-10-20T03:00:00,0.0,0.0,0.0,10.024897140763464,10.024897140763464,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9532040337868838,6.7,6.7,6.7
 2006-10-20T04:00:00,0.0,0.0,0.0,10.024897140763464,10.024897140763464,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9526877706882478,6.7,6.7,6.7
 2006-10-20T05:00:00,426.9271861459253,1536937.870125331,3676454.9563011215,7.862027748230953,7.852145113204838,16.00916145142961,1.0,720.6452978631315,2594323.0723072737,6209005.304379942,6.717500652683832,6.7,27.31628793160728,27.31628793160728,0.0,0.952171507589612,6.7,6.7,6.7
 2006-10-20T06:00:00,382.7120610361622,1377763.419730184,3295699.358793447,9.023574413962132,9.014715245546926,8.209826385348515,0.0,936.2220613325544,3370399.420797196,8066392.387667237,6.722735683330985,6.7,27.31628793160728,27.31628793160728,0.0,0.951655244490976,6.7,6.7,6.7
 2006-10-20T07:00:00,2337.8807014810845,8416370.525331901,20132503.553575605,6.720785636481112,6.666666666666692,24.62947915604556,0.0,2541.8708760847303,9150735.15390503,21900496.4015688,6.761725971845306,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9511389813923397,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T08:00:00,3697.666714514262,13311600.172251342,31123683.438048743,7.361558879681588,7.277891589095193,20.319320303737577,0.0,3938.630740514877,14179070.665853556,33200384.531684853,6.793567448971502,6.7,27.31628793160728,27.31628793160728,0.0,0.950622718293704,6.7,6.7,6.7
 2006-10-20T09:00:00,19882.20218190744,71575927.85486677,162308218.6447848,7.103029901262275,6.66666666666669,24.629479156045548,0.0,19955.002312666435,71838008.32559916,163007348.4046364,7.159285871080087,6.7,27.31628793160728,27.31628793160728,0.0,0.950106455195068,6.7,6.7,6.7
 2006-10-20T10:00:00,36182.05106184894,130255383.82265618,286643342.84147024,7.437386186641981,6.66666666666669,24.629479156045548,0.0,36258.96750776019,130532283.02793668,287447138.380295,7.509691696932051,6.7,27.31628793160728,27.31628793160728,0.0,0.949590192096432,6.7,6.7,6.7
 2006-10-20T11:00:00,52079.63449349778,187486684.176592,398717801.41548026,7.738836215256986,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.825866744513507,7.825866744513507,0.0,27.31628793160728,3.203536689149498,0.933216491247176,7.614695184148522,6.700008012873876,1.1192490682453735
 2006-10-20T12:00:00,65835.9630924641,237009467.1328708,489463337.93704265,7.982959761250161,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.081783341489261,8.081783341489261,0.0,27.31628793160728,4.584063322453512,0.8880513980025352,8.047626494972297,6.6999313148043385,0.0185031654907001
 2006-10-20T13:00:00,73812.16135150306,265723780.86541092,555654941.5935719,8.161054339038442,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.268580770476335,8.268580770476335,0.0,27.31628793160728,5.146465913186794,0.834962889788185,8.241492537605176,6.699933249171848,0.0600797258156144
