Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-20T14:00:00,74880.50425583652,269569815.3210115,596901954.5522239,8.272043563707847,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.38503542850243,8.38503542850243,0.0,27.31628793160728,5.553074302645971,0.7759045576179867,8.377136337043975,6.6999736274669,0.1270126380506443
 2006-10-20T15:00:00,74777.91602168353,269200497.6780607,730132453.7124182,8.630619678339157,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.761466056106707,8.761466056106707,0.0,27.31628793160728,6.482064366795538,0.7086667182416847,8.689014904511927,6.699979173356212,0.3130496470743364
 2006-10-20T16:00:00,60203.35459429188,216732076.5394508,474725042.30825627,7.943333712160264,6.66666666666669,24.629479156045548,0.0,62045.54910728176,223363976.7862144,585111998.9776852,8.346663588505846,6.7,27.31628793160728,27.31628793160728,0.0,0.6780241514391584,7.006975902148533,7.006975902148533,7.006975902148533
 2006-10-20T17:00:00,32011.34841976874,115240854.31116748,258776350.8622164,7.362443462683575,6.66666666666669,24.629479156045548,0.0,32091.883660905307,115530781.17925908,259595873.16745347,7.431276654481619,6.7,27.31628793160728,27.31628793160728,0.0,0.6775078883405223,6.7,6.7,6.7
 2006-10-20T18:00:00,13726.073681808317,49413865.25450993,115126577.03017868,6.9761714817329326,6.66666666666669,24.629479156045548,1.0,87855.79059921042,316280846.15715754,1336488821.228427,-0.0161469592500122,-3.8,27.31628793160728,27.31628793160728,0.0,0.6921651668433618,-2.0500000000000003,-0.6218423930468124,-0.6218423930468124
 2006-10-20T19:00:00,9147.432858317905,32930758.289944448,77719262.8451789,6.87559649682444,6.66666666666669,24.629479156045548,1.0,65644.29662241931,236319467.8407096,880233219.7476908,-1.3032619661968752,-3.8,27.31628793160728,27.31628793160728,0.0,0.7763601830546157,-3.8,-1.552179066787993,-1.552179066787993
 2006-10-20T20:00:00,11228.050716741178,40420982.58026824,95063301.6092492,6.9222256925315095,6.66666666666669,24.629479156045548,1.0,65731.27748221357,236632598.9359688,788800965.7865919,-1.56212716626436,-3.8,27.31628793160728,27.31628793160728,0.0,0.8519162465627065,-3.8,-1.8671436927692333,-1.8671436927692333
 2006-10-20T21:00:00,10016.910082109143,36060876.29559293,84421495.7392015,6.893615184403817,6.66666666666669,24.629479156045548,1.0,65915.75636669043,237296722.9200855,617449054.1852032,-2.047556240610904,-3.8,27.31628793160728,27.31628793160728,0.0,0.9142603646767092,-3.8,-2.307471486494089,-2.307471486494089
 2006-10-20T22:00:00,11991.73807749527,43170257.07898298,99500672.99817152,6.934156766212344,6.66666666666669,24.629479156045548,1.0,56922.44231479144,204920792.33324915,457601460.943952,-2.500739188315243,-3.8,27.31628793160728,27.31628793160728,0.0,0.9597293567190948,-3.8,-2.801713038248387,-2.801713038248387
 2006-10-20T23:00:00,12104.77169750153,43577178.11100552,100266772.04029238,6.936215836199746,6.66666666666669,24.629479156045548,1.0,38189.85433026603,137483475.58895773,305913936.96645033,-2.9311211832720026,-3.8,27.31628793160728,27.31628793160728,0.0,0.9882314891818752,-3.8,-3.225505861051483,-3.225505861051483
 2006-10-21T00:00:00,5014.1234524899455,18050844.428963803,42065206.40265977,6.779746099983555,6.66666666666669,24.629479156045548,1.0,8061.461493869174,29021261.377929024,65213770.79402828,-3.417751892433586,-3.603028261764154,9.10542931053576,27.31628793160728,0.0,0.9998138110741084,-3.666541111101106,-3.543861218151664,-3.543861218151664
 2006-10-21T01:00:00,395.8700889280035,1425132.3201408123,3364658.694874449,9.39525342030968,9.386208883593383,8.209826385348515,1.0,0.0,0.0,0.0,-3.342023087525784,-3.342023087525784,0.0,27.31628793160728,0.0,1.0,-3.359935121293533,-3.359935121293533,-3.359935121293533
 2006-10-21T02:00:00,0.0,0.0,0.0,10.745979992056732,10.745979992056732,0.0,1.0,0.0,0.0,0.0,-3.256706297123315,-3.256706297123315,0.0,27.31628793160728,0.0,0.9999013484583364,-3.2705824145567424,-3.2705824145567424,-3.2705824145567424
 2006-10-21T03:00:00,0.0,0.0,0.0,10.745979992056732,10.745979992056732,0.0,1.0,0.0,0.0,0.0,-3.172590082064008,-3.172590082064008,0.0,27.31628793160728,0.0,0.9994218034386412,-3.186419535081486,-3.186419535081486,-3.186419535081486
 2006-10-21T04:00:00,0.0,0.0,0.0,10.745979992056732,10.745979992056732,0.0,1.0,0.0,0.0,0.0,-3.088467411711964,-3.088467411711964,0.0,27.31628793160728,0.0,0.9989055403400052,-3.1023418547299326,-3.1023418547299326,-3.1023418547299326
 2006-10-21T05:00:00,110.1359244666356,396489.3280798881,948428.1594420854,10.07334671684177,10.070797258320075,4.104913192674258,1.0,0.0,0.0,0.0,-3.001606833248485,-3.001606833248485,0.0,27.31628793160728,0.0,0.9983892772413696,-3.015429383465762,-3.015429383465762,-3.015429383465762
 2006-10-21T06:00:00,2544.81757256504,9161343.261234144,21908798.241845354,6.725560316574167,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.7527194009396907,-2.7527194009396907,0.0,27.31628793160728,0.0,0.9978730141427338,-2.8143002095008285,-2.8143002095008285,-2.8143002095008285
 2006-10-21T07:00:00,12525.014544397838,45090052.35983221,104464319.87366936,6.947507688354762,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.8530778970836688,-1.8530778970836688,0.0,27.31628793160728,0.0,0.9973567510440976,-2.1179595268732543,-2.1179595268732543,-2.1179595268732543
 2006-10-21T08:00:00,23961.241981809104,86260471.13451278,192165565.28363788,7.183317570251873,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.4983946223583102,0.4983946223583102,0.0,27.31628793160728,0.0,0.9968404879454617,0.0598423977547334,0.0598423977547334,0.0598423977547334
 2006-10-21T09:00:00,46345.34070646484,166843226.54327342,356064544.8406412,7.624105747028896,6.66666666666669,24.629479156045548,0.0,6376.763460937808,22956348.45937611,48154084.373058185,5.081201574438292,4.9455586769748825,4.55271465526788,27.31628793160728,0.0,0.9963242248468256,4.211187320703662,4.211187320703662,4.211187320703662
 2006-10-21T10:00:00,71300.41575066782,256681496.7024041,540399972.0406692,8.120012896343768,6.66666666666669,24.629479156045548,0.0,71056.92054623851,255804913.96645865,539345967.6893891,8.21840970860148,6.7,27.31628793160728,27.31628793160728,0.0,0.9958079617481896,6.7,6.7,6.7
 2006-10-21T11:00:00,76537.02277853884,275533282.0027398,638042545.4536088,8.382756707279748,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.500248842448348,8.500248842448348,0.0,27.31628793160728,4.7840841085821815,0.9690242836294268,8.179894434632773,6.699997109555858,1.1390123151373726
 2006-10-21T12:00:00,77543.83826362259,279157817.74904126,668892607.3361019,8.465780145033603,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.58802001262479,8.58802001262479,0.0,27.31628793160728,6.099726965194066,0.9015171692333412,8.604487220179225,6.7000047686887525,0.0757995997539451
 2006-10-21T13:00:00,78695.54079023092,283303946.8448313,640079059.8934951,8.38823591936506,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.506887007272539,8.506887007272539,0.0,27.31628793160728,5.870012567089591,0.834794965759289,8.503215564369958,6.700004168405898,0.111953928722159
 2006-10-21T14:00:00,78456.0089305482,282441632.1499735,639006613.1404052,8.385349870031284,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.503796317040345,8.503796317040345,0.0,27.31628793160728,5.95404051752147,0.7689210736461529,8.51832396426896,6.699972991220555,0.1762176361638593
 2006-10-21T15:00:00,78026.05398032363,280893794.3291651,812016870.2434704,8.85104128211635,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.990629839842555,8.990629839842555,0.0,27.31628793160728,7.046922482857458,0.696336630315883,8.881511383746645,6.699981779206548,0.4329540396454003
 2006-10-21T16:00:00,74967.75926274127,269883933.3458685,679387917.9289745,8.494029480449647,6.66666666666669,24.629479156045548,0.0,79049.34989862255,284577659.6350412,801987736.8926299,8.956171264812832,6.7,27.31628793160728,27.31628793160728,0.0,0.662355337417139,7.043334005798478,7.043334005798478,7.043334005798478
 2006-10-21T17:00:00,69155.95172194706,248961426.1990094,546592002.101153,8.13667446592069,6.66666666666669,24.629479156045548,0.0,69239.14918658683,249260937.07171252,548226570.6330298,8.24338224336781,6.7,27.31628793160728,27.31628793160728,0.0,0.6618390743185031,6.7,6.7,6.7
 2006-10-21T18:00:00,70506.49704584498,253823389.365042,554067888.5932928,8.156786290057626,6.66666666666669,24.629479156045548,1.0,120359.0270145511,433292497.252384,1778941871.86053,1.2737630756008276,-3.7592895151346752,27.31628793160728,27.31628793160728,0.0,0.6761616080675908,-2.009289515134675,-0.582789312776546,-0.582789312776546
 2006-10-21T19:00:00,72396.27609769646,260626593.95170724,597121984.089531,8.272635981062017,6.66666666666669,24.629479156045548,1.0,100705.5250857,362539890.30852,1426227379.613973,0.2402559249417156,-3.8,27.31628793160728,27.31628793160728,0.0,0.7613509732897025,-3.8,-1.5082861493419653,-1.5082861493419653
 2006-10-21T20:00:00,71334.3133682219,256803528.12559888,553420128.4145938,8.155040880092807,6.66666666666669,24.629479156045548,1.0,91713.32978043809,330167987.2095771,1279423745.805715,-0.1744142372742753,-3.8,27.31628793160728,27.31628793160728,0.0,0.8388318911625993,-3.8,-1.7989021995285397,-1.7989021995285397
 2006-10-21T21:00:00,59994.35780242941,215979688.08874583,461567977.5018569,7.907910351835835,6.66666666666669,24.629479156045548,1.0,78417.29590618312,282302265.26225924,1035929141.5342612,-0.8627426668849347,-3.8,27.31628793160728,27.31628793160728,0.0,0.9039532875923164,-3.8,-2.2188891868926297,-2.2188891868926297
 2006-10-21T22:00:00,52546.38591681811,189166989.3005452,403570700.709479,7.751887779069999,6.66666666666669,24.629479156045548,1.0,70051.10315098264,252183971.3435375,798032056.6947712,-1.535991654305252,-3.8,27.31628793160728,27.31628793160728,0.0,0.9526771090672932,-3.8,-2.712166458885364,-2.712166458885364
 2006-10-21T23:00:00,45387.72565123371,163395812.34444135,351648244.02055204,7.612223052622536,6.66666666666669,24.629479156045548,1.0,69129.62831623772,248866661.93845585,589145382.3187596,-2.1277897862860256,-3.8,27.31628793160728,27.31628793160728,0.0,0.9841095395104492,-3.8,-3.1573529595127567,-3.1573529595127567
 2006-10-22T00:00:00,39622.935105558405,142642566.38001022,310084462.8060876,7.500428765147359,6.66666666666669,24.629479156045548,1.0,30420.306708471984,109513104.15049917,229335008.7253158,-2.3073041674110653,-2.958452453269713,13.65814396580364,27.31628793160728,0.0,0.999121713530374,-3.362870718645901,-3.165685802148382,-3.165685802148382
 2006-10-22T01:00:00,35846.194101970665,129046298.76709436,282164542.039646,7.425338304904639,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.224379393186248,1.224379393186248,0.0,27.31628793160728,0.0,1.0,0.5446421218019616,0.5446421218019616,0.5446421218019616
 2006-10-22T02:00:00,30325.726196674656,109172614.30802876,241359623.3970083,7.3156001948707,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.044878238201978,5.044878238201978,0.0,27.31628793160728,0.0,0.9997981521166682,4.460774462130675,4.460774462130675,4.460774462130675
 2006-10-22T03:00:00,27649.407085582323,99537865.50809637,221173644.2257854,7.261315882113412,6.66666666666669,24.629479156045548,1.0,24924.09628770321,89726746.63573155,199505530.33359307,7.2620757323258625,6.7,27.31628793160728,27.31628793160728,0.0,0.9992845413662522,6.658712295062351,6.658712295062351,6.658712295062351
 2006-10-22T04:00:00,27351.624301862004,98465847.48670325,218791614.7211649,7.254910280656579,6.66666666666669,24.629479156045548,1.0,27422.59495277776,98721341.82999992,219504823.205022,7.318406226071008,6.7,27.31628793160728,27.31628793160728,0.0,0.9987682782676164,6.7,6.7,6.7
 2006-10-22T05:00:00,26327.72858258449,94779822.89730418,211755675.34956,7.235989969057758,6.66666666666669,24.629479156045548,1.0,26379.719325470025,94966989.57169208,212312957.9532209,7.298153821998658,6.7,27.31628793160728,27.31628793160728,0.0,0.9982520151689804,6.7,6.7,6.7
 2006-10-22T06:00:00,24112.940227930056,86806584.8205482,195953460.39056945,7.193496989023721,6.66666666666669,24.629479156045548,0.0,24162.96276960633,86986665.97058278,196485574.03377,7.253581875094184,6.7,27.31628793160728,27.31628793160728,0.0,0.9977357520703446,6.7,6.7,6.7
 2006-10-22T07:00:00,26363.04667995481,94906968.04783732,215247871.677098,7.245380772627172,6.66666666666669,24.629479156045548,0.0,26412.746667464467,95085888.00287208,215789876.2787057,7.307945003087014,6.7,27.31628793160728,27.31628793160728,0.0,0.9972194889717084,6.7,6.7,6.7
 2006-10-22T08:00:00,22985.933404329942,82749360.25558779,183901325.11228207,7.16109158579027,6.66666666666669,24.629479156045548,0.0,23055.718085451022,83000585.1076237,184582716.8714817,7.220053209084508,6.7,27.31628793160728,27.31628793160728,0.0,0.9967032258730724,6.7,6.7,6.7
 2006-10-22T09:00:00,40733.11827567548,146639225.79243177,312962834.1189343,7.508174128984774,6.66666666666669,24.629479156045548,0.0,40818.1214224028,146945237.12065005,313840054.7638338,7.583983102429948,6.7,27.31628793160728,27.31628793160728,0.0,0.9961869627744364,6.7,6.7,6.7
 2006-10-22T10:00:00,64110.97853537664,230799522.7273559,472726499.0177351,7.937936374521766,6.66666666666669,24.629479156045548,0.0,64218.94549376277,231188203.777546,474027441.2330262,8.034709284471427,6.7,27.31628793160728,27.31628793160728,0.0,0.9956706996758008,6.7,6.7,6.7
 2006-10-22T11:00:00,73854.64402101637,265876718.4756589,535606852.7775651,8.107110221396,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.212101668010115,8.212101668010115,0.0,27.31628793160728,4.184892921737624,0.9726273158728468,7.955775383918894,6.7000139035821045,1.1252318620096358
 2006-10-22T12:00:00,74880.50425583652,269569815.3210115,542582888.0125391,8.125880390347199,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.231745506891984,8.231745506891984,0.0,27.31628793160728,5.09126681749721,0.9174977092471848,8.229472952304695,6.700002302881067,0.0233857691072509
 2006-10-22T13:00:00,70718.82547661693,254587771.71582097,507998773.3868077,8.032828931852338,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.134147042817512,8.134147042817512,0.0,27.31628793160728,4.929850339540848,0.8627801936275681,8.167891564880788,6.699979643682769,0.0356815756833975
 2006-10-22T14:00:00,62277.18788053654,224197876.3699316,455571848.8778704,7.891778881792337,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.986236057468495,7.986236057468495,0.0,27.31628793160728,4.465737619905485,0.8131890435553101,8.003155880806107,6.699990087450915,0.0325398902125213
 2006-10-22T15:00:00,46175.290080035214,166231044.28812674,382504846.3994949,7.695294684978843,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.779867404673816,7.779867404673816,0.0,27.31628793160728,3.940833158273719,0.7679123601945977,7.831175447698495,6.70001449725023,0.0303767082074986
 2006-10-22T16:00:00,17272.870302326624,62182333.08837586,143061160.27875632,7.0512763305347805,6.66666666666669,24.629479156045548,0.0,20999.689552945576,75598882.39060408,173928965.31709373,7.190021462673744,6.7,27.31628793160728,27.31628793160728,0.0,0.7523519480125019,6.785725452671624,6.785725452671624,6.785725452671624
 2006-10-22T17:00:00,10714.909731215308,38573675.03237511,89983817.43214059,6.908570264491373,6.66666666666669,24.629479156045548,0.0,10771.03397384294,38775722.30583459,90507938.30940908,6.955055734034797,6.7,27.31628793160728,27.31628793160728,0.0,0.751835684913866,6.7,6.7,6.7
 2006-10-22T18:00:00,8362.633491183953,30105480.568262234,71171469.09788992,6.857993094737277,6.66666666666669,24.629479156045548,1.0,82821.82793956019,298158580.5824167,1244913081.0694196,-0.2746487073589402,-3.8,27.31628793160728,27.31628793160728,0.0,0.7634659461363617,-2.0500000000000003,-0.7793674832487628,-0.7793674832487628
 2006-10-22T19:00:00,9225.307361817171,33211106.50254182,79315010.83730733,6.879886499908828,6.66666666666669,24.629479156045548,1.0,65109.13822200221,234392897.599208,797291837.9498793,-1.5380841019380862,-3.8,27.31628793160728,27.31628793160728,0.0,0.8406872885288527,-3.8,-1.8081677954438369,-1.8081677954438369
 2006-10-22T20:00:00,8415.88976789162,30297203.164409835,72472872.78227681,6.861491814421808,6.66666666666669,24.629479156045548,1.0,65046.67061137319,234168014.20094347,640186370.0183263,-1.9831235400854308,-3.8,27.31628793160728,27.31628793160728,0.0,0.9054289199939012,-3.8,-2.231125143297992,-2.231125143297992
 2006-10-22T21:00:00,4747.32080249887,17090354.88899593,40881236.09802817,6.776562522030184,6.66666666666669,24.629479156045548,1.0,51663.188811566,185987479.7216376,432051963.4298679,-2.5732193513953296,-3.8,27.31628793160728,27.31628793160728,0.0,0.9536990837975944,-3.8,-2.724810633993909,-2.724810633993909
 2006-10-22T22:00:00,2316.601864803582,8339766.713292894,19949262.27237834,6.720292753045204,6.66666666666669,24.629479156045548,1.0,29868.01527943588,107524855.00596917,249782000.3387903,-3.090455889702678,-3.8,27.31628793160728,27.31628793160728,0.0,0.9847140329428176,-3.8,-3.167188728615056,-3.167188728615056
 2006-10-22T23:00:00,1539.813239714929,5543327.662973745,13259998.895907909,6.702310960163604,6.66666666666669,24.629479156045548,1.0,9328.51563089094,33582656.27120739,78013060.88389081,-3.530702756038257,-3.752363458067789,13.658143965803635,27.31628793160728,0.0,0.9992511103655838,-3.7795268814911935,-3.585592319787621,-3.585592319787621
 2006-10-23T00:00:00,812.9023969875152,2926448.6291550547,7000254.711753819,7.021756746289195,7.002939394777575,20.52456596337129,1.0,0.0,0.0,0.0,-3.60320265922859,-3.60320265922859,0.0,27.31628793160728,0.0,1.0,-3.6248914090267874,-3.6248914090267874,-3.6248914090267874
 2006-10-23T01:00:00,34.301489493533964,123485.36217672232,295384.9863613739,8.575430805850047,8.57463678522611,1.3683043975580855,1.0,0.0,0.0,0.0,-3.5010837954833174,-3.5010837954833174,0.0,27.31628793160728,0.0,0.9999836305238184,-3.514881737505372,-3.514881737505372,-3.514881737505372
 2006-10-23T02:00:00,60.98836891188143,219558.12808277315,525197.2665103793,8.525568088619476,8.524156311277837,2.052456596337129,1.0,0.0,0.0,0.0,-3.4065769731010285,-3.4065769731010285,0.0,27.31628793160728,0.0,0.999606716172364,-3.4201892577174604,-3.4201892577174604,-3.4201892577174604
 2006-10-23T03:00:00,0.0,0.0,0.0,8.749004524805018,8.749004524805018,0.0,1.0,0.0,0.0,0.0,-3.3146561509333865,-3.3146561509333865,0.0,27.31628793160728,0.0,0.999090453073728,-3.328373868482956,-3.328373868482956,-3.328373868482956
 2006-10-23T04:00:00,0.0,0.0,0.0,8.749004524805018,8.749004524805018,0.0,1.0,0.0,0.0,0.0,-3.223692480766594,-3.223692480766594,0.0,27.31628793160728,0.0,0.998574189975092,-3.2374189540197182,-3.2374189540197182,-3.2374189540197182
 2006-10-23T05:00:00,964.6078273012116,3472588.178284362,8306655.895078666,6.966118602546299,6.943789498316792,21.345548601906145,1.0,0.0,0.0,0.0,-3.107822140180229,-3.107822140180229,0.0,27.31628793160728,0.0,0.9980579268764562,-3.1311610969721166,-3.1311610969721166,-3.1311610969721166
 2006-10-23T06:00:00,2047.2596366892835,7370134.692081422,17629839.65975152,6.714057742579237,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.8774170913806807,-2.8774170913806807,0.0,27.31628793160728,0.0,0.9975416637778204,-2.919316406088292,-2.919316406088292,-2.919316406088292
 2006-10-23T07:00:00,554.50093453672,1996203.364332191,4775047.7720908765,7.785080374692991,7.772244577927758,13.135722216557634,0.0,0.0,0.0,0.0,-2.683537390351764,-2.683537390351764,0.0,27.31628793160728,0.0,0.9970254006791844,-2.701262603754433,-2.701262603754433,-2.701262603754433
 2006-10-23T08:00:00,337.56229879046504,1215224.2756456742,2906895.195998168,8.294017304535922,8.28620329856703,10.51639665551786,0.0,0.0,0.0,0.0,-2.5661773454742733,-2.5661773454742733,0.0,27.31628793160728,0.0,0.9965091375805484,-2.580464607028886,-2.580464607028886,-2.580464607028886
 2006-10-23T09:00:00,112.19147332827824,403889.30398180167,966129.3812090266,9.036809963786745,9.03421292254246,4.104913192674258,0.0,0.0,0.0,0.0,-2.467021036602148,-2.467021036602148,0.0,27.31628793160728,0.0,0.9959928744819124,-2.4807681576878746,-2.4807681576878746,-2.4807681576878746
 2006-10-23T10:00:00,569.4724554803043,2050100.839729096,4903974.025003696,7.13498335948637,7.121801042526414,20.52456596337129,0.0,0.0,0.0,0.0,-2.3630671555831806,-2.3630671555831806,0.0,27.31628793160728,0.0,0.9954766113832764,-2.3779179812182987,-2.3779179812182987,-2.3779179812182987
 2006-10-23T11:00:00,0.0,0.0,0.0,9.39747292182503,9.39747292182503,0.0,-1.0,0.0,0.0,0.0,-2.266246620572116,-2.266246620572116,0.0,27.31628793160728,0.0,0.9949603482846404,-2.2798562114888656,-2.2798562114888656,-2.2798562114888656
 2006-10-23T12:00:00,689.0027363636951,2480409.850909301,5933301.057439623,7.820451914978359,7.804502606315999,14.36719617435991,-1.0,0.0,0.0,0.0,-2.162232183309175,-2.162232183309175,0.0,27.31628793160728,0.0,0.9944440851860048,-2.182331942011579,-2.182331942011579,-2.182331942011579
 2006-10-23T13:00:00,2281.9008796667463,8214843.166800288,19650437.055960186,6.7194894430044805,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.9301335424273287,-1.9301335424273287,0.0,27.31628793160728,0.0,0.9939278220873684,-1.974682516528816,-1.974682516528816,-1.974682516528816
 2006-10-23T14:00:00,1447.3162411611584,5210338.46818017,12463467.169161055,6.700169787438512,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,-1.6746911164003324,-1.6746911164003324,0.0,27.31628793160728,0.0,0.9934115589887328,-1.7038003714845338,-1.7038003714845338,-1.7038003714845338
 2006-10-23T15:00:00,7344.301100706165,26439483.9625422,63244958.52796299,6.836686410883913,6.666666666666687,24.629479156045537,-1.0,0.0,0.0,0.0,-0.9807794407707244,-0.9807794407707244,0.0,27.31628793160728,0.0,0.9928952958900966,-1.1265666060474198,-1.1265666060474198,-1.1265666060474198
 2006-10-23T16:00:00,3546.750681076786,12768302.451876428,30542606.663029872,6.748770154110642,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.277392278605902,-0.277392278605902,0.0,27.31628793160728,0.0,0.9923790327914604,-0.3498070771964466,-0.3498070771964466,-0.3498070771964466
 2006-10-23T17:00:00,1761.8337572930277,6342601.526254899,15171913.758063216,6.707450507243469,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,0.0209918640939436,0.0209918640939436,0.0,27.31628793160728,0.0,0.9918627696928248,-0.0118472523239587,-0.0118472523239587,-0.0118472523239587
 2006-10-23T18:00:00,2361.1925526149685,8500293.189413885,20333252.003013603,6.721325110473444,6.66666666666669,24.62947915604556,1.0,0.0,0.0,0.0,0.2493139977291354,0.2493139977291354,0.0,27.31628793160728,0.0,0.9913465065941888,0.2135022277232496,0.2135022277232496,0.2135022277232496
 2006-10-23T19:00:00,3775.88344648941,13593180.407361874,32515768.17250632,6.754074129633303,6.666666666666692,24.629479156045548,1.0,0.0,0.0,0.0,0.5699659239890124,0.5699659239890124,0.0,27.31628793160729,0.0,0.9908302434955532,0.5099288556976899,0.5099288556976899,0.5099288556976899
 2006-10-23T20:00:00,3674.28238861369,13227416.599009288,31640837.44681356,6.751722050571696,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.0173113968528409,1.0173113968528409,0.0,27.31628793160728,0.0,0.990313980396917,0.9497474853473848,0.9497474853473848,0.9497474853473848
 2006-10-23T21:00:00,742.194463740707,2671900.069466545,6391358.065977357,7.650524808020644,7.633344203078667,16.41965277069703,1.0,0.0,0.0,0.0,1.2806379196507105,1.2806379196507105,0.0,27.31628793160728,0.0,0.9897977172982808,1.2610715057482775,1.2610715057482775,1.2610715057482775
 2006-10-23T22:00:00,0.0,0.0,0.0,9.620124119788114,9.620124119788114,0.0,1.0,0.0,0.0,0.0,1.371049301300384,1.371049301300384,0.0,27.31628793160728,0.0,0.989281454199645,1.3572967761207098,1.3572967761207098,1.3572967761207098
 2006-10-23T23:00:00,185.46394092838327,667670.1873421802,1597110.3433273395,8.737096329278325,8.732803157628133,7.525674186569471,1.0,0.0,0.0,0.0,1.4580091310574286,1.4580091310574286,0.0,27.31628793160728,0.0,0.988765191101009,1.444241848198086,1.444241848198086,1.444241848198086
 2006-10-24T00:00:00,98.92273661359188,356121.8518089308,851866.5409834115,9.150185588085613,9.14789569690842,4.104913192674258,1.0,0.0,0.0,0.0,1.54434840578977,1.54434840578977,0.0,27.31628793160728,0.0,0.9882489280023732,1.5305676682522815,1.5305676682522815,1.5305676682522815
 2006-10-24T01:00:00,0.0,0.0,0.0,9.644141502956767,9.644141502956767,0.0,1.0,0.0,0.0,0.0,1.6290072998802507,1.6290072998802507,0.0,27.31628793160728,0.0,0.9877326649037372,1.6152318673287207,1.6152318673287207,1.6152318673287207
 2006-10-24T02:00:00,0.0,0.0,0.0,9.644141502956767,9.644141502956767,0.0,1.0,0.0,0.0,0.0,1.712223892322312,1.712223892322312,0.0,27.31628793160728,0.0,0.9872164018051012,1.6984039061090377,1.6984039061090377,1.6984039061090377
 2006-10-24T03:00:00,0.0,0.0,0.0,9.644141502956767,9.644141502956767,0.0,1.0,0.0,0.0,0.0,1.795140659564437,1.795140659564437,0.0,27.31628793160728,0.0,0.9867001387064652,1.7813215701993883,1.7813215701993883,1.7813215701993883
 2006-10-24T04:00:00,0.0,0.0,0.0,9.644141502956767,9.644141502956767,0.0,1.0,0.0,0.0,0.0,1.880873272358664,1.880873272358664,0.0,27.31628793160728,0.0,0.9861838756078292,1.867154901982791,1.867154901982791,1.867154901982791
 2006-10-24T05:00:00,471.8705772119353,1698734.077962967,4063481.967462541,7.514865361959823,7.503942364572513,17.787957168255115,1.0,0.0,0.0,0.0,1.9695311500101351,1.9695311500101351,0.0,27.31628793160728,0.0,0.9856676125091932,1.9550515862801563,1.9550515862801563,1.9550515862801563
 2006-10-24T06:00:00,0.0,0.0,0.0,9.85120188849194,9.85120188849194,0.0,0.0,0.0,0.0,0.0,2.0586756196840743,2.0586756196840743,0.0,27.31628793160728,0.0,0.9851513494105574,2.045021206815735,2.045021206815735,2.045021206815735
 2006-10-24T07:00:00,1548.2039575401502,5573534.247144541,13332255.002186684,6.7025052462913175,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.179100407031376,2.179100407031376,0.0,27.31628793160728,0.0,0.9846350863119214,2.15069693206672,2.15069693206672,2.15069693206672
 2006-10-24T08:00:00,1086.6423039373014,3911912.2941742856,9357547.642026387,7.3653307417616,7.340176678783549,19.49833766520273,0.0,0.0,0.0,0.0,2.344340068577057,2.344340068577057,0.0,27.31628793160728,0.0,0.9841188232132856,2.320403474003041,2.320403474003041,2.320403474003041
 2006-10-24T09:00:00,1383.3813856565212,4980172.988363476,11912896.430102812,6.698689761813374,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,2.5226849503554694,2.5226849503554694,0.0,27.31628793160728,0.0,0.9836025601146496,2.4950948070477383,2.4950948070477383,2.4950948070477383
 2006-10-24T10:00:00,2351.3332240084515,8464799.606430424,20248349.0530552,6.721096762874058,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.7624996738346947,2.7624996738346947,0.0,27.31628793160728,0.0,0.9830862970160136,2.716019331468561,2.716019331468561,2.716019331468561
 2006-10-24T11:00:00,3442.813510526663,12394128.637895988,29647558.65903065,6.746363650893279,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.169368890144927,3.169368890144927,0.0,27.31628793160728,0.0,0.9825700339173776,3.1004804130383588,3.1004804130383588,3.1004804130383588
 2006-10-24T12:00:00,4792.14096813914,17251707.485300902,41256975.72643306,6.777572619301424,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.7209467591383487,3.7209467591383487,0.0,27.31628793160728,0.0,0.9820537708187416,3.6238397802328848,3.6238397802328848,3.6238397802328848
 2006-10-24T13:00:00,5433.253255887792,19559711.72119605,46725768.88659268,6.792274277488231,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.37557402674063,4.37557402674063,0.0,27.31628793160728,0.0,0.9815375077201056,4.264888345533745,4.264888345533745,4.264888345533745
 2006-10-24T14:00:00,5331.08315395587,19191899.354241136,45668768.37880903,6.789432758647764,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.039281606917682,5.039281606917682,0.0,27.31628793160728,0.0,0.9810212446214698,4.931087823697337,4.931087823697337,4.931087823697337
 2006-10-24T15:00:00,11365.245861327065,40914885.10077743,97428150.78787915,6.928585643116288,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.179130679881762,6.179130679881762,0.0,27.31628793160728,0.0,0.9805049815228338,5.947597024384969,5.947597024384969,5.947597024384969
 2006-10-24T16:00:00,5696.643335607046,20507916.008185364,49056263.70280795,6.7985400456051055,6.66666666666669,24.629479156045548,0.0,5274.395244254126,18987822.87931485,45443643.55956709,6.828075090188995,6.7,27.31628793160728,27.31628793160728,0.0,0.979988718424198,6.695897758635353,6.695897758635353,6.695897758635353
 2006-10-24T17:00:00,2810.4273495155467,10117538.458255967,24201807.45978309,6.731724361551074,6.66666666666669,24.629479156045548,0.0,2827.453377198326,10178832.157913974,24361045.67526873,6.768661081437983,6.7,27.31628793160728,27.31628793160728,0.0,0.979472455325562,6.7,6.7,6.7
 2006-10-24T18:00:00,2807.393899316974,10106618.037541106,24175685.10595055,6.731654118758762,6.66666666666669,24.629479156045548,1.0,2837.851242046921,10216264.471368916,24450632.60269417,6.768913617232442,6.7,27.31628793160728,27.31628793160728,0.0,0.978956192226926,6.7,6.7,6.7
 2006-10-24T19:00:00,3496.9615776603628,12589061.679577306,30113851.123525456,6.7476171280270485,6.66666666666669,24.629479156045548,1.0,3539.8711633084818,12743536.187910534,30499163.58987793,6.785960143077831,6.7,27.31628793160728,27.31628793160728,0.0,0.97843992912829,6.7,6.7,6.7
 2006-10-24T20:00:00,4137.1012328455645,14893564.43824403,35626371.02012935,6.762436069501622,6.66666666666669,24.629479156045548,1.0,4186.769956097292,15072371.841950249,36072776.63881168,6.801667804561215,6.7,27.31628793160728,27.31628793160728,0.0,0.977923666029654,6.7,6.7,6.7
 2006-10-24T21:00:00,2109.403550698149,7593852.782513336,18164987.8257054,6.715496317242113,6.66666666666669,24.629479156045548,1.0,2163.294663516008,7787860.78865763,18638722.93420385,6.752533496141626,6.7,27.31628793160728,27.31628793160728,0.0,0.977407402931018,6.7,6.7,6.7
 2006-10-24T22:00:00,0.0,0.0,0.0,9.062141561743845,9.062141561743845,0.0,1.0,661.5811791491524,2381692.244936949,5700114.970284854,6.716066318663739,6.7,27.31628793160728,27.31628793160728,0.0,0.9768911398323822,6.7,6.7,6.7
 2006-10-24T23:00:00,203.3036333073004,731893.0799062813,1750735.663039209,8.647592333412549,8.64288616987231,5.131141490842823,1.0,772.0505149147212,2779381.853692997,6651907.33439741,6.718748933310426,6.7,27.31628793160728,27.31628793160728,0.0,0.9763748767337462,6.7,6.7,6.7
 2006-10-25T00:00:00,100.36403008927576,361310.5083213933,864278.1435098241,9.607172025297167,9.604848745599652,1.3683043975580842,1.0,803.3720589623196,2892139.4122643503,6921770.51633944,6.71950959781067,6.7,27.31628793160728,27.31628793160728,0.0,0.9758586136351104,6.7,6.7,6.7
 2006-10-25T01:00:00,0.0,0.0,0.0,10.00504064482872,10.00504064482872,0.0,1.0,699.0308586451542,2516511.091122556,6022777.533028958,6.7169757455441,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9753423505364744,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-25T02:00:00,529.3513424957135,1905664.8329845688,4558473.739542607,8.721459343683525,8.70920564484893,9.578130782906603,1.0,1012.6767437820524,3645636.277615389,8725118.019099548,6.724592128299508,6.7,27.31628793160728,27.31628793160728,0.0,0.9748260874378384,6.7,6.7,6.7
 2006-10-25T03:00:00,0.0,0.0,0.0,11.144035538099716,11.144035538099716,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677418,6.7,27.31628793160728,27.31628793160728,0.0,0.9743098243392024,6.7,6.7,6.7
 2006-10-25T04:00:00,0.0,0.0,0.0,11.144035538099716,11.144035538099716,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9737935612405664,6.7,6.7,6.7
 2006-10-25T05:00:00,0.0,0.0,0.0,11.144035538099716,11.144035538099716,0.0,1.0,684.3860446030884,2463789.7605711184,5896599.330883641,6.716620117538311,6.7,27.31628793160728,27.31628793160728,0.0,0.9732772981419304,6.7,6.7,6.7
 2006-10-25T06:00:00,2321.450736789361,8357222.652441702,19991018.00971032,6.720404975713188,6.666666666666688,24.629479156045544,0.0,2529.854358984636,9107475.692344688,21796963.3338642,6.761434658901496,6.7,27.31628793160728,27.31628793160728,0.0,0.9727610350432946,6.7,6.7,6.7
 2006-10-25T07:00:00,66.2432334577584,238475.64044793023,570449.1816643067,9.2571382517989,9.255604832509984,2.052456596337129,0.0,687.2916884368448,2474250.078372642,5921634.057440421,6.716690678428789,6.7,27.31628793160728,27.31628793160728,0.0,0.9722447719446586,6.7,6.7,6.7
 2006-10-25T08:00:00,0.0,0.0,0.0,9.490962847586646,9.490962847586646,0.0,0.0,656.1890382792711,2362280.537805376,5653656.842600774,6.715935373677419,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9717285088460228,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T09:00:00,0.0,0.0,0.0,9.490962847586644,9.490962847586644,0.0,0.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9712122457473868,6.7,6.7,6.7
 2006-10-25T10:00:00,103.43641109932366,372371.0799575652,890735.7474258576,9.032638632602984,9.030244257096117,4.104913192674258,0.0,661.2150508387972,2380374.1830196697,5696960.446654686,6.716057427439353,6.7,27.31628793160728,27.31628793160728,0.0,0.9706959826487508,6.7,6.7,6.7
 2006-10-25T11:00:00,52.11814200122296,187625.31120440268,448811.8997606044,9.273300244527787,9.272093798896412,2.052456596337129,-1.0,0.0,0.0,0.0,6.715907746225864,6.715907746225864,0.0,27.31628793160728,0.0545357210882013,0.9699375681099266,6.713309335888617,6.699901167880378,1.1166666666666667
 2006-10-25T12:00:00,115.04499839339896,414161.9942162363,974038.8297855406,9.039711342415035,9.03709303979188,4.104913192674258,-1.0,0.0,0.0,0.0,6.716299145785693,6.716299145785693,0.0,27.31628793160728,0.0648204094036019,0.968848536215116,6.715931280196535,6.6999946559924615,0.0
 2006-10-25T13:00:00,3712.9356022024895,13366568.167928962,31043123.28429597,6.750115852685504,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.790076543602456,6.790076543602456,0.0,27.31628793160728,0.2648849734521718,0.96710085726437,6.7657549146165685,6.69993448088804,0.0
 2006-10-25T14:00:00,10360.78795318156,37298836.63145362,85670833.18800032,6.896974312979797,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.943294187284007,6.943294187284007,0.0,27.31628793160728,0.8755403306974103,0.9609473074439676,6.9220005712435855,6.699940758129274,6.720550042397617e-14
 2006-10-25T15:00:00,14733.97028096777,53042293.011483975,121364155.12125602,6.99294170929297,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.043675472598761,7.043675472598761,0.0,27.31628793160728,1.2599606913225194,0.9498896804374608,7.024078649935437,6.699996847227347,1.6854576993334072e-10
 2006-10-25T16:00:00,20711.35848898995,74560890.56036383,169676551.43787456,7.122840363784616,6.66666666666669,24.629479156045548,0.0,23041.315614281502,82948736.21141344,188952320.6443517,7.232363645281559,6.7,27.31628793160728,27.31628793160728,0.0,0.9445780686551374,6.752478953669226,6.752478953669226,6.752478953669226
 2006-10-25T17:00:00,17248.78286982657,62095618.33137564,142251662.70994136,7.049100849204405,6.66666666666669,24.629479156045548,0.0,17307.525349505162,62307091.2582186,142824236.27000117,7.102437148358749,6.7,27.31628793160728,27.31628793160728,0.0,0.9440618055565014,6.7,6.7,6.7
 2006-10-25T18:00:00,7426.989011180798,26737160.44025088,62600259.84537898,6.834951569971049,6.66666666666669,24.629479156045548,1.0,75651.49846121202,272345394.4603633,890496295.3615988,-1.277714878422944,-3.8,27.31628793160728,27.31628793160728,0.0,0.9364256081838548,-2.0500000000000003,-1.7650277243657644,-1.7650277243657644
 2006-10-25T19:00:00,5348.1769283994045,19253436.94223785,45983124.55527182,6.790277827725362,6.66666666666669,24.629479156045548,1.0,40982.81481206249,147538133.32342497,342024801.25558347,-2.8286370888298755,-3.8,27.31628793160728,27.31628793160728,0.0,0.9741804184937564,-3.8,-3.003214908985464,-3.003214908985464
 2006-10-25T20:00:00,5115.375650478927,18415352.34172414,44050715.84529455,6.785082984879139,6.66666666666669,24.629479156045548,1.0,21576.33993881052,77674823.77971786,180439888.60607052,-3.256054237992366,-3.768666233082339,22.7635732763394,27.31628793160728,0.0,0.9958553498688392,-3.8,-3.420020949617609,-3.420020949617609
 2006-10-25T21:00:00,2356.140672753046,8482106.421910966,20289748.07691167,6.721208014689886,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.408763962736648,-3.408763962736648,0.0,27.31628793160728,0.0,0.9999016334451328,-3.4670703886305057,-3.4670703886305057,-3.4670703886305057
 2006-10-25T22:00:00,341.63006785621377,1229868.2442823695,2941924.5176908574,8.54445020781579,8.536542033064455,8.209826385348515,1.0,0.0,0.0,0.0,-3.2008312686050275,-3.2008312686050275,0.0,27.31628793160728,0.0,0.999422230918836,-3.215373060919811,-3.215373060919811,-3.215373060919811
 2006-10-25T23:00:00,115.77973445239012,416807.0440286044,997029.452280478,9.161895536556392,9.159215432579485,4.104913192674258,1.0,0.0,0.0,0.0,-3.112542561138387,-3.112542561138387,0.0,27.31628793160728,0.0,0.9989059678202,-3.12651279738113,-3.12651279738113,-3.12651279738113
 2006-10-26T00:00:00,40.84146163357049,147029.26188085365,351703.5197519603,9.62833072133446,9.62738530535137,0.6841521987790435,1.0,0.0,0.0,0.0,-2.991875887034184,-2.991875887034184,0.0,27.31628793160728,0.0,0.998389704721564,-3.0081746864519894,-3.0081746864519894,-3.0081746864519894
 2006-10-26T01:00:00,328.9656109744432,1184276.1995079955,2832865.3928968394,8.831807677578778,8.824192655434233,8.038788335653756,1.0,0.0,0.0,0.0,-2.8905246033619174,-2.8905246033619174,0.0,27.31628793160728,0.0,0.997873441622928,-2.9043182628926303,-2.9043182628926303,-2.9043182628926303
 2006-10-26T02:00:00,278.1962353204892,1001506.4471537606,2395668.304474611,9.202516348251818,9.196076548845603,5.986331739316628,1.0,0.0,0.0,0.0,-2.798559459199895,-2.798559459199895,0.0,27.31628793160728,0.0,0.9973571785242924,-2.812603785184877,-2.812603785184877,-2.812603785184877
 2006-10-26T03:00:00,140.68579199244698,506468.8511728088,1211506.3037353416,10.023139522322492,10.01988287518883,3.225288937101205,1.0,0.0,0.0,0.0,-2.6990198007232955,-2.6990198007232955,0.0,27.31628793160728,0.0,0.9968409154256564,-2.713104299096185,-2.713104299096185,-2.713104299096185
 2006-10-26T04:00:00,0.0,0.0,0.0,10.629379746303975,10.629379746303975,0.0,1.0,0.0,0.0,0.0,-2.603156069402416,-2.603156069402416,0.0,27.31628793160728,0.0,0.9963246523270204,-2.616827430275181,-2.616827430275181,-2.616827430275181
 2006-10-26T05:00:00,305.044041009603,1098158.5476345704,2626866.390458796,10.25905718454189,10.25199583415304,3.215515334261504,1.0,0.0,0.0,0.0,-2.5083012162323697,-2.5083012162323697,0.0,27.31628793160728,0.0,0.9958083892283844,-2.523831230566129,-2.523831230566129,-2.523831230566129
 2006-10-26T06:00:00,1835.3655208409955,6607315.875027583,15805127.62992259,6.709152642687811,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.3182905049213365,-2.3182905049213365,0.0,27.31628793160728,0.0,0.9952921261297484,-2.3537139616555867,-2.3537139616555867,-2.3537139616555867
 2006-10-26T07:00:00,0.0,0.0,0.0,9.554198327986326,9.554198327986326,0.0,0.0,0.0,0.0,0.0,-2.1781030866765883,-2.1781030866765883,0.0,27.31628793160728,0.0,0.9947758630311124,-2.191440474175628,-2.191440474175628,-2.191440474175628
 2006-10-26T08:00:00,0.0,0.0,0.0,9.554198327986326,9.554198327986326,0.0,0.0,0.0,0.0,0.0,-2.0906762552264104,-2.0906762552264104,0.0,27.31628793160728,0.0,0.9942595999324764,-2.1043316177074725,-2.1043316177074725,-2.1043316177074725
 2006-10-26T09:00:00,393.2205326953136,1415593.917703129,3386192.3608044065,8.286292494385327,8.27719009504566,11.288511279854212,0.0,0.0,0.0,0.0,-1.992294684560744,-1.992294684560744,0.0,27.31628793160728,0.0,0.9937433368338406,-2.008337998848266,-2.008337998848266,-2.008337998848266
 2006-10-26T10:00:00,1924.7577857458152,6929128.028684933,16574923.150163772,6.711221996655738,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,-1.798405441466649,-1.798405441466649,0.0,27.31628793160728,0.0,0.9932270737352048,-1.838267484445268,-1.838267484445268,-1.838267484445268
 2006-10-26T11:00:00,2710.129119712535,9756464.83096513,23338095.95104476,6.729402521609468,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.4805233067133556,-1.4805233067133556,0.0,27.31628793160728,0.0,0.9927108106365689,-1.53537515402978,-1.53537515402978,-1.53537515402978
 2006-10-26T12:00:00,3487.366992238949,12554521.172060218,30031227.991827883,6.747395025010597,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.0787150455528127,-1.0787150455528127,0.0,27.31628793160728,0.0,0.9921945475379328,-1.150170020488029,-1.150170020488029,-1.150170020488029
 2006-10-26T13:00:00,3239.4911478445924,11662168.132240534,27896661.709231224,6.741656858298634,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.6306037479060078,-0.6306037479060078,0.0,27.31628793160728,0.0,0.9916782844392968,-0.696532323802712,-0.696532323802712,-0.696532323802712
 2006-10-26T14:00:00,2158.686231186394,7771270.432271018,18589382.33797917,6.71663717399252,6.666666666666692,24.62947915604555,-1.0,0.0,0.0,0.0,-0.2869550111007771,-0.2869550111007771,0.0,27.31628793160728,0.0,0.9911620213406608,-0.3314651406268365,-0.3314651406268365,-0.3314651406268365
 2006-10-26T15:00:00,5825.722955490363,20972602.6397653,50167824.230404034,6.801530245285605,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.2292881551804835,0.2292881551804835,0.0,27.31628793160728,0.0,0.9906457582420248,0.1135374480731592,0.1135374480731592,0.1135374480731592
 2006-10-26T16:00:00,2572.2173411713334,9259982.428216804,22150477.878915712,6.726210187680317,6.666666666666686,24.629479156045534,0.0,0.0,0.0,0.0,0.6742988187008443,0.6742988187008443,0.0,27.316287931607263,0.0,0.9901294951433884,0.622032129340729,0.622032129340729,0.622032129340729
 2006-10-26T17:00:00,1427.1185807619122,5137626.890742881,12289536.365290636,6.699702227995451,6.666666666666693,24.62947915604556,0.0,0.0,0.0,0.0,0.9172165254568948,0.9172165254568948,0.0,27.31628793160729,0.0,0.9896132320447536,0.8872480266594708,0.8872480266594708,0.8872480266594708
 2006-10-26T18:00:00,1578.813585725369,5683728.908611328,13595847.77140803,6.703213763631013,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.124697300298742,1.124697300298742,0.0,27.31628793160728,0.0,0.9890969689461172,1.0922286438376534,1.0922286438376534,1.0922286438376534
 2006-10-26T19:00:00,2534.5210536066334,9124275.79298388,21825858.81564522,6.72533735511142,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.423470238486277,1.423470238486277,0.0,27.31628793160728,0.0,0.9885807058474811,1.3689111426452925,1.3689111426452925,1.3689111426452925
 2006-10-26T20:00:00,3129.9776543871662,11267919.555793798,26953593.57286337,6.739121685165149,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.856538442656538,1.856538442656538,0.0,27.31628793160728,0.0,0.9880644427488452,1.7882980408851263,1.7882980408851263,1.7882980408851263
 2006-10-26T21:00:00,1357.5881411002354,4887317.307960846,11690779.6268978,6.698092701720921,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,2.180016798484567,2.180016798484567,0.0,27.31628793160728,0.0,0.9875481796502092,2.1506850540036004,2.1506850540036004,2.1506850540036004
 2006-10-26T22:00:00,502.23377327784016,1808041.5838002253,4324952.602943422,9.169429875956752,9.157803583472564,5.473217590232344,1.0,0.0,0.0,0.0,2.304928793257873,2.304928793257873,0.0,27.31628793160728,0.0,0.9870319165515732,2.2880469802099,2.2880469802099,2.2880469802099
 2006-10-26T23:00:00,207.1298622072736,745667.5039461851,1783684.9777226767,10.65787963010393,10.653084905455325,4.515404511941684,1.0,0.0,0.0,0.0,2.4092859928180763,2.4092859928180763,0.0,27.31628793160728,0.0,0.9865156534529372,2.3937031628616965,2.3937031628616965,2.3937031628616965
 2006-10-27T00:00:00,253.0784264368099,911082.3351725156,2179367.970463408,10.620504669882203,10.614646283027431,5.267971930598631,1.0,0.0,0.0,0.0,2.512454066644946,2.512454066644946,0.0,27.31628793160728,0.0,0.9859993903543012,2.495380969281626,2.495380969281626,2.495380969281626
 2006-10-27T01:00:00,164.87482904144915,593549.3845492168,1419808.5811090744,10.834260494226498,10.830443913038955,5.028518661025967,1.0,0.0,0.0,0.0,2.615109001360068,2.615109001360068,0.0,27.31628793160728,0.0,0.985483127255665,2.600210767844674,2.600210767844674,2.600210767844674
 2006-10-27T02:00:00,144.1673741050172,519002.5467780619,1241487.7156221769,11.43051134812738,11.427174102411902,2.873439234871981,1.0,0.0,0.0,0.0,2.714429507180629,2.714429507180629,0.0,27.31628793160728,0.0,0.9849668641570294,2.698598585133898,2.698598585133898,2.698598585133898
 2006-10-27T03:00:00,0.0,0.0,0.0,12.074785301912828,12.074785301912828,0.0,1.0,0.0,0.0,0.0,2.8020684364654223,2.8020684364654223,0.0,27.31628793160728,0.0,0.9844506010583934,2.7883050528533864,2.7883050528533864,2.7883050528533864
 2006-10-27T04:00:00,0.0,0.0,0.0,12.074785301912828,12.074785301912828,0.0,1.0,0.0,0.0,0.0,2.8877398945923534,2.8877398945923534,0.0,27.31628793160728,0.0,0.9839343379597576,2.8740322770296136,2.8740322770296136,2.8740322770296136
 2006-10-27T05:00:00,449.8908440054721,1619607.0384196995,3874204.962607064,8.482013842829916,8.47159963704251,16.41965277069703,1.0,0.0,0.0,0.0,2.977043542762332,2.977043542762332,0.0,27.31628793160728,0.0,0.9834180748611216,2.962504810264156,2.962504810264156,2.962504810264156
 2006-10-27T06:00:00,514.0962502878583,1850746.50103629,4427105.531622417,10.336049323873576,10.324148783588749,8.209826385348515,0.0,0.0,0.0,0.0,3.07199287804309,3.07199287804309,0.0,27.31628793160728,0.0,0.9829018117624856,3.0542495709218334,3.0542495709218334,3.0542495709218334
 2006-10-27T07:00:00,2482.88826650808,8938397.759429082,21381226.51722036,6.724142185355767,6.666666666666693,24.62947915604556,0.0,0.0,0.0,0.0,3.246786230564304,3.246786230564304,0.0,27.31628793160728,0.0,0.9823855486638498,3.206706981002622,3.206706981002622,3.206706981002622
 2006-10-27T08:00:00,2106.989505377754,7585162.219359912,18144199.435621783,7.164715615049669,7.115941666580205,21.961285580807285,0.0,0.0,0.0,0.0,3.495230022589265,3.495230022589265,0.0,27.31628793160728,0.0,0.9818692855652136,3.4554876506464005,3.4554876506464005,3.4554876506464005
 2006-10-27T09:00:00,3829.360487661266,13785697.755580556,32976282.141737096,6.7553120083302725,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,3.919250809618143,3.919250809618143,0.0,27.31628793160728,0.0,0.981353022466578,3.844353895900563,3.844353895900563,3.844353895900563
 2006-10-27T10:00:00,5686.79771652721,20472471.77949795,48472324.155488506,6.796969846251344,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.5250898791696725,4.5250898791696725,0.0,27.31628793160728,0.0,0.9808367593679418,4.409283421021788,4.409283421021788,4.409283421021788
 2006-10-27T11:00:00,15076.247388910662,54274490.60007838,125090599.31840336,7.002958735261465,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.815462065604901,5.815462065604901,0.0,27.31628793160728,0.0,0.9803204962693058,5.513665787971923,5.513665787971923,5.513665787971923
 2006-10-27T12:00:00,22991.82173238108,82770558.23657188,188391385.4391497,7.173162598992512,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.211578101570793,7.211578101570793,0.0,27.31628793160728,1.5761890047981042,0.9727475554554124,7.109982052232433,6.694137526626832,1.110819685654688
 2006-10-27T13:00:00,28183.59652079137,101460947.47484893,228604515.5504046,7.28129918822398,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.346030572736793,7.346030572736793,0.0,27.31628793160728,2.3360277098520794,0.9516478549512802,7.326768549668189,6.699987661579255,1.10987373146e-05
