Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-27T14:00:00,32793.50001608135,118056600.05789287,263350329.9560714,7.374739359184112,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.44405564102135,7.44405564102135,0.0,27.31628793160728,2.6915377677014383,0.9262381754852412,7.432374428576284,6.699988775364198,9.83042801032e-05
 2006-10-27T15:00:00,38923.19496614007,140123501.8781042,318333393.2413967,7.522628908014354,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.59917105139213,7.59917105139213,0.0,27.31628793160728,3.141451323752325,0.8960984244966436,7.571831491274231,6.699998811942055,0.001146680131689
 2006-10-27T16:00:00,17615.79166174558,63416849.98228408,146383687.12089336,7.060216764965779,6.66666666666669,24.629479156045548,0.0,22898.40279726085,82434250.07013905,189970457.1471133,7.235135048571815,6.7,27.31628793160728,27.31628793160728,0.0,0.8827116469692035,6.8207847288020576,6.8207847288020576,6.8207847288020576
 2006-10-27T17:00:00,5583.973223141987,20102303.60331115,47903627.93385656,6.795440834030257,6.66666666666669,24.629479156045548,0.0,5649.33660554311,20337611.7799552,48490324.42239329,6.836661528830274,6.7,27.31628793160728,27.31628793160728,0.0,0.8821953838705675,6.7,6.7,6.7
 2006-10-27T18:00:00,4891.629660791002,17609866.77884761,42123942.195280366,6.779903243201304,6.66666666666669,24.629479156045548,1.0,78729.51064429492,283426238.3194617,1020201675.943668,-0.91022960502886,-3.8,27.31628793160728,27.31628793160728,0.0,0.8832622663868946,-2.0500000000000003,-1.3239448542128025,-1.3239448542128025
 2006-10-27T19:00:00,5285.729843058432,19028627.435010355,45517709.599638246,6.7890266611050025,6.66666666666669,24.629479156045548,1.0,58898.53041618329,212034709.4982599,498096372.53303134,-2.385910526734456,-3.8,27.31628793160728,27.31628793160728,0.0,0.937934683834245,-3.8,-2.541428004713774,-2.541428004713774
 2006-10-27T20:00:00,5190.717535493682,18686583.12777725,44699517.457298,6.786827119849015,6.66666666666669,24.629479156045548,1.0,39130.202881153215,140868730.37215155,327240369.267072,-2.8705922616699286,-3.800000000000002,27.31628793160729,27.31628793160729,0.0,0.9751269606455878,-3.800000000000002,-3.01732687891471,-3.01732687891471
 2006-10-27T21:00:00,2518.2528295361385,9065710.1863301,21685766.09033972,6.724960765595205,6.666666666666692,24.62947915604555,1.0,18309.30826971402,65913509.77097048,153118163.4146767,-3.34577399611508,-3.7808014888678656,22.7635732763394,27.31628793160728,0.0,0.9962335269896504,-3.8,-3.4278892874259608,-3.4278892874259608
 2006-10-27T22:00:00,198.67567860664772,715232.442983932,1710882.3401568015,8.395248026077779,8.390649025804827,8.209826385348515,1.0,0.0,0.0,0.0,-3.637857992703426,-3.637857992703426,0.0,27.31628793160728,0.0,1.0,-3.64957692019687,-3.64957692019687,-3.64957692019687
 2006-10-27T23:00:00,203.39817807579269,732233.4410728537,1751549.8290000462,8.424578800153677,8.419870481610056,8.209826385348515,1.0,0.0,0.0,0.0,-3.54840320505834,-3.54840320505834,0.0,27.31628793160728,0.0,0.999833310493796,-3.562276243497394,-3.562276243497394,-3.562276243497394
 2006-10-28T00:00:00,0.0,0.0,0.0,9.297404200954215,9.297404200954215,0.0,1.0,0.0,0.0,0.0,-3.463299328860446,-3.463299328860446,0.0,27.31628793160728,0.0,0.9993267314188058,-3.4771781298969784,-3.4771781298969784,-3.4771781298969784
 2006-10-28T01:00:00,82.84774044164506,298251.86558992224,713437.7848238654,8.9369528966336,8.935035113916308,3.4207609938952146,1.0,0.0,0.0,0.0,-3.3771824374416712,-3.3771824374416712,0.0,27.31628793160728,0.0,0.9988104683201698,-3.3909750358961683,-3.3909750358961683,-3.3909750358961683
 2006-10-28T02:00:00,0.0,0.0,0.0,9.301167565287328,9.301167565287328,0.0,1.0,0.0,0.0,0.0,-3.292952434812566,-3.292952434812566,0.0,27.31628793160728,0.0,0.998294205221534,-3.30682905769146,-3.30682905769146,-3.30682905769146
 2006-10-28T03:00:00,0.0,0.0,0.0,9.301167565287328,9.301167565287328,0.0,1.0,0.0,0.0,0.0,-3.20969592438042,-3.20969592438042,0.0,27.31628793160728,0.0,0.997777942122898,-3.223571605495722,-3.223571605495722,-3.223571605495722
 2006-10-28T04:00:00,0.0,0.0,0.0,9.301167565287328,9.301167565287328,0.0,1.0,0.0,0.0,0.0,-3.123612507344754,-3.123612507344754,0.0,27.31628793160728,0.0,0.997261679024262,-3.137386981234688,-3.137386981234688,-3.137386981234688
 2006-10-28T05:00:00,149.20464298381015,537136.7147417166,1284865.8202185186,8.649919063918531,8.646465233004086,6.157369789011386,1.0,0.0,0.0,0.0,-3.03537866671406,-3.03537866671406,0.0,27.31628793160728,0.0,0.996745415925626,-3.049119669338083,-3.049119669338083,-3.049119669338083
 2006-10-28T06:00:00,0.0,0.0,0.0,9.308389000148892,9.308389000148892,0.0,0.0,0.0,0.0,0.0,-2.946338853374234,-2.946338853374234,0.0,27.31628793160728,0.0,0.99622915282699,-2.960061531155864,-2.960061531155864,-2.960061531155864
 2006-10-28T07:00:00,1502.7433819966366,5409876.175187892,12940774.291431185,7.141740020891738,7.106953722247057,20.52456596337129,0.0,0.0,0.0,0.0,-2.807490994169308,-2.807490994169308,0.0,27.31628793160728,0.0,0.995712889728354,-2.843823792253819,-2.843823792253819,-2.843823792253819
 2006-10-28T08:00:00,880.0852831833317,3168307.0194599936,7578795.650228512,7.189009247492052,7.168636693781373,19.49833766520273,0.0,0.0,0.0,0.0,-2.6185643306358384,-2.6185643306358384,0.0,27.31628793160728,0.0,0.9951966266297184,-2.639564370343383,-2.639564370343383,-2.639564370343383
 2006-10-28T09:00:00,1923.247511589682,6923691.041722853,16561917.525113717,6.711187051760601,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,-2.403332603282481,-2.403332603282481,0.0,27.31628793160728,0.0,0.9946803635310822,-2.442401949618532,-2.442401949618532,-2.442401949618532
 2006-10-28T10:00:00,4076.081253494174,14673892.512579022,35091902.18268424,6.760999340310569,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,-1.9853637109592208,-1.9853637109592208,0.0,27.31628793160728,0.0,0.9941641004324464,-2.0667964609467893,-2.0667964609467893,-2.0667964609467893
 2006-10-28T11:00:00,4856.090545190139,17481925.9626845,41594065.15344102,6.778478784885185,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.406762333987868,-1.406762333987868,0.0,27.31628793160728,0.0,0.9936478373338103,-1.5064582628480838,-1.5064582628480838,-1.5064582628480838
 2006-10-28T12:00:00,5401.624182927856,19445847.058540285,46134943.19702228,6.790685965367085,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.7723692517933863,-0.7723692517933863,0.0,27.31628793160728,0.0,0.9931315742351744,-0.8826871601685032,-0.8826871601685032,-0.8826871601685032
 2006-10-28T13:00:00,5879.234355551224,21165243.679984413,50420445.88632448,6.802206715189079,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.0745006758247763,-0.0745006758247763,0.0,27.31628793160728,0.0,0.9926153111365384,-0.1953505072108954,-0.1953505072108954,-0.1953505072108954
 2006-10-28T14:00:00,6137.217395877367,22093982.625158515,52850237.80438902,6.808738784531337,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.7019817544333735,0.7019817544333735,0.0,27.31628793160728,0.0,0.9920990480379024,0.5771334456708884,0.5771334456708884,0.5771334456708884
 2006-10-28T15:00:00,11515.953254435835,41457431.71596901,99168862.49621835,6.933267176156813,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.916567095875842,1.916567095875842,0.0,27.31628793160728,0.0,0.9915827849392668,1.68389315091711,1.68389315091711,1.68389315091711
 2006-10-28T16:00:00,5092.529371642583,18333105.737913296,43853976.64060919,6.784554844460776,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,2.91764379422145,2.91764379422145,0.0,27.31628793160728,0.0,0.9910665218406308,2.819558597790788,2.819558597790788,2.819558597790788
 2006-10-28T17:00:00,3176.6660309118583,11435997.711282687,27355647.409784377,6.740202494290432,6.666666666666692,24.62947915604555,0.0,0.0,0.0,0.0,3.40496628777636,3.40496628777636,0.0,27.31628793160728,0.0,0.9905502587419946,3.340484276217701,3.340484276217701,3.340484276217701
 2006-10-28T18:00:00,3611.154205456886,13000155.139644789,31097213.312814742,6.750260626253996,6.666666666666692,24.62947915604555,1.0,0.0,0.0,0.0,3.83205158861616,3.83205158861616,0.0,27.31628793160728,0.0,0.9900339956433588,3.759901102084904,3.759901102084904,3.759901102084904
 2006-10-28T19:00:00,4231.212514387167,15232365.051793804,36436804.03703545,6.764614710900296,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.344312674278206,4.344312674278206,0.0,27.31628793160728,0.0,0.9895177325447228,4.25875934309613,4.25875934309613,4.25875934309613
 2006-10-28T20:00:00,4080.8239969344654,14690966.388964074,35141743.360878885,6.761133267326624,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.858364403535704,4.858364403535704,0.0,27.31628793160728,0.0,0.9890014694460868,4.776227987693254,4.776227987693254,4.776227987693254
 2006-10-28T21:00:00,2466.115377588425,8878015.359318329,21236787.9042643,6.723753920365579,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.217766966623212,5.217766966623212,0.0,27.31628793160728,0.0,0.9884852063474509,5.176743099869015,5.176743099869015,5.176743099869015
 2006-10-28T22:00:00,146.84769582864052,528651.7049831059,1264569.1271721276,10.0752537422147,10.071854439977251,2.052456596337129,1.0,0.0,0.0,0.0,5.360409591528909,5.360409591528909,0.0,27.31628793160728,0.0,0.9879689432488148,5.347149477080573,5.347149477080573,5.347149477080573
 2006-10-28T23:00:00,166.58796102447147,599716.6596880973,1434561.1027899678,9.315255643044052,9.31139941811672,6.841521987790429,1.0,0.0,0.0,0.0,5.446982569356408,5.446982569356408,0.0,27.31628793160728,0.0,0.987452680150179,5.4333252615758525,5.4333252615758525,5.4333252615758525
 2006-10-29T00:00:00,0.0,0.0,0.0,10.328881837113228,10.328881837113228,0.0,1.0,0.0,0.0,0.0,5.531598522013316,5.531598522013316,0.0,27.31628793160728,0.0,0.986936417051543,5.517819374903489,5.517819374903489,5.517819374903489
 2006-10-29T01:00:00,0.0,0.0,0.0,10.328881837113228,10.328881837113228,0.0,1.0,0.0,0.0,0.0,5.617082287265483,5.617082287265483,0.0,27.31628793160728,0.0,0.986420153952907,5.603403730043811,5.603403730043811,5.603403730043811
 2006-10-29T02:00:00,0.0,0.0,0.0,10.328881837113228,10.328881837113228,0.0,1.0,0.0,0.0,0.0,5.700723340852264,5.700723340852264,0.0,27.31628793160728,0.0,0.9859038908542712,5.686946198608401,5.686946198608401,5.686946198608401
 2006-10-29T03:00:00,0.0,0.0,0.0,10.328881837113228,10.328881837113228,0.0,1.0,0.0,0.0,0.0,5.78338325953844,5.78338325953844,0.0,27.31628793160728,0.0,0.9853876277556352,5.76960697551181,5.76960697551181,5.76960697551181
 2006-10-29T04:00:00,0.0,0.0,0.0,10.328881837113228,10.328881837113228,0.0,1.0,0.0,0.0,0.0,5.866037868081108,5.866037868081108,0.0,27.31628793160728,0.0,0.9848713646569992,5.852262468482518,5.852262468482518,5.852262468482518
 2006-10-29T05:00:00,103.06508979199974,371034.32325119904,887538.1387820625,9.728555621616565,9.726169841621225,4.104913192674258,1.0,0.0,0.0,0.0,5.952644349568252,5.952644349568252,0.0,27.31628793160731,0.0,0.9843551015583648,5.939017504290444,5.939017504290444,5.939017504290444
 2006-10-29T06:00:00,0.0,0.0,0.0,10.34419623627804,10.34419623627804,0.0,0.0,0.0,0.0,0.0,6.044499439098984,6.044499439098984,0.0,27.31628793160728,0.0,0.9838388384597272,6.030881117643151,6.030881117643151,6.030881117643151
 2006-10-29T07:00:00,2531.3154199722003,9112735.511899924,21798253.71565197,6.725263147646154,6.666666666666688,24.629479156045544,0.0,0.0,0.0,0.0,6.230020047708685,6.230020047708685,0.0,27.31628793160728,0.0,0.9833225753610916,6.184979223679586,6.184979223679586,6.184979223679586
 2006-10-29T08:00:00,228.3256043985704,821972.1758348534,1966210.6963004544,9.276739831058515,9.27145445163622,4.241743632430066,0.0,0.0,0.0,0.0,6.431870112640064,6.431870112640064,0.0,27.31628793160728,0.0,0.9828063122624554,6.4190417482132665,6.4190417482132665,6.4190417482132665
 2006-10-29T09:00:00,55.06752321539278,198243.08357541403,474210.299147496,9.790717702778172,9.78944298367984,2.052456596337129,0.0,0.0,0.0,0.0,6.527925159363981,6.527925159363981,0.0,27.31628793160728,0.0,0.9822900491638192,6.513811628035744,6.513811628035744,6.513811628035744
 2006-10-29T10:00:00,987.5503045351326,3555181.096326477,8504223.505841322,7.734237587083734,7.711377325942011,17.103804969476077,0.0,234.53027325237025,844308.9837085328,2020688.5620146133,6.64899070752686,6.643295286568674,4.55271465526788,27.31628793160728,0.0,0.9817737860651836,6.625318632587593,6.625318632587593,6.625318632587593
 2006-10-29T11:00:00,2275.507949072135,8191828.616659686,19524770.937983967,6.719151666365028,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.7533745343763085,6.7533745343763085,0.0,27.31628793160728,0.1655152701953502,0.9805755148830289,6.740894643427466,6.699992342029681,1.1166666666666667
 2006-10-29T12:00:00,5081.7578746083245,18294328.34858997,43167103.19110798,6.782707659892654,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.822374632147246,6.822374632147246,0.0,27.31628793160728,0.4434967791050395,0.9771816232335416,6.810638633212776,6.6999912842516025,0.0
 2006-10-29T13:00:00,7896.346675958671,28426848.03345122,66541402.09669414,6.845545729165465,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.88946182791013,6.88946182791013,0.0,27.31628793160728,0.7042120394506677,0.9712844592253708,6.877366296375854,6.700006093606663,0.0
 2006-10-29T14:00:00,9546.55710277621,34367605.56999435,80208774.04662037,6.882289347528474,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.927932697715783,6.927932697715783,0.0,27.31628793160728,0.901375262812434,0.9631310286581896,6.928588891665066,6.699958002479366,8.881784197001252e-16
 2006-10-29T15:00:00,13858.755889910411,49891521.20367748,116884307.8362128,6.980900618673417,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.030904517926881,7.030904517926881,0.0,27.31628793160728,1.196944538528401,0.9526977227788888,7.007624515698272,6.699982652105533,7.686901485707646e-10
 2006-10-29T16:00:00,5030.555050184967,18109998.18066588,43165008.81108069,6.782702724808465,6.66666666666669,24.629479156045548,0.0,6440.05334131759,23184192.02874332,55229737.17145623,6.855645338254825,6.7,27.31628793160728,27.31628793160728,0.0,0.9476199104517046,6.731643059318522,6.731643059318522,6.731643059318522
 2006-10-29T17:00:00,2915.432355533568,10495556.479920842,25106051.057611573,6.734155136336805,6.66666666666669,24.629479156045548,0.0,2980.142686760799,10728513.672338877,25676600.964128137,6.772368751029547,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9471036473530688,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T18:00:00,3233.065027144172,11639034.09771902,27841323.59991069,6.74150808808258,6.66666666666669,24.62947915604555,1.0,71175.04486548767,256230161.51575547,843715328.3775802,-1.4023314948330503,-3.792186368171037,27.31628793160728,27.31628793160728,0.0,0.9389544217411774,-2.0500000000000007,-1.790610643999644,-1.790610643999644
 2006-10-29T19:00:00,4416.107742041316,15897987.871348737,38029016.94397638,6.768895097666359,6.666666666666692,24.62947915604555,1.0,37516.47869534462,135059323.30324057,313745021.4391271,-2.908892911633437,-3.800000000000002,27.31628793160729,27.31628793160729,0.0,0.97576378234442,-3.800000000000002,-3.026888145881589,-3.026888145881589
 2006-10-29T20:00:00,4404.429651573687,15855946.745665276,37928451.84769515,6.768624893925302,6.66666666666669,24.629479156045548,1.0,19159.986030012387,68975949.70804457,160232261.57697883,-3.3184181315142207,-3.773649269036487,22.7635732763394,27.31628793160728,0.0,0.9964871286019612,-3.8,-3.433184516993833,-3.433184516993833
 2006-10-29T21:00:00,2417.820033291236,8704152.11984845,20820895.77167245,6.722635853658171,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-3.4696493011348504,-3.4696493011348504,0.0,27.31628793160728,0.0,1.0,-3.5131504122125947,-3.5131504122125947,-3.5131504122125947
 2006-10-29T22:00:00,115.7124686371423,416564.88709371246,996450.1972040096,9.270865533486228,9.268186963383622,2.052456596337129,1.0,0.0,0.0,0.0,-3.308411922255013,-3.308411922255013,0.0,27.31628793160728,0.0,0.9999839629062528,-3.3215348691905504,-3.3215348691905504,-3.3215348691905504
 2006-10-29T23:00:00,595.8660103248559,2145117.6371694813,5131260.36017161,9.523740197311165,9.509946693809711,9.304469903394985,1.0,0.0,0.0,0.0,-3.219850420942344,-3.219850420942344,0.0,27.31628793160728,0.0,0.9996077133196674,-3.233957344775544,-3.233957344775544,-3.233957344775544
 2006-10-30T00:00:00,273.1116698594491,983202.0114940166,2351882.9085183823,10.92870524488451,10.922383078608776,3.2839305541394066,1.0,0.0,0.0,0.0,-3.103023494469706,-3.103023494469706,0.0,27.31628793160728,0.0,0.9990914502210312,-3.1172517135537348,-3.1172517135537348,-3.1172517135537348
 2006-10-30T01:00:00,96.1797279609766,346247.0206595157,828245.3051302385,11.473123666557385,11.47089726166164,2.052456596337129,1.0,0.0,0.0,0.0,-3.003616893714326,-3.003616893714326,0.0,27.31628793160728,0.0,0.9985751871223952,-3.0174368984258,-3.0174368984258,-3.0174368984258
 2006-10-30T02:00:00,169.68642080359805,610871.1148929528,1461243.2822845664,11.330637461142103,11.326709481922324,3.1861945257424016,1.0,0.0,0.0,0.0,-2.908568841286037,-2.908568841286037,0.0,27.31628793160728,0.0,0.9980589240237596,-2.922548166483119,-2.922548166483119,-2.922548166483119
 2006-10-30T03:00:00,121.60367832677696,437773.24197639705,1047181.9560727536,11.204735178391926,11.201920259461067,4.104913192674258,1.0,0.0,0.0,0.0,-2.818399255483805,-2.818399255483805,0.0,27.31628793160728,0.0,0.9975426609251232,-2.8321779305100456,-2.8321779305100456,-2.8321779305100456
 2006-10-30T04:00:00,0.0,0.0,0.0,12.135101369026346,12.135101369026346,0.0,1.0,0.0,0.0,0.0,-2.731363422479074,-2.731363422479074,0.0,27.31628793160728,0.0,0.9970263978264874,-2.745133339472947,-2.745133339472947,-2.745133339472947
 2006-10-30T05:00:00,389.99829676640167,1403993.8683590458,3358444.291260832,8.955054608006927,8.946026813068938,14.367196174359904,1.0,0.0,0.0,0.0,-2.642357427446397,-2.642357427446397,0.0,27.31628793160728,0.0,0.9965101347278514,-2.6565039476620256,-2.6565039476620256,-2.6565039476620256
 2006-10-30T06:00:00,1166.9838352361776,4201141.80685024,10049403.374164317,8.536929435904506,8.509915517176902,16.41965277069703,0.0,0.0,0.0,0.0,-2.5333850733319974,-2.5333850733319974,0.0,27.31628793160728,0.0,0.9959938716292156,-2.555997160200884,-2.555997160200884,-2.555997160200884
 2006-10-30T07:00:00,1973.3248835651727,7103969.580834623,16993155.470066004,6.712346368168649,6.666666666666689,24.629479156045544,0.0,0.0,0.0,0.0,-2.3697282125619754,-2.3697282125619754,0.0,27.31628793160728,0.0,0.9954776085305794,-2.4026510081302344,-2.4026510081302344,-2.4026510081302344
 2006-10-30T08:00:00,1527.090031086807,5497524.111912504,13150433.834373211,7.472591713618722,7.437241806990741,19.49833766520273,0.0,0.0,0.0,0.0,-2.1602255288716075,-2.1602255288716075,0.0,27.31628793160728,0.0,0.9949613454319436,-2.1905460132490613,-2.1905460132490613,-2.1905460132490613
 2006-10-30T09:00:00,3621.186724735313,13036272.209047124,30960260.282031342,6.749892541172596,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.8181913586845515,-1.8181913586845515,0.0,27.31628793160728,0.0,0.9944450823333076,-1.8888086734615752,-1.8888086734615752,-1.8888086734615752
 2006-10-30T10:00:00,14598.252983323524,52553710.73996469,120598260.85709403,6.990883609654095,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.7927597516120132,-0.7927597516120132,0.0,27.31628793160728,0.0,0.993928819234672,-1.0820653446026882,-1.0820653446026882,-1.0820653446026882
 2006-10-30T11:00:00,32106.194335870223,115582299.6091328,256990761.63411504,7.357639228734466,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.187141413630322,2.187141413630322,0.0,27.31628793160728,0.0,0.9934125561360356,1.5553697079284785,1.5553697079284785,1.5553697079284785
 2006-10-30T12:00:00,47816.41480812997,172139093.30926788,370511600.3273341,7.662962774687909,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.570763615335302,6.570763615335302,0.0,27.31628793160728,0.9116251252676902,0.9909252570866002,5.911588671924022,5.6592431496753415,3.4259961868428594
 2006-10-30T13:00:00,57752.52403230857,207909086.51631087,438167407.8454496,7.844956868571529,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.936886209380461,7.936886209380461,0.0,27.31628793160728,4.200086248786795,0.95818083990948,7.916913355571627,6.700027231449215,0.0033974216914801
 2006-10-30T14:00:00,63533.76676522224,228721560.35480008,475645111.7574395,7.945782156742447,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.042653274676246,8.042653274676246,0.0,27.31628793160728,4.531948807810725,0.9114632124896476,8.03031903522011,6.700004220229467,0.012245245706831
 2006-10-30T15:00:00,69869.3557531249,251529680.71124965,572660808.3390671,8.20683944819391,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.31673939653185,8.31673939653185,0.0,27.31628793160728,5.243070015517257,0.8575843504916915,8.280601910433282,6.6999581920286175,0.0559600902070854
 2006-10-30T16:00:00,39707.552314345536,142947188.33164394,315482337.71593547,7.514968207332905,6.66666666666669,24.629479156045548,0.0,43656.76316715517,157164347.4017586,397393096.35239375,7.818819630593317,6.7,27.31628793160728,27.31628793160728,0.0,0.8334920245633021,6.92761646875671,6.92761646875671,6.92761646875671
 2006-10-30T17:00:00,13987.193612873723,50353897.006345406,116841894.25351904,6.980782178012082,6.66666666666669,24.629479156045548,0.0,14051.098794773105,50583955.66118318,117446090.83658576,7.03094480153121,6.7,27.31628793160728,27.31628793160728,0.0,0.8329757614646661,6.7,6.7,6.7
 2006-10-30T18:00:00,6522.956850648569,23482644.662334844,55973638.175322905,6.817135576625393,6.66666666666669,24.629479156045548,1.0,80626.85586833944,290256681.12602186,1122585797.698625,-0.620584095325789,-3.8,27.31628793160728,27.31628793160728,0.0,0.8390414942468158,-2.0500000000000003,-1.0667948951558552,-1.0667948951558552
 2006-10-30T19:00:00,6689.334802685663,24081605.28966839,57604759.986601815,6.821520554989988,6.66666666666669,24.629479156045548,1.0,65046.67061137319,234168014.20094347,621408314.5426813,-2.0363380081315694,-3.8,27.31628793160728,27.31628793160728,0.0,0.9041202160500876,-3.8,-2.2202661080357267,-2.2202661080357267
 2006-10-30T20:00:00,6962.477508098379,25064919.029154163,59956910.15571481,6.827843973706251,6.66666666666669,24.629479156045548,1.0,53925.56360120839,194132028.9643502,450971884.79678905,-2.519552168941801,-3.8,27.31628793160728,27.31628793160728,0.0,0.9527929215396715,-3.8,-2.7135937963482504,-2.7135937963482504
 2006-10-30T21:00:00,4149.696429128072,14938907.14486106,35734833.71189755,6.762727667442943,6.66666666666669,24.629479156045548,1.0,31964.545922312227,115072365.32032402,267314990.4906259,-3.040681607913053,-3.8,27.31628793160728,27.31628793160728,0.0,0.984178162942447,-3.8,-3.158466830163173,-3.158466830163173
 2006-10-30T22:00:00,1206.999412617068,4345197.885421444,10393994.84682106,7.063945158421604,7.036004985197519,20.52456596337129,1.0,9415.905021825129,33897258.078570455,78743886.03821427,-3.52724069357951,-3.7509770089959273,13.65814396580364,27.31628793160728,0.0,0.9991364182001764,-3.7694133812493313,-3.5725974340028643,-3.5725974340028643
 2006-10-30T23:00:00,665.9319157277848,2397354.8966200254,5734628.226040609,8.812550483705364,8.797135012754675,6.294200228767195,1.0,0.0,0.0,0.0,-3.633233701742308,-3.633233701742308,0.0,27.31628793160728,0.0,1.0,-3.6487598104593055,-3.6487598104593055,-3.6487598104593055
 2006-10-31T00:00:00,409.532352064864,1474316.4674335103,3526660.504116729,9.386038301753349,9.376558131398609,5.131141490842823,1.0,0.0,0.0,0.0,-3.5431124265399325,-3.5431124265399325,0.0,27.31628793160728,0.0,0.9998287045338105,-3.557295685629263,-3.557295685629263,-3.557295685629263
 2006-10-31T01:00:00,301.25011805360964,1084500.424992995,2594195.276254751,9.483850816155886,9.476877267383266,3.772610696124436,1.0,0.0,0.0,0.0,-3.447453692287622,-3.447453692287622,0.0,27.31628793160728,0.0,0.9993212042668228,-3.464721691460537,-3.464721691460537,-3.464721691460537
 2006-10-31T02:00:00,421.8443960563071,1518639.8258027057,3632684.848837345,8.352307529576512,8.342542541078082,12.998891776801818,1.0,0.0,0.0,0.0,-3.346474784523972,-3.346474784523972,0.0,27.31628793160728,0.0,0.9988049411681869,-3.36140026213376,-3.36140026213376,-3.36140026213376
 2006-10-31T03:00:00,0.0,0.0,0.0,10.27482276517833,10.27482276517833,0.0,1.0,0.0,0.0,0.0,-3.260011629654707,-3.260011629654707,0.0,27.31628793160728,0.0,0.9982886780695508,-3.2738831727796947,-3.2738831727796947,-3.2738831727796947
 2006-10-31T04:00:00,0.0,0.0,0.0,10.27482276517833,10.27482276517833,0.0,1.0,0.0,0.0,0.0,-3.173923946438632,-3.173923946438632,0.0,27.31628793160728,0.0,0.9977724149709148,-3.18769900117503,-3.18769900117503,-3.18769900117503
 2006-10-31T05:00:00,822.2482232250949,2960093.603610341,7080735.670350196,8.976940612304954,8.957906708428471,9.23605468351708,1.0,0.0,0.0,0.0,-3.07956373229696,-3.07956373229696,0.0,27.31628793160728,0.0,0.9972561518722792,-3.0959135573249004,-3.0959135573249004,-3.0959135573249004
 2006-10-31T06:00:00,2370.563891115952,8534030.008017428,20413952.65876276,6.721541898807853,6.666666666666689,24.629479156045544,0.0,0.0,0.0,0.0,-2.851036246852284,-2.851036246852284,0.0,27.31628793160728,0.0,0.9967398887736432,-2.905210637074058,-2.905210637074058,-2.905210637074058
 2006-10-31T07:00:00,899.375338528248,3237751.2187016928,7744910.673777048,7.141840399717772,7.1210213200430745,20.52456596337129,0.0,0.0,0.0,0.0,-2.617269864907421,-2.617269864907421,0.0,27.31628793160728,0.0,0.996223625675007,-2.638769629893081,-2.638769629893081,-2.638769629893081
 2006-10-31T08:00:00,329.2366792184684,1185252.0451864863,2835199.678980232,8.264479741949119,8.256858467568103,10.262282981685646,0.0,0.0,0.0,0.0,-2.478203530069476,-2.478203530069476,0.0,27.31628793160728,0.0,0.995707362576371,-2.493433516267022,-2.493433516267022,-2.493433516267022
 2006-10-31T09:00:00,465.1132592387172,1674407.7332593815,4004463.5972615313,7.555775711147812,7.5450113567609876,16.41965277069703,0.0,0.0,0.0,0.0,-2.366564830806549,-2.366564830806549,0.0,27.31628793160728,0.0,0.9951910994777352,-2.381645460451438,-2.381645460451438,-2.381645460451438
 2006-10-31T10:00:00,99.16379664162032,356989.6679098332,849912.3900696681,8.864837272075949,8.862552633844995,4.104913192674258,0.0,0.0,0.0,0.0,-2.278942899265076,-2.278942899265076,0.0,27.31628793160728,0.0,0.9946748363790991,-2.2928059343924194,-2.2928059343924194,-2.2928059343924194
 2006-10-31T11:00:00,0.0,0.0,0.0,9.301749220834706,9.301749220834706,0.0,-1.0,0.0,0.0,0.0,-2.192379035104697,-2.192379035104697,0.0,27.31628793160728,0.0,0.9941585732804632,-2.206145129101565,-2.206145129101565,-2.206145129101565
 2006-10-31T12:00:00,377.1070121879702,1357585.2438766928,3244937.917863805,8.432111082113915,8.423388369445368,8.209826385348515,-1.0,0.0,0.0,0.0,-2.0991088825393605,-2.0991088825393605,0.0,27.31628793160728,0.0,0.9936423101818272,-2.1163221963162138,-2.1163221963162138,-2.1163221963162138
 2006-10-31T13:00:00,2085.9859333184404,7509549.359946385,17963328.577303812,6.71495421701488,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.895516708660949,-1.895516708660949,0.0,27.31628793160728,0.0,0.9931260470831912,-1.937630495338529,-1.937630495338529,-1.937630495338529
 2006-10-31T14:00:00,1818.247519181984,6545691.069055142,15657717.10165576,6.708756383212262,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.6306385544685382,-1.6306385544685382,0.0,27.31628793160728,0.0,0.9926097839845552,-1.6684431432764182,-1.6684431432764182,-1.6684431432764182
 2006-10-31T15:00:00,5718.506192337718,20586622.292415783,49244534.23369633,6.799048336276951,6.666666666666688,24.629479156045544,-1.0,0.0,0.0,0.0,-1.1215143699333323,-1.1215143699333323,0.0,27.31628793160728,0.0,0.9920935208859196,-1.2394999289540545,-1.2394999289540545,-1.2394999289540545
 2006-10-31T16:00:00,1494.3673858753134,5379722.589151128,12868644.96012251,7.1401203679122816,7.105527859116546,20.52456596337129,0.0,0.0,0.0,0.0,-0.7128778039751928,-0.7128778039751928,0.0,27.31628793160728,0.0,0.9915772577872836,-0.7463245542115636,-0.7463245542115636,-0.7463245542115636
 2006-10-31T17:00:00,687.8060397148638,2476101.74297351,5922995.784155201,7.1214494147300975,7.105527859116548,20.52456596337129,0.0,0.0,0.0,0.0,-0.5801202738949571,-0.5801202738949571,0.0,27.31628793160728,0.0,0.9910609946886476,-0.5983119878580931,-0.5983119878580931,-0.5983119878580931
 2006-10-31T18:00:00,1474.402970868167,5307850.6951254,12696722.733371677,6.700796804429039,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.399627796249546,-0.399627796249546,0.0,27.316287931607288,0.0,0.990544731590012,-0.4317681990911441,-0.4317681990911441,-0.4317681990911441
 2006-10-31T19:00:00,1985.3674843206647,7147322.94355439,17096859.52235174,6.712625023051326,6.666666666666694,24.62947915604556,1.0,0.0,0.0,0.0,-0.1591516197216165,-0.1591516197216165,0.0,27.31628793160728,0.0,0.9900284684913756,-0.199562087914782,-0.199562087914782,-0.199562087914782
 2006-10-31T20:00:00,2584.5825977758336,9304497.351993,22256960.460500494,6.726496234641375,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.1837236549105496,0.1837236549105496,0.0,27.31628793160728,0.0,0.9895122053927397,0.1300578998659488,0.1300578998659488,0.1300578998659488
 2006-10-31T21:00:00,134.47761650715395,484119.419425754,1158045.015082032,9.147031232825077,9.14391824611566,1.710380496947608,1.0,0.0,0.0,0.0,0.3951080447985942,0.3951080447985942,0.0,27.31628793160728,0.0,0.9889959422941036,0.3802156251232949,0.3802156251232949,0.3802156251232949
 2006-10-31T22:00:00,112.27889700006672,404204.0292002404,966882.2243210956,9.061917963341315,9.05931888894703,3.1471001143835973,1.0,0.0,0.0,0.0,0.4911141131089334,0.4911141131089334,0.0,27.316287931607288,0.0,0.988479679195468,0.4742447629297586,0.4742447629297586,0.4742447629297586
 2006-10-31T23:00:00,187.4037116444881,674653.361920157,1613814.5493248303,8.97925114104029,8.974913051963076,5.199556710720728,1.0,0.0,0.0,0.0,0.5951684949689442,0.5951684949689442,0.0,27.31628793160728,0.0,0.9879634160968318,0.580725476189465,0.580725476189465,0.580725476189465
 2006-11-01T00:00:00,98.79892459759743,355676.1285513508,850800.342074971,9.181854747373531,9.179567722250564,4.104913192674258,1.0,0.0,0.0,0.0,0.6892061868748781,0.6892061868748781,0.0,27.31628793160728,0.0,0.987447152998196,0.6756096214189177,0.6756096214189177,0.6756096214189177
 2006-11-01T01:00:00,50.69686622534908,182508.7184112568,436572.6783194656,9.433403944019137,9.432230398639495,2.052456596337129,1.0,0.0,0.0,0.0,0.7828503624997983,0.7828503624997983,0.0,27.31628793160728,0.0,0.9869308898995598,0.7693267812320963,0.7693267812320963,0.7693267812320963
 2006-11-01T02:00:00,0.0,0.0,0.0,9.684153157289751,9.684153157289751,0.0,1.0,0.0,0.0,0.0,0.8722337280133328,0.8722337280133328,0.0,27.31628793160728,0.0,0.986414626800924,0.8584424792022373,0.8584424792022373,0.8584424792022373
 2006-11-01T03:00:00,6416.811394525687,23100521.02029248,53198840.6484987,6.809679752572031,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.162995774919635,1.162995774919635,0.0,27.31628793160728,0.0,0.985898363702288,1.0493196151647493,1.0493196151647493,1.0493196151647493
 2006-11-01T04:00:00,16838.319357486344,60617949.68695083,138697741.5804176,7.039542921587095,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.715428930152568,2.715428930152568,0.0,27.31628793160728,0.0,0.985382100603652,2.387613716166145,2.387613716166145,2.387613716166145
 2006-11-01T05:00:00,20247.619678351843,72891430.84206665,166780250.578752,7.115051506539295,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,5.112717405512989,5.112717405512989,0.0,27.31628793160728,0.0,0.9848658375050162,4.701728738263984,4.701728738263984,4.701728738263984
 2006-11-01T06:00:00,19939.67671713748,71782836.1816949,164243715.17107606,7.108231226475534,6.66666666666669,24.629479156045548,0.0,15502.767346748811,55809962.44829571,127775475.60353804,7.044603126231981,6.68457339057688,22.7635732763394,27.31628793160728,0.0,0.9843495744063804,6.607030971998102,6.607030971998102,6.607030971998102
 2006-11-01T07:00:00,16226.68522044876,58416066.79361555,133659692.84885678,7.025997554330343,6.66666666666669,24.629479156045548,0.0,16300.472607970456,58681701.38869366,134350248.1499,7.078570972036986,6.7,27.31628793160728,27.31628793160728,0.0,0.9838333113077442,6.7,6.7,6.7
 2006-11-01T08:00:00,12856.846935187335,46284648.9666744,106500894.12557542,6.952976692563801,6.66666666666669,24.629479156045548,0.0,12928.557358476306,46542806.49051471,107160006.8790492,7.0019728411924405,6.7,27.31628793160728,27.31628793160728,0.0,0.9833170482091084,6.7,6.7,6.7
 2006-11-01T09:00:00,14500.06082781048,52200218.98011774,119902439.77517591,6.989008607620331,6.66666666666669,24.629479156045548,0.0,14566.788794908643,52440439.66167112,120527809.77835163,7.039632363065696,6.7,27.31628793160728,27.31628793160728,0.0,0.9828007851104724,6.7,6.7,6.7
 2006-11-01T10:00:00,17484.179274409074,62943045.38787267,144017709.08742842,7.053847013021809,6.66666666666669,24.629479156045548,0.0,17551.62098965025,63185835.56274092,144662347.6572992,7.107620779135931,6.7,27.31628793160728,27.31628793160728,0.0,0.9822845220118368,6.7,6.7,6.7
 2006-11-01T11:00:00,20212.875418324613,72766351.50596862,166494061.06682083,7.114282245860991,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.171019248080738,7.171019248080738,0.0,27.31628793160728,1.4677613844040591,0.9750400054912168,7.084930965942779,6.700034944660707,1.116666706149238
 2006-11-01T12:00:00,15609.511991624828,56194243.16984938,129268976.42313768,7.014193230353341,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.066010721028886,7.066010721028886,0.0,27.31628793160728,1.5684003456871272,0.9581204313148722,7.10887325019451,6.699990068680219,6.121000876528153e-08
 2006-11-01T13:00:00,10660.306258182209,38377102.529455945,88704812.65413757,6.905130783842448,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.9516444633326495,6.9516444633326495,0.0,27.31628793160728,0.9950305979171022,0.9469038440882588,6.953283771254217,6.69999995926283,7.460698725481053e-14
 2006-11-01T14:00:00,10772.522661174846,38781081.58022945,89638569.5991168,6.907641192896095,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.954225884650012,6.954225884650012,0.0,27.31628793160728,0.9949039213882678,0.9373508519757716,6.953195034531654,6.6999476162473295,1.613524129121894e-13
 2006-11-01T15:00:00,8719.915554505342,31391695.99621924,72872566.65589906,6.862572564680264,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.907092959579134,6.907092959579134,0.0,27.31628793160728,0.8485517323955899,0.9279164872583552,6.915419121541809,6.700010751530886,3.8811916643529295e-12
 2006-11-01T16:00:00,8843.507860650257,31836628.298340924,73847745.31599124,6.865188628500384,6.66666666666669,24.629479156045548,0.0,9611.603210749878,34601771.55869956,80334589.82538612,6.926392551453414,6.7,27.31628793160728,27.31628793160728,0.0,0.9247768702557232,6.7166310247697405,6.7166310247697405,6.7166310247697405
 2006-11-01T17:00:00,15055.178563492169,54198642.8285718,125274711.77707836,7.003452283135655,6.66666666666669,24.629479156045548,0.0,15123.09607897662,54443145.88431584,125915044.64479788,7.054810264353878,6.7,27.31628793160728,27.31628793160728,0.0,0.9242606071570872,6.7,6.7,6.7
 2006-11-01T18:00:00,15828.37853952373,56982162.74228544,131708538.1003531,7.020751003762785,6.66666666666669,24.629479156045548,1.0,81752.18273925467,294307857.86131674,1009162060.5798053,-0.941692570682834,-3.8,27.31628793160728,27.31628793160728,0.0,0.9197538664580968,-2.0500000000000003,-1.6078221757881754,-1.6078221757881754
 2006-11-01T19:00:00,17307.918260543815,62308505.73795774,144019844.22879648,7.053852769423361,6.66666666666669,24.629479156045548,1.0,60529.85530025631,217907479.08092272,491496173.5319346,-2.4046219189976283,-3.8,27.31628793160728,27.31628793160728,0.0,0.9634041025522024,-3.8,-2.8505719392639786,-2.8505719392639786
 2006-11-01T20:00:00,15668.25743414573,56405726.76292463,131084662.38484506,7.019073797234672,6.66666666666669,24.629479156045548,1.0,41307.05192980263,148705386.94728947,334489758.5750314,-2.850020352919716,-3.8,27.31628793160728,27.31628793160728,0.0,0.9903329541421328,-3.8,-3.261251280070232,-3.261251280070232
 2006-11-01T21:00:00,9584.545533160448,34504363.91937761,80527947.27276585,6.883147443448785,6.66666666666669,24.629479156045548,1.0,4539.847028156093,16343449.301361935,36938775.24104158,-3.104485030490718,-3.2094241192429984,4.55271465526788,27.31628793160728,0.0,0.9999658567312592,-3.393909494690775,-3.333614373189059,-3.333614373189059
 2006-11-01T22:00:00,6061.84714837473,21822649.734149028,50930751.57825686,6.803578605405325,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.247557851775673,-2.247557851775673,0.0,27.31628793160728,0.0,0.9995533947946872,-2.371653382149933,-2.371653382149933,-2.371653382149933
 2006-11-01T23:00:00,7016.664438578348,25259991.978882045,58587168.95215567,6.824162113852053,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.4914769755674415,-1.4914769755674415,0.0,27.31628793160728,0.0,0.9990371316960516,-1.625533546168577,-1.625533546168577,-1.625533546168577
 2006-11-02T00:00:00,10946.301212377826,39406684.364560165,91084587.51402764,6.911528827518765,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.3387164498910855,-0.3387164498910855,0.0,27.31628793160728,0.0,0.9985208685974156,-0.5477514476308379,-0.5477514476308379,-0.5477514476308379
 2006-11-02T01:00:00,5989.058179483106,21560609.44613918,50082529.92972732,6.801298742159652,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.6520096428251553,0.6520096428251553,0.0,27.31628793160728,0.0,0.9980046054987796,0.5373907618780516,0.5373907618780516,0.5373907618780516
 2006-11-02T02:00:00,2163.23083426472,7787631.003352991,18239876.45056571,6.715697767345445,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.0674018819643634,1.0674018819643634,0.0,27.31628793160728,0.0,0.9974883424001436,1.0248798467404985,1.0248798467404985,1.0248798467404985
 2006-11-02T03:00:00,757.6126848812111,2727405.66557236,6414395.960865329,6.683909139830395,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.2018048787900586,1.2018048787900586,0.0,27.31628793160728,0.0,0.9969720793015076,1.1849034690994111,1.1849034690994111,1.1849034690994111
 2006-11-02T04:00:00,2516.746592813439,9060287.73412838,21196741.044472247,6.723646310995448,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.4002073721977355,1.4002073721977355,0.0,27.31628793160728,0.0,0.996455816202872,1.3471865549262283,1.3471865549262283,1.3471865549262283
 2006-11-02T05:00:00,5602.613129452828,20169407.266030185,47265012.77211504,6.793724131868242,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,2.13705386338077,2.13705386338077,0.0,27.31628793160728,0.0,0.9959395531042358,1.997253166494385,1.997253166494385,1.997253166494385
 2006-11-02T06:00:00,5150.190063197512,18540684.227511045,43833125.38640902,6.784498010547647,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,2.872520365751904,2.872520365751904,0.0,27.31628793160728,0.0,0.9954232900055996,2.756967004100092,2.756967004100092,2.756967004100092
 2006-11-02T07:00:00,5652.173103129397,20347823.17126583,47362533.594172895,6.793987915097766,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.4668519147171266,3.4668519147171266,0.0,27.31628793160728,0.0,0.994907026906964,3.3502292943736904,3.3502292943736904,3.3502292943736904
 2006-11-02T08:00:00,15869.355604427366,57129680.17593852,129429623.7551142,7.0146279605608015,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.8614935160527,4.8614935160527,0.0,27.31628793160728,0.0,0.9943907638083278,4.557277581436399,4.557277581436399,4.557277581436399
 2006-11-02T09:00:00,34199.401538141334,123117845.5373088,270747066.2488074,7.394638417052744,6.66666666666669,24.629479156045548,0.0,27878.977617195065,100364319.42190224,220206800.27817008,7.278633110017981,6.65834204074224,22.7635732763394,27.31628793160728,0.0,0.993874500709692,6.547590062081157,6.547590062081157,6.547590062081157
 2006-11-02T10:00:00,56395.44520755659,203023602.7472037,435175823.2247778,7.836912442950019,6.66666666666669,24.629479156045548,0.0,56489.65198323801,203362747.13965684,436211355.0119766,7.928337981477209,6.7,27.31628793160728,27.31628793160728,0.0,0.993358237611056,6.7,6.7,6.7
 2006-11-02T11:00:00,71637.59936012274,257895357.69644183,587118998.6267833,8.245723534385816,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.357405747856863,8.357405747856863,0.0,27.31628793160728,4.4365701055037405,0.9693858215000372,8.049152532856846,6.700002495471694,1.1314826169200487
 2006-11-02T12:00:00,73429.13868123804,264344899.25245693,718301984.1573902,8.598763181872773,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.727654007166942,8.727654007166942,0.0,27.31628793160728,6.298917665669848,0.9031563012241182,8.681258190758614,6.699991190067219,0.0910324953234589
 2006-11-02T13:00:00,73923.49488279271,266124581.5780538,730740653.4648763,8.63224130680564,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.762716834877757,8.762716834877757,0.0,27.31628793160728,6.616472110205437,0.8281477355730393,8.77917042339765,6.700004953158529,0.1957018780986355
 2006-11-02T14:00:00,73543.3744168596,264756147.9006945,693625676.1420761,8.532346021242398,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.657971622629402,8.657971622629402,0.0,27.31628793160728,6.413930737184608,0.7548568334531188,8.678872366366944,6.699983334469675,0.2515834974083007
 2006-11-02T15:00:00,73693.83751658536,265297815.05970728,801510018.4569033,8.822777174072364,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.96168616065104,8.96168616065104,0.0,27.31628793160728,7.03234185883704,0.6799537623997737,8.8711240935825,6.699986410011486,0.4423949752875599
 2006-11-02T16:00:00,71804.01452124544,258494452.2764836,661521671.4343731,8.445945092336805,6.66666666666669,24.629479156045548,0.0,75000.28033398416,270001009.2023429,780372255.7857385,8.895487526558925,6.7,27.31628793160728,27.31628793160728,0.0,0.6464393351240026,7.031537148159228,7.031537148159228,7.031537148159228
 2006-11-02T17:00:00,70730.21408240109,254628770.69664395,582981704.0954437,8.234587040963817,6.66666666666669,24.629479156045548,0.0,70779.96950712193,254807890.22563893,584676342.8801315,8.34587954945892,6.7,27.31628793160728,27.31628793160728,0.0,0.6459230720253667,6.7,6.7,6.7
 2006-11-02T18:00:00,70561.22275583075,254020401.92099068,592490124.9222896,8.260171561352468,6.66666666666669,24.629479156045548,1.0,117612.69835150956,423405714.0654344,1797369683.577385,1.367048528409181,-3.717751969986573,27.31628793160728,27.31628793160728,0.0,0.6614460436806489,-2.0500000000000003,-0.5762249055725372,-0.5762249055725372
 2006-11-02T19:00:00,69572.23855166063,250460058.78597823,567600983.9847507,8.193199572657543,6.66666666666669,24.629479156045548,1.0,95123.68507636632,342445266.27491874,1405337204.834418,0.1812555127589306,-3.8,27.31628793160728,27.31628793160728,0.0,0.7477313855020477,-3.8,-1.4725121691749357,-1.4725121691749357
 2006-11-02T20:00:00,62905.32559505489,226459172.1421976,500683147.20550966,8.013146001774997,6.66666666666669,24.629479156045548,1.0,86047.83847782541,309772218.52017146,1243218095.418822,-0.2767137700301856,-3.8,27.31628793160728,27.31628793160728,0.0,0.826797516294517,-3.8,-1.7418864289519045,-1.7418864289519045
 2006-11-02T21:00:00,52760.73188596348,189938634.78946853,422044614.0895022,7.801583860220087,6.66666666666669,24.629479156045548,1.0,74868.15148987526,269525345.36355096,1019395910.6842358,-0.9094996747695956,-3.8,27.31628793160728,27.31628793160728,0.0,0.894274565971521,-3.8,-2.142113343433404,-2.142113343433404
 2006-11-02T22:00:00,34811.89396947019,125322818.29009268,279916858.4073587,7.419296674339148,6.66666666666669,24.629479156045548,1.0,67935.37035968785,244567333.29487628,703209589.8037603,-1.804594017873632,-3.8,27.31628793160728,27.31628793160728,0.0,0.9458750780960647,-3.8,-2.630749560200854,-2.630749560200854
 2006-11-02T23:00:00,28425.828707353663,102332983.3464732,228272480.3169396,7.280405884076548,6.66666666666669,24.629479156045548,1.0,62170.88179191696,223815174.45090103,483756048.5374332,-2.426565735259547,-3.8,27.31628793160728,27.31628793160728,0.0,0.9800254214525572,-3.8,-3.0922879370922858,-3.0922879370922858
 2006-11-03T00:00:00,29334.3966575708,105603827.96725488,234652243.71132252,7.297562188490424,6.66666666666669,24.629479156045548,1.0,33494.28912687803,120579440.85676092,258445025.05724272,-2.7323867871077607,-3.466309754048212,18.21085862107152,27.31628793160728,0.0,0.998015968585729,-3.678767692583012,-3.4003231515107744,-3.4003231515107744
 2006-11-03T01:00:00,23071.63054308742,83057869.9551147,186664617.8488552,7.168520273488379,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-0.8455535132679078,-0.8455535132679078,0.0,27.31628793160728,0.0,1.0,-1.299213127941328,-1.299213127941328,-1.299213127941328
 2006-11-03T02:00:00,18396.247141791333,66226489.7104488,150200888.84974304,7.070472251371903,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,1.4828764363470766,1.4828764363470766,0.0,27.31628793160728,0.0,0.999884131647557,1.117126629525614,1.117126629525614,1.117126629525614
 2006-11-03T03:00:00,15836.444199599828,57011199.11855938,129945281.5762482,7.016010218701351,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,3.533305544175649,3.533305544175649,0.0,27.31628793160728,0.0,0.9993959782224724,3.2186875682695177,3.2186875682695177,3.2186875682695177
 2006-11-03T04:00:00,13485.894096837088,48549218.74861352,111083714.1589418,6.965297721370803,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,5.22826276411601,5.22826276411601,0.0,27.31628793160728,0.0,0.9988797151238366,4.958479510460248,4.958479510460248,4.958479510460248
 2006-11-03T05:00:00,16306.612739926764,58703805.86373637,135111542.04280102,7.029900637903442,6.66666666666669,24.62947915604555,1.0,9797.81872452912,35272147.40830483,81390171.9853615,6.839977322608744,6.610631444120622,18.21085862107152,27.31628793160728,0.0,0.9983634520252004,6.490224083642485,6.490224083642485,6.490224083642485
 2006-11-03T06:00:00,22263.131981037088,80147275.1317335,184105478.53704625,7.161638681024557,6.66666666666669,24.629479156045548,0.0,22296.28475725645,80266625.12612322,184491865.663696,7.21980208899318,6.7,27.31628793160728,27.31628793160728,0.0,0.9978471889265644,6.7,6.7,6.7
 2006-11-03T07:00:00,26850.74675324196,96662688.31167103,219973626.13086125,7.258090613160295,6.66666666666669,24.629479156045548,0.0,26911.024767940657,96879689.16458637,220605509.0079436,7.321501211131332,6.7,27.31628793160728,27.31628793160728,0.0,0.9973309258279284,6.7,6.7,6.7
 2006-11-03T08:00:00,36395.475479745735,131023711.72708468,291280761.4731741,7.449860490813102,6.66666666666669,24.629479156045548,0.0,36477.39517242922,131318622.62074517,292130113.76932603,7.522869177122836,6.7,27.31628793160728,27.31628793160728,0.0,0.9968146627292928,6.7,6.7,6.7
 2006-11-03T09:00:00,61672.60895245328,222021392.2288318,481837838.6483838,7.962452166417951,6.66666666666669,24.629479156045548,0.0,61778.460720392526,222402458.59341303,483160928.3563389,8.060392259956872,6.7,27.31628793160728,27.31628793160728,0.0,0.9962983996306564,6.7,6.7,6.7
 2006-11-03T10:00:00,71901.04001858192,258843744.0668949,611593901.8043671,8.311580329975614,6.66666666666669,24.629479156045548,0.0,71931.0405010828,258951745.80389807,613348287.6881384,8.426486680570807,6.7,27.31628793160728,27.31628793160728,0.0,0.9957821365320204,6.7,6.7,6.7
 2006-11-03T11:00:00,72798.01009924745,262072836.35729083,719871014.1949295,8.602988472699069,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.732071992649326,8.732071992649326,0.0,27.31628793160728,5.259982188036684,0.9659854197071716,8.366088201914804,6.700004584691296,1.1581437484064137
