Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-03T12:00:00,72968.52127217382,262686676.57982576,757243027.7217628,8.70357692986727,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.83748178709728,8.83748178709728,0.0,27.31628793160728,6.748359659689942,0.8893874272579447,8.853602249737131,6.69999421387775,0.1364643609516447
 2006-11-03T13:00:00,72751.85696324107,261906685.0676678,734243751.1075443,8.641670116065988,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.772625008736759,8.772625008736759,0.0,27.31628793160728,6.632210852814322,0.8130983550202678,8.778915527895053,6.700031810884611,0.2165995656878948
 2006-11-03T14:00:00,72396.27609769646,260626593.95170724,697108200.0887464,8.541719385207939,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,8.667781266178311,8.667781266178311,0.0,27.31628793160728,6.475943557711246,0.7391395983361093,8.696174187309582,6.699983501221507,0.2769332444755443
 2006-11-03T15:00:00,73373.78036699754,264145609.3211912,868403609.0682013,9.002856717432826,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,9.151115545750748,9.151115545750748,0.0,27.31628793160728,7.400218738691408,0.6626920513093607,8.990689101678177,6.700030084424093,0.5412419219135348
 2006-11-03T16:00:00,71804.01452124544,258494452.2764836,767222986.6446251,8.73044460520033,6.66666666666669,24.629479156045548,0.0,77139.23180029157,277701234.4810496,907568172.456714,9.252538814251976,6.7,27.31628793160728,27.31628793160728,0.0,0.6262763149658666,7.089845033706319,7.089845033706319,7.089845033706319
 2006-11-03T17:00:00,70971.86282884743,255498706.1838508,719557632.6680295,8.602141257819346,6.66666666666669,24.629479156045548,0.0,71003.14305162204,255611314.9858393,721822233.3583226,8.731347513205893,6.7,27.31628793160728,27.31628793160728,0.0,0.6257600518672306,6.7,6.7,6.7
 2006-11-03T18:00:00,70310.80333505594,253118892.00620133,828120449.6700876,8.894374295905182,6.66666666666669,24.629479156045548,1.0,128724.26023062112,463407336.8302361,2018856526.441986,2.081225129834524,-3.627744493226069,27.31628793160728,27.31628793160728,0.0,0.6399918264453112,-1.9616135842498472,-0.520756400775657,-0.520756400775657
 2006-11-03T19:00:00,70134.48468334226,252484144.8600321,907984028.3519418,9.109386390815333,6.66666666666669,24.629479156045548,1.0,113277.89882952672,407800435.7862963,1761842906.74549,1.187320929640249,-3.8,27.31628793160728,27.31628793160728,0.0,0.727154819285521,-3.8,-1.4249309877648324,-1.4249309877648324
 2006-11-03T20:00:00,70134.48468334226,252484144.8600321,835611869.9536628,8.914544384700415,6.66666666666669,24.629479156045548,1.0,105054.57193772716,378196458.97581774,1605617466.488677,0.7466155034392049,-3.8,27.31628793160728,27.31628793160728,0.0,0.8083529060313696,-3.8,-1.6640169189228944,-1.6640169189228944
 2006-11-03T21:00:00,52941.894411488494,190590819.88135865,442009732.6827015,7.855335849727546,6.66666666666669,24.629479156045548,1.0,77544.7004285249,279160921.5426896,1081360813.9527612,-0.734433632343861,-3.8,27.31628793160728,27.31628793160728,0.0,0.879100357623131,-3.8,-2.032999740859921,-2.032999740859921
 2006-11-03T22:00:00,16834.94893004097,60605816.14814749,139408416.0728885,7.041456190525882,6.66666666666669,24.629479156045548,1.0,65768.72704620234,236767417.36632845,604794940.8146968,-2.083450644588273,-3.8,27.31628793160728,27.31628793160728,0.0,0.9348803019666478,-3.8,-2.5086172092450063,-2.5086172092450063
 2006-11-03T23:00:00,7976.149834843231,28714139.40543563,66712158.24512926,6.846005049694058,6.66666666666669,24.629479156045548,1.0,44746.67538630843,161088031.39071035,362321925.99498105,-2.771049113143896,-3.8,27.31628793160728,27.31628793160728,0.0,0.9732060709786224,-3.8,-2.988811435946056,-2.988811435946056
 2006-11-04T00:00:00,5059.862432755505,18215504.75791982,42512222.80520862,6.7809470598475015,6.66666666666669,24.629479156045548,1.0,25187.873841058525,90676345.8278107,204942854.86805645,-3.217763557277804,-3.8,27.31628793160728,27.31628793160728,0.0,0.9954459668096496,-3.8,-3.356100711075884,-3.356100711075884
 2006-11-04T01:00:00,1563.0080887361044,5626829.119449976,13218320.023203518,7.37864819037648,7.343115730055687,20.52456596337129,1.0,0.0,0.0,0.0,-3.609754689654013,-3.609754689654013,0.0,27.31628793160728,0.0,1.0,-3.6583005494645247,-3.6583005494645247,-3.6583005494645247
 2006-11-04T02:00:00,0.0,0.0,0.0,10.725361047000677,10.725361047000677,0.0,1.0,0.0,0.0,0.0,-3.508053549058044,-3.508053549058044,0.0,27.31628793160728,0.0,1.0,-3.522023464101722,-3.522023464101722,-3.522023464101722
 2006-11-04T03:00:00,120.68021918660834,434448.78907179006,1039229.6493492974,10.05170552592115,10.04891198361168,4.104913192674258,1.0,0.0,0.0,0.0,-3.4244330467265933,-3.4244330467265933,0.0,27.31628793160728,0.0,1.0,-3.438672530748672,-3.438672530748672,-3.438672530748672
 2006-11-04T04:00:00,0.0,0.0,0.0,10.742812989592124,10.742812989592124,0.0,1.0,0.0,0.0,0.0,-3.337996448158348,-3.337996448158348,0.0,27.31628793160728,0.0,0.999986018411086,-3.351771691114401,-3.351771691114401,-3.351771691114401
 2006-11-04T05:00:00,158.28768447959078,569835.6641265266,1363083.8255578112,9.935311577573293,9.931647483138208,4.789065391453304,1.0,0.0,0.0,0.0,-3.251121933900951,-3.251121933900951,0.0,27.31628793160728,0.0,0.9996149569923126,-3.265239571027783,-3.265239571027783,-3.265239571027783
 2006-11-04T06:00:00,1781.8490599374556,6414656.61577484,15344274.200304586,6.707913790632081,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-3.0386776886368736,-3.0386776886368736,0.0,27.31628793160728,0.0,0.9990986938936768,-3.084114994045039,-3.084114994045039,-3.084114994045039
 2006-11-04T07:00:00,5493.898918600248,19778036.106960893,47310343.69359998,6.793846148193865,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.485268656324943,-2.485268656324943,0.0,27.31628793160728,0.0,0.9985824307950408,-2.622109313728484,-2.622109313728484,-2.622109313728484
 2006-11-04T08:00:00,1244.669171706113,4480809.018142007,10714741.375053998,7.353637110222152,7.324834725582914,19.49833766520273,0.0,0.0,0.0,0.0,-1.993183513218764,-1.993183513218764,0.0,27.31628793160728,0.0,0.9980661676964048,-2.019871418800267,-2.019871418800267,-2.019871418800267
 2006-11-04T09:00:00,3382.120563513696,12175634.028649306,28619413.39567549,6.743600155676428,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.6883261558320657,-1.6883261558320657,0.0,27.31628793160728,0.0,0.9975499045977688,-1.760636019647715,-1.760636019647715,-1.760636019647715
 2006-11-04T10:00:00,7529.541605303936,27106349.779094167,63262105.36349504,6.836729594310143,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.9256106645263124,-0.9256106645263124,0.0,27.31628793160728,0.0,0.9970336414991328,-1.0771892927779727,-1.0771892927779727,-1.0771892927779727
 2006-11-04T11:00:00,11435.933008256774,41169358.82972439,95507950.50692144,6.923421609698845,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,0.2378419551664281,0.2378419551664281,0.0,27.31628793160728,0.0,0.9965173784004968,0.0030054073258925,0.0030054073258925,0.0030054073258925
 2006-11-04T12:00:00,14893.713722532835,53617369.40111821,123931156.71208812,6.999839913410913,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.921122905031266,1.921122905031266,0.0,27.31628793160728,0.0,0.996001115301861,1.6208946414591978,1.6208946414591978,1.6208946414591978
 2006-11-04T13:00:00,13057.80446894138,47008096.088188976,109242084.14435638,6.960346610162357,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.628683510849549,3.628683510849549,0.0,27.31628793160728,0.0,0.995484852203225,3.372108613325087,3.372108613325087,3.372108613325087
 2006-11-04T14:00:00,8531.219990026064,30712391.96409384,71977994.82981856,6.860161655373156,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,4.854797772840657,4.854797772840657,0.0,27.31628793160728,0.0,0.9949685891045892,4.687214425116963,4.687214425116963,4.687214425116963
 2006-11-04T15:00:00,13451.818118885429,48426545.227987535,114818427.51735744,6.975345564688816,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.370409770957745,6.370409770957745,0.0,27.31628793160728,0.0522056207390222,0.9943748359229316,6.094065981831622,6.081112725545413,4.964446624895529
 2006-11-04T16:00:00,6161.798379903766,22182474.16765356,53061915.30698716,6.809308526902388,6.66666666666669,24.629479156045548,0.0,7445.354543910039,26803276.35807614,64148404.205513366,6.880777823256963,6.7,27.31628793160728,27.31628793160728,0.0,0.9934711224091888,6.730973151528153,6.730973151528153,6.730973151528153
 2006-11-04T17:00:00,4428.593401849019,15942936.24665647,38136536.36970589,6.769184032331636,6.66666666666669,24.629479156045548,0.0,4625.175812113698,16650632.923609309,39850036.12215057,6.812312686200158,6.7,27.31628793160728,27.31628793160728,0.0,0.9929548593105528,6.7,6.7,6.7
 2006-11-04T18:00:00,4979.229331460955,17925225.59325944,42878300.90996483,6.78193116779619,6.66666666666669,24.629479156045548,1.0,5012.703735638336,18045733.448298007,43188936.60466896,6.821722154178538,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.992438596211917,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-04T19:00:00,6311.433310389436,22721159.917401973,54350486.51929636,6.812771962160401,6.66666666666669,24.629479156045548,1.0,6331.279743104086,22792607.075174708,54549651.02112228,6.853736926223565,6.7,27.31628793160728,27.31628793160728,0.0,0.9919223331132808,6.7,6.7,6.7
 2006-11-04T20:00:00,6819.8762792204725,24551554.605193697,58728909.195139736,6.82454266757543,6.66666666666669,24.629479156045548,1.0,6975.272353557121,25110980.472805634,60098224.70382158,6.869372417707723,6.7,27.31628793160728,27.31628793160728,0.0,0.9914060700146448,6.7,6.7,6.7
 2006-11-04T21:00:00,4353.802857673568,15673690.287624843,37492482.59252546,6.767452649908797,6.66666666666669,24.629479156045548,1.0,4409.246545617154,15873287.564221757,37989611.909263335,6.807069766919892,6.7,27.31628793160728,27.31628793160728,0.0,0.9908898069160093,6.7,6.7,6.7
 2006-11-04T22:00:00,1969.6244166528995,7090647.899950439,16958152.52674785,6.712252153152168,6.66666666666669,24.629479156045548,1.0,2028.180046323032,7301448.166762914,17471346.87421689,6.749243351151006,6.7,27.31628793160728,27.31628793160728,0.0,0.990373543817373,6.7,6.7,6.7
 2006-11-04T23:00:00,1237.7942908269945,4456059.44697718,10659182.884260483,6.695319628749118,6.66666666666669,24.629479156045548,1.0,1297.0928777199808,4669534.359791932,11175617.99392521,6.7314991420926775,6.7,27.31628793160728,27.31628793160728,0.0,0.989857280718737,6.7,6.7,6.7
 2006-11-05T00:00:00,368.83915031215287,1327820.94112375,3176233.7144290367,7.575792033058678,7.567254031364738,12.314739578022774,1.0,724.2642112447561,2607351.1604811223,6240185.487542487,6.717588535262119,6.7,27.31628793160728,27.31628793160728,0.0,0.9893410176201012,6.7,6.7,6.7
 2006-11-05T01:00:00,0.0,0.0,0.0,8.467841396062783,8.467841396062783,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9888247545214652,6.7,6.7,6.7
 2006-11-05T02:00:00,0.0,0.0,0.0,8.467841396062783,8.467841396062783,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9883084914228292,6.7,6.7,6.7
 2006-11-05T03:00:00,0.0,0.0,0.0,8.467841396062783,8.467841396062783,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9877922283241932,6.7,6.7,6.7
 2006-11-05T04:00:00,0.0,0.0,0.0,8.467841396062783,8.467841396062783,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9872759652255572,6.7,6.7,6.7
 2006-11-05T05:00:00,106.6659602243753,383997.4568077511,918546.7940696656,8.170114742203177,8.167645607830101,4.104913192674258,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9867597021269212,6.7,6.7,6.7
 2006-11-05T06:00:00,1346.814733833004,4848533.041798815,11598005.149588397,6.69784329359225,6.66666666666669,24.629479156045548,0.0,1402.5228932325665,5049082.415637239,12083992.09627428,6.734059407901057,6.7,27.31628793160728,27.31628793160728,0.0,0.9862434390282854,6.7,6.7,6.7
 2006-11-05T07:00:00,3182.7540982433,11457914.75367588,27408074.39509078,6.740343454621024,6.66666666666669,24.629479156045548,0.0,3243.1678775183614,11675404.3590661,27942798.786332507,6.778755532633046,6.7,27.31628793160728,27.31628793160728,0.0,0.9857271759296494,6.7,6.7,6.7
 2006-11-05T08:00:00,52.65418637003176,189555.07093211432,453428.01004932873,9.202698496649113,9.201479642456478,2.052456596337129,0.0,658.2955119160532,2369863.8428977923,5671806.00144924,6.715986528168602,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9852109128310133,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T09:00:00,114.56239942879826,412424.63794367376,986546.4530098868,9.00309988820897,9.000447963826902,4.104913192674258,0.0,678.0214317683551,2440877.154366079,5841762.485394795,6.71646556010596,6.7,27.31628793160728,27.31628793160728,0.0,0.9846946497323776,6.7,6.7,6.7
 2006-11-05T10:00:00,200.991958204698,723571.0495369127,1730828.827250552,8.538978278639348,8.53432566020229,8.209826385348515,0.0,667.0112299174398,2401240.427702784,5746899.725730178,6.7161981838269655,6.7,27.31628793160728,27.31628793160728,0.0,0.9841783866337416,6.7,6.7,6.7
 2006-11-05T11:00:00,0.0,0.0,0.0,9.471007958103511,9.471007958103511,0.0,-1.0,0.0,0.0,0.0,6.715928765301207,6.715928765301207,0.0,27.31628793160728,0.0540186826491814,0.9834237579563564,6.713274122459903,6.699993195145368,1.1166666666666667
 2006-11-05T12:00:00,0.0,0.0,0.0,9.471007958103511,9.471007958103511,0.0,-1.0,0.0,0.0,0.0,6.715928676989528,6.715928676989528,0.0,27.31628793160728,0.0648142718832101,0.9823355270410844,6.715928449534087,6.699993341016924,0.0
 2006-11-05T13:00:00,0.0,0.0,0.0,9.471007958103511,9.471007958103511,0.0,-1.0,0.0,0.0,0.0,6.715930200919093,6.715930200919093,0.0,27.31628793160728,0.0648141252140896,0.9812473072387874,6.715929944702901,6.699994868697885,0.0
 2006-11-05T14:00:00,0.0,0.0,0.0,9.471007958103511,9.471007958103511,0.0,-1.0,0.0,0.0,0.0,6.715931855270696,6.715931855270696,0.0,27.31628793160728,0.0648140088941675,0.9801590880741,6.715931577798898,6.699996526517192,0.0
 2006-11-05T15:00:00,1011.9576605084816,3643047.577830534,8714405.822054263,7.733338289598268,7.70991236694802,16.41965277069703,-1.0,0.0,0.0,0.0,6.730916226722918,6.730916226722918,0.0,27.31628793160728,0.0741030637264371,0.9790260812879004,6.718221961531188,6.699996065817076,0.0
 2006-11-05T16:00:00,280.6841705264169,1010463.0138951011,2417092.9923736462,8.617876827362212,8.6113794591649,8.209826385348515,0.0,847.2170407134939,3049981.346568578,7299534.341442739,6.720574321452385,6.7,27.31628793160728,27.31628793160728,0.0,0.9782340659049316,6.70265350141623,6.70265350141623,6.70265350141623
 2006-11-05T17:00:00,2190.780179329788,7886808.645587238,18865757.229407903,6.717380085825487,6.66666666666669,24.629479156045548,0.0,2255.8160455367533,8120937.763932312,19435877.58634518,6.75478023064334,6.7,27.31628793160728,27.31628793160728,0.0,0.9777178028062956,6.7,6.7,6.7
 2006-11-05T18:00:00,3427.4380389891576,12338776.940360967,29515153.812551264,6.746007712140032,6.66666666666669,24.629479156045548,1.0,3435.0874221499,12366314.71973964,29596357.72047784,6.783415779441995,6.7,27.31628793160728,27.31628793160728,0.0,0.9772015397076598,6.7,6.7,6.7
 2006-11-05T19:00:00,4956.00102010934,17841603.672393627,42678271.857783645,6.781393442341472,6.66666666666669,24.629479156045548,1.0,5072.22537496777,18260011.349883974,43701768.88903647,6.823167357101398,6.7,27.31628793160728,27.31628793160728,0.0,0.9766852766090238,6.7,6.7,6.7
 2006-11-05T20:00:00,5239.857935828167,18863488.5689814,45122686.73352812,6.787964718021716,6.66666666666669,24.629479156045548,1.0,5288.4297042889775,19038346.935440324,45564563.01475384,6.828416876421829,6.7,27.31628793160728,27.31628793160728,0.0,0.976169013510388,6.7,6.7,6.7
 2006-11-05T21:00:00,3055.876806524726,11001156.503489014,26315479.069429383,6.737406311006733,6.66666666666669,24.629479156045548,1.0,3116.3532286652207,11218871.623194795,26850176.89628893,6.77567626949972,6.7,27.31628793160728,27.31628793160728,0.0,0.975652750411752,6.7,6.7,6.7
 2006-11-05T22:00:00,1247.7934431296308,4492056.395266672,10745289.91664158,6.695551094170402,6.66666666666669,24.629479156045548,1.0,1306.3560684551078,4702881.846438387,11255428.686620256,6.731724090004005,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.975136487313116,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T23:00:00,298.202262892462,1073528.1464128634,2567948.8750488563,8.181249390417502,8.174346504462655,8.209826385348515,1.0,760.7329323435156,2738638.5564366565,6553142.732752988,6.718470612797411,6.7,27.31628793160728,27.31628793160728,0.0,0.97462022421448,6.7,6.7,6.7
 2006-11-06T00:00:00,0.0,0.0,0.0,8.928186423360637,8.928186423360637,0.0,1.0,657.0619467488765,2365423.008295955,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.974103961115844,6.7,6.7,6.7
 2006-11-06T01:00:00,0.0,0.0,0.0,8.928186423360637,8.928186423360637,0.0,1.0,657.0619467488765,2365423.008295956,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.973587698017208,6.7,6.7,6.7
 2006-11-06T02:00:00,0.0,0.0,0.0,8.928186423360637,8.928186423360637,0.0,1.0,657.0619467488765,2365423.008295955,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9730714349185722,6.7,6.7,6.7
 2006-11-06T03:00:00,0.0,0.0,0.0,8.928186423360637,8.928186423360637,0.0,1.0,657.0619467488765,2365423.008295955,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9725551718199362,6.7,6.7,6.7
 2006-11-06T04:00:00,107.17297245440771,385822.70083586784,922912.8960338793,8.553747334819553,8.551266463911647,4.104913192674258,1.0,664.6615689164554,2392781.64809924,5726655.289720026,6.716141123991438,6.7,27.31628793160728,27.31628793160728,0.0,0.9720389087213004,6.7,6.7,6.7
 2006-11-06T05:00:00,0.0,0.0,0.0,8.969615867843489,8.969615867843489,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9715226456226644,6.7,6.7,6.7
 2006-11-06T06:00:00,1481.953761649416,5335033.541937897,12761745.86399571,6.700971584922349,6.66666666666669,24.62947915604555,1.0,1542.6179317049127,5553424.554137686,13291036.448844686,6.737461428462957,6.7,27.31628793160728,27.31628793160728,0.0,0.9710063825240284,6.7,6.7,6.7
 2006-11-06T07:00:00,3233.995960009714,11642385.456034971,27849340.266121164,6.741529690068881,6.66666666666669,24.629479156045548,0.0,3360.0451748733826,12096162.629544176,28949801.484318256,6.781593474428855,6.7,27.31628793160728,27.31628793160728,0.0,0.9704901194253924,6.7,6.7,6.7
 2006-11-06T08:00:00,1777.208654280637,6397951.155410292,15300884.286425348,6.707797147508717,6.66666666666669,24.629479156045548,0.0,1872.6801240934697,6741648.446736491,16131255.704663998,6.745466445957109,6.7,27.31628793160728,27.31628793160728,0.0,0.9699738563267564,6.7,6.7,6.7
 2006-11-06T09:00:00,0.0,0.0,0.0,9.330646083772258,9.330646083772258,0.0,0.0,657.0619467488765,2365423.008295955,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9694575932281204,6.7,6.7,6.7
 2006-11-06T10:00:00,151.6683651404861,546006.1145057499,1287936.5860169895,8.74436701933943,8.740904931853992,5.473217590232345,0.0,682.3664045862786,2456519.056510603,5818116.514781986,6.716398912552592,6.7,27.31628793160728,27.31628793160728,0.0,0.9689413301294846,6.7,6.7,6.7
 2006-11-06T11:00:00,3999.331324612323,14397592.768604364,33438063.553584844,6.756554094601288,6.66666666666669,24.629479156045548,0.0,4072.3016616991695,14660285.982117014,34069716.37733504,6.796020930975807,6.7,27.31628793160728,27.31628793160728,0.0,0.9684250670308486,6.7,6.7,6.7
 2006-11-06T12:00:00,5749.940966814484,20699787.480532147,48094984.66731525,6.7959553106823,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.837194908763013,6.837194908763013,0.0,27.31628793160728,0.4799120936704316,0.965617123686301,6.8202787620313226,6.699990182406662,1.1166666666666667
 2006-11-06T13:00:00,2216.024894327507,7977689.619579027,18685076.416525,6.716894544089899,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.754158801246223,6.754158801246223,0.0,27.31628793160728,0.2728974208647494,0.9614218568519548,6.7676022022864695,6.699913994404433,0.0
 2006-11-06T14:00:00,765.8538451364119,2757073.842491083,6484170.4856439,6.684096701146871,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.719726179888201,6.719726179888201,0.0,27.31628793160728,0.0816766977407092,0.9597021080009772,6.719972748322941,6.6998797343083405,0.0
 2006-11-06T15:00:00,118.09232629579807,425132.3746648731,1005741.9335878592,11.846565809406492,11.843862285591426,4.104913192674258,-1.0,0.0,0.0,0.0,6.716359525539335,6.716359525539335,0.0,27.31628793160728,0.068926349356308,0.9585320252459474,6.716932585476054,6.699983635414753,0.0
 2006-11-06T16:00:00,1426.0213667923144,5133676.920452332,12203326.514507966,8.562218886164892,8.52941317009417,16.41965277069703,-1.0,0.0,0.0,0.0,6.738157602607657,6.738157602607657,0.0,27.31628793160728,0.0665121728201827,0.9574231420642724,6.716331322510579,6.699977648673383,0.0
 2006-11-06T17:00:00,1333.5311513466336,4800712.144847881,11468316.576881737,6.697494678843342,6.66666666666669,24.629479156045548,0.0,1499.6946881464755,5398900.877327311,12904048.358612169,6.736370664230331,6.7,27.31628793160728,27.31628793160728,0.0,0.95666367141149,6.702655624043548,6.702655624043548,6.702655624043548
 2006-11-06T18:00:00,2174.636409813248,7828691.075327691,18701789.427391622,6.716939313310909,6.66666666666669,24.629479156045548,0.0,2233.363550384001,8040108.781382404,19216865.595580555,6.7541629695953285,6.7,27.31628793160728,27.31628793160728,0.0,0.9561474083128542,6.7,6.7,6.7
 2006-11-06T19:00:00,3236.600464648885,11651761.672735984,27834639.42630277,6.741490127215645,6.66666666666669,24.629479156045548,1.0,3293.16090762092,11855379.267435314,28335839.24815568,6.779863292459187,6.7,27.31628793160728,27.31628793160728,0.0,0.9556311452142182,6.7,6.7,6.7
 2006-11-06T20:00:00,5135.763088231975,18488747.11763511,44167364.894498974,6.785396551482215,6.66666666666669,24.629479156045548,1.0,5191.376756053939,18688956.32179418,44668943.11047416,6.825892914893927,6.7,27.31628793160728,27.31628793160728,0.0,0.9551148821155824,6.7,6.7,6.7
 2006-11-06T21:00:00,6450.923279059563,23223323.80461443,55253474.85385288,6.815199489521279,6.66666666666669,24.629479156045548,1.0,6505.656174172184,23420362.22701986,55751982.3746464,6.857125069956507,6.7,27.31628793160728,27.31628793160728,0.0,0.9545986190169464,6.7,6.7,6.7
 2006-11-06T22:00:00,4522.504190980162,16281015.087528585,38429944.83648749,6.769972793200501,6.66666666666669,24.629479156045548,1.0,4579.651967114791,16486747.081613244,38937075.98535986,6.809739859327723,6.7,27.31628793160728,27.31628793160728,0.0,0.9540823559183104,6.7,6.7,6.7
 2006-11-06T23:00:00,2646.847669114818,9528651.608813344,22409773.934101865,6.726907051554875,6.66666666666669,24.629479156045548,1.0,2707.5765265650134,9747275.49563405,22936798.304669555,6.764647035090935,6.7,27.31628793160728,27.31628793160728,0.0,0.9535660928196744,6.7,6.7,6.7
 2006-11-07T00:00:00,1369.345639228208,4929644.3012215495,11593688.057996508,6.697831692338959,6.66666666666669,24.629479156045548,1.0,1433.951626325373,5162225.854771342,12147490.166567676,6.734238366314891,6.7,27.31628793160728,27.31628793160728,0.0,0.9530498297210384,6.7,6.7,6.7
 2006-11-07T01:00:00,784.917066472146,2825701.439299726,6645570.9642488565,6.684530566074021,6.66666666666669,24.629479156045548,1.0,849.8551973394333,3059478.7104219594,7199411.377036721,6.720292153930522,6.7,27.31628793160728,27.31628793160728,0.0,0.9525335666224024,6.7,6.7,6.7
 2006-11-07T02:00:00,1794.5914697055605,6460529.290940018,15113773.63264842,6.707294249840884,6.66666666666669,24.629479156045548,1.0,1859.0638080533647,6692629.708992114,15666175.490244577,6.744155436116685,6.7,27.31628793160728,27.31628793160728,0.0,0.9520173035237666,6.7,6.7,6.7
 2006-11-07T03:00:00,1798.6030302377897,6474970.908856042,15167145.419322196,6.70743771964191,6.66666666666669,24.629479156045548,1.0,1864.1420193950896,6710911.269822322,15729238.793448169,6.7443331799057455,6.7,27.31628793160728,27.31628793160728,0.0,0.9515010404251306,6.7,6.7,6.7
 2006-11-07T04:00:00,0.0,0.0,0.0,12.76797092277556,12.76797092277556,0.0,1.0,661.2565077124672,2380523.4277648814,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9509847773264948,6.7,6.7,6.7
 2006-11-07T05:00:00,0.0,0.0,0.0,12.76797092277556,12.76797092277556,0.0,1.0,659.6815448327467,2374853.561397888,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9504685142278588,6.7,6.7,6.7
 2006-11-07T06:00:00,3243.731391396121,11677433.009026036,27815341.70964758,6.741438243885656,6.666666666666689,24.629479156045544,1.0,45439.02853509438,163580502.7263398,631909087.2382154,3.2384732816605624,1.4499999999999986,27.31628793160728,27.31628793160728,0.0,0.9402350033209405,3.199999999999999,2.886238641322837,2.886238641322837
 2006-11-07T07:00:00,4690.591587484732,16886129.714945037,40338907.12175074,6.775104597508805,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-3.215756623637006,-3.215756623637006,0.0,27.31628793160728,0.0,0.9381818159777464,-3.3953575836300423,-3.3953575836300423,-3.3953575836300423
 2006-11-07T08:00:00,2292.295577412042,8252264.078683351,19713653.740297064,6.719659373361978,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.711171482422459,-2.711171482422459,0.0,27.31628793160728,0.0,0.93766555287911,-2.768100630793473,-2.768100630793473,-2.768100630793473
 2006-11-07T09:00:00,0.0,0.0,0.0,9.811422556825656,9.811422556825656,0.0,0.0,0.0,0.0,0.0,-2.518254317497348,-2.518254317497348,0.0,27.31628793160728,0.0,0.937149289780474,-2.5309299920926107,-2.5309299920926107,-2.5309299920926107
 2006-11-07T10:00:00,252.4974912026396,908990.9683295024,2150783.4427221552,8.59950908239986,8.593727587577172,9.578130782906603,0.0,0.0,0.0,0.0,-2.4301093053115577,-2.4301093053115577,0.0,27.31628793160728,0.0,0.9366330266818382,-2.4441847686851377,-2.4441847686851377,-2.4441847686851377
 2006-11-07T11:00:00,716.7877741602343,2580435.986976844,6068748.181126293,6.682980002455563,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-2.3394688968676665,-2.3394688968676665,0.0,27.31628793160728,0.0,0.9361167635832024,-2.3548440389946976,-2.3548440389946976,-2.3548440389946976
 2006-11-07T12:00:00,735.9249670444727,2649329.881360101,6230774.946502067,6.68341554724345,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-2.2462384079539124,-2.2462384079539124,0.0,27.31628793160728,0.0,0.9356005004845662,-2.261869359119656,-2.261869359119656,-2.261869359119656
 2006-11-07T13:00:00,2058.1279615358253,7409260.66152897,17333909.280569945,6.713262329313526,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-2.105233866428468,-2.105233866428468,0.0,27.31628793160728,0.0,0.9350842373859304,-2.139600922521688,-2.139600922521688,-2.139600922521688
 2006-11-07T14:00:00,1910.479079605838,6877724.686581017,16109930.830774538,6.709972087243347,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.870869510915102,-1.870869510915102,0.0,27.31628793160728,0.0,0.9345679742872944,-1.902657647063988,-1.902657647063988,-1.902657647063988
 2006-11-07T15:00:00,771.8541702124238,2778675.0127647254,6534972.777764292,6.684233263094883,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.7530441162078108,-1.7530441162078108,0.0,27.31628793160728,0.0,0.9340517111886588,-1.7694350014230302,-1.7694350014230302,-1.7694350014230302
 2006-11-07T16:00:00,2297.690346832916,8271685.248598496,19500597.66499956,9.67053934975066,9.618116196333238,10.262282981685646,-1.0,0.0,0.0,0.0,-1.546002956148821,-1.546002956148821,0.0,27.31628793160728,0.0,0.9335354480900224,-1.6163407220134738,-1.6163407220134738,-1.6163407220134738
 2006-11-07T17:00:00,2069.57013905782,7450452.500608152,17676072.524529655,6.714182031792387,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-1.3215615046633535,-1.3215615046633535,0.0,27.31628793160728,0.0,0.9330191849913864,-1.37591811214947,-1.37591811214947,-1.37591811214947
 2006-11-07T18:00:00,2777.6279547172894,9999460.636982244,23723551.20860781,6.730438701461485,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.9642532006354312,-0.9642532006354312,0.0,27.31628793160728,0.0,0.9325029218927506,-1.0315720819872096,-1.0315720819872096,-1.0315720819872096
 2006-11-07T19:00:00,4235.344974919128,15247241.90970886,36173823.50576192,6.763907766889269,6.66666666666669,24.629479156045548,1.0,56211.66160146504,202361981.7652741,567181586.21563,-2.190558110925848,-3.8,27.31628793160728,27.31628793160728,0.0,0.9514902989130838,-3.298578494825416,-2.369193518980382,-2.369193518980382
 2006-11-07T20:00:00,6179.7842101857095,22247223.15666855,52781160.60126145,6.808553083212078,6.66666666666669,24.629479156045548,1.0,35498.876615682944,127795955.81645864,294142027.42860687,-2.964527814928984,-3.8,27.31628793160728,27.31628793160728,0.0,0.9834045323696992,-3.8,-3.145949499142189,-3.145949499142189
 2006-11-07T21:00:00,7235.693276750105,26048495.79630037,61799615.635792285,6.832797845465692,6.66666666666669,24.629479156045548,1.0,12853.291291643896,46271848.64991802,106501769.07244244,-3.2864898982203807,-3.589055650539787,13.65814396580364,27.31628793160728,0.0,0.998970418543338,-3.687132099468689,-3.4861568517736,-3.4861568517736
 2006-11-07T22:00:00,4578.186821293503,16481472.556656614,39102014.83718304,6.771779490036999,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.837184985040226,-2.837184985040226,0.0,27.31628793160728,0.0,0.9999019798591988,-2.9422182139266666,-2.9422182139266666,-2.9422182139266666
 2006-11-07T23:00:00,2257.854775649916,8128277.192339697,19284200.1394612,6.718504946924317,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.386822695266959,-2.386822695266959,0.0,27.31628793160728,0.0,0.9994227505399348,-2.439477308996864,-2.439477308996864,-2.439477308996864
 2006-11-08T00:00:00,1325.9007334420312,4773242.640391313,11269911.100268291,6.696961336055296,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-2.142996439714872,-2.142996439714872,0.0,27.31628793160728,0.0,0.9989064874412992,-2.1729754300980537,-2.1729754300980537,-2.1729754300980537
 2006-11-08T01:00:00,1047.2698980616783,3770171.633022042,8866804.817445673,6.690501488409069,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.9829481591966065,-1.9829481591966065,0.0,27.31628793160728,0.0,0.9983902243426628,-2.005649246041082,-2.005649246041082,-2.005649246041082
 2006-11-08T02:00:00,699.9660608318151,2519877.818994534,5926325.631739377,6.682597156602256,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.8727332706151087,-1.8727332706151087,0.0,27.31628793160728,0.0,0.9978739612440272,-1.8879924335211,-1.8879924335211,-1.8879924335211
 2006-11-08T03:00:00,669.8839108923399,2411582.0792124243,5671632.402710129,6.681912514394338,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.7846051931385134,-1.7846051931385134,0.0,27.31628793160728,0.0,0.997357698145391,-1.7993042903311889,-1.7993042903311889,-1.7993042903311889
 2006-11-08T04:00:00,671.3310233394207,2416791.6840219144,5683884.510443683,6.681945449332413,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.696303949906106,-1.696303949906106,0.0,27.31628793160728,0.0,0.9968414350467552,-1.7110174416452886,-1.7110174416452886,-1.7110174416452886
 2006-11-08T05:00:00,616.3377152484383,2218815.7748943777,5218278.719605151,6.680693854108686,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,-1.6076798819947584,-1.6076798819947584,0.0,27.31628793160728,0.0,0.9963251719481192,-1.6215941654002972,-1.6215941654002972,-1.6215941654002972
 2006-11-08T06:00:00,3389.045491154239,12200563.76815526,28693658.571803205,6.743799377091027,6.66666666666669,24.62947915604555,1.0,0.0,0.0,0.0,-1.3136508171999948,-1.3136508171999948,0.0,27.31628793160728,0.0,0.9958089088494834,-1.387227917026957,-1.387227917026957,-1.387227917026957
 2006-11-08T07:00:00,8433.703489294741,30361332.561461065,71055168.86154674,6.857680952269007,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-0.5197585006922514,-0.5197585006922514,0.0,27.31628793160728,0.0,0.9952926457508472,-0.697250296029908,-0.697250296029908,-0.697250296029908
 2006-11-08T08:00:00,7336.731082502282,26412231.89700821,61642139.60089449,6.832374524369396,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,0.5016953313868248,0.5016953313868248,0.0,27.31628793160728,0.0,0.9947763826522116,0.3502484038340149,0.3502484038340149,0.3502484038340149
 2006-11-08T09:00:00,12765.186483034418,45954671.33892389,105758032.87520877,6.950984793071743,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.555867439860336,1.555867439860336,0.0,27.31628793160728,0.0,0.9942601195535752,1.3192198171691178,1.3192198171691178,1.3192198171691178
 2006-11-08T10:00:00,27823.544560085284,100164760.416307,227949990.90110904,7.27954008046929,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,4.313140409768061,4.313140409768061,0.0,27.31628793160728,0.0,0.9937438564549396,3.7571289879511,3.7571289879511,3.7571289879511
 2006-11-08T11:00:00,43062.42993862997,155024747.77906787,347216521.2269729,7.600305337509248,6.66666666666669,24.629479156045548,0.0,35317.21220253928,127141963.9291414,284423545.8172724,7.478939464313473,6.677872629145461,22.7635732763394,27.31628793160728,0.0,0.9932275933563034,6.537063991086776,6.537063991086776,6.537063991086776
 2006-11-08T12:00:00,47708.97560558812,171752312.18011728,381634512.6065763,7.692880446886348,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.777618524142564,7.777618524142564,0.0,27.31628793160728,3.180975592334015,0.976219118055024,7.606856301746412,6.699957379319785,1.1175250302757125
 2006-11-08T13:00:00,34599.47902975473,124558124.50711703,279894485.8019592,7.419236661801288,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.490707444076075,7.490707444076075,0.0,27.31628793160728,3.0923035594971275,0.9405274155864292,7.556928595020486,6.700004708381749,0.0003898719878983
 2006-11-08T14:00:00,26642.37425976346,95912547.33514848,217528513.5082351,7.251513642144666,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.314790279386268,7.314790279386268,0.0,27.31628793160728,2.304573100270144,0.9153714174005202,7.317288601379922,6.699954554989321,1.77136434282e-05
 2006-11-08T15:00:00,26865.804439320647,96716895.98155431,219352766.6456649,7.256419292383479,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.319978377166733,7.319978377166733,0.0,27.31628793160728,2.308390407126617,0.8927472393769625,7.31844694225233,6.699995742285956,3.38080555197e-05
 2006-11-08T16:00:00,41971.245397185005,151096483.42986602,348494957.0408803,7.603761319874547,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.683306014433058,7.683306014433058,0.0,27.31628793160728,3.090003213227886,0.866198203713329,7.557046127168977,6.699986388897891,0.002236456128895
 2006-11-08T17:00:00,47573.46253415817,171264465.12296942,384180306.21731126,7.699728078814117,6.66666666666669,24.629479156045548,0.0,52320.9008465709,188355243.0476552,445608488.3038817,7.954703263438233,6.7,27.31628793160728,27.31628793160728,0.0,0.8516602638841131,6.870895209479751,6.870895209479751,6.870895209479751
 2006-11-08T18:00:00,55159.43836116546,198573978.10019565,445440983.09329486,7.864524903768257,6.66666666666669,24.629479156045548,0.0,55256.41710924524,198923101.59328288,446513833.2460325,7.957328305689425,6.7,27.31628793160728,27.31628793160728,0.0,0.8511440007854771,6.7,6.7,6.7
 2006-11-08T19:00:00,61046.94539645541,219769003.42723948,496135740.186154,8.000910819748128,6.66666666666669,24.629479156045548,1.0,99350.39934635854,357661437.64689064,1515517680.1954684,0.5252341452976746,-3.764167984453653,27.31628793160728,27.31628793160728,0.0,0.8555321181343021,-2.0500000000000003,-1.1532521004606269,-1.1532521004606269
 2006-11-08T20:00:00,66549.25766043815,239577327.5775773,541254269.459965,8.122306314375288,6.66666666666669,24.629479156045548,1.0,76414.92615499608,275093734.1579859,1073355511.026668,-0.7568745238350819,-3.8,27.31628793160728,27.31628793160728,0.0,0.9170668257113004,-3.8,-2.3328964094839653,-2.3328964094839653
 2006-11-08T21:00:00,62032.58404153006,223317302.5495082,504067048.5352495,8.022252922857769,6.66666666666669,24.629479156045548,1.0,68799.12699108156,247676857.16789368,864078215.3851771,-1.3490370638475868,-3.8,27.31628793160728,27.31628793160728,0.0,0.961614118207523,-3.8,-2.826578570680494,-2.826578570680494
 2006-11-08T22:00:00,48225.03484360985,173610125.43699548,393745694.0260861,7.725458534395308,6.66666666666669,24.629479156045548,1.0,67277.06798557861,242197444.74808303,598527472.0543522,-2.1011803861800447,-3.8,27.31628793160728,27.31628793160728,0.0,0.9893133353240864,-3.8,-3.243821796850025,-3.243821796850025
 2006-11-08T23:00:00,39804.43481177105,143295965.32237577,324993540.4111719,7.540528415060694,6.66666666666669,24.629479156045548,1.0,19369.899409661943,69731637.87478301,152774958.3220293,-1.941207467285066,-2.374980260837497,9.10542931053576,27.31628793160728,0.0,0.999934360954732,-2.9248168730977824,-2.8060987227099248,-2.8060987227099248
 2006-11-09T00:00:00,35153.852426269514,126553868.73457024,287022665.0153725,7.438403721468514,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,2.1534111635763487,2.1534111635763487,0.0,27.31628793160728,0.0,1.0,1.467067176605381,1.467067176605381,1.467067176605381
 2006-11-09T01:00:00,31089.271884888283,111921378.78559782,253836352.31739125,7.349153581558698,6.66666666666669,24.629479156045548,1.0,8208.422958637508,29550322.65109504,67062111.97904597,6.1953670125315226,6.006428222004483,9.10542931053576,27.31628793160728,0.0,1.0,5.570905503828963,5.570905503828963,5.570905503828963
 2006-11-09T02:00:00,27930.60189613129,100550166.82607263,228046579.2056505,7.279798294431512,6.66666666666669,24.629479156045548,1.0,27985.84834520949,100749054.04275414,228641982.14592972,7.34413528700951,6.7,27.31628793160728,27.31628793160728,0.0,0.9999614648961302,6.7,6.7,6.7
 2006-11-09T03:00:00,24848.11577320813,89453216.78354926,202878828.85083687,7.212119670470922,6.66666666666669,24.629479156045548,1.0,24917.748613660257,89703895.00917694,203575870.32434943,7.27354904368686,6.7,27.31628793160728,27.31628793160728,0.0,0.9995402192893,6.7,6.7,6.7
 2006-11-09T04:00:00,22361.668179981378,80502005.44793296,182577588.2933241,7.157529218263695,6.66666666666669,24.629479156045548,1.0,22428.96060685733,80744258.1846864,183242685.63767385,7.216286584215972,6.7,27.31628793160728,27.31628793160728,0.0,0.999023956190664,6.7,6.7,6.7
 2006-11-09T05:00:00,22203.995069627927,79934382.25066054,181290225.65135404,7.154067561286431,6.66666666666669,24.629479156045548,1.0,22271.72158030287,80178197.68909034,181958056.2686212,7.212668573162165,6.7,27.31628793160728,27.31628793160728,0.0,0.998507693092028,6.7,6.7,6.7
 2006-11-09T06:00:00,33699.76993642038,121319171.77111337,273307470.5020024,7.401519853490516,6.66666666666669,24.62947915604555,1.0,33768.031513529895,121564913.4487076,274037114.8416655,7.471941412491684,6.7,27.31628793160728,27.31628793160728,0.0,0.9979914299933922,6.7,6.7,6.7
 2006-11-09T07:00:00,46323.88153456389,166765973.52442998,371982693.1366389,7.666918459954811,6.66666666666669,24.629479156045548,0.0,46408.24658857947,167069687.71888614,372905266.4320038,7.750224230951435,6.7,27.31628793160728,27.31628793160728,0.0,0.9974751668947562,6.7,6.7,6.7
 2006-11-09T08:00:00,48124.09191196024,173246730.88305685,384955118.5773909,7.701812977725724,6.66666666666669,24.629479156045548,0.0,48215.82711917086,173576977.6290151,385944751.9719663,7.786916952103032,6.7,27.31628793160728,27.31628793160728,0.0,0.9969589037961204,6.7,6.7,6.7
 2006-11-09T09:00:00,19022.57317208292,68481263.4194985,155005630.25403172,7.083403306093628,6.66666666666669,24.629479156045548,0.0,19090.2762049862,68724994.33795032,155658455.13002762,7.138563704381753,6.7,27.31628793160728,27.31628793160728,0.0,0.9964426406974844,6.7,6.7,6.7
 2006-11-09T10:00:00,8627.674561591104,31059628.421727978,71791207.22159335,6.859659211523894,6.66666666666669,24.629479156045548,0.0,8691.161625542203,31288181.85195193,72362695.99692677,6.903931424107377,6.7,27.31628793160728,27.31628793160728,0.0,0.9959263775988484,6.7,6.7,6.7
 2006-11-09T11:00:00,16439.126134855906,59180854.085481256,134176687.4963527,7.027389563885301,6.66666666666669,24.629479156045548,0.0,16502.92423761579,59410527.25541684,134783572.91112855,7.079786649590353,6.7,27.31628793160728,27.31628793160728,0.0,0.9954101145002124,6.7,6.7,6.7
 2006-11-09T12:00:00,29902.10392498093,107647574.12993136,238376145.45306408,7.3075779071627425,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.373552104106138,7.373552104106138,0.0,27.31628793160728,2.024402334806316,0.9854994074166036,7.245364020893734,6.700005167593486,1.1166730424207876
 2006-11-09T13:00:00,37017.89481991955,133264421.35171038,290901297.3492579,7.44883536681958,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.521614808463675,7.521614808463675,0.0,27.31628793160728,2.9367936784699595,0.9581738887301264,7.507193885966951,6.700012201151715,0.0001177924343863
 2006-11-09T14:00:00,37404.09333793138,134654736.01655295,292720066.2581443,7.453726779153082,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.526879727455537,7.526879727455537,0.0,27.31628793160728,3.028803426372562,0.9276480759652438,7.535505221188596,6.699982206647122,0.0003049509746711
 2006-11-09T15:00:00,27619.6666582281,99430799.96962118,219904724.35422903,7.257906040955075,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.321572377865852,7.321572377865852,0.0,27.31628793160728,2.4919683247003643,0.8997590174312892,7.373681576270333,6.700019132330824,0.0001150868637772
 2006-11-09T16:00:00,27391.738805645185,98610259.70032264,223054675.73371089,7.266387327076315,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,7.330348801750479,7.330348801750479,0.0,27.31628793160728,2.1809617870362303,0.8780118111040153,7.282120233854006,6.700018690432347,5.28696140572e-05
 2006-11-09T17:00:00,7442.963172143314,26794667.419715934,62258170.078991815,6.834035969361037,6.66666666666669,24.62947915604555,0.0,11091.02481749084,39927689.34296701,92508757.0078083,6.9606355160879945,6.7,27.31628793160728,27.31628793160728,0.0,0.8686716276797446,6.783978761650403,6.783978761650403,6.783978761650403
 2006-11-09T18:00:00,1658.9784855882406,5972322.5481176665,14286182.453729011,6.705069528825473,6.66666666666669,24.629479156045548,0.0,1705.8955897081062,6141224.122949182,14697819.8520455,6.741426281151521,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.8681553645811088,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T19:00:00,1699.9041786676871,6119655.043203673,14638611.32695275,6.706016866149976,6.66666666666669,24.62947915604555,1.0,78093.14597721749,281135325.5179829,1008033522.6466732,-0.9352290052614524,-3.790648780718206,27.31628793160728,27.31628793160728,0.0,0.8707992943076152,-2.0500000000000003,-1.2429906109539637,-1.2429906109539637
 2006-11-09T20:00:00,2346.168110063428,8446205.196228342,20203870.01920762,6.720977161847976,6.66666666666669,24.629479156045548,1.0,59856.23059482633,215482430.1413748,510124411.6297669,-2.351804703639408,-3.8000000000000007,27.31628793160728,27.31628793160728,0.0,0.9287041822383464,-3.8000000000000007,-2.444758068051193,-2.444758068051193
 2006-11-09T21:00:00,1903.6181781373696,6853025.4412945295,16392880.830797946,6.710732615168284,6.66666666666669,24.629479156045548,1.0,39697.67324602776,142911623.6856999,331986043.91418976,-2.8571260020893328,-3.8,27.31628793160728,27.31628793160728,0.0,0.9692612417964312,-3.8,-2.9317453264953137,-2.9317453264953137
 2006-11-09T22:00:00,0.0,0.0,0.0,8.881656502276892,8.881656502276892,0.0,1.0,21308.561136110464,76710820.08999768,178200492.23637614,-3.293706022538393,-3.8,27.31628793160728,27.31628793160728,0.0,0.99354841126962,-3.8,-3.318279907496976,-3.318279907496976
 2006-11-09T23:00:00,0.0,0.0,0.0,8.881656502276892,8.881656502276892,0.0,1.0,0.0,0.0,0.0,-3.699380257301584,-3.699380257301584,0.0,27.31628793160728,0.0,0.9999759855109208,-3.721743638200439,-3.721743638200439,-3.721743638200439
 2006-11-10T00:00:00,0.0,0.0,0.0,8.881656502276892,8.881656502276892,0.0,1.0,0.0,0.0,0.0,-3.613331269690439,-3.613331269690439,0.0,27.31628793160728,0.0,0.9995837811336716,-3.62705578895392,-3.62705578895392,-3.62705578895392
 2006-11-10T01:00:00,99.14315689971248,356915.3648389649,853764.6755592228,8.514786523241009,8.512491529675192,4.104913192674258,1.0,0.0,0.0,0.0,-3.5265744073021152,-3.5265744073021152,0.0,27.31628793160728,0.0,0.9990675180350358,-3.540420581642812,-3.540420581642812,-3.540420581642812
 2006-11-10T02:00:00,49.48441531762726,178143.89514345815,426131.7382865624,8.702604794518402,8.701459315431153,2.052456596337129,1.0,0.0,0.0,0.0,-3.441484307601036,-3.441484307601036,0.0,27.31628793160728,0.0,0.9985512549363996,-3.4553177287460493,-3.4553177287460493,-3.4553177287460493
 2006-11-10T03:00:00,101.26457387627784,364552.46595460025,872033.1161996117,8.535224953231333,8.53288085227834,4.104913192674258,1.0,0.0,0.0,0.0,-3.357444575517885,-3.357444575517885,0.0,27.31628793160728,0.0,0.9980349918377636,-3.371399354747533,-3.371399354747533,-3.371399354747533
 2006-11-10T04:00:00,394.6432647367582,1420715.7530523296,3398444.122779269,7.422287653514599,7.413152340911352,16.41965277069703,1.0,0.0,0.0,0.0,-3.2741915226768934,-3.2741915226768934,0.0,27.31628793160728,0.0,0.9975187287391276,-3.288068969598235,-3.288068969598235,-3.288068969598235
 2006-11-10T05:00:00,82.60279405897073,297370.058612295,711328.445405263,8.59729227884002,8.595380166234802,3.4207609938952106,1.0,0.0,0.0,0.0,-3.188007035842246,-3.188007035842246,0.0,27.31628793160728,0.0,0.9970024656404916,-3.201792162271848,-3.201792162271848,-3.201792162271848
 2006-11-10T06:00:00,473.4026080669729,1704249.3890411025,4076674.948872453,7.242444155719187,7.231485696479804,18.47210936703416,1.0,0.0,0.0,0.0,-3.09638994637335,-3.09638994637335,0.0,27.31628793160728,0.0,0.9964862025418558,-3.1109640648227983,-3.1109640648227983,-3.1109640648227983
 2006-11-10T07:00:00,0.0,0.0,0.0,9.115481993843458,9.115481993843458,0.0,0.0,0.0,0.0,0.0,-3.00727509266372,-3.00727509266372,0.0,27.31628793160728,0.0,0.99596993944322,-3.02103592199902,-3.02103592199902,-3.02103592199902
 2006-11-10T08:00:00,0.0,0.0,0.0,9.115481993843458,9.115481993843458,0.0,0.0,0.0,0.0,0.0,-2.92305983358552,-2.92305983358552,0.0,27.31628793160728,0.0,0.995453676344584,-2.936932155461349,-2.936932155461349,-2.936932155461349
 2006-11-10T09:00:00,0.0,0.0,0.0,9.115481993843458,9.115481993843458,0.0,0.0,0.0,0.0,0.0,-2.835909253452406,-2.835909253452406,0.0,27.31628793160728,0.0,0.9949374132459482,-2.849624169356962,-2.849624169356962,-2.849624169356962
 2006-11-10T10:00:00,0.0,0.0,0.0,9.115481993843458,9.115481993843458,0.0,0.0,0.0,0.0,0.0,-2.749217190838841,-2.749217190838841,0.0,27.31628793160728,0.0,0.994421150147312,-2.7630420991017703,-2.7630420991017703,-2.7630420991017703
 2006-11-10T11:00:00,0.0,0.0,0.0,9.115481993843458,9.115481993843458,0.0,0.0,0.0,0.0,0.0,-2.665703285474432,-2.665703285474432,0.0,27.31628793160728,0.0,0.993904887048676,-2.679572647002264,-2.679572647002264,-2.679572647002264
 2006-11-10T12:00:00,0.0,0.0,0.0,9.115481993843458,9.115481993843458,0.0,-1.0,0.0,0.0,0.0,-2.582490525618013,-2.582490525618013,0.0,27.31628793160728,0.0,0.99338862395004,-2.596358916126552,-2.596358916126552,-2.596358916126552
