Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-10T13:00:00,0.0,0.0,0.0,9.115481993843458,9.115481993843458,0.0,-1.0,0.0,0.0,0.0,-2.4992835660476374,-2.4992835660476374,0.0,27.31628793160728,0.0,0.9928723608514044,-2.513150989926764,-2.513150989926764,-2.513150989926764
 2006-11-10T14:00:00,0.0,0.0,0.0,9.115481993843458,9.115481993843458,0.0,-1.0,0.0,0.0,0.0,-2.416082404859807,-2.416082404859807,0.0,27.31628793160728,0.0,0.9923560977527682,-2.4299488624084886,-2.4299488624084886,-2.4299488624084886
 2006-11-10T15:00:00,0.0,0.0,0.0,9.115481993843458,9.115481993843458,0.0,-1.0,0.0,0.0,0.0,-2.3328870412689846,-2.3328870412689846,0.0,27.31628793160728,0.0,0.9918398346541324,-2.346752532629551,-2.346752532629551,-2.346752532629551
 2006-11-10T16:00:00,240.03076921478177,864110.7691732147,2067008.941526686,9.307167059323737,9.301610352678614,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.242068209598364,-2.242068209598364,0.0,27.31628793160728,0.0,0.9913235715554964,-2.261975804934042,-2.261975804934042,-2.261975804934042
 2006-11-10T17:00:00,0.0,0.0,0.0,9.378718055337131,9.378718055337131,0.0,0.0,0.0,0.0,0.0,-2.164660949058232,-2.164660949058232,0.0,27.31628793160728,0.0,0.9908073084568606,-2.178524491437874,-2.178524491437874,-2.178524491437874
 2006-11-10T18:00:00,0.0,0.0,0.0,9.378718055337131,9.378718055337131,0.0,0.0,0.0,0.0,0.0,-2.080043226830891,-2.080043226830891,0.0,27.31628793160728,0.0,0.9902910453582244,-2.093860194336394,-2.093860194336394,-2.093860194336394
 2006-11-10T19:00:00,0.0,0.0,0.0,9.378718055337131,9.378718055337131,0.0,1.0,0.0,0.0,0.0,-1.993819150028722,-1.993819150028722,0.0,27.31628793160728,0.0,0.9897747822595884,-2.0075829813238912,-2.0075829813238912,-2.0075829813238912
 2006-11-10T20:00:00,0.0,0.0,0.0,9.378718055337131,9.378718055337131,0.0,1.0,0.0,0.0,0.0,-1.9096888549937563,-1.9096888549937563,0.0,27.31628793160728,0.0,0.9892585191609524,-1.9235494071130244,-1.9235494071130244,-1.9235494071130244
 2006-11-10T21:00:00,0.0,0.0,0.0,9.378718055337131,9.378718055337131,0.0,1.0,0.0,0.0,0.0,-1.8265287576891949,-1.8265287576891949,0.0,27.31628793160728,0.0,0.9887422560623168,-1.840388371104396,-1.840388371104396,-1.840388371104396
 2006-11-10T22:00:00,0.0,0.0,0.0,9.378718055337131,9.378718055337131,0.0,1.0,0.0,0.0,0.0,-1.7433744543907006,-1.7433744543907006,0.0,27.31628793160728,0.0,0.9882259929636806,-1.757233103073248,-1.757233103073248,-1.757233103073248
 2006-11-10T23:00:00,0.0,0.0,0.0,9.378718055337131,9.378718055337131,0.0,1.0,0.0,0.0,0.0,-1.6602259379812192,-1.6602259379812192,0.0,27.31628793160728,0.0,0.9877097298650448,-1.6740836221679896,-1.6740836221679896,-1.6740836221679896
 2006-11-11T00:00:00,200.587935285487,722116.5670277531,1727349.6108595752,8.479344191736969,8.474700925780319,8.209826385348515,1.0,0.0,0.0,0.0,-1.5730636347414175,-1.5730636347414175,0.0,27.31628793160728,0.0,0.9871934667664088,-1.586833551323935,-1.586833551323935,-1.586833551323935
 2006-11-11T01:00:00,0.0,0.0,0.0,9.397182595327353,9.397182595327353,0.0,1.0,0.0,0.0,0.0,-1.4876266209322548,-1.4876266209322548,0.0,27.31628793160728,0.0,0.986677203667773,-1.5014800051800097,-1.5014800051800097,-1.5014800051800097
 2006-11-11T02:00:00,49.33895803596126,177620.24892946053,424879.14261810976,9.17083517877134,9.169693066779445,2.052456596337129,1.0,0.0,0.0,0.0,-1.401666610139617,-1.401666610139617,0.0,27.31628793160728,0.0,0.9861609405691368,-1.4154215775567016,-1.4154215775567016,-1.4154215775567016
 2006-11-11T03:00:00,0.0,0.0,0.0,9.397253882670212,9.397253882670212,0.0,1.0,0.0,0.0,0.0,-1.317561024525514,-1.317561024525514,0.0,27.31628793160728,0.0,0.9856446774705008,-1.3314147086996495,-1.3314147086996495,-1.3314147086996495
 2006-11-11T04:00:00,0.0,0.0,0.0,9.397253882670212,9.397253882670212,0.0,1.0,0.0,0.0,0.0,-1.234442129957748,-1.234442129957748,0.0,27.31628793160728,0.0,0.9851284143718648,-1.248294876996719,-1.248294876996719,-1.248294876996719
 2006-11-11T05:00:00,0.0,0.0,0.0,9.397253882670212,9.397253882670212,0.0,1.0,0.0,0.0,0.0,-1.1513290198082589,-1.1513290198082589,0.0,27.31628793160728,0.0,0.9846121512732292,-1.165180803456089,-1.165180803456089,-1.165180803456089
 2006-11-11T06:00:00,522.9597584496422,1882655.130418712,4503433.0403148895,6.997349919877821,6.98524430121094,21.756039921173567,1.0,0.0,0.0,0.0,-1.0653589948530575,-1.0653589948530575,0.0,27.31628793160728,0.0,0.984095888174593,-1.0791106858960096,-1.0791106858960096,-1.0791106858960096
 2006-11-11T07:00:00,0.0,0.0,0.0,9.397823966691588,9.397823966691588,0.0,0.0,0.0,0.0,0.0,-0.9785107782870682,-0.9785107782870682,0.0,27.31628793160728,0.0,0.9835796250759572,-0.9922628376453728,-0.9922628376453728,-0.9922628376453728
 2006-11-11T08:00:00,437.08047278503767,1573489.7020261355,3763889.306228775,8.042363000864002,8.03224531667914,12.314739578022774,0.0,0.0,0.0,0.0,-0.8888861128288129,-0.8888861128288129,0.0,27.31628793160728,0.0,0.9830633619773212,-0.9051097504436818,-0.9051097504436818,-0.9051097504436818
 2006-11-11T09:00:00,0.0,0.0,0.0,9.381150944644263,9.381150944644263,0.0,0.0,0.0,0.0,0.0,-0.7913939947676036,-0.7913939947676036,0.0,27.31628793160728,0.0,0.9825470988786854,-0.8049060076075732,-0.8049060076075732,-0.8049060076075732
 2006-11-11T10:00:00,0.0,0.0,0.0,9.381150944644263,9.381150944644263,0.0,0.0,0.0,0.0,0.0,-0.7023757099648291,-0.7023757099648291,0.0,27.31628793160728,0.0,0.9820308357800492,-0.7160726221840875,-0.7160726221840875,-0.7160726221840875
 2006-11-11T11:00:00,0.0,0.0,0.0,9.381150944644263,9.381150944644263,0.0,0.0,0.0,0.0,0.0,-0.615060465576474,-0.615060465576474,0.0,27.31628793160728,0.0,0.9815145726814132,-0.6288160281964283,-0.6288160281964283,-0.6288160281964283
 2006-11-11T12:00:00,0.0,0.0,0.0,9.381150944644263,9.381150944644263,0.0,-1.0,0.0,0.0,0.0,-0.5308425558911004,-0.5308425558911004,0.0,27.31628793160728,0.0,0.9809983095827772,-0.544687323435931,-0.544687323435931,-0.544687323435931
 2006-11-11T13:00:00,0.0,0.0,0.0,9.381150944644263,9.381150944644263,0.0,-1.0,0.0,0.0,0.0,-0.4477783691738131,-0.4477783691738131,0.0,27.31628793160728,0.0,0.9804820464841416,-0.4616220033959157,-0.4616220033959157,-0.4616220033959157
 2006-11-11T14:00:00,0.0,0.0,0.0,9.381150944644263,9.381150944644263,0.0,-1.0,0.0,0.0,0.0,-0.3647199287557832,-0.3647199287557832,0.0,27.31628793160728,0.0,0.9799657833855054,-0.378562601659538,-0.378562601659538,-0.378562601659538
 2006-11-11T15:00:00,0.0,0.0,0.0,9.381150944644263,9.381150944644263,0.0,-1.0,0.0,0.0,0.0,-0.2816672557905272,-0.2816672557905272,0.0,27.31628793160728,0.0,0.9794495202868696,-0.2955089674615517,-0.2955089674615517,-0.2955089674615517
 2006-11-11T16:00:00,276.9545080990724,997036.2291566608,2384975.253421191,9.451624635128882,9.445213300633151,1.1728323407640735,-1.0,0.0,0.0,0.0,-0.1933462329005146,-0.1933462329005146,0.0,27.31628793160728,0.0,0.9789332571882337,-0.2108776255795803,-0.2108776255795803,-0.2108776255795803
 2006-11-11T17:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,0.0,0.0,0.0,0.0,-0.1109771891531587,-0.1109771891531587,0.0,27.31628793160728,0.0,0.9784169940895978,-0.1247193563667777,-0.1247193563667777,-0.1247193563667777
 2006-11-11T18:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,0.0,0.0,0.0,0.0,-0.0255417835144724,-0.0255417835144724,0.0,27.31628793160728,0.0,0.9779007309909616,-0.0393349914617219,-0.0393349914617219,-0.0393349914617219
 2006-11-11T19:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.0577822964537911,0.0577822964537911,0.0,27.31628793160728,0.0,0.9773844678923256,0.0439444727301589,0.0439444727301589,0.0439444727301589
 2006-11-11T20:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.1408060766304327,0.1408060766304327,0.0,27.31628793160728,0.0,0.9768682047936896,0.1269691532165033,0.1269691532165033,0.1269691532165033
 2006-11-11T21:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.2238244805980454,0.2238244805980454,0.0,27.31628793160728,0.0,0.976351941695054,0.2099884532716238,0.2099884532716238,0.2099884532716238
 2006-11-11T22:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.30683750920183,0.30683750920183,0.0,27.31628793160728,0.0,0.9758356785964178,0.2930023776910788,0.2930023776910788,0.2930023776910788
 2006-11-11T23:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.3898451628647841,0.3898451628647841,0.0,27.31628793160728,0.0,0.975319415497782,0.3760109271595125,0.3760109271595125,0.3760109271595125
 2006-11-12T00:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.4767405600536299,0.4767405600536299,0.0,27.31628793160728,0.0,0.974803152399146,0.4630627259210662,0.4630627259210662,0.4630627259210662
 2006-11-12T01:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.5617553883549178,0.5617553883549178,0.0,27.31628793160728,0.0,0.9742868893005102,0.5479228381537741,0.5479228381537741,0.5479228381537741
 2006-11-12T02:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.6475704322127317,0.6475704322127317,0.0,27.31628793160728,0.0,0.973770626201874,0.6338388688210356,0.6338388688210356,0.6338388688210356
 2006-11-12T03:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.7315355812941746,0.7315355812941746,0.0,27.31628793160728,0.0,0.973254363103238,0.7177050577429628,0.7177050577429628,0.7177050577429628
 2006-11-12T04:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.8145157520482957,0.8145157520482957,0.0,27.31628793160728,0.0,0.972738100004602,0.8006860969620888,0.8006860969620888,0.8006860969620888
 2006-11-12T05:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.8974905520125498,0.8974905520125498,0.0,27.31628793160728,0.0,0.9722218369059664,0.8836617914407338,0.8836617914407338,0.8836617914407338
 2006-11-12T06:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,1.0,0.0,0.0,0.0,0.9819617542945366,0.9819617542945366,0.0,27.31628793160728,0.0,0.9717055738073302,0.968181454983914,0.968181454983914,0.968181454983914
 2006-11-12T07:00:00,0.0,0.0,0.0,9.589345496118325,9.589345496118325,0.0,0.0,0.0,0.0,0.0,1.0679836715071376,1.0679836715071376,0.0,27.31628793160728,0.0,0.9711893107086944,1.054254226652361,1.054254226652361,1.054254226652361
 2006-11-12T08:00:00,660.1716990254638,2376618.11649167,5685024.504535326,7.6561748310382685,7.640892943150569,16.41965277069703,0.0,0.0,0.0,0.0,1.1581706963119005,1.1581706963119005,0.0,27.31628793160728,0.0,0.9706730476100583,1.142104036967745,1.142104036967745,1.142104036967745
 2006-11-12T09:00:00,0.0,0.0,0.0,9.578707997503086,9.578707997503086,0.0,0.0,0.0,0.0,0.0,1.254087199516081,1.254087199516081,0.0,27.31628793160728,0.0,0.9701567845114226,1.2405511378420089,1.2405511378420089,1.2405511378420089
 2006-11-12T10:00:00,0.0,0.0,0.0,9.578707997503086,9.578707997503086,0.0,0.0,0.0,0.0,0.0,1.3410285933436323,1.3410285933436323,0.0,27.31628793160728,0.0,0.9696405214127864,1.3273608914163475,1.3273608914163475,1.3273608914163475
 2006-11-12T11:00:00,1089.4117007905354,3921882.122845928,9381396.118107168,6.934554904489173,6.909336777569723,22.57702255970842,0.0,0.0,0.0,0.0,1.448761327807384,1.448761327807384,0.0,27.31628793160728,0.0,0.9691242583141504,1.429075744917441,1.429075744917441,1.429075744917441
 2006-11-12T12:00:00,1493.725563107226,5377412.027186014,12863117.946211545,6.701244084486095,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.5964317943112916,1.5964317943112916,0.0,27.31628793160728,0.0,0.9686079952155146,1.5694177900880506,1.5694177900880506,1.5694177900880506
 2006-11-12T13:00:00,1291.089246645868,4647921.287925124,11118128.837632438,6.696553326390312,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,1.7641976325393764,1.7641976325393764,0.0,27.31628793160728,0.0,0.9680917321168788,1.7389111544982117,1.7389111544982117,1.7389111544982117
 2006-11-12T14:00:00,256.8797593498675,924767.133659523,2212102.89501793,8.737541019292268,8.73159468588628,8.209826385348515,-1.0,0.0,0.0,0.0,1.8798822880018933,1.8798822880018933,0.0,27.31628793160728,0.0,0.9675754690182428,1.8651815850123803,1.8651815850123803,1.8651815850123803
 2006-11-12T15:00:00,0.0,0.0,0.0,9.764058695496075,9.764058695496075,0.0,-1.0,0.0,0.0,0.0,1.962875718485985,1.962875718485985,0.0,27.31628793160728,0.0,0.9670592059196068,1.9490584441927483,1.9490584441927483,1.9490584441927483
 2006-11-12T16:00:00,483.275845367818,1739793.043324145,4161697.672623343,9.717495036777594,9.706307396852138,2.3456646815281474,-1.0,0.0,0.0,0.0,2.05544125656306,2.05544125656306,0.0,27.31628793160728,0.0,0.9665429428209708,2.033540605775668,2.033540605775668,2.033540605775668
 2006-11-12T17:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,0.0,0.0,0.0,0.0,2.130517870822656,2.130517870822656,0.0,27.31628793160728,0.0,0.966026679722335,2.1167023867756027,2.1167023867756027,2.1167023867756027
 2006-11-12T18:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,0.0,0.0,0.0,0.0,2.21624744100662,2.21624744100662,0.0,27.31628793160728,0.0,0.9655104166236989,2.2025332840842142,2.2025332840842142,2.2025332840842142
 2006-11-12T19:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,2.3028619974434084,2.3028619974434084,0.0,27.31628793160728,0.0,0.9649941535250628,2.2891457910720923,2.2891457910720923,2.2891457910720923
 2006-11-12T20:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,2.3867016765147206,2.3867016765147206,0.0,27.31628793160728,0.0,0.964477890426427,2.372888979484594,2.372888979484594,2.372888979484594
 2006-11-12T21:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,2.4710095132883683,2.4710095132883683,0.0,27.31628793160728,0.0,0.9639616273277912,2.4572431172206533,2.4572431172206533,2.4572431172206533
 2006-11-12T22:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,2.5541715539258267,2.5541715539258267,0.0,27.31628793160728,0.0,0.963445364229155,2.5403606275234822,2.5403606275234822,2.5403606275234822
 2006-11-12T23:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,2.637033968586486,2.637033968586486,0.0,27.31628793160728,0.0,0.9629291011305192,2.623223937274346,2.623223937274346,2.623223937274346
 2006-11-13T00:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,2.723777346445871,2.723777346445871,0.0,27.31628793160728,0.0,0.9624128380318832,2.7101234398780694,2.7101234398780694,2.7101234398780694
 2006-11-13T01:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,2.8100769262594265,2.8100769262594265,0.0,27.31628793160728,0.0,0.9618965749332474,2.7963139706056626,2.7963139706056626,2.7963139706056626
 2006-11-13T02:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,2.894650957533452,2.894650957533452,0.0,27.31628793160728,0.0,0.9613803118346111,2.8808890964573544,2.8808890964573544,2.8808890964573544
 2006-11-13T03:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,2.977785571692632,2.977785571692632,0.0,27.31628793160728,0.0,0.9608640487359756,2.9639791990594286,2.9639791990594286,2.9639791990594286
 2006-11-13T04:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,3.0606206667402365,3.0606206667402365,0.0,27.31628793160728,0.0,0.9603477856373394,3.0468151883546213,3.0468151883546213,3.0468151883546213
 2006-11-13T05:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,3.1448842826658354,3.1448842826658354,0.0,27.31628793160728,0.0,0.9598315225387036,3.13112510641712,3.13112510641712,3.13112510641712
 2006-11-13T06:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,1.0,0.0,0.0,0.0,3.230840264941186,3.230840264941186,0.0,27.31628793160728,0.0,0.9593152594400676,3.217136931496212,3.217136931496212,3.217136931496212
 2006-11-13T07:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,0.0,0.0,0.0,0.0,3.3173864352403,3.3173864352403,0.0,27.31628793160728,0.0,0.9587989963414316,3.303681057148093,3.303681057148093,3.303681057148093
 2006-11-13T08:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,0.0,0.0,0.0,0.0,3.4011599309532348,3.4011599309532348,0.0,27.31628793160728,0.0,0.9582827332427956,3.3873581370665686,3.3873581370665686,3.3873581370665686
 2006-11-13T09:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,0.0,0.0,0.0,0.0,3.4878779027357445,3.4878779027357445,0.0,27.31628793160728,0.0,0.9577664701441598,3.474233115876586,3.474233115876586,3.474233115876586
 2006-11-13T10:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,0.0,0.0,0.0,0.0,3.5741380642296314,3.5741380642296314,0.0,27.31628793160728,0.0,0.9572502070455235,3.5603832897492147,3.5603832897492147,3.5603832897492147
 2006-11-13T11:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,0.0,0.0,0.0,0.0,3.657228556379715,3.657228556379715,0.0,27.31628793160728,0.0,0.956733943946888,3.6434294816783903,3.6434294816783903,3.6434294816783903
 2006-11-13T12:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,-1.0,0.0,0.0,0.0,3.74001986918099,3.74001986918099,0.0,27.31628793160728,0.0,0.9562176808482518,3.726221687190309,3.726221687190309,3.726221687190309
 2006-11-13T13:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,-1.0,0.0,0.0,0.0,3.822805851902245,3.822805851902245,0.0,27.31628793160728,0.0,0.955701417749616,3.809008558269029,3.809008558269029,3.809008558269029
 2006-11-13T14:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,-1.0,0.0,0.0,0.0,3.905586503257928,3.905586503257928,0.0,27.31628793160728,0.0,0.95518515465098,3.891790098187453,3.891790098187453,3.891790098187453
 2006-11-13T15:00:00,0.0,0.0,0.0,10.02626957897692,10.02626957897692,0.0,-1.0,0.0,0.0,0.0,3.988361825141156,3.988361825141156,0.0,27.31628793160728,0.0,0.954668891552344,3.9745663082305978,3.9745663082305978,3.9745663082305978
 2006-11-13T16:00:00,344.15228482697813,1238948.2253771217,2963644.420718687,10.019371140122225,10.011403753630749,0.5864161703820366,-1.0,0.0,0.0,0.0,4.077459195978503,4.077459195978503,0.0,27.31628793160728,0.0,0.954152628453708,4.060289627065089,4.060289627065089,4.060289627065089
 2006-11-13T17:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,0.0,0.0,0.0,0.0,4.157733211600809,4.157733211600809,0.0,27.31628793160728,0.0,0.9536363653550722,4.1439395380340125,4.1439395380340125,4.1439395380340125
 2006-11-13T18:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,0.0,0.0,0.0,0.0,4.241924944592828,4.241924944592828,0.0,27.31628793160728,0.0,0.953120102256436,4.228177505813089,4.228177505813089,4.228177505813089
 2006-11-13T19:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,0.0,0.0,0.0,4.327715415650613,4.327715415650613,0.0,27.31628793160728,0.0,0.9526038391578004,4.31402076957814,4.31402076957814,4.31402076957814
 2006-11-13T20:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,0.0,0.0,0.0,4.411423073499921,4.411423073499921,0.0,27.31628793160728,0.0,0.9520875760591642,4.397632120590701,4.397632120590701,4.397632120590701
 2006-11-13T21:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,0.0,0.0,0.0,4.494165847706575,4.494165847706575,0.0,27.31628793160728,0.0,0.9515713129605284,4.480375755550742,4.480375755550742,4.480375755550742
 2006-11-13T22:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,0.0,0.0,0.0,4.576903295484964,4.576903295484964,0.0,27.31628793160728,0.0,0.9510550498618924,4.563114090514136,4.563114090514136,4.563114090514136
 2006-11-13T23:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,0.0,0.0,0.0,4.659635421987179,4.659635421987179,0.0,27.31628793160728,0.0,0.9505387867632564,4.64584710367858,4.64584710367858,4.64584710367858
 2006-11-14T00:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,30685.800580061736,110468882.08822224,457905016.13112926,3.183980542223997,1.887632011602268,9.10542931053576,27.31628793160728,0.0,0.9447898013599406,3.3044530677920947,2.9786964633708606,2.9786964633708606
 2006-11-14T01:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,42372.8055528887,152542099.99039933,354357798.19806767,-2.793641060548491,-3.8,27.31628793160728,27.31628793160728,0.0,0.961309694619914,-3.8,-2.82253486817876,-2.82253486817876
 2006-11-14T02:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,24609.88083608088,88595571.00989117,205808963.3952954,-3.2153053419894904,-3.8,27.31628793160728,27.31628793160728,0.0,0.9891391681885912,-3.8,-3.2408608328478805,-3.2408608328478805
 2006-11-14T03:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,5337.43966831218,19214782.80592385,44636255.35763439,-3.616810040312208,-3.743643229714884,9.10542931053576,27.31628793160728,0.0,0.99991498606867,-3.760927847847496,-3.6415720402135583,-3.6415720402135583
 2006-11-14T04:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,0.0,0.0,0.0,-3.647680247895871,-3.647680247895871,0.0,27.31628793160728,0.0,1.0,-3.661565727958347,-3.661565727958347,-3.661565727958347
 2006-11-14T05:00:00,0.0,0.0,0.0,10.096403893022329,10.096403893022329,0.0,1.0,0.0,0.0,0.0,-3.5604934483725708,-3.5604934483725708,0.0,27.31628793160728,0.0,1.0,-3.574217221304304,-3.574217221304304,-3.574217221304304
 2006-11-14T06:00:00,401.75990483280606,1446335.657398102,3459728.593767218,7.891364151063027,7.882064098345233,15.930972628712,1.0,0.0,0.0,0.0,-3.4693985123368667,-3.4693985123368667,0.0,27.31628793160728,0.0,0.9999124633634094,-3.483796021236902,-3.483796021236902,-3.483796021236902
 2006-11-14T07:00:00,324.4569427051508,1168044.9937385428,2794039.2971529807,9.00872918744169,9.001218544827564,8.209826385348515,0.0,0.0,0.0,0.0,-3.3707123997512007,-3.3707123997512007,0.0,27.31628793160728,0.0,0.9994384757962512,-3.3899656263595084,-3.3899656263595084,-3.3899656263595084
 2006-11-14T08:00:00,1905.1070783405328,6858385.48202592,16405702.395479212,6.710767120732917,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,-3.1305697034070605,-3.1305697034070605,0.0,27.31628793160728,0.0,0.9989222126976152,-3.1890914459803508,-3.1890914459803508,-3.1890914459803508
 2006-11-14T09:00:00,912.973014739298,3286702.853061472,7862006.154511332,7.631203094314966,7.610069208881884,17.445881068865596,0.0,0.0,0.0,0.0,-2.8683638849131863,-2.8683638849131863,0.0,27.31628793160728,0.0,0.9984059495989792,-2.8948688833979848,-2.8948688833979848,-2.8948688833979848
 2006-11-14T10:00:00,2324.3007114757115,8367482.56131256,20015560.37642056,6.720470972381925,6.666666666666692,24.629479156045548,0.0,0.0,0.0,0.0,-2.565821896411712,-2.565821896411712,0.0,27.31628793160729,0.0,0.9978896865003436,-2.6208656242507304,-2.6208656242507304,-2.6208656242507304
 2006-11-14T11:00:00,3489.443004961273,12561994.81786058,30049105.436764635,6.747443095344338,6.66666666666669,24.62947915604555,0.0,0.0,0.0,0.0,-2.1236190809602595,-2.1236190809602595,0.0,27.31628793160728,0.0,0.9973734234017072,-2.195550279491341,-2.195550279491341,-2.195550279491341
 2006-11-14T12:00:00,4416.899913999146,15900839.690396922,38035838.679895565,6.768913323591224,6.66666666666669,24.62947915604555,-1.0,0.0,0.0,0.0,-1.5508230775123713,-1.5508230775123713,0.0,27.31628793160728,0.0,0.9968571603030716,-1.6398259172040552,-1.6398259172040552,-1.6398259172040552
 2006-11-14T13:00:00,4136.055022029906,14889798.07930766,35617361.6455489,6.762411862675233,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.9625146203514752,-0.9625146203514752,0.0,27.31628793160728,0.0,0.9963408972044356,-1.0467097575412982,-1.0467097575412982,-1.0467097575412982
 2006-11-14T14:00:00,2841.6664633041983,10229999.267895112,24470821.002245776,6.732447518471307,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.5431542458928671,-0.5431542458928671,0.0,27.31628793160728,0.0,0.9958246341057996,-0.6016727428643988,-0.6016727428643988,-0.6016727428643988
 2006-11-14T15:00:00,1632.3113747099487,5876320.948955815,14056540.40904269,6.704452207920053,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-0.2637476755712921,-0.2637476755712921,0.0,27.31628793160728,0.0,0.9953083710071636,-0.2974485441762054,-0.2974485441762054,-0.2974485441762054
 2006-11-14T16:00:00,2967.109078479089,10681592.682524724,25551061.70664887,6.73535323313835,6.66666666666669,24.629479156045544,-1.0,0.0,0.0,0.0,0.0782746278027236,0.0782746278027236,0.0,27.31628793160728,0.0,0.9947921079085276,0.0187552020227531,0.0187552020227531,0.0187552020227531
 2006-11-14T17:00:00,288.2973506295931,1037870.462266535,2482653.3844775306,8.799801708467916,8.793128108757108,8.722940534432798,0.0,0.0,0.0,0.0,0.247013745144952,0.247013745144952,0.0,27.31628793160728,0.0,0.9942758448098918,0.2314209032190402,0.2314209032190402,0.2314209032190402
 2006-11-14T18:00:00,0.0,0.0,0.0,9.96020242498733,9.96020242498733,0.0,0.0,0.0,0.0,0.0,0.3397107742812676,0.3397107742812676,0.0,27.31628793160728,0.0,0.9937595817112556,0.3261422103509467,0.3261422103509467,0.3261422103509467
 2006-11-14T19:00:00,50.35976362027629,181295.1490329948,433669.7417452224,9.723238346626648,9.722072604001008,1.8472109367034144,1.0,0.0,0.0,0.0,0.4364854107415664,0.4364854107415664,0.0,27.31628793160728,0.0,0.9932433186126198,0.4206826120783267,0.4206826120783267,0.4206826120783267
 2006-11-14T20:00:00,1343.548956415009,4836776.243094032,11569882.125418976,6.697767694684643,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.589702533037944,0.589702533037944,0.0,27.31628793160728,0.0,0.992727055513984,0.5608867077729125,0.5608867077729125,0.5608867077729125
 2006-11-14T21:00:00,1973.939113563326,7106180.808827974,16998444.870681137,6.712360452726206,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,0.8327700594926664,0.8327700594926664,0.0,27.31628793160728,0.0,0.992210792415348,0.7921603207044711,0.7921603207044711,0.7921603207044711
 2006-11-14T22:00:00,0.0,0.0,0.0,9.079099133214292,9.079099133214292,0.0,1.0,0.0,0.0,0.0,1.010771980049358,1.010771980049358,0.0,27.31628793160728,0.0,0.991694529316712,0.9979560604992884,0.9979560604992884,0.9979560604992884
 2006-11-14T23:00:00,35.291714454937555,127050.1720377751,303912.24249624286,8.946830850452578,8.946013907708135,1.368304397558087,1.0,0.0,0.0,0.0,1.111479780702214,1.111479780702214,0.0,27.31628793160728,0.0,0.9911782662180758,1.0958472788443736,1.0958472788443736,1.0958472788443736
 2006-11-15T00:00:00,147.95199503634416,532627.1821308389,1274078.7260619337,8.799072345344431,8.795647499719164,3.7628370932847375,1.0,0.0,0.0,0.0,1.211981734504287,1.211981734504287,0.0,27.31628793160728,0.0,0.9906620031194402,1.1975545083631216,1.1975545083631216,1.1975545083631216
 2006-11-15T01:00:00,0.0,0.0,0.0,9.250890585455954,9.250890585455954,0.0,1.0,0.0,0.0,0.0,1.337471947393279,1.337471947393279,0.0,27.31628793160728,0.0,0.9901457400208042,1.321599556618059,1.321599556618059,1.321599556618059
 2006-11-15T02:00:00,450.5145902128372,1621852.5247662135,3879576.311422403,8.961183391312776,8.950754442067833,2.9760620646888376,1.0,0.0,0.0,0.0,1.4364025648409902,1.4364025648409902,0.0,27.31628793160729,0.0,0.9896294769221686,1.4227692666712892,1.4227692666712892,1.4227692666712892
 2006-11-15T03:00:00,88.41829431006191,318305.85951622284,761408.2374993325,10.213592480221063,10.211545716251528,0.8209826385348516,1.0,0.0,0.0,0.0,1.5306779692704484,1.5306779692704484,0.0,27.31628793160729,0.0,0.9891132138235328,1.517020102213247,1.517020102213247,1.517020102213247
 2006-11-15T04:00:00,194.23472077042047,699244.9947735134,1672639.3282860562,9.760190354521624,9.755694130565749,4.241743632430068,1.0,0.0,0.0,0.0,1.6252374910350236,1.6252374910350236,0.0,27.31628793160728,0.0,0.9885969507248964,1.6117475575718505,1.6117475575718505,1.6117475575718505
 2006-11-15T05:00:00,0.0,0.0,0.0,10.447315271909345,10.447315271909345,0.0,1.0,0.0,0.0,0.0,1.718462299575205,1.718462299575205,0.0,27.31628793160728,0.0,0.9880806876262604,1.7047938806473637,1.7047938806473637,1.7047938806473637
 2006-11-15T06:00:00,54.88621299649028,197590.366787365,472648.9583040381,10.13425944719968,10.132988925156456,2.052456596337129,1.0,0.0,0.0,0.0,1.809764160506044,1.809764160506044,0.0,27.31628793160728,0.0,0.9875644245276244,1.7955387080560885,1.7955387080560885,1.7955387080560885
 2006-11-15T07:00:00,1819.2729028339,6549382.450202039,15666547.124506325,6.70878011755686,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,1.9684258139680613,1.9684258139680613,0.0,27.31628793160728,0.0,0.9870481614289884,1.9347449831412151,1.9347449831412151,1.9347449831412151
 2006-11-15T08:00:00,221.11035338065497,795997.2721703579,1904077.043943388,8.3952749660972,8.390156638930035,8.209826385348515,0.0,0.0,0.0,0.0,2.132008127943845,2.132008127943845,0.0,27.31628793160728,0.0,0.9865318983303524,2.1188037975951137,2.1188037975951137,2.1188037975951137
 2006-11-15T09:00:00,254.9765852671825,917915.7069618568,2195713.8384854654,8.242050019095055,8.236147746851858,9.578130782906603,0.0,0.0,0.0,0.0,2.2281222025224907,2.2281222025224907,0.0,27.31628793160728,0.0,0.9860156352317164,2.2141577932639707,2.2141577932639707,2.2141577932639707
 2006-11-15T10:00:00,5222.089878988619,18799523.564359028,43330215.66059584,7.213601290287984,7.0971190034209775,20.52456596337129,0.0,0.0,0.0,0.0,2.4673308615120457,2.4673308615120457,0.0,27.31628793160728,0.0,0.9854993721330806,2.3780720665208244,2.3780720665208244,2.3780720665208244
 2006-11-15T11:00:00,13415.395337118704,48295423.21362733,110503013.76066762,6.96373698350255,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,3.8294929091900514,3.8294929091900514,0.0,27.31628793160728,0.0,0.9849831090344446,3.550062168582581,3.550062168582581,3.550062168582581
 2006-11-15T12:00:00,5280.883859834757,19011181.895405125,44024292.76446599,6.785013380294335,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.020625892948285,5.020625892948285,0.0,27.31628793160728,0.0,0.9844668459358088,4.918638822521209,4.918638822521209,4.918638822521209
 2006-11-15T13:00:00,2711.9854469295374,9763147.608946336,22843104.040801626,6.728072020524547,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.302551528364342,5.302551528364342,0.0,27.31628793160728,0.0,0.9839505828371728,5.251357520454058,5.251357520454058,5.251357520454058
 2006-11-15T14:00:00,6165.472659707296,22195701.574946266,51486842.75087182,6.805073725675488,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.844722099788946,5.844722099788946,0.0,27.31628793160728,0.0,0.9834343197385368,5.722571098213781,5.722571098213781,5.722571098213781
 2006-11-15T15:00:00,5786.792692031099,20832453.69131196,48401965.00624813,6.79678058898504,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.617915307343307,6.617915307343307,0.0,27.31628793160728,0.0698609588606354,0.9828087365785706,6.516307969993885,6.498932492592116,4.265608961246582
 2006-11-15T16:00:00,1194.6780282172722,4300840.9015821805,10112250.162120322,9.096446182309458,9.06926258991837,16.41965277069703,-1.0,0.0,0.0,0.0,6.734755264115937,6.734755264115937,0.0,27.31628793160728,0.1526456257089909,0.9807151136732056,6.737681833019967,6.699882147783616,0.0
 2006-11-15T17:00:00,0.0,0.0,0.0,13.876391613942031,13.876391613942031,0.0,0.0,772.8710305450827,2782335.7099622977,6658976.812150677,6.718768900338116,6.7,27.31628793160728,27.31628793160728,0.0,0.9799050916038982,6.702833694912523,6.702833694912523,6.702833694912523
 2006-11-15T18:00:00,90.83298400154366,326998.7424055572,782202.176541535,12.878682993436987,12.876580365098471,3.4207609938952146,0.0,691.7261954024748,2490214.3034489094,5959841.310514228,6.716798371778219,6.7,27.31628793160728,27.31628793160728,0.0,0.9793888285052622,6.7,6.7,6.7
 2006-11-15T19:00:00,2686.726739431904,9672216.261954851,23136567.91590444,6.728860790186832,6.666666666666692,24.62947915604555,1.0,2736.4977745182,9851391.988265518,23577381.61587839,6.766452466748454,6.7,27.31628793160728,27.31628793160728,0.0,0.9788725654066264,6.7,6.7,6.7
 2006-11-15T20:00:00,3431.263904406367,12352550.055862918,29548099.99712717,6.7460962807735,6.666666666666692,24.62947915604555,1.0,3480.4418721877287,12529590.73987582,29987126.968119,6.784517066779102,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9783563023079904,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-15T21:00:00,4209.598170743274,15154553.414675787,36242454.53838723,6.764092253079098,6.66666666666669,24.629479156045548,1.0,4343.885755407224,15637988.719466006,37418136.22037681,6.80545927568894,6.7,27.31628793160728,27.31628793160728,0.0,0.9778400392093544,6.7,6.7,6.7
 2006-11-15T22:00:00,2566.6646266756607,9239992.65603238,22073217.004099168,6.726002298013611,6.66666666666669,24.629479156045548,1.0,2633.8761135784566,9481954.008882442,22663056.02656792,6.763875603800382,6.7,27.31628793160728,27.31628793160728,0.0,0.9773237761107184,6.7,6.7,6.7
 2006-11-15T23:00:00,361.2663921609884,1300559.011779558,3111021.4132658066,8.321856658165858,8.313493929367956,8.209826385348515,1.0,821.1304248281627,2956069.529381386,7074774.758766457,6.719940839814348,6.7,27.31628793160728,27.31628793160728,0.0,0.9768075130120824,6.7,6.7,6.7
 2006-11-16T00:00:00,153.5938683619257,552937.9261029324,1322663.341480563,8.531213323570276,8.527657889134556,6.157369789011387,1.0,662.9614797898844,2386661.327243584,5712007.49775344,6.716099838404158,6.7,27.31628793160728,27.31628793160728,0.0,0.9762912499134464,6.7,6.7,6.7
 2006-11-16T01:00:00,40.715083254277765,146574.2997154,350615.2207773406,9.025494611200005,9.024552126041714,1.3683043975580855,1.0,670.6003135506327,2414161.1287822784,5777822.898867417,6.716285342708989,6.7,27.31628793160728,27.31628793160728,0.0,0.9757749868148106,6.7,6.7,6.7
 2006-11-16T02:00:00,69.46574311572608,250076.67521661392,598199.6084073675,9.079661593762305,9.07805357351934,1.5393424472528467,1.0,702.6217028833838,2529438.1303801816,6053715.875356978,6.71706295563927,6.700000000000002,27.31628793160728,27.31628793160728,0.0,0.9752587237161748,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T03:00:00,582.100177710106,2095560.6397563813,5012716.811795164,8.918827717660427,8.905352930509007,10.262282981685646,1.0,732.842594750931,2638233.341103351,6314095.95202589,6.71779681567262,6.7,27.31628793160728,27.31628793160728,0.0,0.9747424606175388,6.7,6.7,6.7
 2006-11-16T04:00:00,255.41926716452,919509.361792272,2199525.964085205,9.610920344547626,9.6050078197061,8.209826385348515,1.0,657.2917479576921,2366250.2926476914,5663157.675066912,6.715962152347888,6.7,27.31628793160728,27.31628793160728,0.0,0.9742261975189028,6.7,6.7,6.7
 2006-11-16T05:00:00,0.0,0.0,0.0,11.110278334591928,11.110278334591928,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9737099344202668,6.7,6.7,6.7
 2006-11-16T06:00:00,434.2774800723878,1563398.928260596,3739751.521647928,8.23909053063838,8.22903774783457,16.00916145142961,1.0,692.4026316081063,2492649.4737891825,5965669.414855287,6.716814798846927,6.7,27.31628793160728,27.31628793160728,0.0,0.9731936713216308,6.7,6.7,6.7
 2006-11-16T07:00:00,979.1046739488824,3524776.826215977,8431494.521987632,8.208634720333357,8.185969938939666,16.41965277069703,0.0,1108.3829373740512,3990178.574546585,9549712.678131929,6.726916441187039,6.7,27.31628793160728,27.31628793160728,0.0,0.9726774082229948,6.7,6.7,6.7
 2006-11-16T08:00:00,2503.8187458479456,9013747.485052606,21561467.942465432,6.724626704954395,6.66666666666669,24.629479156045548,0.0,2347.6072370191723,8451386.053269021,20226740.99237817,6.7570089688477735,6.7,27.31628793160728,27.31628793160728,0.0,0.9721611451243588,6.7,6.7,6.7
 2006-11-16T09:00:00,877.4535434574508,3158832.7564468235,7556132.599308156,7.660170862390117,7.639859216364063,17.445881068865592,0.0,1135.4392509643833,4087581.303471779,9782827.075877214,6.727573541204406,6.7,27.31628793160728,27.31628793160728,0.0,0.9716448820257232,6.7,6.7,6.7
 2006-11-16T10:00:00,127.89202684328376,460411.2966358216,1101333.6494309695,9.32620448143294,9.3232439970391,4.104913192674258,0.0,684.5437065360271,2464357.3435296984,5897957.729780878,6.716623948426346,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.971128618927087,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-16T11:00:00,98.7867248809303,355632.20957134897,850695.2850295028,9.458359610136442,9.45607286355772,3.078684894505693,0.0,683.4047724872211,2460257.1809539963,5888144.791888485,6.716596289181361,6.7,27.31628793160728,27.31628793160728,0.0,0.9706123558284512,6.7,6.7,6.7
 2006-11-16T12:00:00,1370.2522947776476,4932908.261199531,11799836.140667733,6.698385852131079,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.7344504344449065,6.7344504344449065,0.0,27.31628793160728,0.1102707857673042,0.9696443964653124,6.727114286760133,6.699933001839034,1.116666666666667
 2006-11-16T13:00:00,2122.0903123332946,7639525.124399859,18274239.02639376,6.715790005105549,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.752634717997449,6.752634717997449,0.0,27.31628793160728,0.2174975336718491,0.9675017422720372,6.753501097165068,6.699722456861981,0.0
 2006-11-16T14:00:00,215.06555461368305,774235.9966092588,1852022.6629907512,9.077885198205587,9.072906789179983,6.157369789011387,-1.0,0.0,0.0,0.0,6.717428320331433,6.717428320331433,0.0,27.31628793160728,0.0870512550655942,0.965638307388602,6.721307180975328,6.699877231197763,0.0
 2006-11-16T15:00:00,0.0,0.0,0.0,9.876540249238376,9.876540249238376,0.0,-1.0,0.0,0.0,0.0,6.715941886655635,6.715941886655635,0.0,27.31628793160728,0.0648136983788358,0.9645385762070616,6.715941569360024,6.700006570713462,0.0
 2006-11-16T16:00:00,267.99753153439104,964791.1135238078,2307842.84781833,9.861737254843998,9.85553306199107,0.5864161703820369,-1.0,0.0,0.0,0.0,6.721991279196654,6.721991279196654,0.0,27.31628793160728,0.0648170761978194,0.9634503143495295,6.715937141865101,6.700001323259052,0.0
 2006-11-16T17:00:00,0.0,0.0,0.0,9.934729542192995,9.934729542192995,0.0,0.0,773.0933311125967,2783135.992005348,6660892.130833741,6.718774301695855,6.7,27.31628793160728,27.31628793160728,0.0,0.9626957337373716,6.702656175686136,6.702656175686136,6.702656175686136
 2006-11-16T18:00:00,0.0,0.0,0.0,9.934729542192995,9.934729542192995,0.0,0.0,663.8343612313639,2389803.70043291,5719528.153915787,6.716121035677037,6.7,27.31628793160728,27.31628793160728,0.0,0.962179470638736,6.7,6.7,6.7
 2006-11-16T19:00:00,333.33242165861634,1199996.7179710187,2870469.891518695,9.72951089802026,9.721794683065069,4.104913192674258,1.0,656.1890382792712,2362280.537805376,5653656.842600774,6.715935373677421,6.700000000000004,27.31628793160729,27.31628793160729,0.0,0.9616632075401004,6.700000000000004,6.700000000000004,6.700000000000004
 2006-11-16T20:00:00,2433.5932829805583,8760935.81873001,20956726.05814538,6.723001029755776,6.666666666666689,24.629479156045544,1.0,2332.760942891513,8397939.394409448,20098826.85866724,6.756648267721431,6.7,27.31628793160728,27.31628793160728,0.0,0.9611469444414636,6.7,6.7,6.7
 2006-11-16T21:00:00,2915.531573396709,10495913.664228152,25106905.465614945,6.734157418150048,6.666666666666692,24.62947915604555,1.0,3150.7455203361296,11342683.873210063,27146497.3219514,6.776511405716676,6.7,27.31628793160728,27.31628793160728,0.0,0.960630681342828,6.7,6.7,6.7
 2006-11-16T22:00:00,1235.2208644047917,4446795.11185725,10637021.994461004,6.69526008519653,6.666666666666688,24.629479156045544,1.0,1395.4249911449906,5023529.968121964,12022837.306473514,6.733886905579296,6.700000000000003,27.31628793160728,27.31628793160728,0.0,0.9601144182441922,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-16T23:00:00,326.9926070148092,1177173.3852533137,2815875.00104178,9.31414428336703,9.306574863447016,4.446989292063778,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.959598155145556,6.7,6.7,6.7
 2006-11-17T00:00:00,111.38071087279654,400970.5591420675,959147.55446066,10.080154552518287,10.0775762759175,3.420760993895215,1.0,665.3990966701635,2395436.7480125893,5733009.752516745,6.716159034508721,6.7,27.31628793160728,27.31628793160728,0.0,0.95908189204692,6.7,6.7,6.7
 2006-11-17T01:00:00,100.02628623214372,360094.63043571747,861369.6848362896,9.984698948905493,9.982383512321432,4.104913192674258,1.0,657.2597654297306,2366135.1555470307,5662882.116915976,6.715961375628193,6.7,27.31628793160728,27.31628793160728,0.0,0.958565628948284,6.7,6.7,6.7
 2006-11-17T02:00:00,49.57668076625675,178476.0507585243,426926.2760365976,10.315719764805744,10.314572149914992,2.052456596337129,1.0,656.3839808433364,2362982.331036011,5655336.4475575,6.715940107797354,6.7,27.31628793160728,27.31628793160728,0.0,0.9580493658496482,6.7,6.7,6.7
 2006-11-17T03:00:00,0.0,0.0,0.0,10.646267225086085,10.646267225086085,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9575331027510122,6.7,6.7,6.7
 2006-11-17T04:00:00,0.0,0.0,0.0,10.646267225086085,10.646267225086085,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9570168396523764,6.7,6.7,6.7
 2006-11-17T05:00:00,0.0,0.0,0.0,10.646267225086085,10.646267225086085,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9565005765537404,6.7,6.7,6.7
 2006-11-17T06:00:00,456.9066372354774,1644863.8940477185,3934620.9975419305,7.787339930076398,7.776763324169928,17.78795716825512,1.0,679.1281292440074,2444861.2652784265,5851297.676309165,6.716492436032876,6.7,27.31628793160728,27.31628793160728,0.0,0.9559843134551044,6.7,6.7,6.7
 2006-11-17T07:00:00,0.0,0.0,0.0,10.731558868627188,10.731558868627188,0.0,0.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9554680503564684,6.7,6.7,6.7
 2006-11-17T08:00:00,1059.3059511170725,3813501.4240214606,9122142.465044344,7.368669948668253,7.344148700326773,20.52456596337129,0.0,1117.7944487468008,4024060.0154884825,9630801.286090529,6.727145063856668,6.7,27.31628793160728,27.31628793160728,0.0,0.9549517872578324,6.7,6.7,6.7
 2006-11-17T09:00:00,0.0,0.0,0.0,10.30816482400036,10.30816482400036,0.0,0.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9544355241591964,6.7,6.7,6.7
 2006-11-17T10:00:00,0.0,0.0,0.0,10.30816482400036,10.30816482400036,0.0,0.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9539192610605606,6.7,6.7,6.7
 2006-11-17T11:00:00,115.42541901990244,415531.5084716488,993978.2885923026,9.66572016612692,9.663048265270527,4.446989292063781,0.0,661.204606579773,2380336.583687183,5696870.459999846,6.716057173803482,6.699999999999999,27.31628793160728,27.31628793160728,0.0,0.9534029979619246,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-17T12:00:00,0.0,0.0,0.0,10.338303121413924,10.338303121413924,0.0,-1.0,0.0,0.0,0.0,6.716001615228309,6.716001615228309,0.0,27.31628793160728,0.0540100524211897,0.9526484164865936,6.713279633997306,6.700000815414671,1.1166666666666667
 2006-11-17T13:00:00,0.0,0.0,0.0,10.338303121413924,10.338303121413924,0.0,-1.0,0.0,0.0,0.0,6.715937756203112,6.715937756203112,0.0,27.31628793160728,0.0648177533577319,0.951560195884515,6.7159382839603134,6.700002296158943,0.0
 2006-11-17T14:00:00,0.0,0.0,0.0,10.338303121413924,10.338303121413924,0.0,-1.0,0.0,0.0,0.0,6.715936884106273,6.715936884106273,0.0,27.31628793160728,0.0648132817060065,0.9504719597877744,6.715936484246356,6.700001600107638,0.0
 2006-11-17T15:00:00,0.0,0.0,0.0,10.338303121413924,10.338303121413924,0.0,-1.0,0.0,0.0,0.0,6.715935583629808,6.715935583629808,0.0,27.31628793160728,0.064818467913939,0.9493837203501015,6.7159362324233625,6.7000000738100125,0.0
 2006-11-17T16:00:00,157.37830648345007,566561.9033404205,1355252.7776659126,10.187696592037211,10.184053385651046,0.5864161703820366,-1.0,0.0,0.0,0.0,6.718889573083602,6.718889573083602,0.0,27.31628793160728,0.0648141681307053,0.9482954905732036,6.715935430584378,6.7000003310114336,0.0
 2006-11-17T17:00:00,0.0,0.0,0.0,10.26633254584229,10.26633254584229,0.0,0.0,765.5625607632372,2756025.2187476545,6596007.792888446,6.718591423268648,6.7,27.31628793160728,27.31628793160728,0.0,0.9475409124726848,6.702656054325384,6.702656054325384,6.702656054325384
 2006-11-17T18:00:00,0.0,0.0,0.0,10.26633254584229,10.26633254584229,0.0,0.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.947024649374049,6.7,6.7,6.7
 2006-11-17T19:00:00,148.75978772213475,535535.235799685,1281034.9788369057,9.542055488324827,9.538611951917494,5.131141490842823,1.0,67457.48862978166,242846959.067214,804401636.0538507,-1.5213505993320606,-3.799999999999999,27.31628793160728,27.31628793160728,0.0,0.9388888607778388,-2.0499999999999994,-1.7899413158875357,-1.7899413158875357
 2006-11-17T20:00:00,0.0,0.0,0.0,10.357982954331684,10.357982954331684,0.0,1.0,33732.834634914885,121438204.6856936,282102939.662277,-2.9987039438658254,-3.8,27.31628793160728,27.31628793160728,0.0,0.9757229077764704,-3.8,-3.0262728279042754,-3.0262728279042754
 2006-11-17T21:00:00,154.67611111070588,556833.9999985412,1331983.0026471256,9.53815760134088,9.534577112555782,5.473217590232344,1.0,16388.44689327347,58998408.81578446,137054270.56836545,-3.3987333196693466,-3.788139471565076,22.76357327633941,27.31628793160729,0.0,0.9964708712456404,-3.800000000000001,-3.432844607137264,-3.432844607137264
 2006-11-17T22:00:00,0.0,0.0,0.0,10.419414876935148,10.419414876935148,0.0,1.0,0.0,0.0,0.0,-3.679912694072691,-3.679912694072691,0.0,27.31628793160728,0.0,1.0,-3.692228948738635,-3.692228948738635,-3.692228948738635
 2006-11-17T23:00:00,0.0,0.0,0.0,10.419414876935148,10.419414876935148,0.0,1.0,0.0,0.0,0.0,-3.594035134449232,-3.594035134449232,0.0,27.31628793160728,0.0,0.9999779668565648,-3.60791547042304,-3.60791547042304,-3.60791547042304
 2006-11-18T00:00:00,201.91483825250728,726893.4177090263,1738776.1471588237,9.17317278847728,9.168498806845664,8.209826385348515,1.0,0.0,0.0,0.0,-3.506443724898208,-3.506443724898208,0.0,27.31628793160728,0.0,0.999589725170604,-3.5203833564645617,-3.5203833564645617,-3.5203833564645617
 2006-11-18T01:00:00,0.0,0.0,0.0,10.434610780537136,10.434610780537136,0.0,1.0,0.0,0.0,0.0,-3.4202883894857163,-3.4202883894857163,0.0,27.31628793160728,0.0,0.999073462071968,-3.434166063685719,-3.434166063685719,-3.434166063685719
 2006-11-18T02:00:00,115.24557635583416,414884.0748810029,992429.5854993066,9.70500351869857,9.702335781870126,4.789065391453302,1.0,0.0,0.0,0.0,-3.334003536737294,-3.334003536737294,0.0,27.31628793160728,0.0,0.9985571989733324,-3.3477931975452844,-3.3477931975452844,-3.3477931975452844
 2006-11-18T03:00:00,0.0,0.0,0.0,10.43510581341595,10.43510581341595,0.0,1.0,0.0,0.0,0.0,-3.2497398760789,-3.2497398760789,0.0,27.31628793160728,0.0,0.998040935874696,-3.2636159964391003,-3.2636159964391003,-3.2636159964391003
 2006-11-18T04:00:00,493.31825337678407,1775945.7121564224,4248177.198631184,7.306159326613596,7.2947398577915665,20.52456596337129,1.0,0.0,0.0,0.0,-3.166478692016579,-3.166478692016579,0.0,27.31628793160728,0.0,0.9975246727760604,-3.180356384081962,-3.180356384081962,-3.180356384081962
 2006-11-18T05:00:00,0.0,0.0,0.0,10.435290083810363,10.435290083810363,0.0,1.0,0.0,0.0,0.0,-3.079319114329361,-3.079319114329361,0.0,27.31628793160728,0.0,0.9970084096774242,-3.0930372762317,-3.0930372762317,-3.0930372762317
 2006-11-18T06:00:00,369.3511062493244,1329663.9824975678,3180642.3887971733,8.096197133324429,8.087647290622684,15.344556458329963,1.0,0.0,0.0,0.0,-2.989339096527846,-2.989339096527846,0.0,27.31628793160728,0.0,0.9964921465787884,-3.0030302388863315,-3.0030302388863315,-3.0030302388863315
