Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-18T07:00:00,0.0,0.0,0.0,10.437185005543297,10.437185005543297,0.0,0.0,0.0,0.0,0.0,-2.899890807556814,-2.899890807556814,0.0,27.31628793160728,0.0,0.9959758834801524,-2.9136635758012503,-2.9136635758012503,-2.9136635758012503
 2006-11-18T08:00:00,0.0,0.0,0.0,10.437185005543297,10.437185005543297,0.0,0.0,0.0,0.0,0.0,-2.8156952505341653,-2.8156952505341653,0.0,27.31628793160728,0.0,0.9954596203815166,-2.829566324555472,-2.829566324555472,-2.829566324555472
 2006-11-18T09:00:00,0.0,0.0,0.0,10.437185005543297,10.437185005543297,0.0,0.0,0.0,0.0,0.0,-2.728537638051211,-2.728537638051211,0.0,27.31628793160728,0.0,0.9949433572828804,-2.742250674630172,-2.742250674630172,-2.742250674630172
 2006-11-18T10:00:00,0.0,0.0,0.0,10.437185005543297,10.437185005543297,0.0,0.0,0.0,0.0,0.0,-2.6366207939136106,-2.6366207939136106,0.0,27.31628793160728,0.0,0.9944270941842448,-2.6501764941547314,-2.6501764941547314,-2.6501764941547314
 2006-11-18T11:00:00,0.0,0.0,0.0,10.437185005543297,10.437185005543297,0.0,0.0,0.0,0.0,0.0,-2.5469971853042206,-2.5469971853042206,0.0,27.31628793160728,0.0,0.9939108310856084,-2.560827588030641,-2.560827588030641,-2.560827588030641
 2006-11-18T12:00:00,134.390970827097,483807.4949775492,1157298.871593811,9.811876207307638,9.808765282397196,4.104913192674258,-1.0,0.0,0.0,0.0,-2.461366571884239,-2.461366571884239,0.0,27.31628793160728,0.0,0.9933945679869728,-2.477371777446782,-2.477371777446782,-2.477371777446782
 2006-11-18T13:00:00,1295.185910255914,4662669.276921291,11153406.98276397,6.696648164120572,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-2.265352920334613,-2.265352920334613,0.0,27.31628793160728,0.0,0.9928783048883366,-2.312439056662613,-2.312439056662613,-2.312439056662613
 2006-11-18T14:00:00,1465.220444696383,5274793.600906978,12617648.02238787,6.700584236520178,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,-1.957492710236356,-1.957492710236356,0.0,27.31628793160728,0.0,0.9923620417897008,-2.00304944408481,-2.00304944408481,-2.00304944408481
 2006-11-18T15:00:00,677.6446155854001,2439520.61610744,5835491.358772752,7.177552326856549,7.161865991953301,20.52456596337129,-1.0,0.0,0.0,0.0,-1.7854838082433486,-1.7854838082433486,0.0,27.31628793160728,0.0,0.9918457786910648,-1.8050415867726928,-1.8050415867726928,-1.8050415867726928
 2006-11-18T16:00:00,919.6663681389628,3310798.9253002666,7919645.520377489,9.016578969297056,8.995289699928657,8.209826385348515,-1.0,0.0,0.0,0.0,-1.614741482909949,-1.614741482909949,0.0,27.31628793160728,0.0,0.991329515592429,-1.6521350994866963,-1.6521350994866963,-1.6521350994866963
 2006-11-18T17:00:00,0.0,0.0,0.0,10.124276295624524,10.124276295624524,0.0,0.0,0.0,0.0,0.0,-1.5322337924337344,-1.5322337924337344,0.0,27.31628793160728,0.0,0.9908132524937928,-1.545995551514319,-1.545995551514319,-1.545995551514319
 2006-11-18T18:00:00,0.0,0.0,0.0,10.124276295624524,10.124276295624524,0.0,0.0,0.0,0.0,0.0,-1.4466997497259604,-1.4466997497259604,0.0,27.31628793160728,0.0,0.9902969893951572,-1.460509363354256,-1.460509363354256,-1.460509363354256
 2006-11-18T19:00:00,0.0,0.0,0.0,10.124276295624524,10.124276295624524,0.0,1.0,0.0,0.0,0.0,-1.3632766646107903,-1.3632766646107903,0.0,27.31628793160728,0.0,0.9897807262965208,-1.3771309093766906,-1.3771309093766906,-1.3771309093766906
 2006-11-18T20:00:00,0.0,0.0,0.0,10.124276295624524,10.124276295624524,0.0,1.0,0.0,0.0,0.0,-1.2801545947317878,-1.2801545947317878,0.0,27.31628793160728,0.0,0.9892644631978852,-1.2940078716298835,-1.2940078716298835,-1.2940078716298835
 2006-11-18T21:00:00,0.0,0.0,0.0,10.124276295624524,10.124276295624524,0.0,1.0,0.0,0.0,0.0,-1.1970383057714244,-1.1970383057714244,0.0,27.31628793160728,0.0,0.988748200099249,-1.2108906191135047,-1.2108906191135047,-1.2108906191135047
 2006-11-18T22:00:00,0.0,0.0,0.0,10.124276295624524,10.124276295624524,0.0,1.0,0.0,0.0,0.0,-1.1139277970713668,-1.1139277970713668,0.0,27.31628793160728,0.0,0.9882319370006132,-1.127779147098583,-1.127779147098583,-1.127779147098583
 2006-11-18T23:00:00,0.0,0.0,0.0,10.124276295624524,10.124276295624524,0.0,1.0,0.0,0.0,0.0,-1.0308230679638213,-1.0308230679638213,0.0,27.31628793160728,0.0,0.9877156739019772,-1.044673455067702,-1.044673455067702,-1.044673455067702
 2006-11-19T00:00:00,148.42096799605488,534315.4847857977,1278117.2553897677,9.264357532489049,9.260921842396307,6.157369789011386,1.0,0.0,0.0,0.0,-0.9438259491101948,-0.9438259491101948,0.0,27.31628793160728,0.0,0.9871994108033414,-0.9575332749831968,-0.9575332749831968,-0.9575332749831968
 2006-11-19T01:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,1.0,0.0,0.0,0.0,-0.8587266153602616,-0.8587266153602616,0.0,27.31628793160728,0.0,0.9866831477047052,-0.8725751779352873,-0.8725751779352873,-0.8725751779352873
 2006-11-19T02:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,1.0,0.0,0.0,0.0,-0.7728124972650717,-0.7728124972650717,0.0,27.31628793160728,0.0,0.9861668846060696,-0.7865598864025577,-0.7865598864025577,-0.7865598864025577
 2006-11-19T03:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,1.0,0.0,0.0,0.0,-0.6887508040409411,-0.6887508040409411,0.0,27.31628793160728,0.0,0.9856506215074332,-0.7025972021992324,-0.7025972021992324,-0.7025972021992324
 2006-11-19T04:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,1.0,0.0,0.0,0.0,-0.6056756205851995,-0.6056756205851995,0.0,27.31628793160728,0.0,0.9851343584087976,-0.6195210830848054,-0.6195210830848054,-0.6195210830848054
 2006-11-19T05:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,1.0,0.0,0.0,0.0,-0.5226062129434886,-0.5226062129434886,0.0,27.31628793160728,0.0,0.9846180953101614,-0.5364507134652885,-0.5364507134652885,-0.5364507134652885
 2006-11-19T06:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,1.0,0.0,0.0,0.0,-0.4367162194125176,-0.4367162194125176,0.0,27.31628793160728,0.0,0.9841018322115256,-0.4504597449139754,-0.4504597449139754,-0.4504597449139754
 2006-11-19T07:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,0.0,0.0,0.0,0.0,-0.3497915593001595,-0.3497915593001595,0.0,27.31628793160728,0.0,0.9835855691128896,-0.3635316631610423,-0.3635316631610423,-0.3635316631610423
 2006-11-19T08:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,0.0,0.0,0.0,0.0,-0.2618968321410141,-0.2618968321410141,0.0,27.31628793160728,0.0,0.9830693060142538,-0.2755845402220058,-0.2755845402220058,-0.2755845402220058
 2006-11-19T09:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,0.0,0.0,0.0,0.0,-0.1729255098254728,-0.1729255098254728,0.0,27.31628793160728,0.0,0.9825530429156176,-0.1866098828363743,-0.1866098828363743,-0.1866098828363743
 2006-11-19T10:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,0.0,0.0,0.0,0.0,-0.087857242609902,-0.087857242609902,0.0,27.31628793160728,0.0,0.982036779816982,-0.1016968810266825,-0.1016968810266825,-0.1016968810266825
 2006-11-19T11:00:00,0.0,0.0,0.0,10.125966400710958,10.125966400710958,0.0,0.0,0.0,0.0,0.0,-0.0020716130740337,-0.0020716130740337,0.0,27.31628793160728,0.0,0.9815205167183456,-0.0158125115142077,-0.0158125115142077,-0.0158125115142077
 2006-11-19T12:00:00,56.00106137640765,201603.82095506755,482249.4006859636,9.827340472592985,9.826044143980411,2.1892870360929373,-1.0,0.0,0.0,0.0,0.0882898649309195,0.0882898649309195,0.0,27.31628793160729,0.0,0.9810042536197102,0.0738692611967747,0.0738692611967747,0.0738692611967747
 2006-11-19T13:00:00,0.0,0.0,0.0,10.139210226740062,10.139210226740062,0.0,-1.0,0.0,0.0,0.0,0.1834449283705567,0.1834449283705567,0.0,27.31628793160728,0.0,0.9804879905210738,0.1695515402685252,0.1695515402685252,0.1695515402685252
 2006-11-19T14:00:00,0.0,0.0,0.0,10.139210226740062,10.139210226740062,0.0,-1.0,0.0,0.0,0.0,0.269823380257063,0.269823380257063,0.0,27.31628793160728,0.0,0.979971727422438,0.2559889380970176,0.2559889380970176,0.2559889380970176
 2006-11-19T15:00:00,0.0,0.0,0.0,10.139210226740062,10.139210226740062,0.0,-1.0,0.0,0.0,0.0,0.3528335766941732,0.3528335766941732,0.0,27.31628793160728,0.0,0.979455464323802,0.3389989415450238,0.3389989415450238,0.3389989415450238
 2006-11-19T16:00:00,176.5787177328232,635683.3838381638,1520595.8370714807,10.016042022635878,10.01195431363556,0.5864161703820366,-1.0,0.0,0.0,0.0,0.4410680929969734,0.4410680929969734,0.0,27.31628793160728,0.0,0.9789392012251662,0.4235871952458076,0.4235871952458076,0.4235871952458076
 2006-11-19T17:00:00,0.0,0.0,0.0,10.091204975706324,10.091204975706324,0.0,0.0,0.0,0.0,0.0,0.5206862162942388,0.5206862162942388,0.0,27.31628793160728,0.0,0.97842293812653,0.506853387721876,0.506853387721876,0.506853387721876
 2006-11-19T18:00:00,0.0,0.0,0.0,10.091204975706324,10.091204975706324,0.0,0.0,0.0,0.0,0.0,0.6051996055249544,0.6051996055249544,0.0,27.31628793160728,0.0,0.9779066750278944,0.5914158091032424,0.5914158091032424,0.5914158091032424
 2006-11-19T19:00:00,0.0,0.0,0.0,10.091204975706324,10.091204975706324,0.0,1.0,0.0,0.0,0.0,0.6904270673121635,0.6904270673121635,0.0,27.31628793160729,0.0,0.9773904119292586,0.6765078303976533,0.6765078303976533,0.6765078303976533
 2006-11-19T20:00:00,72.58871208446965,261319.36350409072,625092.8471518016,9.92645181530506,9.924771496581938,1.0262282981685644,1.0,0.0,0.0,0.0,0.7772017220829538,0.7772017220829538,0.0,27.31628793160728,0.0,0.9768741488306224,0.7634619663392743,0.7634619663392743,0.7634619663392743
 2006-11-19T21:00:00,20.03782648958084,72136.17536249102,172554.40482991716,9.899371890172535,9.898908048931416,0.8209826385348516,1.0,0.0,0.0,0.0,0.8631966641561798,0.8631966641561798,0.0,27.31628793160728,0.0,0.976357885731986,0.8494128347560118,0.8494128347560118,0.8494128347560118
 2006-11-19T22:00:00,120.29120986637083,433048.355518935,1035879.721563378,9.610706950265223,9.607922404444686,3.2839305541394066,1.0,0.0,0.0,0.0,0.9504245596421412,0.9504245596421412,0.0,27.31628793160728,0.0,0.9758416226333504,0.9363305093420596,0.9363305093420596,0.9363305093420596
 2006-11-19T23:00:00,0.0,0.0,0.0,10.203117001602775,10.203117001602775,0.0,1.0,0.0,0.0,0.0,1.0352333266454383,1.0352333266454383,0.0,27.31628793160728,0.0,0.9753253595347144,1.0214547113012205,1.0214547113012205,1.0214547113012205
 2006-11-20T00:00:00,0.0,0.0,0.0,10.203117001602775,10.203117001602775,0.0,1.0,0.0,0.0,0.0,1.1220721100686262,1.1220721100686262,0.0,27.31628793160728,0.0,0.9748090964360786,1.1084005229049516,1.1084005229049516,1.1084005229049516
 2006-11-20T01:00:00,0.0,0.0,0.0,10.203117001602775,10.203117001602775,0.0,1.0,0.0,0.0,0.0,1.2084748064585558,1.2084748064585558,0.0,27.31628793160728,0.0,0.9742928333374424,1.1946946698195615,1.1946946698195615,1.1946946698195615
 2006-11-20T02:00:00,208.6269920341759,751057.1713230333,1796577.4112592468,9.02912958048286,9.02430022329075,8.209826385348515,1.0,0.0,0.0,0.0,1.2933954865271948,1.2933954865271948,0.0,27.31628793160728,0.0,0.9737765702388068,1.2794382478781128,1.2794382478781128,1.2794382478781128
 2006-11-20T03:00:00,0.0,0.0,0.0,10.244455521119756,10.244455521119756,0.0,1.0,0.0,0.0,0.0,1.3773655591920202,1.3773655591920202,0.0,27.31628793160728,0.0,0.9732603071401704,1.3635576780691092,1.3635576780691092,1.3635576780691092
 2006-11-20T04:00:00,0.0,0.0,0.0,10.244455521119756,10.244455521119756,0.0,1.0,0.0,0.0,0.0,1.46030607913376,1.46030607913376,0.0,27.31628793160728,0.0,0.9727440440415348,1.4464833840112152,1.4464833840112152,1.4464833840112152
 2006-11-20T05:00:00,0.0,0.0,0.0,10.244455521119756,10.244455521119756,0.0,1.0,0.0,0.0,0.0,1.546121288210318,1.546121288210318,0.0,27.31628793160728,0.0,0.9722277809428986,1.5324017278501598,1.5324017278501598,1.5324017278501598
 2006-11-20T06:00:00,223.42357479320165,804324.869255526,1923997.195676878,9.337070044351886,9.331898160920865,6.294200228767195,1.0,0.0,0.0,0.0,1.634820577644235,1.634820577644235,0.0,27.31628793160728,0.0,0.9717115178442628,1.621077425772799,1.621077425772799,1.621077425772799
 2006-11-20T07:00:00,189.9155524778585,683695.9889202907,1635445.098938338,9.706711976899312,9.702315740012718,4.104913192674258,0.0,0.0,0.0,0.0,1.7279981678085985,1.7279981678085985,0.0,27.31628793160728,0.0,0.971195254745627,1.713133472687935,1.713133472687935,1.713133472687935
 2006-11-20T08:00:00,0.0,0.0,0.0,10.12495135528499,10.12495135528499,0.0,0.0,0.0,0.0,0.0,1.828767602085544,1.828767602085544,0.0,27.31628793160728,0.0,0.970678991646991,1.815453864016044,1.815453864016044,1.815453864016044
 2006-11-20T09:00:00,0.0,0.0,0.0,10.12495135528499,10.12495135528499,0.0,0.0,0.0,0.0,0.0,1.923133233791124,1.923133233791124,0.0,27.31628793160728,0.0,0.9701627285483548,1.9094330197463936,1.9094330197463936,1.9094330197463936
 2006-11-20T10:00:00,105.62071428558176,380234.5714280944,909545.7284619166,9.551753118327046,9.54930817970924,4.104913192674258,0.0,0.0,0.0,0.0,2.012001419910565,2.012001419910565,0.0,27.31628793160728,0.0,0.9696464654497192,1.9983320325284983,1.9983320325284983,1.9983320325284983
 2006-11-20T11:00:00,52.513053535439134,189046.9927275809,452212.6540680924,9.840004967889652,9.838789380683547,2.052456596337129,0.0,0.0,0.0,0.0,2.0970454075881224,2.0970454075881224,0.0,27.31628793160728,0.0,0.9691302023510828,2.083230668680796,2.083230668680796,2.083230668680796
 2006-11-20T12:00:00,109.36876144246874,393727.54119288747,941821.7862852232,9.555650635831178,9.553118935904894,4.104913192674258,-1.0,0.0,0.0,0.0,2.1799787428035624,2.1799787428035624,0.0,27.31628793160728,0.0,0.9686139392524472,2.1661302019060376,2.1661302019060376,2.1661302019060376
 2006-11-20T13:00:00,115.45437295253798,415635.7426291367,977504.83632295,9.555746555490874,9.553118935904894,4.104913192674258,-1.0,0.0,0.0,0.0,2.264651360558517,2.264651360558517,0.0,27.31628793160728,0.0,0.968097676153811,2.250758603847409,2.250758603847409,2.250758603847409
 2006-11-20T14:00:00,1987.7126208233915,7155765.434964209,16740897.2640256,6.711668212782218,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.3869223015182395,2.3869223015182395,0.0,27.31628793160728,0.0,0.9675814130551752,2.3571449609518385,2.3571449609518385,2.3571449609518385
 2006-11-20T15:00:00,5847.177365584244,21049838.51610328,48821434.21955301,6.797908372786698,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,2.783959444466762,2.783959444466762,0.0,27.31628793160728,0.0,0.9670651499565392,2.6823207765218062,2.6823207765218062,2.6823207765218062
 2006-11-20T16:00:00,8909.410593998,32073878.1383928,74135543.43176478,6.8659633130490745,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,3.699578351557765,3.699578351557765,0.0,27.31628793160728,0.0,0.9665488868579034,3.5225285110725864,3.5225285110725864,3.5225285110725864
 2006-11-20T17:00:00,1183.587889952655,4260916.403829558,9977383.770621251,9.596635747446134,9.569815037824148,13.68304397558086,0.0,0.0,0.0,0.0,4.247778291525413,4.247778291525413,0.0,27.31628793160728,0.0,0.9660326237592676,4.221328062489996,4.221328062489996,4.221328062489996
 2006-11-20T18:00:00,370.7697176084824,1334770.9833905366,3192858.665791674,10.958985379131343,10.950402659622808,8.209826385348515,0.0,0.0,0.0,0.0,4.3545458056964135,4.3545458056964135,0.0,27.31628793160728,0.0,0.9655163606606316,4.339782093829972,4.339782093829972,4.339782093829972
 2006-11-20T19:00:00,140.74782848683665,506692.1825526119,1212040.5268644183,11.85489809890862,11.85164002549922,4.789065391453302,1.0,0.0,0.0,0.0,4.448710930621993,4.448710930621993,0.0,27.31628793160728,0.0,0.9650000975619952,4.435184536568856,4.435184536568856,4.435184536568856
 2006-11-20T20:00:00,731.2822165467845,2632615.9795684246,6297387.9779100055,9.404533326017408,9.38760528048549,12.314739578022772,1.0,0.0,0.0,0.0,4.601697766993561,4.601697766993561,0.0,27.31628793160728,0.0,0.9644838344633596,4.577951171407917,4.577951171407917,4.577951171407917
 2006-11-20T21:00:00,1687.454421851584,6074835.918665702,14531401.077438071,6.705728665025464,6.66666666666669,24.629479156045548,1.0,0.0,0.0,0.0,4.811346408346516,4.811346408346516,0.0,27.31628793160728,0.0,0.9639675713647236,4.7685155040386045,4.7685155040386045,4.7685155040386045
 2006-11-20T22:00:00,0.0,0.0,0.0,10.336214002880467,10.336214002880467,0.0,1.0,0.0,0.0,0.0,4.988574055138487,4.988574055138487,0.0,27.31628793160728,0.0,0.9634513082660876,4.975843014852258,4.975843014852258,4.975843014852258
 2006-11-20T23:00:00,0.0,0.0,0.0,10.336214002880467,10.336214002880467,0.0,1.0,0.0,0.0,0.0,5.0741070028014015,5.0741070028014015,0.0,27.31628793160728,0.0,0.9629350451674517,5.06032295707908,5.06032295707908,5.06032295707908
 2006-11-21T00:00:00,106.92141214067146,384917.0837064173,920746.6011895678,9.67624083844336,9.67376579170834,4.446989292063779,1.0,0.0,0.0,0.0,5.160687226031139,5.160687226031139,0.0,27.31628793160728,0.0,0.9624187820688158,5.147058041404795,5.147058041404795,5.147058041404795
 2006-11-21T01:00:00,295.9938198614454,1065577.7515012035,2548931.015351548,8.508374558391731,8.50152281071306,12.314739578022774,1.0,0.0,0.0,0.0,5.24682385517828,5.24682385517828,0.0,27.31628793160728,0.0,0.9619025189701796,5.233086122950827,5.233086122950827,5.233086122950827
 2006-11-21T02:00:00,0.0,0.0,0.0,10.336504877873402,10.336504877873402,0.0,1.0,0.0,0.0,0.0,5.331240547661412,5.331240547661412,0.0,27.31628793160728,0.0,0.961386255871544,5.31750464384852,5.31750464384852,5.31750464384852
 2006-11-21T03:00:00,0.0,0.0,0.0,10.336504877873402,10.336504877873402,0.0,1.0,0.0,0.0,0.0,5.414217694561522,5.414217694561522,0.0,27.31628793160728,0.0,0.9608699927729076,5.400437455287888,5.400437455287888,5.400437455287888
 2006-11-21T04:00:00,0.0,0.0,0.0,10.336504877873402,10.336504877873402,0.0,1.0,0.0,0.0,0.0,5.496896006726737,5.496896006726737,0.0,27.31628793160728,0.0,0.960353729674272,5.483116656719871,5.483116656719871,5.483116656719871
 2006-11-21T05:00:00,0.0,0.0,0.0,10.336504877873402,10.336504877873402,0.0,1.0,0.0,0.0,0.0,5.58100015719237,5.58100015719237,0.0,27.31628793160728,0.0,0.9598374665756358,5.567267018265163,5.567267018265163,5.567267018265163
 2006-11-21T06:00:00,0.0,0.0,0.0,10.336504877873402,10.336504877873402,0.0,1.0,0.0,0.0,0.0,5.666793492756793,5.666793492756793,0.0,27.31628793160728,0.0,0.959321203477,5.653116087553009,5.653116087553009,5.653116087553009
 2006-11-21T07:00:00,0.0,0.0,0.0,10.336504877873402,10.336504877873402,0.0,0.0,0.0,0.0,0.0,5.753175920576708,5.753175920576708,0.0,27.31628793160728,0.0,0.958804940378364,5.739496471127834,5.739496471127834,5.739496471127834
 2006-11-21T08:00:00,115.18502539851234,414666.0914346444,991908.1549734968,9.72753151321418,9.724865176005617,4.104913192674258,0.0,0.0,0.0,0.0,5.839901683281681,5.839901683281681,0.0,27.31628793160728,0.0,0.9582886772797282,5.825852268328287,5.825852268328287,5.825852268328287
 2006-11-21T09:00:00,0.0,0.0,0.0,10.305134002762976,10.305134002762976,0.0,0.0,0.0,0.0,0.0,5.9294886511151175,5.9294886511151175,0.0,27.31628793160728,0.0,0.957772414181092,5.915979544757749,5.915979544757749,5.915979544757749
 2006-11-21T10:00:00,0.0,0.0,0.0,10.305134002762976,10.305134002762976,0.0,0.0,0.0,0.0,0.0,6.019229967357219,6.019229967357219,0.0,27.31628793160728,0.0,0.9572561510824564,6.005552770597244,6.005552770597244,6.005552770597244
 2006-11-21T11:00:00,0.0,0.0,0.0,10.305134002762976,10.305134002762976,0.0,0.0,0.0,0.0,0.0,6.102210905077541,6.102210905077541,0.0,27.31628793160728,0.0,0.9567398879838204,6.088438027491358,6.088438027491358,6.088438027491358
 2006-11-21T12:00:00,0.0,0.0,0.0,10.305134002762976,10.305134002762976,0.0,-1.0,0.0,0.0,0.0,6.184845053221533,6.184845053221533,0.0,27.31628793160728,0.0,0.9562236248851844,6.1710730632896285,6.1710730632896285,6.1710730632896285
 2006-11-21T13:00:00,0.0,0.0,0.0,10.305134002762976,10.305134002762976,0.0,-1.0,0.0,0.0,0.0,6.26747389997917,6.26747389997917,0.0,27.31628793160728,0.0,0.9557073617865484,6.253702793564847,6.253702793564847,6.253702793564847
 2006-11-21T14:00:00,0.0,0.0,0.0,10.305134002762976,10.305134002762976,0.0,-1.0,0.0,0.0,0.0,6.350097446617196,6.350097446617196,0.0,27.31628793160728,0.0,0.9551910986879124,6.3363272235932255,6.3363272235932255,6.3363272235932255
 2006-11-21T15:00:00,0.0,0.0,0.0,10.305134002762976,10.305134002762976,0.0,-1.0,0.0,0.0,0.0,6.432715683809974,6.432715683809974,0.0,27.31628793160728,0.0,0.9546748355892766,6.418946353523061,6.418946353523061,6.418946353523061
 2006-11-21T16:00:00,161.0751590631405,579870.5726273058,1387087.9768061042,10.12177835095792,10.118049650610812,1.1728323407640735,-1.0,0.0,0.0,0.0,6.521345158364283,6.521345158364283,0.0,27.31628793160728,0.0,0.9541585724906406,6.505125919863727,6.505125919863727,6.505125919863727
 2006-11-21T17:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,0.0,0.0,0.0,0.0,6.601765747976942,6.601765747976942,0.0,27.31628793160728,0.0,0.9536423093920048,6.587998210503119,6.587998210503119,6.587998210503119
 2006-11-21T18:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,0.0,148.01840850916892,532866.2706330081,1275311.2887914197,6.68485098167726,6.681256384435732,9.10542931053576,27.31628793160728,0.0,0.9531260462933688,6.670952891148791,6.670952891148791,6.670952891148791
 2006-11-21T19:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,656.1757640476084,2362232.7505713906,5653542.473194564,6.715935051316286,6.7,27.31628793160728,27.31628793160728,0.0,0.9526097831947328,6.7,6.7,6.7
 2006-11-21T20:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9520935200960968,6.7,6.7,6.7
 2006-11-21T21:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9515772569974608,6.7,6.7,6.7
 2006-11-21T22:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.9510609938988248,6.7,6.7,6.7
 2006-11-21T23:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,656.1890382792709,2362280.537805376,5653656.842600774,6.715935373677419,6.7,27.31628793160728,27.31628793160728,0.0,0.950544730800189,6.7,6.7,6.7
 2006-11-22T00:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,33779.34273318023,121605633.83944884,523925848.5893033,4.682345357095986,3.2,27.31628793160728,27.31628793160728,0.0,0.9421871179935718,4.95,4.426182198735332,4.426182198735332
 2006-11-22T01:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,45614.89541985799,164213623.51148874,381470938.6151101,-2.716710403217286,-3.8,27.31628793160728,27.31628793160728,0.0,0.9553825704953957,-3.8,-2.7458812968983595,-2.7458812968983595
 2006-11-22T02:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,27055.10468108921,97398376.85192116,226258025.6302008,-3.157242058027754,-3.8,27.31628793160728,27.31628793160728,0.0,0.9857045439982306,-3.8,-3.183422431838824,-3.183422431838824
 2006-11-22T03:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,8418.185946369687,30305469.406930868,70400102.09033972,-3.560993641096956,-3.761030770930287,13.65814396580364,27.31628793160728,0.0,0.9994624800013522,-3.776003821521513,-3.587395916545578,-3.587395916545578
 2006-11-22T04:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,0.0,0.0,0.0,-3.661762675441656,-3.661762675441656,0.0,27.31628793160728,0.0,1.0,-3.675613501595103,-3.675613501595103,-3.675613501595103
 2006-11-22T05:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,0.0,0.0,0.0,-3.577034688212702,-3.577034688212702,0.0,27.31628793160728,0.0,1.0,-3.59086899678884,-3.59086899678884,-3.59086899678884
 2006-11-22T06:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,1.0,0.0,0.0,0.0,-3.4906096310238968,-3.4906096310238968,0.0,27.31628793160728,0.0,0.9999859308964968,-3.504387714453429,-3.504387714453429,-3.504387714453429
 2006-11-22T07:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,0.0,0.0,0.0,0.0,-3.403591649171737,-3.403591649171737,0.0,27.31628793160728,0.0,0.999614431904776,-3.417371711610542,-3.417371711610542,-3.417371711610542
 2006-11-22T08:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,0.0,0.0,0.0,0.0,-3.3193619043727445,-3.3193619043727445,0.0,27.31628793160728,0.0,0.99909816880614,-3.333238834599216,-3.333238834599216,-3.333238834599216
 2006-11-22T09:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,0.0,0.0,0.0,0.0,-3.232172158066529,-3.232172158066529,0.0,27.31628793160728,0.0,0.9985819057075042,-3.2458911460852984,-3.2458911460852984,-3.2458911460852984
 2006-11-22T10:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,0.0,0.0,0.0,0.0,-3.14412487491906,-3.14412487491906,0.0,27.31628793160728,0.0,0.9980656426088682,-3.157902165033017,-3.157902165033017,-3.157902165033017
 2006-11-22T11:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,0.0,0.0,0.0,0.0,-3.059913650637793,-3.059913650637793,0.0,27.31628793160728,0.0,0.9975493795102324,-3.0737875636383567,-3.0737875636383567,-3.0737875636383567
 2006-11-22T12:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,-1.0,0.0,0.0,0.0,-2.976673398028069,-2.976673398028069,0.0,27.31628793160728,0.0,0.9970331164115964,-2.990546369664555,-2.990546369664555,-2.990546369664555
 2006-11-22T13:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,-1.0,0.0,0.0,0.0,-2.893438955351401,-2.893438955351401,0.0,27.31628793160728,0.0,0.9965168533129604,-2.90731095930046,-2.90731095930046,-2.90731095930046
 2006-11-22T14:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,-1.0,0.0,0.0,0.0,-2.8102103175432904,-2.8102103175432904,0.0,27.31628793160728,0.0,0.9960005902143244,-2.8240813541355787,-2.8240813541355787,-2.8240813541355787
 2006-11-22T15:00:00,0.0,0.0,0.0,10.290246615116866,10.290246615116866,0.0,-1.0,0.0,0.0,0.0,-2.7269874831830307,-2.7269874831830307,0.0,27.31628793160728,0.0,0.9954843271156886,-2.740857552582926,-2.740857552582926,-2.740857552582926
 2006-11-22T16:00:00,115.24465346400711,414880.75247042574,992421.6380779628,10.199654796524998,10.196986993526725,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.635367742761524,-2.635367742761524,0.0,27.31628793160728,0.0,0.9949680640170526,-2.654671193346076,-2.654671193346076,-2.654671193346076
 2006-11-22T17:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,0.0,0.0,0.0,0.0,-2.5567018221661164,-2.5567018221661164,0.0,27.31628793160728,0.0,0.9944518009184168,-2.570569886689326,-2.570569886689326,-2.570569886689326
 2006-11-22T18:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,0.0,0.0,0.0,0.0,-2.4720563083060285,-2.4720563083060285,0.0,27.31628793160728,0.0,0.9939355378197808,-2.485877812924368,-2.485877812924368,-2.485877812924368
 2006-11-22T19:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-2.385803920446957,-2.385803920446957,0.0,27.31628793160728,0.0,0.9934192747211448,-2.39957227077002,-2.39957227077002,-2.39957227077002
 2006-11-22T20:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-2.301646005046477,-2.301646005046477,0.0,27.31628793160728,0.0,0.9929030116225088,-2.315511107279752,-2.315511107279752,-2.315511107279752
 2006-11-22T21:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-2.218458611045829,-2.218458611045829,0.0,27.31628793160728,0.0,0.9923867485238728,-2.232322773608257,-2.232322773608257,-2.232322773608257
 2006-11-22T22:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-2.1352770157459413,-2.1352770157459413,0.0,27.31628793160728,0.0,0.9918704854252368,-2.1491402126241463,-2.1491402126241463,-2.1491402126241463
 2006-11-22T23:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-2.0521012135567624,-2.0521012135567624,0.0,27.31628793160728,0.0,0.991354222326601,-2.065963444925467,-2.065963444925467,-2.065963444925467
 2006-11-23T00:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-1.965049756901604,-1.965049756901604,0.0,27.31628793160728,0.0,0.990837959227965,-1.9787558330239725,-1.9787558330239725,-1.9787558330239725
 2006-11-23T01:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-1.8784293534376253,-1.8784293534376253,0.0,27.31628793160728,0.0,0.9903216961293292,-1.892244182795292,-1.892244182795292,-1.892244182795292
 2006-11-23T02:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-1.793536818057877,-1.793536818057877,0.0,27.31628793160728,0.0,0.9898054330306932,-1.807350476220888,-1.807350476220888,-1.807350476220888
 2006-11-23T03:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-1.7100895462135084,-1.7100895462135084,0.0,27.31628793160728,0.0,0.9892891699320572,-1.7239478129578762,-1.7239478129578762,-1.7239478129578762
 2006-11-23T04:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-1.6269433471432233,-1.6269433471432233,0.0,27.31628793160728,0.0,0.9887729068334212,-1.6408006451621695,-1.6408006451621695,-1.6408006451621695
 2006-11-23T05:00:00,0.0,0.0,0.0,10.282725482851845,10.282725482851845,0.0,1.0,0.0,0.0,0.0,-1.5423637071762817,-1.5423637071762817,0.0,27.31628793160728,0.0,0.9882566437347852,-1.5561744566547269,-1.5561744566547269,-1.5561744566547269
 2006-11-23T06:00:00,373.60969076771227,1344994.886763764,3217314.905018951,8.182850171572943,8.17420174675791,14.367196174359904,1.0,0.0,0.0,0.0,-1.4524717851693578,-1.4524717851693578,0.0,27.31628793160728,0.0,0.9877403806361492,-1.46740347511489,-1.46740347511489,-1.46740347511489
 2006-11-23T07:00:00,0.0,0.0,0.0,10.38074717584059,10.38074717584059,0.0,0.0,0.0,0.0,0.0,-1.3607440913102744,-1.3607440913102744,0.0,27.31628793160728,0.0,0.9872241175375134,-1.374463673732878,-1.374463673732878,-1.374463673732878
 2006-11-23T08:00:00,0.0,0.0,0.0,10.38074717584059,10.38074717584059,0.0,0.0,0.0,0.0,0.0,-1.2766243564803672,-1.2766243564803672,0.0,27.31628793160728,0.0,0.9867078544388774,-1.2904775661049672,-1.2904775661049672,-1.2904775661049672
 2006-11-23T09:00:00,0.0,0.0,0.0,10.38074717584059,10.38074717584059,0.0,0.0,0.0,0.0,0.0,-1.1895836337688988,-1.1895836337688988,0.0,27.31628793160728,0.0,0.9861915913402416,-1.2032791750000569,-1.2032791750000569,-1.2032791750000569
 2006-11-23T10:00:00,0.0,0.0,0.0,10.38074717584059,10.38074717584059,0.0,0.0,0.0,0.0,0.0,-1.1030028704825832,-1.1030028704825832,0.0,27.31628793160728,0.0,0.9856753282416056,-1.1168087371201665,-1.1168087371201665,-1.1168087371201665
 2006-11-23T11:00:00,0.0,0.0,0.0,10.38074717584059,10.38074717584059,0.0,0.0,0.0,0.0,0.0,-1.0196039829753112,-1.0196039829753112,0.0,27.31628793160728,0.0,0.9851590651429696,-1.0334542442846275,-1.0334542442846275,-1.0334542442846275
 2006-11-23T12:00:00,0.0,0.0,0.0,10.38074717584059,10.38074717584059,0.0,-1.0,0.0,0.0,0.0,-0.9365058109276648,-0.9365058109276648,0.0,27.31628793160728,0.0,0.9846428020443336,-0.9503551051655308,-0.9503551051655308,-0.9503551051655308
 2006-11-23T13:00:00,0.0,0.0,0.0,10.38074717584059,10.38074717584059,0.0,-1.0,0.0,0.0,0.0,-0.8534134140816064,-0.8534134140816064,0.0,27.31628793160728,0.0,0.9841265389456976,-0.8672617458403815,-0.8672617458403815,-0.8672617458403815
 2006-11-23T14:00:00,0.0,0.0,0.0,10.38074717584059,10.38074717584059,0.0,-1.0,0.0,0.0,0.0,-0.7703267927211748,-0.7703267927211748,0.0,27.31628793160728,0.0,0.9836102758470616,-0.7841741619382904,-0.7841741619382904,-0.7841741619382904
 2006-11-23T15:00:00,0.0,0.0,0.0,10.38074717584059,10.38074717584059,0.0,-1.0,0.0,0.0,0.0,-0.6872459454523104,-0.6872459454523104,0.0,27.31628793160728,0.0,0.9830940127484258,-0.7010923524382022,-0.7010923524382022,-0.7010923524382022
 2006-11-23T16:00:00,115.30285512971368,415090.2784669694,992922.837835897,10.280955667515686,10.278286517154369,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.5965011317964947,-0.5965011317964947,0.0,27.31628793160728,0.0,0.9825777496497898,-0.6150530178546699,-0.6150530178546699,-0.6150530178546699
 2006-11-23T17:00:00,0.0,0.0,0.0,10.36563776159322,10.36563776159322,0.0,0.0,0.0,0.0,0.0,-0.517250746451929,-0.517250746451929,0.0,27.31628793160728,0.0,0.982061486551154,-0.5310951587120014,-0.5310951587120014,-0.5310951587120014
 2006-11-23T18:00:00,0.0,0.0,0.0,10.36563776159322,10.36563776159322,0.0,0.0,0.0,0.0,0.0,-0.4327495861166225,-0.4327495861166225,0.0,27.31628793160728,0.0,0.981545223452518,-0.4465475210364768,-0.4465475210364768,-0.4465475210364768
 2006-11-23T19:00:00,0.0,0.0,0.0,10.36563776159322,10.36563776159322,0.0,1.0,0.0,0.0,0.0,-0.3466442700848753,-0.3466442700848753,0.0,27.31628793160728,0.0,0.981028960353882,-0.3603891449342222,-0.3603891449342222,-0.3603891449342222
 2006-11-23T20:00:00,0.0,0.0,0.0,10.36563776159322,10.36563776159322,0.0,1.0,0.0,0.0,0.0,-0.2626298352767104,-0.2626298352767104,0.0,27.31628793160728,0.0,0.980512697255246,-0.2764713003293457,-0.2764713003293457,-0.2764713003293457
 2006-11-23T21:00:00,0.0,0.0,0.0,10.36563776159322,10.36563776159322,0.0,1.0,0.0,0.0,0.0,-0.1795842475659246,-0.1795842475659246,0.0,27.31628793160728,0.0,0.97999643415661,-0.1934247778194131,-0.1934247778194131,-0.1934247778194131
 2006-11-23T22:00:00,0.0,0.0,0.0,10.36563776159322,10.36563776159322,0.0,1.0,0.0,0.0,0.0,-0.0965444285557848,-0.0965444285557848,0.0,27.31628793160728,0.0,0.979480171057974,-0.1103839980636324,-0.1103839980636324,-0.1103839980636324
 2006-11-23T23:00:00,0.0,0.0,0.0,10.36563776159322,10.36563776159322,0.0,1.0,0.0,0.0,0.0,-0.0135103723960776,-0.0135103723960776,0.0,27.31628793160728,0.0,0.9789639079593382,-0.0273489825057005,-0.0273489825057005,-0.0273489825057005
 2006-11-24T00:00:00,0.0,0.0,0.0,10.36563776159322,10.36563776159322,0.0,1.0,0.0,0.0,0.0,0.0733929235043556,0.0733929235043556,0.0,27.31628793160728,0.0,0.9784476448607022,0.0597101509268915,0.0597101509268915,0.0597101509268915
 2006-11-24T01:00:00,100.28464077828572,361024.70680182864,863594.487759292,9.751463996164752,9.749142579105463,4.104913192674258,1.0,0.0,0.0,0.0,0.1599460197282889,0.1599460197282889,0.0,27.31628793160728,0.0,0.9779313817620664,0.1460748909022693,0.1460748909022693,0.1460748909022693
 2006-11-24T02:00:00,49.34819224054534,177653.49206596322,424958.6623542904,10.06367040947636,10.062528083728514,2.052456596337129,1.0,0.0,0.0,0.0,0.2450775611558231,0.2450775611558231,0.0,27.31628793160728,0.0,0.9774151186634304,0.2312986120611855,0.2312986120611855,0.2312986120611855
 2006-11-24T03:00:00,98.67013663096596,355212.49187147745,849691.2930998785,9.756127430962932,9.753843387059812,4.104913192674258,1.0,0.0,0.0,0.0,0.3283987649398645,0.3283987649398645,0.0,27.31628793160728,0.0,0.9768988555647944,0.3145629523329143,0.3145629523329143,0.3145629523329143
 2006-11-24T04:00:00,0.0,0.0,0.0,10.371302713226155,10.371302713226155,0.0,1.0,0.0,0.0,0.0,0.4114062622824018,0.4114062622824018,0.0,27.31628793160728,0.0,0.9763825924661584,0.397572259017346,0.397572259017346,0.397572259017346
 2006-11-24T05:00:00,0.0,0.0,0.0,10.371302713226155,10.371302713226155,0.0,1.0,0.0,0.0,0.0,0.4958439690374209,0.4958439690374209,0.0,27.31628793160728,0.0,0.9758663293675224,0.4820563674404094,0.4820563674404094,0.4820563674404094
 2006-11-24T06:00:00,435.2955909487175,1567064.1274153828,3748518.9154771576,7.911621697695892,7.901545348853179,16.41965277069703,1.0,0.0,0.0,0.0,0.5872906730510538,0.5872906730510538,0.0,27.31628793160728,0.0,0.9753500662688864,0.5718009105981058,0.5718009105981058,0.5718009105981058
 2006-11-24T07:00:00,0.0,0.0,0.0,10.505160381404057,10.505160381404057,0.0,0.0,0.0,0.0,0.0,0.67919719887976,0.67919719887976,0.0,27.31628793160728,0.0,0.9748338031702506,0.6655018046687527,0.6655018046687527,0.6655018046687527
 2006-11-24T08:00:00,0.0,0.0,0.0,10.505160381404057,10.505160381404057,0.0,0.0,0.0,0.0,0.0,0.763178147352518,0.763178147352518,0.0,27.31628793160728,0.0,0.9743175400716146,0.7493479649536837,0.7493479649536837,0.7493479649536837
 2006-11-24T09:00:00,0.0,0.0,0.0,10.505160381404057,10.505160381404057,0.0,0.0,0.0,0.0,0.0,0.8500567182145425,0.8500567182145425,0.0,27.31628793160728,0.0,0.9738012769729788,0.8363831511650069,0.8363831511650069,0.8363831511650069
 2006-11-24T10:00:00,0.0,0.0,0.0,10.505160381404057,10.505160381404057,0.0,0.0,0.0,0.0,0.0,0.941370736554786,0.941370736554786,0.0,27.31628793160728,0.0,0.9732850138743429,0.9277947863728137,0.9277947863728137,0.9277947863728137
 2006-11-24T11:00:00,0.0,0.0,0.0,10.505160381404057,10.505160381404057,0.0,0.0,0.0,0.0,0.0,1.0276692127003428,1.0276692127003428,0.0,27.31628793160728,0.0,0.9727687507757068,1.0138429436752237,1.0138429436752237,1.0138429436752237
 2006-11-24T12:00:00,0.0,0.0,0.0,10.505160381404057,10.505160381404057,0.0,-1.0,0.0,0.0,0.0,1.1106303725920872,1.1106303725920872,0.0,27.31628793160728,0.0,0.9722524876770708,1.0968039095954152,1.0968039095954152,1.0968039095954152
 2006-11-24T13:00:00,280.2956215767781,1009064.2376764012,2413747.0290383967,9.232150850413587,9.225662476491602,8.209826385348515,-1.0,0.0,0.0,0.0,1.1990576217988436,1.1990576217988436,0.0,27.31628793160728,0.0,0.9717362245784348,1.1821551588612829,1.1821551588612829,1.1821551588612829
 2006-11-24T14:00:00,404.7804399462352,1457209.5838064463,3485739.7302064234,8.448205941633846,8.4388359550509,12.314739578022774,-1.0,0.0,0.0,0.0,1.315237765531002,1.315237765531002,0.0,27.31628793160728,0.0,0.9712199614797988,1.2978730091282464,1.2978730091282464,1.2978730091282464
 2006-11-24T15:00:00,0.0,0.0,0.0,10.211005243435109,10.211005243435109,0.0,-1.0,0.0,0.0,0.0,1.401188415851899,1.401188415851899,0.0,27.31628793160728,0.0,0.970703698381163,1.3873645093058844,1.3873645093058844,1.3873645093058844
 2006-11-24T16:00:00,454.2133663098093,1635168.118715314,3911428.074803229,10.015951509575254,10.00543647622322,1.7592485111461105,-1.0,0.0,0.0,0.0,1.5011142493249725,1.5011142493249725,0.0,27.31628793160728,0.0,0.970187435282527,1.473261154253896,1.473261154253896,1.473261154253896
 2006-11-24T17:00:00,0.0,0.0,0.0,10.262264923112182,10.262264923112182,0.0,0.0,0.0,0.0,0.0,1.5709011710711236,1.5709011710711236,0.0,27.31628793160728,0.0,0.9696711721838912,1.5570796932716424,1.5570796932716424,1.5570796932716424
 2006-11-24T18:00:00,0.0,0.0,0.0,10.262264923112182,10.262264923112182,0.0,0.0,0.0,0.0,0.0,1.6552625971930253,1.6552625971930253,0.0,27.31628793160728,0.0,0.9691549090852551,1.6414874512637672,1.6414874512637672,1.6414874512637672
 2006-11-24T19:00:00,0.0,0.0,0.0,10.262264923112182,10.262264923112182,0.0,1.0,0.0,0.0,0.0,1.741225960187374,1.741225960187374,0.0,27.31628793160728,0.0,0.9686386459866192,1.7275037170135212,1.7275037170135212,1.7275037170135212
 2006-11-24T20:00:00,0.0,0.0,0.0,10.262264923112182,10.262264923112182,0.0,1.0,0.0,0.0,0.0,1.8251022913060524,1.8251022913060524,0.0,27.31628793160728,0.0,0.9681223828879832,1.8112835507988825,1.8112835507988825,1.8112835507988825
 2006-11-24T21:00:00,0.0,0.0,0.0,10.262264923112182,10.262264923112182,0.0,1.0,0.0,0.0,0.0,1.9080117721859424,1.9080117721859424,0.0,27.31628793160728,0.0,0.9676061197893472,1.894193897814989,1.894193897814989,1.894193897814989
 2006-11-24T22:00:00,0.0,0.0,0.0,10.262264923112182,10.262264923112182,0.0,1.0,0.0,0.0,0.0,1.990915894892667,1.990915894892667,0.0,27.31628793160728,0.0,0.9670898566907112,1.9770989129370256,1.9770989129370256,1.9770989129370256
 2006-11-24T23:00:00,0.0,0.0,0.0,10.262264923112182,10.262264923112182,0.0,1.0,0.0,0.0,0.0,2.073814663962222,2.073814663962222,0.0,27.31628793160728,0.0,0.9665735935920754,2.059998574186312,2.059998574186312,2.059998574186312
 2006-11-25T00:00:00,98.68154421022189,355253.55915679864,849789.5287069224,9.665331313004351,9.6630470050354,4.10491319267426,1.0,0.0,0.0,0.0,2.161249397719234,2.161249397719234,0.0,27.31628793160728,0.0,0.9660573304934394,2.1476389038484784,2.1476389038484784,2.1476389038484784
 2006-11-25T01:00:00,98.6781910342281,355241.4877232212,849760.653055754,9.665415414663522,9.663131184314826,4.104913192674258,1.0,0.0,0.0,0.0,2.2474796355256936,2.2474796355256936,0.0,27.31628793160728,0.0,0.9655410673948036,2.233665566824371,2.233665566824371,2.233665566824371
 2006-11-25T02:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,1.0,0.0,0.0,0.0,2.333183934560576,2.333183934560576,0.0,27.31628793160728,0.0,0.9650248042961675,2.319470395764313,2.319470395764313,2.319470395764313
 2006-11-25T03:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,1.0,0.0,0.0,0.0,2.417038871819471,2.417038871819471,0.0,27.31628793160728,0.0,0.9645085411975316,2.403226500966958,2.403226500966958,2.403226500966958
 2006-11-25T04:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,1.0,0.0,0.0,0.0,2.49991013854666,2.49991013854666,0.0,27.31628793160728,0.0,0.9639922780988956,2.486098632705964,2.486098632705964,2.486098632705964
 2006-11-25T05:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,1.0,0.0,0.0,0.0,2.582776054455816,2.582776054455816,0.0,27.31628793160728,0.0,0.9634760150002596,2.568965439789476,2.568965439789476,2.568965439789476
 2006-11-25T06:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,1.0,0.0,0.0,0.0,2.6684754389558134,2.6684754389558134,0.0,27.31628793160728,0.0,0.9629597519016238,2.654766110668213,2.654766110668213,2.654766110668213
 2006-11-25T07:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,0.0,0.0,0.0,0.0,2.755059502120492,2.755059502120492,0.0,27.31628793160728,0.0,0.9624434888029878,2.74134812428758,2.74134812428758,2.74134812428758
 2006-11-25T08:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,0.0,0.0,0.0,0.0,2.840303989933957,2.840303989933957,0.0,27.31628793160728,0.0,0.961927225704352,2.8265415813661057,2.8265415813661057,2.8265415813661057
 2006-11-25T09:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,0.0,0.0,0.0,0.0,2.92736354147371,2.92736354147371,0.0,27.31628793160728,0.0,0.961410962605716,2.9137131082267307,2.9137131082267307,2.9137131082267307
 2006-11-25T10:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,0.0,0.0,0.0,0.0,3.0136636024031027,3.0136636024031027,0.0,27.31628793160728,0.0,0.96089469950708,2.9999028278167805,2.9999028278167805,2.9999028278167805
 2006-11-25T11:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,0.0,0.0,0.0,0.0,3.0982242329481893,3.0982242329481893,0.0,27.31628793160728,0.0,0.9603784364084444,3.0844645522488965,3.0844645522488965,3.0844645522488965
 2006-11-25T12:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,-1.0,0.0,0.0,0.0,3.1813456764822416,3.1813456764822416,0.0,27.31628793160728,0.0,0.959862173309808,3.167541491098074,3.167541491098074,3.167541491098074
 2006-11-25T13:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,-1.0,0.0,0.0,0.0,3.264167649296597,3.264167649296597,0.0,27.31628793160728,0.0,0.959345910211172,3.2503643577051347,3.2503643577051347,3.2503643577051347
 2006-11-25T14:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,-1.0,0.0,0.0,0.0,3.346984285339547,3.346984285339547,0.0,27.31628793160728,0.0,0.9588296471125364,3.333181883342988,3.333181883342988,3.333181883342988
 2006-11-25T15:00:00,0.0,0.0,0.0,10.26246088934326,10.26246088934326,0.0,-1.0,0.0,0.0,0.0,3.429795585054983,3.429795585054983,0.0,27.31628793160728,0.0,0.9583133840139004,3.4159940722863564,3.4159940722863564,3.4159940722863564
 2006-11-25T16:00:00,18.87820944091945,67961.55398731005,162568.44004643956,10.170789934008878,10.170352935261516,0.5864161703820366,-1.0,0.0,0.0,0.0,3.5155761797711005,3.5155761797711005,0.0,27.31628793160728,0.0,0.9577971209152644,3.5017546456086506,3.5017546456086506,3.5017546456086506
 2006-11-25T17:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,0.0,0.0,0.0,0.0,3.599240572934598,3.599240572934598,0.0,27.31628793160728,0.0,0.9572808578166284,3.5854409059132,3.5854409059132,3.5854409059132
 2006-11-25T18:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,0.0,0.0,0.0,0.0,3.683534239855707,3.683534239855707,0.0,27.31628793160728,0.0,0.9567645947179924,3.6697829018906094,3.6697829018906094,3.6697829018906094
 2006-11-25T19:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,3.766631251688738,3.766631251688738,0.0,27.31628793160728,0.0,0.9562483316193569,3.752833351011004,3.752833351011004,3.752833351011004
 2006-11-25T20:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,3.8494155202335736,3.8494155202335736,0.0,27.31628793160728,0.0,0.9557320685207203,3.8356185122489648,3.8356185122489648,3.8356185122489648
 2006-11-25T21:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,3.9321944582064368,3.9321944582064368,0.0,27.31628793160728,0.0,0.9552158054220844,3.918398338624728,3.918398338624728,3.918398338624728
 2006-11-25T22:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,4.0149680671189225,4.0149680671189225,0.0,27.31628793160728,0.0,0.9546995423234488,4.001172835706849,4.001172835706849,4.001172835706849
 2006-11-25T23:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,4.097736347713503,4.097736347713503,0.0,27.31628793160728,0.0,0.9541832792248128,4.0839420042332994,4.0839420042332994,4.0839420042332994
 2006-11-26T00:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,4.182014653805361,4.182014653805361,0.0,27.31628793160728,0.0,0.9536670161261768,4.168269196484748,4.168269196484748,4.168269196484748
 2006-11-26T01:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,4.265083010758368,4.265083010758368,0.0,27.31628793160728,0.0,0.9531507530275408,4.2512904579731945,4.2512904579731945,4.2512904579731945
 2006-11-26T02:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,4.350650978927715,4.350650978927715,0.0,27.31628793160728,0.0,0.9526344899289048,4.336958952355087,4.336958952355087,4.336958952355087
 2006-11-26T03:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,4.434374387269133,4.434374387269133,0.0,27.31628793160728,0.0,0.9521182268302693,4.42058368055657,4.42058368055657,4.42058368055657
 2006-11-26T04:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,4.517115684389764,4.517115684389764,0.0,27.31628793160728,0.0,0.9516019637316327,4.503325838340385,4.503325838340385,4.503325838340385
 2006-11-26T05:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,4.599851655523088,4.599851655523088,0.0,27.31628793160728,0.0,0.9510857006329968,4.58606269670237,4.58606269670237,4.58606269670237
 2006-11-26T06:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,1.0,0.0,0.0,0.0,4.685397356151444,4.685397356151444,0.0,27.31628793160728,0.0,0.9505694375343612,4.671708892486007,4.671708892486007,4.671708892486007
 2006-11-26T07:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,0.0,0.0,0.0,0.0,4.772820451508406,4.772820451508406,0.0,27.31628793160728,0.0,0.9500531744357252,4.75918259399165,4.75918259399165,4.75918259399165
 2006-11-26T08:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,0.0,0.0,0.0,0.0,4.860233599528163,4.860233599528163,0.0,27.31628793160728,0.0,0.9495369113370892,4.846544433389438,4.846544433389438,4.846544433389438
 2006-11-26T09:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,0.0,0.0,0.0,0.0,4.946834453400208,4.946834453400208,0.0,27.31628793160728,0.0,0.9490206482384532,4.933153036911555,4.933153036911555,4.933153036911555
 2006-11-26T10:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,0.0,0.0,0.0,0.0,5.030566627033696,5.030566627033696,0.0,27.31628793160728,0.0,0.9485043851398172,5.016782311493644,5.016782311493644,5.016782311493644
 2006-11-26T11:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,0.0,0.0,0.0,0.0,5.11326959126782,5.11326959126782,0.0,27.31628793160728,0.0,0.9479881220411815,5.0994861336256685,5.0994861336256685,5.0994861336256685
