Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-26T12:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,-1.0,0.0,0.0,0.0,5.195967237051456,5.195967237051456,0.0,27.31628793160728,0.0,0.9474718589425452,5.182184665049289,5.182184665049289,5.182184665049289
 2006-11-26T13:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,-1.0,0.0,0.0,0.0,5.281473317486473,5.281473317486473,0.0,27.31628793160728,0.0,0.9469555958439092,5.267791193411159,5.267791193411159,5.267791193411159
 2006-11-26T14:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,-1.0,0.0,0.0,0.0,5.365136170245666,5.365136170245666,0.0,27.31628793160728,0.0,0.9464393327452736,5.351355445390884,5.351355445390884,5.351355445390884
 2006-11-26T15:00:00,0.0,0.0,0.0,10.255467559887965,10.255467559887965,0.0,-1.0,0.0,0.0,0.0,5.4495364424052015,5.4495364424052015,0.0,27.31628793160728,0.0,0.9459230696466376,5.435801887199163,5.435801887199163,5.435801887199163
 2006-11-26T16:00:00,41.34097511123648,148827.51040045137,356005.0467108849,10.148932580798968,10.147975599893815,0.5864161703820366,-1.0,0.0,0.0,0.0,5.535458734470062,5.535458734470062,0.0,27.31628793160728,0.0,0.9454068065480016,5.521388702440167,5.521388702440167,5.521388702440167
 2006-11-26T17:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,0.0,0.0,0.0,0.0,5.618721696559127,5.618721696559127,0.0,27.31628793160728,0.0,0.9448905434493656,5.604943676629361,5.604943676629361,5.604943676629361
 2006-11-26T18:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,0.0,0.0,0.0,0.0,5.704219002618566,5.704219002618566,0.0,27.31628793160728,0.0,0.9443742803507296,5.690541999614584,5.690541999614584,5.690541999614584
 2006-11-26T19:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,1.0,65217.65099922698,234783543.5972172,770665225.2399158,-1.6162769570467528,-3.8,27.31628793160728,27.31628793160728,0.0,0.9400849063895056,-2.2100596889006283,-1.8555108723831208,-1.8555108723831208
 2006-11-26T20:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,1.0,33255.85399723109,119721074.39003196,278114017.8444434,-3.010026660979159,-3.8,27.31628793160728,27.31628793160728,0.0,0.9764671198488584,-3.8,-3.0375111567642263,-3.0375111567642263
 2006-11-26T21:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,1.0,16027.08594898402,57697509.41634247,134032259.94380696,-3.4074534997455075,-3.788276607331614,22.7635732763394,27.31628793160728,0.0,0.9967664389675882,-3.8,-3.4390341092302474,-3.4390341092302474
 2006-11-26T22:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,1.0,0.0,0.0,0.0,-3.688845056431264,-3.688845056431264,0.0,27.31628793160728,0.0,1.0,-3.701459698860321,-3.701459698860321,-3.701459698860321
 2006-11-26T23:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,1.0,0.0,0.0,0.0,-3.605390432618128,-3.605390432618128,0.0,27.31628793160728,0.0,1.0,-3.6192706991673327,-3.6192706991673327,-3.6192706991673327
 2006-11-27T00:00:00,0.0,0.0,0.0,10.231727523310198,10.231727523310198,0.0,1.0,0.0,0.0,0.0,-3.5182078463669786,-3.5182078463669786,0.0,27.31628793160728,0.0,0.9998866868912396,-3.5319310401775392,-3.5319310401775392,-3.5319310401775392
 2006-11-27T01:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,1.0,0.0,0.0,0.0,-3.4314647543270933,-3.4314647543270933,0.0,27.31628793160728,0.0,0.999399811087996,-3.445297569426323,-3.445297569426323,-3.445297569426323
 2006-11-27T02:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,1.0,0.0,0.0,0.0,-3.3479030881243848,-3.3479030881243848,0.0,27.31628793160728,0.0,0.9988835479893602,-3.3617803809035727,-3.3617803809035727,-3.3617803809035727
 2006-11-27T03:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,1.0,0.0,0.0,0.0,-3.264642746769661,-3.264642746769661,0.0,27.31628793160728,0.0,0.998367284890724,-3.278519066954066,-3.278519066954066,-3.278519066954066
 2006-11-27T04:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,1.0,0.0,0.0,0.0,-3.181388214178414,-3.181388214178414,0.0,27.31628793160728,0.0,0.9978510217920884,-3.195263566170629,-3.195263566170629,-3.195263566170629
 2006-11-27T05:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,1.0,0.0,0.0,0.0,-3.096698389926115,-3.096698389926115,0.0,27.31628793160728,0.0,0.997334758693452,-3.1105271299210178,-3.1105271299210178,-3.1105271299210178
 2006-11-27T06:00:00,0.0,0.0,0.0,10.231727523310198,10.231727523310198,0.0,1.0,0.0,0.0,0.0,-3.01023907885949,-3.01023907885949,0.0,27.31628793160728,0.0,0.9968184955948164,-3.0240089368416743,-3.0240089368416743,-3.0240089368416743
 2006-11-27T07:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,0.0,0.0,0.0,0.0,-2.9232233341381715,-2.9232233341381715,0.0,27.31628793160728,0.0,0.9963022324961802,-2.9369978481755776,-2.9369978481755776,-2.9369978481755776
 2006-11-27T08:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,0.0,0.0,0.0,0.0,-2.8390274897803884,-2.8390274897803884,0.0,27.31628793160728,0.0,0.9957859693975444,-2.8528988349163327,-2.8528988349163327,-2.8528988349163327
 2006-11-27T09:00:00,0.0,0.0,0.0,10.231727523310198,10.231727523310198,0.0,0.0,0.0,0.0,0.0,-2.7528727712431955,-2.7528727712431955,0.0,27.31628793160728,0.0,0.9952697062989084,-2.766639342335182,-2.766639342335182,-2.766639342335182
 2006-11-27T10:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,0.0,0.0,0.0,0.0,-2.665800218558356,-2.665800218558356,0.0,27.31628793160728,0.0,0.9947534432002726,-2.6795693774220126,-2.6795693774220126,-2.6795693774220126
 2006-11-27T11:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,0.0,0.0,0.0,0.0,-2.581605193597522,-2.581605193597522,0.0,27.31628793160728,0.0,0.9942371801016364,-2.5954735474742776,-2.5954735474742776,-2.5954735474742776
 2006-11-27T12:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,-1.0,0.0,0.0,0.0,-2.4983982916676166,-2.4983982916676166,0.0,27.31628793160728,0.0,0.9937209170030008,-2.512265705248528,-2.512265705248528,-2.512265705248528
 2006-11-27T13:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,-1.0,0.0,0.0,0.0,-2.415197192882579,-2.415197192882579,0.0,27.31628793160728,0.0,0.9932046539043649,-2.42906364001345,-2.42906364001345,-2.42906364001345
 2006-11-27T14:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,-1.0,0.0,0.0,0.0,-2.332001891528237,-2.332001891528237,0.0,27.31628793160728,0.0,0.9926883908057288,-2.3458673725309738,-2.3458673725309738,-2.3458673725309738
 2006-11-27T15:00:00,0.0,0.0,0.0,10.231727523310196,10.231727523310196,0.0,-1.0,0.0,0.0,0.0,-2.2488123865159504,-2.2488123865159504,0.0,27.31628793160728,0.0,0.9921721277070928,-2.262676901558747,-2.262676901558747,-2.262676901558747
 2006-11-27T16:00:00,57.25234869631402,206108.45530673052,493024.7778891717,10.12077585375832,10.119450541830956,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.160650732690195,-2.160650732690195,0.0,27.31628793160728,0.0,0.9916558646084568,-2.176525054757404,-2.176525054757404,-2.176525054757404
 2006-11-27T17:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,0.0,0.0,0.0,0.0,-2.0785949079660764,-2.0785949079660764,0.0,27.31628793160728,0.0,0.9911396015098208,-2.092457420399152,-2.092457420399152,-2.092457420399152
 2006-11-27T18:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,0.0,0.0,0.0,0.0,-1.993917629928463,-1.993917629928463,0.0,27.31628793160728,0.0,0.990623338411185,-2.007731518653174,-2.007731518653174,-2.007731518653174
 2006-11-27T19:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.907686300724916,-1.907686300724916,0.0,27.31628793160728,0.0,0.990107075312549,-1.9214491398632143,-1.9214491398632143,-1.9214491398632143
 2006-11-27T20:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.82356207125556,-1.82356207125556,0.0,27.31628793160728,0.0,0.9895908122139132,-1.8374216239602343,-1.8374216239602343,-1.8374216239602343
 2006-11-27T21:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.7404079698650214,-1.7404079698650214,0.0,27.31628793160728,0.0,0.9890745491152771,-1.754266584157248,-1.754266584157248,-1.754266584157248
 2006-11-27T22:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.6572596607034995,-1.6572596607034995,0.0,27.31628793160728,0.0,0.9885582860166412,-1.6711173103998902,-1.6711173103998902,-1.6711173103998902
 2006-11-27T23:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.5741171373395393,-1.5741171373395393,0.0,27.31628793160728,0.0,0.9880420229180052,-1.587973822757151,-1.587973822757151,-1.587973822757151
 2006-11-28T00:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.487082766593672,-1.487082766593672,0.0,27.31628793160728,0.0,0.9875257598193692,-1.500782631979621,-1.500782631979621,-1.500782631979621
 2006-11-28T01:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.400487119464984,-1.400487119464984,0.0,27.31628793160728,0.0,0.9870094967207332,-1.4142964231065331,-1.4142964231065331,-1.4142964231065331
 2006-11-28T02:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.3170674711416963,-1.3170674711416963,0.0,27.31628793160728,0.0,0.9864932336220974,-1.3309211800454044,-1.3309211800454044,-1.3309211800454044
 2006-11-28T03:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.2339486149684982,-1.2339486149684982,0.0,27.31628793160728,0.0,0.9859769705234614,-1.2478013563251118,-1.2478013563251118,-1.2478013563251118
 2006-11-28T04:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.1508355390776306,-1.1508355390776306,0.0,27.31628793160728,0.0,0.9854607074248256,-1.164687317018359,-1.164687317018359,-1.164687317018359
 2006-11-28T05:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-1.0677282431202937,-1.0677282431202937,0.0,27.31628793160728,0.0,0.9849444443261895,-1.081579057757283,-1.081579057757283,-1.081579057757283
 2006-11-28T06:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,1.0,0.0,0.0,0.0,-0.981710755502172,-0.981710755502172,0.0,27.31628793160728,0.0,0.9844281812275536,-0.9954572407002416,-0.9954572407002416,-0.9954572407002416
 2006-11-28T07:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,0.0,0.0,0.0,0.0,-0.8938589483728103,-0.8938589483728103,0.0,27.31628793160728,0.0,0.9839119181289177,-0.9075578291066284,-0.9075578291066284,-0.9075578291066284
 2006-11-28T08:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,0.0,0.0,0.0,0.0,-0.806054937108212,-0.806054937108212,0.0,27.31628793160728,0.0,0.9833956550302816,-0.8198052827694937,-0.8198052827694937,-0.8198052827694937
 2006-11-28T09:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,0.0,0.0,0.0,0.0,-0.7180933463609107,-0.7180933463609107,0.0,27.31628793160728,0.0,0.9828793919316456,-0.731783873081918,-0.731783873081918,-0.731783873081918
 2006-11-28T10:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,0.0,0.0,0.0,0.0,-0.6301656798894849,-0.6301656798894849,0.0,27.31628793160728,0.0,0.9823631288330098,-0.6439116238309129,-0.6439116238309129,-0.6439116238309129
 2006-11-28T11:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,0.0,0.0,0.0,0.0,-0.5461142027635515,-0.5461142027635515,0.0,27.31628793160728,0.0,0.981846865734374,-0.5599589491195042,-0.5599589491195042,-0.5599589491195042
 2006-11-28T12:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,-1.0,0.0,0.0,0.0,-0.4630489283964421,-0.4630489283964421,0.0,27.31628793160728,0.0,0.981330602635738,-0.4768927395625739,-0.4768927395625739,-0.4768927395625739
 2006-11-28T13:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,-1.0,0.0,0.0,0.0,-0.379989427150502,-0.379989427150502,0.0,27.31628793160728,0.0,0.980814339537102,-0.3938322767832206,-0.3938322767832206,-0.3938322767832206
 2006-11-28T14:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,-1.0,0.0,0.0,0.0,-0.2941488399280638,-0.2941488399280638,0.0,27.31628793160728,0.0,0.980298076438466,-0.3078421437318108,-0.3078421437318108,-0.3078421437318108
 2006-11-28T15:00:00,0.0,0.0,0.0,10.202225667784951,10.202225667784951,0.0,-1.0,0.0,0.0,0.0,-0.2081917817289865,-0.2081917817289865,0.0,27.31628793160728,0.0,0.97978181333983,-0.2220315540648552,-0.2220315540648552,-0.2220315540648552
 2006-11-28T16:00:00,84.06112645829994,302620.0552498799,723886.7774849058,10.102774306713506,10.10082839208552,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.1194936844354628,-0.1194936844354628,0.0,27.31628793160728,0.0,0.979265550241194,-0.1360276193796941,-0.1360276193796941,-0.1360276193796941
 2006-11-28T17:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,0.0,0.0,0.0,0.0,-0.0382645108900571,-0.0382645108900571,0.0,27.31628793160728,0.0,0.9787492871425582,-0.0521033798418807,-0.0521033798418807,-0.0521033798418807
 2006-11-28T18:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,0.0,0.0,0.0,0.0,0.0462684263982983,0.0462684263982983,0.0,27.31628793160728,0.0,0.9782330240439222,0.0324780675463005,0.0324780675463005,0.0324780675463005
 2006-11-28T19:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.1323531328516064,0.1323531328516064,0.0,27.31628793160728,0.0,0.9777167609452864,0.1186136670596343,0.1186136670596343,0.1186136670596343
 2006-11-28T20:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.2163347266953225,0.2163347266953225,0.0,27.31628793160728,0.0,0.9772004978466504,0.2024986449723198,0.2024986449723198,0.2024986449723198
 2006-11-28T21:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.29934824290349,0.29934824290349,0.0,27.31628793160728,0.0,0.9766842347480144,0.2855130307330901,0.2855130307330901,0.2855130307330901
 2006-11-28T22:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.3823563810660714,0.3823563810660714,0.0,27.31628793160728,0.0,0.9761679716493784,0.3685220645649956,0.3685220645649956,0.3685220645649956
 2006-11-28T23:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.4653591456491894,0.4653591456491894,0.0,27.31628793160728,0.0,0.9756517085507423,0.4515257246969583,0.4515257246969583,0.4515257246969583
 2006-11-29T00:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.552902276392523,0.552902276392523,0.0,27.31628793160728,0.0,0.9751354454521064,0.5392759849771157,0.5392759849771157,0.5392759849771157
 2006-11-29T01:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.6406796948620339,0.6406796948620339,0.0,27.31628793160728,0.0,0.9746191823534706,0.6268948963295372,0.6268948963295372,0.6268948963295372
 2006-11-29T02:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.7239615883716759,0.7239615883716759,0.0,27.31628793160728,0.0,0.9741029192548346,0.7101309525922276,0.7101309525922276,0.7101309525922276
 2006-11-29T03:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.806942245597804,0.806942245597804,0.0,27.31628793160728,0.0,0.9735866561561988,0.793112508814981,0.793112508814981,0.793112508814981
 2006-11-29T04:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.8899175351670229,0.8899175351670229,0.0,27.31628793160728,0.0,0.9730703930575628,0.8760886929811883,0.8760886929811883,0.8760886929811883
 2006-11-29T05:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,1.0,0.0,0.0,0.0,0.972887457084291,0.972887457084291,0.0,27.31628793160728,0.0,0.9725541299589268,0.9590595094519176,0.9590595094519176,0.9590595094519176
 2006-11-29T06:00:00,0.0,0.0,0.0,10.183683960650136,10.183683960650136,0.0,1.0,0.0,0.0,0.0,1.0587632034222083,1.0587632034222083,0.0,27.31628793160728,0.0,0.9720378668602908,1.0450393421463913,1.0450393421463913,1.0450393421463913
 2006-11-29T07:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,0.0,0.0,0.0,0.0,1.1454885855826935,1.1454885855826935,0.0,27.31628793160728,0.0,0.9715216037616548,1.1317600068119569,1.1317600068119569,1.1317600068119569
 2006-11-29T08:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,0.0,0.0,0.0,0.0,1.232153592835067,1.232153592835067,0.0,27.31628793160728,0.0,0.9710053406630188,1.218425939708942,1.218425939708942,1.218425939708942
 2006-11-29T09:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,0.0,0.0,0.0,0.0,1.3199876941295938,1.3199876941295938,0.0,27.31628793160728,0.0,0.970489077564383,1.3063201305524668,1.3063201305524668,1.3063201305524668
 2006-11-29T10:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,0.0,0.0,0.0,0.0,1.407781825349372,1.407781825349372,0.0,27.31628793160728,0.0,0.969972814465747,1.3940582026078492,1.3940582026078492,1.3940582026078492
 2006-11-29T11:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,0.0,0.0,0.0,0.0,1.4916970468923818,1.4916970468923818,0.0,27.31628793160728,0.0,0.9694565513671112,1.4778747159533585,1.4778747159533585,1.4778747159533585
 2006-11-29T12:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,-1.0,0.0,0.0,0.0,1.5746280670197834,1.5746280670197834,0.0,27.31628793160728,0.0,0.9689402882684752,1.560806603129438,1.560806603129438,1.560806603129438
 2006-11-29T13:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,-1.0,0.0,0.0,0.0,1.6575537248647585,1.6575537248647585,0.0,27.31628793160728,0.0,0.9684240251698392,1.6437331539804092,1.6437331539804092,1.6437331539804092
 2006-11-29T14:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,-1.0,0.0,0.0,0.0,1.740474024756114,1.740474024756114,0.0,27.31628793160728,0.0,0.9679077620712032,1.7266543468039577,1.7266543468039577,1.7266543468039577
 2006-11-29T15:00:00,0.0,0.0,0.0,10.183683960650134,10.183683960650134,0.0,-1.0,0.0,0.0,0.0,1.823388968150385,1.823388968150385,0.0,27.31628793160728,0.0,0.9673914989725672,1.8095701828590192,1.8095701828590192,1.8095701828590192
 2006-11-29T16:00:00,104.83153041972498,377393.50951101,902749.7242972387,10.003207567427436,10.000780857056162,1.1728323407640735,-1.0,0.0,0.0,0.0,1.911527869791344,1.911527869791344,0.0,27.31628793160728,0.0,0.9668752358739312,1.8954380793137973,1.8954380793137973,1.8954380793137973
 2006-11-29T17:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,0.0,0.0,0.0,0.0,1.9930459861121168,1.9930459861121168,0.0,27.31628793160728,0.0,0.9663589727752954,1.9792290533472825,1.9792290533472825,1.9792290533472825
 2006-11-29T18:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,0.0,0.0,0.0,0.0,2.0774451099705846,2.0774451099705846,0.0,27.31628793160728,0.0,0.9658427096766594,2.063676569120305,2.063676569120305,2.063676569120305
 2006-11-29T19:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,2.163393632047514,2.163393632047514,0.0,27.31628793160728,0.0,0.9653264465780236,2.1496759007028814,2.1496759007028814,2.1496759007028814
 2006-11-29T20:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,2.2472423859315325,2.2472423859315325,0.0,27.31628793160728,0.0,0.9648101834793876,2.2334281885513465,2.2334281885513465,2.2334281885513465
 2006-11-29T21:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,2.330124610376545,2.330124610376545,0.0,27.31628793160728,0.0,0.9642939203807516,2.316311278467634,2.316311278467634,2.316311278467634
 2006-11-29T22:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,2.413001481795678,2.413001481795678,0.0,27.31628793160728,0.0,0.9637776572821156,2.3991890413203945,2.3991890413203945,2.3991890413203945
 2006-11-29T23:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,2.495873004885713,2.495873004885713,0.0,27.31628793160728,0.0,0.9632613941834796,2.482061455689298,2.482061455689298,2.482061455689298
 2006-11-30T00:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,2.5826064861581526,2.5826064861581526,0.0,27.31628793160728,0.0,0.9627451310848436,2.56895044528478,2.56895044528478,2.56895044528478
 2006-11-30T01:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,2.668910934342632,2.668910934342632,0.0,27.31628793160728,0.0,0.9622288679862078,2.655146466005643,2.655146466005643,2.655146466005643
 2006-11-30T02:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,2.7520599815676228,2.7520599815676228,0.0,27.31628793160728,0.0,0.9617126048875718,2.7382511828513576,2.7382511828513576,2.7382511828513576
 2006-11-30T03:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,2.834909631493712,2.834909631493712,0.0,27.31628793160728,0.0,0.961196341788936,2.821101727449659,2.821101727449659,2.821101727449659
 2006-11-30T04:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,2.9177539392222225,2.9177539392222225,0.0,27.31628793160728,0.0,0.9606800786903,2.903946925643055,2.903946925643055,2.903946925643055
 2006-11-30T05:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,3.0020269247889417,3.0020269247889417,0.0,27.31628793160728,0.0,0.960163815591664,2.988266218582647,2.988266218582647,2.988266218582647
 2006-11-30T06:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,1.0,0.0,0.0,0.0,3.087992464325566,3.087992464325566,0.0,27.31628793160728,0.0,0.959647552493028,3.074287607372577,3.074287607372577,3.074287607372577
 2006-11-30T07:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,0.0,0.0,0.0,0.0,3.174548254261513,3.174548254261513,0.0,27.31628793160728,0.0,0.959131289394392,3.1608413529073496,3.1608413529073496,3.1608413529073496
 2006-11-30T08:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,0.0,0.0,0.0,0.0,3.2597649137990783,3.2597649137990783,0.0,27.31628793160728,0.0,0.958615026295756,3.2460069977632693,3.2460069977632693,3.2460069977632693
 2006-11-30T09:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,0.0,0.0,0.0,0.0,3.3467865101150784,3.3467865101150784,0.0,27.31628793160728,0.0,0.9580987631971202,3.333140220283074,3.333140220283074,3.333140220283074
 2006-11-30T10:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,0.0,0.0,0.0,0.0,3.4344403559501537,3.4344403559501537,0.0,27.31628793160728,0.0,0.9575825000984842,3.4207383742924304,3.4207383742924304,3.4207383742924304
 2006-11-30T11:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,0.0,0.0,0.0,0.0,3.518223259736092,3.518223259736092,0.0,27.31628793160728,0.0,0.9570662369998484,3.504422722699982,3.504422722699982,3.504422722699982
 2006-11-30T12:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,-1.0,0.0,0.0,0.0,3.6010235305685208,3.6010235305685208,0.0,27.31628793160728,0.0,0.9565499739012124,3.587223856495912,3.587223856495912,3.587223856495912
 2006-11-30T13:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,-1.0,0.0,0.0,0.0,3.6838184648817536,3.6838184648817536,0.0,27.31628793160728,0.0,0.9560337108025764,3.670019679400776,3.670019679400776,3.670019679400776
 2006-11-30T14:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,-1.0,0.0,0.0,0.0,3.7666080657558063,3.7666080657558063,0.0,27.31628793160728,0.0,0.9555174477039404,3.752810169397525,3.752810169397525,3.752810169397525
 2006-11-30T15:00:00,0.0,0.0,0.0,10.167071248778852,10.167071248778852,0.0,-1.0,0.0,0.0,0.0,3.849392335026495,3.849392335026495,0.0,27.31628793160728,0.0,0.9550011846053044,3.8355953268935727,3.8355953268935727,3.8355953268935727
 2006-11-30T16:00:00,109.96665555961243,395879.96001460496,946970.5115518428,10.068732167590952,10.066186549532077,0.5864161703820366,-1.0,0.0,0.0,0.0,3.9370551885317138,3.9370551885317138,0.0,27.31628793160728,0.0,0.9544849215066684,3.921327911431777,3.921327911431777,3.921327911431777
 2006-11-30T17:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,0.0,0.0,0.0,0.0,4.018782028318129,4.018782028318129,0.0,27.31628793160728,0.0,0.9539686584080326,4.004986863884412,4.004986863884412,4.004986863884412
 2006-11-30T18:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,0.0,0.0,0.0,0.0,4.103048193361822,4.103048193361822,0.0,27.31628793160728,0.0,0.9534523953093966,4.089301341769737,4.089301341769737,4.089301341769737
 2006-11-30T19:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,0.0,0.0,0.0,4.188861333231402,4.188861333231402,0.0,27.31628793160728,0.0,0.9529361322107608,4.17516520827857,4.17516520827857,4.17516520827857
 2006-11-30T20:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,0.0,0.0,0.0,4.272578028384033,4.272578028384033,0.0,27.31628793160728,0.0,0.9524198691121248,4.258785586777633,4.258785586777633,4.258785586777633
 2006-11-30T21:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,0.0,0.0,0.0,4.355329733298426,4.355329733298426,0.0,27.31628793160728,0.0,0.9519036060134888,4.341538152668711,4.341538152668711,4.341538152668711
 2006-11-30T22:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,0.0,0.0,0.0,4.438076112399504,4.438076112399504,0.0,27.31628793160728,0.0,0.9513873429148528,4.424285418922745,4.424285418922745,4.424285418922745
 2006-11-30T23:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,0.0,0.0,0.0,4.5208171677596285,4.5208171677596285,0.0,27.31628793160728,0.0,0.9508710798162168,4.507027361476988,4.507027361476988,4.507027361476988
 2006-12-01T00:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,0.0,0.0,0.0,4.607414119701736,4.607414119701736,0.0,27.31628793160728,0.0,0.9503548167175808,4.593779573968125,4.593779573968125,4.593779573968125
 2006-12-01T01:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,46928.48671667321,168942552.18002352,592063447.163162,0.6991658405222294,-0.9781943819382904,18.21085862107152,27.31628793160728,0.0,0.9446032151042706,0.4294537699076993,0.4904926413754953,0.4904926413754953
 2006-12-01T02:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,35746.056561620884,128685803.62183516,298939230.76745665,-2.9509154940885765,-3.8,27.31628793160728,27.31628793160728,0.0,0.9725248540069116,-3.8,-2.978814667891738,-2.978814667891738
 2006-12-01T03:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,19968.505063554065,71886618.22879463,166993792.2518701,-3.325532864659463,-3.8,27.31628793160728,27.31628793160728,0.0,0.9951205652700208,-3.8,-3.349567007292871,-3.349567007292871
 2006-12-01T04:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,0.0,0.0,0.0,-3.7023024312202217,-3.7023024312202217,0.0,27.31628793160728,0.0,1.0,-3.724189490755597,-3.724189490755597,-3.724189490755597
 2006-12-01T05:00:00,0.0,0.0,0.0,10.148180151695454,10.148180151695454,0.0,1.0,0.0,0.0,0.0,-3.616189081187194,-3.616189081187194,0.0,27.31628793160728,0.0,1.0,-3.629913625511391,-3.629913625511391,-3.629913625511391
 2006-12-01T06:00:00,356.5400345159539,1283544.124257434,3070320.6999985115,8.279960135250194,8.27170684235678,13.292099861992831,1.0,0.0,0.0,0.0,-3.5254069707419435,-3.5254069707419435,0.0,27.31628793160728,0.0,1.0,-3.539906000531339,-3.539906000531339,-3.539906000531339
 2006-12-01T07:00:00,52.81107424854415,190119.86729475897,454779.03953926935,10.04635531062026,10.045132818736432,1.0262282981685644,0.0,0.0,0.0,0.0,-3.434990945796948,-3.434990945796948,0.0,27.31628793160728,0.0,0.9998496317215876,-3.4487455501401105,-3.4487455501401105,-3.4487455501401105
 2006-12-01T08:00:00,137.1513721564476,493744.9397632113,1181069.8833213295,9.626681401161926,9.623506577202852,4.104913192674258,0.0,0.0,0.0,0.0,-3.344711080771741,-3.344711080771741,0.0,27.31628793160728,0.0,0.9993463168921556,-3.3592191805034908,-3.3592191805034908,-3.3592191805034908
 2006-12-01T09:00:00,0.0,0.0,0.0,10.22048072693879,10.22048072693879,0.0,0.0,0.0,0.0,0.0,-3.255572372118772,-3.255572372118772,0.0,27.31628793160728,0.0,0.9988300537935196,-3.269292371420992,-3.269292371420992,-3.269292371420992
 2006-12-01T10:00:00,0.0,0.0,0.0,10.22048072693879,10.22048072693879,0.0,0.0,0.0,0.0,0.0,-3.1675258408459697,-3.1675258408459697,0.0,27.31628793160728,0.0,0.9983137906948836,-3.1813034010547234,-3.1813034010547234,-3.1813034010547234
 2006-12-01T11:00:00,0.0,0.0,0.0,10.22048072693879,10.22048072693879,0.0,0.0,0.0,0.0,0.0,-3.083312966238486,-3.083312966238486,0.0,27.31628793160728,0.0,0.9977975275962476,-3.0971871511756777,-3.0971871511756777,-3.0971871511756777
 2006-12-01T12:00:00,0.0,0.0,0.0,10.22048072693879,10.22048072693879,0.0,-1.0,0.0,0.0,0.0,-3.000071082112316,-3.000071082112316,0.0,27.31628793160728,0.0,0.9972812644976118,-3.013944325624532,-3.013944325624532,-3.013944325624532
 2006-12-01T13:00:00,0.0,0.0,0.0,10.22048072693879,10.22048072693879,0.0,-1.0,0.0,0.0,0.0,-2.916835007571777,-2.916835007571777,0.0,27.31628793160728,0.0,0.9967650013989758,-2.930707283535453,-2.930707283535453,-2.930707283535453
 2006-12-01T14:00:00,0.0,0.0,0.0,10.22048072693879,10.22048072693879,0.0,-1.0,0.0,0.0,0.0,-2.833604738297133,-2.833604738297133,0.0,27.31628793160728,0.0,0.99624873830034,-2.8474760467381888,-2.8474760467381888,-2.8474760467381888
 2006-12-01T15:00:00,0.0,0.0,0.0,10.22048072693879,10.22048072693879,0.0,-1.0,0.0,0.0,0.0,-2.7503802729858946,-2.7503802729858946,0.0,27.31628793160728,0.0,0.995732475201704,-2.764250614207745,-2.764250614207745,-2.764250614207745
 2006-12-01T16:00:00,134.40727243325594,483866.1807597216,1157439.2517867428,10.082737597692454,10.079626179132363,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.658643974713,-2.658643974713,0.0,27.31628793160728,0.0,0.995216212103068,-2.6780625658807984,-2.6780625658807984,-2.6780625658807984
 2006-12-01T17:00:00,0.0,0.0,0.0,10.159914651359356,10.159914651359356,0.0,0.0,0.0,0.0,0.0,-2.5800912739845496,-2.5800912739845496,0.0,27.31628793160728,0.0,0.994699949004432,-2.59395961027056,-2.59395961027056,-2.59395961027056
 2006-12-01T18:00:00,0.0,0.0,0.0,10.159914651359356,10.159914651359356,0.0,0.0,0.0,0.0,0.0,-2.495444102708872,-2.495444102708872,0.0,27.31628793160728,0.0,0.994183685905796,-2.5092658779588866,-2.5092658779588866,-2.5092658779588866
 2006-12-01T19:00:00,0.0,0.0,0.0,10.159914651359356,10.159914651359356,0.0,1.0,0.0,0.0,0.0,-2.409190025492584,-2.409190025492584,0.0,27.31628793160728,0.0,0.99366742280716,-2.422958645531883,-2.422958645531883,-2.422958645531883
 2006-12-01T20:00:00,0.0,0.0,0.0,10.159914651359356,10.159914651359356,0.0,1.0,0.0,0.0,0.0,-2.325030462029738,-2.325030462029738,0.0,27.31628793160728,0.0,0.9931511597085242,-2.3388958356469405,-2.3388958356469405,-2.3388958356469405
 2006-12-01T21:00:00,0.0,0.0,0.0,10.159914651359356,10.159914651359356,0.0,1.0,0.0,0.0,0.0,-2.241841439278596,-2.241841439278596,0.0,27.31628793160728,0.0,0.9926348966098882,-2.255705873330299,-2.255705873330299,-2.255705873330299
 2006-12-01T22:00:00,0.0,0.0,0.0,10.159914651359356,10.159914651359356,0.0,1.0,0.0,0.0,0.0,-2.1586582156323675,-2.1586582156323675,0.0,27.31628793160728,0.0,0.9921186335112524,-2.172521683887122,-2.172521683887122,-2.172521683887122
 2006-12-01T23:00:00,0.0,0.0,0.0,10.159914651359356,10.159914651359356,0.0,1.0,0.0,0.0,0.0,-2.075480785639456,-2.075480785639456,0.0,27.31628793160728,0.0,0.9916023704126165,-2.0893432882611727,-2.0893432882611727,-2.0893432882611727
 2006-12-02T00:00:00,205.7972544504441,740870.1160215987,1772209.3150069115,8.952374632898357,8.94761078050931,8.551902484738038,1.0,0.0,0.0,0.0,-1.9876932753317071,-1.9876932753317071,0.0,27.31628793160728,0.0,0.9910861073139804,-2.0013554051154547,-2.0013554051154547,-2.0013554051154547
 2006-12-02T01:00:00,394.6509886758413,1420743.559233029,3398510.636964933,7.840557843447109,7.831422352047963,16.41965277069703,1.0,0.0,0.0,0.0,-1.9011693674870795,-1.9011693674870795,0.0,27.31628793160728,0.0,0.9905698442153444,-1.9150303242535065,-1.9150303242535065,-1.9150303242535065
 2006-12-02T02:00:00,49.34170221977329,177630.12799118384,424902.7739737698,9.871073023472444,9.869930847957416,2.052456596337129,1.0,0.0,0.0,0.0,-1.8151739748126616,-1.8151739748126616,0.0,27.31628793160728,0.0,0.9900535811167084,-1.82893410053948,-1.82893410053948,-1.82893410053948
 2006-12-02T03:00:00,0.0,0.0,0.0,10.161147259501169,10.161147259501169,0.0,1.0,0.0,0.0,0.0,-1.7310396743589918,-1.7310396743589918,0.0,27.31628793160728,0.0,0.9895373180180724,-1.7448981537313657,-1.7448981537313657,-1.7448981537313657
 2006-12-02T04:00:00,0.0,0.0,0.0,10.161147259501169,10.161147259501169,0.0,1.0,0.0,0.0,0.0,-1.647892012867637,-1.647892012867637,0.0,27.31628793160728,0.0,0.9890210549194366,-1.6617495539583256,-1.6617495539583256,-1.6617495539583256
 2006-12-02T05:00:00,0.0,0.0,0.0,10.161147259501169,10.161147259501169,0.0,1.0,0.0,0.0,0.0,-1.5647501413238774,-1.5647501413238774,0.0,27.31628793160728,0.0,0.9885047918208006,-1.5786067180576842,-1.5786067180576842,-1.5786067180576842
 2006-12-02T06:00:00,518.130580206711,1865270.08874416,4461846.894334443,7.115481158688737,7.10348732718968,21.550794261539853,1.0,0.0,0.0,0.0,-1.4787358994203048,-1.4787358994203048,0.0,27.31628793160728,0.0,0.9879885287221648,-1.4924985393840895,-1.4924985393840895,-1.4924985393840895
 2006-12-02T07:00:00,0.0,0.0,0.0,10.161918087797494,10.161918087797494,0.0,0.0,0.0,0.0,0.0,-1.3918423362139467,-1.3918423362139467,0.0,27.31628793160728,0.0,0.9874722656235289,-1.4055989817145285,-1.4055989817145285,-1.4055989817145285
 2006-12-02T08:00:00,0.0,0.0,0.0,10.161918087797494,10.161918087797494,0.0,0.0,0.0,0.0,0.0,-1.3063151255759016,-1.3063151255759016,0.0,27.31628793160728,0.0,0.9869560025248928,-1.3201231167913996,-1.3201231167913996,-1.3201231167913996
 2006-12-02T09:00:00,0.0,0.0,0.0,10.161918087797494,10.161918087797494,0.0,0.0,0.0,0.0,0.0,-1.2189724271287503,-1.2189724271287503,0.0,27.31628793160728,0.0,0.986439739426257,-1.232668157680622,-1.232668157680622,-1.232668157680622
 2006-12-02T10:00:00,0.0,0.0,0.0,10.161918087797494,10.161918087797494,0.0,0.0,0.0,0.0,0.0,-1.1338263884366644,-1.1338263884366644,0.0,27.31628793160728,0.0,0.9859234763276208,-1.14767813863419,-1.14767813863419,-1.14767813863419
 2006-12-02T11:00:00,0.0,0.0,0.0,10.161918087797494,10.161918087797494,0.0,0.0,0.0,0.0,0.0,-1.049281664990804,-1.049281664990804,0.0,27.31628793160728,0.0,0.985407213228985,-1.0630867169792282,-1.0630867169792282,-1.0630867169792282
 2006-12-02T12:00:00,0.0,0.0,0.0,10.161918087797494,10.161918087797494,0.0,-1.0,0.0,0.0,0.0,-0.965886344221372,-0.965886344221372,0.0,27.31628793160728,0.0,0.984890950130349,-0.979735983158588,-0.979735983158588,-0.979735983158588
 2006-12-02T13:00:00,0.0,0.0,0.0,10.161918087797494,10.161918087797494,0.0,-1.0,0.0,0.0,0.0,-0.8827919068331079,-0.8827919068331079,0.0,27.31628793160728,0.0,0.984374687031713,-0.8966405785505805,-0.8966405785505805,-0.8966405785505805
 2006-12-02T14:00:00,0.0,0.0,0.0,10.161918087797494,10.161918087797494,0.0,-1.0,0.0,0.0,0.0,-0.799703244432895,-0.799703244432895,0.0,27.31628793160728,0.0,0.9838584239330772,-0.8135509539533775,-0.8135509539533775,-0.8135509539533775
 2006-12-02T15:00:00,0.0,0.0,0.0,10.161918087797494,10.161918087797494,0.0,-1.0,0.0,0.0,0.0,-0.7166203555789883,-0.7166203555789883,0.0,27.31628793160728,0.0,0.9833421608344411,-0.7304671028512312,-0.7304671028512312,-0.7304671028512312
 2006-12-02T16:00:00,91.9809327384889,331131.3578585602,792087.6604377972,10.070718252912842,10.068588998768188,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.6289318778132119,-0.6289318778132119,0.0,27.31628793160728,0.0,0.9828258977358052,-0.6458049734932244,-0.6458049734932244,-0.6458049734932244
 2006-12-02T17:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,0.0,0.0,0.0,0.0,-0.545868201814154,-0.545868201814154,0.0,27.31628793160728,0.0,0.9823096346371692,-0.559615366967446,-0.559615366967446,-0.559615366967446
 2006-12-02T18:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,0.0,0.0,0.0,0.0,-0.460336154983991,-0.460336154983991,0.0,27.31628793160728,0.0,0.9817933715385332,-0.4741322981710565,-0.4741322981710565,-0.4741322981710565
 2006-12-02T19:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,-0.3769684208785602,-0.3769684208785602,0.0,27.31628793160728,0.0,0.9812771084398972,-0.3908112397503274,-0.3908112397503274,-0.3908112397503274
 2006-12-02T20:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,-0.2939148986268415,-0.2939148986268415,0.0,27.31628793160728,0.0,0.9807608453412616,-0.3077567518755055,-0.3077567518755055,-0.3077567518755055
 2006-12-02T21:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,-0.2108671427013896,-0.2108671427013896,0.0,27.31628793160728,0.0,0.9802445822426256,-0.2247080349728636,-0.2247080349728636,-0.2247080349728636
 2006-12-02T22:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,-0.1278251517640687,-0.1278251517640687,0.0,27.31628793160728,0.0,0.9797283191439896,-0.1416650832814709,-0.1416650832814709,-0.1416650832814709
 2006-12-02T23:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,-0.0447889253004506,-0.0447889253004506,0.0,27.31628793160728,0.0,0.9792120560453536,-0.0586278960750712,-0.0586278960750712,-0.0586278960750712
 2006-12-03T00:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,0.0421360147389069,0.0421360147389069,0.0,27.31628793160728,0.0,0.9786957929467176,0.0284535428002839,0.0284535428002839,0.0284535428002839
 2006-12-03T01:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,0.1271796653891751,0.1271796653891751,0.0,27.31628793160728,0.0,0.9781795298480818,0.1133424257436692,0.1133424257436692,0.1133424257436692
 2006-12-03T02:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,0.213023799286083,0.213023799286083,0.0,27.31628793160728,0.0,0.9776632667494458,0.199287581335128,0.199287581335128,0.199287581335128
 2006-12-03T03:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,0.2970174079540049,0.2970174079540049,0.0,27.31628793160728,0.0,0.97714700365081,0.2831821968426553,0.2831821968426553,0.2831821968426553
 2006-12-03T04:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,0.3800257012055705,0.3800257012055705,0.0,27.31628793160728,0.0,0.976630740552174,0.3661913594914281,0.3661913594914281,0.3661913594914281
 2006-12-03T05:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,0.4630286169617487,0.4630286169617487,0.0,27.31628793160728,0.0,0.976114477453538,0.4491951707862249,0.4491951707862249,0.4491951707862249
 2006-12-03T06:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,1.0,0.0,0.0,0.0,0.5488502905282396,0.5488502905282396,0.0,27.31628793160728,0.0,0.975598214354902,0.5351176699208325,0.5351176699208325,0.5351176699208325
 2006-12-03T07:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,0.0,0.0,0.0,0.0,0.6355728794568747,0.6355728794568747,0.0,27.31628793160728,0.0,0.975081951256266,0.6218388401274785,0.6218388401274785,0.6218388401274785
 2006-12-03T08:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,0.0,0.0,0.0,0.0,0.7209582440523268,0.7209582440523268,0.0,27.31628793160728,0.0,0.97456568815763,0.7071730927875058,0.7071730927875058,0.7071730927875058
 2006-12-03T09:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,0.0,0.0,0.0,0.0,0.8088048015518524,0.8088048015518524,0.0,27.31628793160728,0.0,0.9740494250589942,0.7951822274986045,0.7951822274986045,0.7951822274986045
 2006-12-03T10:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,0.0,0.0,0.0,0.0,0.8951352398995294,0.8951352398995294,0.0,27.31628793160728,0.0,0.9735331619603582,0.8813075420875863,0.8813075420875863,0.8813075420875863
 2006-12-03T11:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,0.0,0.0,0.0,0.0,0.9795412515953088,0.9795412515953088,0.0,27.31628793160728,0.0,0.9730168988617224,0.9657588491558188,0.9657588491558188,0.9657588491558188
 2006-12-03T12:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,-1.0,0.0,0.0,0.0,1.0627999788116498,1.0627999788116498,0.0,27.31628793160728,0.0,0.9725006357630864,1.0489729963005237,1.0489729963005237,1.0489729963005237
 2006-12-03T13:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,-1.0,0.0,0.0,0.0,1.148581530068844,1.148581530068844,0.0,27.31628793160728,0.0,0.9719843726644504,1.1348553291272487,1.1348553291272487,1.1348553291272487
 2006-12-03T14:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,-1.0,0.0,0.0,0.0,1.232513891954947,1.232513891954947,0.0,27.31628793160728,0.0,0.9714681095658144,1.218688768762538,1.218688768762538,1.218688768762538
 2006-12-03T15:00:00,0.0,0.0,0.0,10.151031669384674,10.151031669384674,0.0,-1.0,0.0,0.0,0.0,1.3154616640029615,1.3154616640029615,0.0,27.31628793160728,0.0,0.9709518464671784,1.3016374083079998,1.3016374083079998,1.3016374083079998
 2006-12-03T16:00:00,281.0141094690419,1011650.7940885512,2419934.23954706,10.06882521546274,10.062319658924425,0.5864161703820366,-1.0,0.0,0.0,0.0,1.407940797497859,1.407940797497859,0.0,27.31628793160728,0.0,0.9704355833685424,1.3861622032144167,1.3861622032144167,1.3861622032144167
 2006-12-03T17:00:00,0.0,0.0,0.0,10.144838350497176,10.144838350497176,0.0,0.0,0.0,0.0,0.0,1.483188389919003,1.483188389919003,0.0,27.31628793160728,0.0,0.9699193202699066,1.4693659368048528,1.4693659368048528,1.4693659368048528
 2006-12-03T18:00:00,0.0,0.0,0.0,10.144838350497176,10.144838350497176,0.0,0.0,0.0,0.0,0.0,1.5689612022901314,1.5689612022901314,0.0,27.31628793160728,0.0,0.9694030571712706,1.5552401283089765,1.5552401283089765,1.5552401283089765
 2006-12-03T19:00:00,0.0,0.0,0.0,10.144838350497176,10.144838350497176,0.0,1.0,0.0,0.0,0.0,1.6556194418508754,1.6556194418508754,0.0,27.31628793160728,0.0,0.9688867940726348,1.641896318217676,1.641896318217676,1.641896318217676
 2006-12-03T20:00:00,0.0,0.0,0.0,10.144838350497176,10.144838350497176,0.0,1.0,0.0,0.0,0.0,1.7395013993408035,1.7395013993408035,0.0,27.31628793160728,0.0,0.9683705309739988,1.7256817371430149,1.7256817371430149,1.7256817371430149
 2006-12-03T21:00:00,0.0,0.0,0.0,10.144838350497176,10.144838350497176,0.0,1.0,0.0,0.0,0.0,1.8238517454693728,1.8238517454693728,0.0,27.31628793160728,0.0,0.9678542678753628,1.8100784086464523,1.8100784086464523,1.8100784086464523
 2006-12-03T22:00:00,0.0,0.0,0.0,10.144838350497176,10.144838350497176,0.0,1.0,0.0,0.0,0.0,1.9070557122210023,1.9070557122210023,0.0,27.31628793160728,0.0,0.9673380047767268,1.893237823465592,1.893237823465592,1.893237823465592
 2006-12-03T23:00:00,0.0,0.0,0.0,10.144838350497176,10.144838350497176,0.0,1.0,0.0,0.0,0.0,1.98995989552936,1.98995989552936,0.0,27.31628793160728,0.0,0.9668217416780908,1.9761429033444264,1.9761429033444264,1.9761429033444264
 2006-12-04T00:00:00,0.0,0.0,0.0,10.144838350497176,10.144838350497176,0.0,1.0,0.0,0.0,0.0,2.076746992183058,2.076746992183058,0.0,27.31628793160728,0.0,0.9663054785794548,2.063086204274444,2.063086204274444,2.063086204274444
 2006-12-04T01:00:00,0.0,0.0,0.0,10.144838350497176,10.144838350497176,0.0,1.0,0.0,0.0,0.0,2.1630900625665093,2.1630900625665093,0.0,27.31628793160728,0.0,0.965789215480819,2.149320171465257,2.149320171465257,2.149320171465257
 2006-12-04T02:00:00,0.0,0.0,0.0,10.144838350497176,10.144838350497176,0.0,1.0,0.0,0.0,0.0,2.2477067086688733,2.2477067086688733,0.0,27.31628793160728,0.0,0.965272952382183,2.2339379137628046,2.2339379137628046,2.2339379137628046
 2006-12-04T03:00:00,201.1941594130368,724298.9738869325,1732570.0694545873,8.999891651086735,8.99523435200448,8.209826385348515,1.0,0.0,0.0,0.0,2.3314672788835904,2.3314672788835904,0.0,27.31628793160728,0.0,0.9647566892835472,2.3175493761731474,2.3175493761731474,2.3175493761731474
 2006-12-04T04:00:00,0.0,0.0,0.0,10.159518194673376,10.159518194673376,0.0,1.0,0.0,0.0,0.0,2.414387425096746,2.414387425096746,0.0,27.31628793160728,0.0,0.9642404261849112,2.400575004167911,2.400575004167911,2.400575004167911
 2006-12-04T05:00:00,542.7606438673632,1953938.317922508,4673947.042925743,6.97030160243121,6.9577376273339135,22.57702255970842,1.0,0.0,0.0,0.0,2.498712556498233,2.498712556498233,0.0,27.31628793160728,0.0,0.9637241630862752,2.4849423314910646,2.4849423314910646,2.4849423314910646
 2006-12-04T06:00:00,442.466217735857,1592878.3838490853,3810268.289250591,7.696422079656,7.686179745316451,17.445881068865596,1.0,0.0,0.0,0.0,2.5872899760463373,2.5872899760463373,0.0,27.31628793160728,0.0,0.9632078999876392,2.5729604439344285,2.5729604439344285,2.5729604439344285
 2006-12-04T07:00:00,0.0,0.0,0.0,10.245725668677592,10.245725668677592,0.0,0.0,0.0,0.0,0.0,2.6769674228817144,2.6769674228817144,0.0,27.31628793160728,0.0,0.9626916368890032,2.6632637557771504,2.6632637557771504,2.6632637557771504
 2006-12-04T08:00:00,0.0,0.0,0.0,10.245725668677592,10.245725668677592,0.0,0.0,0.0,0.0,0.0,2.7607905469328826,2.7607905469328826,0.0,27.31628793160728,0.0,0.9621753737903672,2.746981872458664,2.746981872458664,2.746981872458664
 2006-12-04T09:00:00,0.0,0.0,0.0,10.245725668677592,10.245725668677592,0.0,0.0,0.0,0.0,0.0,2.8475563931912897,2.8475563931912897,0.0,27.31628793160728,0.0,0.9616591106917314,2.8339049565836203,2.8339049565836203,2.8339049565836203
 2006-12-04T10:00:00,0.0,0.0,0.0,10.245725668677592,10.245725668677592,0.0,0.0,0.0,0.0,0.0,2.935172498121982,2.935172498121982,0.0,27.31628793160728,0.0,0.9611428475930954,2.9214628195591854,2.9214628195591854,2.9214628195591854
 2006-12-04T11:00:00,0.0,0.0,0.0,10.245725668677592,10.245725668677592,0.0,0.0,0.0,0.0,0.0,3.022071468482507,3.022071468482507,0.0,27.31628793160728,0.0,0.9606265844944596,3.008473737427989,3.008473737427989,3.008473737427989
 2006-12-04T12:00:00,0.0,0.0,0.0,10.245725668677592,10.245725668677592,0.0,-1.0,0.0,0.0,0.0,3.114378029003421,3.114378029003421,0.0,27.31628793160728,0.0,0.9601103213958236,3.100721776735356,3.100721776735356,3.100721776735356
 2006-12-04T13:00:00,0.0,0.0,0.0,10.245725668677592,10.245725668677592,0.0,-1.0,0.0,0.0,0.0,3.198211955715664,3.198211955715664,0.0,27.31628793160728,0.0,0.9595940582971876,3.184407982037316,3.184407982037316,3.184407982037316
 2006-12-04T14:00:00,0.0,0.0,0.0,10.245725668677592,10.245725668677592,0.0,-1.0,0.0,0.0,0.0,3.281032845782373,3.281032845782373,0.0,27.31628793160728,0.0,0.9590777951985516,3.2672297352561173,3.2672297352561173,3.2672297352561173
 2006-12-04T15:00:00,0.0,0.0,0.0,10.245725668677592,10.245725668677592,0.0,-1.0,0.0,0.0,0.0,3.3638483953859235,3.3638483953859235,0.0,27.31628793160728,0.0,0.9585615320999156,3.350046174517101,3.350046174517101,3.350046174517101
 2006-12-04T16:00:00,104.89794787554422,377632.6123519593,903321.6737831354,10.04420499304632,10.041776753437071,1.1728323407640735,-1.0,0.0,0.0,0.0,3.451047670868296,3.451047670868296,0.0,27.31628793160728,0.0,0.9580452690012796,3.4358111484022955,3.4358111484022955,3.4358111484022955
 2006-12-04T17:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,0.0,0.0,0.0,0.0,3.533302076952627,3.533302076952627,0.0,27.31628793160728,0.0,0.9575290059026438,3.519501702064604,3.519501702064604,3.519501702064604
 2006-12-04T18:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,0.0,0.0,0.0,0.0,3.617534709250884,3.617534709250884,0.0,27.31628793160728,0.0,0.9570127428040078,3.603780592388716,3.603780592388716,3.603780592388716
 2006-12-04T19:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,3.7033668506346378,3.7033668506346378,0.0,27.31628793160728,0.0,0.956496479705372,3.6896655532273823,3.6896655532273823,3.6896655532273823
 2006-12-04T20:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,3.7871151622576336,3.7871151622576336,0.0,27.31628793160728,0.0,0.955980216606736,3.7733175120015816,3.7733175120015816,3.7733175120015816
 2006-12-04T21:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,3.869898115455992,3.869898115455992,0.0,27.31628793160728,0.0,0.9554639535081,3.856101327308494,3.856101327308494,3.856101327308494
