Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-04T22:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,3.952675735195709,3.952675735195709,0.0,27.31628793160728,0.0,0.954947690409464,3.9388798353434193,3.9388798353434193,3.9388798353434193
 2006-12-04T23:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,4.03544802649984,4.03544802649984,0.0,27.31628793160728,0.0,0.954431427310828,4.021653014569133,4.021653014569133,4.021653014569133
 2006-12-05T00:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,4.122077665253372,4.122077665253372,0.0,27.31628793160728,0.0,0.953915164212192,4.108437973424362,4.108437973424362,4.108437973424362
 2006-12-05T01:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,4.20827879737769,4.20827879737769,0.0,27.31628793160728,0.0,0.9533989011135562,4.194530805682711,4.194530805682711,4.194530805682711
 2006-12-05T02:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,4.292760881161828,4.292760881161828,0.0,27.31628793160728,0.0,0.9528826380149202,4.2790139810103245,4.2790139810103245,4.2790139810103245
 2006-12-05T03:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,4.375805123755857,4.375805123755857,0.0,27.31628793160728,0.0,0.9523663749162844,4.362013758617184,4.362013758617184,4.362013758617184
 2006-12-05T04:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,4.458550183867529,4.458550183867529,0.0,27.31628793160728,0.0,0.9518501118176484,4.4447597101419865,4.4447597101419865,4.4447597101419865
 2006-12-05T05:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,4.542722224270963,4.542722224270963,0.0,27.31628793160728,0.0,0.9513338487190124,4.528978000169825,4.528978000169825,4.528978000169825
 2006-12-05T06:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,1.0,0.0,0.0,0.0,4.628584805546842,4.628584805546842,0.0,27.31628793160728,0.0,0.9508175856203764,4.614896361663263,4.614896361663263,4.614896361663263
 2006-12-05T07:00:00,0.0,0.0,0.0,10.209629862624256,10.209629862624256,0.0,0.0,0.0,0.0,0.0,4.71601632688398,4.71601632688398,0.0,27.31628793160728,0.0,0.9503013225217404,4.7023778671721805,4.7023778671721805,4.7023778671721805
 2006-12-05T08:00:00,758.9378270780102,2732176.1774808364,6535542.42135251,7.865222580460728,7.847654398652547,16.41965277069703,0.0,0.0,0.0,0.0,4.810599760962207,4.810599760962207,0.0,27.31628793160728,0.0,0.9497850594231044,4.792284827639737,4.792284827639737,4.792284827639737
 2006-12-05T09:00:00,347.16765934548954,1249803.5736437624,2989611.117039347,8.663299376175177,8.655263026411761,10.262282981685646,0.0,0.0,0.0,0.0,4.917358296614624,4.917358296614624,0.0,27.31628793160728,0.0,0.9492687963244686,4.902696482073885,4.902696482073885,4.902696482073885
 2006-12-05T10:00:00,1426.9395846547052,5136982.504756939,12287994.95226553,6.699698098384016,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,5.049461521587111,5.049461521587111,0.0,27.31628793160728,0.0,0.9487525332258326,5.0233285545565005,5.0233285545565005,5.0233285545565005
 2006-12-05T11:00:00,2371.1834061157847,8536260.262016825,20419287.570816968,6.721556248672665,6.66666666666669,24.629479156045548,0.0,0.0,0.0,0.0,5.276812851775216,5.276812851775216,0.0,27.31628793160728,0.0,0.9482362701271968,5.230666792828696,5.230666792828696,5.230666792828696
 2006-12-05T12:00:00,2685.8630842786843,9669107.103403265,23129130.607221305,6.728840782375586,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.594667792091356,5.594667792091356,0.0,27.31628793160728,0.0,0.9477200070285609,5.54011642839657,5.54011642839657,5.54011642839657
 2006-12-05T13:00:00,2899.0063111884538,10436422.720278433,24964599.27354933,6.733774874245415,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,5.935463948252564,5.935463948252564,0.0,27.31628793160728,0.0,0.9472037439299248,5.875591380424624,5.875591380424624,5.875591380424624
 2006-12-05T14:00:00,2508.7973960902323,9031670.625924837,21604341.25658764,6.72474188750068,6.66666666666669,24.629479156045548,-1.0,0.0,0.0,0.0,6.2801189258836425,6.2801189258836425,0.0,27.31628793160728,0.0,0.9466874808312888,6.22858346954191,6.22858346954191,6.22858346954191
 2006-12-05T15:00:00,957.1837973675416,3445861.67052315,8242724.357029365,7.774912097501507,7.7527547840094035,16.41965277069703,-1.0,0.0,0.0,0.0,6.498578833882931,6.498578833882931,0.0,27.31628793160728,0.0,0.9461712177326528,6.4742909026188045,6.4742909026188045,6.4742909026188045
 2006-12-05T16:00:00,1285.658352791422,4628370.070049118,11071361.057841765,8.482748032644823,8.452986375937591,12.314739578022774,-1.0,0.0,0.0,0.0,6.685297292255466,6.685297292255466,0.0,27.31628793160728,0.0093992137560942,0.9456411349043784,6.653427535572296,6.651117374265591,5.53445040514492
 2006-12-05T17:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,0.0,765.3749650447415,2755349.8741610693,6594391.487592799,6.718586867729031,6.7,27.31628793160728,27.31628793160728,0.0,0.9450557731575498,6.7026514872851655,6.7026514872851655,6.7026514872851655
 2006-12-05T18:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,0.0,656.18903827926,2362280.537805336,5653656.84260068,6.715935374004537,6.7,27.31628793160728,27.31628793160728,0.0,0.944539510058914,6.7,6.7,6.7
 2006-12-05T19:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,67654.25991675047,243555335.70030165,810118564.9716167,-1.505116235814137,-3.8,27.31628793160728,27.31628793160728,0.0,0.9368233353499118,-2.0500000000000003,-1.769019643884669,-1.769019643884669
 2006-12-05T20:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,34553.55939167877,124392813.81004356,288966545.07944685,-2.979221660368866,-3.8,27.31628793160728,27.31628793160728,0.0,0.9744303631980172,-3.8,-3.0069298298209284,-3.0069298298209284
 2006-12-05T21:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,16753.519528587614,60312670.30291542,140107321.5416086,-3.3898229289796653,-3.787899919055985,22.7635732763394,27.31628793160728,0.0,0.9959553548580536,-3.8,-3.4220983942336503,-3.4220983942336503
 2006-12-05T22:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,0.0,0.0,0.0,-3.686896066356528,-3.686896066356528,0.0,27.31628793160728,0.0,0.999959294100376,-3.699459980993454,-3.699459980993454,-3.699459980993454
 2006-12-05T23:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,0.0,0.0,0.0,-3.603434753457092,-3.603434753457092,0.0,27.31628793160728,0.0,0.9995337069020376,-3.617314996593864,-3.617314996593864,-3.617314996593864
 2006-12-06T00:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,0.0,0.0,0.0,-3.516250552583657,-3.516250552583657,0.0,27.31628793160728,0.0,0.9990174438034016,-3.529973816299201,-3.529973816299201,-3.529973816299201
 2006-12-06T01:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,0.0,0.0,0.0,-3.429512871530444,-3.429512871530444,0.0,27.31628793160728,0.0,0.9985011807047658,-3.443345663967223,-3.443345663967223,-3.443345663967223
 2006-12-06T02:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,0.0,0.0,0.0,-3.344509961159279,-3.344509961159279,0.0,27.31628793160728,0.0,0.9979849176061298,-3.3583415785013506,-3.3583415785013506,-3.3583415785013506
 2006-12-06T03:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,0.0,0.0,0.0,-3.260954207939216,-3.260954207939216,0.0,27.31628793160728,0.0,0.997468654507494,-3.274830489341267,-3.274830489341267,-3.274830489341267
 2006-12-06T04:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,0.0,0.0,0.0,-3.177699933580412,-3.177699933580412,0.0,27.31628793160728,0.0,0.996952391408858,-3.1915752426645265,-3.1915752426645265,-3.1915752426645265
 2006-12-06T05:00:00,0.0,0.0,0.0,10.239306085208495,10.239306085208495,0.0,1.0,0.0,0.0,0.0,-3.0930103710946626,-3.0930103710946626,0.0,27.31628793160728,0.0,0.996436128310222,-3.106839068340492,-3.106839068340492,-3.106839068340492
 2006-12-06T06:00:00,434.9627268800876,1565865.8167683154,3745652.4787764726,7.867615116416176,7.857546472847292,16.41965277069703,1.0,0.0,0.0,0.0,-3.000614720342856,-3.000614720342856,0.0,27.31628793160728,0.0,0.995919865211586,-3.016377619722717,-3.016377619722717,-3.016377619722717
 2006-12-06T07:00:00,0.0,0.0,0.0,10.380740765580596,10.380740765580596,0.0,0.0,0.0,0.0,0.0,-2.907756675297479,-2.907756675297479,0.0,27.31628793160728,0.0,0.99540360211295,-2.921487596393277,-2.921487596393277,-2.921487596393277
 2006-12-06T08:00:00,0.0,0.0,0.0,10.380740765580596,10.380740765580596,0.0,0.0,0.0,0.0,0.0,-2.823521973644244,-2.823521973644244,0.0,27.31628793160728,0.0,0.994887339014314,-2.8373931386316813,-2.8373931386316813,-2.8373931386316813
 2006-12-06T09:00:00,0.0,0.0,0.0,10.380740765580596,10.380740765580596,0.0,0.0,0.0,0.0,0.0,-2.736381580810719,-2.736381580810719,0.0,27.31628793160728,0.0,0.9943710759156782,-2.750095448544051,-2.750095448544051,-2.750095448544051
 2006-12-06T10:00:00,0.0,0.0,0.0,10.380740765580596,10.380740765580596,0.0,0.0,0.0,0.0,0.0,-2.649697439909926,-2.649697439909926,0.0,27.31628793160728,0.0,0.9938548128170422,-2.663521195470992,-2.663521195470992,-2.663521195470992
 2006-12-06T11:00:00,0.0,0.0,0.0,10.380740765580596,10.380740765580596,0.0,0.0,0.0,0.0,0.0,-2.566190496688091,-2.566190496688091,0.0,27.31628793160728,0.0,0.9933385497184064,-2.5800587021834684,-2.5800587021834684,-2.5800587021834684
 2006-12-06T12:00:00,0.0,0.0,0.0,10.380740765580596,10.380740765580596,0.0,-1.0,0.0,0.0,0.0,-2.4829846723691453,-2.4829846723691453,0.0,27.31628793160728,0.0,0.9928222866197705,-2.49685190706248,-2.49685190706248,-2.49685190706248
 2006-12-06T13:00:00,0.0,0.0,0.0,10.380740765580596,10.380740765580596,0.0,-1.0,0.0,0.0,0.0,-2.3997846474359785,-2.3997846474359785,0.0,27.31628793160728,0.0,0.9923060235211344,-2.4136509155886574,-2.4136509155886574,-2.4136509155886574
 2006-12-06T14:00:00,0.0,0.0,0.0,10.380740765580596,10.380740765580596,0.0,-1.0,0.0,0.0,0.0,-2.3165904200114844,-2.3165904200114844,0.0,27.31628793160728,0.0,0.9917897604224984,-2.330455722093596,-2.330455722093596,-2.330455722093596
 2006-12-06T15:00:00,0.0,0.0,0.0,10.380740765580596,10.380740765580596,0.0,-1.0,0.0,0.0,0.0,-2.23340198816568,-2.23340198816568,0.0,27.31628793160728,0.0,0.9912734973238624,-2.247266324339257,-2.247266324339257,-2.247266324339257
 2006-12-06T16:00:00,350.38608133402334,1261389.8928024846,3017326.343090025,10.281642550705095,10.273530830627154,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.129528650505028,-2.129528650505028,0.0,27.31628793160728,0.0,0.9907572342252264,-2.161115588428423,-2.161115588428423,-2.161115588428423
 2006-12-06T17:00:00,0.0,0.0,0.0,10.360516581756734,10.360516581756734,0.0,0.0,0.0,0.0,0.0,-2.063186706191775,-2.063186706191775,0.0,27.31628793160728,0.0,0.9902409711265906,-2.077049039817697,-2.077049039817697,-2.077049039817697
 2006-12-06T18:00:00,98.77156705338142,355577.6413921731,850564.7544096989,9.747226845170182,9.744940453327294,4.104913192674258,0.0,0.0,0.0,0.0,-1.9785649662584024,-1.9785649662584024,0.0,27.31628793160728,0.0,0.9897247080279546,-1.9923858833619468,-1.9923858833619468,-1.9923858833619468
 2006-12-06T19:00:00,54.54947542565725,196378.1115323661,469749.16519777593,10.062977557672594,10.061714830556616,2.052456596337129,1.0,0.0,0.0,0.0,-1.891186117128366,-1.891186117128366,0.0,27.31628793160728,0.0,0.9892084449293188,-1.90489077032298,-1.90489077032298,-1.90489077032298
 2006-12-06T20:00:00,0.0,0.0,0.0,10.37822711144367,10.37822711144367,0.0,1.0,0.0,0.0,0.0,-1.80600008963496,-1.80600008963496,0.0,27.31628793160728,0.0,0.9886921818306827,-1.8198596345027864,-1.8198596345027864,-1.8198596345027864
 2006-12-06T21:00:00,0.0,0.0,0.0,10.37822711144367,10.37822711144367,0.0,1.0,0.0,0.0,0.0,-1.7121080179296273,-1.7121080179296273,0.0,27.31628793160728,0.0,0.9881759187320466,-1.7284572063152277,-1.7284572063152277,-1.7284572063152277
 2006-12-06T22:00:00,89.65881942361712,322771.7499250212,772090.936681171,10.17274720340196,10.170671742455012,1.7592485111461131,1.0,0.0,0.0,0.0,-1.620515858726059,-1.620515858726059,0.0,27.31628793160728,0.0,0.9876596556334106,-1.6349883860584515,-1.6349883860584515,-1.6349883860584515
 2006-12-06T23:00:00,0.0,0.0,0.0,10.550843481483277,10.550843481483277,0.0,1.0,0.0,0.0,0.0,-1.5368771848837408,-1.5368771848837408,0.0,27.31628793160728,0.0,0.9871433925347748,-1.550733621440469,-1.550733621440469,-1.550733621440469
 2006-12-07T00:00:00,67.07302487124441,241462.8895364799,577594.8750139077,10.124410610068765,10.122857984793011,2.736608795116172,1.0,0.0,0.0,0.0,-1.4498058655131996,-1.4498058655131996,0.0,27.31628793160728,0.0,0.986627129436139,-1.4635634552319512,-1.4635634552319512,-1.4635634552319512
 2006-12-07T01:00:00,0.0,0.0,0.0,10.5548818995588,10.5548818995588,0.0,1.0,0.0,0.0,0.0,-1.3632802299196596,-1.3632802299196596,0.0,27.31628793160728,0.0,0.986110866337503,-1.3770891036129838,-1.3770891036129838,-1.3770891036129838
 2006-12-07T02:00:00,0.0,0.0,0.0,10.5548818995588,10.5548818995588,0.0,1.0,0.0,0.0,0.0,-1.2784242888167718,-1.2784242888167718,0.0,27.31628793160728,0.0,0.985594603238867,-1.2922319927578525,-1.2922319927578525,-1.2922319927578525
 2006-12-07T03:00:00,0.0,0.0,0.0,10.5548818995588,10.5548818995588,0.0,1.0,0.0,0.0,0.0,-1.1950129823728528,-1.1950129823728528,0.0,27.31628793160728,0.0,0.9850783401402312,-1.2088652766365586,-1.2088652766365586,-1.2088652766365586
 2006-12-07T04:00:00,0.0,0.0,0.0,10.5548818995588,10.5548818995588,0.0,1.0,0.0,0.0,0.0,-1.1119026138725732,-1.1119026138725732,0.0,27.31628793160728,0.0,0.9845620770415952,-1.125753940684007,-1.125753940684007,-1.125753940684007
 2006-12-07T05:00:00,0.0,0.0,0.0,10.5548818995588,10.5548818995588,0.0,1.0,0.0,0.0,0.0,-1.025909926581179,-1.025909926581179,0.0,27.31628793160728,0.0,0.9840458139429592,-1.0396578328645367,-1.0396578328645367,-1.0396578328645367
 2006-12-07T06:00:00,458.7957887544287,1651664.839515943,3950889.2997031286,7.87002580245147,7.859405463397216,17.103804969476077,1.0,0.0,0.0,0.0,-0.9342350508304716,-0.9342350508304716,0.0,27.31628793160728,0.0,0.9835295508443233,-0.9498422001892411,-0.9498422001892411,-0.9498422001892411
 2006-12-07T07:00:00,0.0,0.0,0.0,10.698354055364463,10.698354055364463,0.0,0.0,0.0,0.0,0.0,-0.842793558047525,-0.842793558047525,0.0,27.31628793160728,0.0,0.9830132877456872,-0.8565114258757281,-0.8565114258757281,-0.8565114258757281
 2006-12-07T08:00:00,0.0,0.0,0.0,10.698354055364463,10.698354055364463,0.0,0.0,0.0,0.0,0.0,-0.7587141588806451,-0.7587141588806451,0.0,27.31628793160728,0.0,0.9824970246470514,-0.7725613670720382,-0.7725613670720382,-0.7725613670720382
 2006-12-07T09:00:00,0.0,0.0,0.0,10.698354055364463,10.698354055364463,0.0,0.0,0.0,0.0,0.0,-0.6717196335098393,-0.6717196335098393,0.0,27.31628793160728,0.0,0.9819807615484154,-0.6854095200070329,-0.6854095200070329,-0.6854095200070329
 2006-12-07T10:00:00,0.0,0.0,0.0,10.698354055364463,10.698354055364463,0.0,0.0,0.0,0.0,0.0,-0.5851783907808584,-0.5851783907808584,0.0,27.31628793160728,0.0,0.9814644984497796,-0.5989782785521214,-0.5989782785521214,-0.5989782785521214
 2006-12-07T11:00:00,0.0,0.0,0.0,10.698354055364463,10.698354055364463,0.0,0.0,0.0,0.0,0.0,-0.4969210709340875,-0.4969210709340875,0.0,27.31628793160728,0.0,0.9809482353511436,-0.5104949067929176,-0.5104949067929176,-0.5104949067929176
 2006-12-07T12:00:00,0.0,0.0,0.0,10.698354055364463,10.698354055364463,0.0,-1.0,0.0,0.0,0.0,-0.4017073289963659,-0.4017073289963659,0.0,27.31628793160728,0.0,0.9804319722525076,-0.4152328283661006,-0.4152328283661006,-0.4152328283661006
 2006-12-07T13:00:00,0.0,0.0,0.0,10.698354055364463,10.698354055364463,0.0,-1.0,0.0,0.0,0.0,-0.3066945764655625,-0.3066945764655625,0.0,27.31628793160728,0.0,0.9799157091538716,-0.3202244039585641,-0.3202244039585641,-0.3202244039585641
 2006-12-07T14:00:00,0.0,0.0,0.0,10.698354055364463,10.698354055364463,0.0,-1.0,0.0,0.0,0.0,-0.2117631623212998,-0.2117631623212998,0.0,27.31628793160728,0.0,0.9793994460552355,-0.2252919160202373,-0.2252919160202373,-0.2252919160202373
 2006-12-07T15:00:00,0.0,0.0,0.0,10.698354055364469,10.698354055364469,0.0,-1.0,0.0,0.0,0.0,-0.1185995390083208,-0.1185995390083208,0.0,27.31628793160728,0.0,0.9788831829566,-0.1321816322573699,-0.1321816322573699,-0.1321816322573699
 2006-12-07T16:00:00,413.3251795503102,1487970.646381117,3559322.184749309,10.032199014573258,10.022630559077898,3.567365036490724,-1.0,0.0,0.0,0.0,-0.011004685916173,-0.011004685916173,0.0,27.31628793160728,0.0,0.978366919857964,-0.0372194532652786,-0.0372194532652786,-0.0372194532652786
 2006-12-07T17:00:00,671.1697889106814,2416211.240078453,5779733.821206794,10.19755291644996,10.182016246203544,7.183598087179952,0.0,0.0,0.0,0.0,0.0709826318179425,0.0709826318179425,0.0,27.31628793160728,0.0,0.9778506567593278,0.0572725863277195,0.0572725863277195,0.0572725863277195
 2006-12-07T18:00:00,59.74505620295616,215082.20233064203,514490.5621371462,11.531038523303138,11.52965552670656,2.05245659633713,0.0,0.0,0.0,0.0,0.1681974398671749,0.1681974398671749,0.0,27.31628793160728,0.0,0.977334393660692,0.1499426883963959,0.1499426883963959,0.1499426883963959
 2006-12-07T19:00:00,20.63043675037816,74269.57230136138,177657.6285204285,11.83891785875374,11.838440299082173,0.6841521987790428,1.0,0.0,0.0,0.0,0.2586333438087685,0.2586333438087685,0.0,27.31628793160728,0.0,0.976818130562056,0.24242498160806,0.24242498160806,0.24242498160806
 2006-12-07T20:00:00,97.2068963265114,349944.82677544106,837090.6969229633,11.86884302945974,11.8665927864918,0.8209826385348516,1.0,0.0,0.0,0.0,0.3470428253689449,0.3470428253689449,0.0,27.316287931607267,0.0,0.9763018674634196,0.3327493685947399,0.3327493685947399,0.3327493685947399
 2006-12-07T21:00:00,895.2866374601585,3223031.8948565708,7709701.097543892,7.523888152617123,7.503163664093779,20.52456596337129,1.0,0.0,0.0,0.0,0.4746652043950561,0.4746652043950561,0.0,27.31628793160728,0.0,0.9757856043647838,0.449540327369303,0.449540327369303,0.449540327369303
 2006-12-07T22:00:00,289.17931353915435,1041045.5287409556,2490248.349181937,11.132332899359463,11.125638477767152,0.8209826385348516,1.0,0.0,0.0,0.0,0.5857916832865114,0.5857916832865114,0.0,27.31628793160728,0.0,0.9752693412661478,0.5681984842008466,0.5681984842008466,0.5681984842008466
 2006-12-07T23:00:00,0.0,0.0,0.0,11.194760183758405,11.194760183758405,0.0,1.0,0.0,0.0,0.0,0.6854203724414375,0.6854203724414375,0.0,27.31628793160728,0.0,0.974753078167512,0.6715040018320071,0.6715040018320071,0.6715040018320071
 2006-12-08T00:00:00,0.0,0.0,0.0,11.194760183758405,11.194760183758405,0.0,1.0,0.0,0.0,0.0,0.7722842536029009,0.7722842536029009,0.0,27.31628793160728,0.0,0.9742368150688762,0.7586095699438836,0.7586095699438836,0.7586095699438836
 2006-12-08T01:00:00,0.0,0.0,0.0,11.194760183758405,11.194760183758405,0.0,1.0,0.0,0.0,0.0,0.8587151346834716,0.8587151346834716,0.0,27.31628793160728,0.0,0.9737205519702402,0.8449312402181862,0.8449312402181862,0.8449312402181862
 2006-12-08T02:00:00,0.0,0.0,0.0,11.194760183758405,11.194760183758405,0.0,1.0,0.0,0.0,0.0,0.9434178256461826,0.9434178256461826,0.0,27.31628793160728,0.0,0.9732042888716044,0.929635030269753,0.929635030269753,0.929635030269753
 2006-12-08T03:00:00,0.0,0.0,0.0,11.194760183758405,11.194760183758405,0.0,1.0,0.0,0.0,0.0,1.0266788933336712,1.0266788933336712,0.0,27.31628793160728,0.0,0.9726880257729684,1.012851521431496,1.012851521431496,1.012851521431496
 2006-12-08T04:00:00,202.51978459712805,729071.224549661,1743985.6022114635,9.69008366321028,9.685395678061168,8.209826385348515,1.0,0.0,0.0,0.0,1.1098414777190395,1.1098414777190395,0.0,27.31628793160728,0.0,0.9721717626743324,1.0958362392544754,1.0958362392544754,1.0958362392544754
 2006-12-08T05:00:00,0.0,0.0,0.0,11.206523999075394,11.206523999075394,0.0,1.0,0.0,0.0,0.0,1.1975313342429408,1.1975313342429408,0.0,27.31628793160728,0.0,0.9716554995756964,1.183885670235862,1.183885670235862,1.183885670235862
 2006-12-08T06:00:00,394.3545719170693,1419676.4589014498,3395958.063839395,8.390346339212599,8.381217706416217,15.344556458329963,1.0,0.0,0.0,0.0,1.2882791966654847,1.2882791966654847,0.0,27.31628793160728,0.0,0.9711392364770604,1.2740462867121285,1.2740462867121285,1.2740462867121285
 2006-12-08T07:00:00,0.0,0.0,0.0,11.263232311112844,11.263232311112844,0.0,0.0,0.0,0.0,0.0,1.3786463550895445,1.3786463550895445,0.0,27.31628793160728,0.0,0.9706229733784244,1.3649386542550808,1.3649386542550808,1.3649386542550808
 2006-12-08T08:00:00,0.0,0.0,0.0,11.263232311112844,11.263232311112844,0.0,0.0,0.0,0.0,0.0,1.4625633343904882,1.4625633343904882,0.0,27.31628793160728,0.0,0.9701067102797886,1.4487406899099189,1.4487406899099189,1.4487406899099189
 2006-12-08T09:00:00,0.0,0.0,0.0,11.263232311112844,11.263232311112844,0.0,0.0,0.0,0.0,0.0,1.5494169532566868,1.5494169532566868,0.0,27.31628793160728,0.0,0.9695904471811526,1.5357517075919311,1.5357517075919311,1.5357517075919311
 2006-12-08T10:00:00,0.0,0.0,0.0,11.263232311112844,11.263232311112844,0.0,0.0,0.0,0.0,0.0,1.6358085091388856,1.6358085091388856,0.0,27.31628793160728,0.0,0.9690741840825168,1.6220329607997874,1.6220329607997874,1.6220329607997874
 2006-12-08T11:00:00,0.0,0.0,0.0,11.263232311112844,11.263232311112844,0.0,0.0,0.0,0.0,0.0,1.719024484769445,1.719024484769445,0.0,27.31628793160728,0.0,0.9685579209838808,1.705204571572961,1.705204571572961,1.705204571572961
 2006-12-08T12:00:00,0.0,0.0,0.0,11.263232311112844,11.263232311112844,0.0,-1.0,0.0,0.0,0.0,1.8019408135575088,1.8019408135575088,0.0,27.31628793160728,0.0,0.9680416578852448,1.7881217974027444,1.7881217974027444,1.7881217974027444
 2006-12-08T13:00:00,0.0,0.0,0.0,11.263232311112844,11.263232311112844,0.0,-1.0,0.0,0.0,0.0,1.8848517862710068,1.8848517862710068,0.0,27.31628793160728,0.0,0.9675253947866088,1.87103366272848,1.87103366272848,1.87103366272848
 2006-12-08T14:00:00,0.0,0.0,0.0,11.263232311112844,11.263232311112844,0.0,-1.0,0.0,0.0,0.0,1.9677574040713328,1.9677574040713328,0.0,27.31628793160728,0.0,0.9670091316879728,1.953940172869755,1.953940172869755,1.953940172869755
 2006-12-08T15:00:00,0.0,0.0,0.0,11.263232311112844,11.263232311112844,0.0,-1.0,0.0,0.0,0.0,2.0506576689621485,2.0506576689621485,0.0,27.31628793160728,0.0,0.9664928685893368,2.03684132986784,2.03684132986784,2.03684132986784
 2006-12-08T16:00:00,137.74857461258006,495894.8686052885,1186212.6523953353,11.08251388231512,11.079325111882154,0.5864161703820366,-1.0,0.0,0.0,0.0,2.1379928294858326,2.1379928294858326,0.0,27.31628793160728,0.0,0.965976605490701,2.121317723422328,2.121317723422328,2.121317723422328
 2006-12-08T17:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,0.0,0.0,0.0,0.0,2.2182883581443846,2.2182883581443846,0.0,27.31628793160728,0.0,0.965460342392065,2.204473818590048,2.204473818590048,2.204473818590048
 2006-12-08T18:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,0.0,0.0,0.0,0.0,2.3026072483309634,2.3026072483309634,0.0,27.31628793160728,0.0,0.9649440792934292,2.2888390468541613,2.2888390468541613,2.2888390468541613
 2006-12-08T19:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,2.3885272771835937,2.3885272771835937,0.0,27.31628793160728,0.0,0.9644278161947932,2.374811951114612,2.374811951114612,2.374811951114612
 2006-12-08T20:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,2.472361331699967,2.472361331699967,0.0,27.31628793160728,0.0,0.9639115530961572,2.4585495558714463,2.4585495558714463,2.4585495558714463
 2006-12-08T21:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,2.5552290285429584,2.5552290285429584,0.0,27.31628793160728,0.0,0.9633952899975212,2.5414181176878325,2.5414181176878325,2.5414181176878325
 2006-12-08T22:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,2.6380913747240773,2.6380913747240773,0.0,27.31628793160728,0.0,0.9628790268988852,2.624281354904982,2.624281354904982,2.624281354904982
 2006-12-08T23:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,2.720948376206831,2.720948376206831,0.0,27.31628793160728,0.0,0.9623627638002492,2.707139247097476,2.707139247097476,2.707139247097476
 2006-12-09T00:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,2.808337792322131,2.808337792322131,0.0,27.31628793160728,0.0,0.9618465007016134,2.7947354256688968,2.7947354256688968,2.7947354256688968
 2006-12-09T01:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,2.894522001324884,2.894522001324884,0.0,27.31628793160728,0.0,0.9613302376029774,2.8807158244378743,2.8807158244378743,2.8807158244378743
 2006-12-09T02:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,2.980181398422746,2.980181398422746,0.0,27.31628793160728,0.0,0.9608139745043416,2.966474766282481,2.966474766282481,2.966474766282481
 2006-12-09T03:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,3.063994110390631,3.063994110390631,0.0,27.31628793160728,0.0,0.9602977114057056,3.0501886946060623,3.0501886946060623,3.0501886946060623
 2006-12-09T04:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,3.146823651506549,3.146823651506549,0.0,27.31628793160728,0.0,0.9597814483070696,3.133019099294825,3.133019099294825,3.133019099294825
 2006-12-09T05:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,3.229647850426123,3.229647850426123,0.0,27.31628793160728,0.0,0.9592651852084336,3.215844188058928,3.215844188058928,3.215844188058928
 2006-12-09T06:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,1.0,0.0,0.0,0.0,3.3153040970044643,3.3153040970044643,0.0,27.31628793160728,0.0,0.9587489221097976,3.301601669063248,3.301601669063248,3.301601669063248
 2006-12-09T07:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,0.0,0.0,0.0,0.0,3.4028249658414094,3.4028249658414094,0.0,27.31628793160728,0.0,0.9582326590111616,3.389172570315772,3.389172570315772,3.389172570315772
 2006-12-09T08:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,0.0,0.0,0.0,0.0,3.489020012465908,3.489020012465908,0.0,27.31628793160728,0.0,0.9577163959125258,3.475264327068594,3.475264327068594,3.475264327068594
 2006-12-09T09:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,0.0,0.0,0.0,0.0,3.576030521959634,3.576030521959634,0.0,27.31628793160728,0.0,0.9572001328138898,3.5623868177443696,3.5623868177443696,3.5623868177443696
 2006-12-09T10:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,0.0,0.0,0.0,0.0,3.660853357110287,3.660853357110287,0.0,27.31628793160728,0.0,0.956683869715254,3.647054156439925,3.647054156439925,3.647054156439925
 2006-12-09T11:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,0.0,0.0,0.0,0.0,3.745077606206854,3.745077606206854,0.0,27.31628793160728,0.0,0.956167606616618,3.731324854034224,3.731324854034224,3.731324854034224
 2006-12-09T12:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,-1.0,0.0,0.0,0.0,3.828157231366173,3.828157231366173,0.0,27.31628793160728,0.0,0.955651343517982,3.81435999112656,3.81435999112656,3.81435999112656
 2006-12-09T13:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,-1.0,0.0,0.0,0.0,3.910937538321523,3.910937538321523,0.0,27.31628793160728,0.0,0.955135080419346,3.897141190596413,3.897141190596413,3.897141190596413
 2006-12-09T14:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,-1.0,0.0,0.0,0.0,3.993712514837027,3.993712514837027,0.0,27.31628793160728,0.0,0.95461881732071,3.979917055478933,3.979917055478933,3.979917055478933
 2006-12-09T15:00:00,0.0,0.0,0.0,11.183039061798924,11.183039061798924,0.0,-1.0,0.0,0.0,0.0,4.076482163605204,4.076482163605204,0.0,27.31628793160728,0.0,0.954102554222074,4.062687592138247,4.062687592138247,4.062687592138247
 2006-12-09T16:00:00,79.36637541291115,285718.9514864803,683458.2423399925,11.01683651072904,11.014999276781223,0.5864161703820366,-1.0,0.0,0.0,0.0,4.16316538838877,4.16316538838877,0.0,27.31628793160728,0.0,0.9535862911234382,4.148405036441161,4.148405036441161,4.148405036441161
 2006-12-09T17:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,0.0,0.0,0.0,0.0,4.245841945023907,4.245841945023907,0.0,27.31628793160728,0.0,0.9530700280248022,4.232049216487238,4.232049216487238,4.232049216487238
 2006-12-09T18:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,0.0,0.0,0.0,0.0,4.330093232477741,4.330093232477741,0.0,27.31628793160728,0.0,0.9525537649261664,4.3163488077268655,4.3163488077268655,4.3163488077268655
 2006-12-09T19:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,0.0,0.0,0.0,4.413148471820988,4.413148471820988,0.0,27.31628793160728,0.0,0.9520375018275304,4.3993575069018,4.3993575069018,4.3993575069018
 2006-12-09T20:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,0.0,0.0,0.0,4.495891130038545,4.495891130038545,0.0,27.31628793160728,0.0,0.9515212387288944,4.482101056457291,4.482101056457291,4.482101056457291
 2006-12-09T21:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,0.0,0.0,0.0,4.578628467163014,4.578628467163014,0.0,27.31628793160728,0.0,0.9510049756302584,4.564839280558224,4.564839280558224,4.564839280558224
 2006-12-09T22:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,0.0,0.0,0.0,4.661360482798775,4.661360482798775,0.0,27.31628793160728,0.0,0.9504887125316224,4.6475721829773375,4.6475721829773375,4.6475721829773375
 2006-12-09T23:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,30680.702361056086,110450528.4998019,457808174.6271399,3.1829425176716746,1.886866592234453,9.10542931053576,27.31628793160728,0.0,0.944746157087398,3.30283839247656,2.9776215761166647,2.9776215761166647
 2006-12-10T00:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,42385.80134232664,152588884.8323759,354466480.1527078,-2.793332742017153,-3.8,27.31628793160728,27.31628793160728,0.0,0.9612865535509946,-3.8,-2.822227917055025,-2.822227917055025
 2006-12-10T01:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,24619.46197053588,88630063.09392917,205889089.0717857,-3.2150778024213884,-3.8,27.31628793160728,27.31628793160728,0.0,0.9891259196842088,-3.8,-3.240635792315697,-3.240635792315697
 2006-12-10T02:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,5339.550398304745,19222381.43389708,44653907.094945535,-3.616748182185177,-3.743631498605604,9.10542931053576,27.31628793160728,0.0,0.9999135117525632,-3.760918952419639,-3.64151463727402,-3.64151463727402
 2006-12-10T03:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,0.0,0.0,0.0,-3.6476632246324177,-3.6476632246324177,0.0,27.31628793160728,0.0,1.0,-3.661548706130891,-3.661548706130891,-3.661548706130891
 2006-12-10T04:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,0.0,0.0,0.0,-3.5643825909292985,-3.5643825909292985,0.0,27.31628793160728,0.0,1.0,-3.578262398357189,-3.578262398357189,-3.578262398357189
 2006-12-10T05:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,0.0,0.0,0.0,-3.4811071385667858,-3.4811071385667858,0.0,27.31628793160728,0.0,0.9999072975353436,-3.4949859768663902,-3.4949859768663902,-3.4949859768663902
 2006-12-10T06:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,1.0,0.0,0.0,0.0,-3.3950041357031195,-3.3950041357031195,0.0,27.31628793160728,0.0,0.999430727054152,-3.4087817434864043,-3.4087817434864043,-3.4087817434864043
 2006-12-10T07:00:00,0.0,0.0,0.0,11.117877559860178,11.117877559860178,0.0,0.0,0.0,0.0,0.0,-3.3070120175131126,-3.3070120175131126,0.0,27.31628793160728,0.0,0.9989144639555162,-3.320738609333166,-3.320738609333166,-3.320738609333166
 2006-12-10T08:00:00,274.09471099333035,986740.9595759892,2360348.3016022285,9.640485428107043,9.63414059546235,8.209826385348515,0.0,0.0,0.0,0.0,-3.214857520521097,-3.214857520521097,0.0,27.31628793160728,0.0,0.9983982008568802,-3.23172440667382,-3.23172440667382,-3.23172440667382
 2006-12-10T09:00:00,0.0,0.0,0.0,10.99304328387688,10.99304328387688,0.0,0.0,0.0,0.0,0.0,-3.1136935027575787,-3.1136935027575787,0.0,27.31628793160728,0.0,0.9978819377582444,-3.127148888023569,-3.127148888023569,-3.127148888023569
 2006-12-10T10:00:00,0.0,0.0,0.0,10.99304328387688,10.99304328387688,0.0,0.0,0.0,0.0,0.0,-3.0291172684464587,-3.0291172684464587,0.0,27.31628793160728,0.0,0.9973656746596083,-3.042990821879005,-3.042990821879005,-3.042990821879005
 2006-12-10T11:00:00,0.0,0.0,0.0,10.99304328387688,10.99304328387688,0.0,0.0,0.0,0.0,0.0,-2.9431201707720245,-2.9431201707720245,0.0,27.31628793160728,0.0,0.9968494115609724,-2.9568949461670133,-2.9568949461670133,-2.9568949461670133
 2006-12-10T12:00:00,0.0,0.0,0.0,10.99304328387688,10.99304328387688,0.0,-1.0,0.0,0.0,0.0,-2.858922952110937,-2.858922952110937,0.0,27.31628793160728,0.0,0.9963331484623364,-2.872794528512724,-2.872794528512724,-2.872794528512724
 2006-12-10T13:00:00,0.0,0.0,0.0,10.99304328387688,10.99304328387688,0.0,-1.0,0.0,0.0,0.0,-2.772864830441193,-2.772864830441193,0.0,27.31628793160728,0.0,0.9958168853637004,-2.7866352564944434,-2.7866352564944434,-2.7866352564944434
 2006-12-10T14:00:00,0.0,0.0,0.0,10.99304328387688,10.99304328387688,0.0,-1.0,0.0,0.0,0.0,-2.68866228400753,-2.68866228400753,0.0,27.31628793160728,0.0,0.9953006222650644,-2.702531881777478,-2.702531881777478,-2.702531881777478
 2006-12-10T15:00:00,0.0,0.0,0.0,10.99304328387688,10.99304328387688,0.0,-1.0,0.0,0.0,0.0,-2.605447930043028,-2.605447930043028,0.0,27.31628793160728,0.0,0.9947843591664286,-2.6193165769142666,-2.6193165769142666,-2.6193165769142666
 2006-12-10T16:00:00,215.5368417493145,775932.6302975323,1856081.1206900016,10.54783634956786,10.542846934679824,1.7592485111461105,-1.0,0.0,0.0,0.0,-2.510691585424579,-2.510691585424579,0.0,27.31628793160728,0.0,0.9942680960677928,-2.531134326796087,-2.531134326796087,-2.531134326796087
 2006-12-10T17:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,0.0,0.0,0.0,0.0,-2.4331760402023064,-2.4331760402023064,0.0,27.31628793160728,0.0,0.9937518329691568,-2.4470426697204326,-2.4470426697204326,-2.4470426697204326
 2006-12-10T18:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,0.0,0.0,0.0,0.0,-2.347129183614446,-2.347129183614446,0.0,27.31628793160728,0.0,0.9932355698705208,-2.360894066662744,-2.360894066662744,-2.360894066662744
 2006-12-10T19:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-2.2601945290787127,-2.2601945290787127,0.0,27.31628793160728,0.0,0.9927193067718848,-2.273961395973649,-2.273961395973649,-2.273961395973649
 2006-12-10T20:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-2.1760454347908693,-2.1760454347908693,0.0,27.31628793160728,0.0,0.9922030436732489,-2.1899090785523176,-2.1899090785523176,-2.1899090785523176
 2006-12-10T21:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-2.0901097672490008,-2.0901097672490008,0.0,27.31628793160728,0.0,0.9916867805746128,-2.103874703474058,-2.103874703474058,-2.103874703474058
 2006-12-10T22:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-2.00597268423744,-2.00597268423744,0.0,27.31628793160728,0.0,0.991170517475977,-2.0198343538363206,-2.0198343538363206,-2.0198343538363206
 2006-12-10T23:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-1.9228058835232344,-1.9228058835232344,0.0,27.31628793160728,0.0,0.990654254377341,-1.936666614213971,-1.936666614213971,-1.936666614213971
 2006-12-11T00:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-1.835744350970308,-1.835744350970308,0.0,27.31628793160728,0.0,0.990137991278705,-1.8494483076298227,-1.8494483076298227,-1.8494483076298227
 2006-12-11T01:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-1.749128690008395,-1.749128690008395,0.0,27.31628793160728,0.0,0.9896217281800692,-1.7629420239377829,-1.7629420239377829,-1.7629420239377829
 2006-12-11T02:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-1.66568469773685,-1.66568469773685,0.0,27.31628793160728,0.0,0.9891054650814332,-1.679542449302702,-1.679542449302702,-1.679542449302702
 2006-12-11T03:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-1.582541589335561,-1.582541589335561,0.0,27.31628793160728,0.0,0.9885892019827972,-1.5963983724407749,-1.5963983724407749,-1.5963983724407749
 2006-12-11T04:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-1.499404264916996,-1.499404264916996,0.0,27.31628793160728,0.0,0.9880729388841611,-1.5132600838931771,-1.5132600838931771,-1.5132600838931771
 2006-12-11T05:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-1.4148336524519112,-1.4148336524519112,0.0,27.31628793160728,0.0,0.9875566757855252,-1.4286429278606658,-1.4286429278606658,-1.4286429278606658
 2006-12-11T06:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,1.0,0.0,0.0,0.0,-1.3285565223182638,-1.3285565223182638,0.0,27.31628793160728,0.0,0.9870404126868894,-1.342309401806656,-1.342309401806656,-1.342309401806656
 2006-12-11T07:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,0.0,0.0,0.0,0.0,-1.241693967265859,-1.241693967265859,0.0,27.31628793160728,0.0,0.9865241495882534,-1.2554491013460805,-1.2554491013460805,-1.2554491013460805
 2006-12-11T08:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,0.0,0.0,0.0,0.0,-1.1561777011420202,-1.1561777011420202,0.0,27.31628793160728,0.0,0.9860078864896176,-1.1699839578119813,-1.1699839578119813,-1.1699839578119813
 2006-12-11T09:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,0.0,0.0,0.0,0.0,-1.0698351138643765,-1.0698351138643765,0.0,27.31628793160728,0.0,0.9854916233909816,-1.0835817326669248,-1.0835817326669248,-1.0835817326669248
 2006-12-11T10:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,0.0,0.0,0.0,0.0,-0.9828774816660428,-0.9828774816660428,0.0,27.31628793160728,0.0,0.9849753602923456,-0.9966272543384038,-0.9966272543384038,-0.9966272543384038
 2006-12-11T11:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,0.0,0.0,0.0,0.0,-0.8988009864527983,-0.8988009864527983,0.0,27.31628793160728,0.0,0.9844590971937096,-0.91264981751356,-0.91264981751356,-0.91264981751356
 2006-12-11T12:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,-1.0,0.0,0.0,0.0,-0.8154294193870743,-0.8154294193870743,0.0,27.31628793160728,0.0,0.9839428340950735,-0.8292246845597444,-0.8292246845597444,-0.8292246845597444
 2006-12-11T13:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,-1.0,0.0,0.0,0.0,-0.7249745094175388,-0.7249745094175388,0.0,27.31628793160728,0.0,0.9834265709964376,-0.7386200149938986,-0.7386200149938986,-0.7386200149938986
 2006-12-11T14:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,-1.0,0.0,0.0,0.0,-0.6398884573624741,-0.6398884573624741,0.0,27.31628793160728,0.0,0.9829103078978018,-0.6537344854250121,-0.6537344854250121,-0.6537344854250121
 2006-12-11T15:00:00,0.0,0.0,0.0,10.83701389401778,10.83701389401778,0.0,-1.0,0.0,0.0,0.0,-0.5568167061067951,-0.5568167061067951,0.0,27.31628793160728,0.0,0.9823940447991658,-0.570661592320639,-0.570661592320639,-0.570661592320639
 2006-12-11T16:00:00,153.84310853266743,553835.1907176027,1324809.6565684,10.354772426400444,10.351211186419304,2.3456646815281474,-1.0,0.0,0.0,0.0,-0.4671316919678344,-0.4671316919678344,0.0,27.31628793160728,0.0,0.98187778170053,-0.4840093536582288,-0.4840093536582288,-0.4840093536582288
 2006-12-11T17:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,0.0,0.0,0.0,0.0,-0.3868400328549042,-0.3868400328549042,0.0,27.31628793160728,0.0,0.981361518601894,-0.4006829661807625,-0.4006829661807625,-0.4006829661807625
 2006-12-11T18:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,0.0,0.0,0.0,0.0,-0.3022825338643733,-0.3022825338643733,0.0,27.31628793160728,0.0,0.980845255503258,-0.3160768841421784,-0.3160768841421784,-0.3160768841421784
 2006-12-11T19:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,-0.2161731605230703,-0.2161731605230703,0.0,27.31628793160728,0.0,0.980328992404622,-0.2299165360810298,-0.2299165360810298,-0.2299165360810298
 2006-12-11T20:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,-0.1321678904898824,-0.1321678904898824,0.0,27.31628793160728,0.0,0.979812729305986,-0.1460078457745625,-0.1460078457745625,-0.1460078457745625
 2006-12-11T21:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,-0.0491313594198541,-0.0491313594198541,0.0,27.31628793160728,0.0,0.97929646620735,-0.0629703803778923,-0.0629703803778923,-0.0629703803778923
 2006-12-11T22:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,0.0338994422141754,0.0338994422141754,0.0,27.31628793160728,0.0,0.9787802031087142,0.0200613632357103,0.0200613632357103,0.0200613632357103
 2006-12-11T23:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,0.1169247690484021,0.1169247690484021,0.0,27.31628793160728,0.0,0.9782639400100782,0.1030875879873914,0.1030875879873914,0.1030875879873914
 2006-12-12T00:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,0.2038191988287412,0.2038191988287412,0.0,27.31628793160728,0.0,0.9777476769114424,0.1901378182332314,0.1901378182332314,0.1901378182332314
 2006-12-12T01:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,0.2902837786584297,0.2902837786584297,0.0,27.31628793160728,0.0,0.9772314138128064,0.2764937727412723,0.2764937727412723,0.2764937727412723
 2006-12-12T02:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,0.3750240216162735,0.3750240216162735,0.0,27.31628793160728,0.0,0.9767151507141704,0.3612351161289189,0.3612351161289189,0.3612351161289189
 2006-12-12T03:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,0.4583219974219583,0.4583219974219583,0.0,27.31628793160728,0.0,0.9761988876155344,0.4444884963571418,0.4444884963571418,0.4444884963571418
 2006-12-12T04:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,0.5413198447714577,0.5413198447714577,0.0,27.31628793160728,0.0,0.9756826245168984,0.5274872432144265,0.5274872432144265,0.5274872432144265
 2006-12-12T05:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,0.6257489976890455,0.6257489976890455,0.0,27.31628793160728,0.0,0.9751663614182624,0.6119627927974643,0.6119627927974643,0.6119627927974643
 2006-12-12T06:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,1.0,0.0,0.0,0.0,0.7118738189992815,0.7118738189992815,0.0,27.31628793160728,0.0,0.9746500983196266,0.6981435703014626,0.6981435703014626,0.6981435703014626
 2006-12-12T07:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,0.0,0.0,0.0,0.0,0.7985899634804318,0.7985899634804318,0.0,27.31628793160728,0.0,0.9741338352209906,0.7848576698704065,0.7848576698704065,0.7848576698704065
 2006-12-12T08:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,0.0,0.0,0.0,0.0,0.8839644757804891,0.8839644757804891,0.0,27.31628793160728,0.0,0.9736175721223548,0.870181076434331,0.870181076434331,0.870181076434331
 2006-12-12T09:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,0.0,0.0,0.0,0.0,0.9711518986799176,0.9711518986799176,0.0,27.31628793160728,0.0,0.9731013090237188,0.9574804878745792,0.9574804878745792,0.9574804878745792
 2006-12-12T10:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,0.0,0.0,0.0,0.0,1.0588961542586113,1.0588961542586113,0.0,27.31628793160728,0.0,0.9725850459250828,1.0451664237738074,1.0451664237738074,1.0451664237738074
 2006-12-12T11:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,0.0,0.0,0.0,0.0,1.1428169222968023,1.1428169222968023,0.0,27.31628793160728,0.0,0.9720687828264468,1.1289908324884452,1.1289908324884452,1.1289908324884452
 2006-12-12T12:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,-1.0,0.0,0.0,0.0,1.2257704934109694,1.2257704934109694,0.0,27.31628793160728,0.0,0.9715525197278108,1.2119452713786838,1.2119452713786838,1.2119452713786838
 2006-12-12T13:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,-1.0,0.0,0.0,0.0,1.3087186968845717,1.3087186968845717,0.0,27.31628793160728,0.0,0.9710362566291748,1.2948943686720582,1.2948943686720582,1.2948943686720582
 2006-12-12T14:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,-1.0,0.0,0.0,0.0,1.3916615390784033,1.3916615390784033,0.0,27.31628793160728,0.0,0.970519993530539,1.3778381043586094,1.3778381043586094,1.3778381043586094
 2006-12-12T15:00:00,0.0,0.0,0.0,10.73905797797221,10.73905797797221,0.0,-1.0,0.0,0.0,0.0,1.4745990204771362,1.4745990204771362,0.0,27.31628793160728,0.0,0.970003730431903,1.4607764791446938,1.4607764791446938,1.4607764791446938
 2006-12-12T16:00:00,139.1212569128853,500836.5248863872,1198033.4143663452,10.589561084020032,10.586340535644366,0.5864161703820366,-1.0,0.0,0.0,0.0,1.563397688174156,1.563397688174156,0.0,27.31628793160728,0.0,0.9694874673332672,1.54666771334043,1.54666771334043,1.54666771334043
 2006-12-12T17:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,0.0,0.0,0.0,0.0,1.6443021448640345,1.6443021448640345,0.0,27.31628793160728,0.0,0.9689712042346312,1.6304814576230615,1.6304814576230615,1.6304814576230615
 2006-12-12T18:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,0.0,0.0,0.0,0.0,1.728724200899053,1.728724200899053,0.0,27.31628793160728,0.0,0.9684549411359952,1.714951919192535,1.714951919192535,1.714951919192535
 2006-12-12T19:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,1.8146960731730413,1.8146960731730413,0.0,27.31628793160728,0.0,0.9679386780373592,1.8009746152374124,1.8009746152374124,1.8009746152374124
 2006-12-12T20:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,1.898567603513876,1.898567603513876,0.0,27.31628793160728,0.0,0.9674224149387234,1.8847496539126232,1.8847496539126232,1.8847496539126232
 2006-12-12T21:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,1.9814723392142264,1.9814723392142264,0.0,27.31628793160728,0.0,0.9669061518400874,1.96765525564748,1.96765525564748,1.96765525564748
 2006-12-12T22:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,2.06437171790478,2.06437171790478,0.0,27.31628793160728,0.0,0.9663898887414516,2.050555526507424,2.050555526507424,2.050555526507424
 2006-12-12T23:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,2.1472657444733465,2.1472657444733465,0.0,27.31628793160728,0.0,0.9658736256428156,2.1334504449941574,2.1334504449941574,2.1334504449941574
 2006-12-13T00:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,2.234042209655483,2.234042209655483,0.0,27.31628793160728,0.0,0.9653573625441796,2.220383095161273,2.220383095161273,2.220383095161273
 2006-12-13T01:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,2.320374703313831,2.320374703313831,0.0,27.31628793160728,0.0,0.9648410994455436,2.306606498915151,2.306606498915151,2.306606498915151
 2006-12-13T02:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,2.4049809855939555,2.4049809855939555,0.0,27.31628793160728,0.0,0.9643248363469076,2.391213876975306,2.391213876975306,2.391213876975306
 2006-12-13T03:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,2.488147297538324,2.488147297538324,0.0,27.31628793160728,0.0,0.9638085732482716,2.474335661140595,2.474335661140595,2.474335661140595
 2006-12-13T04:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,2.571013971878272,2.571013971878272,0.0,27.31628793160728,0.0,0.9632923101496358,2.5572032305992827,2.5572032305992827,2.5572032305992827
 2006-12-13T05:00:00,0.0,0.0,0.0,10.67901333011416,10.67901333011416,0.0,1.0,0.0,0.0,0.0,2.655309708286229,2.655309708286229,0.0,27.31628793160728,0.0,0.9627760470509998,2.641545287486539,2.641545287486539,2.641545287486539
