Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-13T06:00:00,435.53112804052745,1567912.0609458988,3750547.22741577,8.014197355589012,8.004115554482516,16.41965277069703,1.0,0.0,0.0,0.0,2.7441564329809545,2.7441564329809545,0.0,27.31628793160728,0.0,0.962259783952364,2.7294696468053616,2.7294696468053616,2.7294696468053616
 2006-12-13T07:00:00,0.0,0.0,0.0,10.795289937387643,10.795289937387643,0.0,0.0,0.0,0.0,0.0,2.8337134919702334,2.8337134919702334,0.0,27.31628793160728,0.0,0.961743520853728,2.8200266599422257,2.8200266599422257,2.8200266599422257
 2006-12-13T08:00:00,0.0,0.0,0.0,10.795289937387643,10.795289937387643,0.0,0.0,0.0,0.0,0.0,2.917540341737654,2.917540341737654,0.0,27.31628793160728,0.0,0.961227257755092,2.9037333520775683,2.9037333520775683,2.9037333520775683
 2006-12-13T09:00:00,0.0,0.0,0.0,10.795289937387643,10.795289937387643,0.0,0.0,0.0,0.0,0.0,3.004290955800776,3.004290955800776,0.0,27.31628793160728,0.0,0.960710994656456,2.9906410329648385,2.9906410329648385,2.9906410329648385
 2006-12-13T10:00:00,0.0,0.0,0.0,10.795289937387643,10.795289937387643,0.0,0.0,0.0,0.0,0.0,3.09196817089456,3.09196817089456,0.0,27.31628793160728,0.0,0.96019473155782,3.078262537073081,3.078262537073081,3.078262537073081
 2006-12-13T11:00:00,0.0,0.0,0.0,10.795289937387643,10.795289937387643,0.0,0.0,0.0,0.0,0.0,3.1757734035815925,3.1757734035815925,0.0,27.31628793160728,0.0,0.959678468459184,3.161969188859699,3.161969188859699,3.161969188859699
 2006-12-13T12:00:00,0.0,0.0,0.0,10.795289937387643,10.795289937387643,0.0,-1.0,0.0,0.0,0.0,3.258595739393201,3.258595739393201,0.0,27.31628793160728,0.0,0.9591622053605482,3.244792388019738,3.244792388019738,3.244792388019738
 2006-12-13T13:00:00,0.0,0.0,0.0,10.795289937387643,10.795289937387643,0.0,-1.0,0.0,0.0,0.0,3.341412734323507,3.341412734323507,0.0,27.31628793160728,0.0,0.9586459422619122,3.327610272439904,3.327610272439904,3.327610272439904
 2006-12-13T14:00:00,0.0,0.0,0.0,10.795289937387643,10.795289937387643,0.0,-1.0,0.0,0.0,0.0,3.4242243926710434,3.4242243926710434,0.0,27.31628793160728,0.0,0.9581296791632764,3.410422820115332,3.410422820115332,3.410422820115332
 2006-12-13T15:00:00,0.0,0.0,0.0,10.795289937387643,10.795289937387643,0.0,-1.0,0.0,0.0,0.0,3.5070307158938707,3.5070307158938707,0.0,27.31628793160728,0.0,0.9576134160646405,3.493230032552141,3.493230032552141,3.493230032552141
 2006-12-13T16:00:00,151.36211715754203,544903.6217671515,1303444.7650046612,10.641804637100153,10.638300708470828,0.5864161703820366,-1.0,0.0,0.0,0.0,3.594862360184773,3.594862360184773,0.0,27.31628793160728,0.0,0.9570971529660044,3.578985452742476,3.578985452742476,3.578985452742476
 2006-12-13T17:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,0.0,0.0,0.0,0.0,3.676465523019863,3.676465523019863,0.0,27.31628793160728,0.0,0.9565808898673684,3.66266668501085,3.66266668501085,3.66266668501085
 2006-12-13T18:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,0.0,0.0,0.0,0.0,3.76075412608232,3.76075412608232,0.0,27.31628793160728,0.0,0.9560646267687324,3.7470036141866174,3.7470036141866174,3.7470036141866174
 2006-12-13T19:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,3.84659011359677,3.84659011359677,0.0,27.31628793160728,0.0,0.9555483636700964,3.832890342259832,3.832890342259832,3.832890342259832
 2006-12-13T20:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,3.93032909594255,3.93032909594255,0.0,27.31628793160728,0.0,0.9550321005714606,3.916532982578687,3.916532982578687,3.916532982578687
 2006-12-13T21:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,4.013102828623395,4.013102828623395,0.0,27.31628793160728,0.0,0.9545158374728246,3.999307577136436,3.999307577136436,3.999307577136436
 2006-12-13T22:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,4.095871230007308,4.095871230007308,0.0,27.31628793160728,0.0,0.9539995743741888,4.082076866330642,4.082076866330642,4.082076866330642
 2006-12-13T23:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,4.178634304598522,4.178634304598522,0.0,27.31628793160728,0.0,0.9534833112755527,4.164840828850328,4.164840828850328,4.164840828850328
 2006-12-14T00:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,4.265273702244821,4.265273702244821,0.0,27.31628793160728,0.0,0.9529670481769168,4.251636161737694,4.251636161737694,4.251636161737694
 2006-12-14T01:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,4.351469847818652,4.351469847818652,0.0,27.31628793160728,0.0,0.9524507850782808,4.337723386850082,4.337723386850082,4.337723386850082
 2006-12-14T02:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,4.435942526080217,4.435942526080217,0.0,27.31628793160728,0.0,0.9519345219796448,4.422197156279043,4.422197156279043,4.422197156279043
 2006-12-14T03:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,4.518977525101528,4.518977525101528,0.0,27.31628793160728,0.0,0.951418258881009,4.505187694982084,4.505187694982084,4.505187694982084
 2006-12-14T04:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,4.601713376548444,4.601713376548444,0.0,27.31628793160728,0.0,0.950901995782373,4.587924437392997,4.587924437392997,4.587924437392997
 2006-12-14T05:00:00,0.0,0.0,0.0,10.732086749085456,10.732086749085456,0.0,1.0,0.0,0.0,0.0,4.6858760500889085,4.6858760500889085,0.0,27.31628793160728,0.0,0.950385732683737,4.672133355602642,4.672133355602642,4.672133355602642
 2006-12-14T06:00:00,435.6491003256638,1568336.7611723898,3751563.1378718615,8.03189122613043,8.021806694139613,16.41965277069703,1.0,47103.71290621412,169573366.4623708,595357552.8829701,0.7340607976036457,-0.9525963621783898,18.21085862107152,27.31628793160728,0.0,0.9444331080697131,0.4682463187016195,0.5220872982264777,0.5220872982264777
 2006-12-14T07:00:00,0.0,0.0,0.0,10.845780843502228,10.845780843502228,0.0,0.0,0.0,0.0,0.0,-3.708256465164909,-3.708256465164909,0.0,27.31628793160728,0.0,0.9522476903291828,-3.75083384109475,-3.75083384109475,-3.75083384109475
 2006-12-14T08:00:00,0.0,0.0,0.0,10.845780843502228,10.845780843502228,0.0,0.0,0.0,0.0,0.0,-3.650500213064948,-3.650500213064948,0.0,27.31628793160728,0.0,0.9517314272305468,-3.664380997834721,-3.664380997834721,-3.664380997834721
 2006-12-14T09:00:00,0.0,0.0,0.0,10.845780843502228,10.845780843502228,0.0,0.0,0.0,0.0,0.0,-3.563286260748832,-3.563286260748832,0.0,27.31628793160728,0.0,0.951215164131911,-3.5770090573723645,-3.5770090573723645,-3.5770090573723645
 2006-12-14T10:00:00,0.0,0.0,0.0,10.845780843502228,10.845780843502228,0.0,0.0,0.0,0.0,0.0,-3.475214536787224,-3.475214536787224,0.0,27.31628793160728,0.0,0.950698901033275,-3.488995650922439,-3.488995650922439,-3.488995650922439
 2006-12-14T11:00:00,0.0,0.0,0.0,10.845780843502228,10.845780843502228,0.0,0.0,0.0,0.0,0.0,-3.390979940475836,-3.390979940475836,0.0,27.31628793160728,0.0,0.9501826379346392,-3.4048577039098267,-3.4048577039098267,-3.4048577039098267
 2006-12-14T12:00:00,0.0,0.0,0.0,10.845780843502228,10.845780843502228,0.0,-1.0,0.0,0.0,0.0,-3.307716589011451,-3.307716589011451,0.0,27.31628793160728,0.0,0.9496663748360032,-3.3215934101323827,-3.3215934101323827,-3.3215934101323827
 2006-12-14T13:00:00,0.0,0.0,0.0,10.845780843502228,10.845780843502228,0.0,-1.0,0.0,0.0,0.0,-3.224459052044889,-3.224459052044889,0.0,27.31628793160728,0.0,0.9491501117373672,-3.238334904687235,-3.238334904687235,-3.238334904687235
 2006-12-14T14:00:00,0.0,0.0,0.0,10.845780843502228,10.845780843502228,0.0,-1.0,0.0,0.0,0.0,-3.141207324541019,-3.141207324541019,0.0,27.31628793160728,0.0,0.9486338486387312,-3.155082209115467,-3.155082209115467,-3.155082209115467
 2006-12-14T15:00:00,0.0,0.0,0.0,10.845780843502228,10.845780843502228,0.0,-1.0,0.0,0.0,0.0,-3.05796140513533,-3.05796140513533,0.0,27.31628793160728,0.0,0.9481175855400952,-3.0718353216968897,-3.0718353216968897,-3.0718353216968897
 2006-12-14T16:00:00,115.93842615597354,417378.33416150487,998396.015289571,10.70149640639012,10.6988125426165,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.96775983497434,-2.96775983497434,0.0,27.31628793160728,0.0,0.9476013224414592,-2.9856250581232326,-2.9856250581232326,-2.9856250581232326
 2006-12-14T17:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,0.0,0.0,0.0,0.0,-2.887628518085117,-2.887628518085117,0.0,27.31628793160728,0.0,0.9470850593428234,-2.901500428161865,-2.901500428161865,-2.901500428161865
 2006-12-14T18:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,0.0,0.0,0.0,0.0,-2.8028938414390354,-2.8028938414390354,0.0,27.31628793160728,0.0,0.9465687962441874,-2.81671709343628,-2.81671709343628,-2.81671709343628
 2006-12-14T19:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,43273.16307320269,155783387.0635297,372667826.4091469,-2.741764578588341,-3.8,27.31628793160728,27.31628793160728,0.0,0.9660829724375304,-3.62798465815983,-2.765547590845756,-2.765547590845756
 2006-12-14T20:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,22627.08440196624,81457503.84707846,189227116.39460883,-3.262392127849962,-3.8,27.31628793160728,27.31628793160728,0.0,0.9918445500056844,-3.8,-3.287393264895881,-3.287393264895881
 2006-12-14T21:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,2580.1148197180587,9288413.350985011,21577136.43653614,-3.6620678619773135,-3.723379637567835,4.55271465526788,27.31628793160728,0.0,1.0,-3.743111770407572,-3.685464995992786,-3.685464995992786
 2006-12-14T22:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,0.0,0.0,0.0,-3.6330291701679225,-3.6330291701679225,0.0,27.31628793160728,0.0,1.0,-3.646909033018051,-3.646909033018051,-3.646909033018051
 2006-12-14T23:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,0.0,0.0,0.0,-3.549748825624294,-3.549748825624294,0.0,27.31628793160728,0.0,0.9999515978792524,-3.563628462528881,-3.563628462528881,-3.563628462528881
 2006-12-15T00:00:00,0.0,0.0,0.0,10.794664062467229,10.794664062467229,0.0,1.0,0.0,0.0,0.0,-3.4625685513143427,-3.4625685513143427,0.0,27.31628793160728,0.0,0.9995159984345277,-3.476291197435857,-3.476291197435857,-3.476291197435857
 2006-12-15T01:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,0.0,0.0,0.0,-3.375834772960426,-3.375834772960426,0.0,27.31628793160728,0.0,0.9989997353358916,-3.3896669430628834,-3.3896669430628834,-3.3896669430628834
 2006-12-15T02:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,0.0,0.0,0.0,-3.290835686851686,-3.290835686851686,0.0,27.31628793160728,0.0,0.9984834722372556,-3.3046666818705503,-3.3046666818705503,-3.3046666818705503
 2006-12-15T03:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,0.0,0.0,0.0,-3.2072836928137005,-3.2072836928137005,0.0,27.31628793160728,0.0,0.9979672091386196,-3.221159349959479,-3.221159349959479,-3.221159349959479
 2006-12-15T04:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,0.0,0.0,0.0,-3.1240331636142984,-3.1240331636142984,0.0,27.31628793160728,0.0,0.9974509460399836,-3.137907848523511,-3.137907848523511,-3.137907848523511
 2006-12-15T05:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,0.0,0.0,0.0,-3.039347410997113,-3.039347410997113,0.0,27.31628793160728,0.0,0.9969346829413478,-3.053175486194869,-3.053175486194869,-3.053175486194869
 2006-12-15T06:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,1.0,0.0,0.0,0.0,-2.9529612950628352,-2.9529612950628352,0.0,27.31628793160728,0.0,0.9964184198427118,-2.9667331708556937,-2.9667331708556937,-2.9667331708556937
 2006-12-15T07:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,0.0,0.0,0.0,0.0,-2.8659825140820687,-2.8659825140820687,0.0,27.31628793160728,0.0,0.995902156744076,-2.8797563692777453,-2.8797563692777453,-2.8797563692777453
 2006-12-15T08:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,0.0,0.0,0.0,0.0,-2.779031974633781,-2.779031974633781,0.0,27.31628793160728,0.0,0.99538589364544,-2.792804826054999,-2.792804826054999,-2.792804826054999
 2006-12-15T09:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,0.0,0.0,0.0,0.0,-2.690906977575757,-2.690906977575757,0.0,27.31628793160728,0.0,0.994869630546804,-2.7046194011318634,-2.7046194011318634,-2.7046194011318634
 2006-12-15T10:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,0.0,0.0,0.0,0.0,-2.602824066681515,-2.602824066681515,0.0,27.31628793160728,0.0,0.994353367448168,-2.616592726395482,-2.616592726395482,-2.616592726395482
 2006-12-15T11:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,0.0,0.0,0.0,0.0,-2.5186337013121296,-2.5186337013121296,0.0,27.31628793160728,0.0,0.993837104349532,-2.5325013236735776,-2.5325013236735776,-2.5325013236735776
 2006-12-15T12:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,-1.0,0.0,0.0,0.0,-2.435431187819059,-2.435431187819059,0.0,27.31628793160728,0.0,0.993320841250896,-2.449297870089692,-2.449297870089692,-2.449297870089692
 2006-12-15T13:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,-1.0,0.0,0.0,0.0,-2.3522344759661835,-2.3522344759661835,0.0,27.31628793160728,0.0,0.9928045781522602,-2.366100192003032,-2.366100192003032,-2.366100192003032
 2006-12-15T14:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,-1.0,0.0,0.0,0.0,-2.269043560545073,-2.269043560545073,0.0,27.31628793160728,0.0,0.9922883150536242,-2.2829083107389705,-2.2829083107389705,-2.2829083107389705
 2006-12-15T15:00:00,0.0,0.0,0.0,10.794664062467223,10.794664062467223,0.0,-1.0,0.0,0.0,0.0,-2.185858440682391,-2.185858440682391,0.0,27.31628793160728,0.0,0.9917720519549884,-2.1997222248337334,-2.1997222248337334,-2.1997222248337334
 2006-12-15T16:00:00,81.73931544647546,294261.53560731176,703892.6569907871,10.642590245447895,10.64069807939604,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.0973271881268536,-2.0973271881268536,0.0,27.31628793160728,0.0,0.9912557888563523,-2.1135749191176743,-2.1135749191176743,-2.1135749191176743
 2006-12-15T17:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,0.0,0.0,0.0,0.0,-2.015649934018404,-2.015649934018404,0.0,27.31628793160728,0.0,0.9907395257577164,-2.029511715893483,-2.029511715893483,-2.029511715893483
 2006-12-15T18:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,0.0,0.0,0.0,0.0,-1.930977118214594,-1.930977118214594,0.0,27.31628793160728,0.0,0.9902232626590804,-1.9447902791138263,-1.9447902791138263,-1.9447902791138263
 2006-12-15T19:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.8447503325213164,-1.8447503325213164,0.0,27.31628793160728,0.0,0.9897069995604444,-1.858512446431104,-1.858512446431104,-1.858512446431104
 2006-12-15T20:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.760630535041827,-1.760630535041827,0.0,27.31628793160728,0.0,0.9891907364618086,-1.7744893577045868,-1.7744893577045868,-1.7744893577045868
 2006-12-15T21:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.6774808138309016,-1.6774808138309016,0.0,27.31628793160728,0.0,0.9886744733631726,-1.6913386981328329,-1.6913386981328329,-1.6913386981328329
 2006-12-15T22:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.594336883994062,-1.594336883994062,0.0,27.31628793160728,0.0,0.9881582102645368,-1.608193803796271,-1.608193803796271,-1.608193803796271
 2006-12-15T23:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.5111987395122248,-1.5111987395122248,0.0,27.31628793160728,0.0,0.9876419471659008,-1.525054695206092,-1.525054695206092,-1.525054695206092
 2006-12-16T00:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.4241866887018453,-1.4241866887018453,0.0,27.31628793160728,0.0,0.9871256840672648,-1.4378865608242248,-1.4378865608242248,-1.4378865608242248
 2006-12-16T01:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.3390436966840762,-1.3390436966840762,0.0,27.31628793160728,0.0,0.9866094209686288,-1.35289782556993,-1.35289782556993,-1.35289782556993
 2006-12-16T02:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.2530950481554572,-1.2530950481554572,0.0,27.31628793160728,0.0,0.9860931578699929,-1.2668479622663744,-1.2668479622663744,-1.2668479622663744
 2006-12-16T03:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.1689995749694082,-1.1689995749694082,0.0,27.31628793160728,0.0,0.9855768947713568,-1.1828515369240942,-1.1828515369240942,-1.1828515369240942
 2006-12-16T04:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.0858910118549463,-1.0858910118549463,0.0,27.31628793160728,0.0,0.985060631672721,-1.0997420371823403,-1.0997420371823403,-1.0997420371823403
 2006-12-16T05:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-1.0027882315001415,-1.0027882315001415,0.0,27.31628793160728,0.0,0.984544368574085,-1.016638293592039,-1.016638293592039,-1.016638293592039
 2006-12-16T06:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,1.0,0.0,0.0,0.0,-0.916844338646284,-0.916844338646284,0.0,27.31628793160728,0.0,0.984028105475449,-0.9305927522264108,-0.9305927522264108,-0.9305927522264108
 2006-12-16T07:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,0.0,0.0,0.0,0.0,-0.8300136912613835,-0.8300136912613835,0.0,27.31628793160728,0.0,0.9835118423768132,-0.843764088625362,-0.843764088625362,-0.843764088625362
 2006-12-16T08:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,0.0,0.0,0.0,0.0,-0.7432112213999013,-0.7432112213999013,0.0,27.31628793160728,0.0,0.9829955792781772,-0.7569606203320475,-0.7569606203320475,-0.7569606203320475
 2006-12-16T09:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,0.0,0.0,0.0,0.0,-0.6562440265663334,-0.6562440265663334,0.0,27.31628793160728,0.0,0.9824793161795412,-0.6699864271419198,-0.6699864271419198,-0.6699864271419198
 2006-12-16T10:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,0.0,0.0,0.0,0.0,-0.5707127424145617,-0.5707127424145617,0.0,27.31628793160728,0.0,0.9819630530809051,-0.5845122273446974,-0.5845122273446974,-0.5845122273446974
 2006-12-16T11:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,0.0,0.0,0.0,0.0,-0.4810274647772048,-0.4810274647772048,0.0,27.31628793160728,0.0,0.9814467899822692,-0.4946188435493348,-0.4946188435493348,-0.4946188435493348
 2006-12-16T12:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,-1.0,0.0,0.0,0.0,-0.394631052683053,-0.394631052683053,0.0,27.31628793160728,0.0,0.9809305268836334,-0.4084729823987119,-0.4084729823987119,-0.4084729823987119
 2006-12-16T13:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,-1.0,0.0,0.0,0.0,-0.311576156648819,-0.311576156648819,0.0,27.31628793160728,0.0,0.9804142637849974,-0.3254182143052765,-0.3254182143052765,-0.3254182143052765
 2006-12-16T14:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,-1.0,0.0,0.0,0.0,-0.2285271745211727,-0.2285271745211727,0.0,27.31628793160728,0.0,0.9798980006863616,-0.2423682711676375,-0.2423682711676375,-0.2423682711676375
 2006-12-16T15:00:00,0.0,0.0,0.0,10.734700629308527,10.734700629308527,0.0,-1.0,0.0,0.0,0.0,-0.1454839579436762,-0.1454839579436762,0.0,27.31628793160728,0.0,0.9793817375877256,-0.1593240935814523,-0.1593240935814523,-0.1593240935814523
 2006-12-16T16:00:00,38.61148919125402,139001.36108851453,332500.26096682664,10.618010334346764,10.617116537692866,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.0588569622099095,-0.0588569622099095,0.0,27.31628793160728,0.0,0.9788654744890896,-0.0733237260492073,-0.0733237260492073,-0.0733237260492073
 2006-12-16T17:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,0.0244342824806389,0.0244342824806389,0.0,27.31628793160728,0.0,0.9783492113904536,0.0105961252561051,0.0105961252561051,0.0105961252561051
 2006-12-16T18:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,0.1089630205309357,0.1089630205309357,0.0,27.31628793160728,0.0,0.9778329482918175,0.095173336311162,0.095173336311162,0.095173336311162
 2006-12-16T19:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,0.1922917352855637,0.1922917352855637,0.0,27.31628793160728,0.0,0.9773166851931816,0.178455363330536,0.178455363330536,0.178455363330536
 2006-12-16T20:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,0.2753068051083369,0.2753068051083369,0.0,27.31628793160728,0.0,0.9768004220945458,0.2614713333562051,0.2614713333562051,0.2614713333562051
 2006-12-16T21:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,0.3583165006172313,0.3583165006172313,0.0,27.31628793160728,0.0,0.9762841589959098,0.3444819245256947,0.3444819245256947,0.3444819245256947
 2006-12-16T22:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,0.4413208219873021,0.4413208219873021,0.0,27.31628793160728,0.0,0.975767895897274,0.4274871416583052,0.4274871416583052,0.4274871416583052
 2006-12-16T23:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,0.5243197697958587,0.5243197697958587,0.0,27.31628793160728,0.0,0.975251632798638,0.5104869848538169,0.5104869848538169,0.5104869848538169
 2006-12-17T00:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,0.6112060553337949,0.6112060553337949,0.0,27.31628793160728,0.0,0.974735369700002,0.5975296553952548,0.5975296553952548,0.5975296553952548
 2006-12-17T01:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,0.6962119704759848,0.6962119704759848,0.0,27.31628793160728,0.0,0.974219106601366,0.6823808703404824,0.6823808703404824,0.6823808703404824
 2006-12-17T02:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,0.782018017790206,0.782018017790206,0.0,27.31628793160728,0.0,0.97370284350273,0.7682878939867298,0.7682878939867298,0.7682878939867298
 2006-12-17T03:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,0.8659743654651213,0.8659743654651213,0.0,27.31628793160728,0.0,0.973186580404094,0.85214529154104,0.85214529154104,0.85214529154104
 2006-12-17T04:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,0.948945839586568,0.948945839586568,0.0,27.31628793160728,0.0,0.9726703173054582,0.9351176338773254,0.9351176338773254,0.9351176338773254
 2006-12-17T05:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,1.031911943561172,1.031911943561172,0.0,27.31628793160728,0.0,0.9721540542068222,1.018084632171962,1.018084632171962,1.018084632171962
 2006-12-17T06:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,1.117695560571186,1.117695560571186,0.0,27.31628793160728,0.0,0.9716377911081864,1.1039690292547468,1.1039690292547468,1.1039690292547468
 2006-12-17T07:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,1.2043796983021202,1.2043796983021202,0.0,27.31628793160728,0.0,0.9711215280095504,1.1906517479704726,1.1906517479704726,1.1906517479704726
 2006-12-17T08:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,1.2910407263235004,1.2910407263235004,0.0,27.31628793160728,0.0,0.9706052649109144,1.2773137033668192,1.2773137033668192,1.2773137033668192
 2006-12-17T09:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,1.377866656035682,1.377866656035682,0.0,27.31628793160728,0.0,0.9700890018122784,1.3641465497395668,1.3641465497395668,1.3641465497395668
 2006-12-17T10:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,1.4632594353001955,1.4632594353001955,0.0,27.31628793160728,0.0,0.9695727387136424,1.4494822598269506,1.4494822598269506,1.4494822598269506
 2006-12-17T11:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,1.5464868102807487,1.5464868102807487,0.0,27.31628793160728,0.0,0.9690564756150064,1.5326650391575454,1.5326650391575454,1.5326650391575454
 2006-12-17T12:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,-1.0,0.0,0.0,0.0,1.6294142857900518,1.6294142857900518,0.0,27.31628793160728,0.0,0.9685402125163706,1.6155934118559232,1.6155934118559232,1.6155934118559232
 2006-12-17T13:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,-1.0,0.0,0.0,0.0,1.7151579690905467,1.7151579690905467,0.0,27.31628793160728,0.0,0.9680239494177346,1.7014378273730977,1.7014378273730977,1.7014378273730977
 2006-12-17T14:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,-1.0,0.0,0.0,0.0,1.7990532826106242,1.7990532826106242,0.0,27.31628793160728,0.0,0.9675076863190988,1.7852342616160817,1.7852342616160817,1.7852342616160817
 2006-12-17T15:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,-1.0,0.0,0.0,0.0,1.881964445638366,1.881964445638366,0.0,27.31628793160728,0.0,0.9669914232204628,1.8681462909430864,1.8681462909430864,1.8681462909430864
 2006-12-17T16:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,-1.0,0.0,0.0,0.0,1.967723665194158,1.967723665194158,0.0,27.31628793160728,0.0,0.9664751601218268,1.9540072788442329,1.9540072788442329,1.9540072788442329
 2006-12-17T17:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,2.051610141603698,2.051610141603698,0.0,27.31628793160728,0.0,0.9659588970231908,2.0377938391483563,2.0377938391483563,2.0377938391483563
 2006-12-17T18:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,2.1373449841746823,2.1373449841746823,0.0,27.31628793160728,0.0,0.9654426339245548,2.123629984579122,2.123629984579122,2.123629984579122
 2006-12-17T19:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,2.221217290451236,2.221217290451236,0.0,27.31628793160728,0.0,0.9649263708259188,2.207402813083116,2.207402813083116,2.207402813083116
 2006-12-17T20:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,2.3041011946821,2.3041011946821,0.0,27.31628793160728,0.0,0.964410107727283,2.290287582844876,2.290287582844876,2.290287582844876
 2006-12-17T21:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,2.3884144500463016,2.3884144500463016,0.0,27.31628793160728,0.0,0.963893844628647,2.3746471687485893,2.3746471687485893,2.3746471687485893
 2006-12-17T22:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,2.471581838659929,2.471581838659929,0.0,27.31628793160728,0.0,0.9633775815300112,2.457770024113373,2.457770024113373,2.457770024113373
 2006-12-17T23:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,2.554449581327083,2.554449581327083,0.0,27.31628793160728,0.0,0.9628613184313752,2.540638662006,2.540638662006,2.540638662006
 2006-12-18T00:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,2.640150856411967,2.640150856411967,0.0,27.31628793160728,0.0,0.9623450553327392,2.6264412257023984,2.6264412257023984,2.6264412257023984
 2006-12-18T01:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,2.725424781219309,2.725424781219309,0.0,27.31628793160728,0.0,0.9618287922341032,2.7116611417717174,2.7116611417717174,2.7116611417717174
 2006-12-18T02:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,2.8085703803917537,2.8085703803917537,0.0,27.31628793160728,0.0,0.9613125291354672,2.794762189100496,2.794762189100496,2.794762189100496
 2006-12-18T03:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,2.8914163860350786,2.8914163860350786,0.0,27.31628793160728,0.0,0.9607962660368312,2.877609089338687,2.877609089338687,2.877609089338687
 2006-12-18T04:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,2.974257049881078,2.974257049881078,0.0,27.31628793160728,0.0,0.9602800029381954,2.9604506435510927,2.9604506435510927,2.9604506435510927
 2006-12-18T05:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,3.057092372306393,3.057092372306393,0.0,27.31628793160728,0.0,0.9597637398395594,3.043286856094767,3.043286856094767,3.043286856094767
 2006-12-18T06:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,1.0,0.0,0.0,0.0,3.1428288249374794,3.1428288249374794,0.0,27.31628793160728,0.0,0.9592474767409236,3.129127223062477,3.129127223062477,3.129127223062477
 2006-12-18T07:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,3.229413554195069,3.229413554195069,0.0,27.31628793160728,0.0,0.9587312136422876,3.215707239559068,3.215707239559068,3.215707239559068
 2006-12-18T08:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,3.315938024188104,3.315938024188104,0.0,27.31628793160728,0.0,0.9582149505436516,3.302232630782051,3.302232630782051,3.302232630782051
 2006-12-18T09:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,3.4036316971933886,3.4036316971933886,0.0,27.31628793160728,0.0,0.9576986874450156,3.389986357705176,3.389986357705176,3.389986357705176
 2006-12-18T10:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,3.491283972053448,3.491283972053448,0.0,27.31628793160728,0.0,0.9571824243463796,3.4775825963312674,3.4775825963312674,3.4775825963312674
 2006-12-18T11:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,0.0,0.0,0.0,0.0,3.5750631703154485,3.5750631703154485,0.0,27.31628793160728,0.0,0.9566661612477436,3.5612632437245204,3.5612632437245204,3.5612632437245204
 2006-12-18T12:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,-1.0,0.0,0.0,0.0,3.657859779309759,3.657859779309759,0.0,27.31628793160728,0.0,0.9561498981491078,3.6440607153400593,3.6440607153400593,3.6440607153400593
 2006-12-18T13:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,-1.0,0.0,0.0,0.0,3.7406510525280168,3.7406510525280168,0.0,27.31628793160728,0.0,0.9556336350504718,3.726852877357341,3.726852877357341,3.726852877357341
 2006-12-18T14:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,-1.0,0.0,0.0,0.0,3.8234369938181287,3.8234369938181287,0.0,27.31628793160728,0.0,0.955117371951836,3.8096397071048407,3.8096397071048407,3.8096397071048407
 2006-12-18T15:00:00,0.0,0.0,0.0,10.712380170713246,10.712380170713246,0.0,-1.0,0.0,0.0,0.0,3.906217604634784,3.906217604634784,0.0,27.31628793160728,0.0,0.9546011088532,3.892421206301869,3.892421206301869,3.892421206301869
 2006-12-18T16:00:00,56.62560723923975,203852.1860612632,487627.6356809628,10.584119210270709,10.582808406799447,0.5864161703820366,-1.0,0.0,0.0,0.0,3.992388965857699,3.992388965857699,0.0,27.31628793160728,0.0,0.954084845754564,3.978150001804508,3.978150001804508,3.978150001804508
 2006-12-18T17:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,0.0,0.0,0.0,0.0,4.075599811486203,4.075599811486203,0.0,27.31628793160728,0.0,0.953568582655928,4.0618052567363545,4.0618052567363545,4.0618052567363545
 2006-12-18T18:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,0.0,0.0,0.0,0.0,4.159862252906683,4.159862252906683,0.0,27.31628793160728,0.0,0.953052319557292,4.146116008751537,4.146116008751537,4.146116008751537
 2006-12-18T19:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,1.0,0.0,0.0,0.0,4.245671601310787,4.245671601310787,0.0,27.31628793160728,0.0,0.952536056458656,4.2319760815005605,4.2319760815005605,4.2319760815005605
 2006-12-18T20:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,1.0,0.0,0.0,0.0,4.329384599243944,4.329384599243944,0.0,27.31628793160728,0.0,0.9520197933600202,4.3155927665280425,4.3155927665280425,4.3155927665280425
 2006-12-18T21:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,1.0,0.0,0.0,0.0,4.412132650539284,4.412132650539284,0.0,27.31628793160728,0.0,0.9515035302613842,4.398341678943782,4.398341678943782,4.398341678943782
 2006-12-18T22:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,1.0,0.0,0.0,0.0,4.494875374730328,4.494875374730328,0.0,27.31628793160728,0.0,0.9509872671627484,4.481085290409929,4.481085290409929,4.481085290409929
 2006-12-18T23:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,1.0,0.0,0.0,0.0,4.577612776418431,4.577612776418431,0.0,27.31628793160728,0.0,0.9504710040641124,4.563823578950278,4.563823578950278,4.563823578950278
 2006-12-19T00:00:00,0.0,0.0,0.0,10.67657759173035,10.67657759173035,0.0,1.0,39022.82686456857,140482176.7124468,525604637.1620281,1.9094183467130563,0.4207717321675466,13.65814396580364,27.31628793160728,0.0,0.9442208525867062,1.8235396404001392,1.703763512045218,1.703763512045218
 2006-12-19T01:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,1.0,38892.98561168918,140014748.20208105,325256554.69060004,-2.876223489047027,-3.8,27.31628793160728,27.31628793160728,0.0,0.9673328701031528,-3.8,-2.904560716610676,-2.904560716610676
 2006-12-19T02:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,1.0,22106.160624470114,79582178.2480924,184870704.2945853,-3.274763484421967,-3.8,27.31628793160728,27.31628793160728,0.0,0.9925438963900648,-3.8,-3.2996118126225675,-3.2996118126225675
 2006-12-19T03:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,1.0,2526.04901611381,9093776.458009716,21124991.744368013,-3.66420545494272,-3.7242328420684254,4.55271465526788,27.31628793160728,0.0,1.0,-3.743798796647637,-3.687372148915532,-3.687372148915532
 2006-12-19T04:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,1.0,0.0,0.0,0.0,-3.6340261068892494,-3.6340261068892494,0.0,27.31628793160728,0.0,1.0,-3.647905996313389,-3.647905996313389,-3.647905996313389
 2006-12-19T05:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,1.0,0.0,0.0,0.0,-3.550745694772996,-3.550745694772996,0.0,27.31628793160728,0.0,1.0,-3.564625343382797,-3.564625343382797,-3.564625343382797
 2006-12-19T06:00:00,0.0,0.0,0.0,10.67657759173035,10.67657759173035,0.0,1.0,0.0,0.0,0.0,-3.464549157295035,-3.464549157295035,0.0,27.31628793160728,0.0,0.9999213355547926,-3.4783242548144706,-3.4783242548144706,-3.4783242548144706
 2006-12-19T07:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,0.0,0.0,0.0,0.0,-3.380260394158419,-3.380260394158419,0.0,27.31628793160728,0.0,0.999455473785608,-3.3941380313512006,-3.3941380313512006,-3.3941380313512006
 2006-12-19T08:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,0.0,0.0,0.0,0.0,-3.2932522919382783,-3.2932522919382783,0.0,27.31628793160728,0.0,0.9989392106869722,-3.306978755457911,-3.306978755457911,-3.306978755457911
 2006-12-19T09:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,0.0,0.0,0.0,0.0,-3.204090503705148,-3.204090503705148,0.0,27.31628793160728,0.0,0.998422947588336,-3.217809051651166,-3.217809051651166,-3.217809051651166
 2006-12-19T10:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,0.0,0.0,0.0,0.0,-3.115969932819312,-3.115969932819312,0.0,27.31628793160728,0.0,0.9979066844897,-3.129744513756149,-3.129744513756149,-3.129744513756149
 2006-12-19T11:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,0.0,0.0,0.0,0.0,-3.031743363905901,-3.031743363905901,0.0,27.31628793160728,0.0,0.9973904213910642,-3.045616949386403,-3.045616949386403,-3.045616949386403
 2006-12-19T12:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,-1.0,0.0,0.0,0.0,-2.9485050766408207,-2.9485050766408207,0.0,27.31628793160728,0.0,0.9968741582924284,-2.962377720689999,-2.962377720689999,-2.962377720689999
 2006-12-19T13:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,-1.0,0.0,0.0,0.0,-2.865272598079827,-2.865272598079827,0.0,27.31628793160728,0.0,0.9963578951937924,-2.879144274772212,-2.879144274772212,-2.879144274772212
 2006-12-19T14:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,-1.0,0.0,0.0,0.0,-2.7820459239831075,-2.7820459239831075,0.0,27.31628793160728,0.0,0.9958416320951564,-2.7959166332382,-2.7959166332382,-2.7959166332382
 2006-12-19T15:00:00,0.0,0.0,0.0,10.676577591730348,10.676577591730348,0.0,-1.0,0.0,0.0,0.0,-2.698542821002588,-2.698542821002588,0.0,27.31628793160728,0.0,0.9953253689965204,-2.712359850385795,-2.712359850385795,-2.712359850385795
 2006-12-19T16:00:00,42.981246608696296,154732.48779130672,370130.13518546696,10.560696966890104,10.559702015652949,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.6076869441028183,-2.6076869441028183,0.0,27.31628793160728,0.0,0.9948091058978844,-2.6225214165708244,-2.6225214165708244,-2.6225214165708244
 2006-12-19T17:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,-2.524555620212183,-2.524555620212183,0.0,27.31628793160728,0.0,0.9942928427992485,-2.5384233114937143,-2.5384233114937143,-2.5384233114937143
 2006-12-19T18:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,-2.4398467115312985,-2.4398467115312985,0.0,27.31628793160728,0.0,0.9937765797006124,-2.4536657599053395,-2.4536657599053395,-2.4536657599053395
 2006-12-19T19:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-2.3535831771516844,-2.3535831771516844,0.0,27.31628793160728,0.0,0.9932603166019766,-2.367351156078401,-2.367351156078401,-2.367351156078401
 2006-12-19T20:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-2.269427533552907,-2.269427533552907,0.0,27.31628793160728,0.0,0.9927440535033408,-2.2832922615235227,-2.2832922615235227,-2.2832922615235227
 2006-12-19T21:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-2.18624238424842,-2.18624238424842,0.0,27.31628793160728,0.0,0.9922277904047048,-2.200106172677241,-2.200106172677241,-2.200106172677241
 2006-12-19T22:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-2.1030630329991777,-2.1030630329991777,0.0,27.31628793160728,0.0,0.9917115273060688,-2.1169258559111697,-2.1169258559111697,-2.1169258559111697
 2006-12-19T23:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-2.019889474858652,-2.019889474858652,0.0,27.31628793160728,0.0,0.9911952642074328,-2.0337513323061143,-2.0337513323061143,-2.0337513323061143
 2006-12-20T00:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-1.93387239489808,-1.93387239489808,0.0,27.31628793160728,0.0,0.990679001108797,-1.9476325154533,-1.9476325154533,-1.9476325154533
 2006-12-20T01:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-1.8482846819731824,-1.8482846819731824,0.0,27.31628793160728,0.0,0.9901627380101607,-1.862098938504236,-1.862098938504236,-1.862098938504236
 2006-12-20T02:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-1.7648335521447445,-1.7648335521447445,0.0,27.31628793160728,0.0,0.9896464749115248,-1.7786924540952749,-1.7786924540952749,-1.7786924540952749
 2006-12-20T03:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-1.6816835422950351,-1.6816835422950351,0.0,27.31628793160728,0.0,0.989130211812889,-1.6955414753639106,-1.6955414753639106,-1.6955414753639106
 2006-12-20T04:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-1.5985393196059634,-1.5985393196059634,0.0,27.31628793160728,0.0,0.9886139487142532,-1.612396288277923,-1.612396288277923,-1.612396288277923
 2006-12-20T05:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-1.5154008817625453,-1.5154008817625453,0.0,27.31628793160728,0.0,0.9880976856156172,-1.5292568863765166,-1.5292568863765166,-1.5292568863765166
 2006-12-20T06:00:00,0.0,0.0,0.0,10.653529815571702,10.653529815571702,0.0,1.0,0.0,0.0,0.0,-1.4293511671284609,-1.4293511671284609,0.0,27.31628793160728,0.0,0.9875814225169812,-1.4431028022206196,-1.4431028022206196,-1.4431028022206196
 2006-12-20T07:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,-1.3452059582948015,-1.3452059582948015,0.0,27.31628793160728,0.0,0.9870651594183452,-1.359059961410387,-1.359059961410387,-1.359059961410387
 2006-12-20T08:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,-1.2620851406857814,-1.2620851406857814,0.0,27.31628793160728,0.0,0.9865488963197094,-1.275938208300237,-1.275938208300237,-1.275938208300237
 2006-12-20T09:00:00,0.0,0.0,0.0,10.653529815571702,10.653529815571702,0.0,0.0,0.0,0.0,0.0,-1.1750536919359582,-1.1750536919359582,0.0,27.31628793160728,0.0,0.9860326332210732,-1.1887494837196306,-1.1887494837196306,-1.1887494837196306
 2006-12-20T10:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,-1.087092438758596,-1.087092438758596,0.0,27.31628793160728,0.0,0.9855163701224372,-1.100843637738124,-1.100843637738124,-1.100843637738124
 2006-12-20T11:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,-1.003008831722897,-1.003008831722897,0.0,27.31628793160728,0.0,0.9850001070238014,-1.0168588701329462,-1.0168588701329462,-1.0168588701329462
 2006-12-20T12:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,-1.0,0.0,0.0,0.0,-0.9199118096981576,-0.9199118096981576,0.0,27.31628793160728,0.0,0.9844838439251656,-0.933760911668925,-0.933760911668925,-0.933760911668925
 2006-12-20T13:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,-1.0,0.0,0.0,0.0,-0.8368205666825815,-0.8368205666825815,0.0,27.31628793160728,0.0,0.9839675808265296,-0.850668706130899,-0.850668706130899,-0.850668706130899
 2006-12-20T14:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,-1.0,0.0,0.0,0.0,-0.7537350989534756,-0.7537350989534756,0.0,27.31628793160728,0.0,0.9834513177278936,-0.7675822759209585,-0.7675822759209585,-0.7675822759209585
 2006-12-20T15:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,-1.0,0.0,0.0,0.0,-0.6706554047478046,-0.6706554047478046,0.0,27.31628793160728,0.0,0.9829350546292576,-0.6845016195755488,-0.6845016195755488,-0.6845016195755488
 2006-12-20T16:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,-1.0,0.0,0.0,0.0,-0.5847223067807888,-0.5847223067807888,0.0,27.31628793160728,0.0,0.9824187915306218,-0.5984664750956409,-0.5984664750956409,-0.5984664750956409
 2006-12-20T17:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,-0.5006661530191083,-0.5006661530191083,0.0,27.31628793160728,0.0,0.9819025284319856,-0.5145103731887738,-0.5145103731887738,-0.5145103731887738
 2006-12-20T18:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,-0.4161006017750415,-0.4161006017750415,0.0,27.31628793160728,0.0,0.9813862653333496,-0.4298962648906574,-0.4298962648906574,-0.4298962648906574
 2006-12-20T19:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-0.3327359802250261,-0.3327359802250261,0.0,27.31628793160728,0.0,0.9808700022347138,-0.3465782871404066,-0.3465782871404066,-0.3465782871404066
 2006-12-20T20:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-0.249685528983247,-0.249685528983247,0.0,27.31628793160728,0.0,0.980353739136078,-0.2635268705553514,-0.2635268705553514,-0.2635268705553514
 2006-12-20T21:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-0.1666408434049973,-0.1666408434049973,0.0,27.31628793160728,0.0,0.979837476037442,-0.1804812239195014,-0.1804812239195014,-0.1804812239195014
 2006-12-20T22:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-0.0836019226014402,-0.0836019226014402,0.0,27.31628793160728,0.0,0.979321212938806,-0.097441342501115,-0.097441342501115,-0.097441342501115
 2006-12-20T23:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,-0.0005687607295736,-0.0005687607295736,0.0,27.31628793160728,0.0,0.97880494984017,-0.0144072238436729,-0.0144072238436729,-0.0144072238436729
 2006-12-21T00:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,0.0852839623845254,0.0852839623845254,0.0,27.31628793160728,0.0,0.9782886867415342,0.0715463755362803,0.0715463755362803,0.0715463755362803
 2006-12-21T01:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,0.1707232478385345,0.1707232478385345,0.0,27.31628793160728,0.0,0.977772423642898,0.1569321796974282,0.1569321796974282,0.1569321796974282
 2006-12-21T02:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,0.2540345307295599,0.2540345307295599,0.0,27.31628793160728,0.0,0.977256160544262,0.2401988253514055,0.2401988253514055,0.2401988253514055
 2006-12-21T03:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,0.3370456021684354,0.3370456021684354,0.0,27.31628793160728,0.0,0.9767398974456262,0.3232107966825178,0.3232107966825178,0.3232107966825178
 2006-12-21T04:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,0.4200513003459055,0.4200513003459055,0.0,27.31628793160728,0.0,0.9762236343469904,0.4062173905020185,0.4062173905020185,0.4062173905020185
 2006-12-21T05:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,0.5044884378775395,0.5044884378775395,0.0,27.31628793160728,0.0,0.9757073712483544,0.4907009292410918,0.4907009292410918,0.4907009292410918
 2006-12-21T06:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,1.0,0.0,0.0,0.0,0.5906214027095801,0.5906214027095801,0.0,27.31628793160728,0.0,0.9751911081497184,0.5768898558795482,0.5768898558795482,0.5768898558795482
 2006-12-21T07:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,0.6773457459526985,0.6773457459526985,0.0,27.31628793160728,0.0,0.9746748450510824,0.6636121539910985,0.6636121539910985,0.6636121539910985
 2006-12-21T08:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,0.7612916860236729,0.7612916860236729,0.0,27.31628793160728,0.0,0.9741585819524466,0.7474614832711467,0.7474614832711467,0.7474614832711467
 2006-12-21T09:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,0.8472071722194977,0.8472071722194977,0.0,27.31628793160728,0.0,0.9736423188538104,0.8334819954101521,0.8334819954101521,0.8334819954101521
 2006-12-21T10:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,0.9340303470662908,0.9340303470662908,0.0,27.31628793160728,0.0,0.9731260557551744,0.9203018824652964,0.9203018824652964,0.9203018824652964
 2006-12-21T11:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,0.0,0.0,0.0,0.0,1.0179767778918398,1.0179767778918398,0.0,27.31628793160728,0.0,0.9726097926565386,1.004149342593721,1.004149342593721,1.004149342593721
 2006-12-21T12:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,-1.0,0.0,0.0,0.0,1.1009384209847373,1.1009384209847373,0.0,27.31628793160728,0.0,0.9720935295579028,1.0871118535900155,1.0871118535900155,1.0871118535900155
 2006-12-21T13:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,-1.0,0.0,0.0,0.0,1.1838946963044776,1.1838946963044776,0.0,27.31628793160728,0.0,0.9715772664592668,1.1700690228996098,1.1700690228996098,1.1700690228996098
 2006-12-21T14:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,-1.0,0.0,0.0,0.0,1.2668456079236523,1.2668456079236523,0.0,27.31628793160728,0.0,0.9710610033606308,1.2530208284494526,1.2530208284494526,1.2530208284494526
 2006-12-21T15:00:00,0.0,0.0,0.0,10.6535298155717,10.6535298155717,0.0,-1.0,0.0,0.0,0.0,1.349791156728931,1.349791156728931,0.0,27.31628793160728,0.0,0.9705447402619948,1.3359672710060468,1.3359672710060468,1.3359672710060468
 2006-12-21T16:00:00,67.30436239611696,242295.70462602115,579587.0226622552,10.51929374899828,10.5177357419091,0.5864161703820366,-1.0,0.0,0.0,0.0,1.4368709277195773,1.4368709277195773,0.0,27.31628793160728,0.0,0.9700284771633588,1.4218668589848649,1.4218668589848649,1.4218668589848649
 2006-12-21T17:00:00,0.0,0.0,0.0,10.609517304163388,10.609517304163388,0.0,0.0,0.0,0.0,0.0,1.5195107855602412,1.5195107855602412,0.0,27.31628793160728,0.0,0.9695122140647228,1.5056887543873472,1.5056887543873472,1.5056887543873472
 2006-12-21T18:00:00,0.0,0.0,0.0,10.609517304163388,10.609517304163388,0.0,0.0,0.0,0.0,0.0,1.6039410502294658,1.6039410502294658,0.0,27.31628793160728,0.0,0.9689959509660868,1.5901674294720785,1.5901674294720785,1.5901674294720785
