Date/Time,Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2016 AIRCOOLED WITHCONDENSER  CHILLER 0 225TONS 1.188KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-21T19:00:00,0.0,0.0,0.0,10.609517304163388,10.609517304163388,0.0,1.0,0.0,0.0,0.0,1.689921280663116,1.689921280663116,0.0,27.31628793160728,0.0,0.968479687867451,1.6761984887707324,1.6761984887707324,1.6761984887707324
 2006-12-21T20:00:00,0.0,0.0,0.0,10.609517304163388,10.609517304163388,0.0,1.0,0.0,0.0,0.0,1.773800964446922,1.773800964446922,0.0,27.31628793160728,0.0,0.9679634247688153,1.7599816716519356,1.7599816716519356,1.7599816716519356
 2006-12-21T21:00:00,0.0,0.0,0.0,10.609517304163388,10.609517304163388,0.0,1.0,0.0,0.0,0.0,1.8567137577694768,1.8567137577694768,0.0,27.31628793160728,0.0,0.9674471616701792,1.842895331354449,1.842895331354449,1.842895331354449
 2006-12-21T22:00:00,0.0,0.0,0.0,10.609517304163388,10.609517304163388,0.0,1.0,0.0,0.0,0.0,1.9396211929496885,1.9396211929496885,0.0,27.31628793160728,0.0,0.9669308985715434,1.9258036588902967,1.9258036588902967,1.9258036588902967
 2006-12-21T23:00:00,0.0,0.0,0.0,10.609517304163388,10.609517304163388,0.0,1.0,0.0,0.0,0.0,2.022523274228654,2.022523274228654,0.0,27.31628793160728,0.0,0.9664146354729072,2.008706632453676,2.008706632453676,2.008706632453676
 2006-12-22T00:00:00,82.25430198152276,296115.487133482,708327.4291501684,10.063889180225816,10.061985134651731,3.4207609938952146,1.0,0.0,0.0,0.0,2.1093093970886354,2.1093093970886354,0.0,27.31628793160728,0.0,0.9658983723742716,2.0956477286136006,2.0956477286136006,2.0956477286136006
 2006-12-22T01:00:00,0.0,0.0,0.0,10.609649500801456,10.609649500801456,0.0,1.0,0.0,0.0,0.0,2.1956490506173822,2.1956490506173822,0.0,27.31628793160728,0.0,0.9653821092756352,2.181879508760873,2.181879508760873,2.181879508760873
 2006-12-22T02:00:00,0.0,0.0,0.0,10.609649500801456,10.609649500801456,0.0,1.0,0.0,0.0,0.0,2.2802636893014525,2.2802636893014525,0.0,27.31628793160728,0.0,0.9648658461769996,2.266495105231688,2.266495105231688,2.266495105231688
 2006-12-22T03:00:00,98.66416294166282,355190.9865899862,849639.8510733254,9.954775497115278,9.95249159149279,4.104913192674258,1.0,0.0,0.0,0.0,2.363440449363326,2.363440449363326,0.0,27.31628793160728,0.0,0.9643495830783634,2.349626490989227,2.349626490989227,2.349626490989227
 2006-12-22T04:00:00,98.66463592187296,355192.68931874266,849643.9241108227,9.954829760035343,9.952545843464174,4.104913192674258,1.0,0.0,0.0,0.0,2.446320992625778,2.446320992625778,0.0,27.31628793160728,0.0,0.9638333199797277,2.4325084733793827,2.4325084733793827,2.4325084733793827
 2006-12-22T05:00:00,542.7577843221658,1953928.0235597969,4673922.4181432165,7.0078184932501815,6.995254584346438,22.57702255970842,1.0,0.0,0.0,0.0,2.5306427095448814,2.5306427095448814,0.0,27.31628793160728,0.0,0.9633170568810916,2.516873162822528,2.516873162822528,2.516873162822528
 2006-12-22T06:00:00,505.441651665891,1819589.945997208,4352577.033482566,7.499967962914328,7.488267853984978,19.49833766520273,1.0,0.0,0.0,0.0,2.6190052016942604,2.6190052016942604,0.0,27.31628793160728,0.0,0.9628007937824558,2.604466509761138,2.604466509761138,2.604466509761138
 2006-12-22T07:00:00,0.0,0.0,0.0,10.718626318681386,10.718626318681386,0.0,0.0,0.0,0.0,0.0,2.7081773959075,2.7081773959075,0.0,27.31628793160728,0.0,0.9622845306838196,2.6944872208941617,2.6944872208941617,2.6944872208941617
 2006-12-22T08:00:00,0.0,0.0,0.0,10.718626318681386,10.718626318681386,0.0,0.0,0.0,0.0,0.0,2.792010592153091,2.792010592153091,0.0,27.31628793160728,0.0,0.961768267585184,2.778202253269436,2.778202253269436,2.778202253269436
 2006-12-22T09:00:00,0.0,0.0,0.0,10.718626318681386,10.718626318681386,0.0,0.0,0.0,0.0,0.0,2.8787696830895686,2.8787696830895686,0.0,27.31628793160728,0.0,0.9612520044865476,2.8651184265195897,2.8651184265195897,2.8651184265195897
 2006-12-22T10:00:00,0.0,0.0,0.0,10.718626318681386,10.718626318681386,0.0,0.0,0.0,0.0,0.0,2.966455464843257,2.966455464843257,0.0,27.31628793160728,0.0,0.960735741387912,2.952748492057065,2.952748492057065,2.952748492057065
 2006-12-22T11:00:00,0.0,0.0,0.0,10.718626318681386,10.718626318681386,0.0,0.0,0.0,0.0,0.0,3.050268884922726,3.050268884922726,0.0,27.31628793160728,0.0,0.9602194782892758,3.036463321598615,3.036463321598615,3.036463321598615
 2006-12-22T12:00:00,0.0,0.0,0.0,10.718626318681386,10.718626318681386,0.0,-1.0,0.0,0.0,0.0,3.133099310578642,3.133099310578642,0.0,27.31628793160728,0.0,0.95970321519064,3.119294611095056,3.119294611095056,3.119294611095056
 2006-12-22T13:00:00,0.0,0.0,0.0,10.718626318681386,10.718626318681386,0.0,-1.0,0.0,0.0,0.0,3.21592439336381,3.21592439336381,0.0,27.31628793160728,0.0,0.959186952092004,3.202120583626624,3.202120583626624,3.202120583626624
 2006-12-22T14:00:00,0.0,0.0,0.0,10.718626318681386,10.718626318681386,0.0,-1.0,0.0,0.0,0.0,3.2987441381196447,3.2987441381196447,0.0,27.31628793160728,0.0,0.9586706889933682,3.2849412179163475,3.2849412179163475,3.2849412179163475
 2006-12-22T15:00:00,0.0,0.0,0.0,10.718626318681386,10.718626318681386,0.0,-1.0,0.0,0.0,0.0,3.38155854576614,3.38155854576614,0.0,27.31628793160728,0.0,0.958154425894732,3.367756515109744,3.367756515109744,3.367756515109744
 2006-12-22T16:00:00,133.7507725466712,481502.7811680164,1151785.8468498627,10.57224727008718,10.569151049614083,0.5864161703820366,-1.0,0.0,0.0,0.0,3.4690494123604547,3.4690494123604547,0.0,27.31628793160728,0.0,0.9576381627960964,3.453520307266311,3.453520307266311,3.453520307266311
 2006-12-22T17:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,0.0,0.0,0.0,0.0,3.551009893394323,3.551009893394323,0.0,27.31628793160728,0.0,0.95712189969746,3.5372097084424308,3.5372097084424308,3.5372097084424308
 2006-12-22T18:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,0.0,0.0,0.0,0.0,3.6353067227273166,3.6353067227273166,0.0,27.31628793160728,0.0,0.9566056365988244,3.621554868902855,3.621554868902855,3.621554868902855
 2006-12-22T19:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,3.721151086573464,3.721151086573464,0.0,27.31628793160728,0.0,0.9560893735001882,3.707449978436563,3.707449978436563,3.707449978436563
 2006-12-22T20:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,3.804898239358593,3.804898239358593,0.0,27.31628793160728,0.0,0.9555731104015524,3.791100779882577,3.791100779882577,3.791100779882577
 2006-12-22T21:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,3.887680048828048,3.887680048828048,0.0,27.31628793160728,0.0,0.9550568473029164,3.873883451266835,3.873883451266835,3.873883451266835
 2006-12-22T22:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,3.970456524255829,3.970456524255829,0.0,27.31628793160728,0.0,0.9545405842042806,3.956660815245853,3.956660815245853,3.956660815245853
 2006-12-22T23:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,4.053227670010831,4.053227670010831,0.0,27.31628793160728,0.0,0.9540243211056444,4.03943284905891,4.03943284905891,4.03943284905891
 2006-12-23T00:00:00,0.0,0.0,0.0,10.661549353327231,10.661549353327231,0.0,1.0,0.0,0.0,0.0,4.139875517567108,4.139875517567108,0.0,27.31628793160728,0.0,0.9535080580070088,4.126236647082993,4.126236647082993,4.126236647082993
 2006-12-23T01:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,4.224648184124404,4.224648184124404,0.0,27.31628793160728,0.0,0.9529917949083724,4.210855033295473,4.210855033295473,4.210855033295473
 2006-12-23T02:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,4.31021882028115,4.31021882028115,0.0,27.31628793160728,0.0,0.9524755318097368,4.29652636331859,4.29652636331859,4.29652636331859
 2006-12-23T03:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,4.393944860795734,4.393944860795734,0.0,27.31628793160728,0.0,0.9519592687111006,4.380153720473451,4.380153720473451,4.380153720473451
 2006-12-23T04:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,4.47668875849528,4.47668875849528,0.0,27.31628793160728,0.0,0.9514430056124648,4.462898479113686,4.462898479113686,4.462898479113686
 2006-12-23T05:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,4.559427330145585,4.559427330145585,0.0,27.31628793160728,0.0,0.9509267425138288,4.545637937780156,4.545637937780156,4.545637937780156
 2006-12-23T06:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,1.0,0.0,0.0,0.0,4.644995034342245,4.644995034342245,0.0,27.31628793160728,0.0,0.950410479415193,4.631306769799262,4.631306769799262,4.631306769799262
 2006-12-23T07:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,0.0,0.0,0.0,0.0,4.732425445552329,4.732425445552329,0.0,27.31628793160728,0.0,0.9498942163165568,4.718787159728544,4.718787159728544,4.718787159728544
 2006-12-23T08:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,0.0,0.0,0.0,0.0,4.818531416722088,4.818531416722088,0.0,27.31628793160728,0.0,0.9493779532179212,4.804789945870228,4.804789945870228,4.804789945870228
 2006-12-23T09:00:00,0.0,0.0,0.0,10.661549353327231,10.661549353327231,0.0,0.0,0.0,0.0,0.0,4.904453537845004,4.904453537845004,0.0,27.31628793160728,0.0,0.9488616901192848,4.890771001401524,4.890771001401524,4.890771001401524
 2006-12-23T10:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,0.0,0.0,0.0,0.0,4.989612250089988,4.989612250089988,0.0,27.31628793160728,0.0,0.9483454270206492,4.975872831097789,4.975872831097789,4.975872831097789
 2006-12-23T11:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,0.0,0.0,0.0,0.0,5.074880525559031,5.074880525559031,0.0,27.31628793160728,0.0,0.947829163922013,5.061186451042939,5.061186451042939,5.061186451042939
 2006-12-23T12:00:00,0.0,0.0,0.0,10.66154935332723,10.66154935332723,0.0,-1.0,0.0,0.0,0.0,5.158723558847286,5.158723558847286,0.0,27.31628793160728,0.0,0.9473129008233772,5.144940417091942,5.144940417091942,5.144940417091942
 2006-12-23T13:00:00,135.5787627200432,488083.5457921555,1167527.4621675296,9.99887399269268,9.99573557221714,4.104913192674258,-1.0,0.0,0.0,0.0,5.241663413062746,5.241663413062746,0.0,27.31628793160728,0.0,0.9467966377247412,5.227636176042878,5.227636176042878,5.227636176042878
 2006-12-23T14:00:00,0.0,0.0,0.0,10.59864555137526,10.59864555137526,0.0,-1.0,0.0,0.0,0.0,5.3253738315073145,5.3253738315073145,0.0,27.31628793160728,0.0,0.9462803746261054,5.311626013766872,5.311626013766872,5.311626013766872
 2006-12-23T15:00:00,0.0,0.0,0.0,10.59864555137526,10.59864555137526,0.0,-1.0,0.0,0.0,0.0,5.408062332488234,5.408062332488234,0.0,27.31628793160728,0.0,0.9457641115274692,5.3942820415363535,5.3942820415363535,5.3942820415363535
 2006-12-23T16:00:00,119.23626272577224,429250.54581278015,1026795.1147040632,10.377560477149387,10.374800317773968,1.1728323407640735,-1.0,0.0,0.0,0.0,5.496085210205693,5.496085210205693,0.0,27.31628793160728,0.0,0.9452478484288336,5.481902728702323,5.481902728702323,5.481902728702323
 2006-12-23T17:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,0.0,0.0,0.0,0.0,5.579237765753721,5.579237765753721,0.0,27.31628793160728,0.0,0.9447315853301972,5.565459323326935,5.565459323326935,5.565459323326935
 2006-12-23T18:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,0.0,0.0,0.0,0.0,5.663401794661905,5.663401794661905,0.0,27.31628793160728,0.0,0.9442153222315616,5.649671604252606,5.649671604252606,5.649671604252606
 2006-12-23T19:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,65158.05058346831,234568982.10048583,769412164.8903302,-1.6198064588911194,-3.8,27.31628793160728,27.31628793160728,0.0,0.94009899392863,-2.2169746352182504,-1.85795492480269,-1.85795492480269
 2006-12-23T20:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,33250.22877746943,119700823.59888992,278066974.9247425,-3.0101601988472253,-3.8,27.31628793160728,27.31628793160728,0.0,0.9764758668936762,-3.8,-3.0376436885080955,-3.0376436885080955
 2006-12-23T21:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,16023.958523087069,57686250.68311344,134006105.72200334,-3.407529376999227,-3.7882782154627335,22.7635732763394,27.31628793160728,0.0,0.9967699074418994,-3.8,-3.4391068655000527,-3.4391068655000527
 2006-12-23T22:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,0.0,0.0,0.0,-3.688853377185783,-3.688853377185783,0.0,27.31628793160728,0.0,1.0,-3.701468236093883,-3.701468236093883,-3.701468236093883
 2006-12-23T23:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,0.0,0.0,0.0,-3.60539878241568,-3.60539878241568,0.0,27.31628793160728,0.0,1.0,-3.6192790490161895,-3.6192790490161895,-3.6192790490161895
 2006-12-24T00:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,0.0,0.0,0.0,-3.519206798058724,-3.519206798058724,0.0,27.31628793160728,0.0,0.9998892350487032,-3.532982804455053,-3.532982804455053,-3.532982804455053
 2006-12-24T01:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,0.0,0.0,0.0,-3.434916196153809,-3.434916196153809,0.0,27.31628793160728,0.0,0.9994036333241918,-3.448794469289435,-3.448794469289435,-3.448794469289435
 2006-12-24T02:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,0.0,0.0,0.0,-3.3488165230292632,-3.3488165230292632,0.0,27.31628793160728,0.0,0.9988873702255558,-3.362593597382853,-3.362593597382853,-3.362593597382853
 2006-12-24T03:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,0.0,0.0,0.0,-3.2645733274394027,-3.2645733274394027,0.0,27.31628793160728,0.0,0.99837110712692,-3.2784496203552664,-3.2784496203552664,-3.2784496203552664
 2006-12-24T04:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,0.0,0.0,0.0,-3.181318797360328,-3.181318797360328,0.0,27.31628793160728,0.0,0.997854844028284,-3.19519414831766,-3.19519414831766,-3.19519414831766
 2006-12-24T05:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,0.0,0.0,0.0,-3.098070079766833,-3.098070079766833,0.0,27.31628793160728,0.0,0.997338580929648,-3.111944462711318,-3.111944462711318,-3.111944462711318
 2006-12-24T06:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,1.0,0.0,0.0,0.0,-3.011994715117327,-3.011994715117327,0.0,27.31628793160728,0.0,0.996822317831012,-3.025767900671285,-3.025767900671285,-3.025767900671285
 2006-12-24T07:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,0.0,0.0,0.0,0.0,-2.9250162258076298,-2.9250162258076298,0.0,27.31628793160728,0.0,0.996306054732376,-2.9387907620196465,-2.9387907620196465,-2.9387907620196465
 2006-12-24T08:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,0.0,0.0,0.0,0.0,-2.838061386727302,-2.838061386727302,0.0,27.31628793160728,0.0,0.9957897916337402,-2.851834919345173,-2.851834919345173,-2.851834919345173
 2006-12-24T09:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,0.0,0.0,0.0,0.0,-2.7509415560185446,-2.7509415560185446,0.0,27.31628793160728,0.0,0.9952735285351042,-2.764708074476759,-2.764708074476759,-2.764708074476759
 2006-12-24T10:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,0.0,0.0,0.0,0.0,-2.666700873823497,-2.666700873823497,0.0,27.31628793160728,0.0,0.9947572654364684,-2.6805702149611967,-2.6805702149611967,-2.6805702149611967
 2006-12-24T11:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,0.0,0.0,0.0,0.0,-2.583488041234071,-2.583488041234071,0.0,27.31628793160728,0.0,0.9942410023378324,-2.5973564432364147,-2.5973564432364147,-2.5973564432364147
 2006-12-24T12:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,-1.0,0.0,0.0,0.0,-2.500281011696677,-2.500281011696677,0.0,27.31628793160728,0.0,0.9937247392391964,-2.5141484472865847,-2.5141484472865847,-2.5141484472865847
 2006-12-24T13:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,-1.0,0.0,0.0,0.0,-2.414248744215872,-2.414248744215872,0.0,27.31628793160728,0.0,0.9932084761405604,-2.4280150340051265,-2.4280150340051265,-2.4280150340051265
 2006-12-24T14:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,-1.0,0.0,0.0,0.0,-2.330071488307079,-2.330071488307079,0.0,27.31628793160728,0.0,0.9926922130419245,-2.3439369205497216,-2.3439369205497216,-2.3439369205497216
 2006-12-24T15:00:00,0.0,0.0,0.0,10.55969841208156,10.55969841208156,0.0,-1.0,0.0,0.0,0.0,-2.246599988198623,-2.246599988198623,0.0,27.31628793160728,0.0,0.9921759499432884,-2.2604117879808308,-2.2604117879808308,-2.2604117879808308
 2006-12-24T16:00:00,116.2843513435343,418623.6648367236,1001374.9269437996,10.32662337104022,10.323931548573634,1.1728323407640735,-1.0,0.0,0.0,0.0,-2.153469696223734,-2.153469696223734,0.0,27.31628793160728,0.0,0.9916596868446526,-2.1706073550657923,-2.1706073550657923,-2.1706073550657923
 2006-12-24T17:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,0.0,0.0,0.0,0.0,-2.0726786306036824,-2.0726786306036824,0.0,27.31628793160728,0.0,0.9911434237460166,-2.086541074388812,-2.086541074388812,-2.086541074388812
 2006-12-24T18:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,0.0,0.0,0.0,0.0,-1.9866577457051184,-1.9866577457051184,0.0,27.31628793160728,0.0,0.9906271606473808,-2.0004184743538294,-2.0004184743538294,-2.0004184743538294
 2006-12-24T19:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.9025060308050448,-1.9025060308050448,0.0,27.31628793160728,0.0,0.9901108975487448,-1.9163664994365288,-1.9163664994365288,-1.9163664994365288
 2006-12-24T20:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.8193464337619176,-1.8193464337619176,0.0,27.31628793160728,0.0,0.9895946344501088,-1.833205964022578,-1.833205964022578,-1.833205964022578
 2006-12-24T21:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.7334364286435104,-1.7334364286435104,0.0,27.31628793160728,0.0,0.9890783713514728,-1.7471972552300703,-1.7471972552300703,-1.7471972552300703
 2006-12-24T22:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.6493244651838113,-1.6493244651838113,0.0,27.31628793160728,0.0,0.9885621082528367,-1.6631819964818266,-1.6631819964818266,-1.6631819964818266
 2006-12-24T23:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.566182490885662,-1.566182490885662,0.0,27.31628793160728,0.0,0.9880458451542008,-1.5800390842017795,-1.5800390842017795,-1.5800390842017795
 2006-12-25T00:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.4801376101965724,-1.4801376101965724,0.0,27.31628793160728,0.0,0.987529582055565,-1.4938901069318595,-1.4938901069318595,-1.4938901069318595
 2006-12-25T01:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.3945516691089204,-1.3945516691089204,0.0,27.31628793160728,0.0,0.987013318956929,-1.4083606783778866,-1.4083606783778866,-1.4083606783778866
 2006-12-25T02:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.309693296720529,-1.309693296720529,0.0,27.31628793160728,0.0,0.9864970558582932,-1.3235013619732805,-1.3235013619732805,-1.3235013619732805
 2006-12-25T03:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.2262798084076554,-1.2262798084076554,0.0,27.31628793160728,0.0,0.9859807927596572,-1.24013246487418,-1.24013246487418,-1.24013246487418
 2006-12-25T04:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.1431672670922366,-1.1431672670922366,0.0,27.31628793160728,0.0,0.9854645296610212,-1.157018956042542,-1.157018956042542,-1.157018956042542
 2006-12-25T05:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-1.0586218594610737,-1.0586218594610737,0.0,27.31628793160728,0.0,0.9849482665623852,-1.0724270195993597,-1.0724270195993597,-1.0724270195993597
 2006-12-25T06:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,1.0,0.0,0.0,0.0,-0.9723704382775544,-0.9723704382775544,0.0,27.31628793160728,0.0,0.9844320034637492,-0.9861192199007616,-0.9861192199007616,-0.9861192199007616
 2006-12-25T07:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,0.0,0.0,0.0,0.0,-0.8855337634987915,-0.8855337634987915,0.0,27.31628793160728,0.0,0.9839157403651132,-0.8992847994548203,-0.8992847994548203,-0.8992847994548203
 2006-12-25T08:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,0.0,0.0,0.0,0.0,-0.7987272617939043,-0.7987272617939043,0.0,27.31628793160728,0.0,0.9833994772664774,-0.812477299354209,-0.812477299354209,-0.812477299354209
 2006-12-25T09:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,0.0,0.0,0.0,0.0,-0.711758017672115,-0.711758017672115,0.0,27.31628793160728,0.0,0.9828832141678416,-0.725501121388107,-0.725501121388107,-0.725501121388107
 2006-12-25T10:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,0.0,0.0,0.0,0.0,-0.6248345441887361,-0.6248345441887361,0.0,27.31628793160728,0.0,0.9823669510692056,-0.6385801999710118,-0.6385801999710118,-0.6385801999710118
 2006-12-25T11:00:00,0.0,0.0,0.0,10.50543828960712,10.50543828960712,0.0,0.0,0.0,0.0,0.0,-0.5407832243547516,-0.5407832243547516,0.0,27.31628793160728,0.0,0.9818506879705696,-0.5546279089638185,-0.5546279089638185,-0.5546279089638185
 2006-12-25T12:00:00,587.8293987927847,2116185.835654025,5062053.616591567,7.918000713212023,7.904393442154967,16.41965277069703,-1.0,0.0,0.0,0.0,-0.4367429938010052,-0.4367429938010052,0.0,27.31628793160728,0.0,0.9813344248719336,-0.4563449371368178,-0.4563449371368178,-0.4563449371368178
 2006-12-25T13:00:00,0.0,0.0,0.0,10.254255696655926,10.254255696655926,0.0,-1.0,0.0,0.0,0.0,-0.3399831646166641,-0.3399831646166641,0.0,27.31628793160728,0.0,0.9808181617732976,-0.3538464594470747,-0.3538464594470747,-0.3538464594470747
 2006-12-25T14:00:00,0.0,0.0,0.0,10.254255696655926,10.254255696655926,0.0,-1.0,0.0,0.0,0.0,-0.2569350237869501,-0.2569350237869501,0.0,27.31628793160728,0.0,0.9803018986746616,-0.2707764494314048,-0.2707764494314048,-0.2707764494314048
 2006-12-25T15:00:00,0.0,0.0,0.0,10.254255696655926,10.254255696655926,0.0,-1.0,0.0,0.0,0.0,-0.1738898452306764,-0.1738898452306764,0.0,27.31628793160728,0.0,0.9797856355760256,-0.1877302993796243,-0.1877302993796243,-0.1877302993796243
 2006-12-25T16:00:00,139.41591772933188,501897.3038255948,1200570.866311798,10.066226311480005,10.062999014460834,1.1728323407640735,-1.0,0.0,0.0,0.0,-0.0826604841625443,-0.0826604841625443,0.0,27.31628793160728,0.0,0.9792693724773898,-0.0997272978690951,-0.0997272978690951,-0.0997272978690951
 2006-12-25T17:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,0.0,0.0,0.0,0.0,-0.0019680974938683,-0.0019680974938683,0.0,27.31628793160728,0.0,0.9787531093787538,-0.015806550007962,-0.015806550007962,-0.015806550007962
 2006-12-25T18:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,0.0,0.0,0.0,0.0,0.0825623925049892,0.0825623925049892,0.0,27.31628793160728,0.0,0.978236846280118,0.068772424278213,0.068772424278213,0.068772424278213
 2006-12-25T19:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,0.1686446619400552,0.1686446619400552,0.0,27.31628793160728,0.0,0.977720583181482,0.1549055851398529,0.1549055851398529,0.1549055851398529
 2006-12-25T20:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,0.2526238786280947,0.2526238786280947,0.0,27.31628793160728,0.0,0.977204320082846,0.2387881884728525,0.2387881884728525,0.2387881884728525
 2006-12-25T21:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,0.335635045260003,0.335635045260003,0.0,27.31628793160728,0.0,0.97668805698421,0.3218002246433069,0.3218002246433069,0.3218002246433069
 2006-12-25T22:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,0.4186408344777128,0.4186408344777128,0.0,27.31628793160728,0.0,0.976171793885574,0.4048069095434921,0.4048069095434921,0.4048069095434921
 2006-12-25T23:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,0.5016412498787347,0.5016412498787347,0.0,27.31628793160728,0.0,0.975655530786938,0.487808220305695,0.487808220305695,0.487808220305695
 2006-12-26T00:00:00,0.0,0.0,0.0,10.232265886599125,10.232265886599125,0.0,1.0,0.0,0.0,0.0,0.5885290718956387,0.5885290718956387,0.0,27.31628793160728,0.0,0.9751392676883022,0.5748524300741075,0.5748524300741075,0.5748524300741075
 2006-12-26T01:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,0.6749723386664775,0.6749723386664775,0.0,27.31628793160728,0.0,0.9746230045896662,0.6611864692986268,0.6611864692986268,0.6611864692986268
 2006-12-26T02:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,0.7596871649530573,0.7596871649530573,0.0,27.31628793160728,0.0,0.9741067414910304,0.7459023949896287,0.7459023949896287,0.7459023949896287
 2006-12-26T03:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,0.8429601599679647,0.8429601599679647,0.0,27.31628793160728,0.0,0.9735904783923944,0.82913080743883,0.82913080743883,0.82913080743883
 2006-12-26T04:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,0.9259331186295962,0.9259331186295962,0.0,27.31628793160728,0.0,0.9730742152937588,0.912104664762686,0.912104664762686,0.912104664762686
 2006-12-26T05:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,1.010336957386306,1.010336957386306,0.0,27.31628793160728,0.0,0.9725579521951224,0.9965548858010108,0.9965548858010108,0.9965548858010108
 2006-12-26T06:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,1.0,0.0,0.0,0.0,1.096435959149401,1.096435959149401,0.0,27.31628793160728,0.0,0.9720416890964864,1.08270982652987,1.08270982652987,1.08270982652987
 2006-12-26T07:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,0.0,0.0,0.0,0.0,1.1831261105848143,1.1831261105848143,0.0,27.31628793160728,0.0,0.9715254259978506,1.1693979328653328,1.1693979328653328,1.1693979328653328
 2006-12-26T08:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,0.0,0.0,0.0,0.0,1.2670389589018778,1.2670389589018778,0.0,27.31628793160728,0.0,0.9710091628992148,1.2532142077330513,1.2532142077330513,1.2532142077330513
 2006-12-26T09:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,0.0,0.0,0.0,0.0,1.353905812802224,1.353905812802224,0.0,27.31628793160728,0.0,0.9704928998005786,1.3402384849476563,1.3402384849476563,1.3402384849476563
 2006-12-26T10:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,0.0,0.0,0.0,0.0,1.4416968999421595,1.4416968999421595,0.0,27.31628793160728,0.0,0.9699766367019428,1.4279736399124143,1.4279736399124143,1.4279736399124143
 2006-12-26T11:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,0.0,0.0,0.0,0.0,1.5256099034705766,1.5256099034705766,0.0,27.31628793160728,0.0,0.9694603736033068,1.5117879378992567,1.5117879378992567,1.5117879378992567
 2006-12-26T12:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,-1.0,0.0,0.0,0.0,1.6085387321290314,1.6085387321290314,0.0,27.31628793160728,0.0,0.9689441105046712,1.594717633436575,1.594717633436575,1.594717633436575
 2006-12-26T13:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,-1.0,0.0,0.0,0.0,1.6914621990651029,1.6914621990651029,0.0,27.31628793160728,0.0,0.9684278474060348,1.67764199319682,1.67764199319682,1.67764199319682
 2006-12-26T14:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,-1.0,0.0,0.0,0.0,1.7743803092499473,1.7743803092499473,0.0,27.31628793160728,0.0,0.9679115843073988,1.7605609963160307,1.7605609963160307,1.7605609963160307
 2006-12-26T15:00:00,0.0,0.0,0.0,10.23226588659912,10.23226588659912,0.0,-1.0,0.0,0.0,0.0,1.857293062713012,1.857293062713012,0.0,27.31628793160728,0.0,0.967395321208763,1.843474642302744,1.843474642302744,1.843474642302744
 2006-12-26T16:00:00,94.61360307617332,340608.97107422416,814758.7252595595,10.136248463299362,10.134058263955165,0.5864161703820366,-1.0,0.0,0.0,0.0,1.9447858067867283,1.9447858067867283,0.0,27.31628793160728,0.0,0.9668790581101272,1.9293402709633,1.9293402709633,1.9293402709633
 2006-12-26T17:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,0.0,0.0,0.0,0.0,2.026945599759175,2.026945599759175,0.0,27.31628793160728,0.0,0.966362795011491,2.0131290317748003,2.0131290317748003,2.0131290317748003
 2006-12-26T18:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,0.0,0.0,0.0,0.0,2.111342495635022,2.111342495635022,0.0,27.31628793160728,0.0,0.9658465319128552,2.0975743182447624,2.0975743182447624,2.0975743182447624
 2006-12-26T19:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,2.1972887490580884,2.1972887490580884,0.0,27.31628793160728,0.0,0.9653302688142192,2.183571379780396,2.183571379780396,2.183571379780396
 2006-12-26T20:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,2.281135289563389,2.281135289563389,0.0,27.31628793160728,0.0,0.9648140057155836,2.267321456818255,2.267321456818255,2.267321456818255
 2006-12-26T21:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,2.364015326541759,2.364015326541759,0.0,27.31628793160728,0.0,0.9642977426169472,2.3502023590828944,2.3502023590828944,2.3502023590828944
 2006-12-26T22:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,2.4468900112007894,2.4468900112007894,0.0,27.31628793160728,0.0,0.9637814795183112,2.4330779351889738,2.4330779351889738,2.4330779351889738
 2006-12-26T23:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,2.5297593480403133,2.5297593480403133,0.0,27.31628793160728,0.0,0.9632652164196754,2.5159481632460032,2.5159481632460032,2.5159481632460032
 2006-12-27T00:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,2.616509970986558,2.616509970986558,0.0,27.31628793160728,0.0,0.9627489533210394,2.6028549239030654,2.6028549239030654,2.6028549239030654
 2006-12-27T01:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,2.7028167578862714,2.7028167578862714,0.0,27.31628793160728,0.0,0.9622326902224034,2.689052653013514,2.689052653013514,2.689052653013514
 2006-12-27T02:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,2.7873978509289987,2.7873978509289987,0.0,27.31628793160728,0.0,0.9617164271237676,2.773634840843545,2.773634840843545,2.773634840843545
 2006-12-27T03:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,2.870539405804157,2.870539405804157,0.0,27.31628793160728,0.0,0.9612001640251316,2.8567318806080304,2.8567318806080304,2.8567318806080304
 2006-12-27T04:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,2.9533814154873697,2.9533814154873697,0.0,27.31628793160728,0.0,0.960683900926496,2.939574784676822,2.939574784676822,2.939574784676822
 2006-12-27T05:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,3.037652064833772,3.037652064833772,0.0,27.31628793160728,0.0,0.9601676378278596,3.023891740206372,3.023891740206372,3.023891740206372
 2006-12-27T06:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,1.0,0.0,0.0,0.0,3.123615220679532,3.123615220679532,0.0,27.31628793160728,0.0,0.9596513747292236,3.10991074377912,3.10991074377912,3.10991074377912
 2006-12-27T07:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,0.0,0.0,0.0,0.0,3.210168611114112,3.210168611114112,0.0,27.31628793160728,0.0,0.9591351116305878,3.1964620895720395,3.1964620895720395,3.1964620895720395
 2006-12-27T08:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,0.0,0.0,0.0,0.0,3.29394909709185,3.29394909709185,0.0,27.31628793160728,0.0,0.958618848531952,3.280146151671993,3.280146151671993,3.280146151671993
 2006-12-27T09:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,0.0,0.0,0.0,0.0,3.379693285549413,3.379693285549413,0.0,27.31628793160728,0.0,0.9581025854333158,3.365995090353399,3.365995090353399,3.365995090353399
 2006-12-27T10:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,0.0,0.0,0.0,0.0,3.466344908107984,3.466344908107984,0.0,27.31628793160728,0.0,0.95758632233468,3.4526434931148984,3.4526434931148984,3.4526434931148984
 2006-12-27T11:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,0.0,0.0,0.0,0.0,3.5501259491001527,3.5501259491001527,0.0,27.31628793160728,0.0,0.957070059236044,3.536325754795829,3.536325754795829,3.536325754795829
 2006-12-27T12:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,-1.0,0.0,0.0,0.0,3.632924165049076,3.632924165049076,0.0,27.31628793160728,0.0,0.9565537961374084,3.619124833333336,3.619124833333336,3.619124833333336
 2006-12-27T13:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,-1.0,0.0,0.0,0.0,3.7157170444939926,3.7157170444939926,0.0,27.31628793160728,0.0,0.956037533038772,3.701918601570352,3.701918601570352,3.701918601570352
 2006-12-27T14:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,-1.0,0.0,0.0,0.0,3.798504591907365,3.798504591907365,0.0,27.31628793160728,0.0,0.955521269940136,3.784707037528648,3.784707037528648,3.784707037528648
 2006-12-27T15:00:00,0.0,0.0,0.0,10.217929452468,10.217929452468,0.0,-1.0,0.0,0.0,0.0,3.881286808501987,3.881286808501987,0.0,27.31628793160728,0.0,0.9550050068415002,3.867490142605091,3.867490142605091,3.867490142605091
 2006-12-27T16:00:00,65.85023693372587,237060.8529614132,567064.9183391443,10.109782620313014,10.108258275026708,0.5864161703820366,-1.0,0.0,0.0,0.0,3.967510098657697,3.967510098657697,0.0,27.31628793160728,0.0,0.9544887437428644,3.953220600628936,3.953220600628936,3.953220600628936
 2006-12-27T17:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,0.0,0.0,0.0,0.0,4.050672299596175,4.050672299596175,0.0,27.31628793160728,0.0,0.9539724806442282,4.036877477464168,4.036877477464168,4.036877477464168
 2006-12-27T18:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,0.0,0.0,0.0,0.0,4.134936373847425,4.134936373847425,0.0,27.31628793160728,0.0,0.9534562175455924,4.121189863323036,4.121189863323036,4.121189863323036
 2006-12-27T19:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,0.0,0.0,0.0,4.220747385514877,4.220747385514877,0.0,27.31628793160728,0.0,0.9529399544469564,4.20705160012465,4.20705160012465,4.20705160012465
 2006-12-27T20:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,0.0,0.0,0.0,4.3044620056487135,4.3044620056487135,0.0,27.31628793160728,0.0,0.9524236913483208,4.290669905788349,4.290669905788349,4.290669905788349
 2006-12-27T21:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,0.0,0.0,0.0,4.387211660193,4.387211660193,0.0,27.31628793160728,0.0,0.9519074282496846,4.373420421425015,4.373420421425015,4.373420421425015
 2006-12-27T22:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,0.0,0.0,0.0,4.469955987502542,4.469955987502542,0.0,27.31628793160728,0.0,0.9513911651510486,4.456165635938699,4.456165635938699,4.456165635938699
 2006-12-27T23:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,0.0,0.0,0.0,4.552694992191214,4.552694992191214,0.0,27.31628793160728,0.0,0.9508749020524128,4.538905527636835,4.538905527636835,4.538905527636835
 2006-12-28T00:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,0.0,0.0,0.0,4.639309197825208,4.639309197825208,0.0,27.31628793160728,0.0,0.9503586389537768,4.625675622426178,4.625675622426178,4.625675622426178
 2006-12-28T01:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,46988.8406008181,169159826.16294515,593221372.8873653,0.713065497368183,-0.9675616318905212,18.21085862107152,27.31628793160728,0.0,0.9445266813252204,0.4454029757231176,0.5035889836353072,0.5035889836353072
 2006-12-28T02:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,35795.06164259117,128862221.9133282,299349053.34980786,-2.949752292405856,-3.8,27.31628793160728,27.31628793160728,0.0,0.9724458385868324,-3.8,-2.977659014743875,-2.977659014743875
 2006-12-28T03:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,20000.97523242317,72003510.83672342,167265335.69577104,-3.3247616708867214,-3.8,27.31628793160728,27.31628793160728,0.0,0.9950827595685532,-3.8,-3.348809208711406,-3.348809208711406
 2006-12-28T04:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,0.0,0.0,0.0,-3.702232374856113,-3.702232374856113,0.0,27.31628793160728,0.0,1.0,-3.724130853579865,-3.724130853579865,-3.724130853579865
 2006-12-28T05:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,0.0,0.0,0.0,-3.618585155048811,-3.618585155048811,0.0,27.31628793160728,0.0,1.0,-3.632420076155657,-3.632420076155657,-3.632420076155657
 2006-12-28T06:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,1.0,0.0,0.0,0.0,-3.532157209462037,-3.532157209462037,0.0,27.31628793160728,0.0,1.0,-3.545935772813701,-3.545935772813701,-3.545935772813701
 2006-12-28T07:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,0.0,0.0,0.0,0.0,-3.445136196536904,-3.445136196536904,0.0,27.31628793160728,0.0,0.9998235674867842,-3.4589167388582034,-3.4589167388582034,-3.4589167388582034
 2006-12-28T08:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,0.0,0.0,0.0,0.0,-3.3609035188624934,-3.3609035188624934,0.0,27.31628793160728,0.0,0.9993150398103916,-3.3747809321727247,-3.3747809321727247,-3.3747809321727247
 2006-12-28T09:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,0.0,0.0,0.0,0.0,-3.273706067166579,-3.273706067166579,0.0,27.31628793160728,0.0,0.9987987767117557,-3.2874253804202467,-3.2874253804202467,-3.2874253804202467
 2006-12-28T10:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,0.0,0.0,0.0,0.0,-3.1855813337030345,-3.1855813337030345,0.0,27.31628793160728,0.0,0.9982825136131196,-3.1993567182887706,-3.1993567182887706,-3.1993567182887706
 2006-12-28T11:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,0.0,0.0,0.0,0.0,-3.1013498517013627,-3.1013498517013627,0.0,27.31628793160728,0.0,0.9977662505144836,-3.11522424635582,-3.11522424635582,-3.11522424635582
 2006-12-28T12:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,-1.0,0.0,0.0,0.0,-3.01810670902965,-3.01810670902965,0.0,27.31628793160728,0.0,0.9972499874158476,-3.031980162313941,-3.031980162313941,-3.031980162313941
 2006-12-28T13:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,-1.0,0.0,0.0,0.0,-2.934869377063704,-2.934869377063704,0.0,27.31628793160728,0.0,0.9967337243172116,-2.9487418625151243,-2.9487418625151243,-2.9487418625151243
 2006-12-28T14:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,-1.0,0.0,0.0,0.0,-2.8516378499404103,-2.8516378499404103,0.0,27.31628793160728,0.0,0.9962174612185758,-2.8655093680761325,-2.8655093680761325,-2.8655093680761325
 2006-12-28T15:00:00,0.0,0.0,0.0,10.1908800507569,10.1908800507569,0.0,-1.0,0.0,0.0,0.0,-2.768412126706448,-2.768412126706448,0.0,27.31628793160728,0.0,0.9957011981199398,-2.782282677512408,-2.782282677512408,-2.782282677512408
 2006-12-28T16:00:00,50.7303795478168,182629.36637214056,436861.27605811256,10.088777508408471,10.087603173448064,0.5864161703820366,-1.0,0.0,0.0,0.0,-2.6807890843687705,-2.6807890843687705,0.0,27.31628793160728,0.0,0.995184935021304,-2.69609332764618,-2.69609332764618,-2.69609332764618
 2006-12-28T17:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,0.0,0.0,0.0,0.0,-2.5981205571524995,-2.5981205571524995,0.0,27.31628793160728,0.0,0.994668671922668,-2.611989102821021,-2.611989102821021,-2.611989102821021
 2006-12-28T18:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,0.0,0.0,0.0,0.0,-2.513406429496662,-2.513406429496662,0.0,27.31628793160728,0.0,0.994152408824032,-2.527226329431401,-2.527226329431401,-2.527226329431401
 2006-12-28T19:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-2.4271375794264984,-2.4271375794264984,0.0,27.31628793160728,0.0,0.993636145725396,-2.4409064066578554,-2.4409064066578554,-2.4409064066578554
 2006-12-28T20:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-2.3429767511959523,-2.3429767511959523,0.0,27.31628793160728,0.0,0.99311988262676,-2.356842333229453,-2.356842333229453,-2.356842333229453
 2006-12-28T21:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-2.2597864782891097,-2.2597864782891097,0.0,27.31628793160728,0.0,0.992603619528124,-2.273651120688193,-2.273651120688193,-2.273651120688193
 2006-12-28T22:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-2.176602004259556,-2.176602004259556,0.0,27.31628793160728,0.0,0.9920873564294882,-2.1904656808894942,-2.1904656808894942,-2.1904656808894942
 2006-12-28T23:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-2.0934233234581554,-2.0934233234581554,0.0,27.31628793160728,0.0,0.9915710933308522,-2.1072860346171454,-2.1072860346171454,-2.1072860346171454
 2006-12-29T00:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-2.007340457484029,-2.007340457484029,0.0,27.31628793160728,0.0,0.9910548302322164,-2.0210990250117145,-2.0210990250117145,-2.0210990250117145
 2006-12-29T01:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-1.9217167397267911,-1.9217167397267911,0.0,27.31628793160728,0.0,0.9905385671335803,-1.9355318438397249,-1.9355318438397249,-1.9355318438397249
 2006-12-29T02:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-1.8382604783675585,-1.8382604783675585,0.0,27.31628793160728,0.0,0.9900223040349444,-1.852120232334275,-1.852120232334275,-1.852120232334275
 2006-12-29T03:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-1.755105357611351,-1.755105357611351,0.0,27.31628793160728,0.0,0.9895060409363085,-1.7689641423627869,-1.7689641423627869,-1.7689641423627869
 2006-12-29T04:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-1.6719560250252077,-1.6719560250252077,0.0,27.31628793160728,0.0,0.9889897778376724,-1.6858138452569786,-1.6858138452569786,-1.6858138452569786
 2006-12-29T05:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-1.5888124785307784,-1.5888124785307784,0.0,27.31628793160728,0.0,0.9884735147390366,-1.6026693345807537,-1.6026693345807537,-1.6026693345807537
 2006-12-29T06:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,1.0,0.0,0.0,0.0,-1.5027574765549288,-1.5027574765549288,0.0,27.31628793160728,0.0,0.9879572516404006,-1.5165099565230695,-1.5165099565230695,-1.5165099565230695
 2006-12-29T07:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,0.0,0.0,0.0,0.0,-1.4148673610691385,-1.4148673610691385,0.0,27.31628793160728,0.0,0.9874409885417648,-1.428572214898075,-1.428572214898075,-1.428572214898075
 2006-12-29T08:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,0.0,0.0,0.0,0.0,-1.327025067895626,-1.327025067895626,0.0,27.31628793160728,0.0,0.9869247254431288,-1.34078140821954,-1.34078140821954,-1.34078140821954
 2006-12-29T09:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,0.0,0.0,0.0,0.0,-1.239007346525809,-1.239007346525809,0.0,27.31628793160728,0.0,0.9864084623444928,-1.2527031107425428,-1.2527031107425428,-1.2527031107425428
 2006-12-29T10:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,0.0,0.0,0.0,0.0,-1.151031438359824,-1.151031438359824,0.0,27.31628793160728,0.0,0.9858921992458568,-1.1647833729554935,-1.1647833729554935,-1.1647833729554935
 2006-12-29T11:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,0.0,0.0,0.0,0.0,-1.06694333341743,-1.06694333341743,0.0,27.31628793160728,0.0,0.9853759361472209,-1.0807941126653613,-1.0807941126653613,-1.0807941126653613
 2006-12-29T12:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,-1.0,0.0,0.0,0.0,-0.983841866291221,-0.983841866291221,0.0,27.31628793160728,0.0,0.9848596730485848,-0.9976917090342852,-0.9976917090342852,-0.9976917090342852
 2006-12-29T13:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,-1.0,0.0,0.0,0.0,-0.9007461794379642,-0.9007461794379642,0.0,27.31628793160728,0.0,0.984343409949949,-0.914595059452728,-0.914595059452728,-0.914595059452728
 2006-12-29T14:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,-1.0,0.0,0.0,0.0,-0.8176562684002543,-0.8176562684002543,0.0,27.31628793160728,0.0,0.983827146851313,-0.8315041858457328,-0.8315041858457328,-0.8315041858457328
 2006-12-29T15:00:00,0.0,0.0,0.0,10.170023244016363,10.170023244016363,0.0,-1.0,0.0,0.0,0.0,-0.7345721421183118,-0.7345721421183118,0.0,27.31628793160728,0.0,0.9833108837526772,-0.7484190869201993,-0.7484190869201993,-0.7484190869201993
 2006-12-29T16:00:00,39.84251877290833,143433.06758247004,343101.1900097463,10.075706263084534,10.074783969618776,0.5864161703820366,-1.0,0.0,0.0,0.0,-0.6458185439742951,-0.6458185439742951,0.0,27.31628793160728,0.0,0.9827946206540412,-0.6603748183121407,-0.6603748183121407,-0.6603748183121407
 2006-12-29T17:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,0.0,0.0,0.0,0.0,-0.5625697870907307,-0.5625697870907307,0.0,27.31628793160728,0.0,0.9822783575554052,-0.5764147240767025,-0.5764147240767025,-0.5764147240767025
 2006-12-29T18:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,0.0,0.0,0.0,0.0,-0.4779998580702219,-0.4779998580702219,0.0,27.31628793160728,0.0,0.9817620944567692,-0.4917962352791306,-0.4917962352791306,-0.4917962352791306
 2006-12-29T19:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,-0.3918778326396286,-0.3918778326396286,0.0,27.31628793160728,0.0,0.9812458313581331,-0.4056232274465682,-0.4056232274465682,-0.4056232274465682
 2006-12-29T20:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,-0.3078602212840017,-0.3078602212840017,0.0,27.31628793160728,0.0,0.9807295682594972,-0.3217022096461971,-0.3217022096461971,-0.3217022096461971
 2006-12-29T21:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,-0.2248114937462903,-0.2248114937462903,0.0,27.31628793160728,0.0,0.9802133051608614,-0.2386525473032416,-0.2386525473032416,-0.2386525473032416
 2006-12-29T22:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,-0.1417685353442466,-0.1417685353442466,0.0,27.31628793160728,0.0,0.9796970420622254,-0.155608628084284,-0.155608628084284,-0.155608628084284
 2006-12-29T23:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,-0.0587313410862383,-0.0587313410862383,0.0,27.31628793160728,0.0,0.9791807789635896,-0.0725704731895129,-0.0725704731895129,-0.0725704731895129
 2006-12-30T00:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,0.0272051536268107,0.0272051536268107,0.0,27.31628793160728,0.0,0.9786645158649536,0.0134699687332336,0.0134699687332336,0.0134699687332336
 2006-12-30T01:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,0.1112462068573675,0.1112462068573675,0.0,27.31628793160728,0.0,0.9781482527663176,0.0974089920809852,0.0974089920809852,0.0974089920809852
 2006-12-30T02:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,0.1957036875983056,0.1957036875983056,0.0,27.31628793160728,0.0,0.9776319896676816,0.1819128580606586,0.1819128580606586,0.1819128580606586
 2006-12-30T03:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,0.2790133191082408,0.2790133191082408,0.0,27.31628793160728,0.0,0.9771157265690456,0.2651778831882703,0.2651778831882703,0.2651778831882703
 2006-12-30T04:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,0.3620227736150479,0.3620227736150479,0.0,27.31628793160728,0.0,0.9765994634704096,0.3481882376662487,0.3481882376662487,0.3481882376662487
 2006-12-30T05:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,0.4450268549407601,0.4450268549407601,0.0,27.31628793160728,0.0,0.9760832003717738,0.4311932145393496,0.4311932145393496,0.4311932145393496
 2006-12-30T06:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,1.0,0.0,0.0,0.0,0.5308497337916904,0.5308497337916904,0.0,27.31628793160728,0.0,0.9755669372731378,0.5171169203316247,0.5171169203316247,0.5171169203316247
 2006-12-30T07:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,0.0,0.0,0.0,0.0,0.6159706329928073,0.6159706329928073,0.0,27.31628793160728,0.0,0.975050674174502,0.6021843173963499,0.6021843173963499,0.6021843173963499
 2006-12-30T08:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,0.0,0.0,0.0,0.0,0.7023654222924542,0.7023654222924542,0.0,27.31628793160728,0.0,0.974534411075866,0.6886344761333333,0.6886344761333333,0.6886344761333333
 2006-12-30T09:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,0.0,0.0,0.0,0.0,0.7892484936844627,0.7892484936844627,0.0,27.31628793160728,0.0,0.97401814797723,0.7755220906074732,0.7755220906074732,0.7755220906074732
 2006-12-30T10:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,0.0,0.0,0.0,0.0,0.8746804603033854,0.8746804603033854,0.0,27.31628793160728,0.0,0.973501884878594,0.8608969627271947,0.8608969627271947,0.8608969627271947
 2006-12-30T11:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,0.0,0.0,0.0,0.0,0.9593823083508772,0.9593823083508772,0.0,27.31628793160728,0.0,0.972985621779958,0.9455996844967708,0.9455996844967708,0.9455996844967708
 2006-12-30T12:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,-1.0,0.0,0.0,0.0,1.0426423399858658,1.0426423399858658,0.0,27.31628793160728,0.0,0.972469358681322,1.028815140113866,1.028815140113866,1.028815140113866
 2006-12-30T13:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,-1.0,0.0,0.0,0.0,1.1256023840944698,1.1256023840944698,0.0,27.31628793160728,0.0,0.9719530955826862,1.1117760825666696,1.1117760825666696,1.1117760825666696
 2006-12-30T14:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,-1.0,0.0,0.0,0.0,1.2085570645217134,1.2085570645217134,0.0,27.31628793160728,0.0,0.9714368324840502,1.1947316568885875,1.1947316568885875,1.1947316568885875
 2006-12-30T15:00:00,0.0,0.0,0.0,10.157287527417672,10.157287527417672,0.0,-1.0,0.0,0.0,0.0,1.2915063809602711,1.2915063809602711,0.0,27.31628793160728,0.0,0.9709205693854144,1.2776818673608394,1.2776818673608394,1.2776818673608394
 2006-12-30T16:00:00,33.3156066906635,119936.18408638866,286895.1224347739,10.055568324557209,10.054797120771852,0.5864161703820366,-1.0,0.0,0.0,0.0,1.3777867193654332,1.3777867193654332,0.0,27.31628793160728,0.0,0.9704043062867784,1.3635853567065046,1.3635853567065046,1.3635853567065046
 2006-12-30T17:00:00,0.0,0.0,0.0,10.136416342331174,10.136416342331174,0.0,0.0,0.0,0.0,0.0,1.461233718048316,1.461233718048316,0.0,27.31628793160728,0.0,0.9698880431881424,1.4474110590533635,1.4474110590533635,1.4474110590533635
 2006-12-30T18:00:00,0.0,0.0,0.0,10.136416342331174,10.136416342331174,0.0,0.0,0.0,0.0,0.0,1.5456678172935938,1.5456678172935938,0.0,27.31628793160728,0.0,0.9693717800895064,1.5318935710167143,1.5318935710167143,1.5318935710167143
 2006-12-30T19:00:00,0.0,0.0,0.0,10.136416342331174,10.136416342331174,0.0,1.0,0.0,0.0,0.0,1.6289032501535436,1.6289032501535436,0.0,27.31628793160728,0.0,0.9688555169908704,1.6150823664831788,1.6150823664831788,1.6150823664831788
 2006-12-30T20:00:00,0.0,0.0,0.0,10.136416342331174,10.136416342331174,0.0,1.0,0.0,0.0,0.0,1.7118254003622395,1.7118254003622395,0.0,27.31628793160728,0.0,0.9683392538922344,1.6980054139646497,1.6980054139646497,1.6980054139646497
 2006-12-30T21:00:00,0.0,0.0,0.0,10.136416342331174,10.136416342331174,0.0,1.0,0.0,0.0,0.0,1.794742193913869,1.794742193913869,0.0,27.31628793160728,0.0,0.9678229907935986,1.780923100300017,1.780923100300017,1.780923100300017
 2006-12-30T22:00:00,0.0,0.0,0.0,10.136416342331174,10.136416342331174,0.0,1.0,0.0,0.0,0.0,1.8776536313752168,1.8776536313752168,0.0,27.31628793160728,0.0,0.9673067276949626,1.863835430383508,1.863835430383508,1.863835430383508
 2006-12-30T23:00:00,0.0,0.0,0.0,10.136416342331174,10.136416342331174,0.0,1.0,0.0,0.0,0.0,1.960559713390028,1.960559713390028,0.0,27.31628793160728,0.0,0.9667904645963268,1.9467424048687203,1.9467424048687203,1.9467424048687203
 2006-12-31T00:00:00,0.0,0.0,0.0,10.136416342331174,10.136416342331174,0.0,1.0,0.0,0.0,0.0,2.046300632363843,2.046300632363843,0.0,27.31628793160728,0.0,0.9662742014976908,2.032584660206456,2.032584660206456,2.032584660206456
 2006-12-31T01:00:00,394.6867863588632,1420872.4308919078,3398818.906321959,7.832386211942105,7.823249891888185,16.41965277069703,1.0,0.0,0.0,0.0,2.130182411025725,2.130182411025725,0.0,27.31628793160728,0.0,0.9657579383990548,2.1163657135423675,2.1163657135423675,2.1163657135423675
 2006-12-31T02:00:00,49.34075679716616,177626.72446979815,424894.63253011706,9.84872281539563,9.847580661765509,2.052456596337129,1.0,0.0,0.0,0.0,2.215896756885113,2.215896756885113,0.0,27.31628793160728,0.0,0.9652416753004188,2.202181776129846,2.202181776129846,2.202181776129846
 2006-12-31T03:00:00,295.9909143542159,1065567.291675177,2548905.99477005,8.408567368931582,8.401715688510405,12.314739578022774,1.0,0.0,0.0,0.0,2.2997601253355646,2.2997601253355646,0.0,27.31628793160728,0.0,0.9647254122017828,2.2859460237284384,2.2859460237284384,2.2859460237284384
 2006-12-31T04:00:00,98.66363839571068,355189.0982245585,849635.3339808842,9.560841192206777,9.558557298726624,4.104913192674258,1.0,0.0,0.0,0.0,2.382641598394114,2.382641598394114,0.0,27.31628793160728,0.0,0.9642091491031468,2.368828703259989,2.368828703259989,2.368828703259989
 2006-12-31T05:00:00,197.3272491316176,710378.0968738236,1699270.4297712152,8.984746958634664,8.980179172314637,8.209826385348515,1.0,0.0,0.0,0.0,2.465515817351296,2.465515817351296,0.0,27.31628793160728,0.0,0.963692886004511,2.4517035743120634,2.4517035743120634,2.4517035743120634
 2006-12-31T06:00:00,509.9377430229642,1835775.8748826708,4391294.823986646,7.160479041470613,7.148674860056758,21.208718162150333,1.0,0.0,0.0,0.0,2.551219736856814,2.551219736856814,0.0,27.31628793160728,0.0,0.963176622905875,2.5375056670873035,2.5375056670873035,2.5375056670873035
 2006-12-31T07:00:00,0.0,0.0,0.0,10.137907585180658,10.137907585180658,0.0,0.0,0.0,0.0,0.0,2.637815501439821,2.637815501439821,0.0,27.31628793160728,0.0,0.9626603598072392,2.6241029353786423,2.6241029353786423,2.6241029353786423
 2006-12-31T08:00:00,0.0,0.0,0.0,10.137907585180658,10.137907585180658,0.0,0.0,0.0,0.0,0.0,2.724379879118145,2.724379879118145,0.0,27.31628793160728,0.0,0.9621440967086032,2.7106681737691267,2.7106681737691267,2.7106681737691267
 2006-12-31T09:00:00,0.0,0.0,0.0,10.137907585180658,10.137907585180658,0.0,0.0,0.0,0.0,0.0,2.8121090388033623,2.8121090388033623,0.0,27.31628793160728,0.0,0.9616278336099672,2.798457255911873,2.798457255911873,2.798457255911873
 2006-12-31T10:00:00,0.0,0.0,0.0,10.137907585180658,10.137907585180658,0.0,0.0,0.0,0.0,0.0,2.896982347937988,2.896982347937988,0.0,27.31628793160728,0.0,0.9611115705113312,2.8831749421847364,2.8831749421847364,2.8831749421847364
 2006-12-31T11:00:00,0.0,0.0,0.0,10.137907585180658,10.137907585180658,0.0,0.0,0.0,0.0,0.0,2.9825684623035027,2.9825684623035027,0.0,27.31628793160728,0.0,0.9605953074126952,2.968859482357459,2.968859482357459,2.968859482357459
 2006-12-31T12:00:00,0.0,0.0,0.0,10.137907585180658,10.137907585180658,0.0,-1.0,0.0,0.0,0.0,3.0663637618438213,3.0663637618438213,0.0,27.31628793160728,0.0,0.9600790443140592,3.0525583714690625,3.0525583714690625,3.0525583714690625
 2006-12-31T13:00:00,0.0,0.0,0.0,10.137907585180658,10.137907585180658,0.0,-1.0,0.0,0.0,0.0,3.152011560129918,3.152011560129918,0.0,27.31628793160728,0.0,0.9595627812154234,3.1383067610459388,3.1383067610459388,3.1383067610459388
 2006-12-31T14:00:00,0.0,0.0,0.0,10.137907585180658,10.137907585180658,0.0,-1.0,0.0,0.0,0.0,3.235813064551348,3.235813064551348,0.0,27.31628793160728,0.0,0.9590465181167874,3.2220094946478377,3.2220094946478377,3.2220094946478377
 2006-12-31T15:00:00,0.0,0.0,0.0,10.137907585180658,10.137907585180658,0.0,-1.0,0.0,0.0,0.0,3.318631531230723,3.318631531230723,0.0,27.31628793160728,0.0,0.9585302550181516,3.304828824682717,3.304828824682717,3.304828824682717
 2006-12-31T16:00:00,73.57170890578267,264858.1520608177,633557.8586409255,10.038456011241482,10.03675291989602,0.5864161703820366,-1.0,0.0,0.0,0.0,3.403820115976433,3.403820115976433,0.0,27.31628793160728,0.0,0.9580139919195156,3.389221870550412,3.389221870550412,3.389221870550412
 2006-12-31T17:00:00,0.0,0.0,0.0,10.117977969194996,10.117977969194996,0.0,0.0,0.0,0.0,0.0,3.486096844062189,3.486096844062189,0.0,27.31628793160728,0.0,0.9574977288208796,3.472295931571358,3.472295931571358,3.472295931571358
 2006-12-31T18:00:00,0.0,0.0,0.0,10.117977969194996,10.117977969194996,0.0,0.0,0.0,0.0,0.0,3.571736000419087,3.571736000419087,0.0,27.31628793160728,0.0,0.9569814657222436,3.558036306193188,3.558036306193188,3.558036306193188
 2006-12-31T19:00:00,0.0,0.0,0.0,10.117977969194996,10.117977969194996,0.0,1.0,0.0,0.0,0.0,3.65694812490365,3.65694812490365,0.0,27.31628793160728,0.0,0.9564652026236076,3.6431944597842256,3.6431944597842256,3.6431944597842256
 2006-12-31T20:00:00,0.0,0.0,0.0,10.117977969194996,10.117977969194996,0.0,1.0,0.0,0.0,0.0,3.74003347404058,3.74003347404058,0.0,27.31628793160728,0.0,0.9559489395249716,3.726235287978195,3.726235287978195,3.726235287978195
 2006-12-31T21:00:00,0.0,0.0,0.0,10.117977969194996,10.117977969194996,0.0,1.0,0.0,0.0,0.0,3.824252557927808,3.824252557927808,0.0,27.31628793160728,0.0,0.9554326764263358,3.810500652713953,3.810500652713953,3.810500652713953
 2006-12-31T22:00:00,0.0,0.0,0.0,10.117977969194996,10.117977969194996,0.0,1.0,0.0,0.0,0.0,3.907327067235157,3.907327067235157,0.0,27.31628793160728,0.0,0.9549164133276998,3.893530676542832,3.893530676542832,3.893530676542832
 2006-12-31T23:00:00,0.0,0.0,0.0,10.117977969194996,10.117977969194996,0.0,1.0,0.0,0.0,0.0,3.990102276810321,3.990102276810321,0.0,27.31628793160728,0.0,0.954400150229064,3.976306778628688,3.976306778628688,3.976306778628688
