Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-01T00:00:00,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,1.0,79563.71845189742,286429386.4268307,1761440508.0564425,-0.3841756179697171,-3.783980384525646,40.0734334490213,79563.71845189742,286429386.4268307,1761440508.0564425,-0.3841756179697171,-3.783980384525646,40.0734334490213,80.1468668980426,0.0,0.5204163075688065,-2.052899591234121,-0.614603033582963,-0.614603033582963
 2006-01-01T01:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,64857.97842259584,233488722.32134503,1174294131.2657588,-1.5290911516059282,-3.8,40.07343344902131,64857.97842259584,233488722.32134503,1174294131.2657588,-1.5290911516059282,-3.8,40.07343344902131,80.14686689804262,0.0,0.6204568734411854,-3.8,-1.5475756705123052,-1.5475756705123052
 2006-01-01T02:00:00,0.0,0.0,0.0,6.666666666666694,6.666666666666694,0.0,0.0,0.0,0.0,6.666666666666694,6.666666666666694,0.0,1.0,64857.97842259589,233488722.32134503,1105684489.4464557,-1.6615364124589764,-3.800000000000002,40.07343344902133,64857.97842259589,233488722.32134503,1105684489.4464557,-1.6615364124589764,-3.800000000000002,40.07343344902133,80.14686689804266,0.0,0.7162441416679646,-3.800000000000002,-1.6820635278256884,-1.6820635278256884
 2006-01-01T03:00:00,0.0,0.0,0.0,6.666666666666693,6.666666666666693,0.0,0.0,0.0,0.0,6.666666666666693,6.666666666666693,0.0,1.0,64857.97842259588,233488722.32134503,984129828.3499756,-1.896260958483726,-3.800000000000001,40.07343344902133,64857.97842259588,233488722.32134503,984129828.3499756,-1.896260958483726,-3.800000000000001,40.07343344902133,80.14686689804266,0.0,0.8044116716787858,-3.800000000000001,-1.919916317879582,-1.919916317879582
 2006-01-01T04:00:00,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,1.0,64441.27866162666,231988603.181856,797704907.243019,-2.256430249464577,-3.8,40.07343344902131,64441.27866162666,231988603.181856,797704907.243019,-2.256430249464577,-3.8,40.07343344902131,80.14686689804262,0.0,0.8798895983549118,-3.8,-2.283286692959813,-2.283286692959813
 2006-01-01T05:00:00,0.0,0.0,0.0,6.666666666666693,6.666666666666693,0.0,0.0,0.0,0.0,6.666666666666693,6.666666666666693,0.0,1.0,50084.03754238824,180302535.15259764,566467390.9303051,-2.703473418198516,-3.800000000000001,40.07343344902132,50084.03754238824,180302535.15259764,566467390.9303051,-2.703473418198516,-3.800000000000001,40.07343344902132,80.14686689804265,0.0,0.9376456522335808,-3.800000000000001,-2.7315699928084007,-2.7315699928084007
 2006-01-01T06:00:00,0.0,0.0,0.0,6.666666666666694,6.666666666666694,0.0,0.0,0.0,0.0,6.666666666666694,6.666666666666694,0.0,0.0,0.0,0.0,0.0,-3.722041389824438,-3.722041389824438,0.0,0.0,0.0,0.0,-3.722041389824438,-3.722041389824438,0.0,80.14686689804266,0.0,0.956346462339274,-3.759082500633994,-3.759082500633994,-3.759082500633994
 2006-01-01T07:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-3.6523686774557422,-3.6523686774557422,0.0,0.0,0.0,0.0,-3.6523686774557422,-3.6523686774557422,0.0,80.14686689804262,0.0,0.9558301992406374,-3.665982218213863,-3.665982218213863,-3.665982218213863
 2006-01-01T08:00:00,0.0,0.0,0.0,6.666666666666692,6.666666666666692,0.0,0.0,0.0,0.0,6.666666666666692,6.666666666666692,0.0,0.0,0.0,0.0,0.0,-3.55677288862068,-3.55677288862068,0.0,0.0,0.0,0.0,-3.55677288862068,-3.55677288862068,0.0,80.14686689804263,0.0,0.9553139361420016,-3.5703151457580646,-3.5703151457580646,-3.5703151457580646
 2006-01-01T09:00:00,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,0.0,-3.460793520908918,-3.460793520908918,0.0,0.0,0.0,0.0,-3.460793520908918,-3.460793520908918,0.0,80.1468668980426,0.0,0.9547976730433652,-3.474342707966175,-3.474342707966175,-3.474342707966175
 2006-01-01T10:00:00,0.0,0.0,0.0,6.666666666666694,6.666666666666694,0.0,0.0,0.0,0.0,6.666666666666694,6.666666666666694,0.0,0.0,0.0,0.0,0.0,-3.3648543602847227,-3.3648543602847227,0.0,0.0,0.0,0.0,-3.3648543602847227,-3.3648543602847227,0.0,80.14686689804266,0.0,0.9542814099447302,-3.3783951773190988,-3.3783951773190988,-3.3783951773190988
 2006-01-01T11:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-3.2707857644863907,-3.2707857644863907,0.0,0.0,0.0,0.0,-3.2707857644863907,-3.2707857644863907,0.0,80.14686689804262,0.0,0.9537651468460936,-3.2843906438771264,-3.2843906438771264,-3.2843906438771264
 2006-01-01T12:00:00,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,-1.0,0.0,0.0,0.0,-3.1752988525562853,-3.1752988525562853,0.0,0.0,0.0,0.0,-3.1752988525562853,-3.1752988525562853,0.0,80.1468668980426,0.0,0.9532488837474572,-3.1888416887976248,-3.1888416887976248,-3.1888416887976248
 2006-01-01T13:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-3.0796482318502303,-3.0796482318502303,0.0,0.0,0.0,0.0,-3.0796482318502303,-3.0796482318502303,0.0,80.1468668980426,0.0,0.9527326206488216,-3.0932512068821523,-3.0932512068821523,-3.0932512068821523
 2006-01-01T14:00:00,0.0,0.0,0.0,6.666666666666697,6.666666666666697,0.0,0.0,0.0,0.0,6.666666666666697,6.666666666666697,0.0,-1.0,0.0,0.0,0.0,-2.986971110404426,-2.986971110404426,0.0,0.0,0.0,0.0,-2.986971110404426,-2.986971110404426,0.0,80.14686689804269,0.0,0.9522163575501866,-3.000574810898336,-3.000574810898336,-3.000574810898336
 2006-01-01T15:00:00,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,-1.0,0.0,0.0,0.0,-2.892239433542677,-2.892239433542677,0.0,0.0,0.0,0.0,-2.892239433542677,-2.892239433542677,0.0,80.1468668980426,0.0,0.9517000944515496,-2.905777750797034,-2.905777750797034,-2.905777750797034
 2006-01-01T16:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-2.7963806487990994,-2.7963806487990994,0.0,0.0,0.0,0.0,-2.7963806487990994,-2.7963806487990994,0.0,80.14686689804262,0.0,0.951183831352914,-2.8099184480047974,-2.8099184480047974,-2.8099184480047974
 2006-01-01T17:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-2.702417518759795,-2.702417518759795,0.0,0.0,0.0,0.0,-2.702417518759795,-2.702417518759795,0.0,80.14686689804262,0.0,0.950667568254278,-2.7160157742884627,-2.7160157742884627,-2.7160157742884627
 2006-01-01T18:00:00,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,0.0,-2.606867341341524,-2.606867341341524,0.0,0.0,0.0,0.0,-2.606867341341524,-2.606867341341524,0.0,80.1468668980426,0.0,0.950151305155642,-2.620399629328483,-2.620399629328483,-2.620399629328483
 2006-01-01T19:00:00,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,0.0,-2.511191803254746,-2.511191803254746,0.0,0.0,0.0,0.0,-2.511191803254746,-2.511191803254746,0.0,80.1468668980426,0.0,0.9496350420570058,-2.5247871895846234,-2.5247871895846234,-2.5247871895846234
 2006-01-01T20:00:00,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,1.0,39479.03470559035,142124524.94012526,485665547.01875466,-2.859909330868295,-3.799999999999999,40.0734334490213,39479.03470559035,142124524.94012526,485665547.01875466,-2.859909330868295,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9684861130323544,-3.578469715643092,-2.895380520837177,-2.895380520837177
 2006-01-01T21:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,19235.56843980816,69248046.38330936,218622550.75579092,-3.376566916898053,-3.8,40.07343344902132,19235.56843980816,69248046.38330936,218622550.75579092,-3.376566916898053,-3.8,40.07343344902132,80.14686689804263,0.0,0.9934698066039168,-3.8,-3.399907389265945,-3.399907389265945
 2006-01-01T22:00:00,0.0,0.0,0.0,6.666666666666693,6.666666666666693,0.0,0.0,0.0,0.0,6.666666666666693,6.666666666666693,0.0,1.0,0.0,0.0,0.0,-3.737581446319315,-3.737581446319315,0.0,0.0,0.0,0.0,-3.737581446319315,-3.737581446319315,0.0,80.14686689804266,0.0,0.9999844822410852,-3.759324381817503,-3.759324381817503,-3.759324381817503
 2006-01-01T23:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-3.6496308509347535,-3.6496308509347535,0.0,0.0,0.0,0.0,-3.6496308509347535,-3.6496308509347535,0.0,80.1468668980426,0.0,0.999609271324163,-3.663179267873743,-3.663179267873743,-3.663179267873743
 2006-01-02T00:00:00,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,1.0,0.0,0.0,0.0,-3.5536643802848027,-3.5536643802848027,0.0,0.0,0.0,0.0,-3.5536643802848027,-3.5536643802848027,0.0,80.1468668980426,0.0,0.999093008225527,-3.567207578764128,-3.567207578764128,-3.567207578764128
 2006-01-02T01:00:00,0.0,0.0,0.0,6.666666666666693,6.666666666666693,0.0,0.0,0.0,0.0,6.666666666666693,6.666666666666693,0.0,1.0,0.0,0.0,0.0,-3.457601766546762,-3.457601766546762,0.0,0.0,0.0,0.0,-3.457601766546762,-3.457601766546762,0.0,80.14686689804266,0.0,0.9985767451268917,-3.4711436894538097,-3.4711436894538097,-3.4711436894538097
 2006-01-02T02:00:00,0.0,0.0,0.0,6.666666666666694,6.666666666666694,0.0,0.0,0.0,0.0,6.666666666666694,6.666666666666694,0.0,1.0,0.0,0.0,0.0,-3.361493283558154,-3.361493283558154,0.0,0.0,0.0,0.0,-3.361493283558154,-3.361493283558154,0.0,80.14686689804266,0.0,0.9980604820282558,-3.375034013077913,-3.375034013077913,-3.375034013077913
 2006-01-02T03:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-3.267482399168301,-3.267482399168301,0.0,0.0,0.0,0.0,-3.267482399168301,-3.267482399168301,0.0,80.14686689804262,0.0,0.9975442189296192,-3.2810927115337107,-3.2810927115337107,-3.2810927115337107
 2006-01-02T04:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-3.17209232779148,-3.17209232779148,0.0,0.0,0.0,0.0,-3.17209232779148,-3.17209232779148,0.0,80.14686689804263,0.0,0.9970279558309836,-3.1856337863827364,-3.1856337863827364,-3.1856337863827364
 2006-01-02T05:00:00,0.0,0.0,0.0,6.666666666666693,6.666666666666693,0.0,0.0,0.0,0.0,6.666666666666693,6.666666666666693,0.0,1.0,0.0,0.0,0.0,-3.076082677786219,-3.076082677786219,0.0,0.0,0.0,0.0,-3.076082677786219,-3.076082677786219,0.0,80.14686689804266,0.0,0.996511692732348,-3.0896192902288657,-3.0896192902288657,-3.0896192902288657
 2006-01-02T06:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-2.980449891493974,-2.980449891493974,0.0,0.0,0.0,0.0,-2.980449891493974,-2.980449891493974,0.0,80.14686689804262,0.0,0.9959954296337116,-2.994057973086773,-2.994057973086773,-2.994057973086773
 2006-01-02T07:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-2.8887288823395085,-2.8887288823395085,0.0,0.0,0.0,0.0,-2.8887288823395085,-2.8887288823395085,0.0,80.14686689804262,0.0,0.9954791665350756,-2.902320078329343,-2.902320078329343,-2.902320078329343
 2006-01-02T08:00:00,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,0.0,-2.79300776689757,-2.79300776689757,0.0,0.0,0.0,0.0,-2.79300776689757,-2.79300776689757,0.0,80.1468668980426,0.0,0.9949629034364394,-2.806550038585737,-2.806550038585737,-2.806550038585737
 2006-01-02T09:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-2.7023441695843835,-2.7023441695843835,0.0,0.0,0.0,0.0,-2.7023441695843835,-2.7023441695843835,0.0,80.14686689804262,0.0,0.9944466403378036,-2.7161654198091303,-2.7161654198091303,-2.7161654198091303
 2006-01-02T10:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-2.6188401098149203,-2.6188401098149203,0.0,0.0,0.0,0.0,-2.6188401098149203,-2.6188401098149203,0.0,80.14686689804262,0.0,0.9939303772391676,-2.632656215716153,-2.632656215716153,-2.632656215716153
 2006-01-02T11:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-2.5280907229081246,-2.5280907229081246,0.0,0.0,0.0,0.0,-2.5280907229081246,-2.5280907229081246,0.0,80.14686689804262,0.0,0.9934141141405318,-2.541749664777933,-2.541749664777933,-2.541749664777933
 2006-01-02T12:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-2.441322451621174,-2.441322451621174,0.0,0.0,0.0,0.0,-2.441322451621174,-2.441322451621174,0.0,80.14686689804262,0.0,0.992897851041896,-2.455143807494021,-2.455143807494021,-2.455143807494021
 2006-01-02T13:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-2.3554285373762487,-2.3554285373762487,0.0,0.0,0.0,0.0,-2.3554285373762487,-2.3554285373762487,0.0,80.14686689804262,0.0,0.99238158794326,-2.36913621881586,-2.36913621881586,-2.36913621881586
 2006-01-02T14:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-2.266112718283443,-2.266112718283443,0.0,0.0,0.0,0.0,-2.266112718283443,-2.266112718283443,0.0,80.14686689804262,0.0,0.991865324844624,-2.2798859567353364,-2.2798859567353364,-2.2798859567353364
 2006-01-02T15:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-2.180995146852589,-2.180995146852589,0.0,0.0,0.0,0.0,-2.180995146852589,-2.180995146852589,0.0,80.14686689804262,0.0,0.991349061745988,-2.194746553410542,-2.194746553410542,-2.194746553410542
 2006-01-02T16:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,-1.0,0.0,0.0,0.0,-2.0908576996588546,-2.0908576996588546,0.0,0.0,0.0,0.0,-2.0908576996588546,-2.0908576996588546,0.0,80.14686689804262,0.0,0.9908327986473524,-2.1045697778768866,-2.1045697778768866,-2.1045697778768866
 2006-01-02T17:00:00,0.0,0.0,0.0,6.666666666666694,6.666666666666694,0.0,0.0,0.0,0.0,6.666666666666694,6.666666666666694,0.0,0.0,0.0,0.0,0.0,-2.002435873226734,-2.002435873226734,0.0,0.0,0.0,0.0,-2.002435873226734,-2.002435873226734,0.0,80.14686689804266,0.0,0.9903165355487168,-2.0160818867320507,-2.0160818867320507,-2.0160818867320507
 2006-01-02T18:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-1.908151029038887,-1.908151029038887,0.0,0.0,0.0,0.0,-1.908151029038887,-1.908151029038887,0.0,80.14686689804262,0.0,0.9898002724500802,-1.9217952480015863,-1.9217952480015863,-1.9217952480015863
 2006-01-02T19:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,0.0,-1.8212515744511144,-1.8212515744511144,0.0,0.0,0.0,0.0,-1.8212515744511144,-1.8212515744511144,0.0,80.14686689804262,0.0,0.9892840093514442,-1.83501095780444,-1.83501095780444,-1.83501095780444
 2006-01-02T20:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-1.7323485707929702,-1.7323485707929702,0.0,0.0,0.0,0.0,-1.7323485707929702,-1.7323485707929702,0.0,80.14686689804262,0.0,0.9887677462528084,-1.7461056833736723,-1.7461056833736723,-1.7461056833736723
 2006-01-02T21:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-1.6488532978864627,-1.6488532978864627,0.0,0.0,0.0,0.0,-1.6488532978864627,-1.6488532978864627,0.0,80.14686689804262,0.0,0.9882514831541724,-1.66271083462661,-1.66271083462661,-1.66271083462661
 2006-01-02T22:00:00,0.0,0.0,0.0,6.666666666666692,6.666666666666692,0.0,0.0,0.0,0.0,6.666666666666692,6.666666666666692,0.0,1.0,0.0,0.0,0.0,-1.5585771867378782,-1.5585771867378782,0.0,0.0,0.0,0.0,-1.5585771867378782,-1.5585771867378782,0.0,80.14686689804263,0.0,0.9877352200555366,-1.5720985239045069,-1.5720985239045069,-1.5720985239045069
 2006-01-02T23:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-1.4648224274059618,-1.4648224274059618,0.0,0.0,0.0,0.0,-1.4648224274059618,-1.4648224274059618,0.0,80.14686689804262,0.0,0.9872189569569004,-1.478478138704289,-1.478478138704289,-1.478478138704289
 2006-01-03T00:00:00,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,1.0,0.0,0.0,0.0,-1.3751906253508566,-1.3751906253508566,0.0,0.0,0.0,0.0,-1.3751906253508566,-1.3751906253508566,0.0,80.1468668980426,0.0,0.9867026938582644,-1.3888316167664367,-1.3888316167664367,-1.3888316167664367
 2006-01-03T01:00:00,0.0,0.0,0.0,6.666666666666692,6.666666666666692,0.0,0.0,0.0,0.0,6.666666666666692,6.666666666666692,0.0,1.0,0.0,0.0,0.0,-1.2830780345547197,-1.2830780345547197,0.0,0.0,0.0,0.0,-1.2830780345547197,-1.2830780345547197,0.0,80.14686689804263,0.0,0.9861864307596284,-1.2967258912740605,-1.2967258912740605,-1.2967258912740605
 2006-01-03T02:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-1.1910971302586846,-1.1910971302586846,0.0,0.0,0.0,0.0,-1.1910971302586846,-1.1910971302586846,0.0,80.14686689804262,0.0,0.9856701676609926,-1.2046841101229746,-1.2046841101229746,-1.2046841101229746
 2006-01-03T03:00:00,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,0.0,0.0,0.0,6.66666666666669,6.66666666666669,0.0,1.0,0.0,0.0,0.0,-1.0969520783907805,-1.0969520783907805,0.0,0.0,0.0,0.0,-1.0969520783907805,-1.0969520783907805,0.0,80.14686689804263,0.0,0.9851539045623566,-1.1105331214882668,-1.1105331214882668,-1.1105331214882668
 2006-01-03T04:00:00,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,0.0,0.0,0.0,6.666666666666689,6.666666666666689,0.0,1.0,0.0,0.0,0.0,-1.0031529854361334,-1.0031529854361334,0.0,0.0,0.0,0.0,-1.0031529854361334,-1.0031529854361334,0.0,80.14686689804262,0.0,0.9846376414637208,-1.0166655230844417,-1.0166655230844417,-1.0166655230844417
 2006-01-03T05:00:00,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,0.0,0.0,0.0,6.666666666666688,6.666666666666688,0.0,1.0,0.0,0.0,0.0,-0.9072516633859404,-0.9072516633859404,0.0,0.0,0.0,0.0,-0.9072516633859404,-0.9072516633859404,0.0,80.14686689804259,0.0,0.9841213783650844,-0.9207681112069906,-0.9207681112069906,-0.9207681112069906
 2006-01-03T06:00:00,0.0,0.0,0.0,6.666666666666692,6.666666666666692,0.0,0.0,0.0,0.0,6.666666666666692,6.666666666666692,0.0,0.0,0.0,0.0,0.0,-0.811558582113479,-0.811558582113479,0.0,0.0,0.0,0.0,-0.811558582113479,-0.811558582113479,0.0,80.14686689804263,0.0,0.9836051152664492,-0.8250727382823223,-0.8250727382823223,-0.8250727382823223
 2006-01-03T07:00:00,389.5325260287716,1402317.0937035764,4611228.698157398,6.678549571768175,6.670100279350066,12.044076066004392,0.0,0.0,0.0,6.678549571768175,6.678549571768175,0.0,0.0,0.0,0.0,0.0,-0.7157421228936455,-0.7157421228936455,0.0,0.0,0.0,0.0,-0.7157421228936455,-0.7157421228936455,0.0,80.14686689804273,0.0,0.9830888521678142,-0.7293481020536902,-0.7293481020536902,-0.7293481020536902
 2006-01-03T08:00:00,631.7075956822282,2274147.3444560217,7478045.461381446,6.683543583629407,6.669841334395149,18.06611409900657,0.0,0.0,0.0,6.683543583629407,6.683543583629407,0.0,0.0,0.0,0.0,0.0,-0.6223938325029538,-0.6223938325029538,0.0,0.0,0.0,0.0,-0.6223938325029538,-0.6223938325029538,0.0,80.14686689804262,0.0,0.9825725890691768,-0.6361385836472792,-0.6361385836472792,-0.6361385836472792
 2006-01-03T09:00:00,964.130192912498,3470868.6944849887,11413206.663137766,6.690394919647613,6.669482155333992,27.56755188441005,0.0,0.0,0.0,6.690394919647613,6.690394919647613,0.0,0.0,0.0,0.0,0.0,-0.5283840104544443,-0.5283840104544443,0.0,0.0,0.0,0.0,-0.5283840104544443,-0.5283840104544443,0.0,80.14686689804272,0.0,0.9820563259705422,-0.5420866628476037,-0.5420866628476037,-0.5420866628476037
 2006-01-03T10:00:00,1053.3232811038026,3791963.811973685,12469058.869783511,6.694721743362812,6.671874309037654,30.11019016501098,0.0,0.0,0.0,6.694721743362812,6.694721743362812,0.0,0.0,0.0,0.0,0.0,-0.4323630059098083,-0.4323630059098083,0.0,0.0,0.0,0.0,-0.4323630059098083,-0.4323630059098083,0.0,80.14686689804272,0.0,0.9815400628719062,-0.4460805159364107,-0.4460805159364107,-0.4460805159364107
 2006-01-03T11:00:00,856.7258486909827,3084213.055287537,10141772.445153292,6.71583078776285,6.697247710882897,24.48962133420891,0.0,0.0,0.0,6.71583078776285,6.71583078776285,0.0,-1.0,0.0,0.0,0.0,-0.3363584593130084,-0.3363584593130084,0.0,0.0,0.0,0.0,-0.3363584593130084,-0.3363584593130084,0.0,80.14686689804263,0.0,0.9810237997732691,-0.3500473747534263,-0.3500473747534263,-0.3500473747534263
 2006-01-03T12:00:00,1051.1243021416535,3784047.487709953,12443024.756957471,6.71493337623657,6.692133644470725,29.90945556391088,0.0,0.0,0.0,6.71493337623657,6.71493337623657,0.0,-1.0,0.0,0.0,0.0,-0.2360043130868067,-0.2360043130868067,0.0,0.0,0.0,0.0,-0.2360043130868067,-0.2360043130868067,0.0,80.14686689804263,0.0,0.9805075366746332,-0.2502429560991918,-0.2502429560991918,-0.2502429560991918
 2006-01-03T13:00:00,1010.0435559475458,3636156.801411165,11956715.127398178,6.768164565754357,6.746255913353458,28.604680656760404,0.0,0.0,0.0,6.768164565754357,6.768164565754357,0.0,-1.0,0.0,0.0,0.0,-0.1409798126356768,-0.1409798126356768,0.0,0.0,0.0,0.0,-0.1409798126356768,-0.1409798126356768,0.0,80.14686689804262,0.0,0.9799912735759972,-0.1554800597840642,-0.1554800597840642,-0.1554800597840642
 2006-01-03T14:00:00,1202.7597746939357,4329935.188898168,14238061.046753354,6.705092691383732,6.679003860369832,34.325616788112484,0.0,0.0,0.0,6.705092691383732,6.705092691383732,0.0,-1.0,0.0,0.0,0.0,-0.0498532363994414,-0.0498532363994414,0.0,0.0,0.0,0.0,-0.0498532363994414,-0.0498532363994414,0.0,80.14686689804263,0.0,0.9794750104773612,-0.063567190815016,-0.063567190815016,-0.063567190815016
 2006-01-03T15:00:00,1268.488458701706,4566558.451326143,15016144.30211565,6.680423934973855,6.652909398359527,36.13222819801314,0.0,0.0,0.0,6.680423934973855,6.680423934973855,0.0,-1.0,0.0,0.0,0.0,0.0437595398325059,0.0437595398325059,0.0,0.0,0.0,0.0,0.0437595398325059,0.0437595398325059,0.0,80.14686689804262,0.0,0.9789587473787252,0.02972197655086,0.02972197655086,0.02972197655086
 2006-01-03T16:00:00,1292.603551231089,4653372.784431921,15133442.241038444,6.680531399815919,6.652801933517464,36.132228198013145,0.0,0.0,0.0,6.680531399815919,6.680531399815919,0.0,-1.0,0.0,0.0,0.0,0.1321296371093262,0.1321296371093262,0.0,0.0,0.0,0.0,0.1321296371093262,0.1321296371093262,0.0,80.14686689804263,0.0,0.9784424842800896,0.1176929130926182,0.1176929130926182,0.1176929130926182
 2006-01-03T17:00:00,1310.861744689446,4719102.280882007,15059811.877214,6.680463941892699,6.652869391440681,36.13222819801314,0.0,0.0,0.0,6.680463941892699,6.680463941892699,0.0,0.0,0.0,0.0,0.0,0.2273754111999321,0.2273754111999321,0.0,0.0,0.0,0.0,0.2273754111999321,0.2273754111999321,0.0,80.14686689804262,0.0,0.9779262211814532,0.2135194295636872,0.2135194295636872,0.2135194295636872
 2006-01-03T18:00:00,1315.6530089331393,4736350.832159297,15049350.43719253,6.680454357449853,6.652878975883541,36.132228198013166,0.0,0.0,0.0,6.680454357449853,6.680454357449853,0.0,0.0,0.0,0.0,0.0,0.324915663894201,0.324915663894201,0.0,0.0,0.0,0.0,0.324915663894201,0.324915663894201,0.0,80.14686689804269,0.0,0.9774099580828184,0.3111421538533361,0.3111421538533361,0.3111421538533361
 2006-01-03T19:00:00,1349.2118445320662,4857162.640315437,15443096.299708191,6.680815095491109,6.652518237842273,36.132228198013145,0.0,0.0,0.0,6.680815095491109,6.680815095491109,0.0,0.0,0.0,0.0,0.0,0.4244205939687414,0.4244205939687414,0.0,0.0,0.0,0.0,0.4244205939687414,0.4244205939687414,0.0,80.14686689804263,0.0,0.9768936949841815,0.4095795191966582,0.4095795191966582,0.4095795191966582
 2006-01-03T20:00:00,1337.1140801781569,4813610.688641365,15303513.229572771,6.680687213664336,6.652646119669047,36.132228198013145,0.0,0.0,0.0,6.680687213664336,6.680687213664336,0.0,1.0,0.0,0.0,0.0,0.5178528983767637,0.5178528983767637,0.0,0.0,0.0,0.0,0.5178528983767637,0.5178528983767637,0.0,80.14686689804263,0.0,0.9763774318855456,0.503472926126926,0.503472926126926,0.503472926126926
 2006-01-03T21:00:00,1312.2952823549997,4724263.016477998,15030146.007465731,6.680436762901984,6.652896570431396,36.13222819801314,0.0,0.0,0.0,6.680436762901984,6.680436762901984,0.0,1.0,0.0,0.0,0.0,0.6092527512502718,0.6092527512502718,0.0,0.0,0.0,0.0,0.6092527512502718,0.6092527512502718,0.0,80.14686689804262,0.0,0.9758611687869096,0.5953772384348022,0.5953772384348022,0.5953772384348022
 2006-01-03T22:00:00,0.0,0.0,0.0,7.909944745225597,7.909944745225597,0.0,0.0,0.0,0.0,7.909944745225597,7.909944745225597,0.0,1.0,0.0,0.0,0.0,0.7030873928478655,0.7030873928478655,0.0,0.0,0.0,0.0,0.7030873928478655,0.7030873928478655,0.0,80.14686689804263,0.0,0.9753449056882738,0.6895966045885462,0.6895966045885462,0.6895966045885462
 2006-01-03T23:00:00,0.0,0.0,0.0,7.909944745225599,7.909944745225599,0.0,0.0,0.0,0.0,7.909944745225599,7.909944745225599,0.0,1.0,0.0,0.0,0.0,0.7987438759497921,0.7987438759497921,0.0,0.0,0.0,0.0,0.7987438759497921,0.7987438759497921,0.0,80.14686689804266,0.0,0.974828642589638,0.7852478650538021,0.7852478650538021,0.7852478650538021
 2006-01-04T00:00:00,0.0,0.0,0.0,7.909944745225595,7.909944745225595,0.0,0.0,0.0,0.0,7.909944745225595,7.909944745225595,0.0,1.0,0.0,0.0,0.0,0.8944242719158529,0.8944242719158529,0.0,0.0,0.0,0.0,0.8944242719158529,0.8944242719158529,0.0,80.14686689804262,0.0,0.974312379491002,0.8809287514012554,0.8809287514012554,0.8809287514012554
 2006-01-04T01:00:00,0.0,0.0,0.0,7.909944745225598,7.909944745225598,0.0,0.0,0.0,0.0,7.909944745225598,7.909944745225598,0.0,1.0,0.0,0.0,0.0,0.9899538786814736,0.9899538786814736,0.0,0.0,0.0,0.0,0.9899538786814736,0.9899538786814736,0.0,80.14686689804263,0.0,0.9737961163923662,0.976453837639332,0.976453837639332,0.976453837639332
 2006-01-04T02:00:00,0.0,0.0,0.0,7.909944745225601,7.909944745225601,0.0,0.0,0.0,0.0,7.909944745225601,7.909944745225601,0.0,1.0,0.0,0.0,0.0,1.0844077923205089,1.0844077923205089,0.0,0.0,0.0,0.0,1.0844077923205089,1.0844077923205089,0.0,80.14686689804267,0.0,0.9732798532937306,1.0708527035846531,1.0708527035846531,1.0708527035846531
 2006-01-04T03:00:00,0.0,0.0,0.0,7.909944745225602,7.909944745225602,0.0,0.0,0.0,0.0,7.909944745225602,7.909944745225602,0.0,1.0,0.0,0.0,0.0,1.1788879060588415,1.1788879060588415,0.0,0.0,0.0,0.0,1.1788879060588415,1.1788879060588415,0.0,80.1468668980427,0.0,0.9727635901950948,1.1653991839351563,1.1653991839351563,1.1653991839351563
 2006-01-04T04:00:00,0.0,0.0,0.0,7.909944745225601,7.909944745225601,0.0,0.0,0.0,0.0,7.909944745225601,7.909944745225601,0.0,1.0,0.0,0.0,0.0,1.2745831660674172,1.2745831660674172,0.0,0.0,0.0,0.0,1.2745831660674172,1.2745831660674172,0.0,80.14686689804266,0.0,0.9722473270964588,1.2610908587952383,1.2610908587952383,1.2610908587952383
 2006-01-04T05:00:00,0.0,0.0,0.0,7.909944745225598,7.909944745225598,0.0,0.0,0.0,0.0,7.909944745225598,7.909944745225598,0.0,1.0,0.0,0.0,0.0,1.3702372806969312,1.3702372806969312,0.0,0.0,0.0,0.0,1.3702372806969312,1.3702372806969312,0.0,80.14686689804265,0.0,0.9717310639978224,1.356746295475542,1.356746295475542,1.356746295475542
 2006-01-04T06:00:00,0.0,0.0,0.0,7.909944745225597,7.909944745225597,0.0,0.0,0.0,0.0,7.909944745225597,7.909944745225597,0.0,0.0,0.0,0.0,0.0,1.4658068277313046,1.4658068277313046,0.0,0.0,0.0,0.0,1.4658068277313046,1.4658068277313046,0.0,80.14686689804263,0.0,0.9712148008991864,1.4523154823787092,1.4523154823787092,1.4523154823787092
 2006-01-04T07:00:00,1088.2265963241916,3917615.74676709,12469169.676594784,6.885495263940435,6.862647626608555,30.110190165010952,0.0,0.0,0.0,6.885495263940435,6.885495263940435,0.0,0.0,0.0,0.0,0.0,1.5597826763602285,1.5597826763602285,0.0,0.0,0.0,0.0,1.5597826763602285,1.5597826763602285,0.0,80.14686689804263,0.0,0.9706985378005504,1.5462131171774924,1.5462131171774924,1.5462131171774924
 2006-01-04T08:00:00,789.1433916396677,2840916.2099028034,9046012.86975131,7.1705061989424514,7.153930915442962,21.829887869632937,0.0,0.0,0.0,7.1705061989424514,7.1705061989424514,0.0,0.0,0.0,0.0,0.0,1.6545572258755532,1.6545572258755532,0.0,0.0,0.0,0.0,1.6545572258755532,1.6545572258755532,0.0,80.14686689804262,0.0,0.9701822747019144,1.6410412390583902,1.6410412390583902,1.6410412390583902
 2006-01-04T09:00:00,1089.336717103725,3921612.1815734105,12474801.246881964,6.887048883359348,6.864190927046825,30.11019016501095,0.0,0.0,0.0,6.887048883359348,6.887048883359348,0.0,0.0,0.0,0.0,0.0,1.744702460833005,1.744702460833005,0.0,0.0,0.0,0.0,1.744702460833005,1.744702460833005,0.0,80.14686689804262,0.0,0.969666011603278,1.731005858138203,1.731005858138203,1.731005858138203
 2006-01-04T10:00:00,1162.3250114238529,4184370.041125871,13311592.57940438,6.819518684689676,6.795127450254238,32.11753617601168,0.0,0.0,0.0,6.819518684689676,6.819518684689676,0.0,0.0,0.0,0.0,0.0,1.8365233630350688,1.8365233630350688,0.0,0.0,0.0,0.0,1.8365233630350688,1.8365233630350688,0.0,80.1468668980426,0.0,0.969149748504642,1.8229266948416047,1.8229266948416047,1.8229266948416047
 2006-01-04T11:00:00,1253.775551360782,4513591.984898815,14366814.650419824,6.74045247577551,6.7141277249149205,34.41164590286966,0.0,0.0,0.0,6.74045247577551,6.74045247577551,0.0,-1.0,0.0,0.0,0.0,1.9293977816571592,1.9293977816571592,0.0,0.0,0.0,0.0,1.9293977816571592,1.9293977816571592,0.0,80.14686689804262,0.0,0.9686334854060062,1.915412226232732,1.915412226232732,1.915412226232732
 2006-01-04T12:00:00,1105.906551620651,3981263.585834343,12676022.918182664,6.90970032419354,6.886473661494791,30.110190165010952,0.0,0.0,0.0,6.90970032419354,6.90970032419354,0.0,-1.0,0.0,0.0,0.0,2.024493988885158,2.024493988885158,0.0,0.0,0.0,0.0,2.024493988885158,2.024493988885158,0.0,80.14686689804263,0.0,0.9681172223073704,2.0106217034546274,2.0106217034546274,2.0106217034546274
 2006-01-04T13:00:00,1190.4784423420383,4285722.392431339,13640890.490879456,6.852626450064236,6.827631830039287,32.11753617601168,0.0,0.0,0.0,6.852626450064236,6.852626450064236,0.0,-1.0,0.0,0.0,0.0,2.122117715169726,2.122117715169726,0.0,0.0,0.0,0.0,2.122117715169726,2.122117715169726,0.0,80.14686689804262,0.0,0.9676009592087343,2.107850789376424,2.107850789376424,2.107850789376424
 2006-01-04T14:00:00,1316.502283233679,4739408.219641242,15075002.3791046,6.680477858949318,6.652855474384068,36.13222819801315,0.0,0.0,0.0,6.680477858949318,6.680477858949318,0.0,-1.0,0.0,0.0,0.0,2.216009750697973,2.216009750697973,0.0,0.0,0.0,0.0,2.216009750697973,2.216009750697973,0.0,80.14686689804265,0.0,0.9670846961100988,2.2023233568593383,2.2023233568593383,2.2023233568593383
 2006-01-04T15:00:00,1311.6244670443566,4721848.081359681,15014836.336534478,6.680422736643288,6.652910596690101,36.13222819801316,0.0,0.0,0.0,6.680422736643288,6.680422736643288,0.0,-1.0,0.0,0.0,0.0,2.311928080618684,2.311928080618684,0.0,0.0,0.0,0.0,2.311928080618684,2.311928080618684,0.0,80.14686689804266,0.0,0.9665684330114628,2.2983323602453987,2.2983323602453987,2.2983323602453987
 2006-01-04T16:00:00,1330.3602903639646,4789297.045310273,15235321.629715558,6.680624738574888,6.652708594758491,36.13222819801314,0.0,0.0,0.0,6.680624738574888,6.680624738574888,0.0,-1.0,0.0,0.0,0.0,2.409299689220464,2.409299689220464,0.0,0.0,0.0,0.0,2.409299689220464,2.409299689220464,0.0,80.14686689804262,0.0,0.9660521699128268,2.395354543274188,2.395354543274188,2.395354543274188
 2006-01-04T17:00:00,1238.4539237355946,4458434.12544814,14175577.54590656,6.84671668396298,6.820742339568068,33.12120918151204,0.0,0.0,0.0,6.84671668396298,6.84671668396298,0.0,0.0,0.0,0.0,0.0,2.503202088536207,2.503202088536207,0.0,0.0,0.0,0.0,2.503202088536207,2.503202088536207,0.0,80.14686689804262,0.0,0.9655359068141904,2.4888932311868817,2.4888932311868817,2.4888932311868817
 2006-01-04T18:00:00,1087.8783861903432,3916362.190285236,12473424.201573905,7.012735953750775,6.989880520639971,30.11019016501095,0.0,0.0,0.0,7.012735953750775,7.012735953750775,0.0,0.0,0.0,0.0,0.0,2.5936960120832766,2.5936960120832766,0.0,0.0,0.0,0.0,2.5936960120832766,2.5936960120832766,0.0,80.14686689804262,0.0,0.9650196437155546,2.579913423431053,2.579913423431053,2.579913423431053
 2006-01-04T19:00:00,1311.1028829366735,4719970.378572024,15009842.69281114,6.680418161667821,6.652915171665558,36.132228198013145,0.0,0.0,0.0,6.680418161667821,6.680418161667821,0.0,0.0,0.0,0.0,0.0,2.681619033884107,2.681619033884107,0.0,0.0,0.0,0.0,2.681619033884107,2.681619033884107,0.0,80.14686689804262,0.0,0.9645033806169186,2.6677844841303298,2.6677844841303298,2.6677844841303298
 2006-01-04T20:00:00,1325.1400782669623,4770504.281761063,15196184.56616647,6.680588882415637,6.652744450917742,36.13222819801314,0.0,0.0,0.0,6.680588882415637,6.680588882415637,0.0,1.0,0.0,0.0,0.0,2.774458548842004,2.774458548842004,0.0,0.0,0.0,0.0,2.774458548842004,2.774458548842004,0.0,80.14686689804262,0.0,0.9639871175182828,2.760406627476833,2.760406627476833,2.760406627476833
 2006-01-04T21:00:00,1308.1047799089408,4709177.207672187,14999082.37100804,6.680408303357695,6.652925029975684,36.13222819801314,0.0,0.0,0.0,6.680408303357695,6.680408303357695,0.0,1.0,0.0,0.0,0.0,2.85858719232493,2.85858719232493,0.0,0.0,0.0,0.0,2.85858719232493,2.85858719232493,0.0,80.14686689804262,0.0,0.9634708544196467,2.844728143463448,2.844728143463448,2.844728143463448
 2006-01-04T22:00:00,0.0,0.0,0.0,8.789035739426616,8.789035739426616,0.0,0.0,0.0,0.0,8.789035739426616,8.789035739426616,0.0,1.0,0.0,0.0,0.0,2.946682251953728,2.946682251953728,0.0,0.0,0.0,0.0,2.946682251953728,2.946682251953728,0.0,80.1468668980426,0.0,0.9629545913210108,2.9331579633616744,2.9331579633616744,2.9331579633616744
 2006-01-04T23:00:00,0.0,0.0,0.0,8.78903573942662,8.78903573942662,0.0,0.0,0.0,0.0,8.78903573942662,8.78903573942662,0.0,1.0,0.0,0.0,0.0,3.0419764066339496,3.0419764066339496,0.0,0.0,0.0,0.0,3.0419764066339496,3.0419764066339496,0.0,80.14686689804263,0.0,0.9624383282223752,3.028495567195236,3.028495567195236,3.028495567195236
 2006-01-05T00:00:00,0.0,0.0,0.0,8.789035739426618,8.789035739426618,0.0,0.0,0.0,0.0,8.789035739426618,8.789035739426618,0.0,1.0,0.0,0.0,0.0,3.137295307753048,3.137295307753048,0.0,0.0,0.0,0.0,3.137295307753048,3.137295307753048,0.0,80.14686689804263,0.0,0.9619220651237392,3.123820948773957,3.123820948773957,3.123820948773957
 2006-01-05T01:00:00,0.0,0.0,0.0,8.789035739426616,8.789035739426616,0.0,0.0,0.0,0.0,8.789035739426616,8.789035739426616,0.0,1.0,0.0,0.0,0.0,3.2326613539374223,3.2326613539374223,0.0,0.0,0.0,0.0,3.2326613539374223,3.2326613539374223,0.0,80.14686689804265,0.0,0.9614058020251032,3.2191880907688937,3.2191880907688937,3.2191880907688937
 2006-01-05T02:00:00,0.0,0.0,0.0,8.789035739426618,8.789035739426618,0.0,0.0,0.0,0.0,8.789035739426618,8.789035739426618,0.0,1.0,0.0,0.0,0.0,3.3282163750513245,3.3282163750513245,0.0,0.0,0.0,0.0,3.3282163750513245,3.3282163750513245,0.0,80.14686689804262,0.0,0.960889538926467,3.314749665441148,3.314749665441148,3.314749665441148
 2006-01-05T03:00:00,0.0,0.0,0.0,8.789035739426621,8.789035739426621,0.0,0.0,0.0,0.0,8.789035739426621,8.789035739426621,0.0,1.0,0.0,0.0,0.0,3.4235554402574486,3.4235554402574486,0.0,0.0,0.0,0.0,3.4235554402574486,3.4235554402574486,0.0,80.14686689804265,0.0,0.9603732758278316,3.4100785263564286,3.4100785263564286,3.4100785263564286
 2006-01-05T04:00:00,0.0,0.0,0.0,8.789035739426625,8.789035739426625,0.0,0.0,0.0,0.0,8.789035739426625,8.789035739426625,0.0,1.0,0.0,0.0,0.0,3.5189704041939867,3.5189704041939867,0.0,0.0,0.0,0.0,3.5189704041939867,3.5189704041939867,0.0,80.14686689804267,0.0,0.959857012729196,3.5055055155708974,3.5055055155708974,3.5055055155708974
 2006-01-05T05:00:00,0.0,0.0,0.0,8.789035739426614,8.789035739426614,0.0,0.0,0.0,0.0,8.789035739426614,8.789035739426614,0.0,1.0,0.0,0.0,0.0,3.614522886894561,3.614522886894561,0.0,0.0,0.0,0.0,3.614522886894561,3.614522886894561,0.0,80.1468668980426,0.0,0.9593407496305588,3.601058279298241,3.601058279298241,3.601058279298241
 2006-01-05T06:00:00,0.0,0.0,0.0,8.789035739426616,8.789035739426616,0.0,0.0,0.0,0.0,8.789035739426616,8.789035739426616,0.0,0.0,0.0,0.0,0.0,3.709682204099902,3.709682204099902,0.0,0.0,0.0,0.0,3.709682204099902,3.709682204099902,0.0,80.14686689804262,0.0,0.9588244865319232,3.696150145493592,3.696150145493592,3.696150145493592
 2006-01-05T07:00:00,0.0,0.0,0.0,8.789035739426618,8.789035739426618,0.0,0.0,0.0,0.0,8.789035739426618,8.789035739426618,0.0,0.0,0.0,0.0,0.0,3.795938594363855,3.795938594363855,0.0,0.0,0.0,0.0,3.795938594363855,3.795938594363855,0.0,80.14686689804262,0.0,0.9583082234332873,3.782142097565008,3.782142097565008,3.782142097565008
 2006-01-05T08:00:00,654.983544930042,2357940.761748151,7501187.720423726,7.735158021852165,7.721413368123398,18.06611409900657,0.0,0.0,0.0,7.735158021852165,7.735158021852165,0.0,0.0,0.0,0.0,0.0,3.882817270053412,3.882817270053412,0.0,0.0,0.0,0.0,3.882817270053412,3.882817270053412,0.0,80.14686689804262,0.0,0.9577919603346516,3.869193729088437,3.869193729088437,3.869193729088437
 2006-01-05T09:00:00,706.736136189921,2544250.090283715,8090215.932921261,7.658585299980104,7.64376135199008,19.471256306707083,0.0,0.0,0.0,7.658585299980104,7.658585299980104,0.0,0.0,0.0,0.0,0.0,3.97638560909016,3.97638560909016,0.0,0.0,0.0,0.0,3.97638560909016,3.97638560909016,0.0,80.14686689804262,0.0,0.9572756972360154,3.9628737920273736,3.9628737920273736,3.9628737920273736
 2006-01-05T10:00:00,1129.379544855946,4065766.3614814063,12933518.376999754,7.100123399441604,7.076424913246295,29.106517159510584,0.0,0.0,0.0,7.100123399441604,7.100123399441604,0.0,0.0,0.0,0.0,0.0,4.073553715205451,4.073553715205451,0.0,0.0,0.0,0.0,4.073553715205451,4.073553715205451,0.0,80.14686689804262,0.0,0.9567594341373796,4.059018549876907,4.059018549876907,4.059018549876907
 2006-01-05T11:00:00,1317.356763379082,4742484.348164694,15098067.895885555,6.760938212222599,6.733273559163642,34.927820591412704,0.0,0.0,0.0,6.760938212222599,6.760938212222599,0.0,-1.0,0.0,0.0,0.0,4.171690380532896,4.171690380532896,0.0,0.0,0.0,0.0,4.171690380532896,4.171690380532896,0.0,80.14686689804262,0.0,0.9562431710387436,4.15740408083422,4.15740408083422,4.15740408083422
 2006-01-05T12:00:00,1400.353885136068,5041273.9864898445,16030539.58675571,7.160270845340258,7.130897527786586,30.11019016501095,0.0,0.0,0.0,7.160270845340258,7.160270845340258,0.0,-1.0,0.0,0.0,0.0,4.296185700306287,4.296185700306287,0.0,0.0,0.0,0.0,4.296185700306287,4.296185700306287,0.0,80.14686689804262,0.0,0.9557269079401076,4.27958265038801,4.27958265038801,4.27958265038801
 2006-01-05T13:00:00,1072.66471608528,3861592.977907008,12272187.821202831,7.889712956510823,7.867226222599363,24.08815213200876,0.0,0.0,0.0,7.889712956510823,7.889712956510823,0.0,-1.0,0.0,0.0,0.0,4.395598322416998,4.395598322416998,0.0,0.0,0.0,0.0,4.395598322416998,4.395598322416998,0.0,80.14686689804262,0.0,0.9552106448414716,4.3797022506251295,4.3797022506251295,4.3797022506251295
 2006-01-05T14:00:00,0.0,0.0,0.0,10.377422439065183,10.377422439065183,0.0,0.0,0.0,0.0,10.377422439065183,10.377422439065183,0.0,-1.0,0.0,0.0,0.0,4.4875169043882615,4.4875169043882615,0.0,0.0,0.0,0.0,4.4875169043882615,4.4875169043882615,0.0,80.14686689804263,0.0,0.9546943817428358,4.470912475805814,4.470912475805814,4.470912475805814
 2006-01-05T15:00:00,441.4393830191838,1589181.7788690615,5060330.352268684,9.145139946909897,9.135867749621474,12.04407606600438,0.0,0.0,0.0,9.145139946909897,9.145139946909897,0.0,-1.0,0.0,0.0,0.0,4.586225269638002,4.586225269638002,0.0,0.0,0.0,0.0,4.586225269638002,4.586225269638002,0.0,80.14686689804257,0.0,0.9541781186441994,4.57269234065099,4.57269234065099,4.57269234065099
 2006-01-05T16:00:00,1328.418880882329,4782307.971176383,15209788.12725404,6.680601345547935,6.652731987785444,36.13222819801314,0.0,0.0,0.0,6.680601345547935,6.680601345547935,0.0,-1.0,0.0,0.0,0.0,4.681438812022259,4.681438812022259,0.0,0.0,0.0,0.0,4.681438812022259,4.681438812022259,0.0,80.14686689804262,0.0,0.953661855545564,4.667672488133218,4.667672488133218,4.667672488133218
 2006-01-05T17:00:00,697.4307460885475,2510750.6859187707,7980046.741099768,8.451025007463413,8.436402925338468,19.069787104506933,0.0,0.0,0.0,8.451025007463413,8.451025007463413,0.0,0.0,0.0,0.0,0.0,4.771189295781904,4.771189295781904,0.0,0.0,0.0,0.0,4.771189295781904,4.771189295781904,0.0,80.14686689804262,0.0,0.9531455924469278,4.757451697932454,4.757451697932454,4.757451697932454
 2006-01-05T18:00:00,1357.1490934005096,4885736.736241834,15562694.059098398,6.680924667370321,6.652408665963058,36.13222819801314,0.0,0.0,0.0,6.680924667370321,6.680924667370321,0.0,0.0,0.0,0.0,0.0,4.8595847244420325,4.8595847244420325,0.0,0.0,0.0,0.0,4.8595847244420325,4.8595847244420325,0.0,80.14686689804262,0.0,0.952629329348292,4.845388477664005,4.845388477664005,4.845388477664005
 2006-01-05T19:00:00,1331.672099581687,4794019.558494072,15266180.275339898,6.680653010344418,6.652680322988963,36.13222819801314,0.0,0.0,0.0,6.680653010344418,6.680653010344418,0.0,0.0,0.0,0.0,0.0,4.950229816450215,4.950229816450215,0.0,0.0,0.0,0.0,4.950229816450215,4.950229816450215,0.0,80.14686689804262,0.0,0.952113066249656,4.936328601437784,4.936328601437784,4.936328601437784
 2006-01-05T20:00:00,1308.8189449095687,4711748.201674447,14989029.003249934,6.6803990927748735,6.652934240558508,36.13222819801314,0.0,0.0,0.0,6.6803990927748735,6.6803990927748735,0.0,1.0,0.0,0.0,0.0,5.034895966350431,5.034895966350431,0.0,0.0,0.0,0.0,5.034895966350431,5.034895966350431,0.0,80.14686689804262,0.0,0.95159680315102,5.021155549131324,5.021155549131324,5.021155549131324
 2006-01-05T21:00:00,1306.8252426844174,4704570.873663903,14982604.350992754,7.017911245060845,6.990458151945254,33.12120918151204,0.0,0.0,0.0,7.017911245060845,7.017911245060845,0.0,1.0,0.0,0.0,0.0,5.126014703967624,5.126014703967624,0.0,0.0,0.0,0.0,5.126014703967624,5.126014703967624,0.0,80.14686689804262,0.0,0.951080540052384,5.111306255358946,5.111306255358946,5.111306255358946
 2006-01-05T22:00:00,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,1.0,0.0,0.0,0.0,5.218553126844882,5.218553126844882,0.0,0.0,0.0,0.0,5.218553126844882,5.218553126844882,0.0,80.14686689804262,0.0,0.9505642769537482,5.205093472134004,5.205093472134004,5.205093472134004
 2006-01-05T23:00:00,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,1.0,20395.290011976227,73423044.04311442,557783891.5176423,4.857967074099792,3.78289801888684,6.678905574836885,20395.290011976227,73423044.04311442,557783891.5176423,4.857967074099792,3.78289801888684,6.678905574836885,80.14686689804262,0.0,0.9460255511691572,5.292579682401886,4.760481006945327,4.760481006945327
 2006-01-06T00:00:00,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,1.0,45435.80790427737,163568908.4553985,554070322.1971664,-2.727552748685427,-3.8000000000000007,40.07343344902132,45435.80790427737,163568908.4553985,554070322.1971664,-2.727552748685427,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9523546486355928,-3.8000000000000007,-2.880195503004273,-2.880195503004273
 2006-01-06T01:00:00,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,1.0,25101.84081830889,90366626.94591203,286016834.7782129,-3.246097734130187,-3.8000000000000007,40.07343344902132,25101.84081830889,90366626.94591203,286016834.7782129,-3.246097734130187,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9845198987933887,-3.8000000000000007,-3.271084653234134,-3.271084653234134
 2006-01-06T02:00:00,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,1.0,7767.87834700552,27964362.04921987,88195032.7699278,-3.6053646303071822,-3.77619611472604,20.03671672451065,7767.87834700552,27964362.04921987,88195032.7699278,-3.6053646303071822,-3.77619611472604,20.03671672451065,80.14686689804262,0.0,0.9992656133157364,-3.7908019198696894,-3.630973881047607,-3.630973881047607
 2006-01-06T03:00:00,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,0.0,0.0,0.0,10.716883048703004,10.716883048703004,0.0,1.0,0.0,0.0,0.0,-3.697506479387645,-3.697506479387645,0.0,0.0,0.0,0.0,-3.697506479387645,-3.697506479387645,0.0,80.14686689804262,0.0,1.0,-3.711172247176133,-3.711172247176133,-3.711172247176133
 2006-01-06T04:00:00,254.28217464426925,915415.8287193698,2908109.561057754,9.932006773220492,9.926678155975258,7.0257110385025525,0.0,0.0,0.0,9.932006773220492,9.932006773220492,0.0,1.0,0.0,0.0,0.0,-3.60342967335257,-3.60342967335257,0.0,0.0,0.0,0.0,-3.60342967335257,-3.60342967335257,0.0,80.14686689804262,0.0,0.9999964196062794,-3.6169759833135458,-3.6169759833135458,-3.6169759833135458
 2006-01-06T05:00:00,740.7441851267582,2666679.0664563267,8475291.511959122,8.429539988513936,8.414010455131235,20.47492931220747,0.0,0.0,0.0,8.429539988513936,8.429539988513936,0.0,1.0,0.0,0.0,0.0,-3.507379144026942,-3.507379144026942,0.0,0.0,0.0,0.0,-3.507379144026942,-3.507379144026942,0.0,80.14686689804266,0.0,0.999677364163472,-3.5209214922272527,-3.5209214922272527,-3.5209214922272527
 2006-01-06T06:00:00,326.7082433838541,1176149.6761818747,3739070.826239449,9.707815274150573,9.700964061406513,9.033057049503286,0.0,0.0,0.0,9.707815274150573,9.707815274150573,0.0,0.0,0.0,0.0,0.0,-3.41129432483452,-3.41129432483452,0.0,0.0,0.0,0.0,-3.41129432483452,-3.41129432483452,0.0,80.14686689804263,0.0,0.999161101064836,-3.424840053746588,-3.424840053746588,-3.424840053746588
 2006-01-06T07:00:00,0.0,0.0,0.0,10.71696455439232,10.71696455439232,0.0,0.0,0.0,0.0,10.71696455439232,10.71696455439232,0.0,0.0,0.0,0.0,0.0,-3.322751419955242,-3.322751419955242,0.0,0.0,0.0,0.0,-3.322751419955242,-3.322751419955242,0.0,80.14686689804262,0.0,0.9986448379661996,-3.33663542972087,-3.33663542972087,-3.33663542972087
 2006-01-06T08:00:00,814.8191580581948,2933348.969009501,9328747.13118722,8.252750853630955,8.235657506010012,22.080806121008028,0.0,0.0,0.0,8.252750853630955,8.252750853630955,0.0,0.0,0.0,0.0,0.0,-3.233780600664511,-3.233780600664511,0.0,0.0,0.0,0.0,-3.233780600664511,-3.233780600664511,0.0,80.14686689804263,0.0,0.998128574867564,-3.2476121474603548,-3.2476121474603548,-3.2476121474603548
 2006-01-06T09:00:00,874.7566899582861,3149124.083849829,10017457.908087224,8.111685311043326,8.093330016547457,23.435764678433525,0.0,0.0,0.0,8.111685311043326,8.111685311043326,0.0,0.0,0.0,0.0,0.0,-3.1354830068753685,-3.1354830068753685,0.0,0.0,0.0,0.0,-3.1354830068753685,-3.1354830068753685,0.0,80.14686689804263,0.0,0.997612311768928,-3.14943183240277,-3.14943183240277,-3.14943183240277
 2006-01-06T10:00:00,1315.7821616663412,4736815.781998828,15068277.852837536,6.79461320912761,6.767003142432952,35.12855519251277,0.0,0.0,0.0,6.79461320912761,6.79461320912761,0.0,0.0,0.0,0.0,0.0,-3.037653165587125,-3.037653165587125,0.0,0.0,0.0,0.0,-3.037653165587125,-3.037653165587125,0.0,80.14686689804262,0.0,0.997096048670292,-3.051974594808353,-3.051974594808353,-3.051974594808353
