Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-06T11:00:00,1348.5082175491395,4854629.583176903,15449651.09827898,6.680821100794468,6.65251223253891,36.13222819801313,0.0,0.0,0.0,6.680821100794468,6.680821100794468,0.0,-1.0,0.0,0.0,0.0,-2.944247217571108,-2.944247217571108,0.0,0.0,0.0,0.0,-2.944247217571108,-2.944247217571108,0.0,80.14686689804263,0.0,0.9965797855716562,-2.9583911185709493,-2.9583911185709493,-2.9583911185709493
 2006-01-06T12:00:00,1129.55500239528,4066398.008623008,12923823.914388295,7.338643435742976,7.314962718874458,30.51165936721109,0.0,0.0,0.0,7.338643435742976,7.338643435742976,0.0,-1.0,0.0,0.0,0.0,-2.8472523055735475,-2.8472523055735475,0.0,0.0,0.0,0.0,-2.8472523055735475,-2.8472523055735475,0.0,80.14686689804266,0.0,0.9960635224730204,-2.8612452799520494,-2.8612452799520494,-2.8612452799520494
 2006-01-06T13:00:00,1402.2358106413387,5048048.91830882,16076159.545463149,7.040886026203975,7.011429165381702,33.12120918151204,0.0,0.0,0.0,7.040886026203975,7.040886026203975,0.0,-1.0,0.0,0.0,0.0,-2.744608809796016,-2.744608809796016,0.0,0.0,0.0,0.0,-2.744608809796016,-2.744608809796016,0.0,80.14686689804262,0.0,0.995547259374384,-2.7612301258382943,-2.7612301258382943,-2.7612301258382943
 2006-01-06T14:00:00,1419.100035451232,5108760.127624435,16271566.757961906,6.681574115666258,6.651759217667123,36.13222819801314,0.0,0.0,0.0,6.681574115666258,6.681574115666258,0.0,-1.0,0.0,0.0,0.0,-2.649934901348519,-2.649934901348519,0.0,0.0,0.0,0.0,-2.649934901348519,-2.649934901348519,0.0,80.14686689804262,0.0,0.9950309962757484,-2.6651939799125244,-2.6651939799125244,-2.6651939799125244
 2006-01-06T15:00:00,1336.479040743592,4811324.546676931,15318748.893565657,6.680701172062888,6.652632161270492,36.13222819801314,0.0,0.0,0.0,6.680701172062888,6.680701172062888,0.0,-1.0,0.0,0.0,0.0,-2.5555804059045464,-2.5555804059045464,0.0,0.0,0.0,0.0,-2.5555804059045464,-2.5555804059045464,0.0,80.14686689804262,0.0,0.994514733177112,-2.569796798313066,-2.569796798313066,-2.569796798313066
 2006-01-06T16:00:00,1221.1012979770978,4395964.672717553,13984956.904646706,7.067235173172404,7.0416101105377535,33.12120918151204,0.0,0.0,0.0,7.067235173172404,7.067235173172404,0.0,-1.0,0.0,0.0,0.0,-2.46167737003695,-2.46167737003695,0.0,0.0,0.0,0.0,-2.46167737003695,-2.46167737003695,0.0,80.14686689804262,0.0,0.993998470078476,-2.475633654571684,-2.475633654571684,-2.475633654571684
 2006-01-06T17:00:00,495.3833997454096,1783380.2390834745,5680122.950484743,10.307336518224362,10.296928628179012,9.033057049503284,0.0,0.0,0.0,10.307336518224362,10.307336518224362,0.0,0.0,0.0,0.0,0.0,-2.357182563578902,-2.357182563578902,0.0,0.0,0.0,0.0,-2.357182563578902,-2.357182563578902,0.0,80.14686689804262,0.0,0.9934822069798402,-2.3728835151710936,-2.3728835151710936,-2.3728835151710936
 2006-01-06T18:00:00,474.90937844681,1709673.762408516,5446535.265749379,9.927840655049042,9.91786079886639,12.04407606600438,0.0,0.0,0.0,9.927840655049042,9.927840655049042,0.0,0.0,0.0,0.0,0.0,-2.2700142563530408,-2.2700142563530408,0.0,0.0,0.0,0.0,-2.2700142563530408,-2.2700142563530408,0.0,80.14686689804262,0.0,0.9929659438812044,-2.2843896696761807,-2.2843896696761807,-2.2843896696761807
 2006-01-06T19:00:00,1586.7206295804726,5712194.266489701,18195471.90607773,6.6833367404131865,6.649996592920194,36.13222819801314,0.0,0.0,0.0,6.6833367404131865,6.6833367404131865,0.0,0.0,0.0,0.0,0.0,-2.1745166982006245,-2.1745166982006245,0.0,0.0,0.0,0.0,-2.1745166982006245,-2.1745166982006245,0.0,80.14686689804262,0.0,0.9924496807825682,-2.1918442406774714,-2.1918442406774714,-2.1918442406774714
 2006-01-06T20:00:00,0.0,0.0,0.0,11.793688574511629,11.793688574511629,0.0,0.0,0.0,0.0,11.793688574511629,11.793688574511629,0.0,1.0,0.0,0.0,0.0,-2.0834205280250826,-2.0834205280250826,0.0,0.0,0.0,0.0,-2.0834205280250826,-2.0834205280250826,0.0,80.14686689804262,0.0,0.9919334176839324,-2.097202182745588,-2.097202182745588,-2.097202182745588
 2006-01-06T21:00:00,1341.6867844383823,4830072.423978177,15382258.098336969,6.680759357327726,6.652573976005654,36.13222819801314,0.0,0.0,0.0,6.680759357327726,6.680759357327726,0.0,1.0,0.0,0.0,0.0,-1.9983738199361512,-1.9983738199361512,0.0,0.0,0.0,0.0,-1.9983738199361512,-1.9983738199361512,0.0,80.14686689804262,0.0,0.9914171545852964,-2.012677439318488,-2.012677439318488,-2.012677439318488
 2006-01-06T22:00:00,0.0,0.0,0.0,11.823208472251778,11.823208472251778,0.0,0.0,0.0,0.0,11.823208472251778,11.823208472251778,0.0,1.0,0.0,0.0,0.0,-1.909377622701457,-1.909377622701457,0.0,0.0,0.0,0.0,-1.909377622701457,-1.909377622701457,0.0,80.14686689804263,0.0,0.9909008914866608,-1.9229520042506203,-1.9229520042506203,-1.9229520042506203
 2006-01-06T23:00:00,0.0,0.0,0.0,11.823208472251778,11.823208472251778,0.0,0.0,0.0,0.0,11.823208472251778,11.823208472251778,0.0,1.0,0.0,0.0,0.0,-1.8156723556023489,-1.8156723556023489,0.0,0.0,0.0,0.0,-1.8156723556023489,-1.8156723556023489,0.0,80.14686689804263,0.0,0.9903846283880248,-1.8293246103269287,-1.8293246103269287,-1.8293246103269287
 2006-01-07T00:00:00,0.0,0.0,0.0,11.823208472251777,11.823208472251777,0.0,0.0,0.0,0.0,11.823208472251777,11.823208472251777,0.0,1.0,0.0,0.0,0.0,-1.7229694387198204,-1.7229694387198204,0.0,0.0,0.0,0.0,-1.7229694387198204,-1.7229694387198204,0.0,80.14686689804262,0.0,0.9898683652893884,-1.7365596931566791,-1.7365596931566791,-1.7365596931566791
 2006-01-07T01:00:00,0.0,0.0,0.0,11.82320847225178,11.82320847225178,0.0,0.0,0.0,0.0,11.82320847225178,11.82320847225178,0.0,1.0,0.0,0.0,0.0,-1.633092300771202,-1.633092300771202,0.0,0.0,0.0,0.0,-1.633092300771202,-1.633092300771202,0.0,80.14686689804263,0.0,0.989352102190753,-1.6467906012541735,-1.6467906012541735,-1.6467906012541735
 2006-01-07T02:00:00,0.0,0.0,0.0,11.823208472251778,11.823208472251778,0.0,0.0,0.0,0.0,11.823208472251778,11.823208472251778,0.0,1.0,0.0,0.0,0.0,-1.543407158483854,-1.543407158483854,0.0,0.0,0.0,0.0,-1.543407158483854,-1.543407158483854,0.0,80.14686689804263,0.0,0.9888358390921168,-1.5570532229816585,-1.5570532229816585,-1.5570532229816585
 2006-01-07T03:00:00,0.0,0.0,0.0,11.823208472251784,11.823208472251784,0.0,0.0,0.0,0.0,11.823208472251784,11.823208472251784,0.0,1.0,0.0,0.0,0.0,-1.4489070428238946,-1.4489070428238946,0.0,0.0,0.0,0.0,-1.4489070428238946,-1.4489070428238946,0.0,80.14686689804265,0.0,0.9883195759934812,-1.4624271873542871,-1.4624271873542871,-1.4624271873542871
 2006-01-07T04:00:00,0.0,0.0,0.0,11.823208472251778,11.823208472251778,0.0,0.0,0.0,0.0,11.823208472251778,11.823208472251778,0.0,1.0,0.0,0.0,0.0,-1.3530484192906442,-1.3530484192906442,0.0,0.0,0.0,0.0,-1.3530484192906442,-1.3530484192906442,0.0,80.14686689804263,0.0,0.9878033128948448,-1.3665715580439184,-1.3665715580439184,-1.3665715580439184
 2006-01-07T05:00:00,0.0,0.0,0.0,11.82320847225178,11.82320847225178,0.0,0.0,0.0,0.0,11.82320847225178,11.82320847225178,0.0,1.0,0.0,0.0,0.0,-1.259641463242709,-1.259641463242709,0.0,0.0,0.0,0.0,-1.259641463242709,-1.259641463242709,0.0,80.14686689804265,0.0,0.9872870497962092,-1.273223161458264,-1.273223161458264,-1.273223161458264
 2006-01-07T06:00:00,0.0,0.0,0.0,11.823208472251777,11.823208472251777,0.0,0.0,0.0,0.0,11.823208472251777,11.823208472251777,0.0,0.0,0.0,0.0,0.0,-1.164931229882625,-1.164931229882625,0.0,0.0,0.0,0.0,-1.164931229882625,-1.164931229882625,0.0,80.14686689804262,0.0,0.9867707866975732,-1.1785698606336548,-1.1785698606336548,-1.1785698606336548
 2006-01-07T07:00:00,217.49560547555723,782984.179712006,2494391.01980865,10.966131059341762,10.9615605111126,6.02203803300219,0.0,0.0,0.0,10.966131059341762,10.966131059341762,0.0,0.0,0.0,0.0,0.0,-1.079726095772375,-1.079726095772375,0.0,0.0,0.0,0.0,-1.079726095772375,-1.079726095772375,0.0,80.14686689804262,0.0,0.9862545235989368,-1.0935779161724326,-1.0935779161724326,-1.0935779161724326
 2006-01-07T08:00:00,0.0,0.0,0.0,11.823330366730948,11.823330366730948,0.0,0.0,0.0,0.0,11.823330366730948,11.823330366730948,0.0,0.0,0.0,0.0,0.0,-0.9966224659562636,-0.9966224659562636,0.0,0.0,0.0,0.0,-0.9966224659562636,-0.9966224659562636,0.0,80.14686689804262,0.0,0.9857382605003008,-1.0104724571649604,-1.0104724571649604,-1.0104724571649604
 2006-01-07T09:00:00,831.1155307583736,2992015.910730146,9513596.2271774,8.610100745262885,8.592668693211673,22.582642623758204,0.0,0.0,0.0,8.610100745262885,8.610100745262885,0.0,0.0,0.0,0.0,0.0,-0.9094717901497876,-0.9094717901497876,0.0,0.0,0.0,0.0,-0.9094717901497876,-0.9094717901497876,0.0,80.1468668980426,0.0,0.9852219974016648,-0.9232722349109518,-0.9232722349109518,-0.9232722349109518
 2006-01-07T10:00:00,1286.5522923533097,4631588.2524719145,14731564.726724464,7.355527549011732,7.328534431249115,31.414965072161426,0.0,0.0,0.0,7.355527549011732,7.355527549011732,0.0,0.0,0.0,0.0,0.0,-0.8020853849075692,-0.8020853849075692,0.0,0.0,0.0,0.0,-0.8020853849075692,-0.8020853849075692,0.0,80.14686689804262,0.0,0.984705734303029,-0.8170741147434702,-0.8170741147434702,-0.8170741147434702
 2006-01-07T11:00:00,1291.7172439925828,4650182.078373298,14779605.62901266,6.827111298965614,6.80003017770795,35.12855519251277,0.0,0.0,0.0,6.827111298965614,6.827111298965614,0.0,-1.0,0.0,0.0,0.0,-0.1216307946073724,-0.1216307946073724,0.0,0.0,0.0,0.0,-0.1216307946073724,-0.1216307946073724,0.0,80.1468668980426,0.0,0.984189471204393,-0.7101358528995291,-0.7101358528995291,-0.7101358528995291
 2006-01-07T12:00:00,1061.3834025535969,3820980.2491929466,12151119.56150775,8.199310113979474,8.177045225275892,25.894763541909427,0.0,0.0,0.0,8.199310113979474,8.199310113979474,0.0,-1.0,0.0,0.0,0.0,-0.5965388108022531,-0.5965388108022531,0.0,0.0,0.0,0.0,-0.5965388108022531,-0.5965388108022531,0.0,80.1468668980426,0.0,0.9836732081057568,-0.611862084915402,-0.611862084915402,-0.611862084915402
 2006-01-07T13:00:00,1264.529821559073,4552307.357612664,14479415.59633072,7.753724032952526,7.727192918654556,29.10651715951057,0.0,0.0,0.0,7.753724032952526,7.753724032952526,0.0,-1.0,0.0,0.0,0.0,-0.496367921018838,-0.496367921018838,0.0,0.0,0.0,0.0,-0.496367921018838,-0.496367921018838,0.0,80.1468668980426,0.0,0.9831569450071213,-0.5124871055554595,-0.5124871055554595,-0.5124871055554595
 2006-01-07T14:00:00,909.451780593604,3274026.410136974,10412798.223577335,8.452010982014222,8.432931294346204,24.58998863475893,0.0,0.0,0.0,8.452010982014222,8.452010982014222,0.0,-1.0,0.0,0.0,0.0,-0.4023786430768983,-0.4023786430768983,0.0,0.0,0.0,0.0,-0.4023786430768983,-0.4023786430768983,0.0,80.14686689804263,0.0,0.9826406819084856,-0.4161446072511654,-0.4161446072511654,-0.4161446072511654
 2006-01-07T15:00:00,1163.4701616148104,4188492.581813318,13317349.183956966,7.328130697147604,7.303728913855136,31.91680157491161,0.0,0.0,0.0,7.328130697147604,7.328130697147604,0.0,-1.0,0.0,0.0,0.0,-0.3069572106063404,-0.3069572106063404,0.0,0.0,0.0,0.0,-0.3069572106063404,-0.3069572106063404,0.0,80.14686689804263,0.0,0.9821244188098492,-0.3205774400086059,-0.3205774400086059,-0.3205774400086059
 2006-01-07T16:00:00,908.6274262594726,3271058.7345341016,10417364.676059457,8.533616790880235,8.514528733924784,24.08815213200876,0.0,0.0,0.0,8.533616790880235,8.533616790880235,0.0,-1.0,0.0,0.0,0.0,-0.2112280990048648,-0.2112280990048648,0.0,0.0,0.0,0.0,-0.2112280990048648,-0.2112280990048648,0.0,80.14686689804262,0.0,0.9816081557112134,-0.2252639826067715,-0.2252639826067715,-0.2252639826067715
 2006-01-07T17:00:00,492.24723123490986,1772090.0324456752,5635676.496524654,10.20747042610846,10.19714400418602,13.298667322879837,0.0,0.0,0.0,10.20747042610846,10.20747042610846,0.0,0.0,0.0,0.0,0.0,-0.1185534866682941,-0.1185534866682941,0.0,0.0,0.0,0.0,-0.1185534866682941,-0.1185534866682941,0.0,80.14686689804262,0.0,0.9810918926125776,-0.1322418596334365,-0.1322418596334365,-0.1322418596334365
 2006-01-07T18:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,0.0,-0.0233764598277458,-0.0233764598277458,0.0,0.0,0.0,0.0,-0.0233764598277458,-0.0233764598277458,0.0,80.14686689804262,0.0,0.9805756295139416,-0.0368872211878716,-0.0368872211878716,-0.0368872211878716
 2006-01-07T19:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,0.0,0.0679368993301698,0.0679368993301698,0.0,0.0,0.0,0.0,0.0679368993301698,0.0679368993301698,0.0,80.1468668980426,0.0,0.9800593664153054,0.0542508751498443,0.0542508751498443,0.0542508751498443
 2006-01-07T20:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,0.161060868160787,0.161060868160787,0.0,0.0,0.0,0.0,0.161060868160787,0.161060868160787,0.0,80.14686689804262,0.0,0.9795431033166698,0.1475548849465655,0.1475548849465655,0.1475548849465655
 2006-01-07T21:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,0.2564180537140563,0.2564180537140563,0.0,0.0,0.0,0.0,0.2564180537140563,0.2564180537140563,0.0,80.14686689804262,0.0,0.9790268402180335,0.2429019071234066,0.2429019071234066,0.2429019071234066
 2006-01-07T22:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,0.3517712012997919,0.3517712012997919,0.0,0.0,0.0,0.0,0.3517712012997919,0.3517712012997919,0.0,80.1468668980426,0.0,0.9785105771193976,0.3382642799137945,0.3382642799137945,0.3382642799137945
 2006-01-07T23:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,0.4470742783253401,0.4470742783253401,0.0,0.0,0.0,0.0,0.4470742783253401,0.4470742783253401,0.0,80.1468668980426,0.0,0.9779943140207616,0.4335603140129605,0.4335603140129605,0.4335603140129605
 2006-01-08T00:00:00,0.0,0.0,0.0,12.265464974516016,12.265464974516016,0.0,0.0,0.0,0.0,12.265464974516016,12.265464974516016,0.0,1.0,0.0,0.0,0.0,0.542513161637242,0.542513161637242,0.0,0.0,0.0,0.0,0.542513161637242,0.542513161637242,0.0,80.14686689804266,0.0,0.977478050922126,0.5290125063846346,0.5290125063846346,0.5290125063846346
 2006-01-08T01:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,0.6380232631607371,0.6380232631607371,0.0,0.0,0.0,0.0,0.6380232631607371,0.6380232631607371,0.0,80.1468668980426,0.0,0.9769617878234896,0.6245156444997679,0.6245156444997679,0.6245156444997679
 2006-01-08T02:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,0.7333476556934456,0.7333476556934456,0.0,0.0,0.0,0.0,0.7333476556934456,0.7333476556934456,0.0,80.1468668980426,0.0,0.976445524724854,0.7198444762712918,0.7198444762712918,0.7198444762712918
 2006-01-08T03:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,0.8286643403860214,0.8286643403860214,0.0,0.0,0.0,0.0,0.8286643403860214,0.8286643403860214,0.0,80.1468668980426,0.0,0.9759292616262178,0.8151581773008186,0.8151581773008186,0.8151581773008186
 2006-01-08T04:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,0.9241405145636042,0.9241405145636042,0.0,0.0,0.0,0.0,0.9241405145636042,0.9241405145636042,0.0,80.14686689804262,0.0,0.975412998527582,0.910643590336114,0.910643590336114,0.910643590336114
 2006-01-08T05:00:00,0.0,0.0,0.0,12.265464974516012,12.265464974516012,0.0,0.0,0.0,0.0,12.265464974516012,12.265464974516012,0.0,1.0,0.0,0.0,0.0,1.0195459857062377,1.0195459857062377,0.0,0.0,0.0,0.0,1.0195459857062377,1.0195459857062377,0.0,80.14686689804263,0.0,0.974896735428946,1.0060425712801104,1.0060425712801104,1.0060425712801104
 2006-01-08T06:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,0.0,1.11494011010989,1.11494011010989,0.0,0.0,0.0,0.0,1.11494011010989,1.11494011010989,0.0,80.14686689804262,0.0,0.9743804723303104,1.1014402802076395,1.1014402802076395,1.1014402802076395
 2006-01-08T07:00:00,0.0,0.0,0.0,12.265464974516002,12.265464974516002,0.0,0.0,0.0,0.0,12.265464974516002,12.265464974516002,0.0,0.0,0.0,0.0,0.0,1.210358848438731,1.210358848438731,0.0,0.0,0.0,0.0,1.210358848438731,1.210358848438731,0.0,80.14686689804257,0.0,0.9738642092316736,1.1968646190538426,1.1968646190538426,1.1968646190538426
 2006-01-08T08:00:00,0.0,0.0,0.0,12.265464974516012,12.265464974516012,0.0,0.0,0.0,0.0,12.265464974516012,12.265464974516012,0.0,0.0,0.0,0.0,0.0,1.304886627429117,1.304886627429117,0.0,0.0,0.0,0.0,1.304886627429117,1.304886627429117,0.0,80.14686689804263,0.0,0.9733479461330384,1.2913321433693676,1.2913321433693676,1.2913321433693676
 2006-01-08T09:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,0.0,1.3981586707404363,1.3981586707404363,0.0,0.0,0.0,0.0,1.3981586707404363,1.3981586707404363,0.0,80.14686689804262,0.0,0.9728316830344024,1.3845492946961755,1.3845492946961755,1.3845492946961755
 2006-01-08T10:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,0.0,1.4887368264819525,1.4887368264819525,0.0,0.0,0.0,0.0,1.4887368264819525,1.4887368264819525,0.0,80.14686689804262,0.0,0.9723154199357664,1.475183210168855,1.475183210168855,1.475183210168855
 2006-01-08T11:00:00,0.0,0.0,0.0,12.265464974516016,12.265464974516016,0.0,0.0,0.0,0.0,12.265464974516016,12.265464974516016,0.0,-1.0,0.0,0.0,0.0,1.581035082475121,1.581035082475121,0.0,0.0,0.0,0.0,1.581035082475121,1.581035082475121,0.0,80.14686689804266,0.0,0.9717991568371308,1.5674789219055087,1.5674789219055087,1.5674789219055087
 2006-01-08T12:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,-1.0,0.0,0.0,0.0,1.6738567350614435,1.6738567350614435,0.0,0.0,0.0,0.0,1.6738567350614435,1.6738567350614435,0.0,80.14686689804262,0.0,0.9712828937384944,1.660248442731918,1.660248442731918,1.660248442731918
 2006-01-08T13:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,-1.0,0.0,0.0,0.0,1.7650581389830806,1.7650581389830806,0.0,0.0,0.0,0.0,1.7650581389830806,1.7650581389830806,0.0,80.14686689804262,0.0,0.9707666306398584,1.7515009821030834,1.7515009821030834,1.7515009821030834
 2006-01-08T14:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,-1.0,0.0,0.0,0.0,1.8602454238655288,1.8602454238655288,0.0,0.0,0.0,0.0,1.8602454238655288,1.8602454238655288,0.0,80.14686689804262,0.0,0.9702503675412228,1.846753432508748,1.846753432508748,1.846753432508748
 2006-01-08T15:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,-1.0,0.0,0.0,0.0,1.9554112811589075,1.9554112811589075,0.0,0.0,0.0,0.0,1.9554112811589075,1.9554112811589075,0.0,80.14686689804262,0.0,0.9697341044425866,1.9419127067121853,1.9419127067121853,1.9419127067121853
 2006-01-08T16:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,-1.0,0.0,0.0,0.0,2.0505864592732004,2.0505864592732004,0.0,0.0,0.0,0.0,2.0505864592732004,2.0505864592732004,0.0,80.14686689804262,0.0,0.9692178413439506,2.0370955202969765,2.0370955202969765,2.0370955202969765
 2006-01-08T17:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,0.0,2.145792099944652,2.145792099944652,0.0,0.0,0.0,0.0,2.145792099944652,2.145792099944652,0.0,80.14686689804262,0.0,0.9687015782453148,2.132303717207767,2.132303717207767,2.132303717207767
 2006-01-08T18:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,0.0,2.241214552022936,2.241214552022936,0.0,0.0,0.0,0.0,2.241214552022936,2.241214552022936,0.0,80.14686689804262,0.0,0.9681853151466788,2.2277262395893,2.2277262395893,2.2277262395893
 2006-01-08T19:00:00,0.0,0.0,0.0,12.265464974516014,12.265464974516014,0.0,0.0,0.0,0.0,12.265464974516014,12.265464974516014,0.0,0.0,0.0,0.0,0.0,2.336418669010657,2.336418669010657,0.0,0.0,0.0,0.0,2.336418669010657,2.336418669010657,0.0,80.14686689804265,0.0,0.9676690520480432,2.3229318709964475,2.3229318709964475,2.3229318709964475
 2006-01-08T20:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,2.4307332267502377,2.4307332267502377,0.0,0.0,0.0,0.0,2.4307332267502377,2.4307332267502377,0.0,80.14686689804262,0.0,0.9671527889494068,2.417187026639648,2.417187026639648,2.417187026639648
 2006-01-08T21:00:00,0.0,0.0,0.0,12.265464974516012,12.265464974516012,0.0,0.0,0.0,0.0,12.265464974516012,12.265464974516012,0.0,1.0,0.0,0.0,0.0,2.5205703508652086,2.5205703508652086,0.0,0.0,0.0,0.0,2.5205703508652086,2.5205703508652086,0.0,80.14686689804263,0.0,0.9666365258507708,2.506909600227637,2.506909600227637,2.506909600227637
 2006-01-08T22:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,2.6134878405034034,2.6134878405034034,0.0,0.0,0.0,0.0,2.6134878405034034,2.6134878405034034,0.0,80.14686689804262,0.0,0.9661202627521353,2.6000079472607225,2.6000079472607225,2.6000079472607225
 2006-01-08T23:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,2.7039137730267058,2.7039137730267058,0.0,0.0,0.0,0.0,2.7039137730267058,2.7039137730267058,0.0,80.14686689804262,0.0,0.965603999653499,2.690201472815493,2.690201472815493,2.690201472815493
 2006-01-09T00:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,2.793010594999503,2.793010594999503,0.0,0.0,0.0,0.0,2.793010594999503,2.793010594999503,0.0,80.1468668980426,0.0,0.9650877365548628,2.779418103969699,2.779418103969699,2.779418103969699
 2006-01-09T01:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,2.883161181634693,2.883161181634693,0.0,0.0,0.0,0.0,2.883161181634693,2.883161181634693,0.0,80.14686689804263,0.0,0.9645714734562272,2.869504213533297,2.869504213533297,2.869504213533297
 2006-01-09T02:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,2.972609024026081,2.972609024026081,0.0,0.0,0.0,0.0,2.972609024026081,2.972609024026081,0.0,80.14686689804262,0.0,0.9640552103575912,2.959016989996551,2.959016989996551,2.959016989996551
 2006-01-09T03:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,1.0,0.0,0.0,0.0,3.062092064853299,3.062092064853299,0.0,0.0,0.0,0.0,3.062092064853299,3.062092064853299,0.0,80.14686689804262,0.0,0.9635389472589552,3.048497697871125,3.048497697871125,3.048497697871125
 2006-01-09T04:00:00,0.0,0.0,0.0,12.265464974516012,12.265464974516012,0.0,0.0,0.0,0.0,12.265464974516012,12.265464974516012,0.0,1.0,0.0,0.0,0.0,3.157053096474634,3.157053096474634,0.0,0.0,0.0,0.0,3.157053096474634,3.157053096474634,0.0,80.14686689804263,0.0,0.9630226841603196,3.143583533052249,3.143583533052249,3.143583533052249
 2006-01-09T05:00:00,0.0,0.0,0.0,12.265464974516014,12.265464974516014,0.0,0.0,0.0,0.0,12.265464974516014,12.265464974516014,0.0,1.0,0.0,0.0,0.0,3.250172756081463,3.250172756081463,0.0,0.0,0.0,0.0,3.250172756081463,3.250172756081463,0.0,80.14686689804266,0.0,0.9625064210616836,3.2366364039868643,3.2366364039868643,3.2366364039868643
 2006-01-09T06:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,0.0,3.3452309895139742,3.3452309895139742,0.0,0.0,0.0,0.0,3.3452309895139742,3.3452309895139742,0.0,80.14686689804263,0.0,0.9619901579630477,3.3316957700645826,3.3316957700645826,3.3316957700645826
 2006-01-09T07:00:00,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,12.265464974516007,12.265464974516007,0.0,0.0,0.0,0.0,0.0,3.431528402133152,3.431528402133152,0.0,0.0,0.0,0.0,3.431528402133152,3.431528402133152,0.0,80.14686689804262,0.0,0.9614738948644114,3.417727993227558,3.417727993227558,3.417727993227558
 2006-01-09T08:00:00,1093.3614271800625,3936101.137848225,12529176.202251436,7.61129668094537,7.588339091244358,30.11019016501095,0.0,0.0,0.0,7.61129668094537,7.61129668094537,0.0,0.0,0.0,0.0,0.0,3.517488353130256,3.517488353130256,0.0,0.0,0.0,0.0,3.517488353130256,3.517488353130256,0.0,80.14686689804262,0.0,0.9609576317657754,3.503729767638577,3.503729767638577,3.503729767638577
 2006-01-09T09:00:00,526.9734392405624,1897104.381266024,6025370.16684219,10.034526409717628,10.0234859410526,14.452891279205256,0.0,0.0,0.0,10.034526409717628,10.034526409717628,0.0,0.0,0.0,0.0,0.0,3.606601041575439,3.606601041575439,0.0,0.0,0.0,0.0,3.606601041575439,3.606601041575439,0.0,80.14686689804263,0.0,0.9604413686671396,3.59303459002806,3.59303459002806,3.59303459002806
 2006-01-09T10:00:00,532.3519112129414,1916466.880366589,6090443.877845241,10.03605835179158,10.02489864598588,14.452891279205256,0.0,0.0,0.0,10.03605835179158,10.03605835179158,0.0,0.0,0.0,0.0,0.0,3.6990137855204623,3.6990137855204623,0.0,0.0,0.0,0.0,3.6990137855204623,3.6990137855204623,0.0,80.14686689804262,0.0,0.9599251055685036,3.685206744366685,3.685206744366685,3.685206744366685
 2006-01-09T11:00:00,1105.1447761151087,3978521.194014392,12638509.303389035,7.614504295761212,7.591346370742955,30.11019016501095,0.0,0.0,0.0,7.614504295761212,7.614504295761212,0.0,-1.0,0.0,0.0,0.0,3.7894888910503313,3.7894888910503313,0.0,0.0,0.0,0.0,3.7894888910503313,3.7894888910503313,0.0,80.14686689804262,0.0,0.9594088424698676,3.7756906916296327,3.7756906916296327,3.7756906916296327
 2006-01-09T12:00:00,1230.498904079699,4429796.054686916,14086932.041949812,7.620975988431066,7.595164056542753,30.11019016501095,0.0,0.0,0.0,7.620975988431066,7.620975988431066,0.0,-1.0,0.0,0.0,0.0,3.8957502762866727,3.8957502762866727,0.0,0.0,0.0,0.0,3.8957502762866727,3.8957502762866727,0.0,80.14686689804262,0.0,0.9588925793712316,3.8804945976465306,3.8804945976465306,3.8804945976465306
 2006-01-09T13:00:00,1591.4115670445224,5729081.641360279,18184993.18932703,7.1488843827953685,7.115563048942728,33.12120918151205,0.0,0.0,0.0,7.1488843827953685,7.1488843827953685,0.0,-1.0,0.0,0.0,0.0,3.991183614352549,3.991183614352549,0.0,0.0,0.0,0.0,3.991183614352549,3.991183614352549,0.0,80.14686689804263,0.0,0.9583763162725956,3.9743783747091146,3.9743783747091146,3.9743783747091146
 2006-01-09T14:00:00,1199.8903496531618,4319605.258751382,13737628.83816229,7.237074321458718,7.211902445517122,32.51900537821182,0.0,0.0,0.0,7.237074321458718,7.237074321458718,0.0,-1.0,0.0,0.0,0.0,4.082681337870141,4.082681337870141,0.0,0.0,0.0,0.0,4.082681337870141,4.082681337870141,0.0,80.14686689804262,0.0,0.95786005317396,4.06887222299804,4.06887222299804,4.06887222299804
 2006-01-09T15:00:00,1446.7739023360857,5208386.048409908,16559699.934225682,6.681838094116688,6.651495239216693,36.13222819801314,0.0,0.0,0.0,6.681838094116688,6.681838094116688,0.0,-1.0,0.0,0.0,0.0,4.17112001402766,4.17112001402766,0.0,0.0,0.0,0.0,4.17112001402766,4.17112001402766,0.0,80.14686689804262,0.0,0.9573437900753238,4.156234841496143,4.156234841496143,4.156234841496143
 2006-01-09T16:00:00,1570.7982526593748,5654873.70957375,17984906.43457383,6.683143827780016,6.650189505553364,36.13222819801314,0.0,0.0,0.0,6.683143827780016,6.683143827780016,0.0,-1.0,0.0,0.0,0.0,4.263577158140332,4.263577158140332,0.0,0.0,0.0,0.0,4.263577158140332,4.263577158140332,0.0,80.14686689804262,0.0,0.9568275269766878,4.246872948639825,4.246872948639825,4.246872948639825
 2006-01-09T17:00:00,1070.0876883496917,3852315.6780588906,12252192.131767629,8.73009655044743,8.707646447403597,23.084479126508388,0.0,0.0,0.0,8.73009655044743,8.73009655044743,0.0,0.0,0.0,0.0,0.0,4.379154637242183,4.379154637242183,0.0,0.0,0.0,0.0,4.379154637242183,4.379154637242183,0.0,80.1468668980426,0.0,0.9563112638780518,4.362173244384223,4.362173244384223,4.362173244384223
 2006-01-09T18:00:00,1341.315427174388,4828735.537827796,15365029.34473844,6.681037685576999,6.652883870524825,36.13222819801314,0.0,0.0,0.0,6.681037685576999,6.681037685576999,0.0,0.0,16942.627560086246,60993459.21631047,353050752.0745695,6.1021063271566405,5.425639247140801,13.35781114967377,16942.627560086246,60993459.21631047,353050752.0745695,6.1021063271566405,5.425639247140801,13.35781114967377,66.78905574836885,0.0,0.955795000779416,5.9264502284602445,5.9264502284602445,5.9264502284602445
 2006-01-09T19:00:00,1334.7414597901263,4805069.255244456,15287635.414305134,6.6806726669188095,6.652660666414568,36.13222819801313,0.0,0.0,0.0,6.6806726669188095,6.6806726669188095,0.0,0.0,744.344782571552,2679641.217257588,8527622.849523397,6.716384219134856,6.699999999999999,40.0734334490213,744.344782571552,2679641.217257588,8527622.849523397,6.716384219134856,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.95527873768078,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-09T20:00:00,694.5514206408039,2500385.114306893,7950439.62381288,9.544109336381082,9.529541500704456,18.066114099006573,0.0,0.0,0.0,9.544109336381082,9.544109336381082,0.0,1.0,738.9918564120329,2660370.6830833177,8477709.719226317,6.71628832295881,6.7,40.07343344902132,738.9918564120329,2660370.6830833177,8477709.719226317,6.71628832295881,6.7,40.07343344902132,80.14686689804263,0.0,0.954762474582144,6.7,6.7,6.7
 2006-01-09T21:00:00,1334.4509513492487,4804023.424857297,15278831.622888144,6.6806646010996,6.652668732233779,36.13222819801313,0.0,0.0,0.0,6.6806646010996,6.6806646010996,0.0,1.0,734.8671623247443,2645521.7843690803,8419869.019814227,6.716177193735715,6.699999999999998,40.0734334490213,734.8671623247443,2645521.7843690803,8419869.019814227,6.716177193735715,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.954246211483508,6.699999999999998,6.699999999999998,6.699999999999998
 2006-01-09T22:00:00,0.0,0.0,0.0,12.438900670916288,12.438900670916288,0.0,0.0,0.0,0.0,12.438900670916288,12.438900670916288,0.0,1.0,724.2023563809539,2607128.482971434,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.2023563809539,2607128.482971434,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9537299483848724,6.7,6.7,6.7
 2006-01-09T23:00:00,0.0,0.0,0.0,12.43890067091629,12.43890067091629,0.0,0.0,0.0,0.0,12.43890067091629,12.43890067091629,0.0,1.0,724.1415199806701,2606909.471930412,8294018.649164414,6.715935400272425,6.700000000000002,40.07343344902132,724.1415199806701,2606909.471930412,8294018.649164414,6.715935400272425,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9532136852862364,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-10T00:00:00,218.02572836131105,784892.6221007195,2492733.7450841367,11.479149834297262,11.474582322742782,6.022038033002191,0.0,0.0,0.0,11.479149834297262,11.479149834297262,0.0,1.0,724.19286347953,2607094.308526308,8294037.22067094,6.715935435954091,6.700000000000003,40.07343344902132,724.19286347953,2607094.308526308,8294037.22067094,6.715935435954091,6.700000000000003,40.07343344902132,80.14686689804265,0.0,0.9526974221876006,6.700000000000003,6.700000000000003,6.700000000000003
 2006-01-10T01:00:00,0.0,0.0,0.0,12.438907283384289,12.438907283384289,0.0,0.0,0.0,0.0,12.438907283384289,12.438907283384289,0.0,1.0,724.1152404553483,2606814.865639253,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,724.1152404553483,2606814.865639253,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9521811590889644,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-10T02:00:00,508.1478404119105,1829332.225482879,5816328.063402724,10.199475760603104,10.18881832649622,14.0514220770051,0.0,0.0,0.0,10.199475760603104,10.199475760603104,0.0,1.0,724.3240319714937,2607566.5150973774,8294121.32812574,6.715935597550778,6.7,40.0734334490213,724.3240319714937,2607566.5150973774,8294121.32812574,6.715935597550778,6.7,40.0734334490213,80.1468668980426,0.0,0.9516648959903284,6.7,6.7,6.7
 2006-01-10T03:00:00,108.867243318028,391922.0759449008,1246352.551165877,11.959042896471736,11.956759166935989,3.011019016501095,0.0,0.0,0.0,11.959042896471736,11.959042896471736,0.0,1.0,724.1357680361311,2606888.764930072,8294097.679328014,6.715935552114054,6.700000000000003,40.07343344902132,724.1357680361311,2606888.764930072,8294097.679328014,6.715935552114054,6.700000000000003,40.07343344902132,80.14686689804265,0.0,0.9511486328916928,6.700000000000003,6.700000000000003,6.700000000000003
 2006-01-10T04:00:00,0.0,0.0,0.0,12.43892281016493,12.43892281016493,0.0,0.0,0.0,0.0,12.43892281016493,12.43892281016493,0.0,1.0,723.9499239308947,2606219.7261512214,8294005.459044546,6.7159353749300825,6.699999999999998,40.0734334490213,723.9499239308947,2606219.7261512214,8294005.459044546,6.7159353749300825,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.9506323697930562,6.699999999999998,6.699999999999998,6.699999999999998
 2006-01-10T05:00:00,0.0,0.0,0.0,12.438922810164932,12.438922810164932,0.0,0.0,0.0,0.0,12.438922810164932,12.438922810164932,0.0,1.0,23012.875064726333,82846350.23301478,626039312.7856413,6.15703540915538,4.951205279950053,40.0734334490213,23012.875064726333,82846350.23301478,626039312.7856413,6.15703540915538,4.951205279950053,40.0734334490213,80.1468668980426,0.0,0.9450568881506752,6.7,6.036771238486689,6.036771238486689
 2006-01-10T06:00:00,0.0,0.0,0.0,12.438922810164934,12.438922810164934,0.0,0.0,0.0,0.0,12.438922810164934,12.438922810164934,0.0,0.0,0.0,0.0,0.0,-3.5561873564172566,-3.5561873564172566,0.0,0.0,0.0,0.0,-3.5561873564172566,-3.5561873564172566,0.0,80.14686689804263,0.0,0.9192445323333138,-3.7409835934722167,-3.7409835934722167,-3.7409835934722167
 2006-01-10T07:00:00,587.5015069036612,2115005.42485318,6725789.222988591,9.881140265685469,9.868816397648756,16.058768088005838,0.0,0.0,0.0,9.881140265685469,9.881140265685469,0.0,0.0,0.0,0.0,0.0,-3.6296152932059655,-3.6296152932059655,0.0,0.0,0.0,0.0,-3.6296152932059655,-3.6296152932059655,0.0,80.14686689804263,0.0,0.9187282692346777,-3.643366676351018,-3.643366676351018,-3.643366676351018
 2006-01-10T08:00:00,1097.1878324715394,3949876.196897542,12565496.800148962,7.64096006061212,7.617935919316733,30.11019016501095,0.0,0.0,0.0,7.64096006061212,7.64096006061212,0.0,0.0,0.0,0.0,0.0,-3.5386550573693114,-3.5386550573693114,0.0,0.0,0.0,0.0,-3.5386550573693114,-3.5386550573693114,0.0,80.14686689804262,0.0,0.9182120061360418,-3.552533498034959,-3.552533498034959,-3.552533498034959
 2006-01-10T09:00:00,1252.9917128582956,4510770.166289864,14368972.42685773,6.969029415922766,6.942700710991061,34.325616788112484,0.0,0.0,0.0,6.969029415922766,6.969029415922766,0.0,0.0,0.0,0.0,0.0,-3.4505578319371684,-3.4505578319371684,0.0,0.0,0.0,0.0,-3.4505578319371684,-3.4505578319371684,0.0,80.14686689804262,0.0,0.9176957430374056,-3.4645183777546023,-3.4645183777546023,-3.4645183777546023
 2006-01-10T10:00:00,1253.586277966638,4512910.600679897,14361869.452243894,7.1642296577285896,7.137913963013215,33.12120918151204,0.0,0.0,0.0,7.1642296577285896,7.1642296577285896,0.0,0.0,0.0,0.0,0.0,-3.359922205382868,-3.359922205382868,0.0,0.0,0.0,0.0,-3.359922205382868,-3.359922205382868,0.0,80.14686689804262,0.0,0.9171794799387696,-3.374678296180847,-3.374678296180847,-3.374678296180847
 2006-01-10T11:00:00,1187.1499612159664,4273739.860377478,13601514.57776126,7.587634627772084,7.562712151110649,30.5116593672111,0.0,0.0,0.0,7.587634627772084,7.587634627772084,0.0,-1.0,0.0,0.0,0.0,-3.257549981556481,-3.257549981556481,0.0,0.0,0.0,0.0,-3.257549981556481,-3.257549981556481,0.0,80.14686689804263,0.0,0.9166632168401336,-3.2733544205135168,-3.2733544205135168,-3.2733544205135168
 2006-01-10T12:00:00,2042.486075128308,7352949.870461907,23380610.336035527,7.378587042100409,7.3357457044250305,31.916801574911613,0.0,0.0,0.0,7.378587042100409,7.378587042100409,0.0,-1.0,0.0,0.0,0.0,-2.297665271590818,-2.297665271590818,0.0,0.0,0.0,0.0,-2.297665271590818,-2.297665271590818,0.0,80.14686689804263,0.0,0.916146953741498,-3.0997370405301723,-3.0997370405301723,-3.0997370405301723
 2006-01-10T13:00:00,1681.6783365198453,6054042.011471447,19250880.3443732,7.584700738866542,7.549426558731453,31.11386317051129,0.0,0.0,0.0,7.584700738866542,7.584700738866542,0.0,-1.0,0.0,0.0,0.0,-2.809151676201082,-2.809151676201082,0.0,0.0,0.0,0.0,-2.809151676201082,-2.809151676201082,0.0,80.14686689804263,0.0,0.915630690642862,-2.830593736908608,-2.830593736908608,-2.830593736908608
 2006-01-10T14:00:00,243.6472356757839,877130.048432822,2794023.829948574,12.17845557134639,12.17333599399368,6.02203803300219,0.0,0.0,0.0,12.17845557134639,12.17845557134639,0.0,-1.0,0.0,0.0,0.0,-2.6781451466100954,-2.6781451466100954,0.0,0.0,0.0,0.0,-2.6781451466100954,-2.6781451466100954,0.0,80.14686689804262,0.0,0.915114427544226,-2.6944502231572325,-2.6944502231572325,-2.6944502231572325
 2006-01-10T15:00:00,217.275356393422,782191.283016319,2493062.3701658007,12.181146984192663,12.176578870488491,6.02203803300219,0.0,0.0,0.0,12.181146984192663,12.181146984192663,0.0,-1.0,0.0,0.0,0.0,-2.59626146965327,-2.59626146965327,0.0,0.0,0.0,0.0,-2.59626146965327,-2.59626146965327,0.0,80.14686689804262,0.0,0.91459816444559,-2.6101307835204244,-2.6101307835204244,-2.6101307835204244
 2006-01-10T16:00:00,1081.981898868227,3895134.835925618,12383927.07709859,7.965603780998244,7.942912333238216,29.106517159510577,0.0,0.0,0.0,7.965603780998244,7.965603780998244,0.0,-1.0,0.0,0.0,0.0,-2.507473145640036,-2.507473145640036,0.0,0.0,0.0,0.0,-2.507473145640036,-2.507473145640036,0.0,80.1468668980426,0.0,0.914081901346954,-2.521560963321852,-2.521560963321852,-2.521560963321852
 2006-01-10T17:00:00,1184.51119810064,4264240.313162303,13569673.924951697,7.694595733638844,7.669731597196475,30.61202666776114,0.0,0.0,0.0,7.694595733638844,7.694595733638844,0.0,0.0,0.0,0.0,0.0,-2.411244260725623,-2.411244260725623,0.0,0.0,0.0,0.0,-2.411244260725623,-2.411244260725623,0.0,80.14686689804263,0.0,0.9135656382483184,-2.4260643444558974,-2.4260643444558974,-2.4260643444558974
 2006-01-10T18:00:00,1343.4842607919904,4836543.338851165,15391150.001855124,6.680767503781063,6.652565829552319,36.13222819801314,0.0,0.0,0.0,6.680767503781063,6.680767503781063,0.0,0.0,0.0,0.0,0.0,-2.3200118374307497,-2.3200118374307497,0.0,0.0,0.0,0.0,-2.3200118374307497,-2.3200118374307497,0.0,80.14686689804262,0.0,0.913049375149682,-2.333956660213598,-2.333956660213598,-2.333956660213598
 2006-01-10T19:00:00,1351.4384013446672,4865178.244840801,15485922.92537091,6.680854331858295,6.652479001475086,36.13222819801314,0.0,0.0,0.0,6.680854331858295,6.680854331858295,0.0,0.0,0.0,0.0,0.0,-2.223760847945802,-2.223760847945802,0.0,0.0,0.0,0.0,-2.223760847945802,-2.223760847945802,0.0,80.14686689804263,0.0,0.912533112051046,-2.238029279198628,-2.238029279198628,-2.238029279198628
 2006-01-10T20:00:00,1329.4042043366144,4785855.135611812,15239103.452397017,7.237216704128142,7.209293618786172,33.12120918151204,0.0,0.0,0.0,7.237216704128142,7.237216704128142,0.0,1.0,51697.29070236562,186110246.52851623,660248889.7783705,-2.5222921956722835,-3.8,40.07343344902131,51697.29070236562,186110246.52851623,660248889.7783705,-2.5222921956722835,-3.8,40.07343344902131,80.14686689804262,0.0,0.9384049792894228,-3.5311415495065592,-2.558774984467611,-2.558774984467611
 2006-01-10T21:00:00,1351.3654222503276,4864915.520101178,15493161.742174849,6.680860963844882,6.652472369488497,36.13222819801314,0.0,0.0,0.0,6.680860963844882,6.680860963844882,0.0,1.0,30194.10415483536,108698774.95740728,343587002.09166795,-3.1346694983885803,-3.8,40.07343344902131,30194.10415483536,108698774.95740728,343587002.09166795,-3.1346694983885803,-3.8,40.07343344902131,80.14686689804262,0.0,0.9762754736934212,-3.8,-3.161190020804631,-3.161190020804631
 2006-01-10T22:00:00,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,1.0,14358.385704320726,51690188.53555461,162926645.58592525,-3.4743409406534886,-3.7899141951255992,33.394527874184426,14358.385704320726,51690188.53555461,162926645.58592525,-3.4743409406534886,-3.7899141951255992,33.394527874184426,80.14686689804262,0.0,0.9968634776428916,-3.8,-3.503267147468664,-3.503267147468664
 2006-01-10T23:00:00,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,1.0,0.0,0.0,0.0,-3.730340061327312,-3.730340061327312,0.0,0.0,0.0,0.0,-3.730340061327312,-3.730340061327312,0.0,80.14686689804262,0.0,1.0,-3.743931984107927,-3.743931984107927,-3.743931984107927
 2006-01-11T00:00:00,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,1.0,0.0,0.0,0.0,-3.636013392403648,-3.636013392403648,0.0,0.0,0.0,0.0,-3.636013392403648,-3.636013392403648,0.0,80.14686689804262,0.0,1.0,-3.6496258039961567,-3.6496258039961567,-3.6496258039961567
 2006-01-11T01:00:00,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,1.0,0.0,0.0,0.0,-3.544657122755774,-3.544657122755774,0.0,0.0,0.0,0.0,-3.544657122755774,-3.544657122755774,0.0,80.14686689804262,0.0,0.9999713827348644,-3.5583208665817865,-3.5583208665817865,-3.5583208665817865
 2006-01-11T02:00:00,0.0,0.0,0.0,13.402428900228406,13.402428900228406,0.0,0.0,0.0,0.0,13.402428900228406,13.402428900228406,0.0,1.0,0.0,0.0,0.0,-3.4546441490289936,-3.4546441490289936,0.0,0.0,0.0,0.0,-3.4546441490289936,-3.4546441490289936,0.0,80.14686689804267,0.0,0.999569972805503,-3.468304633178984,-3.468304633178984,-3.468304633178984
 2006-01-11T03:00:00,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,1.0,0.0,0.0,0.0,-3.3606409537649946,-3.3606409537649946,0.0,0.0,0.0,0.0,-3.3606409537649946,-3.3606409537649946,0.0,80.1468668980426,0.0,0.9990537097068662,-3.3742498440567696,-3.3742498440567696,-3.3742498440567696
 2006-01-11T04:00:00,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,0.0,0.0,0.0,13.4024289002284,13.4024289002284,0.0,1.0,0.0,0.0,0.0,-3.26791251425737,-3.26791251425737,0.0,0.0,0.0,0.0,-3.26791251425737,-3.26791251425737,0.0,80.14686689804259,0.0,0.9985374466082302,-3.281516606774205,-3.281516606774205,-3.281516606774205
 2006-01-11T05:00:00,0.0,0.0,0.0,13.402428900228402,13.402428900228402,0.0,0.0,0.0,0.0,13.402428900228402,13.402428900228402,0.0,1.0,0.0,0.0,0.0,-3.1718862387666817,-3.1718862387666817,0.0,0.0,0.0,0.0,-3.1718862387666817,-3.1718862387666817,0.0,80.14686689804265,0.0,0.998021183509595,-3.1854237643064534,-3.1854237643064534,-3.1854237643064534
 2006-01-11T06:00:00,0.0,0.0,0.0,13.402428900228402,13.402428900228402,0.0,0.0,0.0,0.0,13.402428900228402,13.402428900228402,0.0,0.0,0.0,0.0,0.0,-3.07736298807042,-3.07736298807042,0.0,0.0,0.0,0.0,-3.07736298807042,-3.07736298807042,0.0,80.14686689804263,0.0,0.9975049204109586,-3.091032606163546,-3.091032606163546,-3.091032606163546
 2006-01-11T07:00:00,883.0589854131912,3179012.347487488,10108616.98902103,8.921629754351207,8.903107427967472,24.08815213200876,0.0,0.0,0.0,8.921629754351207,8.921629754351207,0.0,0.0,0.0,0.0,0.0,-2.983904625114676,-2.983904625114676,0.0,0.0,0.0,0.0,-2.983904625114676,-2.983904625114676,0.0,80.14686689804263,0.0,0.9969886573123228,-2.9976270334674755,-2.9976270334674755,-2.9976270334674755
 2006-01-11T08:00:00,1109.544533488163,3994360.320557389,12703407.481939515,7.851539134241617,7.828262292551147,29.84254403021085,0.0,0.0,0.0,7.851539134241617,7.851539134241617,0.0,0.0,0.0,0.0,0.0,-2.8875856300878446,-2.8875856300878446,0.0,0.0,0.0,0.0,-2.8875856300878446,-2.8875856300878446,0.0,80.14686689804262,0.0,0.9964723942136868,-2.901390431629306,-2.901390431629306,-2.901390431629306
 2006-01-11T09:00:00,1021.5888844201088,3677719.983912392,11702379.093190275,8.3659423606341,8.344499732356203,27.099171148509853,0.0,0.0,0.0,8.3659423606341,8.3659423606341,0.0,0.0,0.0,0.0,0.0,-2.794163348902773,-2.794163348902773,0.0,0.0,0.0,0.0,-2.794163348902773,-2.794163348902773,0.0,80.14686689804262,0.0,0.9959561311150508,-2.808349676952975,-2.808349676952975,-2.808349676952975
 2006-01-11T10:00:00,1378.8737158419217,4963945.3770309165,15808424.688785488,6.681149798543998,6.652183534789383,36.13222819801314,0.0,0.0,0.0,6.681149798543998,6.681149798543998,0.0,0.0,0.0,0.0,0.0,-2.7052993150196687,-2.7052993150196687,0.0,0.0,0.0,0.0,-2.7052993150196687,-2.7052993150196687,0.0,80.14686689804262,0.0,0.9954398680164148,-2.7198347132003096,-2.7198347132003096,-2.7198347132003096
 2006-01-11T11:00:00,1621.2328038483145,5836438.093853933,18592736.254733387,6.683700702822562,6.649632630510818,36.13222819801314,0.0,0.0,0.0,6.683700702822562,6.683700702822562,0.0,-1.0,0.0,0.0,0.0,-2.61038726432092,-2.61038726432092,0.0,0.0,0.0,0.0,-2.61038726432092,-2.61038726432092,0.0,80.14686689804262,0.0,0.9949236049177788,-2.627180515079653,-2.627180515079653,-2.627180515079653
 2006-01-11T12:00:00,1293.7428616016198,4657474.30176583,14809415.85536518,8.415804658619042,8.38866881168377,27.099171148509857,0.0,0.0,0.0,8.415804658619042,8.415804658619042,0.0,-1.0,0.0,0.0,0.0,-2.482927938154434,-2.482927938154434,0.0,0.0,0.0,0.0,-2.482927938154434,-2.482927938154434,0.0,80.14686689804263,0.0,0.994407341819143,-2.498847684426712,-2.498847684426712,-2.498847684426712
 2006-01-11T13:00:00,1350.6368475783884,4862292.651282196,15457846.610032205,7.774042065231973,7.745718138734444,30.51165936721112,0.0,0.0,0.0,7.774042065231973,7.774042065231973,0.0,-1.0,0.0,0.0,0.0,-2.369928898203611,-2.369928898203611,0.0,0.0,0.0,0.0,-2.369928898203611,-2.369928898203611,0.0,80.14686689804266,0.0,0.9938910787205076,-2.385709109314598,-2.385709109314598,-2.385709109314598
 2006-01-11T14:00:00,1274.122451426296,4586840.825134667,14605139.378356311,7.267054250553908,7.240292803143647,33.12120918151204,0.0,0.0,0.0,7.267054250553908,7.267054250553908,0.0,-1.0,0.0,0.0,0.0,-2.272561004240128,-2.272561004240128,0.0,0.0,0.0,0.0,-2.272561004240128,-2.272561004240128,0.0,80.14686689804262,0.0,0.993374815621871,-2.28698082265569,-2.28698082265569,-2.28698082265569
 2006-01-11T15:00:00,1143.697708313188,4117311.749927477,13110656.69521797,7.855771622813511,7.831748563259836,30.11019016501095,0.0,0.0,0.0,7.855771622813511,7.855771622813511,0.0,-1.0,0.0,0.0,0.0,-2.186400157812848,-2.186400157812848,0.0,0.0,0.0,0.0,-2.186400157812848,-2.186400157812848,0.0,80.14686689804262,0.0,0.9928585525232352,-2.200785165645619,-2.200785165645619,-2.200785165645619
 2006-01-11T16:00:00,1525.0641089063192,5490230.792062749,17489069.941228084,6.682689557204973,6.650643776128407,36.13222819801314,0.0,0.0,0.0,6.682689557204973,6.682689557204973,0.0,-1.0,0.0,0.0,0.0,-2.0908761786211536,-2.0908761786211536,0.0,0.0,0.0,0.0,-2.0908761786211536,-2.0908761786211536,0.0,80.14686689804262,0.0,0.9923422894245992,-2.106618851402529,-2.106618851402529,-2.106618851402529
 2006-01-11T17:00:00,1308.686763368554,4711272.348126794,14972839.364021596,6.799235836168909,6.771800646683194,35.53002439471292,0.0,0.0,0.0,6.799235836168909,6.799235836168909,0.0,0.0,0.0,0.0,0.0,-1.996694832687231,-1.996694832687231,0.0,0.0,0.0,0.0,-1.996694832687231,-1.996694832687231,0.0,80.14686689804262,0.0,0.9918260263259632,-2.010478759632325,-2.010478759632325,-2.010478759632325
