Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-11T18:00:00,1407.962606151213,5068665.382144368,16147307.889430542,6.681460272932196,6.651873060401184,36.13222819801314,0.0,0.0,0.0,6.681460272932196,6.681460272932196,0.0,0.0,0.0,0.0,0.0,-1.9018517554738537,-1.9018517554738537,0.0,0.0,0.0,0.0,-1.9018517554738537,-1.9018517554738537,0.0,80.14686689804262,0.0,0.9913097632273272,-1.9165411542634432,-1.9165411542634432,-1.9165411542634432
 2006-01-11T19:00:00,871.789192758771,3138441.093931576,9988809.373128098,9.060911173576391,9.042608375399398,24.08815213200876,0.0,0.0,0.0,9.060911173576391,9.060911173576391,0.0,0.0,0.0,0.0,0.0,-1.816182823712685,-1.816182823712685,0.0,0.0,0.0,0.0,-1.816182823712685,-1.816182823712685,0.0,80.14686689804262,0.0,0.9907935001286912,-1.830036867094648,-1.830036867094648,-1.830036867094648
 2006-01-11T20:00:00,1347.4260749501825,4850733.869820657,15439206.76029406,6.680811531966044,6.652521801367336,36.13222819801314,0.0,0.0,0.0,6.680811531966044,6.680811531966044,0.0,1.0,0.0,0.0,0.0,-1.727022372236637,-1.727022372236637,0.0,0.0,0.0,0.0,-1.727022372236637,-1.727022372236637,0.0,80.14686689804262,0.0,0.9902772370300552,-1.741032849027777,-1.741032849027777,-1.741032849027777
 2006-01-11T21:00:00,1312.9589950750965,4726652.382270347,15036944.173908403,6.680442991263046,6.652890342070333,36.13222819801314,0.0,0.0,0.0,6.680442991263046,6.680442991263046,0.0,1.0,0.0,0.0,0.0,-1.6402771522628643,-1.6402771522628643,0.0,0.0,0.0,0.0,-1.6402771522628643,-1.6402771522628643,0.0,80.14686689804262,0.0,0.9897609739314194,-1.654131985417323,-1.654131985417323,-1.654131985417323
 2006-01-11T22:00:00,0.0,0.0,0.0,13.832800620666156,13.832800620666156,0.0,0.0,0.0,0.0,13.832800620666156,13.832800620666156,0.0,1.0,0.0,0.0,0.0,-1.5480011000891174,-1.5480011000891174,0.0,0.0,0.0,0.0,-1.5480011000891174,-1.5480011000891174,0.0,80.14686689804262,0.0,0.9892447108327834,-1.5615257965631726,-1.5615257965631726,-1.5615257965631726
 2006-01-11T23:00:00,0.0,0.0,0.0,13.83280062066616,13.83280062066616,0.0,0.0,0.0,0.0,13.83280062066616,13.83280062066616,0.0,1.0,0.0,0.0,0.0,-1.4551621024639607,-1.4551621024639607,0.0,0.0,0.0,0.0,-1.4551621024639607,-1.4551621024639607,0.0,80.14686689804263,0.0,0.9887284477341476,-1.4688130115188087,-1.4688130115188087,-1.4688130115188087
 2006-01-12T00:00:00,0.0,0.0,0.0,13.83280062066616,13.83280062066616,0.0,0.0,0.0,0.0,13.83280062066616,13.83280062066616,0.0,1.0,0.0,0.0,0.0,-1.3648496060873,-1.3648496060873,0.0,0.0,0.0,0.0,-1.3648496060873,-1.3648496060873,0.0,80.14686689804262,0.0,0.9882121846355116,-1.37855242124038,-1.37855242124038,-1.37855242124038
 2006-01-12T01:00:00,0.0,0.0,0.0,13.832800620666156,13.832800620666156,0.0,0.0,0.0,0.0,13.832800620666156,13.832800620666156,0.0,1.0,0.0,0.0,0.0,-1.274081327074929,-1.274081327074929,0.0,0.0,0.0,0.0,-1.274081327074929,-1.274081327074929,0.0,80.1468668980426,0.0,0.9876959215368756,-1.2876627741505622,-1.2876627741505622,-1.2876627741505622
 2006-01-12T02:00:00,0.0,0.0,0.0,13.832800620666154,13.832800620666154,0.0,0.0,0.0,0.0,13.832800620666154,13.832800620666154,0.0,1.0,0.0,0.0,0.0,-1.1838852753717384,-1.1838852753717384,0.0,0.0,0.0,0.0,-1.1838852753717384,-1.1838852753717384,0.0,80.1468668980426,0.0,0.9871796584382394,-1.197584878538193,-1.197584878538193,-1.197584878538193
 2006-01-12T03:00:00,0.0,0.0,0.0,13.832800620666156,13.832800620666156,0.0,0.0,0.0,0.0,13.832800620666156,13.832800620666156,0.0,1.0,0.0,0.0,0.0,-1.0903131320638366,-1.0903131320638366,0.0,0.0,0.0,0.0,-1.0903131320638366,-1.0903131320638366,0.0,80.1468668980426,0.0,0.9866633953396036,-1.1038360858933354,-1.1038360858933354,-1.1038360858933354
 2006-01-12T04:00:00,0.0,0.0,0.0,13.83280062066615,13.83280062066615,0.0,0.0,0.0,0.0,13.83280062066615,13.83280062066615,0.0,1.0,0.0,0.0,0.0,-0.9946936413284596,-0.9946936413284596,0.0,0.0,0.0,0.0,-0.9946936413284596,-0.9946936413284596,0.0,80.14686689804257,0.0,0.9861471322409672,-1.0082123515740715,-1.0082123515740715,-1.0082123515740715
 2006-01-12T05:00:00,0.0,0.0,0.0,13.83280062066616,13.83280062066616,0.0,0.0,0.0,0.0,13.83280062066616,13.83280062066616,0.0,1.0,0.0,0.0,0.0,-0.9000459676637914,-0.9000459676637914,0.0,0.0,0.0,0.0,-0.9000459676637914,-0.9000459676637914,0.0,80.14686689804263,0.0,0.985630869142332,-0.9136262610657474,-0.9136262610657474,-0.9136262610657474
 2006-01-12T06:00:00,0.0,0.0,0.0,13.832800620666156,13.832800620666156,0.0,0.0,0.0,0.0,13.832800620666156,13.832800620666156,0.0,0.0,0.0,0.0,0.0,-0.8083063284825548,-0.8083063284825548,0.0,0.0,0.0,0.0,-0.8083063284825548,-0.8083063284825548,0.0,80.14686689804262,0.0,0.9851146060436958,-0.8219505837663408,-0.8219505837663408,-0.8219505837663408
 2006-01-12T07:00:00,0.0,0.0,0.0,13.832800620666156,13.832800620666156,0.0,0.0,0.0,0.0,13.832800620666156,13.832800620666156,0.0,0.0,0.0,0.0,0.0,-0.7217889136050618,-0.7217889136050618,0.0,0.0,0.0,0.0,-0.7217889136050618,-0.7217889136050618,0.0,80.14686689804262,0.0,0.98459834294506,-0.735634631659165,-0.735634631659165,-0.735634631659165
 2006-01-12T08:00:00,1010.5835132919996,3638100.647851199,11586771.939910932,8.46900190138072,8.447771104715056,27.099171148509853,0.0,0.0,0.0,8.46900190138072,8.46900190138072,0.0,0.0,0.0,0.0,0.0,-0.6329857731088355,-0.6329857731088355,0.0,0.0,0.0,0.0,-0.6329857731088355,-0.6329857731088355,0.0,80.14686689804262,0.0,0.984082079846424,-0.646938108762212,-0.646938108762212,-0.646938108762212
 2006-01-12T09:00:00,334.68101486598846,1204851.6535175582,3830037.077126578,12.050251607306889,12.04323371354043,9.033057049503286,0.0,0.0,0.0,12.050251607306889,12.050251607306889,0.0,0.0,0.0,0.0,0.0,-0.5455609092042105,-0.5455609092042105,0.0,0.0,0.0,0.0,-0.5455609092042105,-0.5455609092042105,0.0,80.14686689804262,0.0,0.983565816747788,-0.5593547487585161,-0.5593547487585161,-0.5593547487585161
 2006-01-12T10:00:00,1213.1232123470063,4367243.564449223,13890349.915180571,7.2773817516731825,7.251930041147946,33.12120918151204,0.0,0.0,0.0,7.2773817516731825,7.2773817516731825,0.0,0.0,0.0,0.0,0.0,-0.4566950919034444,-0.4566950919034444,0.0,0.0,0.0,0.0,-0.4566950919034444,-0.4566950919034444,0.0,80.14686689804262,0.0,0.983049553649152,-0.4706784010768856,-0.4706784010768856,-0.4706784010768856
 2006-01-12T11:00:00,1334.4248955047,4803929.62381692,15281669.816881476,6.680667201380364,6.6526661319530165,36.13222819801314,0.0,0.0,0.0,6.680667201380364,6.680667201380364,0.0,-1.0,0.0,0.0,0.0,-0.3634563951843062,-0.3634563951843062,0.0,0.0,0.0,0.0,-0.3634563951843062,-0.3634563951843062,0.0,80.14686689804262,0.0,0.982533290550516,-0.3773223760324114,-0.3773223760324114,-0.3773223760324114
 2006-01-12T12:00:00,1392.6156103670316,5013416.197321315,15937456.331684334,6.681268013656706,6.652065319676674,36.13222819801314,0.0,0.0,0.0,6.681268013656706,6.681268013656706,0.0,-1.0,0.0,0.0,0.0,-0.2689514514042989,-0.2689514514042989,0.0,0.0,0.0,0.0,-0.2689514514042989,-0.2689514514042989,0.0,80.14686689804262,0.0,0.98201702745188,-0.2826869277515892,-0.2826869277515892,-0.2826869277515892
 2006-01-12T13:00:00,1462.3322814179137,5264396.213104488,16717856.514712082,6.681983010120134,6.651350323213248,36.132228198013145,0.0,0.0,0.0,6.681983010120134,6.681983010120134,0.0,-1.0,0.0,0.0,0.0,-0.1791328132937223,-0.1791328132937223,0.0,0.0,0.0,0.0,-0.1791328132937223,-0.1791328132937223,0.0,80.14686689804263,0.0,0.9815007643532444,-0.192972859387263,-0.192972859387263,-0.192972859387263
 2006-01-12T14:00:00,1372.153753939965,4939753.514183873,15716650.375610089,6.68106571735877,6.652267615974611,36.13222819801314,0.0,0.0,0.0,6.68106571735877,6.68106571735877,0.0,-1.0,0.0,0.0,0.0,-0.0865761006246283,-0.0865761006246283,0.0,0.0,0.0,0.0,-0.0865761006246283,-0.0865761006246283,0.0,80.14686689804262,0.0,0.9809845012546082,-0.1004231075018416,-0.1004231075018416,-0.1004231075018416
 2006-01-12T15:00:00,701.4094980956929,2525074.1931444947,8037865.210247946,10.302511559593414,10.287783530528875,18.06611409900657,0.0,0.0,0.0,10.302511559593414,10.302511559593414,0.0,-1.0,0.0,0.0,0.0,-0.0015681063995159,-0.0015681063995159,0.0,0.0,0.0,0.0,-0.0015681063995159,-0.0015681063995159,0.0,80.14686689804262,0.0,0.9804682381559724,-0.0156926876313563,-0.0156926876313563,-0.0156926876313563
 2006-01-12T16:00:00,1129.5631792389793,4066427.445260325,12931088.009561818,7.888174691435798,7.86448066294626,30.110190165010952,0.0,0.0,0.0,7.888174691435798,7.888174691435798,0.0,-1.0,0.0,0.0,0.0,0.0849275121618413,0.0849275121618413,0.0,0.0,0.0,0.0,0.0849275121618413,0.0849275121618413,0.0,80.14686689804263,0.0,0.9799519750573364,0.0703927001616821,0.0703927001616821,0.0703927001616821
 2006-01-12T17:00:00,1226.1158971589384,4414017.2297721775,14032532.12990026,7.285455812938628,7.259743576369565,33.12120918151205,0.0,0.0,0.0,7.285455812938628,7.285455812938628,0.0,0.0,0.0,0.0,0.0,0.1806242020637855,0.1806242020637855,0.0,0.0,0.0,0.0,0.1806242020637855,0.1806242020637855,0.0,80.14686689804263,0.0,0.9794357119587004,0.1667274297454993,0.1667274297454993,0.1667274297454993
 2006-01-12T18:00:00,928.8069599160248,3343705.055697689,10635823.127192236,9.10379303449812,9.084304686896749,24.08815213200876,0.0,0.0,0.0,9.10379303449812,9.10379303449812,0.0,0.0,0.0,0.0,0.0,0.2758467280718307,0.2758467280718307,0.0,0.0,0.0,0.0,0.2758467280718307,0.2758467280718307,0.0,80.14686689804262,0.0,0.9789194488600644,0.2610922996914449,0.2610922996914449,0.2610922996914449
 2006-01-12T19:00:00,658.4131376082298,2370287.295389628,7539554.137835602,10.314794237003689,10.300979283003242,18.06611409900657,0.0,0.0,0.0,10.314794237003689,10.314794237003689,0.0,0.0,0.0,0.0,0.0,0.3589127282478393,0.3589127282478393,0.0,0.0,0.0,0.0,0.3589127282478393,0.3589127282478393,0.0,80.14686689804262,0.0,0.9784031857614284,0.3450791514725531,0.3450791514725531,0.3450791514725531
 2006-01-12T20:00:00,1323.9049448024143,4766057.801288692,15134750.089971764,6.680532598004992,6.652800735328387,36.13222819801314,0.0,0.0,0.0,6.680532598004992,6.680532598004992,0.0,1.0,0.0,0.0,0.0,0.4477659068361102,0.4477659068361102,0.0,0.0,0.0,0.0,0.4477659068361102,0.4477659068361102,0.0,80.14686689804263,0.0,0.9778869226627928,0.434010640948869,0.434010640948869,0.434010640948869
 2006-01-12T21:00:00,1331.987096930142,4795153.548948512,15250449.494330816,6.680638598262927,6.652694735070454,36.13222819801314,0.0,0.0,0.0,6.680638598262927,6.680638598262927,0.0,1.0,0.0,0.0,0.0,0.5411856663668921,0.5411856663668921,0.0,0.0,0.0,0.0,0.5411856663668921,0.5411856663668921,0.0,80.14686689804262,0.0,0.9773706595641566,0.5271149902257601,0.5271149902257601,0.5271149902257601
 2006-01-12T22:00:00,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,1.0,0.0,0.0,0.0,0.630423616676168,0.630423616676168,0.0,0.0,0.0,0.0,0.630423616676168,0.630423616676168,0.0,80.1468668980426,0.0,0.9768543964655204,0.6168782771753966,0.6168782771753966,0.6168782771753966
 2006-01-12T23:00:00,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,1.0,0.0,0.0,0.0,0.7206371496205017,0.7206371496205017,0.0,0.0,0.0,0.0,0.7206371496205017,0.7206371496205017,0.0,80.14686689804262,0.0,0.9763381333668848,0.7068514213273112,0.7068514213273112,0.7068514213273112
 2006-01-13T00:00:00,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,1.0,0.0,0.0,0.0,0.8036240706689326,0.8036240706689326,0.0,0.0,0.0,0.0,0.8036240706689326,0.8036240706689326,0.0,80.14686689804262,0.0,0.9758218702682488,0.7897942987994022,0.7897942987994022,0.7897942987994022
 2006-01-13T01:00:00,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,1.0,0.0,0.0,0.0,0.8865995736466337,0.8865995736466337,0.0,0.0,0.0,0.0,0.8865995736466337,0.8865995736466337,0.0,80.14686689804262,0.0,0.9753056071696128,0.8727706958814149,0.8727706958814149,0.8727706958814149
 2006-01-13T02:00:00,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,1.0,0.0,0.0,0.0,0.9695697104649638,0.9695697104649638,0.0,0.0,0.0,0.0,0.9695697104649638,0.9695697104649638,0.0,80.14686689804262,0.0,0.9747893440709768,0.9557417269931764,0.9557417269931764,0.9557417269931764
 2006-01-13T03:00:00,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,1.0,0.0,0.0,0.0,1.05253448096639,1.05253448096639,0.0,0.0,0.0,0.0,1.05253448096639,1.05253448096639,0.0,80.14686689804262,0.0,0.9742730809723408,1.038707391912655,1.038707391912655,1.038707391912655
 2006-01-13T04:00:00,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,1.0,0.0,0.0,0.0,1.140520035501093,1.140520035501093,0.0,0.0,0.0,0.0,1.140520035501093,1.140520035501093,0.0,80.1468668980426,0.0,0.9737568178737048,1.126971411163329,1.126971411163329,1.126971411163329
 2006-01-13T05:00:00,0.0,0.0,0.0,13.957827657127112,13.957827657127112,0.0,0.0,0.0,0.0,13.957827657127112,13.957827657127112,0.0,1.0,0.0,0.0,0.0,1.2325867793413694,1.2325867793413694,0.0,0.0,0.0,0.0,1.2325867793413694,1.2325867793413694,0.0,80.14686689804262,0.0,0.973240554775069,1.2189085196180889,1.2189085196180889,1.2189085196180889
 2006-01-13T06:00:00,0.0,0.0,0.0,13.957827657127114,13.957827657127114,0.0,0.0,0.0,0.0,13.957827657127114,13.957827657127114,0.0,0.0,0.0,0.0,0.0,1.321441733004015,1.321441733004015,0.0,0.0,0.0,0.0,1.321441733004015,1.321441733004015,0.0,80.14686689804263,0.0,0.9727242916764332,1.3077746494326232,1.3077746494326232,1.3077746494326232
 2006-01-13T07:00:00,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,0.0,0.0,0.0,13.95782765712711,13.95782765712711,0.0,0.0,0.0,0.0,0.0,1.4064648016461632,1.4064648016461632,0.0,0.0,0.0,0.0,1.4064648016461632,1.4064648016461632,0.0,80.14686689804262,0.0,0.9722080285777972,1.3926413444588055,1.3926413444588055,1.3926413444588055
 2006-01-13T08:00:00,1044.4986060955252,3760194.981943891,11952473.672444426,8.379597542524094,8.357696658605754,27.70137495181008,0.0,0.0,0.0,8.379597542524094,8.379597542524094,0.0,0.0,0.0,0.0,0.0,1.4970429977904889,1.4970429977904889,0.0,0.0,0.0,0.0,1.4970429977904889,1.4970429977904889,0.0,80.14686689804262,0.0,0.9716917654791613,1.4829512414938515,1.4829512414938515,1.4829512414938515
 2006-01-13T09:00:00,1023.4065352541264,3684263.526914855,11710424.189010711,8.401171708557106,8.379714341072065,27.60100765126004,0.0,0.0,0.0,8.401171708557106,8.401171708557106,0.0,0.0,0.0,0.0,0.0,1.5967172271103005,1.5967172271103005,0.0,0.0,0.0,0.0,1.5967172271103005,1.5967172271103005,0.0,80.14686689804263,0.0,0.9711755023805252,1.5828824764489084,1.5828824764489084,1.5828824764489084
 2006-01-13T10:00:00,1404.862376931622,5057504.556953839,16091068.43055157,6.681408747861089,6.65192458547229,36.13222819801314,0.0,0.0,0.0,6.681408747861089,6.681408747861089,0.0,0.0,0.0,0.0,0.0,1.6884426104135049,1.6884426104135049,0.0,0.0,0.0,0.0,1.6884426104135049,1.6884426104135049,0.0,80.14686689804262,0.0,0.9706592392818892,1.673311218881142,1.673311218881142,1.673311218881142
 2006-01-13T11:00:00,1385.608651613508,4988191.145808628,15872905.361667182,6.68120887345005,6.652124459883331,36.13222819801314,0.0,0.0,0.0,6.68120887345005,6.68120887345005,0.0,-1.0,0.0,0.0,0.0,1.7777985598462027,1.7777985598462027,0.0,0.0,0.0,0.0,1.7777985598462027,1.7777985598462027,0.0,80.14686689804262,0.0,0.9701429761832532,1.7633944610702563,1.7633944610702563,1.7633944610702563
 2006-01-13T12:00:00,1353.2111442024448,4871560.119128801,15471507.186953772,6.680841124709469,6.652492208623909,36.13222819801314,0.0,0.0,0.0,6.680841124709469,6.680841124709469,0.0,-1.0,0.0,0.0,0.0,1.8669819192086068,1.8669819192086068,0.0,0.0,0.0,0.0,1.8669819192086068,1.8669819192086068,0.0,80.14686689804262,0.0,0.9696267130846172,1.8530924889663776,1.8530924889663776,1.8530924889663776
 2006-01-13T13:00:00,1411.7871679762422,5082433.804714471,16171021.46279568,6.68148199852013,6.651851334813249,36.13222819801314,0.0,0.0,0.0,6.68148199852013,6.68148199852013,0.0,-1.0,0.0,0.0,0.0,1.9638482883816504,1.9638482883816504,0.0,0.0,0.0,0.0,1.9638482883816504,1.9638482883816504,0.0,80.14686689804262,0.0,0.9691104499859814,1.948826020918056,1.948826020918056,1.948826020918056
 2006-01-13T14:00:00,1280.4066144558062,4609463.812040902,14655744.994063482,7.397048880689833,7.370194703285166,32.61937267876186,0.0,0.0,0.0,7.397048880689833,7.397048880689833,0.0,-1.0,0.0,0.0,0.0,2.0569792319040654,2.0569792319040654,0.0,0.0,0.0,0.0,2.0569792319040654,2.0569792319040654,0.0,80.14686689804263,0.0,0.9685941868873456,2.042567077358106,2.042567077358106,2.042567077358106
 2006-01-13T15:00:00,1044.625465085015,3760651.674306055,11953152.19593307,8.46238785602337,8.440485727311176,27.400273050159967,0.0,0.0,0.0,8.46238785602337,8.46238785602337,0.0,-1.0,0.0,0.0,0.0,2.160197983438412,2.160197983438412,0.0,0.0,0.0,0.0,2.160197983438412,2.160197983438412,0.0,80.14686689804262,0.0,0.9680779237887096,2.145972499695548,2.145972499695548,2.145972499695548
 2006-01-13T16:00:00,1364.642804638276,4912714.096697792,15622483.431469709,6.680979444514232,6.652353888819152,36.132228198013145,0.0,0.0,0.0,6.680979444514232,6.680979444514232,0.0,-1.0,0.0,0.0,0.0,2.2578467372952304,2.2578467372952304,0.0,0.0,0.0,0.0,2.2578467372952304,2.2578467372952304,0.0,80.14686689804263,0.0,0.9675616606900738,2.243565571796841,2.243565571796841,2.243565571796841
 2006-01-13T17:00:00,1150.1878236907644,4140676.165286753,13163364.760078562,7.912866811602901,7.888747172938292,30.110190165010938,0.0,0.0,0.0,7.912866811602901,7.912866811602901,0.0,0.0,0.0,0.0,0.0,2.35650570350182,2.35650570350182,0.0,0.0,0.0,0.0,2.35650570350182,2.35650570350182,0.0,80.1468668980426,0.0,0.9670453975914374,2.3424704508147274,2.3424704508147274,2.3424704508147274
 2006-01-13T18:00:00,1384.5862240982444,4984510.406753681,15848505.90848984,6.681186519459723,6.652146813873654,36.13222819801313,0.0,0.0,0.0,6.681186519459723,6.681186519459723,0.0,0.0,0.0,0.0,0.0,2.454186669294537,2.454186669294537,0.0,0.0,0.0,0.0,2.454186669294537,2.454186669294537,0.0,80.1468668980426,0.0,0.9665291344928014,2.4401271784920824,2.4401271784920824,2.4401271784920824
 2006-01-13T19:00:00,1330.2590361625514,4788932.530185184,15228871.163783232,6.680618828915988,6.65271450441739,36.13222819801314,0.0,0.0,0.0,6.680618828915988,6.680618828915988,0.0,0.0,0.0,0.0,0.0,2.551200056011296,2.551200056011296,0.0,0.0,0.0,0.0,2.551200056011296,2.551200056011296,0.0,80.14686689804262,0.0,0.9660128713941656,2.5374319596323427,2.5374319596323427,2.5374319596323427
 2006-01-13T20:00:00,1323.2429080875534,4763674.469115192,15164746.976769308,6.680560080260961,6.6527732530724215,36.132228198013145,0.0,0.0,0.0,6.680560080260961,6.680560080260961,0.0,1.0,0.0,0.0,0.0,2.6416826191562257,2.6416826191562257,0.0,0.0,0.0,0.0,2.6416826191562257,2.6416826191562257,0.0,80.14686689804263,0.0,0.96549660829553,2.6279203526262487,2.6279203526262487,2.6279203526262487
 2006-01-13T21:00:00,1537.4265144745186,5534735.452108268,17625121.78879644,6.6828142021736925,6.650519131159688,36.13222819801314,0.0,0.0,0.0,6.6828142021736925,6.6828142021736925,0.0,1.0,0.0,0.0,0.0,2.7348319088480904,2.7348319088480904,0.0,0.0,0.0,0.0,2.7348319088480904,2.7348319088480904,0.0,80.14686689804262,0.0,0.9649803451968938,2.719227866464517,2.719227866464517,2.719227866464517
 2006-01-13T22:00:00,0.0,0.0,0.0,14.132822586878763,14.132822586878763,0.0,0.0,0.0,0.0,14.132822586878763,14.132822586878763,0.0,1.0,0.0,0.0,0.0,2.826954989124825,2.826954989124825,0.0,0.0,0.0,0.0,2.826954989124825,2.826954989124825,0.0,80.14686689804263,0.0,0.964464082098258,2.813472650351578,2.813472650351578,2.813472650351578
 2006-01-13T23:00:00,0.0,0.0,0.0,14.132822586878769,14.132822586878769,0.0,0.0,0.0,0.0,14.132822586878769,14.132822586878769,0.0,1.0,0.0,0.0,0.0,2.9223672415326063,2.9223672415326063,0.0,0.0,0.0,0.0,2.9223672415326063,2.9223672415326063,0.0,80.14686689804265,0.0,0.9639478189996225,2.908889262968833,2.908889262968833,2.908889262968833
 2006-01-14T00:00:00,0.0,0.0,0.0,14.132822586878772,14.132822586878772,0.0,0.0,0.0,0.0,14.132822586878772,14.132822586878772,0.0,1.0,0.0,0.0,0.0,3.0177623120056616,3.0177623120056616,0.0,0.0,0.0,0.0,3.0177623120056616,3.0177623120056616,0.0,80.14686689804266,0.0,0.9634315559009864,3.004286871063961,3.004286871063961,3.004286871063961
 2006-01-14T01:00:00,434.55112465649137,1564384.0487633694,4970635.24719546,11.656065315343278,11.646957469802436,12.00823060152222,0.0,0.0,0.0,11.656065315343278,11.656065315343278,0.0,1.0,0.0,0.0,0.0,3.1132968149750035,3.1132968149750035,0.0,0.0,0.0,0.0,3.1132968149750035,3.1132968149750035,0.0,80.14686689804259,0.0,0.9629152928023496,3.0998273019306666,3.0998273019306666,3.0998273019306666
 2006-01-14T02:00:00,1052.8968321113991,3790428.595601036,12048197.705021763,8.129458792424117,8.107382514788421,29.106517159510588,0.0,0.0,0.0,8.129458792424117,8.129458792424117,0.0,1.0,0.0,0.0,0.0,3.208888472649147,3.208888472649147,0.0,0.0,0.0,0.0,3.208888472649147,3.208888472649147,0.0,80.14686689804262,0.0,0.9623990297037142,3.195419623947341,3.195419623947341,3.195419623947341
 2006-01-14T03:00:00,713.1656004055054,2567396.1614598194,8160854.761132591,10.06651023017544,10.051556848776636,19.71500546518574,0.0,0.0,0.0,10.06651023017544,10.06651023017544,0.0,1.0,0.0,0.0,0.0,3.304452057179994,3.304452057179994,0.0,0.0,0.0,0.0,3.304452057179994,3.304452057179994,0.0,80.1468668980426,0.0,0.961882766605078,3.2909822978900105,3.2909822978900105,3.2909822978900105
 2006-01-14T04:00:00,72.58594031022477,261309.3851168092,830933.6401093431,13.71881632426633,13.717293779385756,2.00734601100073,0.0,0.0,0.0,13.71881632426633,13.71881632426633,0.0,1.0,0.0,0.0,0.0,3.400005649208876,3.400005649208876,0.0,0.0,0.0,0.0,3.400005649208876,3.400005649208876,0.0,80.14686689804263,0.0,0.961366503506442,3.3865399651293644,3.3865399651293644,3.3865399651293644
 2006-01-14T05:00:00,0.0,0.0,0.0,14.13284260389424,14.13284260389424,0.0,0.0,0.0,0.0,14.13284260389424,14.13284260389424,0.0,1.0,0.0,0.0,0.0,3.495597537396479,3.495597537396479,0.0,0.0,0.0,0.0,3.495597537396479,3.495597537396479,0.0,80.14686689804262,0.0,0.9608502404078064,3.4821324126182307,3.4821324126182307,3.4821324126182307
 2006-01-14T06:00:00,0.0,0.0,0.0,14.132842603894233,14.132842603894233,0.0,0.0,0.0,0.0,14.132842603894233,14.132842603894233,0.0,0.0,0.0,0.0,0.0,3.591153892351418,3.591153892351418,0.0,0.0,0.0,0.0,3.591153892351418,3.591153892351418,0.0,80.14686689804257,0.0,0.9603339773091698,3.577687949949599,3.577687949949599,3.577687949949599
 2006-01-14T07:00:00,748.9366486634223,2696171.9351883195,8572962.133821107,9.868453103981768,9.852744605557955,20.67566391330752,0.0,0.0,0.0,9.868453103981768,9.868453103981768,0.0,0.0,0.0,0.0,0.0,3.686137060760073,3.686137060760073,0.0,0.0,0.0,0.0,3.686137060760073,3.686137060760073,0.0,80.14686689804263,0.0,0.9598177142105344,3.672590390995957,3.672590390995957,3.672590390995957
 2006-01-14T08:00:00,491.9084946613153,1770870.5807807352,5631473.260226299,11.338429781745056,11.328111062451368,13.549585574254923,0.0,0.0,0.0,11.338429781745056,11.338429781745056,0.0,0.0,0.0,0.0,0.0,3.777139950137884,3.777139950137884,0.0,0.0,0.0,0.0,3.777139950137884,3.777139950137884,0.0,80.14686689804262,0.0,0.9593014511118984,3.763529312379074,3.763529312379074,3.763529312379074
 2006-01-14T09:00:00,849.7183547965375,3058986.077267535,9733080.886925142,9.288929210993093,9.27109499191861,23.48594832870854,0.0,0.0,0.0,9.288929210993093,9.288929210993093,0.0,0.0,0.0,0.0,0.0,3.8632901679866847,3.8632901679866847,0.0,0.0,0.0,0.0,3.8632901679866847,3.8632901679866847,0.0,80.14686689804262,0.0,0.9587851880132624,3.849544794794982,3.849544794794982,3.849544794794982
 2006-01-14T10:00:00,1208.3219675259572,4349959.083093447,13861367.581848636,7.301768197880008,7.276369592852351,33.12120918151204,0.0,0.0,0.0,7.301768197880008,7.301768197880008,0.0,0.0,0.0,0.0,0.0,3.9500193579094014,3.9500193579094014,0.0,0.0,0.0,0.0,3.9500193579094014,3.9500193579094014,0.0,80.14686689804262,0.0,0.9582689249146265,3.936173971677359,3.936173971677359,3.936173971677359
 2006-01-14T11:00:00,1119.182922472129,4029058.520899664,12824318.968843438,7.798889498616302,7.77539110944672,30.712393968311165,0.0,0.0,0.0,7.798889498616302,7.798889498616302,0.0,-1.0,0.0,0.0,0.0,4.035171318658671,4.035171318658671,0.0,0.0,0.0,0.0,4.035171318658671,4.035171318658671,0.0,80.14686689804262,0.0,0.9577526618159904,4.021401095337301,4.021401095337301,4.021401095337301
 2006-01-14T12:00:00,459.6556823463884,1654760.4564469978,5263263.583762379,12.03761032707162,12.027966261471184,10.237464656103723,0.0,0.0,0.0,12.03761032707162,12.03761032707162,0.0,-1.0,0.0,0.0,0.0,4.125500184292769,4.125500184292769,0.0,0.0,0.0,0.0,4.125500184292769,4.125500184292769,0.0,80.14686689804263,0.0,0.9572363987173548,4.111119376236172,4.111119376236172,4.111119376236172
 2006-01-14T13:00:00,917.0281261257014,3301301.254052525,10499055.402751172,10.059990131938312,10.040752352777288,19.872725508907227,0.0,0.0,0.0,10.059990131938312,10.059990131938312,0.0,-1.0,0.0,0.0,0.0,4.212889277661317,4.212889277661317,0.0,0.0,0.0,0.0,4.212889277661317,4.212889277661317,0.0,80.14686689804262,0.0,0.9567201356187188,4.197541781584149,4.197541781584149,4.197541781584149
 2006-01-14T14:00:00,1000.5994188035444,3602157.90769276,11477511.09881446,8.431995960252122,8.410965368872413,27.70137495181007,0.0,0.0,0.0,8.431995960252122,8.431995960252122,0.0,-1.0,0.0,0.0,0.0,4.29867469373884,4.29867469373884,0.0,0.0,0.0,0.0,4.29867469373884,4.29867469373884,0.0,80.14686689804262,0.0,0.9562038725200828,4.28497968650726,4.28497968650726,4.28497968650726
 2006-01-14T15:00:00,0.0,0.0,0.0,14.187341858714488,14.187341858714488,0.0,0.0,0.0,0.0,14.187341858714488,14.187341858714488,0.0,-1.0,0.0,0.0,0.0,4.381802350071784,4.381802350071784,0.0,0.0,0.0,0.0,4.381802350071784,4.381802350071784,0.0,80.14686689804262,0.0,0.9556876094214468,4.368011148468843,4.368011148468843,4.368011148468843
 2006-01-14T16:00:00,829.7255191096671,2987011.8687948016,9503896.162332471,9.811882625820203,9.794468341652603,21.077133115507664,0.0,0.0,0.0,9.811882625820203,9.811882625820203,0.0,-1.0,0.0,0.0,0.0,4.469672194741844,4.469672194741844,0.0,0.0,0.0,0.0,4.469672194741844,4.469672194741844,0.0,80.14686689804262,0.0,0.9551713463228108,4.455565380928534,4.455565380928534,4.455565380928534
 2006-01-14T17:00:00,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,0.0,0.0,0.0,0.0,4.563908709348433,4.563908709348433,0.0,0.0,0.0,0.0,4.563908709348433,4.563908709348433,0.0,80.14686689804262,0.0,0.9546550832241748,4.550444106017636,4.550444106017636,4.550444106017636
 2006-01-14T18:00:00,0.0,0.0,0.0,14.196605050092751,14.196605050092751,0.0,0.0,0.0,0.0,14.196605050092751,14.196605050092751,0.0,0.0,0.0,0.0,0.0,4.6555892404775845,4.6555892404775845,0.0,0.0,0.0,0.0,4.6555892404775845,4.6555892404775845,0.0,80.14686689804267,0.0,0.9541388201255396,4.642004519017353,4.642004519017353,4.642004519017353
 2006-01-14T19:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,0.0,4.747641204172034,4.747641204172034,0.0,0.0,0.0,0.0,4.747641204172034,4.747641204172034,0.0,80.14686689804263,0.0,0.953622557026903,4.73412159505558,4.73412159505558,4.73412159505558
 2006-01-14T20:00:00,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,1.0,0.0,0.0,0.0,4.842592171529566,4.842592171529566,0.0,0.0,0.0,0.0,4.842592171529566,4.842592171529566,0.0,80.14686689804262,0.0,0.953106293928267,4.8291408552753525,4.8291408552753525,4.8291408552753525
 2006-01-14T21:00:00,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,1.0,0.0,0.0,0.0,4.937667619948808,4.937667619948808,0.0,0.0,0.0,0.0,4.937667619948808,4.937667619948808,0.0,80.14686689804263,0.0,0.9525900308296312,4.924149331294766,4.924149331294766,4.924149331294766
 2006-01-14T22:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,1.0,0.0,0.0,0.0,5.029688445453651,5.029688445453651,0.0,0.0,0.0,0.0,5.029688445453651,5.029688445453651,0.0,80.1468668980426,0.0,0.9520737677309952,5.016171353692795,5.016171353692795,5.016171353692795
 2006-01-14T23:00:00,0.0,0.0,0.0,14.196605050092748,14.196605050092748,0.0,0.0,0.0,0.0,14.196605050092748,14.196605050092748,0.0,1.0,0.0,0.0,0.0,5.121305751419648,5.121305751419648,0.0,0.0,0.0,0.0,5.121305751419648,5.121305751419648,0.0,80.14686689804263,0.0,0.9515575046323592,5.107721496492749,5.107721496492749,5.107721496492749
 2006-01-15T00:00:00,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,1.0,0.0,0.0,0.0,5.2128353904371805,5.2128353904371805,0.0,0.0,0.0,0.0,5.2128353904371805,5.2128353904371805,0.0,80.14686689804263,0.0,0.9510412415337236,5.1993202236675495,5.1993202236675495,5.1993202236675495
 2006-01-15T01:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,1.0,0.0,0.0,0.0,5.304447509917476,5.304447509917476,0.0,0.0,0.0,0.0,5.304447509917476,5.304447509917476,0.0,80.14686689804262,0.0,0.9505249784350872,5.290865359243603,5.290865359243603,5.290865359243603
 2006-01-15T02:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,1.0,30699.32020246116,110517552.72886024,724350127.1269753,3.717921073960469,2.3208280940385464,13.35781114967376,30699.32020246116,110517552.72886024,724350127.1269753,3.717921073960469,2.3208280940385464,13.35781114967376,80.1468668980426,0.0,0.943284132365186,3.846440903221838,3.491614478854945,3.491614478854945
 2006-01-15T03:00:00,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,1.0,40033.5232394148,144120683.6618933,453276675.8036692,-2.9224200841306938,-3.799999999999999,40.0734334490213,40033.5232394148,144120683.6618933,453276675.8036692,-2.9224200841306938,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9587404458608314,-3.799999999999999,-2.950138129484657,-2.950138129484657
 2006-01-15T04:00:00,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,1.0,22783.814530318563,82021732.30914684,259423787.4735061,-3.2975760327057486,-3.8,40.0734334490213,22783.814530318563,82021732.30914684,259423787.4735061,-3.2975760327057486,-3.8,40.0734334490213,80.1468668980426,0.0,0.9881581949284682,-3.8,-3.321969518301413,-3.321969518301413
 2006-01-15T05:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,1.0,4919.154915806069,17708957.696901847,55802243.56536628,-3.6587999831505695,-3.766889211126459,13.35781114967377,4919.154915806069,17708957.696901847,55802243.56536628,-3.6587999831505695,-3.766889211126459,13.35781114967377,80.14686689804262,0.0,0.9998275721579128,-3.783910332188782,-3.683038593462713,-3.683038593462713
 2006-01-15T06:00:00,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,0.0,0.0,0.0,0.0,-3.683904153858442,-3.683904153858442,0.0,0.0,0.0,0.0,-3.683904153858442,-3.683904153858442,0.0,80.14686689804262,0.0,1.0,-3.697449605296909,-3.697449605296909,-3.697449605296909
 2006-01-15T07:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,0.0,-3.5929552692016906,-3.5929552692016906,0.0,0.0,0.0,0.0,-3.5929552692016906,-3.5929552692016906,0.0,80.14686689804262,0.0,0.9999517825876848,-3.606738057518593,-3.606738057518593,-3.606738057518593
 2006-01-15T08:00:00,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,0.0,0.0,0.0,0.0,-3.500861759342144,-3.500861759342144,0.0,0.0,0.0,0.0,-3.500861759342144,-3.500861759342144,0.0,80.14686689804263,0.0,0.9995163678513932,-3.514405279193132,-3.514405279193132,-3.514405279193132
 2006-01-15T09:00:00,0.0,0.0,0.0,14.196605050092762,14.196605050092762,0.0,0.0,0.0,0.0,14.196605050092762,14.196605050092762,0.0,0.0,0.0,0.0,0.0,-3.4071649543493208,-3.4071649543493208,0.0,0.0,0.0,0.0,-3.4071649543493208,-3.4071649543493208,0.0,80.14686689804273,0.0,0.9990001047527584,-3.420769605654471,-3.420769605654471,-3.420769605654471
 2006-01-15T10:00:00,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,0.0,0.0,0.0,0.0,-3.313697868055255,-3.313697868055255,0.0,0.0,0.0,0.0,-3.313697868055255,-3.313697868055255,0.0,80.1468668980426,0.0,0.9984838416541209,-3.327357875666996,-3.327357875666996,-3.327357875666996
 2006-01-15T11:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,-1.0,0.0,0.0,0.0,-3.2216398709878766,-3.2216398709878766,0.0,0.0,0.0,0.0,-3.2216398709878766,-3.2216398709878766,0.0,80.14686689804262,0.0,0.997967578555485,-3.235248803776628,-3.235248803776628,-3.235248803776628
 2006-01-15T12:00:00,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,-1.0,0.0,0.0,0.0,-3.126246276633448,-3.126246276633448,0.0,0.0,0.0,0.0,-3.126246276633448,-3.126246276633448,0.0,80.14686689804263,0.0,0.9974513154568494,-3.1397869965566336,-3.1397869965566336,-3.1397869965566336
 2006-01-15T13:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,-1.0,0.0,0.0,0.0,-3.0304085038614565,-3.0304085038614565,0.0,0.0,0.0,0.0,-3.0304085038614565,-3.0304085038614565,0.0,80.14686689804262,0.0,0.9969350523582132,-3.0439544320118426,-3.0439544320118426,-3.0439544320118426
 2006-01-15T14:00:00,0.0,0.0,0.0,14.196605050092748,14.196605050092748,0.0,0.0,0.0,0.0,14.196605050092748,14.196605050092748,0.0,-1.0,0.0,0.0,0.0,-2.934562783180065,-2.934562783180065,0.0,0.0,0.0,0.0,-2.934562783180065,-2.934562783180065,0.0,80.14686689804263,0.0,0.9964187892595776,-2.9480999163827293,-2.9480999163827293,-2.9480999163827293
 2006-01-15T15:00:00,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,-1.0,0.0,0.0,0.0,-2.8385816172143348,-2.8385816172143348,0.0,0.0,0.0,0.0,-2.8385816172143348,-2.8385816172143348,0.0,80.1468668980426,0.0,0.995902526160941,-2.852120542029613,-2.852120542029613,-2.852120542029613
 2006-01-15T16:00:00,0.0,0.0,0.0,14.19660505009275,14.19660505009275,0.0,0.0,0.0,0.0,14.19660505009275,14.19660505009275,0.0,-1.0,0.0,0.0,0.0,-2.7426571669788182,-2.7426571669788182,0.0,0.0,0.0,0.0,-2.7426571669788182,-2.7426571669788182,0.0,80.14686689804267,0.0,0.9953862630623056,-2.7561903718944234,-2.7561903718944234,-2.7561903718944234
 2006-01-15T17:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,0.0,-2.6466027845515554,-2.6466027845515554,0.0,0.0,0.0,0.0,-2.6466027845515554,-2.6466027845515554,0.0,80.14686689804262,0.0,0.9948699999636692,-2.66013561221822,-2.66013561221822,-2.66013561221822
 2006-01-15T18:00:00,0.0,0.0,0.0,14.196605050092751,14.196605050092751,0.0,0.0,0.0,0.0,14.196605050092751,14.196605050092751,0.0,0.0,0.0,0.0,0.0,-2.5505916693386146,-2.5505916693386146,0.0,0.0,0.0,0.0,-2.5505916693386146,-2.5505916693386146,0.0,80.14686689804267,0.0,0.994353736865034,-2.5641224023104665,-2.5641224023104665,-2.5641224023104665
 2006-01-15T19:00:00,0.0,0.0,0.0,14.196605050092751,14.196605050092751,0.0,0.0,0.0,0.0,14.196605050092751,14.196605050092751,0.0,0.0,0.0,0.0,0.0,-2.45454710029518,-2.45454710029518,0.0,0.0,0.0,0.0,-2.45454710029518,-2.45454710029518,0.0,80.14686689804269,0.0,0.993837473766398,-2.468076520574836,-2.468076520574836,-2.468076520574836
 2006-01-15T20:00:00,0.0,0.0,0.0,14.196605050092751,14.196605050092751,0.0,0.0,0.0,0.0,14.196605050092751,14.196605050092751,0.0,1.0,0.0,0.0,0.0,-2.358494048197027,-2.358494048197027,0.0,0.0,0.0,0.0,-2.358494048197027,-2.358494048197027,0.0,80.14686689804269,0.0,0.9933212106677622,-2.3720220940866423,-2.3720220940866423,-2.3720220940866423
 2006-01-15T21:00:00,0.0,0.0,0.0,14.196605050092735,14.196605050092735,0.0,0.0,0.0,0.0,14.196605050092735,14.196605050092735,0.0,1.0,0.0,0.0,0.0,-2.262466226859478,-2.262466226859478,0.0,0.0,0.0,0.0,-2.262466226859478,-2.262466226859478,0.0,80.1468668980426,0.0,0.9928049475691252,-2.27599376463586,-2.27599376463586,-2.27599376463586
 2006-01-15T22:00:00,0.0,0.0,0.0,14.19660505009275,14.19660505009275,0.0,0.0,0.0,0.0,14.19660505009275,14.19660505009275,0.0,1.0,0.0,0.0,0.0,-2.16644110237901,-2.16644110237901,0.0,0.0,0.0,0.0,-2.16644110237901,-2.16644110237901,0.0,80.14686689804267,0.0,0.9922886844704903,-2.179967445393148,-2.179967445393148,-2.179967445393148
 2006-01-15T23:00:00,0.0,0.0,0.0,14.196605050092751,14.196605050092751,0.0,0.0,0.0,0.0,14.196605050092751,14.196605050092751,0.0,1.0,0.0,0.0,0.0,-2.0704607680193283,-2.0704607680193283,0.0,0.0,0.0,0.0,-2.0704607680193283,-2.0704607680193283,0.0,80.14686689804267,0.0,0.9917724213718544,-2.083986798360949,-2.083986798360949,-2.083986798360949
 2006-01-16T00:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,1.0,0.0,0.0,0.0,-1.974479741683128,-1.974479741683128,0.0,0.0,0.0,0.0,-1.974479741683128,-1.974479741683128,0.0,80.14686689804262,0.0,0.9912561582732176,-1.9880049274297351,-1.9880049274297351,-1.9880049274297351
 2006-01-16T01:00:00,0.0,0.0,0.0,14.196605050092735,14.196605050092735,0.0,0.0,0.0,0.0,14.196605050092735,14.196605050092735,0.0,1.0,0.0,0.0,0.0,-1.8785012004901336,-1.8785012004901336,0.0,0.0,0.0,0.0,-1.8785012004901336,-1.8785012004901336,0.0,80.1468668980426,0.0,0.9907398951745816,-1.8920246169013424,-1.8920246169013424,-1.8920246169013424
 2006-01-16T02:00:00,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,1.0,0.0,0.0,0.0,-1.78252869100142,-1.78252869100142,0.0,0.0,0.0,0.0,-1.78252869100142,-1.78252869100142,0.0,80.14686689804262,0.0,0.9902236320759458,-1.796050911538573,-1.796050911538573,-1.796050911538573
 2006-01-16T03:00:00,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,0.0,0.0,0.0,14.19660505009274,14.19660505009274,0.0,1.0,0.0,0.0,0.0,-1.6865769103940724,-1.6865769103940724,0.0,0.0,0.0,0.0,-1.6865769103940724,-1.6865769103940724,0.0,80.1468668980426,0.0,0.9897073689773096,-1.700099297208828,-1.700099297208828,-1.700099297208828
 2006-01-16T04:00:00,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,0.0,0.0,0.0,14.196605050092744,14.196605050092744,0.0,1.0,0.0,0.0,0.0,-1.5906340728975688,-1.5906340728975688,0.0,0.0,0.0,0.0,-1.5906340728975688,-1.5906340728975688,0.0,80.14686689804263,0.0,0.989191105878674,-1.604153887297776,-1.604153887297776,-1.604153887297776
 2006-01-16T05:00:00,0.0,0.0,0.0,14.19660505009275,14.19660505009275,0.0,0.0,0.0,0.0,14.19660505009275,14.19660505009275,0.0,1.0,0.0,0.0,0.0,-1.4946587011540131,-1.4946587011540131,0.0,0.0,0.0,0.0,-1.4946587011540131,-1.4946587011540131,0.0,80.14686689804266,0.0,0.9886748427800384,-1.5081770890976018,-1.5081770890976018,-1.5081770890976018
 2006-01-16T06:00:00,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,14.196605050092742,14.196605050092742,0.0,0.0,0.0,0.0,0.0,-1.3987023448648992,-1.3987023448648992,0.0,0.0,0.0,0.0,-1.3987023448648992,-1.3987023448648992,0.0,80.14686689804262,0.0,0.988158579681402,-1.412220845190327,-1.412220845190327,-1.412220845190327
 2006-01-16T07:00:00,864.8187687549502,3113347.5675178203,9898046.74444014,9.238067043640498,9.21993055241855,23.837233880633672,0.0,0.0,0.0,9.238067043640498,9.238067043640498,0.0,0.0,0.0,0.0,0.0,-1.3028276699239971,-1.3028276699239971,0.0,0.0,0.0,0.0,-1.3028276699239971,-1.3028276699239971,0.0,80.14686689804263,0.0,0.9876423165827662,-1.3163749424686788,-1.3163749424686788,-1.3163749424686788
 2006-01-16T08:00:00,878.152186577473,3161347.871678903,10066948.386378344,9.186034156433577,9.16758818111073,24.08815213200876,0.0,0.0,0.0,9.186034156433577,9.186034156433577,0.0,0.0,0.0,0.0,0.0,-1.2091894297394985,-1.2091894297394985,0.0,0.0,0.0,0.0,-1.2091894297394985,-1.2091894297394985,0.0,80.14686689804262,0.0,0.98712605348413,-1.2229623954344568,-1.2229623954344568,-1.2229623954344568
 2006-01-16T09:00:00,1312.5881279078174,4725317.260468143,15048896.355946664,6.680453941390471,6.652879391942908,36.13222819801314,0.0,0.0,0.0,6.680453941390471,6.680453941390471,0.0,0.0,0.0,0.0,0.0,-1.1245325261468595,-1.1245325261468595,0.0,0.0,0.0,0.0,-1.1245325261468595,-1.1245325261468595,0.0,80.14686689804262,0.0,0.986609790385494,-1.1384506004515833,-1.1384506004515833,-1.1384506004515833
 2006-01-16T10:00:00,1311.4708997171574,4721295.238981766,15028931.4628168,6.6804356501446405,6.65289768318874,36.13222819801314,0.0,0.0,0.0,6.6804356501446405,6.6804356501446405,0.0,0.0,0.0,0.0,0.0,-1.0410877676859702,-1.0410877676859702,0.0,0.0,0.0,0.0,-1.0410877676859702,-1.0410877676859702,0.0,80.14686689804262,0.0,0.9860935272868584,-1.0549911989088352,-1.0549911989088352,-1.0549911989088352
 2006-01-16T11:00:00,1048.6488472648778,3775135.85015356,12010853.420432908,8.35180812720167,8.329800273208507,28.102844154010217,0.0,0.0,0.0,8.35180812720167,8.35180812720167,0.0,-1.0,0.0,0.0,0.0,-0.950703190341178,-0.950703190341178,0.0,0.0,0.0,0.0,-0.950703190341178,-0.950703190341178,0.0,80.14686689804262,0.0,0.985577264188222,-0.9645759876276602,-0.9645759876276602,-0.9645759876276602
 2006-01-16T12:00:00,1358.4563154490736,4890442.735616664,15544446.432222191,6.6809079500359125,6.652425383297469,36.132228198013145,0.0,0.0,0.0,6.6809079500359125,6.6809079500359125,0.0,-1.0,0.0,0.0,0.0,-0.8568840620823969,-0.8568840620823969,0.0,0.0,0.0,0.0,-0.8568840620823969,-0.8568840620823969,0.0,80.14686689804263,0.0,0.9850610010895864,-0.8709713008669753,-0.8709713008669753,-0.8709713008669753
 2006-01-16T13:00:00,1139.6239627468206,4102646.265888553,13045951.206617208,8.992064888275294,8.968160362130462,25.09182513750912,0.0,0.0,0.0,8.992064888275294,8.992064888275294,0.0,-1.0,0.0,0.0,0.0,-0.7348867912500738,-0.7348867912500738,0.0,0.0,0.0,0.0,-0.7348867912500738,-0.7348867912500738,0.0,80.14686689804262,0.0,0.9845447379909504,-0.7513155339557241,-0.7513155339557241,-0.7513155339557241
 2006-01-16T14:00:00,965.8835649513323,3477180.833824796,11050290.057810208,8.951716603552505,8.931468817047756,25.2925597386092,0.0,0.0,0.0,8.951716603552505,8.951716603552505,0.0,-1.0,0.0,0.0,0.0,-0.6252959810177292,-0.6252959810177292,0.0,0.0,0.0,0.0,-0.6252959810177292,-0.6252959810177292,0.0,80.14686689804262,0.0,0.9840284748923146,-0.6393897395022822,-0.6393897395022822,-0.6393897395022822
 2006-01-16T15:00:00,1186.6899542222047,4272083.835199937,13578446.325113587,7.564304737359817,7.539424535377601,31.91680157491161,0.0,0.0,0.0,7.564304737359817,7.564304737359817,0.0,-1.0,0.0,0.0,0.0,-0.5232719010371805,-0.5232719010371805,0.0,0.0,0.0,0.0,-0.5232719010371805,-0.5232719010371805,0.0,80.14686689804262,0.0,0.9835122117936784,-0.5371035352391474,-0.5371035352391474,-0.5371035352391474
 2006-01-16T16:00:00,1322.9134089859947,4762488.272349581,15131068.592419906,6.68052922512837,6.652804108205011,36.13222819801314,0.0,0.0,0.0,6.68052922512837,6.68052922512837,0.0,-1.0,0.0,0.0,0.0,-0.4251087133891989,-0.4251087133891989,0.0,0.0,0.0,0.0,-0.4251087133891989,-0.4251087133891989,0.0,80.14686689804262,0.0,0.9829959486950424,-0.4387916888645156,-0.4387916888645156,-0.4387916888645156
 2006-01-16T17:00:00,938.3271481602033,3377977.733376732,10743955.255463898,8.997434339439673,8.977747861585508,25.09182513750912,0.0,0.0,0.0,8.997434339439673,8.997434339439673,0.0,0.0,0.0,0.0,0.0,-0.3274456248907559,-0.3274456248907559,0.0,0.0,0.0,0.0,-0.3274456248907559,-0.3274456248907559,0.0,80.14686689804262,0.0,0.9824796855964064,-0.341323486708002,-0.341323486708002,-0.341323486708002
 2006-01-16T18:00:00,1010.366012770206,3637317.64597274,11565850.923979804,8.513456691609337,8.49226423062584,27.400273050159967,0.0,0.0,0.0,8.513456691609337,8.513456691609337,0.0,0.0,0.0,0.0,0.0,-0.2314335237407758,-0.2314335237407758,0.0,0.0,0.0,0.0,-0.2314335237407758,-0.2314335237407758,0.0,80.14686689804263,0.0,0.9819634224977708,-0.2451935197567115,-0.2451935197567115,-0.2451935197567115
 2006-01-16T19:00:00,1324.9329010578522,4769758.443808269,15152643.150406186,6.68054899107715,6.652784342256226,36.13222819801313,0.0,0.0,0.0,6.68054899107715,6.68054899107715,0.0,0.0,18063.617161742783,65029021.78227408,358669477.5542425,4.203085198319024,3.5159386162108874,12.24466022053428,18063.617161742783,65029021.78227408,358669477.5542425,4.203085198319024,3.5159386162108874,12.24466022053428,66.78905574836885,0.0,0.9814471593991344,2.918372971753186,2.918372971753186,2.918372971753186
 2006-01-16T20:00:00,1322.1306575944195,4759670.36733991,15131401.657604553,6.683148897316826,6.655423146488929,36.132228198013145,0.0,0.0,0.0,6.683148897316826,6.683148897316826,0.0,1.0,739.9160795449405,2663697.886361785,8470133.125042165,6.716273764689324,6.700000000000002,40.07343344902132,739.9160795449405,2663697.886361785,8470133.125042165,6.716273764689324,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9809308963004988,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-16T21:00:00,1408.951945227469,5072227.002818888,16129089.82053351,6.9981650066559205,6.968611168418505,34.62671868976259,0.0,0.0,0.0,6.9981650066559205,6.9981650066559205,0.0,1.0,773.9807764679125,2786330.795284485,8861385.803202339,6.71702547324892,6.7,40.07343344902131,773.9807764679125,2786330.795284485,8861385.803202339,6.71702547324892,6.7,40.07343344902131,80.14686689804262,0.0,0.9804146332018628,6.7,6.7,6.7
 2006-01-16T22:00:00,0.0,0.0,0.0,14.288458906687802,14.288458906687802,0.0,0.0,0.0,0.0,14.288458906687802,14.288458906687802,0.0,1.0,723.8543613443829,2605875.7008397784,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.8543613443829,2605875.7008397784,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.979898370103227,6.7,6.7,6.7
 2006-01-16T23:00:00,0.0,0.0,0.0,14.2884589066878,14.2884589066878,0.0,0.0,0.0,0.0,14.2884589066878,14.2884589066878,0.0,1.0,724.4129946269417,2607886.7806569906,8294005.459044546,6.715935374930081,6.699999999999999,40.0734334490213,724.4129946269417,2607886.7806569906,8294005.459044546,6.715935374930081,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9793821070045906,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-17T00:00:00,0.0,0.0,0.0,14.288458906687802,14.288458906687802,0.0,0.0,0.0,0.0,14.288458906687802,14.288458906687802,0.0,1.0,723.8429344408006,2605834.563986882,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.8429344408006,2605834.563986882,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9788658439059548,6.7,6.7,6.7
 2006-01-17T01:00:00,0.0,0.0,0.0,14.288458906687802,14.288458906687802,0.0,0.0,0.0,0.0,14.288458906687802,14.288458906687802,0.0,1.0,724.116308594833,2606818.710941399,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.116308594833,2606818.710941399,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9783495808073188,6.7,6.7,6.7
 2006-01-17T02:00:00,0.0,0.0,0.0,14.288458906687808,14.288458906687808,0.0,0.0,0.0,0.0,14.288458906687808,14.288458906687808,0.0,1.0,724.2989041223959,2607476.0548406253,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,724.2989041223959,2607476.0548406253,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9778333177086832,6.700000000000003,6.700000000000003,6.700000000000003
