Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-17T03:00:00,0.0,0.0,0.0,14.2884589066878,14.2884589066878,0.0,0.0,0.0,0.0,14.2884589066878,14.2884589066878,0.0,1.0,723.7385864637104,2605458.9112693574,8294005.459044546,6.7159353749300825,6.699999999999999,40.0734334490213,723.7385864637104,2605458.9112693574,8294005.459044546,6.7159353749300825,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9773170546100468,6.699999999999999,6.699999999999999,6.699999999999999
 2006-01-17T04:00:00,0.0,0.0,0.0,14.288458906687802,14.288458906687802,0.0,0.0,0.0,0.0,14.288458906687802,14.288458906687802,0.0,1.0,724.3470786675234,2607649.483203084,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.3470786675234,2607649.483203084,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9768007915114112,6.7,6.7,6.7
 2006-01-17T05:00:00,0.0,0.0,0.0,14.288458906687808,14.288458906687808,0.0,0.0,0.0,0.0,14.288458906687808,14.288458906687808,0.0,1.0,724.5198503712919,2608271.46133665,8294005.459044546,6.715935374930086,6.700000000000002,40.07343344902132,724.5198503712919,2608271.46133665,8294005.459044546,6.715935374930086,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9762845284127756,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-17T06:00:00,0.0,0.0,0.0,14.288458906687802,14.288458906687802,0.0,0.0,0.0,0.0,14.288458906687802,14.288458906687802,0.0,0.0,724.2267073166004,2607216.146339761,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.2267073166004,2607216.146339761,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9757682653141394,6.7,6.7,6.7
 2006-01-17T07:00:00,221.3524357416144,796868.768669812,2533480.9724590844,13.020848637710824,13.016206463403964,6.02203803300219,0.0,0.0,0.0,13.020848637710824,13.020848637710824,0.0,0.0,725.1249450291735,2610449.8021050245,8307071.741082363,6.715960478692101,6.7,40.07343344902131,725.1249450291735,2610449.8021050245,8307071.741082363,6.715960478692101,6.7,40.07343344902131,80.14686689804262,0.0,0.9752520022155032,6.7,6.7,6.7
 2006-01-17T08:00:00,1061.8317322854884,3822594.2362277578,12149637.70799346,8.329753830841947,8.307491677744917,28.30357875511029,0.0,0.0,0.0,8.329753830841947,8.329753830841947,0.0,0.0,735.9041913889197,2649255.0890001105,8432384.814224107,6.716201240238323,6.7,40.07343344902131,735.9041913889197,2649255.0890001105,8432384.814224107,6.716201240238323,6.7,40.07343344902131,80.14686689804262,0.0,0.9747357391168672,6.7,6.7,6.7
 2006-01-17T09:00:00,1043.7046902691457,3757336.884968925,11939557.90528007,8.584713789358307,8.56283656901852,27.099171148509853,0.0,0.0,0.0,8.584713789358307,8.584713789358307,0.0,0.0,745.8814329157258,2685173.1584966127,8538253.54626171,6.716404644455743,6.7,40.07343344902131,745.8814329157258,2685173.1584966127,8538253.54626171,6.716404644455743,6.7,40.07343344902131,80.14686689804262,0.0,0.9742194760182312,6.7,6.7,6.7
 2006-01-17T10:00:00,1094.7400580652702,3941064.209034973,12528604.673172643,8.58824687599174,8.565290321457546,27.099171148509857,0.0,0.0,0.0,8.58824687599174,8.58824687599174,0.0,0.0,761.6247181643498,2741848.9853916587,8726489.426189419,6.716766299787505,6.700000000000002,40.07343344902132,761.6247181643498,2741848.9853916587,8726489.426189419,6.716766299787505,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9737032129195956,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-17T11:00:00,1691.7877176071045,6090435.783385577,19359970.741646133,6.684403632232079,6.648929701101302,36.13222819801314,0.0,0.0,0.0,6.684403632232079,6.684403632232079,0.0,-1.0,0.0,0.0,0.0,6.718618988521819,6.718618988521819,0.0,0.0,0.0,0.0,6.718618988521819,6.718618988521819,0.0,80.14686689804262,0.1937800646471919,0.9728058397488164,6.716099091484768,6.699850888643906,1.1166666666666667
 2006-01-17T12:00:00,1608.5160293884464,5790657.705798408,18390941.40918549,6.973245617597392,6.939547149349996,34.777269640587654,0.0,0.0,0.0,6.973245617597392,6.973245617597392,0.0,-1.0,0.0,0.0,0.0,6.7184474685827285,6.7184474685827285,0.0,0.0,0.0,0.0,6.7184474685827285,6.7184474685827285,0.0,80.14686689804263,0.2013485788242067,0.97152645076981,6.7167551242244175,6.6998809530547225,0.0
 2006-01-17T13:00:00,1276.7807128163824,4596410.566138979,14614496.595484309,7.219215774019605,7.192437182173532,33.62304568426222,0.0,0.0,0.0,7.219215774019605,7.219215774019605,0.0,-1.0,0.0,0.0,0.0,6.71629916530631,6.71629916530631,0.0,0.0,0.0,0.0,6.71629916530631,6.71629916530631,0.0,80.1468668980426,0.2028956560715984,0.9702552734799876,6.71689958047078,6.699895220752647,0.0
 2006-01-17T14:00:00,1126.6694135685295,4056009.8888467057,12883778.023624549,7.792804205898967,7.769196868469678,30.946584336261257,0.0,0.0,0.0,7.792804205898967,7.792804205898967,0.0,-1.0,0.0,0.0,0.0,6.715984987134948,6.715984987134948,0.0,0.0,0.0,0.0,6.715984987134948,6.715984987134948,0.0,80.14686689804263,0.1907256902496969,0.9690293802865892,6.715981177346214,6.699999140880428,0.0
 2006-01-17T15:00:00,1310.9268912843943,4719336.808623821,14995161.576326046,6.810386847492755,6.782910750824314,35.53002439471292,0.0,0.0,0.0,6.810386847492755,6.810386847492755,0.0,-1.0,0.0,0.0,0.0,6.806509901966744,6.806509901966744,0.0,0.0,0.0,0.0,6.806509901966744,6.806509901966744,0.0,80.14686689804263,0.1915903824191258,0.9678119104965424,6.7160549136363406,6.700000236014071,0.0
 2006-01-17T16:00:00,680.084502976773,2448304.210716382,7779432.124806029,10.55789704031414,10.543642548494269,18.066114099006573,0.0,0.0,0.0,10.55789704031414,10.55789704031414,0.0,-1.0,0.0,0.0,0.0,6.716141069486522,6.716141069486522,0.0,0.0,0.0,0.0,6.716141069486522,6.716141069486522,0.0,80.14686689804263,0.192866314266868,0.9665843910385516,6.716163369128526,6.700001508163445,0.0
 2006-01-17T17:00:00,1135.76647605117,4088759.313784211,13000426.368070455,8.017292606685569,7.993471525531966,29.909455563910885,0.0,0.0,0.0,8.017292606685569,8.017292606685569,0.0,0.0,867.195383356188,3121903.380082276,9931665.555134386,6.719081760714492,6.700000000000002,40.07343344902132,867.195383356188,3121903.380082276,9931665.555134386,6.719081760714492,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9657748965022812,6.702699068667395,6.702699068667395,6.702699068667395
 2006-01-17T18:00:00,1340.3623319531278,4825304.3950312575,15346569.872618867,6.940113707343127,6.911993713481638,34.92782059141272,0.0,0.0,0.0,6.940113707343127,6.940113707343127,0.0,0.0,751.8474163340103,2706650.698802436,8614379.791999625,6.716550904212827,6.700000000000004,40.07343344902133,751.8474163340103,2706650.698802436,8614379.791999625,6.716550904212827,6.700000000000004,40.07343344902133,80.14686689804266,0.0,0.9652586334036458,6.700000000000004,6.700000000000004,6.700000000000004
 2006-01-17T19:00:00,1323.5516029423188,4764785.770592349,15156403.688987266,6.680552436360653,6.652780896972726,36.13222819801314,0.0,0.0,0.0,6.680552436360653,6.680552436360653,0.0,0.0,730.2198684477747,2628791.526411989,8365721.833412711,6.716073161078136,6.7,40.07343344902131,730.2198684477747,2628791.526411989,8365721.833412711,6.716073161078136,6.7,40.07343344902131,80.14686689804262,0.0,0.9647423703050094,6.7,6.7,6.7
 2006-01-17T20:00:00,1319.498056579749,4750193.003687096,15098252.296276484,6.680499159824321,6.652834173509059,36.132228198013145,0.0,0.0,0.0,6.680499159824321,6.680499159824321,0.0,1.0,728.6235843928317,2623044.9038141943,8341284.34374941,6.71602621011889,6.7,40.07343344902132,728.6235843928317,2623044.9038141943,8341284.34374941,6.71602621011889,6.7,40.07343344902132,80.14686689804263,0.0,0.9642261072063733,6.7,6.7,6.7
 2006-01-17T21:00:00,1326.1761742514575,4774234.227305247,15190950.776920827,6.680584087317892,6.652749246015489,36.13222819801314,0.0,0.0,0.0,6.680584087317892,6.680584087317892,0.0,1.0,732.2348232105965,2636045.363558147,8380819.008436409,6.716102167270244,6.7,40.07343344902131,732.2348232105965,2636045.363558147,8380819.008436409,6.716102167270244,6.7,40.07343344902131,80.14686689804262,0.0,0.9637098441077372,6.7,6.7,6.7
 2006-01-17T22:00:00,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,1.0,723.7118184482443,2605362.54641368,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.7118184482443,2605362.54641368,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9631935810091014,6.7,6.7,6.7
 2006-01-17T23:00:00,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,1.0,724.2587448052276,2607331.481298819,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.2587448052276,2607331.481298819,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9626773179104656,6.7,6.7,6.7
 2006-01-18T00:00:00,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,1.0,724.2498378278425,2607299.416180233,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.2498378278425,2607299.416180233,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9621610548118296,6.7,6.7,6.7
 2006-01-18T01:00:00,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,1.0,723.9967607012262,2606388.338524414,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.9967607012262,2606388.338524414,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9616447917131936,6.7,6.7,6.7
 2006-01-18T02:00:00,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,1.0,724.2211720162704,2607196.2192585734,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.2211720162704,2607196.2192585734,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9611285286145576,6.7,6.7,6.7
 2006-01-18T03:00:00,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,1.0,723.8306383199309,2605790.2979517514,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.8306383199309,2605790.2979517514,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9606122655159218,6.7,6.7,6.7
 2006-01-18T04:00:00,0.0,0.0,0.0,14.45400082796376,14.45400082796376,0.0,0.0,0.0,0.0,14.45400082796376,14.45400082796376,0.0,1.0,724.3523270869538,2607668.3775130333,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,724.3523270869538,2607668.3775130333,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.960096002417286,6.700000000000003,6.700000000000003,6.700000000000003
 2006-01-18T05:00:00,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,0.0,0.0,0.0,14.454000827963757,14.454000827963757,0.0,1.0,724.1753219609826,2607031.159059537,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.1753219609826,2607031.159059537,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9595797393186496,6.7,6.7,6.7
 2006-01-18T06:00:00,0.0,0.0,0.0,14.45400082796376,14.45400082796376,0.0,0.0,0.0,0.0,14.45400082796376,14.45400082796376,0.0,0.0,724.9668177183426,2609880.5437860326,8294005.459044546,6.715935374930083,6.700000000000002,40.07343344902132,724.9668177183426,2609880.5437860326,8294005.459044546,6.715935374930083,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.959063476220014,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-18T07:00:00,246.3868918667621,886992.8107203436,2823048.6030214857,13.15589539404432,13.150722633415242,6.02203803300219,0.0,0.0,0.0,13.15589539404432,13.15589539404432,0.0,0.0,733.8749609292098,2641949.859345155,8399053.356813403,6.71613720185542,6.7,40.07343344902131,733.8749609292098,2641949.859345155,8399053.356813403,6.71613720185542,6.7,40.07343344902131,80.14686689804262,0.0,0.958547213121378,6.7,6.7,6.7
 2006-01-18T08:00:00,603.3460682641576,2172045.845750967,6896912.974359,10.944400303695367,10.931762879588227,16.25950268910591,0.0,0.0,0.0,10.944400303695367,10.944400303695367,0.0,0.0,730.5150126988538,2629854.0457158736,8354621.06645622,6.716051834271632,6.7,40.07343344902132,730.5150126988538,2629854.0457158736,8354621.06645622,6.716051834271632,6.7,40.07343344902132,80.14686689804263,0.0,0.958030950022742,6.7,6.7,6.7
 2006-01-18T09:00:00,1096.797584353155,3948471.3036713568,12555043.061298678,8.01494600959102,7.991941022234943,29.90945556391087,0.0,0.0,0.0,8.01494600959102,8.01494600959102,0.0,0.0,729.5503315079827,2626381.193428738,8356878.732782516,6.716056171224519,6.7,40.07343344902131,729.5503315079827,2626381.193428738,8356878.732782516,6.716056171224519,6.7,40.07343344902131,80.14686689804262,0.0,0.957514686924106,6.7,6.7,6.7
 2006-01-18T10:00:00,1317.8002453110728,4744080.883119862,15061671.822526203,6.680465645897019,6.652867687436363,36.132228198013145,0.0,0.0,0.0,6.680465645897019,6.680465645897019,0.0,0.0,728.7008571127448,2623323.08560588,8333590.570156253,6.716011427778128,6.7,40.07343344902132,728.7008571127448,2623323.08560588,8333590.570156253,6.716011427778128,6.7,40.07343344902132,80.14686689804263,0.0,0.9569984238254702,6.7,6.7,6.7
 2006-01-18T11:00:00,1342.1560897902166,4831761.92324478,15358117.645038728,6.680737240592776,6.6525960927406045,36.13222819801314,0.0,0.0,0.0,6.680737240592776,6.680737240592776,0.0,-1.0,0.0,0.0,0.0,6.716213193447994,6.716213193447994,0.0,0.0,0.0,0.0,6.716213193447994,6.716213193447994,0.0,80.14686689804262,0.1602369213152093,0.9561891146571638,6.713427190233895,6.6999997207985125,1.1166666666666667
 2006-01-18T12:00:00,1468.8360133063595,5287809.647902894,16803006.143082418,6.682061012594516,6.651272320738864,36.13222819801314,0.0,0.0,0.0,6.682061012594516,6.682061012594516,0.0,-1.0,0.0,0.0,0.0,6.717216301605592,6.717216301605592,0.0,0.0,0.0,0.0,6.717216301605592,6.717216301605592,0.0,80.14686689804262,0.2199885380322292,0.9548779323640808,6.718444261379564,6.699999404091597,0.0
 2006-01-18T13:00:00,1881.3736176953507,6772945.023703262,21526297.76123016,6.6863883625984615,6.64694497073492,36.13222819801314,0.0,0.0,0.0,6.6863883625984615,6.6863883625984615,0.0,-1.0,0.0,0.0,0.0,6.720540278087896,6.720540278087896,0.0,0.0,0.0,0.0,6.720540278087896,6.720540278087896,0.0,80.14686689804262,0.2300105857660161,0.9535635544570376,6.719238276690323,6.699952296187596,0.0
 2006-01-18T14:00:00,1348.2848019517603,4853825.287026338,15409625.324127007,6.680784430311214,6.652548903022168,36.132228198013145,0.0,0.0,0.0,6.680784430311214,6.680784430311214,0.0,-1.0,0.0,0.0,0.0,6.716256736505549,6.716256736505549,0.0,0.0,0.0,0.0,6.716256736505549,6.716256736505549,0.0,80.14686689804263,0.1958132829751373,0.9522652184885262,6.716409180914451,6.699999756824009,0.0
 2006-01-18T15:00:00,629.3937314373569,2265817.4331744844,7192262.742890278,10.685228449976416,10.672049847164942,16.86170649240613,0.0,0.0,0.0,10.685228449976416,10.685228449976416,0.0,-1.0,0.0,0.0,0.0,6.716087221626231,6.716087221626231,0.0,0.0,0.0,0.0,6.716087221626231,6.716087221626231,0.0,80.14686689804263,0.1915354640368374,0.9510409045537416,6.716049454971551,6.699999397327027,0.0
 2006-01-18T16:00:00,816.9541246009825,2941034.8485635365,9344332.746131098,9.595762624591138,9.578640718809982,22.080806121008028,0.0,0.0,0.0,9.595762624591138,9.595762624591138,0.0,-1.0,0.0,0.0,0.0,6.716083466833305,6.716083466833305,0.0,0.0,0.0,0.0,6.716083466833305,6.716083466833305,0.0,80.14686689804263,0.1931978088765962,0.9498147140320212,6.716190881945116,6.700001179640981,0.0
 2006-01-18T17:00:00,298.23507297791383,1073646.2627204894,3413272.103954938,12.509487596928274,12.503233354280226,8.02938404400292,0.0,0.0,0.0,12.509487596928274,12.509487596928274,0.0,0.0,849.0381064449193,3056537.1832017098,9721842.074779276,6.718678633344879,6.699999999999999,40.0734334490213,849.0381064449193,3056537.1832017098,9721842.074779276,6.718678633344879,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.94900506887239,6.702679122092193,6.702679122092193,6.702679122092193
 2006-01-18T18:00:00,1352.160875966487,4867779.153479354,15465965.02914728,7.92291653712423,7.894577742725571,30.11019016501095,0.0,0.0,0.0,7.92291653712423,7.92291653712423,0.0,0.0,819.795112487686,2951262.404955669,9388030.934731811,6.718037303274972,6.7,40.07343344902131,819.795112487686,2951262.404955669,9388030.934731811,6.718037303274972,6.7,40.07343344902131,80.14686689804262,0.0,0.948488805773754,6.7,6.7,6.7
 2006-01-18T19:00:00,1229.6633126347176,4426787.925484983,14073564.266628273,7.913049495552173,7.8872620617354015,30.11019016501095,0.0,0.0,0.0,7.913049495552173,7.913049495552173,0.0,0.0,777.5150215976524,2799054.0777515485,8899992.52823165,6.717099648137904,6.700000000000002,40.07343344902131,777.5150215976524,2799054.0777515485,8899992.52823165,6.717099648137904,6.700000000000002,40.07343344902131,80.14686689804262,0.0,0.9479725426751182,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-18T20:00:00,1383.8438257813193,4981837.772812747,15836776.324756345,6.681175773283075,6.652157560050309,36.132228198013145,0.0,0.0,0.0,6.681175773283075,6.681175773283075,0.0,1.0,64339.001501151615,231620405.4041457,1146043294.3887522,-1.58789896751044,-3.8000000000000007,40.07343344902132,64339.001501151615,231620405.4041457,1146043294.3887522,-1.58789896751044,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9381875631885256,-2.0500000000000007,-1.8573036729676693,-1.8573036729676693
 2006-01-18T21:00:00,1308.8225150592684,4711761.054213367,14996997.838143213,6.6804063936427385,6.652926939690642,36.13222819801314,0.0,0.0,0.0,6.6804063936427385,6.6804063936427385,0.0,1.0,30401.04940331652,109443777.85193948,344266444.3104769,-3.133354586026444,-3.8,40.07343344902131,30401.04940331652,109443777.85193948,344266444.3104769,-3.133354586026444,-3.8,40.07343344902131,80.14686689804262,0.0,0.9761438294821784,-3.8,-3.159493748535322,-3.159493748535322
 2006-01-18T22:00:00,0.0,0.0,0.0,13.983975858045822,13.983975858045822,0.0,0.0,0.0,0.0,13.983975858045822,13.983975858045822,0.0,1.0,14376.324275847248,51754767.3930501,163399719.7934602,-3.47340581519669,-3.78989507146048,33.394527874184426,14376.324275847248,51754767.3930501,163399719.7934602,-3.47340581519669,-3.78989507146048,33.394527874184426,80.14686689804262,0.0,0.9968122453606346,-3.8,-3.50236930460842,-3.50236930460842
 2006-01-18T23:00:00,0.0,0.0,0.0,13.983975858045824,13.983975858045824,0.0,0.0,0.0,0.0,13.983975858045824,13.983975858045824,0.0,1.0,0.0,0.0,0.0,-3.6895284808085695,-3.6895284808085695,0.0,0.0,0.0,0.0,-3.6895284808085695,-3.6895284808085695,0.0,80.14686689804263,0.0,1.0000000000000002,-3.702053799402401,-3.702053799402401,-3.702053799402401
 2006-01-19T00:00:00,0.0,0.0,0.0,13.983975858045824,13.983975858045824,0.0,0.0,0.0,0.0,13.983975858045824,13.983975858045824,0.0,1.0,0.0,0.0,0.0,-3.594971275943832,-3.594971275943832,0.0,0.0,0.0,0.0,-3.594971275943832,-3.594971275943832,0.0,80.14686689804262,0.0,1.0,-3.608515128409737,-3.608515128409737,-3.608515128409737
 2006-01-19T01:00:00,0.0,0.0,0.0,13.983975858045818,13.983975858045818,0.0,0.0,0.0,0.0,13.983975858045818,13.983975858045818,0.0,1.0,0.0,0.0,0.0,-3.4997874714287724,-3.4997874714287724,0.0,0.0,0.0,0.0,-3.4997874714287724,-3.4997874714287724,0.0,80.1468668980426,0.0,0.9999506024582556,-3.513401258365059,-3.513401258365059,-3.513401258365059
 2006-01-19T02:00:00,0.0,0.0,0.0,13.983975858045824,13.983975858045824,0.0,0.0,0.0,0.0,13.983975858045824,13.983975858045824,0.0,1.0,0.0,0.0,0.0,-3.4093562408943128,-3.4093562408943128,0.0,0.0,0.0,0.0,-3.4093562408943128,-3.4093562408943128,0.0,80.14686689804262,0.0,0.9995140075925348,-3.423088481935062,-3.423088481935062,-3.423088481935062
 2006-01-19T03:00:00,0.0,0.0,0.0,13.983975858045822,13.983975858045822,0.0,0.0,0.0,0.0,13.983975858045822,13.983975858045822,0.0,1.0,0.0,0.0,0.0,-3.323801795615424,-3.323801795615424,0.0,0.0,0.0,0.0,-3.323801795615424,-3.323801795615424,0.0,80.14686689804262,0.0,0.998997744493899,-3.337677713143434,-3.337677713143434,-3.337677713143434
 2006-01-19T04:00:00,0.0,0.0,0.0,13.983975858045824,13.983975858045824,0.0,0.0,0.0,0.0,13.983975858045824,13.983975858045824,0.0,1.0,0.0,0.0,0.0,-3.235604478767947,-3.235604478767947,0.0,0.0,0.0,0.0,-3.235604478767947,-3.235604478767947,0.0,80.14686689804263,0.0,0.998481481395263,-3.249206552154107,-3.249206552154107,-3.249206552154107
 2006-01-19T05:00:00,0.0,0.0,0.0,13.983975858045822,13.983975858045822,0.0,0.0,0.0,0.0,13.983975858045822,13.983975858045822,0.0,1.0,0.0,0.0,0.0,-3.1432579238817,-3.1432579238817,0.0,0.0,0.0,0.0,-3.1432579238817,-3.1432579238817,0.0,80.14686689804262,0.0,0.9979652182966268,-3.156984671688725,-3.156984671688725,-3.156984671688725
 2006-01-19T06:00:00,0.0,0.0,0.0,13.983975858045826,13.983975858045826,0.0,0.0,0.0,0.0,13.983975858045826,13.983975858045826,0.0,0.0,0.0,0.0,0.0,-3.051435264988244,-3.051435264988244,0.0,0.0,0.0,0.0,-3.051435264988244,-3.051435264988244,0.0,80.14686689804263,0.0,0.9974489551979908,-3.06504521278468,-3.06504521278468,-3.06504521278468
 2006-01-19T07:00:00,0.0,0.0,0.0,13.983975858045822,13.983975858045822,0.0,0.0,0.0,0.0,13.983975858045822,13.983975858045822,0.0,0.0,0.0,0.0,0.0,-2.9646513959654377,-2.9646513959654377,0.0,0.0,0.0,0.0,-2.9646513959654377,-2.9646513959654377,0.0,80.14686689804262,0.0,0.9969326920993552,-2.978523078894628,-2.978523078894628,-2.978523078894628
 2006-01-19T08:00:00,971.0979951511894,3495952.7825442813,11116933.643138396,9.016563546397634,8.996193643293884,24.589988634758942,0.0,0.0,0.0,9.016563546397634,9.016563546397634,0.0,0.0,0.0,0.0,0.0,-2.874485809047388,-2.874485809047388,0.0,0.0,0.0,0.0,-2.874485809047388,-2.874485809047388,0.0,80.14686689804263,0.0,0.996416429000719,-2.888857342411382,-2.888857342411382,-2.888857342411382
 2006-01-19T09:00:00,1493.9734606227958,5378304.458242064,17098024.11855349,6.682331294860004,6.651002038473373,36.13222819801313,0.0,0.0,0.0,6.682331294860004,6.682331294860004,0.0,0.0,0.0,0.0,0.0,-2.7637059689752896,-2.7637059689752896,0.0,0.0,0.0,0.0,-2.7637059689752896,-2.7637059689752896,0.0,80.1468668980426,0.0,0.9959001659020827,-2.7795131985085946,-2.7795131985085946,-2.7795131985085946
 2006-01-19T10:00:00,1365.6009698056998,4916163.491300518,15615377.729424816,6.681104890248041,6.652492353445807,36.132228198013145,0.0,0.0,0.0,6.681104890248041,6.681104890248041,0.0,0.0,0.0,0.0,0.0,-2.6573448390639007,-2.6573448390639007,0.0,0.0,0.0,0.0,-2.6573448390639007,-2.6573448390639007,0.0,80.14686689804266,0.0,0.9953839028034476,-2.671950207316536,-2.671950207316536,-2.671950207316536
 2006-01-19T11:00:00,1396.100489084849,5025961.760705457,15976957.978554338,6.681596771507713,6.652321693043589,36.13222819801313,0.0,0.0,0.0,6.681596771507713,6.681596771507713,0.0,-1.0,0.0,0.0,0.0,-1.1740008460841789,-1.1740008460841789,0.0,0.0,0.0,0.0,-1.1740008460841789,-1.1740008460841789,0.0,80.1468668980426,0.0,0.9948676397048112,-2.5714210976651746,-2.5714210976651746,-2.5714210976651746
 2006-01-19T12:00:00,1549.4971850046768,5578189.866016837,17732449.839246713,7.918378804921327,7.885886952919221,30.11019016501095,0.0,0.0,0.0,7.918378804921327,7.918378804921327,0.0,-1.0,1438.2024169412823,5177528.700988616,16895505.33535345,7.371018027303098,7.338686890554019,3.3394527874184425,1438.2024169412823,5177528.700988616,16895505.33535345,7.371018027303098,7.338686890554019,3.3394527874184425,66.78905574836885,6.61557984046456,0.9637894879085476,8.415922407762567,7.595942932519228,2.2621317298772285
 2006-01-19T13:00:00,502.63496306280007,1809485.8670260804,5755646.093620192,12.16568530695156,12.155139024171488,9.635260852803505,0.0,0.0,0.0,12.16568530695156,12.16568530695156,0.0,-1.0,0.0,0.0,0.0,8.19951159624942,8.19951159624942,0.0,0.0,0.0,0.0,8.19951159624942,8.19951159624942,0.0,66.78905574836884,5.982262586521934,0.951328676346673,8.394839143877483,7.690185884250078,2.3339557095630328
 2006-01-19T14:00:00,258.86557821375914,931916.0815695332,2964624.9422346177,13.20411738920223,13.198685196841671,4.674248568473127,0.0,0.0,0.0,13.20411738920223,13.20411738920223,0.0,-1.0,1331.7118492263253,4794162.657214771,15655534.5168064,10.56400657199731,10.534051153800702,2.33761695119291,1331.7118492263253,4794162.657214771,15655534.5168064,10.56400657199731,10.534051153800702,2.33761695119291,40.07343344902132,7.155107502330334,0.9061548817297282,10.489735408287004,9.672872690207216,6.710201734308709
 2006-01-19T15:00:00,709.2476790174605,2553291.6444628574,8114370.903559795,10.708987889223188,10.694119665050694,16.86170649240613,0.0,0.0,0.0,10.708987889223188,10.708987889223188,0.0,-1.0,0.0,0.0,0.0,7.728389371681421,7.728389371681421,0.0,0.0,0.0,0.0,7.728389371681421,7.728389371681421,0.0,80.14686689804262,11.240100002244825,0.8362969032794622,7.905180691524509,6.699852121131419,0.5586107706355739
 2006-01-19T16:00:00,1369.9674328730932,4931882.758343136,15686445.651380835,6.681038044689479,6.652295288643903,36.13222819801314,0.0,0.0,0.0,6.681038044689479,6.681038044689479,0.0,-1.0,0.0,0.0,0.0,6.71643703657325,6.71643703657325,0.0,0.0,0.0,0.0,6.71643703657325,6.71643703657325,0.0,80.14686689804263,0.1965084766348319,0.8321467949683878,6.71639553342776,6.699927905311004,0.0
 2006-01-19T17:00:00,1325.170601147658,4770614.164131568,15157496.793614443,6.807088408009594,6.77931486342662,35.53002439471292,0.0,0.0,0.0,6.807088408009594,6.807088408009594,0.0,0.0,865.0257870931081,3114092.833535189,9897146.58702903,6.719015440145231,6.7,40.07343344902132,865.0257870931081,3114092.833535189,9897146.58702903,6.719015440145231,6.7,40.07343344902132,80.14686689804263,0.0,0.8313296779407611,6.702727577958744,6.702727577958744,6.702727577958744
 2006-01-19T18:00:00,1318.296605490371,4745867.779765334,15109331.819550147,6.680509310573901,6.652824022759482,36.132228198013145,0.0,0.0,0.0,6.680509310573901,6.680509310573901,0.0,0.0,728.8772419702458,2623958.071092884,8342902.094574085,6.71602931751458,6.700000000000002,40.07343344902132,728.8772419702458,2623958.071092884,8342902.094574085,6.71602931751458,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.8308134148421251,6.700000000000002,6.700000000000002,6.700000000000002
 2006-01-19T19:00:00,1323.6653750257474,4765195.3500926895,15143671.783440804,6.680540771774091,6.652792561559292,36.132228198013145,0.0,0.0,0.0,6.680540771774091,6.680540771774091,0.0,0.0,731.2484977238663,2632494.591805918,8370099.46271695,6.716081572168846,6.7,40.07343344902132,731.2484977238663,2632494.591805918,8370099.46271695,6.716081572168846,6.7,40.07343344902132,80.14686689804263,0.0,0.8302971517434893,6.7,6.7,6.7
 2006-01-19T20:00:00,1369.0086562401932,4928431.162464696,15707173.890034674,6.681057035273188,6.652276298060193,36.13222819801314,0.0,0.0,0.0,6.681057035273188,6.681057035273188,0.0,1.0,78296.88900357996,281868800.4128879,1479988341.8326943,-0.9429312907547188,-3.8,40.07343344902131,78296.88900357996,281868800.4128879,1479988341.8326943,-0.9429312907547188,-3.8,40.07343344902131,80.14686689804262,0.0,0.836854899152311,-2.0500000000000003,-1.193729321168975,-1.193729321168975
 2006-01-19T21:00:00,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,1.0,61008.60872512184,219630991.41043857,706759919.1667497,-2.432211699346986,-3.8,40.07343344902131,61008.60872512184,219630991.41043857,706759919.1667497,-2.432211699346986,-3.8,40.07343344902131,80.14686689804262,0.0,0.9056521375192492,-3.8,-2.459929501531892,-2.459929501531892
 2006-01-19T22:00:00,0.0,0.0,0.0,14.273416403219818,14.273416403219818,0.0,0.0,0.0,0.0,14.273416403219818,14.273416403219818,0.0,1.0,41753.67288343911,150313222.38038078,472311738.41014695,-2.8855947893314133,-3.8,40.07343344902132,41753.67288343911,150313222.38038078,472311738.41014695,-2.8855947893314133,-3.8,40.07343344902132,80.14686689804263,0.0,0.9554122811005196,-3.8,-2.9132538071380085,-2.9132538071380085
 2006-01-19T23:00:00,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,1.0,23996.79264101569,86388453.50765651,273306232.6228974,-3.270702052305587,-3.8,40.07343344902131,23996.79264101569,86388453.50765651,273306232.6228974,-3.270702052305587,-3.8,40.07343344902131,80.14686689804262,0.0,0.9862728159031936,-3.8,-3.295411986241715,-3.295411986241715
 2006-01-20T00:00:00,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,1.0,5184.541988552982,18664351.158790734,58820865.42100324,-3.63337049728355,-3.7473051213377016,13.35781114967377,5184.541988552982,18664351.158790734,58820865.42100324,-3.63337049728355,-3.7473051213377016,13.35781114967377,80.14686689804262,0.0,0.9995350992748688,-3.763704588979477,-3.6571681278707664,-3.6571681278707664
 2006-01-20T01:00:00,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,1.0,0.0,0.0,0.0,-3.652994114800725,-3.652994114800725,0.0,0.0,0.0,0.0,-3.652994114800725,-3.652994114800725,0.0,80.14686689804262,0.0,0.99944511690688,-3.666879138245013,-3.666879138245013,-3.666879138245013
 2006-01-20T02:00:00,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,1.0,0.0,0.0,0.0,-3.5694305895249663,-3.5694305895249663,0.0,0.0,0.0,0.0,-3.5694305895249663,-3.5694305895249663,0.0,80.14686689804262,0.0,0.998928853808244,-3.58325771940007,-3.58325771940007,-3.58325771940007
 2006-01-20T03:00:00,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,1.0,0.0,0.0,0.0,-3.481516894045176,-3.481516894045176,0.0,0.0,0.0,0.0,-3.481516894045176,-3.481516894045176,0.0,80.14686689804262,0.0,0.998412590709608,-3.4951861483075057,-3.4951861483075057,-3.4951861483075057
 2006-01-20T04:00:00,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,1.0,0.0,0.0,0.0,-3.386060591439698,-3.386060591439698,0.0,0.0,0.0,0.0,-3.386060591439698,-3.386060591439698,0.0,80.14686689804262,0.0,0.9978963276109724,-3.3996031919264524,-3.3996031919264524,-3.3996031919264524
 2006-01-20T05:00:00,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,0.0,0.0,0.0,14.273416403219814,14.273416403219814,0.0,1.0,0.0,0.0,0.0,-3.293552547002186,-3.293552547002186,0.0,0.0,0.0,0.0,-3.293552547002186,-3.293552547002186,0.0,80.14686689804262,0.0,0.997380064512336,-3.307280877195834,-3.307280877195834,-3.307280877195834
 2006-01-20T06:00:00,63.9064226948071,230063.12170130573,731993.7784749251,13.911967182846348,13.9106259283042,1.7205822951434808,0.0,0.0,0.0,13.911967182846348,13.911967182846348,0.0,0.0,0.0,0.0,0.0,-3.20367354484868,-3.20367354484868,0.0,0.0,0.0,0.0,-3.20367354484868,-3.20367354484868,0.0,80.1468668980426,0.0,0.9968638014136998,-3.2173583726542816,-3.2173583726542816,-3.2173583726542816
 2006-01-20T07:00:00,659.2002805819566,2373121.010095044,7551358.075861859,10.477310698973865,10.463474116172424,18.06611409900657,0.0,0.0,0.0,10.477310698973865,10.477310698973865,0.0,0.0,0.0,0.0,0.0,-3.1144837622066817,-3.1144837622066817,0.0,0.0,0.0,0.0,-3.1144837622066817,-3.1144837622066817,0.0,80.14686689804262,0.0,0.9963475383150644,-3.128312065701758,-3.128312065701758,-3.128312065701758
 2006-01-20T08:00:00,881.5628652996629,3173626.3150787866,10090207.477152713,9.63629911657154,9.617810514722075,22.080806121008028,0.0,0.0,0.0,9.63629911657154,9.63629911657154,0.0,0.0,0.0,0.0,0.0,-3.020624247045951,-3.020624247045951,0.0,0.0,0.0,0.0,-3.020624247045951,-3.020624247045951,0.0,80.14686689804262,0.0,0.9958312752164282,-3.0349088604033763,-3.0349088604033763,-3.0349088604033763
 2006-01-20T09:00:00,1316.854320527628,4740675.553899461,15061454.292316392,7.061602923128047,7.0340053555475714,34.325616788112484,0.0,0.0,0.0,7.061602923128047,7.061602923128047,0.0,0.0,0.0,0.0,0.0,-2.917502496054826,-2.917502496054826,0.0,0.0,0.0,0.0,-2.917502496054826,-2.917502496054826,0.0,80.14686689804263,0.0,0.9953150121177924,-2.931932098055041,-2.931932098055041,-2.931932098055041
 2006-01-20T10:00:00,1429.0672713429958,5144642.176834784,16358520.754768316,6.6820340934695,6.652059860881303,36.132228198013145,0.0,0.0,0.0,6.6820340934695,6.6820340934695,0.0,0.0,0.0,0.0,0.0,-2.81621612149148,-2.81621612149148,0.0,0.0,0.0,0.0,-2.81621612149148,-2.81621612149148,0.0,80.14686689804263,0.0,0.9947987490191568,-2.831623821945008,-2.831623821945008,-2.831623821945008
 2006-01-20T11:00:00,1126.9092053609895,4056873.139299562,12896082.779422132,8.079779027377713,8.05614913782611,29.50798636171073,0.0,0.0,0.0,8.079779027377713,8.079779027377713,0.0,-1.0,0.0,0.0,0.0,-2.7164976290178777,-2.7164976290178777,0.0,0.0,0.0,0.0,-2.7164976290178777,-2.7164976290178777,0.0,80.14686689804262,0.0,0.9942824859205204,-2.730986925217781,-2.730986925217781,-2.730986925217781
 2006-01-20T12:00:00,1202.164666849258,4327792.800657328,13761378.117209926,7.444423572716952,7.419208179968773,32.51900537821184,0.0,0.0,0.0,7.444423572716952,7.444423572716952,0.0,-1.0,0.0,0.0,0.0,-2.6207686087165345,-2.6207686087165345,0.0,0.0,0.0,0.0,-2.6207686087165345,-2.6207686087165345,0.0,80.14686689804263,0.0,0.9937662228218848,-2.634778031844149,-2.634778031844149,-2.634778031844149
 2006-01-20T13:00:00,2278.44641043938,8202407.077581767,26099169.14841732,6.690577914495273,6.642755418838107,36.13222819801314,0.0,0.0,0.0,6.690577914495273,6.690577914495273,0.0,-1.0,0.0,0.0,0.0,-2.487247327426965,-2.487247327426965,0.0,0.0,0.0,0.0,-2.487247327426965,-2.487247327426965,0.0,80.14686689804262,0.0,0.9932499597232484,-2.5148082289183105,-2.5148082289183105,-2.5148082289183105
 2006-01-20T14:00:00,1306.2929483571208,4702654.614085636,14940053.3615076,8.769901225605937,8.742525963471266,26.49696734520964,0.0,0.0,0.0,8.769901225605937,8.769901225605937,0.0,-1.0,2732.8020252881474,9838087.29103733,32123905.46456144,5.344018652976209,5.282563139885478,3.3394527874184425,2732.8020252881474,9838087.29103733,32123905.46456144,5.344018652976209,5.282563139885478,3.3394527874184425,66.78905574836885,6.613881067471886,0.9805342672681888,3.933535847920832,3.1146430715296645,1.1341322168113528
 2006-01-20T15:00:00,1367.902532408944,4924449.1166722,15661341.066068389,6.682982150340638,6.654285377467931,36.13222819801314,0.0,0.0,0.0,6.682982150340638,6.682982150340638,0.0,-1.0,0.0,0.0,0.0,6.71790726401724,6.71790726401724,0.0,0.0,0.0,0.0,6.71790726401724,6.71790726401724,0.0,80.14686689804262,0.2204519574756203,0.9548419538085268,6.718230028645661,6.6997501519746185,0.0
 2006-01-20T16:00:00,1481.390835403456,5333007.00745244,16959398.48252314,6.684166163087284,6.653090902422441,36.132228198013145,0.0,0.0,0.0,6.684166163087284,6.684166163087284,0.0,-1.0,1651.3391234116352,5944820.844281887,19441048.29119055,8.704896011949904,8.667689002893495,6.678905574836885,1651.3391234116352,5944820.844281887,19441048.29119055,8.704896011949904,8.667689002893495,6.678905574836885,66.78905574836887,7.027854058449809,0.9291826609394106,8.523951297573225,7.695170853488225,2.438111043970468
 2006-01-20T17:00:00,1155.595971396696,4160145.497028107,13228808.365156893,7.986644322859576,7.962404769391157,30.11019016501095,0.0,0.0,0.0,7.986644322859576,7.986644322859576,0.0,0.0,851.8292199342172,3066585.1917631817,9755405.903773367,6.718743117691908,6.7,40.07343344902131,851.8292199342172,3066585.1917631817,9755405.903773367,6.718743117691908,6.7,40.07343344902131,80.14686689804262,0.0,0.9159887242693244,6.702765426319076,6.702765426319076,6.702765426319076
 2006-01-20T18:00:00,824.9833220025336,2969939.959209121,9448238.848293684,9.947804946528494,9.93049264492062,21.077133115507664,0.0,0.0,0.0,9.947804946528494,9.947804946528494,0.0,0.0,750.514751768253,2701853.1063657105,8594836.648145787,6.716513356267317,6.7,40.07343344902131,750.514751768253,2701853.1063657105,8594836.648145787,6.716513356267317,6.7,40.07343344902131,80.14686689804262,0.0,0.9154724611706884,6.7,6.7,6.7
 2006-01-20T19:00:00,1318.8637821786454,4747909.615843123,15113515.478240045,6.680513143492427,6.652820189840952,36.13222819801314,0.0,0.0,0.0,6.680513143492427,6.680513143492427,0.0,0.0,729.5147607885602,2626253.1388388164,8354500.050021689,6.71605160109225,6.7,40.07343344902131,729.5147607885602,2626253.1388388164,8354500.050021689,6.71605160109225,6.7,40.07343344902131,80.14686689804262,0.0,0.9149561980720524,6.7,6.7,6.7
 2006-01-20T20:00:00,1327.891907349632,4780410.866458676,15209223.905694734,6.680600828644823,6.652732504688557,36.13222819801314,0.0,0.0,0.0,6.680600828644823,6.680600828644823,0.0,1.0,71773.0890833609,258383120.70009923,1259386503.021759,-1.3687252038675954,-3.8,40.07343344902131,71773.0890833609,258383120.70009923,1259386503.021759,-1.3687252038675954,-3.8,40.07343344902131,80.14686689804262,0.0,0.9108255185076995,-2.0500000000000003,-1.631623653368452,-1.631623653368452
 2006-01-20T21:00:00,971.7047879424172,3498137.2365927026,11115664.108484931,8.772218159486027,8.751850590110058,26.49696734520964,0.0,0.0,0.0,8.772218159486027,8.772218159486027,0.0,1.0,40021.29908469805,144076676.70491296,452666369.1959636,-2.9236008185672264,-3.8,40.07343344902131,40021.29908469805,144076676.70491296,452666369.1959636,-2.9236008185672264,-3.8,40.07343344902131,80.14686689804262,0.0,0.9588412062836312,-3.8,-2.951269746335972,-2.951269746335972
 2006-01-20T22:00:00,0.0,0.0,0.0,14.52461235588155,14.52461235588155,0.0,0.0,0.0,0.0,14.52461235588155,14.52461235588155,0.0,1.0,22772.81876136114,81982147.54090011,259002859.7718068,-3.2983909195572303,-3.8,40.07343344902132,22772.81876136114,81982147.54090011,259002859.7718068,-3.2983909195572303,-3.8,40.07343344902132,80.14686689804263,0.0,0.9882149044844748,-3.8,-3.322774703798416,-3.322774703798416
 2006-01-20T23:00:00,0.0,0.0,0.0,14.52461235588155,14.52461235588155,0.0,0.0,0.0,0.0,14.52461235588155,14.52461235588155,0.0,1.0,4905.931277115879,17661352.597617168,55711449.57144,-3.65907911356574,-3.766992517119151,13.35781114967377,4905.931277115879,17661352.597617168,55711449.57144,-3.65907911356574,-3.766992517119151,13.35781114967377,80.14686689804263,0.0,0.9998338270034312,-3.783985841751262,-3.683284400881552,-3.683284400881552
 2006-01-21T00:00:00,0.0,0.0,0.0,14.52461235588155,14.52461235588155,0.0,0.0,0.0,0.0,14.52461235588155,14.52461235588155,0.0,1.0,0.0,0.0,0.0,-3.6833998718319134,-3.6833998718319134,0.0,0.0,0.0,0.0,-3.6833998718319134,-3.6833998718319134,0.0,80.14686689804263,0.0,1.0000000000000002,-3.696951309469669,-3.696951309469669,-3.696951309469669
 2006-01-21T01:00:00,0.0,0.0,0.0,14.524612355881546,14.524612355881546,0.0,0.0,0.0,0.0,14.524612355881546,14.524612355881546,0.0,1.0,0.0,0.0,0.0,-3.591000882695948,-3.591000882695948,0.0,0.0,0.0,0.0,-3.591000882695948,-3.591000882695948,0.0,80.14686689804262,0.0,0.9999644853031836,-3.604777840850396,-3.604777840850396,-3.604777840850396
 2006-01-21T02:00:00,0.0,0.0,0.0,14.524612355881546,14.524612355881546,0.0,0.0,0.0,0.0,14.524612355881546,14.524612355881546,0.0,1.0,0.0,0.0,0.0,-3.506464339126305,-3.506464339126305,0.0,0.0,0.0,0.0,-3.506464339126305,-3.506464339126305,0.0,80.14686689804262,0.0,0.99954928051046,-3.52023856302532,-3.52023856302532,-3.52023856302532
 2006-01-21T03:00:00,0.0,0.0,0.0,14.524612355881542,14.524612355881542,0.0,0.0,0.0,0.0,14.524612355881542,14.524612355881542,0.0,1.0,0.0,0.0,0.0,-3.4130567545866923,-3.4130567545866923,0.0,0.0,0.0,0.0,-3.4130567545866923,-3.4130567545866923,0.0,80.14686689804257,0.0,0.9990330174118236,-3.4266033212516223,-3.4266033212516223,-3.4266033212516223
 2006-01-21T04:00:00,0.0,0.0,0.0,14.52461235588155,14.52461235588155,0.0,0.0,0.0,0.0,14.52461235588155,14.52461235588155,0.0,1.0,0.0,0.0,0.0,-3.3170939320725736,-3.3170939320725736,0.0,0.0,0.0,0.0,-3.3170939320725736,-3.3170939320725736,0.0,80.14686689804263,0.0,0.9985167543131884,-3.330636833870814,-3.330636833870814,-3.330636833870814
 2006-01-21T05:00:00,217.8443686252967,784239.7270510681,2492738.188111616,13.217238990455234,13.21267147075966,6.02203803300219,0.0,0.0,0.0,13.217238990455234,13.217238990455234,0.0,1.0,0.0,0.0,0.0,-3.2235224501214765,-3.2235224501214765,0.0,0.0,0.0,0.0,-3.2235224501214765,-3.2235224501214765,0.0,80.1468668980426,0.0,0.998000491214552,-3.237127938647689,-3.237127938647689,-3.237127938647689
 2006-01-21T06:00:00,599.0496282271026,2156578.6616175696,6855066.853096642,10.929336295944248,10.916775549286085,16.560604590756018,0.0,0.0,0.0,10.929336295944248,10.929336295944248,0.0,0.0,0.0,0.0,0.0,-3.1279060464556885,-3.1279060464556885,0.0,0.0,0.0,0.0,-3.1279060464556885,-3.1279060464556885,0.0,80.14686689804262,0.0,0.9974842281159164,-3.1415106014531182,-3.1415106014531182,-3.1415106014531182
 2006-01-21T07:00:00,0.0,0.0,0.0,14.524616289529895,14.524616289529895,0.0,0.0,0.0,0.0,14.524616289529895,14.524616289529895,0.0,0.0,0.0,0.0,0.0,-3.0410886157234938,-3.0410886157234938,0.0,0.0,0.0,0.0,-3.0410886157234938,-3.0410886157234938,0.0,80.14686689804262,0.0,0.9969679650172804,-3.054961165059225,-3.054961165059225,-3.054961165059225
 2006-01-21T08:00:00,661.936594117956,2382971.738824642,7574291.564030113,10.60276459231653,10.5888859875854,18.066114099006573,0.0,0.0,0.0,10.60276459231653,10.60276459231653,0.0,0.0,0.0,0.0,0.0,-2.954301188751637,-2.954301188751637,0.0,0.0,0.0,0.0,-2.954301188751637,-2.954301188751637,0.0,80.14686689804262,0.0,0.9964517019186444,-2.968119036285964,-2.968119036285964,-2.968119036285964
 2006-01-21T09:00:00,896.71045587622,3228157.641154392,10265450.0644575,9.164704536307786,9.145894840737316,24.690355935308983,0.0,0.0,0.0,9.164704536307786,9.164704536307786,0.0,0.0,0.0,0.0,0.0,-2.8605323374362293,-2.8605323374362293,0.0,0.0,0.0,0.0,-2.8605323374362293,-2.8605323374362293,0.0,80.14686689804262,0.0,0.9959354388200086,-2.874121249659078,-2.874121249659078,-2.874121249659078
 2006-01-21T10:00:00,87.74797572323006,315892.71260362817,1002948.2537735284,14.002629295116174,14.000791562595746,2.408815213200876,0.0,0.0,0.0,14.002629295116174,14.002629295116174,0.0,0.0,0.0,0.0,0.0,-2.764753495830299,-2.764753495830299,0.0,0.0,0.0,0.0,-2.764753495830299,-2.764753495830299,0.0,80.14686689804262,0.0,0.9954191757213724,-2.778305194432112,-2.778305194432112,-2.778305194432112
 2006-01-21T11:00:00,981.0792675067842,3531885.363024423,11238387.107438128,8.685374332899727,8.664781894794372,26.898436547409784,0.0,0.0,0.0,8.685374332899727,8.685374332899727,0.0,-1.0,0.0,0.0,0.0,-2.6699763586399112,-2.6699763586399112,0.0,0.0,0.0,0.0,-2.6699763586399112,-2.6699763586399112,0.0,80.14686689804262,0.0,0.9949029126227366,-2.68375588206324,-2.68375588206324,-2.68375588206324
 2006-01-21T12:00:00,1018.6813322130868,3667252.7959671086,11653948.849337485,8.647920387963595,8.62656649996479,27.075274172188443,0.0,0.0,0.0,8.647920387963595,8.647920387963595,0.0,-1.0,0.0,0.0,0.0,-2.575210630157536,-2.575210630157536,0.0,0.0,0.0,0.0,-2.575210630157536,-2.575210630157536,0.0,80.14686689804269,0.0,0.9943866495241016,-2.5891955736653403,-2.5891955736653403,-2.5891955736653403
 2006-01-21T13:00:00,878.9654062898385,3164275.4626434194,10052833.890900483,10.517780789110835,10.499360600267204,18.54405362543532,0.0,0.0,0.0,10.517780789110835,10.517780789110835,0.0,-1.0,0.0,0.0,0.0,-2.473887880206272,-2.473887880206272,0.0,0.0,0.0,0.0,-2.473887880206272,-2.473887880206272,0.0,80.1468668980426,0.0,0.9938703864254648,-2.4902418712159187,-2.4902418712159187,-2.4902418712159187
 2006-01-21T14:00:00,833.167139059295,2999401.700613461,9528048.10163601,9.657314319178052,9.639855786045326,22.48227532320817,0.0,0.0,0.0,9.657314319178052,9.657314319178052,0.0,-1.0,0.0,0.0,0.0,-2.3821200876554784,-2.3821200876554784,0.0,0.0,0.0,0.0,-2.3821200876554784,-2.3821200876554784,0.0,80.14686689804263,0.0,0.9933541233268288,-2.396067291139247,-2.396067291139247,-2.396067291139247
 2006-01-21T15:00:00,1319.951985720401,4751827.148593442,15108164.39730132,6.680508240995022,6.652825092338358,36.13222819801314,0.0,0.0,0.0,6.680508240995022,6.680508240995022,0.0,-1.0,0.0,0.0,0.0,-2.296493140935858,-2.296493140935858,0.0,0.0,0.0,0.0,-2.296493140935858,-2.296493140935858,0.0,80.14686689804262,0.0,0.9928378602281928,-2.310505898574549,-2.310505898574549,-2.310505898574549
 2006-01-21T16:00:00,1104.9062348164516,3977662.4453392266,12648142.946095834,7.994337996081214,7.971162418901933,30.11019016501095,0.0,0.0,0.0,7.994337996081214,7.994337996081214,0.0,-1.0,0.0,0.0,0.0,-2.212323614888626,-2.212323614888626,0.0,0.0,0.0,0.0,-2.212323614888626,-2.212323614888626,0.0,80.14686689804262,0.0,0.9923215971295568,-2.2263786892997888,-2.2263786892997888,-2.2263786892997888
 2006-01-21T17:00:00,389.7888359958208,1403239.8095849548,4459223.740514726,12.29609769349836,12.287926921356927,10.395184699825208,0.0,0.0,0.0,12.29609769349836,12.29609769349836,0.0,0.0,0.0,0.0,0.0,-2.123471400480258,-2.123471400480258,0.0,0.0,0.0,0.0,-2.123471400480258,-2.123471400480258,0.0,80.1468668980426,0.0,0.9918053340309207,-2.13723304903572,-2.13723304903572,-2.13723304903572
 2006-01-21T18:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,0.0,-2.031670134234289,-2.031670134234289,0.0,0.0,0.0,0.0,-2.031670134234289,-2.031670134234289,0.0,80.14686689804262,0.0,0.9912890709322848,-2.045390113970537,-2.045390113970537,-2.045390113970537
 2006-01-21T19:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,0.0,-1.946545801504448,-1.946545801504448,0.0,0.0,0.0,0.0,-1.946545801504448,-1.946545801504448,0.0,80.14686689804262,0.0,0.990772807833649,-1.960406977624814,-1.960406977624814,-1.960406977624814
 2006-01-21T20:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,-1.8633831640123244,-1.8633831640123244,0.0,0.0,0.0,0.0,-1.8633831640123244,-1.8633831640123244,0.0,80.14686689804262,0.0,0.990256544735013,-1.8772432051174943,-1.8772432051174943,-1.8772432051174943
 2006-01-21T21:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,-1.780226293891441,-1.780226293891441,0.0,0.0,0.0,0.0,-1.780226293891441,-1.780226293891441,0.0,80.14686689804262,0.0,0.9897402816363772,-1.7940853703618709,-1.7940853703618709,-1.7940853703618709
 2006-01-21T22:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,-1.6970752119449344,-1.6970752119449344,0.0,0.0,0.0,0.0,-1.6970752119449344,-1.6970752119449344,0.0,80.14686689804262,0.0,0.9892240185377412,-1.7109333235825324,-1.7109333235825324,-1.7109333235825324
 2006-01-21T23:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,-1.6123473830450992,-1.6123473830450992,0.0,0.0,0.0,0.0,-1.6123473830450992,-1.6123473830450992,0.0,80.14686689804262,0.0,0.9887077554391052,-1.626104197017452,-1.626104197017452,-1.626104197017452
 2006-01-22T00:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,-1.5253484151506995,-1.5253484151506995,0.0,0.0,0.0,0.0,-1.5253484151506995,-1.5253484151506995,0.0,80.14686689804262,0.0,0.9881914923404692,-1.5391031341274386,-1.5391031341274386,-1.5391031341274386
 2006-01-22T01:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,-1.4399379405292347,-1.4399379405292347,0.0,0.0,0.0,0.0,-1.4399379405292347,-1.4399379405292347,0.0,80.14686689804262,0.0,0.9876752292418332,-1.453791980509668,-1.453791980509668,-1.453791980509668
