Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-22T02:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,-1.3565284637160715,-1.3565284637160715,0.0,0.0,0.0,0.0,-1.3565284637160715,-1.3565284637160715,0.0,80.14686689804262,0.0,0.9871589661431972,-1.3703299875596613,-1.3703299875596613,-1.3703299875596613
 2006-01-22T03:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,-1.2716718524368915,-1.2716718524368915,0.0,0.0,0.0,0.0,-1.2716718524368915,-1.2716718524368915,0.0,80.14686689804262,0.0,0.9866427030445614,-1.2854794810027352,-1.2854794810027352,-1.2854794810027352
 2006-01-22T04:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,-1.186532099449792,-1.186532099449792,0.0,0.0,0.0,0.0,-1.186532099449792,-1.186532099449792,0.0,80.14686689804262,0.0,0.9861264399459254,-1.2003469244961442,-1.2003469244961442,-1.2003469244961442
 2006-01-22T05:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,-1.1014006518576147,-1.1014006518576147,0.0,0.0,0.0,0.0,-1.1014006518576147,-1.1014006518576147,0.0,80.14686689804262,0.0,0.9856101768472896,-1.1152050238014937,-1.1152050238014937,-1.1152050238014937
 2006-01-22T06:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,0.0,-1.013146785373699,-1.013146785373699,0.0,0.0,0.0,0.0,-1.013146785373699,-1.013146785373699,0.0,80.14686689804262,0.0,0.9850939137486536,-1.0267944842606989,-1.0267944842606989,-1.0267944842606989
 2006-01-22T07:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,0.0,-0.9230990098135422,-0.9230990098135422,0.0,0.0,0.0,0.0,-0.9230990098135422,-0.9230990098135422,0.0,80.14686689804262,0.0,0.9845776506500176,-0.9368039302012456,-0.9368039302012456,-0.9368039302012456
 2006-01-22T08:00:00,0.0,0.0,0.0,14.564576007798442,14.564576007798442,0.0,0.0,0.0,0.0,14.564576007798442,14.564576007798442,0.0,0.0,0.0,0.0,0.0,-0.8313517760780802,-0.8313517760780802,0.0,0.0,0.0,0.0,-0.8313517760780802,-0.8313517760780802,0.0,80.1468668980426,0.0,0.9840613875513816,-0.8448842682278445,-0.8448842682278445,-0.8448842682278445
 2006-01-22T09:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,0.0,-0.7358377280561088,-0.7358377280561088,0.0,0.0,0.0,0.0,-0.7358377280561088,-0.7358377280561088,0.0,80.14686689804262,0.0,0.9835451244527456,-0.7493531446032068,-0.7493531446032068,-0.7493531446032068
 2006-01-22T10:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,0.0,-0.6463461304232964,-0.6463461304232964,0.0,0.0,0.0,0.0,-0.6463461304232964,-0.6463461304232964,0.0,80.14686689804262,0.0,0.9830288613541096,-0.6601534022437225,-0.6601534022437225,-0.6601534022437225
 2006-01-22T11:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,-1.0,0.0,0.0,0.0,-0.559825497875216,-0.559825497875216,0.0,0.0,0.0,0.0,-0.559825497875216,-0.559825497875216,0.0,80.14686689804262,0.0,0.9825125982554738,-0.5735176050143104,-0.5735176050143104,-0.5735176050143104
 2006-01-22T12:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,-1.0,0.0,0.0,0.0,-0.4737654161533352,-0.4737654161533352,0.0,0.0,0.0,0.0,-0.4737654161533352,-0.4737654161533352,0.0,80.14686689804262,0.0,0.9819963351568378,-0.4876082629409798,-0.4876082629409798,-0.4876082629409798
 2006-01-22T13:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,-1.0,0.0,0.0,0.0,-0.388262210768675,-0.388262210768675,0.0,0.0,0.0,0.0,-0.388262210768675,-0.388262210768675,0.0,80.14686689804262,0.0,0.981480072058202,-0.4019490839904417,-0.4019490839904417,-0.4019490839904417
 2006-01-22T14:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,-1.0,0.0,0.0,0.0,-0.2994725625151044,-0.2994725625151044,0.0,0.0,0.0,0.0,-0.2994725625151044,-0.2994725625151044,0.0,80.14686689804262,0.0,0.980963808959566,-0.313168410484883,-0.313168410484883,-0.313168410484883
 2006-01-22T15:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,-1.0,0.0,0.0,0.0,-0.2063274114509038,-0.2063274114509038,0.0,0.0,0.0,0.0,-0.2063274114509038,-0.2063274114509038,0.0,80.14686689804262,0.0,0.98044754586093,-0.2198450924601434,-0.2198450924601434,-0.2198450924601434
 2006-01-22T16:00:00,0.0,0.0,0.0,14.564576007798442,14.564576007798442,0.0,0.0,0.0,0.0,14.564576007798442,14.564576007798442,0.0,-1.0,0.0,0.0,0.0,-0.1107798185145103,-0.1107798185145103,0.0,0.0,0.0,0.0,-0.1107798185145103,-0.1107798185145103,0.0,80.1468668980426,0.0,0.979931282762294,-0.1242897297156347,-0.1242897297156347,-0.1242897297156347
 2006-01-22T17:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,0.0,-0.015152154113493,-0.015152154113493,0.0,0.0,0.0,0.0,-0.015152154113493,-0.015152154113493,0.0,80.14686689804262,0.0,0.979415019663658,-0.0286620711651336,-0.0286620711651336,-0.0286620711651336
 2006-01-22T18:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,0.0,0.0762552524676154,0.0762552524676154,0.0,0.0,0.0,0.0,0.0762552524676154,0.0762552524676154,0.0,80.14686689804263,0.0,0.9788987565650222,0.0625677431691646,0.0625677431691646,0.0625677431691646
 2006-01-22T19:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,0.0,0.1655036502590202,0.1655036502590202,0.0,0.0,0.0,0.0,0.1655036502590202,0.1655036502590202,0.0,80.14686689804263,0.0,0.9783824934663864,0.1518163607695801,0.1518163607695801,0.1518163607695801
 2006-01-22T20:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,0.2540848117594982,0.2540848117594982,0.0,0.0,0.0,0.0,0.2540848117594982,0.2540848117594982,0.0,80.14686689804263,0.0,0.9778662303677504,0.2404105540265484,0.2404105540265484,0.2404105540265484
 2006-01-22T21:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,0.3433734529354764,0.3433734529354764,0.0,0.0,0.0,0.0,0.3433734529354764,0.3433734529354764,0.0,80.14686689804263,0.0,0.9773499672691144,0.3296887333026198,0.3296887333026198,0.3296887333026198
 2006-01-22T22:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,0.4319085596326737,0.4319085596326737,0.0,0.0,0.0,0.0,0.4319085596326737,0.4319085596326737,0.0,80.14686689804263,0.0,0.9768337041704784,0.4182335719432277,0.4182335719432277,0.4182335719432277
 2006-01-22T23:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,0.5211089600834491,0.5211089600834491,0.0,0.0,0.0,0.0,0.5211089600834491,0.5211089600834491,0.0,80.14686689804262,0.0,0.9763174410718424,0.507424831602664,0.507424831602664,0.507424831602664
 2006-01-23T00:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,0.6096056674633221,0.6096056674633221,0.0,0.0,0.0,0.0,0.6096056674633221,0.6096056674633221,0.0,80.14686689804263,0.0,0.9758011779732064,0.5959325747661129,0.5959325747661129,0.5959325747661129
 2006-01-23T01:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,0.698793708736969,0.698793708736969,0.0,0.0,0.0,0.0,0.698793708736969,0.698793708736969,0.0,80.14686689804262,0.0,0.9752849148745704,0.6851114761372639,0.6851114761372639,0.6851114761372639
 2006-01-23T02:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,0.7872781547847029,0.7872781547847029,0.0,0.0,0.0,0.0,0.7872781547847029,0.7872781547847029,0.0,80.14686689804263,0.0,0.9747686517759347,0.7736069563678952,0.7736069563678952,0.7736069563678952
 2006-01-23T03:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,0.8764538403564687,0.8764538403564687,0.0,0.0,0.0,0.0,0.8764538403564687,0.8764538403564687,0.0,80.14686689804262,0.0,0.9742523886772986,0.8627735031822942,0.8627735031822942,0.8627735031822942
 2006-01-23T04:00:00,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,0.0,0.0,0.0,14.564576007798443,14.564576007798443,0.0,1.0,0.0,0.0,0.0,0.965947298312988,0.965947298312988,0.0,0.0,0.0,0.0,0.965947298312988,0.965947298312988,0.0,80.14686689804263,0.0,0.9737361255786628,0.95233144649212,0.95233144649212,0.95233144649212
 2006-01-23T05:00:00,0.0,0.0,0.0,14.564576007798442,14.564576007798442,0.0,0.0,0.0,0.0,14.564576007798442,14.564576007798442,0.0,1.0,0.0,0.0,0.0,1.0593723569902826,1.0593723569902826,0.0,0.0,0.0,0.0,1.0593723569902826,1.0593723569902826,0.0,80.1468668980426,0.0,0.9732198624800268,1.045809046015136,1.045809046015136,1.045809046015136
 2006-01-23T06:00:00,0.0,0.0,0.0,14.564576007798442,14.564576007798442,0.0,0.0,0.0,0.0,14.564576007798442,14.564576007798442,0.0,0.0,0.0,0.0,0.0,1.1506965392559825,1.1506965392559825,0.0,0.0,0.0,0.0,1.1506965392559825,1.1506965392559825,0.0,80.1468668980426,0.0,0.9727035993813908,1.1371431667842014,1.1371431667842014,1.1371431667842014
 2006-01-23T07:00:00,435.079347430843,1566285.6507510347,4990099.387801314,11.93651131589218,11.927367805616871,12.04407606600438,0.0,0.0,0.0,11.93651131589218,11.93651131589218,0.0,0.0,0.0,0.0,0.0,1.240778569720158,1.240778569720158,0.0,0.0,0.0,0.0,1.240778569720158,1.240778569720158,0.0,80.14686689804262,0.0,0.9721873362827548,1.2269950811523278,1.2269950811523278,1.2269950811523278
 2006-01-23T08:00:00,1150.3447124200582,4141240.9647122095,13162323.342597589,7.994939339428043,7.970821608896798,30.11019016501095,0.0,0.0,0.0,7.994939339428043,7.994939339428043,0.0,0.0,0.0,0.0,0.0,1.3317447449022033,1.3317447449022033,0.0,0.0,0.0,0.0,1.3317447449022033,1.3317447449022033,0.0,80.14686689804262,0.0,0.9716710731841188,1.3175574685734988,1.3175574685734988,1.3175574685734988
 2006-01-23T09:00:00,1127.0891748182855,4057521.029345827,12886347.995587695,7.991213425947143,7.967601376339577,30.11019016501095,0.0,0.0,0.0,7.991213425947143,7.991213425947143,0.0,0.0,0.0,0.0,0.0,1.4232838033875943,1.4232838033875943,0.0,0.0,0.0,0.0,1.4232838033875943,1.4232838033875943,0.0,80.14686689804262,0.0,0.9711548100854828,1.409393923313911,1.409393923313911,1.409393923313911
 2006-01-23T10:00:00,1278.0751096867434,4601070.394872274,14634516.782878092,7.054352442875903,7.027537170977195,34.41164590286967,0.0,0.0,0.0,7.054352442875903,7.054352442875903,0.0,0.0,0.0,0.0,0.0,1.5142526847512736,1.5142526847512736,0.0,0.0,0.0,0.0,1.5142526847512736,1.5142526847512736,0.0,80.14686689804265,0.0,0.9706385469868472,1.5004455911661037,1.5004455911661037,1.5004455911661037
 2006-01-23T11:00:00,1354.8452379431997,4877442.856595519,15504079.733048026,6.680870966608225,6.652462366725156,36.13222819801314,0.0,0.0,0.0,6.680870966608225,6.680870966608225,0.0,-1.0,0.0,0.0,0.0,1.6096686432537786,1.6096686432537786,0.0,0.0,0.0,0.0,1.6096686432537786,1.6096686432537786,0.0,80.14686689804262,0.0,0.9701222838882112,1.5958181542044194,1.5958181542044194,1.5958181542044194
 2006-01-23T12:00:00,1356.304653453594,4882696.752432939,15518694.746436227,6.680884356519201,6.65244897681418,36.13222819801314,0.0,0.0,0.0,6.680884356519201,6.680884356519201,0.0,-1.0,0.0,0.0,0.0,1.7046872774515318,1.7046872774515318,0.0,0.0,0.0,0.0,1.7046872774515318,1.7046872774515318,0.0,80.14686689804263,0.0,0.969606020789575,1.6907446481857151,1.6907446481857151,1.6907446481857151
 2006-01-23T13:00:00,1640.1869163878605,5904672.898996295,18753250.99429141,6.683847916428655,6.649485416904727,36.132228198013145,0.0,0.0,0.0,6.683847916428655,6.683847916428655,0.0,-1.0,0.0,0.0,0.0,1.801823529661883,1.801823529661883,0.0,0.0,0.0,0.0,1.801823529661883,1.801823529661883,0.0,80.14686689804263,0.0,0.9690897576909392,1.7856456792502862,1.7856456792502862,1.7856456792502862
 2006-01-23T14:00:00,1377.2587031241355,4958131.331246888,15743114.308221843,6.681089963059808,6.652243370273571,36.132228198013145,0.0,0.0,0.0,6.681089963059808,6.681089963059808,0.0,-1.0,0.0,0.0,0.0,1.8972950113461584,1.8972950113461584,0.0,0.0,0.0,0.0,1.8972950113461584,1.8972950113461584,0.0,80.14686689804263,0.0,0.9685734945923032,1.883282676051488,1.883282676051488,1.883282676051488
 2006-01-23T15:00:00,1406.6357910784493,5063888.847882417,16097557.616403963,6.681414693117676,6.651918640215705,36.13222819801314,0.0,0.0,0.0,6.681414693117676,6.681414693117676,0.0,-1.0,0.0,0.0,0.0,1.9925158088075527,1.9925158088075527,0.0,0.0,0.0,0.0,1.9925158088075527,1.9925158088075527,0.0,80.14686689804262,0.0,0.9680572314936672,1.978049536943263,1.978049536943263,1.978049536943263
 2006-01-23T16:00:00,1413.4443437279722,5088399.6374207,16178511.652248202,6.681488860796829,6.651844472536552,36.13222819801314,0.0,0.0,0.0,6.681488860796829,6.681488860796829,0.0,-1.0,0.0,0.0,0.0,2.080687268598006,2.080687268598006,0.0,0.0,0.0,0.0,2.080687268598006,2.080687268598006,0.0,80.14686689804262,0.0,0.9675409683950312,2.066171012030206,2.066171012030206,2.066171012030206
 2006-01-23T17:00:00,1303.5938263368105,4692937.774812518,14904752.555048022,7.0616207068902,7.0343102700117806,34.325616788112484,0.0,0.0,0.0,7.0616207068902,7.0616207068902,0.0,0.0,0.0,0.0,0.0,2.171043876990124,2.171043876990124,0.0,0.0,0.0,0.0,2.171043876990124,2.171043876990124,0.0,80.14686689804263,0.0,0.9670247052963954,2.1570745788500365,2.1570745788500365,2.1570745788500365
 2006-01-23T18:00:00,1346.9628062955678,4849066.102664043,15411606.449623086,6.680786245354059,6.652547087979323,36.132228198013145,0.0,0.0,0.0,6.680786245354059,6.680786245354059,0.0,0.0,0.0,0.0,0.0,2.265282234593486,2.265282234593486,0.0,0.0,0.0,0.0,2.265282234593486,2.265282234593486,0.0,80.14686689804263,0.0,0.9665084421977594,2.2514507494634173,2.2514507494634173,2.2514507494634173
 2006-01-23T19:00:00,1345.8186518690202,4844947.146728466,15382989.871663611,6.680760027723576,6.652573305609821,36.13222819801317,0.0,0.0,0.0,6.680760027723576,6.680760027723576,0.0,0.0,0.0,0.0,0.0,2.3578750173219123,2.3578750173219123,0.0,0.0,0.0,0.0,2.3578750173219123,2.3578750173219123,0.0,80.14686689804273,0.0,0.9659921790991248,2.344045852066448,2.344045852066448,2.344045852066448
 2006-01-23T20:00:00,1341.0849590057092,4827905.852420553,15346740.639738517,6.680726817300379,6.652606516033001,36.13222819801314,0.0,0.0,0.0,6.680726817300379,6.680726817300379,0.0,1.0,0.0,0.0,0.0,2.451184406879388,2.451184406879388,0.0,0.0,0.0,0.0,2.451184406879388,2.451184406879388,0.0,80.14686689804262,0.0,0.9654759160004874,2.4372276329755205,2.4372276329755205,2.4372276329755205
 2006-01-23T21:00:00,1366.9687996899536,4921087.678883832,15645153.235041635,6.681000213784032,6.652333119549347,36.13222819801314,0.0,0.0,0.0,6.681000213784032,6.681000213784032,0.0,1.0,0.0,0.0,0.0,2.536663316011988,2.536663316011988,0.0,0.0,0.0,0.0,2.536663316011988,2.536663316011988,0.0,80.14686689804262,0.0,0.9649596529018516,2.5223817761182685,2.5223817761182685,2.5223817761182685
 2006-01-23T22:00:00,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,1.0,0.0,0.0,0.0,2.624460623499804,2.624460623499804,0.0,0.0,0.0,0.0,2.624460623499804,2.624460623499804,0.0,80.14686689804262,0.0,0.9644433898032156,2.610816877497804,2.610816877497804,2.610816877497804
 2006-01-23T23:00:00,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,1.0,0.0,0.0,0.0,2.70935338152602,2.70935338152602,0.0,0.0,0.0,0.0,2.70935338152602,2.70935338152602,0.0,80.14686689804262,0.0,0.9639271267045796,2.6955439586163457,2.6955439586163457,2.6955439586163457
 2006-01-24T00:00:00,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,1.0,0.0,0.0,0.0,2.792205764648976,2.792205764648976,0.0,0.0,0.0,0.0,2.792205764648976,2.792205764648976,0.0,80.14686689804262,0.0,0.9634108636059436,2.77839740148811,2.77839740148811,2.77839740148811
 2006-01-24T01:00:00,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,1.0,0.0,0.0,0.0,2.8801174417377085,2.8801174417377085,0.0,0.0,0.0,0.0,2.8801174417377085,2.8801174417377085,0.0,80.14686689804263,0.0,0.9628946005073078,2.866590727101823,2.866590727101823,2.866590727101823
 2006-01-24T02:00:00,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,1.0,0.0,0.0,0.0,2.972075490911358,2.972075490911358,0.0,0.0,0.0,0.0,2.972075490911358,2.972075490911358,0.0,80.14686689804262,0.0,0.9623783374086716,2.958370042963552,2.958370042963552,2.958370042963552
 2006-01-24T03:00:00,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,1.0,0.0,0.0,0.0,3.0552571427864863,3.0552571427864863,0.0,0.0,0.0,0.0,3.0552571427864863,3.0552571427864863,0.0,80.14686689804262,0.0,0.9618620743100358,3.0414516123077,3.0414516123077,3.0414516123077
 2006-01-24T04:00:00,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,1.0,0.0,0.0,0.0,3.144708853378374,3.144708853378374,0.0,0.0,0.0,0.0,3.144708853378374,3.144708853378374,0.0,80.14686689804262,0.0,0.9613458112113998,3.1311704159073326,3.1311704159073326,3.1311704159073326
 2006-01-24T05:00:00,0.0,0.0,0.0,14.24206533180871,14.24206533180871,0.0,0.0,0.0,0.0,14.24206533180871,14.24206533180871,0.0,1.0,0.0,0.0,0.0,3.2349939696342287,3.2349939696342287,0.0,0.0,0.0,0.0,3.2349939696342287,3.2349939696342287,0.0,80.14686689804263,0.0,0.960829548112764,3.2213475697376714,3.2213475697376714,3.2213475697376714
 2006-01-24T06:00:00,0.0,0.0,0.0,14.242065331808703,14.242065331808703,0.0,0.0,0.0,0.0,14.242065331808703,14.242065331808703,0.0,0.0,0.0,0.0,0.0,3.326764663548842,3.326764663548842,0.0,0.0,0.0,0.0,3.326764663548842,3.326764663548842,0.0,80.1468668980426,0.0,0.9603132850141276,3.313287215697514,3.313287215697514,3.313287215697514
 2006-01-24T07:00:00,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,0.0,0.0,0.0,14.242065331808709,14.242065331808709,0.0,0.0,0.0,0.0,0.0,3.414769734336368,3.414769734336368,0.0,0.0,0.0,0.0,3.414769734336368,3.414769734336368,0.0,80.14686689804262,0.0,0.959797021915492,3.4009610822970706,3.4009610822970706,3.4009610822970706
 2006-01-24T08:00:00,1096.5049832026866,3947417.93952967,12547805.541541291,8.404685072592773,8.381693338969628,27.887771367117296,0.0,0.0,0.0,8.404685072592773,8.404685072592773,0.0,0.0,0.0,0.0,0.0,3.505902325960576,3.505902325960576,0.0,0.0,0.0,0.0,3.505902325960576,3.505902325960576,0.0,80.14686689804266,0.0,0.9592807588168564,3.491763306584078,3.491763306584078,3.491763306584078
 2006-01-24T09:00:00,1363.1834876042512,4907460.5553752985,15589663.264746048,6.680949375629496,6.652383957703897,36.132228198013166,0.0,0.0,0.0,6.680949375629496,6.680949375629496,0.0,0.0,0.0,0.0,0.0,3.6055375026404897,3.6055375026404897,0.0,0.0,0.0,0.0,3.6055375026404897,3.6055375026404897,0.0,80.1468668980427,0.0,0.9587644957182212,3.5917038259470715,3.5917038259470715,3.5917038259470715
 2006-01-24T10:00:00,1333.2858107176164,4799828.918583418,15258464.228202827,6.68064594111774,6.65268739221564,36.13222819801314,0.0,0.0,0.0,6.68064594111774,6.68064594111774,0.0,0.0,0.0,0.0,0.0,3.698304787318421,3.698304787318421,0.0,0.0,0.0,0.0,3.698304787318421,3.698304787318421,0.0,80.14686689804262,0.0,0.958248232619584,3.68446536156886,3.68446536156886,3.68446536156886
 2006-01-24T11:00:00,1378.82207726806,4963759.4781650165,15758006.34122701,6.681103606502428,6.652229726830952,36.132228198013145,0.0,0.0,0.0,6.681103606502428,6.681103606502428,0.0,-1.0,0.0,0.0,0.0,3.7886453952577184,3.7886453952577184,0.0,0.0,0.0,0.0,3.7886453952577184,3.7886453952577184,0.0,80.14686689804263,0.0,0.9577319695209484,3.774569487615575,3.774569487615575,3.774569487615575
 2006-01-24T12:00:00,1388.432589078329,4998357.320681984,15878192.85857547,6.681213717718944,6.652119615614438,36.132228198013145,0.0,0.0,0.0,6.681213717718944,6.681213717718944,0.0,-1.0,0.0,0.0,0.0,3.885316840349375,3.885316840349375,0.0,0.0,0.0,0.0,3.885316840349375,3.885316840349375,0.0,80.14686689804263,0.0,0.9572157064223122,3.8711604969628177,3.8711604969628177,3.8711604969628177
 2006-01-24T13:00:00,1383.3942893697276,4980219.44173102,15829587.931395665,6.992332338798469,6.963327290197442,34.62671868976258,0.0,0.0,0.0,6.992332338798469,6.992332338798469,0.0,-1.0,0.0,0.0,0.0,3.980939616209102,3.980939616209102,0.0,0.0,0.0,0.0,3.980939616209102,3.980939616209102,0.0,80.1468668980426,0.0,0.956699443323676,3.9663581438447153,3.9663581438447153,3.9663581438447153
 2006-01-24T14:00:00,1421.2621201760733,5116543.632633859,16249615.087810926,6.681554003837644,6.651779329495746,36.13222819801316,0.0,0.0,0.0,6.681554003837644,6.681554003837644,0.0,-1.0,0.0,0.0,0.0,4.080091303404553,4.080091303404553,0.0,0.0,0.0,0.0,4.080091303404553,4.080091303404553,0.0,80.14686689804267,0.0,0.956183180225041,4.065712547966154,4.065712547966154,4.065712547966154
 2006-01-24T15:00:00,1133.7253197814648,4081411.151213274,12967995.47934113,8.3307078996777,8.306946235140513,28.102844154010217,0.0,0.0,0.0,8.3307078996777,8.3307078996777,0.0,-1.0,0.0,0.0,0.0,4.179661211680173,4.179661211680173,0.0,0.0,0.0,0.0,4.179661211680173,4.179661211680173,0.0,80.14686689804262,0.0,0.9556669171264044,4.165253582576972,4.165253582576972,4.165253582576972
 2006-01-24T16:00:00,1468.7542905280625,5287515.445901024,16809116.384304594,6.682066602423507,6.6512667309098745,36.13222819801314,0.0,0.0,0.0,6.682066602423507,6.682066602423507,0.0,-1.0,0.0,0.0,0.0,4.279177110022942,4.279177110022942,0.0,0.0,0.0,0.0,4.279177110022942,4.279177110022942,0.0,80.14686689804262,0.0,0.9551506540277684,4.2643276342869365,4.2643276342869365,4.2643276342869365
 2006-01-24T17:00:00,1427.2627240345653,5138145.806524435,16330241.505376466,6.681627872218528,6.651705461114848,36.13222819801313,0.0,0.0,0.0,6.681627872218528,6.681627872218528,0.0,0.0,0.0,0.0,0.0,4.378599827537703,4.378599827537703,0.0,0.0,0.0,0.0,4.378599827537703,4.378599827537703,0.0,80.1468668980426,0.0,0.9546343909291324,4.364212562271875,4.364212562271875,4.364212562271875
 2006-01-24T18:00:00,1167.564929179983,4203233.745047938,13355317.288651912,7.9471891444644704,7.922717782355364,29.90945556391088,0.0,0.0,0.0,7.9471891444644704,7.9471891444644704,0.0,0.0,0.0,0.0,0.0,4.477386957802637,4.477386957802637,0.0,0.0,0.0,0.0,4.477386957802637,4.477386957802637,0.0,80.14686689804263,0.0,0.9541181278304968,4.463196735605616,4.463196735605616,4.463196735605616
 2006-01-24T19:00:00,1378.9201879781904,4964112.676721486,15774673.648479745,6.681118876569286,6.652214456764093,36.13222819801314,0.0,0.0,0.0,6.681118876569286,6.681118876569286,0.0,0.0,0.0,0.0,0.0,4.570787845098448,4.570787845098448,0.0,0.0,0.0,0.0,4.570787845098448,4.570787845098448,0.0,80.14686689804262,0.0,0.9536018647318606,4.5566397258135405,4.5566397258135405,4.5566397258135405
 2006-01-24T20:00:00,1494.5232470077092,5380283.689227751,17108594.28488288,6.682340976314375,6.650992357019011,36.13222819801315,0.0,0.0,0.0,6.682340976314375,6.682340976314375,0.0,1.0,0.0,0.0,0.0,4.669225073541255,4.669225073541255,0.0,0.0,0.0,0.0,4.669225073541255,4.669225073541255,0.0,80.14686689804266,0.0,0.9530856016332252,4.653600074666694,4.653600074666694,4.653600074666694
 2006-01-24T21:00:00,1358.718669235687,4891387.209248472,15557810.37124179,6.680920192975502,6.652413140357882,36.132228198013145,0.0,0.0,0.0,6.680920192975502,6.680920192975502,0.0,1.0,0.0,0.0,0.0,4.769356738302841,4.769356738302841,0.0,0.0,0.0,0.0,4.769356738302841,4.769356738302841,0.0,80.14686689804263,0.0,0.9525693385345888,4.755100972231009,4.755100972231009,4.755100972231009
 2006-01-24T22:00:00,0.0,0.0,0.0,13.96720947388851,13.96720947388851,0.0,0.0,0.0,0.0,13.96720947388851,13.96720947388851,0.0,1.0,0.0,0.0,0.0,4.86376531846452,4.86376531846452,0.0,0.0,0.0,0.0,4.86376531846452,4.86376531846452,0.0,80.14686689804263,0.0,0.9520530754359527,4.850324154534504,4.850324154534504,4.850324154534504
 2006-01-24T23:00:00,0.0,0.0,0.0,13.967209473888508,13.967209473888508,0.0,0.0,0.0,0.0,13.967209473888508,13.967209473888508,0.0,1.0,0.0,0.0,0.0,4.956703517463374,4.956703517463374,0.0,0.0,0.0,0.0,4.956703517463374,4.956703517463374,0.0,80.14686689804262,0.0,0.9515368123373168,4.943182933980935,4.943182933980935,4.943182933980935
 2006-01-25T00:00:00,0.0,0.0,0.0,13.967209473888508,13.967209473888508,0.0,0.0,0.0,0.0,13.967209473888508,13.967209473888508,0.0,1.0,0.0,0.0,0.0,5.051692011011951,5.051692011011951,0.0,0.0,0.0,0.0,5.051692011011951,5.051692011011951,0.0,80.14686689804262,0.0,0.951020549238681,5.038229654239525,5.038229654239525,5.038229654239525
 2006-01-25T01:00:00,0.0,0.0,0.0,13.967209473888513,13.967209473888513,0.0,0.0,0.0,0.0,13.967209473888513,13.967209473888513,0.0,1.0,0.0,0.0,0.0,5.146731334611224,5.146731334611224,0.0,0.0,0.0,0.0,5.146731334611224,5.146731334611224,0.0,80.14686689804262,0.0,0.9505042861400448,5.133273777807726,5.133273777807726,5.133273777807726
 2006-01-25T02:00:00,0.0,0.0,0.0,13.967209473888508,13.967209473888508,0.0,0.0,0.0,0.0,13.967209473888508,13.967209473888508,0.0,1.0,31092.914469792373,111934492.09125254,716033156.8684384,3.5985544948282064,2.217297536562955,13.35781114967377,31092.914469792373,111934492.09125254,716033156.8684384,3.5985544948282064,2.217297536562955,13.35781114967377,80.14686689804262,0.0,0.9434909458612704,3.7170134229605503,3.376171180534835,3.376171180534835
 2006-01-25T03:00:00,0.0,0.0,0.0,13.967209473888513,13.967209473888513,0.0,0.0,0.0,0.0,13.967209473888513,13.967209473888513,0.0,1.0,39794.68063117067,143260850.27221435,450403264.3099287,-2.9279792476152005,-3.8,40.07343344902132,39794.68063117067,143260850.27221435,450403264.3099287,-2.9279792476152005,-3.8,40.07343344902132,80.14686689804263,0.0,0.9592319963249102,-3.8,-2.9556670234014195,-2.9556670234014195
 2006-01-25T04:00:00,0.0,0.0,0.0,13.96720947388851,13.96720947388851,0.0,0.0,0.0,0.0,13.96720947388851,13.96720947388851,0.0,1.0,22632.129074285487,81475664.66742773,257369624.36697945,-3.301552660950805,-3.8,40.07343344902132,22632.129074285487,81475664.66742773,257369624.36697945,-3.301552660950805,-3.8,40.07343344902132,80.14686689804263,0.0,0.9884346405172534,-3.8,-3.3258981469263618,-3.3258981469263618
 2006-01-25T05:00:00,0.0,0.0,0.0,13.96720947388851,13.96720947388851,0.0,0.0,0.0,0.0,13.96720947388851,13.96720947388851,0.0,1.0,4883.488009588687,17580556.834519275,55359639.71615303,-3.6590072747403934,-3.766239400871704,13.35781114967377,4883.488009588687,17580556.834519275,55359639.71615303,-3.6590072747403934,-3.766239400871704,13.35781114967377,80.14686689804263,0.0,0.9998580517096816,-3.783146387946957,-3.683104759530115,-3.683104759530115
 2006-01-25T06:00:00,0.0,0.0,0.0,13.967209473888504,13.967209473888504,0.0,0.0,0.0,0.0,13.967209473888504,13.967209473888504,0.0,0.0,0.0,0.0,0.0,-3.68185143306806,-3.68185143306806,0.0,0.0,0.0,0.0,-3.68185143306806,-3.68185143306806,0.0,80.1468668980426,0.0,1.0,-3.6954058115171295,-3.6954058115171295,-3.6954058115171295
 2006-01-25T07:00:00,1106.4310709295582,3983151.8553464096,12653945.55680854,7.895016905904732,7.871830696502589,30.11019016501095,0.0,0.0,0.0,7.895016905904732,7.895016905904732,0.0,0.0,0.0,0.0,0.0,-3.591347998427992,-3.591347998427992,0.0,0.0,0.0,0.0,-3.591347998427992,-3.591347998427992,0.0,80.14686689804262,0.0,0.9999963028424668,-3.605279319120087,-3.605279319120087,-3.605279319120087
 2006-01-25T08:00:00,1250.5823218867693,4502096.358792369,14319141.216355603,7.2887130876915025,7.262475685782824,33.12120918151204,0.0,0.0,0.0,7.2887130876915025,7.2887130876915025,0.0,0.0,0.0,0.0,0.0,-3.495622813128841,-3.495622813128841,0.0,0.0,0.0,0.0,-3.495622813128841,-3.495622813128841,0.0,80.14686689804262,0.0,0.9996766635805951,-3.509797702593504,-3.509797702593504,-3.509797702593504
 2006-01-25T09:00:00,1310.1375473400867,4716495.170424311,15008987.2298122,6.680417377943133,6.652915955390248,36.13222819801314,0.0,0.0,0.0,6.680417377943133,6.680417377943133,0.0,0.0,0.0,0.0,0.0,-3.407798990286821,-3.407798990286821,0.0,0.0,0.0,0.0,-3.407798990286821,-3.407798990286821,0.0,80.14686689804262,0.0,0.9991604004819592,-3.421745195162607,-3.421745195162607,-3.421745195162607
 2006-01-25T10:00:00,1324.8305958561198,4769390.145082031,15176714.245365271,6.680571044223086,6.652762289110293,36.13222819801314,0.0,0.0,0.0,6.680571044223086,6.680571044223086,0.0,0.0,0.0,0.0,0.0,-3.322741638221227,-3.322741638221227,0.0,0.0,0.0,0.0,-3.322741638221227,-3.322741638221227,0.0,80.14686689804262,0.0,0.9986441373833236,-3.336688500318396,-3.336688500318396,-3.336688500318396
 2006-01-25T11:00:00,1329.210250203901,4785156.900734043,15200775.89054679,6.680593088805028,6.652740244528355,36.132228198013145,0.0,0.0,0.0,6.680593088805028,6.680593088805028,0.0,-1.0,0.0,0.0,0.0,-3.23056365309586,-3.23056365309586,0.0,0.0,0.0,0.0,-3.23056365309586,-3.23056365309586,0.0,80.14686689804263,0.0,0.998127874284688,-3.244484346239206,-3.244484346239206,-3.244484346239206
 2006-01-25T12:00:00,1438.1620070658398,5177383.225437024,16462061.465609726,6.681748641885907,6.651584691447476,36.132228198013145,0.0,0.0,0.0,6.681748641885907,6.681748641885907,0.0,-1.0,0.0,0.0,0.0,-3.131403678826698,-3.131403678826698,0.0,0.0,0.0,0.0,-3.131403678826698,-3.131403678826698,0.0,80.14686689804263,0.0,0.9976116111860516,-3.146811138891902,-3.146811138891902,-3.146811138891902
 2006-01-25T13:00:00,1622.0189134070515,5839268.088265387,18555542.458928388,6.683666632673077,6.649666700660302,36.13222819801314,0.0,0.0,0.0,6.683666632673077,6.683666632673077,0.0,-1.0,0.0,0.0,0.0,-3.023525553698377,-3.023525553698377,0.0,0.0,0.0,0.0,-3.023525553698377,-3.023525553698377,0.0,80.14686689804262,0.0,0.9970953480874156,-3.0414757754004804,-3.0414757754004804,-3.0414757754004804
 2006-01-25T14:00:00,1349.671189418858,4858816.281907888,15468600.975553844,6.680838462210667,6.6524948711227125,36.13222819801314,0.0,0.0,0.0,6.680838462210667,6.680838462210667,0.0,-1.0,0.0,0.0,0.0,-2.930229672069389,-2.930229672069389,0.0,0.0,0.0,0.0,-2.930229672069389,-2.930229672069389,0.0,80.14686689804262,0.0,0.9965790849887796,-2.9443935515121,-2.9443935515121,-2.9443935515121
 2006-01-25T15:00:00,1379.620760884893,4966634.739185613,15832223.856446572,6.681171602273387,6.652161731059994,36.13222819801314,0.0,0.0,0.0,6.681171602273387,6.681171602273387,0.0,-1.0,0.0,0.0,0.0,-2.8421755781221285,-2.8421755781221285,0.0,0.0,0.0,0.0,-2.8421755781221285,-2.8421755781221285,0.0,80.14686689804262,0.0,0.9960628218901436,-2.8569974761469994,-2.8569974761469994,-2.8569974761469994
 2006-01-25T16:00:00,1462.1177457320343,5263623.884635324,16783331.603442743,6.682042978951941,6.651290354381438,36.13222819801314,0.0,0.0,0.0,6.682042978951941,6.682042978951941,0.0,-1.0,0.0,0.0,0.0,-2.7512987018497035,-2.7512987018497035,0.0,0.0,0.0,0.0,-2.7512987018497035,-2.7512987018497035,0.0,80.14686689804262,0.0,0.9955465587915076,-2.7669223764964417,-2.7669223764964417,-2.7669223764964417
 2006-01-25T17:00:00,1034.3229224727263,3723562.520901814,11853279.427802444,8.542019338994747,8.520300209921173,27.099171148509853,0.0,0.0,0.0,8.542019338994747,8.542019338994747,0.0,0.0,0.0,0.0,0.0,-2.657805308487855,-2.657805308487855,0.0,0.0,0.0,0.0,-2.657805308487855,-2.657805308487855,0.0,80.14686689804262,0.0,0.9950302956928716,-2.672369031018325,-2.672369031018325,-2.672369031018325
 2006-01-25T18:00:00,1226.1923538916612,4414292.474009981,14036191.643850036,7.301285511076677,7.275566569026263,33.12120918151204,0.0,0.0,0.0,7.301285511076677,7.301285511076677,0.0,0.0,0.0,0.0,0.0,-2.568214818611167,-2.568214818611167,0.0,0.0,0.0,0.0,-2.568214818611167,-2.568214818611167,0.0,80.14686689804262,0.0,0.9945140325942358,-2.5830643155623587,-2.5830643155623587,-2.5830643155623587
 2006-01-25T19:00:00,1305.289126021512,4699040.853677442,14968529.883630378,6.680380312043357,6.652953021290024,36.13222819801314,0.0,0.0,0.0,6.680380312043357,6.680380312043357,0.0,0.0,0.0,0.0,0.0,-2.482685651618135,-2.482685651618135,0.0,0.0,0.0,0.0,-2.482685651618135,-2.482685651618135,0.0,80.14686689804262,0.0,0.9939977694955998,-2.4965448017597804,-2.4965448017597804,-2.4965448017597804
 2006-01-25T20:00:00,1381.9086812280266,4974871.252420896,15858705.272133391,6.681195863810285,6.652137469523095,36.13222819801314,0.0,0.0,0.0,6.681195863810285,6.681195863810285,0.0,1.0,0.0,0.0,0.0,-2.395316532872736,-2.395316532872736,0.0,0.0,0.0,0.0,-2.395316532872736,-2.395316532872736,0.0,80.14686689804262,0.0,0.993481506396964,-2.410189911959115,-2.410189911959115,-2.410189911959115
 2006-01-25T21:00:00,1088.8929175689798,3920014.503248327,12479960.94973546,7.924018923670585,7.901151512994399,30.11019016501095,0.0,0.0,0.0,7.924018923670585,7.924018923670585,0.0,1.0,0.0,0.0,0.0,-2.3102553285060616,-2.3102553285060616,0.0,0.0,0.0,0.0,-2.3102553285060616,-2.3102553285060616,0.0,80.14686689804262,0.0,0.992965243298328,-2.3241244668167047,-2.3241244668167047,-2.3241244668167047
 2006-01-25T22:00:00,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,1.0,0.0,0.0,0.0,-2.221945358487132,-2.221945358487132,0.0,0.0,0.0,0.0,-2.221945358487132,-2.221945358487132,0.0,80.14686689804263,0.0,0.9924489801996922,-2.235529656032878,-2.235529656032878,-2.235529656032878
 2006-01-25T23:00:00,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,1.0,0.0,0.0,0.0,-2.127734560329676,-2.127734560329676,0.0,0.0,0.0,0.0,-2.127734560329676,-2.127734560329676,0.0,80.14686689804263,0.0,0.9919327171010563,-2.1413956204345057,-2.1413956204345057,-2.1413956204345057
 2006-01-26T00:00:00,0.0,0.0,0.0,14.142394729214766,14.142394729214766,0.0,0.0,0.0,0.0,14.142394729214766,14.142394729214766,0.0,1.0,0.0,0.0,0.0,-2.036116197567601,-2.036116197567601,0.0,0.0,0.0,0.0,-2.036116197567601,-2.036116197567601,0.0,80.14686689804263,0.0,0.9914164540024204,-2.0497125310768816,-2.0497125310768816,-2.0497125310768816
 2006-01-26T01:00:00,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,1.0,0.0,0.0,0.0,-1.9419921672754208,-1.9419921672754208,0.0,0.0,0.0,0.0,-1.9419921672754208,-1.9419921672754208,0.0,80.14686689804263,0.0,0.9909001909037842,-1.955519886848631,-1.955519886848631,-1.955519886848631
 2006-01-26T02:00:00,0.0,0.0,0.0,14.142394729214766,14.142394729214766,0.0,0.0,0.0,0.0,14.142394729214766,14.142394729214766,0.0,1.0,0.0,0.0,0.0,-1.846232704789814,-1.846232704789814,0.0,0.0,0.0,0.0,-1.846232704789814,-1.846232704789814,0.0,80.14686689804263,0.0,0.9903839278051486,-1.8597610131397373,-1.8597610131397373,-1.8597610131397373
 2006-01-26T03:00:00,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,1.0,0.0,0.0,0.0,-1.7503722129525692,-1.7503722129525692,0.0,0.0,0.0,0.0,-1.7503722129525692,-1.7503722129525692,0.0,80.14686689804263,0.0,0.9898676647065124,-1.7638980751270508,-1.7638980751270508,-1.7638980751270508
 2006-01-26T04:00:00,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,1.0,0.0,0.0,0.0,-1.6544894153653251,-1.6544894153653251,0.0,0.0,0.0,0.0,-1.6544894153653251,-1.6544894153653251,0.0,80.14686689804263,0.0,0.9893514016078764,-1.6680120391391835,-1.6680120391391835,-1.6680120391391835
 2006-01-26T05:00:00,0.0,0.0,0.0,14.142394729214756,14.142394729214756,0.0,0.0,0.0,0.0,14.142394729214756,14.142394729214756,0.0,1.0,0.0,0.0,0.0,-1.5586057883648186,-1.5586057883648186,0.0,0.0,0.0,0.0,-1.5586057883648186,-1.5586057883648186,0.0,80.14686689804262,0.0,0.98883513850924,-1.5721271948483844,-1.5721271948483844,-1.5721271948483844
 2006-01-26T06:00:00,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,0.0,0.0,0.0,14.142394729214764,14.142394729214764,0.0,0.0,0.0,0.0,0.0,-1.4638423864146348,-1.4638423864146348,0.0,0.0,0.0,0.0,-1.4638423864146348,-1.4638423864146348,0.0,80.14686689804262,0.0,0.9883188754106044,-1.477485761035619,-1.477485761035619,-1.477485761035619
 2006-01-26T07:00:00,704.4570992667832,2536045.557360419,8068867.280783165,10.414559795240455,10.399774959508363,18.06611409900657,0.0,0.0,0.0,10.414559795240455,10.414559795240455,0.0,0.0,0.0,0.0,0.0,-1.3753246886852502,-1.3753246886852502,0.0,0.0,0.0,0.0,-1.3753246886852502,-1.3753246886852502,0.0,80.14686689804262,0.0,0.9878026123119684,-1.38942564767966,-1.38942564767966,-1.38942564767966
 2006-01-26T08:00:00,994.6269567872272,3580657.044434019,11384653.19494822,9.173711146909517,9.152850686601289,24.08815213200876,0.0,0.0,0.0,9.173711146909517,9.173711146909517,0.0,0.0,0.0,0.0,0.0,-1.280715168923486,-1.280715168923486,0.0,0.0,0.0,0.0,-1.280715168923486,-1.280715168923486,0.0,80.14686689804262,0.0,0.9872863492133326,-1.2954372568556023,-1.2954372568556023,-1.2954372568556023
 2006-01-26T09:00:00,1234.1265398966186,4442855.543627827,14131967.98579024,8.181047653477709,8.155153196134542,28.90578255841051,0.0,0.0,0.0,8.181047653477709,8.181047653477709,0.0,0.0,0.0,0.0,0.0,-1.1708828322652718,-1.1708828322652718,0.0,0.0,0.0,0.0,-1.1708828322652718,-1.1708828322652718,0.0,80.14686689804262,0.0,0.9867700861146966,-1.186031299686835,-1.186031299686835,-1.186031299686835
 2006-01-26T10:00:00,2332.7079005188107,8397748.441867718,26742707.07270388,6.691167502604661,6.642165830728718,36.13222819801314,0.0,0.0,0.0,6.691167502604661,6.691167502604661,0.0,0.0,0.0,0.0,0.0,-1.0613369575473512,-1.0613369575473512,0.0,0.0,0.0,0.0,-1.0613369575473512,-1.0613369575473512,0.0,80.14686689804262,0.0,0.9862538230160606,-1.0780725214346631,-1.0780725214346631,-1.0780725214346631
 2006-01-26T11:00:00,986.427008365947,3551137.230117409,11296558.862572763,9.22878564768665,9.20808660707658,24.08815213200876,0.0,0.0,0.0,9.22878564768665,9.22878564768665,0.0,-1.0,0.0,0.0,0.0,-0.962973234620299,-0.962973234620299,0.0,0.0,0.0,0.0,-0.962973234620299,-0.962973234620299,0.0,80.14686689804262,0.0,0.9857375599174246,-0.9783845304636548,-0.9783845304636548,-0.9783845304636548
 2006-01-26T12:00:00,960.2560879933844,3456921.916776183,10996018.92610482,9.184872489036806,9.164724137026694,24.28888673310883,0.0,0.0,0.0,9.184872489036806,9.184872489036806,0.0,-1.0,0.0,0.0,0.0,-0.8715028958204755,-0.8715028958204755,0.0,0.0,0.0,0.0,-0.8715028958204755,-0.8715028958204755,0.0,80.14686689804263,0.0,0.9852212968187888,-0.886146921137,-0.886146921137,-0.886146921137
 2006-01-26T13:00:00,1906.6026750485328,6863769.630174723,21824030.99381844,7.987177265654548,7.947187998333614,30.110190165010938,0.0,0.0,0.0,7.987177265654548,7.987177265654548,0.0,-1.0,0.0,0.0,0.0,-0.0438213826175128,-0.0438213826175128,0.0,0.0,0.0,0.0,-0.0438213826175128,-0.0438213826175128,0.0,80.14686689804266,0.0,0.9847050337201532,-0.7854922142090053,-0.7854922142090053,-0.7854922142090053
 2006-01-26T14:00:00,1368.5903451421425,4926925.242511714,15663265.495769544,6.68101680844757,6.652316524885809,36.13222819801314,0.0,0.0,0.0,6.68101680844757,6.68101680844757,0.0,-1.0,0.0,0.0,0.0,-0.6683835232076923,-0.6683835232076923,0.0,0.0,0.0,0.0,-0.6683835232076923,-0.6683835232076923,0.0,80.14686689804263,0.0,0.9841887706215168,-0.6829885416956274,-0.6829885416956274,-0.6829885416956274
 2006-01-26T15:00:00,1537.733052584386,5535838.98930379,17645521.383745555,6.682832891862938,6.650500441470441,36.13222819801314,0.0,0.0,0.0,6.682832891862938,6.682832891862938,0.0,-1.0,0.0,0.0,0.0,-0.5676850898159428,-0.5676850898159428,0.0,0.0,0.0,0.0,-0.5676850898159428,-0.5676850898159428,0.0,80.14686689804262,0.0,0.9836725075228808,-0.5849299315172661,-0.5849299315172661,-0.5849299315172661
 2006-01-26T16:00:00,1252.1555843520755,4507760.103667472,14342990.61021902,7.464268599617696,7.437987495426127,32.51900537821182,0.0,0.0,0.0,7.464268599617696,7.464268599617696,0.0,-1.0,0.0,0.0,0.0,-0.4693307421360985,-0.4693307421360985,0.0,0.0,0.0,0.0,-0.4693307421360985,-0.4693307421360985,0.0,80.14686689804262,0.0,0.9831562444242448,-0.4840246258943499,-0.4840246258943499,-0.4840246258943499
 2006-01-26T17:00:00,774.329870240948,2787587.532867413,8874583.051629355,9.9459027393272,9.929641570586186,21.077133115507664,0.0,0.0,0.0,9.9459027393272,9.9459027393272,0.0,0.0,0.0,0.0,0.0,-0.3779771128369971,-0.3779771128369971,0.0,0.0,0.0,0.0,-0.3779771128369971,-0.3779771128369971,0.0,80.14686689804262,0.0,0.9826399813256088,-0.3918861886818032,-0.3918861886818032,-0.3918861886818032
 2006-01-26T18:00:00,1153.868205024766,4153925.538089157,13224494.900835063,7.988024471252764,7.96379282111755,30.11019016501095,0.0,0.0,0.0,7.988024471252764,7.988024471252764,0.0,0.0,0.0,0.0,0.0,-0.288262356529616,-0.288262356529616,0.0,0.0,0.0,0.0,-0.288262356529616,-0.288262356529616,0.0,80.14686689804262,0.0,0.9821237182269732,-0.3029064945809169,-0.3029064945809169,-0.3029064945809169
 2006-01-26T19:00:00,1346.9546429811976,4849036.714732311,15422729.003284544,6.680796435537476,6.652536897795904,36.13222819801314,0.0,0.0,0.0,6.680796435537476,6.680796435537476,0.0,0.0,0.0,0.0,0.0,-0.1991723556626297,-0.1991723556626297,0.0,0.0,0.0,0.0,-0.1991723556626297,-0.1991723556626297,0.0,80.14686689804262,0.0,0.9816074551283372,-0.2134753164526573,-0.2134753164526573,-0.2134753164526573
 2006-01-26T20:00:00,1323.573074472294,4764863.068100259,15161553.94038225,6.68055715483393,6.652776178499451,36.13222819801314,0.0,0.0,0.0,6.68055715483393,6.68055715483393,0.0,1.0,0.0,0.0,0.0,-0.1086134347125118,-0.1086134347125118,0.0,0.0,0.0,0.0,-0.1086134347125118,-0.1086134347125118,0.0,80.14686689804262,0.0,0.9810911920297012,-0.1225674423624387,-0.1225674423624387,-0.1225674423624387
 2006-01-26T21:00:00,869.3183547922681,3129546.0772521645,9974555.879218636,9.296195533055595,9.277918852154963,24.08815213200876,0.0,0.0,0.0,9.296195533055595,9.296195533055595,0.0,1.0,0.0,0.0,0.0,-0.0219423510157634,-0.0219423510157634,0.0,0.0,0.0,0.0,-0.0219423510157634,-0.0219423510157634,0.0,80.14686689804262,0.0,0.9805749289310652,-0.0357851353628429,-0.0357851353628429,-0.0357851353628429
 2006-01-26T22:00:00,0.0,0.0,0.0,14.527866152437996,14.527866152437996,0.0,0.0,0.0,0.0,14.527866152437996,14.527866152437996,0.0,1.0,0.0,0.0,0.0,0.066095752951699,0.066095752951699,0.0,0.0,0.0,0.0,0.066095752951699,0.066095752951699,0.0,80.14686689804263,0.0,0.9800586658324294,0.0525318879815691,0.0525318879815691,0.0525318879815691
 2006-01-26T23:00:00,0.0,0.0,0.0,14.527866152437994,14.527866152437994,0.0,0.0,0.0,0.0,14.527866152437994,14.527866152437994,0.0,1.0,0.0,0.0,0.0,0.1609057394945691,0.1609057394945691,0.0,0.0,0.0,0.0,0.1609057394945691,0.1609057394945691,0.0,80.14686689804262,0.0,0.9795424027337932,0.1473401776895655,0.1473401776895655,0.1473401776895655
 2006-01-27T00:00:00,0.0,0.0,0.0,14.527866152437992,14.527866152437992,0.0,0.0,0.0,0.0,14.527866152437992,14.527866152437992,0.0,1.0,0.0,0.0,0.0,0.2495876353726515,0.2495876353726515,0.0,0.0,0.0,0.0,0.2495876353726515,0.2495876353726515,0.0,80.14686689804262,0.0,0.9790261396351574,0.2357968413736447,0.2357968413736447,0.2357968413736447
 2006-01-27T01:00:00,0.0,0.0,0.0,14.527866152437992,14.527866152437992,0.0,0.0,0.0,0.0,14.527866152437992,14.527866152437992,0.0,1.0,0.0,0.0,0.0,0.3348271664489499,0.3348271664489499,0.0,0.0,0.0,0.0,0.3348271664489499,0.3348271664489499,0.0,80.14686689804262,0.0,0.9785098765365214,0.3210937470123887,0.3210937470123887,0.3210937470123887
 2006-01-27T02:00:00,0.0,0.0,0.0,14.527866152437992,14.527866152437992,0.0,0.0,0.0,0.0,14.527866152437992,14.527866152437992,0.0,1.0,0.0,0.0,0.0,0.4194645292488119,0.4194645292488119,0.0,0.0,0.0,0.0,0.4194645292488119,0.4194645292488119,0.0,80.14686689804262,0.0,0.9779936134378856,0.4056304437131513,0.4056304437131513,0.4056304437131513
 2006-01-27T03:00:00,0.0,0.0,0.0,14.527866152437994,14.527866152437994,0.0,0.0,0.0,0.0,14.527866152437994,14.527866152437994,0.0,1.0,0.0,0.0,0.0,0.504929346075046,0.504929346075046,0.0,0.0,0.0,0.0,0.504929346075046,0.504929346075046,0.0,80.14686689804263,0.0,0.97747735033925,0.4912501286935824,0.4912501286935824,0.4912501286935824
 2006-01-27T04:00:00,0.0,0.0,0.0,14.527866152437992,14.527866152437992,0.0,0.0,0.0,0.0,14.527866152437992,14.527866152437992,0.0,1.0,0.0,0.0,0.0,0.5960515644088552,0.5960515644088552,0.0,0.0,0.0,0.0,0.5960515644088552,0.5960515644088552,0.0,80.14686689804262,0.0,0.9769610872406136,0.5824904478555132,0.5824904478555132,0.5824904478555132
 2006-01-27T05:00:00,435.4736669900519,1567705.2011641872,4985465.238263686,11.912033833338926,11.9028988143562,12.044076066004374,0.0,0.0,0.0,11.912033833338926,11.912033833338926,0.0,1.0,0.0,0.0,0.0,0.6916857502252208,0.6916857502252208,0.0,0.0,0.0,0.0,0.6916857502252208,0.6916857502252208,0.0,80.14686689804263,0.0,0.9764448241419778,0.6781868992022254,0.6781868992022254,0.6781868992022254
 2006-01-27T06:00:00,217.7537287152996,783913.4233750782,2492794.170291751,13.219952699321231,13.215385077047811,6.02203803300219,0.0,0.0,0.0,13.219952699321231,13.219952699321231,0.0,0.0,0.0,0.0,0.0,0.786327602041332,0.786327602041332,0.0,0.0,0.0,0.0,0.786327602041332,0.786327602041332,0.0,80.14686689804263,0.0,0.9759285610433416,0.7727141659937867,0.7727141659937867,0.7727141659937867
 2006-01-27T07:00:00,659.103444162581,2372772.398985292,7553346.026447472,10.604452863524378,10.590612638105505,18.066114099006565,0.0,0.0,0.0,10.604452863524378,10.604452863524378,0.0,0.0,0.0,0.0,0.0,0.8776772195184172,0.8776772195184172,0.0,0.0,0.0,0.0,0.8776772195184172,0.8776772195184172,0.0,80.14686689804262,0.0,0.9754122979447056,0.8640038101716424,0.8640038101716424,0.8640038101716424
 2006-01-27T08:00:00,1096.3275036823009,3946779.0132562825,12546582.348314302,8.644261041035682,8.621271544858816,27.09917114850985,0.0,0.0,0.0,8.644261041035682,8.644261041035682,0.0,0.0,0.0,0.0,0.0,0.9708696645420356,0.9708696645420356,0.0,0.0,0.0,0.0,0.9708696645420356,0.9708696645420356,0.0,80.14686689804262,0.0,0.9748960348460698,0.9563853898394004,0.9563853898394004,0.9563853898394004
 2006-01-27T09:00:00,1245.5810900785157,4484091.924282657,14248852.396636384,8.757204176409287,8.731095522709381,26.59733464575968,0.0,0.0,0.0,8.757204176409287,8.757204176409287,0.0,0.0,0.0,0.0,0.0,1.075600286211556,1.075600286211556,0.0,0.0,0.0,0.0,1.075600286211556,1.075600286211556,0.0,80.14686689804263,0.0,0.9743797717474338,1.0596730004570705,1.0596730004570705,1.0596730004570705
 2006-01-27T10:00:00,1461.4880019339923,5261356.806962372,16733264.431887597,6.682382472926725,6.65172157964468,36.13222819801314,0.0,0.0,0.0,6.682382472926725,6.682382472926725,0.0,0.0,18934.36761387889,68163723.409964,399557862.69413817,5.788369858491644,5.023033330278501,20.03671672451065,18934.36761387889,68163723.409964,399557862.69413817,5.788369858491644,5.023033330278501,20.03671672451065,66.78905574836885,0.0,0.973863508648798,4.823609057109313,4.823609057109313,4.823609057109313
