Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-27T11:00:00,1373.1680910982825,4943405.127953818,15712879.812143872,6.681062262964013,6.652271070369366,36.13222819801314,0.0,0.0,0.0,6.681062262964013,6.681062262964013,0.0,-1.0,0.0,0.0,0.0,6.7164437565754325,6.7164437565754325,0.0,0.0,0.0,0.0,6.7164437565754325,6.7164437565754325,0.0,80.14686689804262,0.1620182104943277,0.9730490012988784,6.713577176767785,6.700000080001414,1.1166666666666667
 2006-01-27T12:00:00,1346.1866919831064,4846272.0911391815,15410031.306301735,6.812003814092964,6.783767540578289,35.53002439471292,0.0,0.0,0.0,6.812003814092964,6.812003814092964,0.0,-1.0,0.0,0.0,0.0,6.716409166159718,6.716409166159718,0.0,0.0,0.0,0.0,6.716409166159718,6.716409166159718,0.0,80.14686689804262,0.1965095397995573,0.971810932509425,6.716467043715483,6.699999131820909,0.0
 2006-01-27T13:00:00,1392.929439113647,5014545.980809129,15938019.596823413,7.999011572774447,7.969807783929103,30.11019016501095,0.0,0.0,0.0,7.999011572774447,7.999011572774447,0.0,-1.0,0.0,0.0,0.0,6.718278769951655,6.718278769951655,0.0,0.0,0.0,0.0,6.718278769951655,6.718278769951655,0.0,80.14686689804262,0.2342980167958922,0.9704625761039978,6.719649995010634,6.699999045799609,0.0
 2006-01-27T14:00:00,1518.6645054081298,5467192.219469267,17375212.101002697,7.277182119219295,7.245344907882097,33.422311083162164,0.0,0.0,0.0,7.277182119219295,7.277182119219295,0.0,-1.0,0.0,0.0,0.0,6.718335950998426,6.718335950998426,0.0,0.0,0.0,0.0,6.718335950998426,6.718335950998426,0.0,80.14686689804263,0.2450083595039157,0.9691028588626652,6.720290820114705,6.699738839655427,0.0
 2006-01-27T15:00:00,1659.8916049617371,5975609.777862253,19009921.33026247,6.68607721886665,6.651244678705793,36.13222819801314,0.0,0.0,0.0,6.68607721886665,6.68607721886665,0.0,-1.0,1650.4979979139234,5941792.792490125,19330559.820812628,8.706072211418844,8.669076619393458,6.678905574836885,1650.4979979139234,5941792.792490125,19330559.820812628,8.706072211418844,8.669076619393458,6.678905574836885,66.78905574836885,6.787999261745256,0.9617098253569032,8.512761455389848,7.694999270342613,2.4112795337559976
 2006-01-27T16:00:00,1702.6246222319178,6129448.640034904,19472384.78150261,6.6845067081229645,6.648826625210419,36.132228198013145,0.0,0.0,0.0,6.6845067081229645,6.6845067081229645,0.0,-1.0,0.0,0.0,0.0,6.719215107887856,6.719215107887856,0.0,0.0,0.0,0.0,6.719215107887856,6.719215107887856,0.0,80.14686689804263,1.8281354753427503,0.9234597879553088,6.8725611169724665,6.699998587371859,0.000865282583863
 2006-01-27T17:00:00,1156.568825002891,4163647.770010406,13235943.58213091,8.017169212045358,7.992916584354368,30.11019016501095,0.0,0.0,0.0,8.017169212045358,8.017169212045358,0.0,0.0,871.2615455947174,3136541.564140982,9979612.970512625,6.719173884625515,6.7,40.07343344902131,871.2615455947174,3136541.564140982,9979612.970512625,6.719173884625515,6.7,40.07343344902131,80.14686689804262,0.0,0.9226456160300108,6.702663553893776,6.702663553893776,6.702663553893776
 2006-01-27T18:00:00,1383.2841590572773,4979822.972606199,15841676.85108167,6.681180263412714,6.652153069920665,36.13222819801314,0.0,0.0,0.0,6.681180263412714,6.681180263412714,0.0,0.0,755.724627409073,2720608.658672663,8644750.016363472,6.716609253493627,6.7,40.07343344902131,755.724627409073,2720608.658672663,8644750.016363472,6.716609253493627,6.7,40.07343344902131,80.14686689804262,0.0,0.9221293529313748,6.7,6.7,6.7
 2006-01-27T19:00:00,1321.2484234261628,4756494.3243341865,15122426.999911455,6.680521307944164,6.652812025389217,36.13222819801314,0.0,0.0,0.0,6.680521307944164,6.680521307944164,0.0,0.0,728.3169008244599,2621940.842968056,8365263.261312669,6.716072280170384,6.7,40.07343344902131,728.3169008244599,2621940.842968056,8365263.261312669,6.716072280170384,6.7,40.07343344902131,80.14686689804262,0.0,0.9216130898327388,6.7,6.7,6.7
 2006-01-27T20:00:00,1328.7554842823624,4783519.743416505,15206044.115533495,6.680597915412321,6.65273541792106,36.13222819801314,0.0,0.0,0.0,6.680597915412321,6.680597915412321,0.0,1.0,71204.61976010019,256336631.13636065,1237937303.204327,-1.4103372892780432,-3.8,40.07343344902131,71204.61976010019,256336631.13636065,1237937303.204327,-1.4103372892780432,-3.8,40.07343344902131,80.14686689804262,0.0,0.9164186199469192,-2.0500000000000003,-1.6744423501528225,-1.6744423501528225
 2006-01-27T21:00:00,1318.048703501653,4744975.332605952,15092468.253664177,6.680493860644979,6.652839472688402,36.13222819801314,0.0,0.0,0.0,6.680493860644979,6.680493860644979,0.0,1.0,38094.85592835703,137141481.3420853,431054000.6903528,-2.965414849736362,-3.8,40.07343344902131,38094.85592835703,137141481.3420853,431054000.6903528,-2.965414849736362,-3.8,40.07343344902131,80.14686689804262,0.0,0.9624935177985592,-3.8,-2.992893875905044,-2.992893875905044
 2006-01-27T22:00:00,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,1.0,21423.89706487346,77126029.43354447,243716010.80303907,-3.3279849470226,-3.8,40.07343344902131,21423.89706487346,77126029.43354447,243716010.80303907,-3.3279849470226,-3.8,40.07343344902131,80.14686689804262,0.0,0.9902556787988152,-3.8,-3.352001561634356,-3.352001561634356
 2006-01-27T23:00:00,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,1.0,2428.9881078448857,8744357.18824159,27490108.886443965,-3.675125321226334,-3.728374051538042,6.678905574836885,2428.9881078448857,8744357.18824159,27490108.886443965,-3.675125321226334,-3.728374051538042,6.678905574836885,80.14686689804262,0.0,0.9999863078454696,-3.746932425554528,-3.697300299418284,-3.697300299418284
 2006-01-28T00:00:00,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,1.0,0.0,0.0,0.0,-3.636715006925365,-3.636715006925365,0.0,0.0,0.0,0.0,-3.636715006925365,-3.636715006925365,0.0,80.14686689804262,0.0,0.9996166935986128,-3.650602671442455,-3.650602671442455,-3.650602671442455
 2006-01-28T01:00:00,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,1.0,0.0,0.0,0.0,-3.5531331239169752,-3.5531331239169752,0.0,0.0,0.0,0.0,-3.5531331239169752,-3.5531331239169752,0.0,80.14686689804262,0.0,0.9991004304999768,-3.56695632898025,-3.56695632898025,-3.56695632898025
 2006-01-28T02:00:00,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,1.0,0.0,0.0,0.0,-3.466300912280758,-3.466300912280758,0.0,0.0,0.0,0.0,-3.466300912280758,-3.466300912280758,0.0,80.14686689804262,0.0,0.9985841674013408,-3.4801344838880284,-3.4801344838880284,-3.4801344838880284
 2006-01-28T03:00:00,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,1.0,0.0,0.0,0.0,-3.383026236361104,-3.383026236361104,0.0,0.0,0.0,0.0,-3.383026236361104,-3.383026236361104,0.0,80.14686689804262,0.0,0.9980679043027048,-3.39690393294158,-3.39690393294158,-3.39690393294158
 2006-01-28T04:00:00,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,1.0,0.0,0.0,0.0,-3.297340622268268,-3.297340622268268,0.0,0.0,0.0,0.0,-3.297340622268268,-3.297340622268268,0.0,80.14686689804262,0.0,0.9975516412040688,-3.311064011063658,-3.311064011063658,-3.311064011063658
 2006-01-28T05:00:00,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,1.0,0.0,0.0,0.0,-3.2081375600414,-3.2081375600414,0.0,0.0,0.0,0.0,-3.2081375600414,-3.2081375600414,0.0,80.14686689804262,0.0,0.997035378105433,-3.221921085924992,-3.221921085924992,-3.221921085924992
 2006-01-28T06:00:00,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,0.0,-3.119295866113092,-3.119295866113092,0.0,0.0,0.0,0.0,-3.119295866113092,-3.119295866113092,0.0,80.14686689804263,0.0,0.9965191150067972,-3.132957905984961,-3.132957905984961,-3.132957905984961
 2006-01-28T07:00:00,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,14.704425114741,14.704425114741,0.0,0.0,0.0,0.0,0.0,-3.032532531805756,-3.032532531805756,0.0,0.0,0.0,0.0,-3.032532531805756,-3.032532531805756,0.0,80.14686689804262,0.0,0.9960028519081612,-3.046404975991059,-3.046404975991059,-3.046404975991059
 2006-01-28T08:00:00,900.8718258547688,3243138.573077168,10322970.450575162,9.35537702999199,9.336461935390927,24.08815213200876,0.0,0.0,0.0,9.35537702999199,9.35537702999199,0.0,0.0,0.0,0.0,0.0,-2.9483987044281226,-2.9483987044281226,0.0,0.0,0.0,0.0,-2.9483987044281226,-2.9483987044281226,0.0,80.14686689804262,0.0,0.9954865888095252,-2.962667990753483,-2.962667990753483,-2.962667990753483
 2006-01-28T09:00:00,438.5601848891212,1578816.6656008365,5015487.704052338,12.030831166994052,12.021641136659156,12.04407606600438,0.0,0.0,0.0,12.030831166994052,12.030831166994052,0.0,0.0,0.0,0.0,0.0,-2.8634245615307594,-2.8634245615307594,0.0,0.0,0.0,0.0,-2.8634245615307594,-2.8634245615307594,0.0,80.14686689804262,0.0,0.9949703257108892,-2.8772577031606694,-2.8772577031606694,-2.8772577031606694
 2006-01-28T10:00:00,0.0,0.0,0.0,14.706154955175606,14.706154955175606,0.0,0.0,0.0,0.0,14.706154955175606,14.706154955175606,0.0,0.0,0.0,0.0,0.0,-2.776648208177937,-2.776648208177937,0.0,0.0,0.0,0.0,-2.776648208177937,-2.776648208177937,0.0,80.14686689804262,0.0,0.9944540626122532,-2.7904736583454643,-2.7904736583454643,-2.7904736583454643
 2006-01-28T11:00:00,659.6843434251788,2374863.636330644,7552535.217883119,10.693330180782452,10.679491441059843,18.06611409900657,0.0,0.0,0.0,10.693330180782452,10.693330180782452,0.0,-1.0,0.0,0.0,0.0,-2.693279840877633,-2.693279840877633,0.0,0.0,0.0,0.0,-2.693279840877633,-2.693279840877633,0.0,80.14686689804262,0.0,0.9939377995136172,-2.707233219479823,-2.707233219479823,-2.707233219479823
 2006-01-28T12:00:00,1403.970554145082,5054293.994922294,16073004.737615682,6.681392199406029,6.651941133927351,36.13222819801314,0.0,0.0,0.0,6.681392199406029,6.681392199406029,0.0,-1.0,0.0,0.0,0.0,-2.6024583072367937,-2.6024583072367937,0.0,0.0,0.0,0.0,-2.6024583072367937,-2.6024583072367937,0.0,80.14686689804262,0.0,0.9934215364149812,-2.617432191659963,-2.617432191659963,-2.617432191659963
 2006-01-28T13:00:00,1313.0816618017302,4727093.982486228,15026539.643712584,7.351334871017635,7.323801270365641,33.12120918151204,0.0,0.0,0.0,7.351334871017635,7.351334871017635,0.0,-1.0,0.0,0.0,0.0,-2.512216514796222,-2.512216514796222,0.0,0.0,0.0,0.0,-2.512216514796222,-2.512216514796222,0.0,80.14686689804262,0.0,0.9929052733163454,-2.5275307586910354,-2.5275307586910354,-2.5275307586910354
 2006-01-28T14:00:00,1006.2048539038756,3622337.474053952,11521253.90311613,8.824747649752695,8.803636902119617,26.49696734520964,0.0,0.0,0.0,8.824747649752695,8.824747649752695,0.0,-1.0,0.0,0.0,0.0,-2.422171252685704,-2.422171252685704,0.0,0.0,0.0,0.0,-2.422171252685704,-2.422171252685704,0.0,80.14686689804263,0.0,0.9923890102177096,-2.4364177594101672,-2.4364177594101672,-2.4364177594101672
 2006-01-28T15:00:00,1101.0968771141188,3963948.7576108286,12604047.025844924,8.02075063071287,7.997655852329392,30.110190165010945,0.0,0.0,0.0,8.02075063071287,8.02075063071287,0.0,-1.0,0.0,0.0,0.0,-2.3293287796708912,-2.3293287796708912,0.0,0.0,0.0,0.0,-2.3293287796708912,-2.3293287796708912,0.0,80.1468668980426,0.0,0.9918727471190733,-2.343108458871836,-2.343108458871836,-2.343108458871836
 2006-01-28T16:00:00,1333.609169708944,4800993.010952199,15274177.659475371,6.680660337245063,6.652672996088317,36.13222819801314,0.0,0.0,0.0,6.680660337245063,6.680660337245063,0.0,-1.0,0.0,0.0,0.0,-2.2381058388973245,-2.2381058388973245,0.0,0.0,0.0,0.0,-2.2381058388973245,-2.2381058388973245,0.0,80.14686689804262,0.0,0.9913564840204376,-2.252258199595432,-2.252258199595432,-2.252258199595432
 2006-01-28T17:00:00,456.9833702288306,1645140.1328237904,5229161.445987846,12.142311830023068,12.132730275014582,11.599592306425649,0.0,0.0,0.0,12.142311830023068,12.142311830023068,0.0,0.0,0.0,0.0,0.0,-2.148854804277915,-2.148854804277915,0.0,0.0,0.0,0.0,-2.148854804277915,-2.148854804277915,0.0,80.1468668980426,0.0,0.9908402209218014,-2.162956107061353,-2.162956107061353,-2.162956107061353
 2006-01-28T18:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,0.0,-2.053678454027058,-2.053678454027058,0.0,0.0,0.0,0.0,-2.053678454027058,-2.053678454027058,0.0,80.14686689804263,0.0,0.9903239578231656,-2.067214309822212,-2.067214309822212,-2.067214309822212
 2006-01-28T19:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,0.0,-1.9579273534535029,-1.9579273534535029,0.0,0.0,0.0,0.0,-1.9579273534535029,-1.9579273534535029,0.0,80.14686689804262,0.0,0.9898076947245298,-1.9714562413265864,-1.9714562413265864,-1.9714562413265864
 2006-01-28T20:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,-1.8657029470626345,-1.8657029470626345,0.0,0.0,0.0,0.0,-1.8657029470626345,-1.8657029470626345,0.0,80.14686689804262,0.0,0.9892914316258936,-1.879461637473912,-1.879461637473912,-1.879461637473912
 2006-01-28T21:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,-1.782198371172251,-1.782198371172251,0.0,0.0,0.0,0.0,-1.782198371172251,-1.782198371172251,0.0,80.14686689804262,0.0,0.9887751685272578,-1.796057474518025,-1.796057474518025,-1.796057474518025
 2006-01-28T22:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,-1.699047152779837,-1.699047152779837,0.0,0.0,0.0,0.0,-1.699047152779837,-1.699047152779837,0.0,80.14686689804262,0.0,0.9882589054286218,-1.7129052873067965,-1.7129052873067965,-1.7129052873067965
 2006-01-28T23:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,-1.61590172127401,-1.61590172127401,0.0,0.0,0.0,0.0,-1.61590172127401,-1.61590172127401,0.0,80.14686689804262,0.0,0.987742642329986,-1.6297588912743564,-1.6297588912743564,-1.6297588912743564
 2006-01-29T00:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,-1.532762076474244,-1.532762076474244,0.0,0.0,0.0,0.0,-1.532762076474244,-1.532762076474244,0.0,80.14686689804262,0.0,0.98722637923135,-1.5466182821831571,-1.5466182821831571,-1.5466182821831571
 2006-01-29T01:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,-1.4496282163093062,-1.4496282163093062,0.0,0.0,0.0,0.0,-1.4496282163093062,-1.4496282163093062,0.0,80.14686689804262,0.0,0.986710116132714,-1.4634834580405067,-1.4634834580405067,-1.4634834580405067
 2006-01-29T02:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,-1.3665001593726778,-1.3665001593726778,0.0,0.0,0.0,0.0,-1.3665001593726778,-1.3665001593726778,0.0,80.14686689804262,0.0,0.986193853034078,-1.3803544175781972,-1.3803544175781972,-1.3803544175781972
 2006-01-29T03:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,-1.2798664297510889,-1.2798664297510889,0.0,0.0,0.0,0.0,-1.2798664297510889,-1.2798664297510889,0.0,80.14686689804262,0.0,0.985677589935442,-1.293618339382774,-1.293618339382774,-1.293618339382774
 2006-01-29T04:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,-1.1964027534749215,-1.1964027534749215,0.0,0.0,0.0,0.0,-1.1964027534749215,-1.1964027534749215,0.0,80.14686689804262,0.0,0.985161326836806,-1.2102550635870264,-1.2102550635870264,-1.2102550635870264
 2006-01-29T05:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,-1.1118597083741038,-1.1118597083741038,0.0,0.0,0.0,0.0,-1.1118597083741038,-1.1118597083741038,0.0,80.14686689804262,0.0,0.9846450637381702,-1.125612691081364,-1.125612691081364,-1.125612691081364
 2006-01-29T06:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,0.0,-1.0196886848303883,-1.0196886848303883,0.0,0.0,0.0,0.0,-1.0196886848303883,-1.0196886848303883,0.0,80.14686689804262,0.0,0.9841288006395342,-1.0332163107175292,-1.0332163107175292,-1.0332163107175292
 2006-01-29T07:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,0.0,-0.9240694686551364,-0.9240694686551364,0.0,0.0,0.0,0.0,-0.9240694686551364,-0.9240694686551364,0.0,80.14686689804263,0.0,0.9836125375408984,-0.9375868094659712,-0.9375868094659712,-0.9375868094659712
 2006-01-29T08:00:00,0.0,0.0,0.0,14.725494020264172,14.725494020264172,0.0,0.0,0.0,0.0,14.725494020264172,14.725494020264172,0.0,0.0,0.0,0.0,0.0,-0.8316481617062585,-0.8316481617062585,0.0,0.0,0.0,0.0,-0.8316481617062585,-0.8316481617062585,0.0,80.14686689804263,0.0,0.9830962744422624,-0.8452880451114798,-0.8452880451114798,-0.8452880451114798
 2006-01-29T09:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,0.0,-0.7372709661432147,-0.7372709661432147,0.0,0.0,0.0,0.0,-0.7372709661432147,-0.7372709661432147,0.0,80.14686689804263,0.0,0.9825800113436264,-0.7507843117833984,-0.7507843117833984,-0.7507843117833984
 2006-01-29T10:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,0.0,-0.6415050973695203,-0.6415050973695203,0.0,0.0,0.0,0.0,-0.6415050973695203,-0.6415050973695203,0.0,80.14686689804263,0.0,0.9820637482449904,-0.6550187410040325,-0.6550187410040325,-0.6550187410040325
 2006-01-29T11:00:00,0.0,0.0,0.0,14.725494020264165,14.725494020264165,0.0,0.0,0.0,0.0,14.725494020264165,14.725494020264165,0.0,-1.0,0.0,0.0,0.0,-0.545830508580558,-0.545830508580558,0.0,0.0,0.0,0.0,-0.545830508580558,-0.545830508580558,0.0,80.14686689804259,0.0,0.981547485146354,-0.5593441075684863,-0.5593441075684863,-0.5593441075684863
 2006-01-29T12:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,-1.0,0.0,0.0,0.0,-0.450120045795973,-0.450120045795973,0.0,0.0,0.0,0.0,-0.450120045795973,-0.450120045795973,0.0,80.14686689804263,0.0,0.9810312220477188,-0.4636337939395489,-0.4636337939395489,-0.4636337939395489
 2006-01-29T13:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,-1.0,0.0,0.0,0.0,-0.3544813722840578,-0.3544813722840578,0.0,0.0,0.0,0.0,-0.3544813722840578,-0.3544813722840578,0.0,80.14686689804263,0.0,0.9805149589490828,-0.367990449261195,-0.367990449261195,-0.367990449261195
 2006-01-29T14:00:00,0.0,0.0,0.0,14.725494020264165,14.725494020264165,0.0,0.0,0.0,0.0,14.725494020264165,14.725494020264165,0.0,-1.0,0.0,0.0,0.0,-0.2589085589107902,-0.2589085589107902,0.0,0.0,0.0,0.0,-0.2589085589107902,-0.2589085589107902,0.0,80.14686689804259,0.0,0.9799986958504462,-0.27242223017083,-0.27242223017083,-0.27242223017083
 2006-01-29T15:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,-1.0,0.0,0.0,0.0,-0.1632084235675462,-0.1632084235675462,0.0,0.0,0.0,0.0,-0.1632084235675462,-0.1632084235675462,0.0,80.14686689804262,0.0,0.9794824327518108,-0.1767186371458973,-0.1767186371458973,-0.1767186371458973
 2006-01-29T16:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,-1.0,0.0,0.0,0.0,-0.0701479908799157,-0.0701479908799157,0.0,0.0,0.0,0.0,-0.0701479908799157,-0.0701479908799157,0.0,80.14686689804263,0.0,0.9789661696531748,-0.0837260479078632,-0.0837260479078632,-0.0837260479078632
 2006-01-29T17:00:00,0.0,0.0,0.0,14.725494020264165,14.725494020264165,0.0,0.0,0.0,0.0,14.725494020264165,14.725494020264165,0.0,0.0,0.0,0.0,0.0,0.0253600192199639,0.0253600192199639,0.0,0.0,0.0,0.0,0.0253600192199639,0.0253600192199639,0.0,80.1468668980426,0.0,0.9784499065545386,0.0118545101603301,0.0118545101603301,0.0118545101603301
 2006-01-29T18:00:00,0.0,0.0,0.0,14.725494020264172,14.725494020264172,0.0,0.0,0.0,0.0,14.725494020264172,14.725494020264172,0.0,0.0,0.0,0.0,0.0,0.1190803684900383,0.1190803684900383,0.0,0.0,0.0,0.0,0.1190803684900383,0.1190803684900383,0.0,80.14686689804263,0.0,0.9779336434559032,0.1054524759897494,0.1054524759897494,0.1054524759897494
 2006-01-29T19:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,0.0,0.2087144955851638,0.2087144955851638,0.0,0.0,0.0,0.0,0.2087144955851638,0.2087144955851638,0.0,80.14686689804263,0.0,0.9774173803572672,0.1950931275500396,0.1950931275500396,0.1950931275500396
 2006-01-29T20:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,1.0,0.0,0.0,0.0,0.3007917946457614,0.3007917946457614,0.0,0.0,0.0,0.0,0.3007917946457614,0.3007917946457614,0.0,80.14686689804263,0.0,0.9769011172586308,0.2872225698285842,0.2872225698285842,0.2872225698285842
 2006-01-29T21:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,0.3959953873973775,0.3959953873973775,0.0,0.0,0.0,0.0,0.3959953873973775,0.3959953873973775,0.0,80.14686689804262,0.0,0.9763848541599952,0.3824300734109054,0.3824300734109054,0.3824300734109054
 2006-01-29T22:00:00,0.0,0.0,0.0,14.72549402026416,14.72549402026416,0.0,0.0,0.0,0.0,14.72549402026416,14.72549402026416,0.0,1.0,0.0,0.0,0.0,0.4875501541408233,0.4875501541408233,0.0,0.0,0.0,0.0,0.4875501541408233,0.4875501541408233,0.0,80.14686689804257,0.0,0.9758685910613588,0.473994896227512,0.473994896227512,0.473994896227512
 2006-01-29T23:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,1.0,0.0,0.0,0.0,0.5830459403150162,0.5830459403150162,0.0,0.0,0.0,0.0,0.5830459403150162,0.5830459403150162,0.0,80.14686689804263,0.0,0.9753523279627232,0.5695403592374708,0.5695403592374708,0.5695403592374708
 2006-01-30T00:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,0.6762130010510824,0.6762130010510824,0.0,0.0,0.0,0.0,0.6762130010510824,0.6762130010510824,0.0,80.14686689804262,0.0,0.9748360648640872,0.6626505086664126,0.6626505086664126,0.6626505086664126
 2006-01-30T01:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,1.0,0.0,0.0,0.0,0.7681618852621538,0.7681618852621538,0.0,0.0,0.0,0.0,0.7681618852621538,0.7681618852621538,0.0,80.14686689804263,0.0,0.9743198017654514,0.7544828095711561,0.7544828095711561,0.7544828095711561
 2006-01-30T02:00:00,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,0.0,0.0,0.0,14.72549402026417,14.72549402026417,0.0,1.0,0.0,0.0,0.0,0.8593339738872783,0.8593339738872783,0.0,0.0,0.0,0.0,0.8593339738872783,0.8593339738872783,0.0,80.14686689804263,0.0,0.9738035386668152,0.8457724801217057,0.8457724801217057,0.8457724801217057
 2006-01-30T03:00:00,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,0.0,0.0,0.0,14.725494020264168,14.725494020264168,0.0,1.0,0.0,0.0,0.0,0.951704034404965,0.951704034404965,0.0,0.0,0.0,0.0,0.951704034404965,0.951704034404965,0.0,80.14686689804262,0.0,0.9732872755681792,0.9380783223623428,0.9380783223623428,0.9380783223623428
 2006-01-30T04:00:00,199.99144059694552,719969.186149004,2290950.763159446,13.493185597114696,13.488987818630685,5.534539716044868,0.0,0.0,0.0,13.493185597114696,13.493185597114696,0.0,1.0,0.0,0.0,0.0,1.0423604420527652,1.0423604420527652,0.0,0.0,0.0,0.0,1.0423604420527652,1.0423604420527652,0.0,80.14686689804262,0.0,0.9727710124695436,1.028812217030102,1.028812217030102,1.028812217030102
 2006-01-30T05:00:00,0.0,0.0,0.0,14.725494570155156,14.725494570155156,0.0,0.0,0.0,0.0,14.725494570155156,14.725494570155156,0.0,1.0,0.0,0.0,0.0,1.1380090366639657,1.1380090366639657,0.0,0.0,0.0,0.0,1.1380090366639657,1.1380090366639657,0.0,80.14686689804266,0.0,0.972254749370908,1.1245194193528418,1.1245194193528418,1.1245194193528418
 2006-01-30T06:00:00,0.0,0.0,0.0,14.725494570155144,14.725494570155144,0.0,0.0,0.0,0.0,14.725494570155144,14.725494570155144,0.0,0.0,0.0,0.0,0.0,1.2326071350188388,1.2326071350188388,0.0,0.0,0.0,0.0,1.2326071350188388,1.2326071350188388,0.0,80.14686689804262,0.0,0.9717384862722716,1.2189935513476526,1.2189935513476526,1.2189935513476526
 2006-01-30T07:00:00,0.0,0.0,0.0,14.725494570155144,14.725494570155144,0.0,0.0,0.0,0.0,14.725494570155144,14.725494570155144,0.0,0.0,0.0,0.0,0.0,1.3176303494378745,1.3176303494378745,0.0,0.0,0.0,0.0,1.3176303494378745,1.3176303494378745,0.0,80.14686689804262,0.0,0.9712222231736356,1.303805948147352,1.303805948147352,1.303805948147352
 2006-01-30T08:00:00,968.0639325764732,3485030.157275304,11079492.423753234,9.251759025513897,9.231457727418045,24.589988634758942,0.0,0.0,0.0,9.251759025513897,9.251759025513897,0.0,0.0,0.0,0.0,0.0,1.4086073467290792,1.4086073467290792,0.0,0.0,0.0,0.0,1.4086073467290792,1.4086073467290792,0.0,80.14686689804263,0.0,0.9707059600749997,1.3944365773920724,1.3944365773920724,1.3944365773920724
 2006-01-30T09:00:00,843.3197475806143,3035951.091290212,9654343.09463117,10.035537227173233,10.017847273166383,21.077133115507664,0.0,0.0,0.0,10.035537227173233,10.035537227173233,0.0,0.0,0.0,0.0,0.0,1.5110219487689722,1.5110219487689722,0.0,0.0,0.0,0.0,1.5110219487689722,1.5110219487689722,0.0,80.14686689804262,0.0,0.9701896969763636,1.4969566921777753,1.4969566921777753,1.4969566921777753
 2006-01-30T10:00:00,1302.5209960977074,4689075.5859517455,14909549.9906438,7.352609137009922,7.325289905379923,33.12120918151205,0.0,0.0,0.0,7.352609137009922,7.352609137009922,0.0,0.0,0.0,0.0,0.0,1.6157615436716812,1.6157615436716812,0.0,0.0,0.0,0.0,1.6157615436716812,1.6157615436716812,0.0,80.14686689804263,0.0,0.9696734338777278,1.6016225424074737,1.6016225424074737,1.6016225424074737
 2006-01-30T11:00:00,1371.1434334426397,4936116.360393504,15688296.83471214,6.8155646060466735,6.786818455035704,35.53002439471292,0.0,0.0,0.0,6.8155646060466735,6.8155646060466735,0.0,-1.0,0.0,0.0,0.0,1.7157496794922154,1.7157496794922154,0.0,0.0,0.0,0.0,1.7157496794922154,1.7157496794922154,0.0,80.14686689804263,0.0,0.9691571707790916,1.701739998524839,1.701739998524839,1.701739998524839
 2006-01-30T12:00:00,1488.1081953696305,5357189.503330668,17042317.17221843,8.024179493765606,7.992952242131456,30.110190165010952,0.0,0.0,0.0,8.024179493765606,8.024179493765606,0.0,-1.0,0.0,0.0,0.0,1.817622930060252,1.817622930060252,0.0,0.0,0.0,0.0,1.817622930060252,1.817622930060252,0.0,80.14686689804263,0.0,0.968640907680456,1.80131181754881,1.80131181754881,1.80131181754881
 2006-01-30T13:00:00,1276.8210759406486,4596555.873386335,14608645.89903796,10.083235432265132,10.056467212423602,21.01022158180764,0.0,0.0,0.0,10.083235432265132,10.083235432265132,0.0,-1.0,0.0,0.0,0.0,1.912868604213996,1.912868604213996,0.0,0.0,0.0,0.0,1.912868604213996,1.912868604213996,0.0,80.14686689804262,0.0,0.9681246445818198,1.89751267588211,1.89751267588211,1.89751267588211
 2006-01-30T14:00:00,1111.7598947387603,4002335.621059537,12723414.678300174,8.034650473480744,8.011336972940141,30.11019016501095,0.0,0.0,0.0,8.034650473480744,8.034650473480744,0.0,-1.0,0.0,0.0,0.0,2.001050748535145,2.001050748535145,0.0,0.0,0.0,0.0,2.001050748535145,2.001050748535145,0.0,80.14686689804262,0.0,0.9676083814831838,1.9872430469254097,1.9872430469254097,1.9872430469254097
 2006-01-30T15:00:00,1326.9968365271957,4777188.611497903,15186706.753118522,6.680580199131266,6.652753134202118,36.132228198013145,0.0,0.0,0.0,6.680580199131266,6.680580199131266,0.0,-1.0,0.0,0.0,0.0,2.0961138085211712,2.0961138085211712,0.0,0.0,0.0,0.0,2.0961138085211712,2.0961138085211712,0.0,80.14686689804263,0.0,0.967092118384548,2.0824219377231583,2.0824219377231583,2.0824219377231583
 2006-01-30T16:00:00,1342.9800498719426,4834728.179538992,15369860.85791152,6.680747999431748,6.652585333901634,36.132228198013145,0.0,0.0,0.0,6.680747999431748,6.680747999431748,0.0,-1.0,0.0,0.0,0.0,2.1904454737758723,2.1904454737758723,0.0,0.0,0.0,0.0,2.1904454737758723,2.1904454737758723,0.0,80.14686689804263,0.0,0.966575855285912,2.1767218638757764,2.1767218638757764,2.1767218638757764
 2006-01-30T17:00:00,763.1457129431368,2747324.566595292,8739614.181704106,10.84317889103991,10.827165012774264,17.635968525220697,0.0,0.0,0.0,10.84317889103991,10.84317889103991,0.0,0.0,0.0,0.0,0.0,2.2896284347383595,2.2896284347383595,0.0,0.0,0.0,0.0,2.2896284347383595,2.2896284347383595,0.0,80.14686689804263,0.0,0.966059592187276,2.275084441875964,2.275084441875964,2.275084441875964
 2006-01-30T18:00:00,655.714843988552,2360573.4383587874,7511331.483075849,10.746299063264702,10.732535822768298,18.06611409900657,0.0,0.0,0.0,10.746299063264702,10.746299063264702,0.0,0.0,0.0,0.0,0.0,2.380101147789808,2.380101147789808,0.0,0.0,0.0,0.0,2.380101147789808,2.380101147789808,0.0,80.14686689804262,0.0,0.96554332908864,2.36628657413759,2.36628657413759,2.36628657413759
 2006-01-30T19:00:00,948.6223867159677,3415040.592177484,10865157.459145987,8.986564064176212,8.966655488264825,25.8947635419094,0.0,0.0,0.0,8.986564064176212,8.986564064176212,0.0,0.0,0.0,0.0,0.0,3.346258311209377,3.346258311209377,0.0,0.0,0.0,0.0,3.346258311209377,3.346258311209377,0.0,80.1468668980426,0.0,0.965027065990004,2.455549209853229,2.455549209853229,2.455549209853229
 2006-01-30T20:00:00,1379.521643980088,4966277.918328317,15797143.501996417,6.681139462792292,6.652193870541086,36.13222819801313,0.0,0.0,0.0,6.681139462792292,6.681139462792292,0.0,1.0,0.0,0.0,0.0,2.566022423182677,2.566022423182677,0.0,0.0,0.0,0.0,2.566022423182677,2.566022423182677,0.0,80.1468668980426,0.0,0.964510802891368,2.5519375605714174,2.5519375605714174,2.5519375605714174
 2006-01-30T21:00:00,1113.9189707248368,4010108.294609413,12754462.66511972,8.036563584202765,8.013193193228355,30.11019016501095,0.0,0.0,0.0,8.036563584202765,8.036563584202765,0.0,1.0,0.0,0.0,0.0,2.663601538419931,2.663601538419931,0.0,0.0,0.0,0.0,2.663601538419931,2.663601538419931,0.0,80.1468668980426,0.0,0.9639945397927322,2.6499076189451425,2.6499076189451425,2.6499076189451425
 2006-01-30T22:00:00,0.0,0.0,0.0,14.816145180469688,14.816145180469688,0.0,0.0,0.0,0.0,14.816145180469688,14.816145180469688,0.0,1.0,0.0,0.0,0.0,2.759001969625558,2.759001969625558,0.0,0.0,0.0,0.0,2.759001969625558,2.759001969625558,0.0,80.14686689804263,0.0,0.9634782766940962,2.745528405067349,2.745528405067349,2.745528405067349
 2006-01-30T23:00:00,0.0,0.0,0.0,14.816145180469682,14.816145180469682,0.0,0.0,0.0,0.0,14.816145180469682,14.816145180469682,0.0,1.0,0.0,0.0,0.0,2.854557547486397,2.854557547486397,0.0,0.0,0.0,0.0,2.854557547486397,2.854557547486397,0.0,80.1468668980426,0.0,0.96296201359546,2.8410839718780814,2.8410839718780814,2.8410839718780814
 2006-01-31T00:00:00,0.0,0.0,0.0,14.81614518046969,14.81614518046969,0.0,0.0,0.0,0.0,14.81614518046969,14.81614518046969,0.0,1.0,0.0,0.0,0.0,2.950144638695503,2.950144638695503,0.0,0.0,0.0,0.0,2.950144638695503,2.950144638695503,0.0,80.14686689804262,0.0,0.9624457504968243,2.9366724941480675,2.9366724941480675,2.9366724941480675
 2006-01-31T01:00:00,0.0,0.0,0.0,14.816145180469691,14.816145180469691,0.0,0.0,0.0,0.0,14.816145180469691,14.816145180469691,0.0,1.0,0.0,0.0,0.0,3.0457394797338093,3.0457394797338093,0.0,0.0,0.0,0.0,3.0457394797338093,3.0457394797338093,0.0,80.14686689804266,0.0,0.961929487398189,3.032269810910048,3.032269810910048,3.032269810910048
 2006-01-31T02:00:00,0.0,0.0,0.0,14.816145180469691,14.816145180469691,0.0,0.0,0.0,0.0,14.816145180469691,14.816145180469691,0.0,1.0,0.0,0.0,0.0,3.1413269839278075,3.1413269839278075,0.0,0.0,0.0,0.0,3.1413269839278075,3.1413269839278075,0.0,80.14686689804266,0.0,0.961413224299553,3.1278565262760245,3.1278565262760245,3.1278565262760245
 2006-01-31T03:00:00,0.0,0.0,0.0,14.816145180469697,14.816145180469697,0.0,0.0,0.0,0.0,14.816145180469697,14.816145180469697,0.0,1.0,0.0,0.0,0.0,3.236884395809105,3.236884395809105,0.0,0.0,0.0,0.0,3.236884395809105,3.236884395809105,0.0,80.14686689804267,0.0,0.9608969612009172,3.223415911724488,3.223415911724488,3.223415911724488
 2006-01-31T04:00:00,108.87679431967626,391956.4595508346,1246438.9137520106,14.138164078178898,14.135880190398368,3.011019016501095,0.0,0.0,0.0,14.138164078178898,14.138164078178898,0.0,1.0,0.0,0.0,0.0,3.3324290106755767,3.3324290106755767,0.0,0.0,0.0,0.0,3.3324290106755767,3.3324290106755767,0.0,80.14686689804262,0.0,0.9603806981022808,3.3189606449491555,3.3189606449491555,3.3189606449491555
 2006-01-31T05:00:00,0.0,0.0,0.0,14.816145403154948,14.816145403154948,0.0,0.0,0.0,0.0,14.816145403154948,14.816145403154948,0.0,1.0,0.0,0.0,0.0,3.428036422658071,3.428036422658071,0.0,0.0,0.0,0.0,3.428036422658071,3.428036422658071,0.0,80.1468668980426,0.0,0.9598644350036444,3.414571051536901,3.414571051536901,3.414571051536901
 2006-01-31T06:00:00,0.0,0.0,0.0,14.816145403154954,14.816145403154954,0.0,0.0,0.0,0.0,14.816145403154954,14.816145403154954,0.0,0.0,0.0,0.0,0.0,3.523605406999343,3.523605406999343,0.0,0.0,0.0,0.0,3.523605406999343,3.523605406999343,0.0,80.14686689804262,0.0,0.9593481719050088,3.5101390924310376,3.5101390924310376,3.5101390924310376
 2006-01-31T07:00:00,836.0409255115073,3009747.331841426,9573801.224353705,9.618318371808924,9.600776005615666,23.084479126508395,0.0,0.0,0.0,9.618318371808924,9.618318371808924,0.0,0.0,0.0,0.0,0.0,3.618152373502185,3.618152373502185,0.0,0.0,0.0,0.0,3.618152373502185,3.618152373502185,0.0,80.14686689804262,0.0,0.9588319088063728,3.604555524308077,3.604555524308077,3.604555524308077
 2006-01-31T08:00:00,330.1096421383375,1188394.7116980152,3777241.8460282367,12.782284383695789,12.775363228715056,9.033057049503284,0.0,0.0,0.0,12.782284383695789,12.782284383695789,0.0,0.0,0.0,0.0,0.0,3.709864819721013,3.709864819721013,0.0,0.0,0.0,0.0,3.709864819721013,3.709864819721013,0.0,80.14686689804262,0.0,0.9583156457077368,3.696354484854563,3.696354484854563,3.696354484854563
 2006-01-31T09:00:00,752.7199138668999,2709791.6899208394,8617551.464122018,10.20615478900914,10.190364587141422,20.47492931220745,0.0,0.0,0.0,10.20615478900914,10.20615478900914,0.0,0.0,0.0,0.0,0.0,3.80526681137732,3.80526681137732,0.0,0.0,0.0,0.0,3.80526681137732,3.80526681137732,0.0,80.14686689804263,0.0,0.9577993826091012,3.7916884040443786,3.7916884040443786,3.7916884040443786
 2006-01-31T10:00:00,1424.6403052985063,5128705.099074622,16308130.351772498,7.3612292697373185,7.33134735479999,33.12120918151205,0.0,0.0,0.0,7.3612292697373185,7.3612292697373185,0.0,0.0,0.0,0.0,0.0,3.917112241817662,3.917112241817662,0.0,0.0,0.0,0.0,3.917112241817662,3.917112241817662,0.0,80.14686689804263,0.0,0.957283119510465,3.9020773426612094,3.9020773426612094,3.9020773426612094
 2006-01-31T11:00:00,1422.733534075913,5121840.722673287,16304130.619964983,7.021602280543285,6.991727706136132,34.62671868976259,0.0,0.0,0.0,7.021602280543285,7.021602280543285,0.0,-1.0,0.0,0.0,0.0,4.023238317057138,4.023238317057138,0.0,0.0,0.0,0.0,4.023238317057138,4.023238317057138,0.0,80.14686689804262,0.0,0.9567668564118288,4.008211498111909,4.008211498111909,4.008211498111909
 2006-01-31T12:00:00,1858.798191800722,6691673.4904826,21357776.96951717,10.125032801737929,10.08589768432056,21.077133115507664,0.0,0.0,0.0,10.125032801737929,10.125032801737929,0.0,-1.0,0.0,0.0,0.0,4.188547813441544,4.188547813441544,0.0,0.0,0.0,0.0,4.188547813441544,4.188547813441544,0.0,80.14686689804262,0.0,0.956250593313193,4.166594824729178,4.166594824729178,4.166594824729178
 2006-01-31T13:00:00,1515.6726820331933,5456421.655319496,17344463.742939904,8.756019668760628,8.724238764067437,27.099171148509853,0.0,0.0,0.0,8.756019668760628,8.756019668760628,0.0,-1.0,0.0,0.0,0.0,4.313717582326345,4.313717582326345,0.0,0.0,0.0,0.0,4.313717582326345,4.313717582326345,0.0,80.14686689804262,0.0,0.9557343302145572,4.296001526361667,4.296001526361667,4.296001526361667
 2006-01-31T14:00:00,590.8047753863739,2126897.1913909456,6760876.626055067,12.205165130680394,12.19277694766592,12.04407606600438,0.0,0.0,0.0,12.205165130680394,12.205165130680394,0.0,-1.0,0.0,0.0,0.0,4.42745102899253,4.42745102899253,0.0,0.0,0.0,0.0,4.42745102899253,4.42745102899253,0.0,80.14686689804262,0.0,0.955218067115921,4.412789718868523,4.412789718868523,4.412789718868523
 2006-01-31T15:00:00,1373.7562561564127,4945522.522163086,15726160.14041991,6.681074430057315,6.652258903276066,36.13222819801314,0.0,0.0,0.0,6.681074430057315,6.681074430057315,0.0,-1.0,0.0,0.0,0.0,4.522947477346689,4.522947477346689,0.0,0.0,0.0,0.0,4.522947477346689,4.522947477346689,0.0,80.14686689804262,0.0,0.9547018040172852,4.508770527125372,4.508770527125372,4.508770527125372
 2006-01-31T16:00:00,1130.9109194616997,4071279.310062118,12945429.894212274,8.06172878656936,8.038008478953254,30.11019016501095,0.0,0.0,0.0,8.06172878656936,8.06172878656936,0.0,-1.0,0.0,0.0,0.0,4.6196669501215295,4.6196669501215295,0.0,0.0,0.0,0.0,4.6196669501215295,4.6196669501215295,0.0,80.14686689804262,0.0,0.9541855409186492,4.605773476332513,4.605773476332513,4.605773476332513
 2006-01-31T17:00:00,752.7606413974478,2709938.309030812,8612710.089371275,10.36334089642831,10.3475595641098,20.0734601100073,0.0,0.0,0.0,10.36334089642831,10.36334089642831,0.0,0.0,0.0,0.0,0.0,4.714078244455215,4.714078244455215,0.0,0.0,0.0,0.0,4.714078244455215,4.714078244455215,0.0,80.14686689804262,0.0,0.9536692778200132,4.700285791277001,4.700285791277001,4.700285791277001
 2006-01-31T18:00:00,593.9192153134047,2138109.175128257,6800061.93234468,11.51482483501969,11.502364870110704,15.055095082505474,0.0,0.0,0.0,11.51482483501969,11.51482483501969,0.0,0.0,0.0,0.0,0.0,4.804567896020452,4.804567896020452,0.0,0.0,0.0,0.0,4.804567896020452,4.804567896020452,0.0,80.14686689804262,0.0,0.9531530147213771,4.790473666860425,4.790473666860425,4.790473666860425
 2006-01-31T19:00:00,1226.0188768716796,4413667.956738047,14037157.224015158,7.371255433877647,7.345534722533039,33.12120918151204,0.0,0.0,0.0,7.371255433877647,7.371255433877647,0.0,0.0,0.0,0.0,0.0,4.894639398035712,4.894639398035712,0.0,0.0,0.0,0.0,4.894639398035712,4.894639398035712,0.0,80.14686689804262,0.0,0.9526367516227416,4.880879841939441,4.880879841939441,4.880879841939441
 2006-01-31T20:00:00,880.3669442241221,3169320.99920684,10092645.396813236,9.442826843318857,9.424333782323746,24.08815213200876,0.0,0.0,0.0,9.442826843318857,9.442826843318857,0.0,1.0,0.0,0.0,0.0,4.985038675419418,4.985038675419418,0.0,0.0,0.0,0.0,4.985038675419418,4.985038675419418,0.0,80.14686689804262,0.0,0.9521204885241054,4.971267321882994,4.971267321882994,4.971267321882994
 2006-01-31T21:00:00,1348.9112744438005,4856080.587997681,15465781.979613908,6.680835879488548,6.652497453844833,36.13222819801314,0.0,0.0,0.0,6.680835879488548,6.680835879488548,0.0,1.0,0.0,0.0,0.0,5.068521918820422,5.068521918820422,0.0,0.0,0.0,0.0,5.068521918820422,5.068521918820422,0.0,80.14686689804262,0.0,0.9516042254254694,5.054511871083682,5.054511871083682,5.054511871083682
 2006-01-31T22:00:00,0.0,0.0,0.0,14.968000733830657,14.968000733830657,0.0,0.0,0.0,0.0,14.968000733830657,14.968000733830657,0.0,1.0,0.0,0.0,0.0,5.156883412130928,5.156883412130928,0.0,0.0,0.0,0.0,5.156883412130928,5.156883412130928,0.0,80.14686689804263,0.0,0.9510879623268336,5.143383303847775,5.143383303847775,5.143383303847775
 2006-01-31T23:00:00,0.0,0.0,0.0,14.968000733830651,14.968000733830651,0.0,0.0,0.0,0.0,14.968000733830651,14.968000733830651,0.0,1.0,0.0,0.0,0.0,5.251192181146169,5.251192181146169,0.0,0.0,0.0,0.0,5.251192181146169,5.251192181146169,0.0,80.14686689804262,0.0,0.9505716992281976,5.237677980256279,5.237677980256279,5.237677980256279
 2006-02-01T00:00:00,0.0,0.0,0.0,14.968000733830651,14.968000733830651,0.0,0.0,0.0,0.0,14.968000733830651,14.968000733830651,0.0,1.0,20468.013283468863,73684847.82048792,559550005.3817105,4.892075403027037,3.8136470641124647,6.678905574836885,20468.013283468863,73684847.82048792,559550005.3817105,4.892075403027037,3.8136470641124647,6.678905574836885,80.14686689804262,0.0,0.946003241610728,5.330097483813328,4.794205021766358,4.794205021766358
 2006-02-01T01:00:00,0.0,0.0,0.0,14.968000733830651,14.968000733830651,0.0,0.0,0.0,0.0,14.968000733830651,14.968000733830651,0.0,1.0,44817.57937731055,161343285.75831795,555053024.9735662,-2.7257213127898408,-3.8,40.07343344902131,44817.57937731055,161343285.75831795,555053024.9735662,-2.7257213127898408,-3.8,40.07343344902131,80.14686689804262,0.0,0.9522213231211372,-3.8,-2.8787717061543803,-2.8787717061543803
 2006-02-01T02:00:00,0.0,0.0,0.0,14.968000733830657,14.968000733830657,0.0,0.0,0.0,0.0,14.968000733830657,14.968000733830657,0.0,1.0,25138.48563752232,90498548.29508032,286569912.8733061,-3.245027102100849,-3.8000000000000007,40.07343344902132,25138.48563752232,90498548.29508032,286569912.8733061,-3.245027102100849,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.984443014373543,-3.8000000000000007,-3.2700255707931176,-3.2700255707931176
 2006-02-01T03:00:00,0.0,0.0,0.0,14.968000733830657,14.968000733830657,0.0,0.0,0.0,0.0,14.968000733830657,14.968000733830657,0.0,1.0,7789.405796157302,28041860.866166286,88374685.55898899,-3.60556099827696,-3.776740366948463,20.03671672451065,7789.405796157302,28041860.866166286,88374685.55898899,-3.60556099827696,-3.776740366948463,20.03671672451065,80.14686689804263,0.0,0.999249400980777,-3.79140601138433,-3.631238810605879,-3.631238810605879
 2006-02-01T04:00:00,0.0,0.0,0.0,14.968000733830651,14.968000733830651,0.0,0.0,0.0,0.0,14.968000733830651,14.968000733830651,0.0,1.0,0.0,0.0,0.0,-3.6994410334917975,-3.6994410334917975,0.0,0.0,0.0,0.0,-3.6994410334917975,-3.6994410334917975,0.0,80.14686689804262,0.0,1.0,-3.713119667485803,-3.713119667485803,-3.713119667485803
 2006-02-01T05:00:00,0.0,0.0,0.0,14.968000733830657,14.968000733830657,0.0,0.0,0.0,0.0,14.968000733830657,14.968000733830657,0.0,1.0,0.0,0.0,0.0,-3.6068468221504,-3.6068468221504,0.0,0.0,0.0,0.0,-3.6068468221504,-3.6068468221504,0.0,80.14686689804263,0.0,0.9999897323515722,-3.620458621551648,-3.620458621551648,-3.620458621551648
 2006-02-01T06:00:00,0.0,0.0,0.0,14.96800073383065,14.96800073383065,0.0,0.0,0.0,0.0,14.96800073383065,14.96800073383065,0.0,0.0,0.0,0.0,0.0,-3.5155835890436,-3.5155835890436,0.0,0.0,0.0,0.0,-3.5155835890436,-3.5155835890436,0.0,80.14686689804262,0.0,0.9996372406352276,-3.529310954861276,-3.529310954861276,-3.529310954861276
 2006-02-01T07:00:00,0.0,0.0,0.0,14.968000733830651,14.968000733830651,0.0,0.0,0.0,0.0,14.968000733830651,14.968000733830651,0.0,0.0,0.0,0.0,0.0,-3.4302260029006484,-3.4302260029006484,0.0,0.0,0.0,0.0,-3.4302260029006484,-3.4302260029006484,0.0,80.14686689804262,0.0,0.999120977536592,-3.444104427767986,-3.444104427767986,-3.444104427767986
 2006-02-01T08:00:00,1175.3992684049597,4231437.366257855,13463153.362276051,8.062572647602668,8.037903694476174,30.11019016501095,0.0,0.0,0.0,8.062572647602668,8.062572647602668,0.0,0.0,0.0,0.0,0.0,-3.337574821797715,-3.337574821797715,0.0,0.0,0.0,0.0,-3.337574821797715,-3.337574821797715,0.0,80.14686689804262,0.0,0.9986047144379556,-3.352445657460457,-3.352445657460457,-3.352445657460457
 2006-02-01T09:00:00,1322.037362187447,4759334.503874808,15162296.864552036,6.680557835452457,6.652775497880924,36.13222819801314,0.0,0.0,0.0,6.680557835452457,6.680557835452457,0.0,0.0,0.0,0.0,0.0,-3.246686115982491,-3.246686115982491,0.0,0.0,0.0,0.0,-3.246686115982491,-3.246686115982491,0.0,80.14686689804262,0.0,0.9980884513393198,-3.26079864261698,-3.26079864261698,-3.26079864261698
 2006-02-01T10:00:00,1291.801029807348,4650483.707306452,14790072.088452771,8.063983659052475,8.036883330916263,30.11019016501095,0.0,0.0,0.0,8.063983659052475,8.063983659052475,0.0,0.0,0.0,0.0,0.0,-3.1451510659408446,-3.1451510659408446,0.0,0.0,0.0,0.0,-3.1451510659408446,-3.1451510659408446,0.0,80.14686689804262,0.0,0.997572188240684,-3.1614839051395607,-3.1614839051395607,-3.1614839051395607
 2006-02-01T11:00:00,817.1629838330704,2941786.7417990537,9372257.441622328,10.828649785274044,10.811476693837577,18.06611409900657,0.0,0.0,0.0,10.828649785274044,10.828649785274044,0.0,-1.0,0.0,0.0,0.0,-3.0470879859010687,-3.0470879859010687,0.0,0.0,0.0,0.0,-3.0470879859010687,-3.0470879859010687,0.0,80.14686689804262,0.0,0.9970559251420482,-3.06326729676242,-3.06326729676242,-3.06326729676242
 2006-02-01T12:00:00,867.0817796761975,3121494.406834311,9938434.27288514,10.832402871638264,10.814192345596105,18.06611409900657,0.0,0.0,0.0,10.832402871638264,10.832402871638264,0.0,-1.0,0.0,0.0,0.0,-2.940264122054716,-2.940264122054716,0.0,0.0,0.0,0.0,-2.940264122054716,-2.940264122054716,0.0,80.14686689804262,0.0,0.996539662043412,-2.9567837449303247,-2.9567837449303247,-2.9567837449303247
 2006-02-01T13:00:00,1292.3068538519049,4652304.673866858,14795662.60574736,8.760133479319549,8.73302288270853,27.099171148509853,0.0,0.0,0.0,8.760133479319549,8.760133479319549,0.0,-1.0,0.0,0.0,0.0,-2.839567300597935,-2.839567300597935,0.0,0.0,0.0,0.0,-2.839567300597935,-2.839567300597935,0.0,80.14686689804262,0.0,0.996023398944776,-2.857756363643734,-2.857756363643734,-2.857756363643734
 2006-02-01T14:00:00,1550.296267434245,5581066.562763281,17744853.42985199,6.682923899129702,6.650409434203677,36.13222819801314,0.0,0.0,0.0,6.682923899129702,6.682923899129702,0.0,-1.0,0.0,0.0,0.0,-2.7436562198249725,-2.7436562198249725,0.0,0.0,0.0,0.0,-2.7436562198249725,-2.7436562198249725,0.0,80.14686689804262,0.0,0.99550713584614,-2.76140226522054,-2.76140226522054,-2.76140226522054
 2006-02-01T15:00:00,1469.9040865269471,5291654.711497011,16844706.244951405,6.6820992085803645,6.6512341247530165,36.13222819801314,0.0,0.0,0.0,6.6820992085803645,6.6820992085803645,0.0,-1.0,0.0,0.0,0.0,-2.6432982227794706,-2.6432982227794706,0.0,0.0,0.0,0.0,-2.6432982227794706,-2.6432982227794706,0.0,80.14686689804262,0.0,0.9949908727475044,-2.658986127679533,-2.658986127679533,-2.658986127679533
 2006-02-01T16:00:00,1518.4786468519887,5466523.128667159,17406304.88785775,6.682613728747818,6.650719604585563,36.13222819801314,0.0,0.0,0.0,6.682613728747818,6.682613728747818,0.0,-1.0,0.0,0.0,0.0,-2.5455581280367454,-2.5455581280367454,0.0,0.0,0.0,0.0,-2.5455581280367454,-2.5455581280367454,0.0,80.14686689804262,0.0,0.994474609648868,-2.562036303094945,-2.562036303094945,-2.562036303094945
 2006-02-01T17:00:00,790.0404057955144,2844145.460863852,9048847.848852891,10.144827685067767,10.128247204011208,21.077133115507664,0.0,0.0,0.0,10.144827685067767,10.144827685067767,0.0,0.0,0.0,0.0,0.0,-2.45189401076671,-2.45189401076671,0.0,0.0,0.0,0.0,-2.45189401076671,-2.45189401076671,0.0,80.14686689804262,0.0,0.9939583465502322,-2.4659846310494262,-2.4659846310494262,-2.4659846310494262
 2006-02-01T18:00:00,1139.6950910783603,4102902.3278820976,13069140.23071453,8.066670670495245,8.04272368294384,30.11019016501095,0.0,0.0,0.0,8.066670670495245,8.066670670495245,0.0,0.0,0.0,0.0,0.0,-2.36389187339058,-2.36389187339058,0.0,0.0,0.0,0.0,-2.36389187339058,-2.36389187339058,0.0,80.14686689804262,0.0,0.9934420834515963,-2.3784166068530204,-2.3784166068530204,-2.3784166068530204
 2006-02-01T19:00:00,870.5741612173427,3134066.9803824336,9981267.74838448,9.45188291610432,9.433593936842486,24.08815213200876,0.0,0.0,0.0,9.45188291610432,9.45188291610432,0.0,0.0,0.0,0.0,0.0,-2.28036159704665,-2.28036159704665,0.0,0.0,0.0,0.0,-2.28036159704665,-2.28036159704665,0.0,80.14686689804262,0.0,0.9929258203529606,-2.294231797276053,-2.294231797276053,-2.294231797276053
