Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-01T20:00:00,1307.1260739272366,4705653.866138051,14989915.44526084,6.680399904866063,6.652933428467317,36.13222819801314,0.0,0.0,0.0,6.680399904866063,6.680399904866063,0.0,1.0,0.0,0.0,0.0,-2.196948205417779,-2.196948205417779,0.0,0.0,0.0,0.0,-2.196948205417779,-2.196948205417779,0.0,80.14686689804262,0.0,0.9924095572543244,-2.210850277460381,-2.210850277460381,-2.210850277460381
 2006-02-01T21:00:00,1337.7074750825243,4815746.910297088,15341726.632403992,6.680722223605351,6.652611109728029,36.13222819801314,0.0,0.0,0.0,6.680722223605351,6.680722223605351,0.0,1.0,0.0,0.0,0.0,-2.112047088409473,-2.112047088409473,0.0,0.0,0.0,0.0,-2.112047088409473,-2.112047088409473,0.0,80.14686689804262,0.0,0.9918932941556884,-2.1263160087199275,-2.1263160087199275,-2.1263160087199275
 2006-02-01T22:00:00,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,1.0,0.0,0.0,0.0,-2.0231722513735115,-2.0231722513735115,0.0,0.0,0.0,0.0,-2.0231722513735115,-2.0231722513735115,0.0,80.14686689804262,0.0,0.9913770310570524,-2.036758599623606,-2.036758599623606,-2.036758599623606
 2006-02-01T23:00:00,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,1.0,0.0,0.0,0.0,-1.9349174695024256,-1.9349174695024256,0.0,0.0,0.0,0.0,-1.9349174695024256,-1.9349174695024256,0.0,80.14686689804262,0.0,0.9908607679584168,-1.948785352073515,-1.948785352073515,-1.948785352073515
 2006-02-02T00:00:00,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,1.0,0.0,0.0,0.0,-1.8517565646993903,-1.8517565646993903,0.0,0.0,0.0,0.0,-1.8517565646993903,-1.8517565646993903,0.0,80.14686689804262,0.0,0.9903445048597804,-1.865616471006337,-1.865616471006337,-1.865616471006337
 2006-02-02T01:00:00,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,1.0,0.0,0.0,0.0,-1.7686005053638978,-1.7686005053638978,0.0,0.0,0.0,0.0,-1.7686005053638978,-1.7686005053638978,0.0,80.14686689804262,0.0,0.9898282417611446,-1.7824594464690355,-1.7824594464690355,-1.7824594464690355
 2006-02-02T02:00:00,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,1.0,0.0,0.0,0.0,-1.6854502353239644,-1.6854502353239644,0.0,0.0,0.0,0.0,-1.6854502353239644,-1.6854502353239644,0.0,80.14686689804262,0.0,0.9893119786625088,-1.699308211980176,-1.699308211980176,-1.699308211980176
 2006-02-02T03:00:00,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,1.0,0.0,0.0,0.0,-1.602305749646411,-1.602305749646411,0.0,0.0,0.0,0.0,-1.602305749646411,-1.602305749646411,0.0,80.14686689804262,0.0,0.988795715563873,-1.616162762024984,-1.616162762024984,-1.616162762024984
 2006-02-02T04:00:00,0.0,0.0,0.0,14.995080992664532,14.995080992664532,0.0,0.0,0.0,0.0,14.995080992664532,14.995080992664532,0.0,1.0,0.0,0.0,0.0,-1.516690639077046,-1.516690639077046,0.0,0.0,0.0,0.0,-1.516690639077046,-1.516690639077046,0.0,80.14686689804263,0.0,0.9882794524652372,-1.5303879625169288,-1.5303879625169288,-1.5303879625169288
 2006-02-02T05:00:00,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,1.0,0.0,0.0,0.0,-1.4257479355268643,-1.4257479355268643,0.0,0.0,0.0,0.0,-1.4257479355268643,-1.4257479355268643,0.0,80.14686689804262,0.0,0.9877631893666008,-1.4394046085993966,-1.4394046085993966,-1.4394046085993966
 2006-02-02T06:00:00,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,0.0,0.0,0.0,14.995080992664526,14.995080992664526,0.0,0.0,0.0,0.0,0.0,-1.3346736354561093,-1.3346736354561093,0.0,0.0,0.0,0.0,-1.3346736354561093,-1.3346736354561093,0.0,80.1468668980426,0.0,0.9872469262679648,-1.3483149054372898,-1.3483149054372898,-1.3483149054372898
 2006-02-02T07:00:00,436.70892127263033,1572152.116581469,5011674.110076388,12.22353440523891,12.214351362758253,12.04407606600438,0.0,0.0,0.0,12.22353440523891,12.22353440523891,0.0,0.0,0.0,0.0,0.0,-1.2480307541374616,-1.2480307541374616,0.0,0.0,0.0,0.0,-1.2480307541374616,-1.2480307541374616,0.0,80.14686689804262,0.0,0.9867306631693292,-1.2619028719928502,-1.2619028719928502,-1.2619028719928502
 2006-02-02T08:00:00,858.8691687803685,3091929.0076093264,9827882.839415992,10.145992853107984,10.1279849149038,21.077133115507664,0.0,0.0,0.0,10.145992853107984,10.145992853107984,0.0,0.0,0.0,0.0,0.0,-1.155268423206305,-1.155268423206305,0.0,0.0,0.0,0.0,-1.155268423206305,-1.155268423206305,0.0,80.14686689804262,0.0,0.986214400070693,-1.1695505204557235,-1.1695505204557235,-1.1695505204557235
 2006-02-02T09:00:00,1801.3559539946525,6484881.434380749,20642458.38279678,7.379678577140141,7.341854672362154,33.12120918151204,0.0,0.0,0.0,7.379678577140141,7.379678577140141,0.0,0.0,0.0,0.0,0.0,-1.0419418619115977,-1.0419418619115977,0.0,0.0,0.0,0.0,-1.0419418619115977,-1.0419418619115977,0.0,80.14686689804262,0.0,0.9856981369720572,-1.0596101435789569,-1.0596101435789569,-1.0596101435789569
 2006-02-02T10:00:00,2362.437103201265,8504773.571524551,27077862.012424644,7.386674970559433,7.337059060140135,33.12120918151204,0.0,0.0,0.0,7.386674970559433,7.386674970559433,0.0,0.0,0.0,0.0,0.0,-0.9122422205581616,-0.9122422205581616,0.0,0.0,0.0,0.0,-0.9122422205581616,-0.9122422205581616,0.0,80.14686689804262,0.0,0.9851818738734212,-0.9364169490076164,-0.9364169490076164,-0.9364169490076164
 2006-02-02T11:00:00,3573.041884414501,12862950.783892203,40908634.30745684,6.712210827469236,6.637251846753769,36.13222819801314,0.0,0.0,0.0,6.712210827469236,6.712210827469236,0.0,-1.0,0.0,0.0,0.0,5.0774124454608245,5.0774124454608245,0.0,0.0,0.0,0.0,5.0774124454608245,5.0774124454608245,0.0,66.78905574836885,6.2619327051396745,0.9788750903440194,3.6394187025598255,2.8678245676213634,1.9934718002169989
 2006-02-02T12:00:00,2254.7322497724667,8117036.099180881,25834065.958334148,10.215350133509416,10.168012906288745,21.077133115507664,0.0,0.0,0.0,10.215350133509416,10.215350133509416,0.0,-1.0,0.0,0.0,0.0,6.730156777734142,6.730156777734142,0.0,0.0,0.0,0.0,6.730156777734142,6.730156777734142,0.0,80.14686689804262,2.2660707655712904,0.9405207679339824,6.9150991946730045,6.699760215738546,0.0015820377675219
 2006-02-02T13:00:00,1723.7590468273872,6205532.568578593,19746270.9638662,8.801851624693825,8.765669746415641,27.099171148509853,0.0,0.0,0.0,8.801851624693825,8.801851624693825,0.0,-1.0,0.0,0.0,0.0,7.370202930689871,7.370202930689871,0.0,0.0,0.0,0.0,7.370202930689871,7.370202930689871,0.0,80.14686689804262,0.47071393143618,0.9383288577146834,6.739750883157323,6.699879508522365,0.0
 2006-02-02T14:00:00,637.4961653177548,2294986.1951439176,7299286.274137668,12.310531266117934,12.297156532610243,12.04407606600438,0.0,0.0,0.0,12.310531266117934,12.310531266117934,0.0,-1.0,0.0,0.0,0.0,6.7195851303449095,6.7195851303449095,0.0,0.0,0.0,0.0,6.7195851303449095,6.7195851303449095,0.0,80.14686689804262,0.2617334236912117,0.9365087635319206,6.721844651432328,6.699878588415157,0.0
 2006-02-02T15:00:00,0.0,0.0,0.0,15.11969906321366,15.11969906321366,0.0,0.0,0.0,0.0,15.11969906321366,15.11969906321366,0.0,-1.0,24277.733958436584,87399842.2503717,329389240.79580057,11.817685064880068,11.188105902284072,13.35781114967377,24277.733958436584,87399842.2503717,329389240.79580057,11.817685064880068,11.188105902284072,13.35781114967377,53.43124459869508,9.24365106562244,0.9062522611691228,10.386601546101438,9.3491952450888,5.255728966356954
 2006-02-02T16:00:00,251.4717575501827,905298.3271806578,2881711.4747696905,13.713500456173074,13.708220204738586,6.02203803300219,0.0,0.0,0.0,13.713500456173074,13.713500456173074,0.0,-1.0,25532.7127802466,91917766.00888775,471803409.00679374,12.360332323930423,11.459210163116216,13.35781114967377,25532.7127802466,91917766.00888775,471803409.00679374,12.360332323930423,11.459210163116216,13.35781114967377,53.43124459869508,25.76244302391456,0.8169534763036183,12.046787347370064,9.417890259466136,6.6161896457142815
 2006-02-02T17:00:00,866.578940315031,3119684.185134111,9921846.260760436,9.84536673089636,9.827186626122758,22.58264262375821,0.0,0.0,0.0,9.84536673089636,9.84536673089636,0.0,0.0,1677.6701373528022,6039612.494470087,19236533.615720622,6.736957535446153,6.7,40.07343344902131,1677.6701373528022,6039612.494470087,19236533.615720622,6.736957535446153,6.7,40.07343344902131,80.14686689804262,0.0,0.769269640896589,6.720117760283864,6.720117760283864,6.720117760283864
 2006-02-02T18:00:00,1145.2599527901004,4122935.8300443618,13133124.358386869,8.087342198705686,8.06327797066992,30.11019016501095,0.0,0.0,0.0,8.087342198705686,8.087342198705686,0.0,0.0,752.6359463083508,2709489.406710062,8629209.009220652,6.716579395510249,6.7,40.07343344902131,752.6359463083508,2709489.406710062,8629209.009220652,6.716579395510249,6.7,40.07343344902131,80.14686689804262,0.0,0.768753377797953,6.7,6.7,6.7
 2006-02-02T19:00:00,1201.169228972183,4324209.224299857,13771947.685840296,8.089673586928308,8.064438800203334,30.11019016501095,0.0,0.0,0.0,8.089673586928308,8.089673586928308,0.0,0.0,778.336967955394,2802013.0846394184,8927213.409025704,6.71715194693276,6.7,40.07343344902131,778.336967955394,2802013.0846394184,8927213.409025704,6.71715194693276,6.7,40.07343344902131,80.14686689804262,0.0,0.7682371146993171,6.7,6.7,6.7
 2006-02-02T20:00:00,870.9789229634613,3135524.1226684605,9984464.209211117,9.492547950263386,9.474253114029551,24.08815213200876,0.0,0.0,0.0,9.492547950263386,9.492547950263386,0.0,1.0,79131.16428299584,284872191.4187851,1587623468.7760022,-0.7353021507554187,-3.8,40.07343344902131,79131.16428299584,284872191.4187851,1587623468.7760022,-0.7353021507554187,-3.8,40.07343344902131,80.14686689804262,0.0,0.7799365229759089,-2.0500000000000003,-0.9785925745271772,-0.9785925745271772
 2006-02-02T21:00:00,1304.228794221336,4695223.65919681,14966835.191139558,6.6803787594670565,6.6529545738663245,36.13222819801314,0.0,0.0,0.0,6.6803787594670565,6.6803787594670565,0.0,1.0,64857.97842259585,233488722.32134503,858009409.463062,-2.139899426583887,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,858009409.463062,-2.139899426583887,-3.8,40.07343344902131,80.14686689804262,0.0,0.859660321920671,-3.8,-2.1659389892669885,-2.1659389892669885
 2006-02-02T22:00:00,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,1.0,56108.72221005699,201991399.9562052,635171808.4948665,-2.570615408902193,-3.8,40.07343344902131,56108.72221005699,201991399.9562052,635171808.4948665,-2.570615408902193,-3.8,40.07343344902131,80.14686689804262,0.0,0.9229433162814892,-3.8,-2.59867535434988,-2.59867535434988
 2006-02-02T23:00:00,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,1.0,35748.554583210695,128694796.49955843,405368062.1655054,-3.015114028849881,-3.8000000000000007,40.07343344902132,35748.554583210695,128694796.49955843,405368062.1655054,-3.015114028849881,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.966680597178738,-3.8000000000000007,-3.042099811556621,-3.042099811556621
 2006-02-03T00:00:00,0.0,0.0,0.0,15.116832344642146,15.116832344642146,0.0,0.0,0.0,0.0,15.116832344642146,15.116832344642146,0.0,1.0,19903.7588109598,71653531.71945527,226135344.3235952,-3.362021394917748,-3.8,40.07343344902131,19903.7588109598,71653531.71945527,226135344.3235952,-3.362021394917748,-3.8,40.07343344902131,80.14686689804262,0.0,0.9925595229002578,-3.8,-3.3855922722397804,-3.3855922722397804
 2006-02-03T01:00:00,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,1.0,2266.764161849764,8160350.982659152,25698890.51958729,-3.705574039805682,-3.7553540224616953,6.678905574836886,2266.764161849764,8160350.982659152,25698890.51958729,-3.705574039805682,-3.7553540224616953,6.678905574836886,80.14686689804262,0.0,1.0,-3.7744563087519936,-3.728114177229727,-3.728114177229727
 2006-02-03T02:00:00,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,1.0,0.0,0.0,0.0,-3.6734351642000536,-3.6734351642000536,0.0,0.0,0.0,0.0,-3.6734351642000536,-3.6734351642000536,0.0,80.14686689804262,0.0,1.0,-3.6871648513287503,-3.6871648513287503,-3.6871648513287503
 2006-02-03T03:00:00,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,1.0,0.0,0.0,0.0,-3.5845391494268584,-3.5845391494268584,0.0,0.0,0.0,0.0,-3.5845391494268584,-3.5845391494268584,0.0,80.14686689804262,0.0,1.0,-3.5982570820060555,-3.5982570820060555,-3.5982570820060555
 2006-02-03T04:00:00,0.0,0.0,0.0,15.116832344642146,15.116832344642146,0.0,0.0,0.0,0.0,15.116832344642146,15.116832344642146,0.0,1.0,0.0,0.0,0.0,-3.4913610556635675,-3.4913610556635675,0.0,0.0,0.0,0.0,-3.4913610556635675,-3.4913610556635675,0.0,80.1468668980426,0.0,0.999968620342648,-3.504908716764097,-3.504908716764097,-3.504908716764097
 2006-02-03T05:00:00,0.0,0.0,0.0,15.11683234464215,15.11683234464215,0.0,0.0,0.0,0.0,15.11683234464215,15.11683234464215,0.0,1.0,0.0,0.0,0.0,-3.397756295466058,-3.397756295466058,0.0,0.0,0.0,0.0,-3.397756295466058,-3.397756295466058,0.0,80.14686689804263,0.0,0.999561685628854,-3.411361934756336,-3.411361934756336,-3.411361934756336
 2006-02-03T06:00:00,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,0.0,0.0,0.0,15.116832344642148,15.116832344642148,0.0,0.0,0.0,0.0,0.0,-3.3021970460668904,-3.3021970460668904,0.0,0.0,0.0,0.0,-3.3021970460668904,-3.3021970460668904,0.0,80.14686689804262,0.0,0.999045422530218,-3.3158091428168355,-3.3158091428168355,-3.3158091428168355
 2006-02-03T07:00:00,655.8068553365578,2360904.679211607,7527234.922291381,10.898626264709954,10.88483388366351,18.06611409900657,0.0,0.0,0.0,10.898626264709954,10.898626264709954,0.0,0.0,0.0,0.0,0.0,-3.215311304999432,-3.215311304999432,0.0,0.0,0.0,0.0,-3.215311304999432,-3.215311304999432,0.0,80.14686689804262,0.0,0.9985291594315818,-3.229226520763684,-3.229226520763684,-3.229226520763684
 2006-02-03T08:00:00,870.2453280855774,3132883.181108079,9963497.13729174,9.961834981284104,9.943578555638052,22.080806121008028,0.0,0.0,0.0,9.961834981284104,9.961834981284104,0.0,0.0,0.0,0.0,0.0,-3.1240092308468514,-3.1240092308468514,0.0,0.0,0.0,0.0,-3.1240092308468514,-3.1240092308468514,0.0,80.14686689804262,0.0,0.998012896332946,-3.138219728044543,-3.138219728044543,-3.138219728044543
 2006-02-03T09:00:00,1275.6676931553463,4592403.695359248,14608298.675069973,8.088309167082741,8.061541908280867,30.11019016501095,0.0,0.0,0.0,8.088309167082741,8.088309167082741,0.0,0.0,0.0,0.0,0.0,-3.010952372252935,-3.010952372252935,0.0,0.0,0.0,0.0,-3.010952372252935,-3.010952372252935,0.0,80.14686689804262,0.0,0.99749663323431,-3.025957172835521,-3.025957172835521,-3.025957172835521
 2006-02-03T10:00:00,1214.7540544205838,4373114.595914102,13921396.548022356,9.965409462167209,9.939900781037892,22.080806121008028,0.0,0.0,0.0,9.965409462167209,9.965409462167209,0.0,0.0,0.0,0.0,0.0,0.0656629562108211,0.0656629562108211,0.0,0.0,0.0,0.0,0.0656629562108211,0.0656629562108211,0.0,80.14686689804262,0.0,0.9969803701356742,-2.907603150514904,-2.907603150514904,-2.907603150514904
 2006-02-03T11:00:00,2398.061215655196,8633020.376358707,27479987.645969577,6.691842979463619,6.64149035386976,36.13222819801314,0.0,0.0,0.0,6.691842979463619,6.691842979463619,0.0,-1.0,0.0,0.0,0.0,-2.744420115261494,-2.744420115261494,0.0,0.0,0.0,0.0,-2.744420115261494,-2.744420115261494,0.0,80.14686689804262,0.0,0.996464107037038,-2.767084271617473,-2.767084271617473,-2.767084271617473
 2006-02-03T12:00:00,789.4571166658711,2842045.6199971363,9044992.47775301,10.896420898323685,10.87984746576565,18.06611409900657,0.0,0.0,0.0,10.896420898323685,10.896420898323685,0.0,-1.0,0.0,0.0,0.0,-2.628643683294571,-2.628643683294571,0.0,0.0,0.0,0.0,-2.628643683294571,-2.628643683294571,0.0,80.14686689804262,0.0,0.9959478439384024,-2.643377910396221,-2.643377910396221,-2.643377910396221
 2006-02-03T13:00:00,2715.858207296959,9777089.54626905,31083418.551600058,6.697361692062837,6.640405754969574,36.13222819801314,0.0,0.0,0.0,6.697361692062837,6.697361692062837,0.0,-1.0,18123.435814923647,65244368.933725126,358130595.3563051,9.559940276379534,8.87609959936317,10.018358362255327,18123.435814923647,65244368.933725126,358130595.3563051,9.559940276379534,8.87609959936317,10.018358362255327,53.43124459869508,10.260045254655138,0.9710141917710192,7.668203872847807,6.437103852215039,4.509761277651309
 2006-02-03T14:00:00,1194.6151823259604,4300614.656373458,13702189.33763806,9.512671403378157,9.487564401909518,24.08815213200876,0.0,0.0,0.0,9.512671403378157,9.512671403378157,0.0,-1.0,0.0,0.0,0.0,6.939710250885998,6.939710250885998,0.0,0.0,0.0,0.0,6.939710250885998,6.939710250885998,0.0,80.14686689804262,9.242862325044657,0.8949592748203461,7.739781400888741,6.699886707581414,0.3629519035615597
 2006-02-03T15:00:00,1375.2942739238213,4951059.386125756,15763039.337101351,6.682006636053039,6.653123526458131,36.13222819801314,0.0,0.0,0.0,6.682006636053039,6.682006636053039,0.0,-1.0,0.0,0.0,0.0,7.421914598688818,7.421914598688818,0.0,0.0,0.0,0.0,7.421914598688818,7.421914598688818,0.0,80.14686689804262,0.2123583592944109,0.892031798685279,6.71769404757169,6.699893102551319,0.0
 2006-02-03T16:00:00,1632.2109523314782,5875959.428393321,18722232.493646763,6.683819343591563,6.649513989741815,36.13222819801314,0.0,0.0,0.0,6.683819343591563,6.683819343591563,0.0,-1.0,0.0,0.0,0.0,6.719497619489217,6.719497619489217,0.0,0.0,0.0,0.0,6.719497619489217,6.719497619489217,0.0,80.14686689804262,0.2300682282526479,0.89072618462236,6.719216590854224,6.699928287929649,0.0
 2006-02-03T17:00:00,998.6856471297924,3595268.329667252,11442254.638709566,8.800262900623295,8.779296908792952,27.099171148509853,0.0,0.0,0.0,8.800262900623295,8.800262900623295,0.0,0.0,874.3835533771343,3147780.792157683,10016976.006844038,6.719245660496875,6.7,40.07343344902131,874.3835533771343,3147780.792157683,10016976.006844038,6.719245660496875,6.7,40.07343344902131,80.14686689804262,0.0,0.8898528307953505,6.703098541474417,6.703098541474417,6.703098541474417
 2006-02-03T18:00:00,938.1463811312716,3377326.972072577,10758600.15539659,9.506989545148356,9.48727622787952,24.08815213200876,0.0,0.0,0.0,9.506989545148356,9.506989545148356,0.0,0.0,758.2035912033936,2729532.928332217,8689282.32610509,6.71669481263563,6.7,40.07343344902131,758.2035912033936,2729532.928332217,8689282.32610509,6.71669481263563,6.7,40.07343344902131,80.14686689804262,0.0,0.8893365676967145,6.7,6.7,6.7
 2006-02-03T19:00:00,1347.3458975920678,4850445.231331444,15456174.489884935,6.68082707724034,6.652506256093042,36.13222819801314,0.0,0.0,0.0,6.68082707724034,6.68082707724034,0.0,0.0,744.8770275504461,2681557.2991816057,8535666.759654598,6.716399674621652,6.7,40.07343344902131,744.8770275504461,2681557.2991816057,8535666.759654598,6.716399674621652,6.7,40.07343344902131,80.14686689804262,0.0,0.8888203045980786,6.7,6.7,6.7
 2006-02-03T20:00:00,651.3389210903115,2344820.115925121,7485245.480675457,10.918805739444414,10.905090297354768,18.06611409900657,0.0,0.0,0.0,10.918805739444414,10.918805739444414,0.0,1.0,76080.61285175987,273890206.2663356,1337584080.0082843,-1.2177888506907302,-3.8,40.07343344902131,76080.61285175987,273890206.2663356,1337584080.0082843,-1.2177888506907302,-3.8,40.07343344902131,80.14686689804262,0.0,0.8885246937388854,-2.0500000000000003,-1.4760205502917358,-1.4760205502917358
 2006-02-03T21:00:00,434.0338985758575,1562522.034873087,4985874.091924567,12.331608800855122,12.322473032717449,12.04407606600438,0.0,0.0,0.0,12.331608800855122,12.331608800855122,0.0,1.0,47364.39493452323,170511821.7642836,535707313.9090323,-2.762965193054667,-3.8,40.07343344902131,47364.39493452323,170511821.7642836,535707313.9090323,-2.762965193054667,-3.8,40.07343344902131,80.14686689804262,0.0,0.9437250813570924,-3.8,-2.790982111415287,-2.790982111415287
 2006-02-03T22:00:00,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,1.0,28284.195999378124,101823105.59776124,321627124.8372789,-3.17717096431658,-3.8,40.07343344902131,28284.195999378124,101823105.59776124,321627124.8372789,-3.17717096431658,-3.8,40.07343344902131,80.14686689804262,0.0,0.9794669417826548,-3.8,-3.202866057501183,-3.202866057501183
 2006-02-03T23:00:00,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,1.0,11167.174666088167,40201828.7979174,127138584.62289745,-3.5379656401684323,-3.7842234966884014,26.71562229934754,11167.174666088167,40201828.7979174,127138584.62289745,-3.5379656401684323,-3.7842234966884014,26.71562229934754,80.14686689804262,0.0,0.9979541823162018,-3.796708383542162,-3.565467504495347,-3.565467504495347
 2006-02-04T00:00:00,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,1.0,0.0,0.0,0.0,-3.715829897359809,-3.715829897359809,0.0,0.0,0.0,0.0,-3.715829897359809,-3.715829897359809,0.0,80.14686689804262,0.0,1.0,-3.7296351094632247,-3.7296351094632247,-3.7296351094632247
 2006-02-04T01:00:00,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,1.0,0.0,0.0,0.0,-3.631597923287498,-3.631597923287498,0.0,0.0,0.0,0.0,-3.631597923287498,-3.631597923287498,0.0,80.14686689804262,0.0,0.9998532370329248,-3.645478486426159,-3.645478486426159,-3.645478486426159
 2006-02-04T02:00:00,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,1.0,0.0,0.0,0.0,-3.5459777388909406,-3.5459777388909406,0.0,0.0,0.0,0.0,-3.5459777388909406,-3.5459777388909406,0.0,80.14686689804262,0.0,0.9993506432657604,-3.5597066237234487,-3.5597066237234487,-3.5597066237234487
 2006-02-04T03:00:00,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,1.0,0.0,0.0,0.0,-3.455480913919521,-3.455480913919521,0.0,0.0,0.0,0.0,-3.455480913919521,-3.455480913919521,0.0,80.14686689804262,0.0,0.9988343801671244,-3.469217269573404,-3.469217269573404,-3.469217269573404
 2006-02-04T04:00:00,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,1.0,0.0,0.0,0.0,-3.364862769080277,-3.364862769080277,0.0,0.0,0.0,0.0,-3.364862769080277,-3.364862769080277,0.0,80.14686689804262,0.0,0.9983181170684884,-3.3784754974954354,-3.3784754974954354,-3.3784754974954354
 2006-02-04T05:00:00,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,1.0,0.0,0.0,0.0,-3.270297240349039,-3.270297240349039,0.0,0.0,0.0,0.0,-3.270297240349039,-3.270297240349039,0.0,80.1468668980426,0.0,0.9978018539698522,-3.283841846788764,-3.283841846788764,-3.283841846788764
 2006-02-04T06:00:00,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,0.0,0.0,0.0,15.157228041846082,15.157228041846082,0.0,0.0,0.0,0.0,0.0,-3.175368965154936,-3.175368965154936,0.0,0.0,0.0,0.0,-3.175368965154936,-3.175368965154936,0.0,80.14686689804262,0.0,0.9972855908712164,-3.189030371356376,-3.189030371356376,-3.189030371356376
 2006-02-04T07:00:00,1090.003449827603,3924012.41937937,12505477.142442295,8.093217311639215,8.070303146753963,30.11019016501095,0.0,0.0,0.0,8.093217311639215,8.093217311639215,0.0,0.0,0.0,0.0,0.0,-3.089763286128372,-3.089763286128372,0.0,0.0,0.0,0.0,-3.089763286128372,-3.089763286128372,0.0,80.14686689804262,0.0,0.9967693277725804,-3.1036929251719063,-3.1036929251719063,-3.1036929251719063
 2006-02-04T08:00:00,1177.708700569842,4239751.322051431,13503684.413081989,8.09411967363643,8.069376453582093,30.11019016501095,0.0,0.0,0.0,8.09411967363643,8.09411967363643,0.0,0.0,0.0,0.0,0.0,-3.00193592385156,-3.00193592385156,0.0,0.0,0.0,0.0,-3.00193592385156,-3.00193592385156,0.0,80.14686689804262,0.0,0.9962530646739446,-3.017139787412413,-3.017139787412413,-3.017139787412413
 2006-02-04T09:00:00,1369.0178785647092,4928464.362832952,15694029.991042102,6.681044993277436,6.652288340055942,36.13222819801314,0.0,0.0,0.0,6.681044993277436,6.681044993277436,0.0,0.0,0.0,0.0,0.0,-2.9122725434782875,-2.9122725434782875,0.0,0.0,0.0,0.0,-2.9122725434782875,-2.9122725434782875,0.0,80.14686689804262,0.0,0.9957368015753086,-2.9271034803745306,-2.9271034803745306,-2.9271034803745306
 2006-02-04T10:00:00,1625.382961626215,5851378.661854374,18622260.81303838,6.683727752184287,6.649605581149093,36.13222819801314,0.0,0.0,0.0,6.683727752184287,6.683727752184287,0.0,0.0,0.0,0.0,0.0,-2.810369189756971,-2.810369189756971,0.0,0.0,0.0,0.0,-2.810369189756971,-2.810369189756971,0.0,80.14686689804262,0.0,0.9952205384766728,-2.828841388876014,-2.828841388876014,-2.828841388876014
 2006-02-04T11:00:00,436.5538229787201,1571593.7627233923,5000917.104044252,12.32708849240643,12.31792516040789,12.04407606600438,0.0,0.0,0.0,12.32708849240643,12.32708849240643,0.0,-1.0,0.0,0.0,0.0,-2.7160316590407483,-2.7160316590407483,0.0,0.0,0.0,0.0,-2.7160316590407483,-2.7160316590407483,0.0,80.14686689804262,0.0,0.9947042753780369,-2.7298071978902843,-2.7298071978902843,-2.7298071978902843
 2006-02-04T12:00:00,1687.3104384132164,6074317.578287578,19330026.75292314,6.684376230338237,6.6489571029951415,36.13222819801314,0.0,0.0,0.0,6.684376230338237,6.684376230338237,0.0,-1.0,0.0,0.0,0.0,-2.5780081366682315,-2.5780081366682315,0.0,0.0,0.0,0.0,-2.5780081366682315,-2.5780081366682315,0.0,80.14686689804262,0.0,0.9941880122794008,-2.596416039093981,-2.596416039093981,-2.596416039093981
 2006-02-04T13:00:00,1347.679654381339,4851646.755772822,15427708.189345611,8.805697735031776,8.777429006147592,27.099171148509853,0.0,0.0,0.0,8.805697735031776,8.805697735031776,0.0,-1.0,0.0,0.0,0.0,-2.4724110421866907,-2.4724110421866907,0.0,0.0,0.0,0.0,-2.4724110421866907,-2.4724110421866907,0.0,80.14686689804262,0.0,0.9936717491807648,-2.491621594269858,-2.491621594269858,-2.491621594269858
 2006-02-04T14:00:00,847.065626839517,3049436.2566222614,9701981.235685742,10.216295072093038,10.198517827995769,21.077133115507664,0.0,0.0,0.0,10.216295072093038,10.216295072093038,0.0,-1.0,0.0,0.0,0.0,-2.3791588950570195,-2.3791588950570195,0.0,0.0,0.0,0.0,-2.3791588950570195,-2.3791588950570195,0.0,80.14686689804262,0.0,0.9931554860821288,-2.3939796883691864,-2.3939796883691864,-2.3939796883691864
 2006-02-04T15:00:00,0.0,0.0,0.0,15.164179078140473,15.164179078140473,0.0,0.0,0.0,0.0,15.164179078140473,15.164179078140473,0.0,-1.0,0.0,0.0,0.0,-2.289693962732547,-2.289693962732547,0.0,0.0,0.0,0.0,-2.289693962732547,-2.289693962732547,0.0,80.14686689804262,0.0,0.9926392229834928,-2.303513862259581,-2.303513862259581,-2.303513862259581
 2006-02-04T16:00:00,1102.8894132875334,3970401.887835121,12646793.91321788,8.094505287828857,8.07133218266245,30.11019016501095,0.0,0.0,0.0,8.094505287828857,8.094505287828857,0.0,-1.0,0.0,0.0,0.0,-2.2060642956791443,-2.2060642956791443,0.0,0.0,0.0,0.0,-2.2060642956791443,-2.2060642956791443,0.0,80.14686689804262,0.0,0.992122959884857,-2.22016739243282,-2.22016739243282,-2.22016739243282
 2006-02-04T17:00:00,648.6921440256939,2335291.718492498,7422880.973854008,11.098899574672537,11.08529840264664,17.313359344881295,0.0,0.0,0.0,11.098899574672537,11.098899574672537,0.0,0.0,0.0,0.0,0.0,-2.116812931868996,-2.116812931868996,0.0,0.0,0.0,0.0,-2.116812931868996,-2.116812931868996,0.0,80.14686689804262,0.0,0.991606696786221,-2.130835423124688,-2.130835423124688,-2.130835423124688
 2006-02-04T18:00:00,0.0,0.0,0.0,15.16345269719092,15.16345269719092,0.0,0.0,0.0,0.0,15.16345269719092,15.16345269719092,0.0,0.0,0.0,0.0,0.0,-2.0267953543088786,-2.0267953543088786,0.0,0.0,0.0,0.0,-2.0267953543088786,-2.0267953543088786,0.0,80.14686689804263,0.0,0.9910904336875852,-2.040447040031109,-2.040447040031109,-2.040447040031109
 2006-02-04T19:00:00,0.0,0.0,0.0,15.163452697190912,15.163452697190912,0.0,0.0,0.0,0.0,15.163452697190912,15.163452697190912,0.0,0.0,0.0,0.0,0.0,-1.9374611900034429,-1.9374611900034429,0.0,0.0,0.0,0.0,-1.9374611900034429,-1.9374611900034429,0.0,80.1468668980426,0.0,0.9905741705889488,-1.95122657378597,-1.95122657378597,-1.95122657378597
 2006-02-04T20:00:00,0.0,0.0,0.0,15.163452697190918,15.163452697190918,0.0,0.0,0.0,0.0,15.163452697190918,15.163452697190918,0.0,1.0,0.0,0.0,0.0,-1.848108034900504,-1.848108034900504,0.0,0.0,0.0,0.0,-1.848108034900504,-1.848108034900504,0.0,80.14686689804262,0.0,0.9900579074903132,-1.8617527157622025,-1.8617527157622025,-1.8617527157622025
 2006-02-04T21:00:00,0.0,0.0,0.0,15.16345269719091,15.16345269719091,0.0,0.0,0.0,0.0,15.16345269719091,15.16345269719091,0.0,1.0,0.0,0.0,0.0,-1.7592796957362191,-1.7592796957362191,0.0,0.0,0.0,0.0,-1.7592796957362191,-1.7592796957362191,0.0,80.1468668980426,0.0,0.9895416443916768,-1.7730411736221778,-1.7730411736221778,-1.7730411736221778
 2006-02-04T22:00:00,139.8814224281849,503573.1207414657,1602480.501751409,14.254550823605426,14.251614550037496,3.871310164072835,0.0,0.0,0.0,14.254550823605426,14.254550823605426,0.0,1.0,0.0,0.0,0.0,-1.668931795889428,-1.668931795889428,0.0,0.0,0.0,0.0,-1.668931795889428,-1.668931795889428,0.0,80.14686689804262,0.0,0.9890253812930412,-1.6825214129469928,-1.6825214129469928,-1.6825214129469928
 2006-02-04T23:00:00,134.9839929646851,485942.3746728664,1543146.3373898347,14.288213723725962,14.285386169944823,3.727928306144212,0.0,0.0,0.0,14.288213723725962,14.288213723725962,0.0,1.0,0.0,0.0,0.0,-1.5740350350194132,-1.5740350350194132,0.0,0.0,0.0,0.0,-1.5740350350194132,-1.5740350350194132,0.0,80.14686689804263,0.0,0.9885091181944056,-1.5875602658780448,-1.5875602658780448,-1.5875602658780448
 2006-02-05T00:00:00,134.57816345199356,484481.38842717663,1543144.6235950151,14.288213545812532,14.285385995171632,3.7279283061442143,0.0,0.0,0.0,14.288213545812532,14.288213545812532,0.0,1.0,0.0,0.0,0.0,-1.4782199702443426,-1.4782199702443426,0.0,0.0,0.0,0.0,-1.4782199702443426,-1.4782199702443426,0.0,80.14686689804263,0.0,0.9879928550957694,-1.4917416910759578,-1.4917416910759578,-1.4917416910759578
 2006-02-05T01:00:00,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,1.0,0.0,0.0,0.0,-1.3823578074427862,-1.3823578074427862,0.0,0.0,0.0,0.0,-1.3823578074427862,-1.3823578074427862,0.0,80.1468668980426,0.0,0.9874765919971332,-1.395877708160203,-1.395877708160203,-1.395877708160203
 2006-02-05T02:00:00,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,1.0,0.0,0.0,0.0,-1.2865042922700882,-1.2865042922700882,0.0,0.0,0.0,0.0,-1.2865042922700882,-1.2865042922700882,0.0,80.14686689804263,0.0,0.9869603288984976,-1.300023298723552,-1.300023298723552,-1.300023298723552
 2006-02-05T03:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,1.0,0.0,0.0,0.0,-1.1907209918773582,-1.1907209918773582,0.0,0.0,0.0,0.0,-1.1907209918773582,-1.1907209918773582,0.0,80.14686689804262,0.0,0.9864440657998615,-1.2042416629900876,-1.2042416629900876,-1.2042416629900876
 2006-02-05T04:00:00,0.0,0.0,0.0,15.163452162160796,15.163452162160796,0.0,0.0,0.0,0.0,15.163452162160796,15.163452162160796,0.0,1.0,0.0,0.0,0.0,-1.094901131558665,-1.094901131558665,0.0,0.0,0.0,0.0,-1.094901131558665,-1.094901131558665,0.0,80.14686689804266,0.0,0.985927802701226,-1.1084164441740074,-1.1084164441740074,-1.1084164441740074
 2006-02-05T05:00:00,0.0,0.0,0.0,15.163452162160793,15.163452162160793,0.0,0.0,0.0,0.0,15.163452162160793,15.163452162160793,0.0,1.0,0.0,0.0,0.0,-0.9990267140576472,-0.9990267140576472,0.0,0.0,0.0,0.0,-0.9990267140576472,-0.9990267140576472,0.0,80.14686689804266,0.0,0.98541153960259,-1.0125415133990157,-1.0125415133990157,-1.0125415133990157
 2006-02-05T06:00:00,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,0.0,-0.9031432350248424,-0.9031432350248424,0.0,0.0,0.0,0.0,-0.9031432350248424,-0.9031432350248424,0.0,80.1468668980426,0.0,0.9848952765039536,-0.9166554930024584,-0.9166554930024584,-0.9166554930024584
 2006-02-05T07:00:00,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,0.0,-0.8072451486371467,-0.8072451486371467,0.0,0.0,0.0,0.0,-0.8072451486371467,-0.8072451486371467,0.0,80.1468668980426,0.0,0.9843790134053176,-0.8207563848729458,-0.8207563848729458,-0.8207563848729458
 2006-02-05T08:00:00,0.0,0.0,0.0,15.163452162160787,15.163452162160787,0.0,0.0,0.0,0.0,15.163452162160787,15.163452162160787,0.0,0.0,0.0,0.0,0.0,-0.7113370137484032,-0.7113370137484032,0.0,0.0,0.0,0.0,-0.7113370137484032,-0.7113370137484032,0.0,80.14686689804262,0.0,0.9838627503066818,-0.7248465655837606,-0.7248465655837606,-0.7248465655837606
 2006-02-05T09:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,0.0,-0.615436642967637,-0.615436642967637,0.0,0.0,0.0,0.0,-0.615436642967637,-0.615436642967637,0.0,80.1468668980426,0.0,0.9833464872080458,-0.6289455013193176,-0.6289455013193176,-0.6289455013193176
 2006-02-05T10:00:00,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,0.0,0.0,0.0,0.0,-0.5195470219254082,-0.5195470219254082,0.0,0.0,0.0,0.0,-0.5195470219254082,-0.5195470219254082,0.0,80.14686689804265,0.0,0.98283022410941,-0.5330545641068665,-0.5330545641068665,-0.5330545641068665
 2006-02-05T11:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,-1.0,0.0,0.0,0.0,-0.4236886115810784,-0.4236886115810784,0.0,0.0,0.0,0.0,-0.4236886115810784,-0.4236886115810784,0.0,80.1468668980426,0.0,0.982313961010774,-0.4371965172464744,-0.4371965172464744,-0.4371965172464744
 2006-02-05T12:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,-1.0,0.0,0.0,0.0,-0.3278524566508246,-0.3278524566508246,0.0,0.0,0.0,0.0,-0.3278524566508246,-0.3278524566508246,0.0,80.14686689804262,0.0,0.981797697912138,-0.3413585703941962,-0.3413585703941962,-0.3413585703941962
 2006-02-05T13:00:00,0.0,0.0,0.0,15.163452162160793,15.163452162160793,0.0,0.0,0.0,0.0,15.163452162160793,15.163452162160793,0.0,-1.0,0.0,0.0,0.0,-0.2320217395500119,-0.2320217395500119,0.0,0.0,0.0,0.0,-0.2320217395500119,-0.2320217395500119,0.0,80.14686689804266,0.0,0.9812814348135024,-0.2455275521217877,-0.2455275521217877,-0.2455275521217877
 2006-02-05T14:00:00,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,-1.0,0.0,0.0,0.0,-0.1362054594498629,-0.1362054594498629,0.0,0.0,0.0,0.0,-0.1362054594498629,-0.1362054594498629,0.0,80.1468668980426,0.0,0.980765171714866,-0.1497094494354458,-0.1497094494354458,-0.1497094494354458
 2006-02-05T15:00:00,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,-1.0,0.0,0.0,0.0,-0.040380236760732,-0.040380236760732,0.0,0.0,0.0,0.0,-0.040380236760732,-0.040380236760732,0.0,80.1468668980426,0.0,0.9802489086162298,-0.053883248395755,-0.053883248395755,-0.053883248395755
 2006-02-05T16:00:00,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,-1.0,0.0,0.0,0.0,0.0554489500160479,0.0554489500160479,0.0,0.0,0.0,0.0,0.0554489500160479,0.0554489500160479,0.0,80.1468668980426,0.0,0.979732645517594,0.041947694952642,0.041947694952642,0.041947694952642
 2006-02-05T17:00:00,0.0,0.0,0.0,15.163452162160787,15.163452162160787,0.0,0.0,0.0,0.0,15.163452162160787,15.163452162160787,0.0,0.0,0.0,0.0,0.0,0.1512616081351523,0.1512616081351523,0.0,0.0,0.0,0.0,0.1512616081351523,0.1512616081351523,0.0,80.14686689804263,0.0,0.9792163824189584,0.1377605120977947,0.1377605120977947,0.1377605120977947
 2006-02-05T18:00:00,0.0,0.0,0.0,15.163452162160787,15.163452162160787,0.0,0.0,0.0,0.0,15.163452162160787,15.163452162160787,0.0,0.0,0.0,0.0,0.0,0.2470897714331917,0.2470897714331917,0.0,0.0,0.0,0.0,0.2470897714331917,0.2470897714331917,0.0,80.14686689804263,0.0,0.9787001193203224,0.2335910615811176,0.2335910615811176,0.2335910615811176
 2006-02-05T19:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,0.0,0.3429260551297141,0.3429260551297141,0.0,0.0,0.0,0.0,0.3429260551297141,0.3429260551297141,0.0,80.14686689804262,0.0,0.978183856221686,0.3294280524572266,0.3294280524572266,0.3294280524572266
 2006-02-05T20:00:00,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,1.0,0.0,0.0,0.0,0.4387459008613807,0.4387459008613807,0.0,0.0,0.0,0.0,0.4387459008613807,0.4387459008613807,0.0,80.14686689804265,0.0,0.9776675931230506,0.4252489680171852,0.4252489680171852,0.4252489680171852
 2006-02-05T21:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,1.0,0.0,0.0,0.0,0.5345560888387545,0.5345560888387545,0.0,0.0,0.0,0.0,0.5345560888387545,0.5345560888387545,0.0,80.14686689804262,0.0,0.9771513300244145,0.5210598643939767,0.5210598643939767,0.5210598643939767
 2006-02-05T22:00:00,0.0,0.0,0.0,15.163452162160787,15.163452162160787,0.0,0.0,0.0,0.0,15.163452162160787,15.163452162160787,0.0,1.0,0.0,0.0,0.0,0.6303657514777108,0.6303657514777108,0.0,0.0,0.0,0.0,0.6303657514777108,0.6303657514777108,0.0,80.14686689804262,0.0,0.9766350669257784,0.6168710009812741,0.6168710009812741,0.6168710009812741
 2006-02-05T23:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,1.0,0.0,0.0,0.0,0.7261754128791282,0.7261754128791282,0.0,0.0,0.0,0.0,0.7261754128791282,0.7261754128791282,0.0,80.1468668980426,0.0,0.9761188038271422,0.7126817866265186,0.7126817866265186,0.7126817866265186
 2006-02-06T00:00:00,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,1.0,0.0,0.0,0.0,0.8219759607832339,0.8219759607832339,0.0,0.0,0.0,0.0,0.8219759607832339,0.8219759607832339,0.0,80.1468668980426,0.0,0.9756025407285064,0.808483046745656,0.808483046745656,0.808483046745656
 2006-02-06T01:00:00,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,1.0,0.0,0.0,0.0,0.917766793271764,0.917766793271764,0.0,0.0,0.0,0.0,0.917766793271764,0.917766793271764,0.0,80.14686689804263,0.0,0.9750862776298708,0.9042750723581774,0.9042750723581774,0.9042750723581774
 2006-02-06T02:00:00,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,1.0,0.0,0.0,0.0,1.0135528479664169,1.0135528479664169,0.0,0.0,0.0,0.0,1.0135528479664169,1.0135528479664169,0.0,80.1468668980426,0.0,0.9745700145312344,1.0000621277523016,1.0000621277523016,1.0000621277523016
 2006-02-06T03:00:00,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,1.0,0.0,0.0,0.0,1.1093301449552824,1.1093301449552824,0.0,0.0,0.0,0.0,1.1093301449552824,1.1093301449552824,0.0,80.14686689804263,0.0,0.974053751432599,1.095840282875601,1.095840282875601,1.095840282875601
 2006-02-06T04:00:00,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,0.0,0.0,0.0,15.163452162160782,15.163452162160782,0.0,1.0,0.0,0.0,0.0,1.2050990478448549,1.2050990478448549,0.0,0.0,0.0,0.0,1.2050990478448549,1.2050990478448549,0.0,80.1468668980426,0.0,0.9735374883339626,1.1916100017286573,1.1916100017286573,1.1916100017286573
 2006-02-06T05:00:00,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,0.0,0.0,0.0,15.16345216216079,15.16345216216079,0.0,1.0,0.0,0.0,0.0,1.3008518066814754,1.3008518066814754,0.0,0.0,0.0,0.0,1.3008518066814754,1.3008518066814754,0.0,80.14686689804263,0.0,0.973021225235327,1.2873640390393817,1.2873640390393817,1.2873640390393817
 2006-02-06T06:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,0.0,1.3954860663980857,1.3954860663980857,0.0,0.0,0.0,0.0,1.3954860663980857,1.3954860663980857,0.0,80.14686689804262,0.0,0.972504962136691,1.3818759935444769,1.3818759935444769,1.3818759935444769
 2006-02-06T07:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,0.0,1.483621567508739,1.483621567508739,0.0,0.0,0.0,0.0,1.483621567508739,1.483621567508739,0.0,80.14686689804262,0.0,0.971988699038055,1.4700073436085617,1.4700073436085617,1.4700073436085617
 2006-02-06T08:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,0.0,1.5780778905361412,1.5780778905361412,0.0,0.0,0.0,0.0,1.5780778905361412,1.5780778905361412,0.0,80.14686689804262,0.0,0.971472435939419,1.5645708812193646,1.5645708812193646,1.5645708812193646
 2006-02-06T09:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,0.0,1.6725667435447622,1.6725667435447622,0.0,0.0,0.0,0.0,1.6725667435447622,1.6725667435447622,0.0,80.14686689804262,0.0,0.9709561728407832,1.6589979819998988,1.6589979819998988,1.6589979819998988
 2006-02-06T10:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,0.0,1.7588155555507117,1.7588155555507117,0.0,0.0,0.0,0.0,1.7588155555507117,1.7588155555507117,0.0,80.14686689804262,0.0,0.9704399097421472,1.7449971625064034,1.7449971625064034,1.7449971625064034
 2006-02-06T11:00:00,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,0.0,0.0,0.0,15.163452162160786,15.163452162160786,0.0,-1.0,0.0,0.0,0.0,1.8417294597455152,1.8417294597455152,0.0,0.0,0.0,0.0,1.8417294597455152,1.8417294597455152,0.0,80.14686689804262,0.0,0.9699236466435112,1.827910872013213,1.827910872013213,1.827910872013213
 2006-02-06T12:00:00,447.1296825813718,1609666.8572929387,5125131.473947097,12.335862645681264,12.326471710727215,12.04407606600438,0.0,0.0,0.0,12.335862645681264,12.335862645681264,0.0,-1.0,0.0,0.0,0.0,1.9286993714530265,1.9286993714530265,0.0,0.0,0.0,0.0,1.9286993714530265,1.9286993714530265,0.0,80.14686689804262,0.0,0.9694073835448752,1.914920532772448,1.914920532772448,1.914920532772448
 2006-02-06T13:00:00,1210.277151023535,4356997.743684726,13869575.71317062,7.387422623614533,7.362008978453921,33.12120918151204,0.0,0.0,0.0,7.387422623614533,7.387422623614533,0.0,-1.0,0.0,0.0,0.0,2.0204678656953985,2.0204678656953985,0.0,0.0,0.0,0.0,2.0204678656953985,2.0204678656953985,0.0,80.14686689804262,0.0,0.9688911204462392,2.006766720819887,2.006766720819887,2.006766720819887
 2006-02-06T14:00:00,1308.6214042689253,4711037.055368131,15010379.52125552,6.680418653484597,6.652914679848782,36.13222819801314,0.0,0.0,0.0,6.680418653484597,6.680418653484597,0.0,-1.0,0.0,0.0,0.0,2.106903519786401,2.106903519786401,0.0,0.0,0.0,0.0,2.106903519786401,2.106903519786401,0.0,80.14686689804262,0.0,0.9683748573476032,2.093046322565064,2.093046322565064,2.093046322565064
 2006-02-06T15:00:00,1308.6981520950371,4711313.347542133,15013347.254198266,6.680421372428099,6.652911960905281,36.13222819801314,0.0,0.0,0.0,6.680421372428099,6.680421372428099,0.0,-1.0,0.0,0.0,0.0,2.19005606098943,2.19005606098943,0.0,0.0,0.0,0.0,2.19005606098943,2.19005606098943,0.0,80.14686689804262,0.0,0.9678585942489674,2.1761960983309074,2.1761960983309074,2.1761960983309074
 2006-02-06T16:00:00,1318.5733147634166,4746863.9331483,15126752.499523938,6.680525270830263,6.652808062503117,36.13222819801314,0.0,0.0,0.0,6.680525270830263,6.680525270830263,0.0,-1.0,0.0,0.0,0.0,2.273625811892796,2.273625811892796,0.0,0.0,0.0,0.0,2.273625811892796,2.273625811892796,0.0,80.14686689804262,0.0,0.9673423311503314,2.259677450447482,2.259677450447482,2.259677450447482
 2006-02-06T17:00:00,877.4577295086001,3158847.8262309604,10066271.690684311,9.507838774855433,9.48939403944904,24.08815213200876,0.0,0.0,0.0,9.507838774855433,9.507838774855433,0.0,0.0,0.0,0.0,0.0,2.358333788287952,2.358333788287952,0.0,0.0,0.0,0.0,2.358333788287952,2.358333788287952,0.0,80.14686689804262,0.0,0.9668260680516956,2.344494092778284,2.344494092778284,2.344494092778284
 2006-02-06T18:00:00,441.5945800444219,1589740.4881599187,5066008.63635207,12.335113382895925,12.32583078104367,12.04407606600438,0.0,0.0,0.0,12.335113382895925,12.335113382895925,0.0,0.0,0.0,0.0,0.0,2.4422217069299816,2.4422217069299816,0.0,0.0,0.0,0.0,2.4422217069299816,2.4422217069299816,0.0,80.14686689804262,0.0,0.9663098049530596,2.428347183665133,2.428347183665133,2.428347183665133
 2006-02-06T19:00:00,218.2436994383976,785677.3179782312,2500445.070144454,13.74871425646452,13.744132615126626,6.02203803300219,0.0,0.0,0.0,13.74871425646452,13.74871425646452,0.0,0.0,0.0,0.0,0.0,2.5250931568408808,2.5250931568408808,0.0,0.0,0.0,0.0,2.5250931568408808,2.5250931568408808,0.0,80.14686689804262,0.0,0.9657935418544236,2.511274862944863,2.511274862944863,2.511274862944863
 2006-02-06T20:00:00,1313.0553773766676,4726999.358556004,15057536.182134995,6.680461856905912,6.652871476427468,36.13222819801314,0.0,0.0,0.0,6.680461856905912,6.680461856905912,0.0,1.0,0.0,0.0,0.0,2.6100233247768743,2.6100233247768743,0.0,0.0,0.0,0.0,2.6100233247768743,2.6100233247768743,0.0,80.14686689804262,0.0,0.9652772787557876,2.5961783142745656,2.5961783142745656,2.5961783142745656
 2006-02-06T21:00:00,1318.3865874553014,4746191.714839085,15124056.139360916,6.6805228005479655,6.652810532785416,36.13222819801314,0.0,0.0,0.0,6.6805228005479655,6.6805228005479655,0.0,1.0,0.0,0.0,0.0,2.693543929606933,2.693543929606933,0.0,0.0,0.0,0.0,2.693543929606933,2.693543929606933,0.0,80.14686689804262,0.0,0.9647610156571516,2.679602398806411,2.679602398806411,2.679602398806411
 2006-02-06T22:00:00,0.0,0.0,0.0,15.16186291996019,15.16186291996019,0.0,0.0,0.0,0.0,15.16186291996019,15.16186291996019,0.0,1.0,0.0,0.0,0.0,2.7817651199806903,2.7817651199806903,0.0,0.0,0.0,0.0,2.7817651199806903,2.7817651199806903,0.0,80.1468668980426,0.0,0.9642447525585156,2.7682396561262776,2.7682396561262776,2.7682396561262776
 2006-02-06T23:00:00,0.0,0.0,0.0,15.161862919960187,15.161862919960187,0.0,0.0,0.0,0.0,15.161862919960187,15.161862919960187,0.0,1.0,0.0,0.0,0.0,2.8749510116294754,2.8749510116294754,0.0,0.0,0.0,0.0,2.8749510116294754,2.8749510116294754,0.0,80.1468668980426,0.0,0.9637284894598795,2.8613485098896825,2.8613485098896825,2.8613485098896825
 2006-02-07T00:00:00,0.0,0.0,0.0,15.16186291996019,15.16186291996019,0.0,0.0,0.0,0.0,15.16186291996019,15.16186291996019,0.0,1.0,0.0,0.0,0.0,2.9679042941629667,2.9679042941629667,0.0,0.0,0.0,0.0,2.9679042941629667,2.9679042941629667,0.0,80.14686689804262,0.0,0.963212226361244,2.954429700284156,2.954429700284156,2.954429700284156
 2006-02-07T01:00:00,0.0,0.0,0.0,15.161862919960198,15.161862919960198,0.0,0.0,0.0,0.0,15.161862919960198,15.161862919960198,0.0,1.0,0.0,0.0,0.0,3.0629552989509867,3.0629552989509867,0.0,0.0,0.0,0.0,3.0629552989509867,3.0629552989509867,0.0,80.14686689804266,0.0,0.9626959632626084,3.049416210730523,3.049416210730523,3.049416210730523
 2006-02-07T02:00:00,0.0,0.0,0.0,15.161862919960193,15.161862919960193,0.0,0.0,0.0,0.0,15.161862919960193,15.161862919960193,0.0,1.0,0.0,0.0,0.0,3.155236305070782,3.155236305070782,0.0,0.0,0.0,0.0,3.155236305070782,3.155236305070782,0.0,80.14686689804263,0.0,0.962179700163972,3.1417026770087912,3.1417026770087912,3.1417026770087912
 2006-02-07T03:00:00,0.0,0.0,0.0,15.161862919960186,15.161862919960186,0.0,0.0,0.0,0.0,15.161862919960186,15.161862919960186,0.0,1.0,0.0,0.0,0.0,3.247183699936089,3.247183699936089,0.0,0.0,0.0,0.0,3.247183699936089,3.247183699936089,0.0,80.1468668980426,0.0,0.9616634370653356,3.233585709580632,3.233585709580632,3.233585709580632
