Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-07T04:00:00,0.0,0.0,0.0,15.161862919960194,15.161862919960194,0.0,0.0,0.0,0.0,15.161862919960194,15.161862919960194,0.0,1.0,0.0,0.0,0.0,3.3401921611562506,3.3401921611562506,0.0,0.0,0.0,0.0,3.3401921611562506,3.3401921611562506,0.0,80.14686689804263,0.0,0.9611471739667,3.3267259298376595,3.3267259298376595,3.3267259298376595
 2006-02-07T05:00:00,0.0,0.0,0.0,15.161862919960194,15.161862919960194,0.0,0.0,0.0,0.0,15.161862919960194,15.161862919960194,0.0,1.0,0.0,0.0,0.0,3.4357815142645616,3.4357815142645616,0.0,0.0,0.0,0.0,3.4357815142645616,3.4357815142645616,0.0,80.14686689804263,0.0,0.9606309108680642,3.422315161580333,3.422315161580333,3.422315161580333
 2006-02-07T06:00:00,0.0,0.0,0.0,15.16186291996019,15.16186291996019,0.0,0.0,0.0,0.0,15.16186291996019,15.16186291996019,0.0,0.0,0.0,0.0,0.0,3.530887795474676,3.530887795474676,0.0,0.0,0.0,0.0,3.530887795474676,3.530887795474676,0.0,80.14686689804262,0.0,0.960114647769428,3.5173509119271795,3.5173509119271795,3.5173509119271795
 2006-02-07T07:00:00,0.0,0.0,0.0,15.16186291996019,15.16186291996019,0.0,0.0,0.0,0.0,15.16186291996019,15.16186291996019,0.0,0.0,0.0,0.0,0.0,3.617099411592628,3.617099411592628,0.0,0.0,0.0,0.0,3.617099411592628,3.617099411592628,0.0,80.14686689804262,0.0,0.9595983846707922,3.603300995779925,3.603300995779925,3.603300995779925
 2006-02-07T08:00:00,439.135526838926,1580887.8966201334,5037795.839896063,12.33474628873313,12.325515382324916,12.04407606600438,0.0,0.0,0.0,12.33474628873313,12.33474628873313,0.0,0.0,0.0,0.0,0.0,3.703687031160177,3.703687031160177,0.0,0.0,0.0,0.0,3.703687031160177,3.703687031160177,0.0,80.14686689804262,0.0,0.9590821215721562,3.689994789505788,3.689994789505788,3.689994789505788
 2006-02-07T09:00:00,1094.9606289201354,3941858.264112487,12561619.594524268,8.094007927651761,8.070990890632622,30.11019016501095,0.0,0.0,0.0,8.094007927651761,8.094007927651761,0.0,0.0,0.0,0.0,0.0,3.78887060714116,3.78887060714116,0.0,0.0,0.0,0.0,3.78887060714116,3.78887060714116,0.0,80.14686689804262,0.0,0.9585658584735204,3.774996603754941,3.774996603754941,3.774996603754941
 2006-02-07T10:00:00,1325.869892209872,4773131.611955539,15210671.84732325,6.680602155279245,6.652731178054136,36.13222819801314,0.0,0.0,0.0,6.680602155279245,6.680602155279245,0.0,0.0,0.0,0.0,0.0,3.872323003659753,3.872323003659753,0.0,0.0,0.0,0.0,3.872323003659753,3.872323003659753,0.0,80.14686689804262,0.0,0.9580495953748844,3.8583135537482174,3.8583135537482174,3.8583135537482174
 2006-02-07T11:00:00,1332.1340228801805,4795682.482368648,15282231.616164928,6.680667716068645,6.652665617264735,36.13222819801314,0.0,0.0,0.0,6.680667716068645,6.680667716068645,0.0,-1.0,0.0,0.0,0.0,3.956964347541842,3.956964347541842,0.0,0.0,0.0,0.0,3.956964347541842,3.956964347541842,0.0,80.14686689804262,0.0,0.9575333322762484,3.94293287676344,3.94293287676344,3.94293287676344
 2006-02-07T12:00:00,878.7771989226175,3163597.916121423,10073649.53541754,9.507231388966494,9.48877313483884,24.08815213200876,0.0,0.0,0.0,9.507231388966494,9.507231388966494,0.0,-1.0,0.0,0.0,0.0,4.04211633080461,4.04211633080461,0.0,0.0,0.0,0.0,4.04211633080461,4.04211633080461,0.0,80.14686689804262,0.0,0.9570170691776124,4.028292615302033,4.028292615302033,4.028292615302033
 2006-02-07T13:00:00,996.6918878225292,3588090.796161105,11418882.708448231,8.800596536597064,8.779673370096,27.099171148509853,0.0,0.0,0.0,8.800596536597064,8.800596536597064,0.0,-1.0,0.0,0.0,0.0,4.128396302807147,4.128396302807147,0.0,0.0,0.0,0.0,4.128396302807147,4.128396302807147,0.0,80.14686689804262,0.0,0.9565008060789764,4.114528765501417,4.114528765501417,4.114528765501417
 2006-02-07T14:00:00,1325.1972484074147,4770710.094266694,15199416.860780504,6.680591843729406,6.652741489603975,36.13222819801314,0.0,0.0,0.0,6.680591843729406,6.680591843729406,0.0,-1.0,0.0,0.0,0.0,4.2131570225187165,4.2131570225187165,0.0,0.0,0.0,0.0,4.2131570225187165,4.2131570225187165,0.0,80.14686689804262,0.0,0.9559845429803404,4.199177790324197,4.199177790324197,4.199177790324197
 2006-02-07T15:00:00,1308.580425266369,4710889.530958928,15012281.845184589,6.680420396319422,6.652912937013958,36.13222819801314,0.0,0.0,0.0,6.680420396319422,6.680420396319422,0.0,-1.0,0.0,0.0,0.0,4.296468993329296,4.296468993329296,0.0,0.0,0.0,0.0,4.296468993329296,4.296468993329296,0.0,80.14686689804262,0.0,0.9554682798817046,4.282633999103445,4.282633999103445,4.282633999103445
 2006-02-07T16:00:00,745.7450204616279,2684682.07366186,8554692.318460226,10.921102722242194,10.905427689750828,18.06611409900657,0.0,0.0,0.0,10.921102722242194,10.921102722242194,0.0,-1.0,0.0,0.0,0.0,4.380822027484416,4.380822027484416,0.0,0.0,0.0,0.0,4.380822027484416,4.380822027484416,0.0,80.14686689804262,0.0,0.9549520167830686,4.366132456883972,4.366132456883972,4.366132456883972
 2006-02-07T17:00:00,337.2242241336615,1214007.206881181,3861926.111213943,13.038832834416183,13.03175650913972,9.033057049503284,0.0,0.0,0.0,13.038832834416183,13.038832834416183,0.0,0.0,0.0,0.0,0.0,4.470635848389463,4.470635848389463,0.0,0.0,0.0,0.0,4.470635848389463,4.470635848389463,0.0,80.14686689804262,0.0,0.9544357536844328,4.456923561294237,4.456923561294237,4.456923561294237
 2006-02-07T18:00:00,1389.3591036413225,5001692.773108761,15927936.474498844,6.681259291577191,6.652074041756189,36.13222819801314,0.0,0.0,0.0,6.681259291577191,6.681259291577191,0.0,0.0,0.0,0.0,0.0,4.558133728269817,4.558133728269817,0.0,0.0,0.0,0.0,4.558133728269817,4.558133728269817,0.0,80.14686689804262,0.0,0.9539194905857968,4.543578638396968,4.543578638396968,4.543578638396968
 2006-02-07T19:00:00,1087.993227603308,3916775.6193719087,12481199.561870571,8.093124688940774,8.070255008634234,30.11019016501095,0.0,0.0,0.0,8.093124688940774,8.093124688940774,0.0,0.0,0.0,0.0,0.0,4.641678189340302,4.641678189340302,0.0,0.0,0.0,0.0,4.641678189340302,4.641678189340302,0.0,80.14686689804262,0.0,0.9534032274871608,4.627889755881519,4.627889755881519,4.627889755881519
 2006-02-07T20:00:00,1305.570579976151,4700054.087914143,14978637.033493023,6.680389571945617,6.652943761387763,36.13222819801314,0.0,0.0,0.0,6.680389571945617,6.680389571945617,0.0,1.0,0.0,0.0,0.0,4.724526717087182,4.724526717087182,0.0,0.0,0.0,0.0,4.724526717087182,4.724526717087182,0.0,80.14686689804262,0.0,0.9528869643885248,4.710721477952325,4.710721477952325,4.710721477952325
 2006-02-07T21:00:00,1306.0495561765267,4701778.402235496,14984358.229722155,6.680394813631932,6.652938519701448,36.13222819801314,0.0,0.0,0.0,6.680394813631932,6.680394813631932,0.0,1.0,0.0,0.0,0.0,4.807362420006174,4.807362420006174,0.0,0.0,0.0,0.0,4.807362420006174,4.807362420006174,0.0,80.14686689804262,0.0,0.9523707012898888,4.793553352209012,4.793553352209012,4.793553352209012
 2006-02-07T22:00:00,0.0,0.0,0.0,15.156670492606308,15.156670492606308,0.0,0.0,0.0,0.0,15.156670492606308,15.156670492606308,0.0,1.0,0.0,0.0,0.0,4.895103776929124,4.895103776929124,0.0,0.0,0.0,0.0,4.895103776929124,4.895103776929124,0.0,80.14686689804262,0.0,0.9518544381912528,4.881589424199954,4.881589424199954,4.881589424199954
 2006-02-07T23:00:00,0.0,0.0,0.0,15.15667049260631,15.15667049260631,0.0,0.0,0.0,0.0,15.15667049260631,15.15667049260631,0.0,1.0,0.0,0.0,0.0,4.986958753341452,4.986958753341452,0.0,0.0,0.0,0.0,4.986958753341452,4.986958753341452,0.0,80.14686689804263,0.0,0.9513381750926172,4.973315168035989,4.973315168035989,4.973315168035989
 2006-02-08T00:00:00,0.0,0.0,0.0,15.156670492606311,15.156670492606311,0.0,0.0,0.0,0.0,15.156670492606311,15.156670492606311,0.0,1.0,0.0,0.0,0.0,5.075695889331194,5.075695889331194,0.0,0.0,0.0,0.0,5.075695889331194,5.075695889331194,0.0,80.14686689804263,0.0,0.9508219119939813,5.062123433693819,5.062123433693819,5.062123433693819
 2006-02-08T01:00:00,0.0,0.0,0.0,15.15667049260631,15.15667049260631,0.0,0.0,0.0,0.0,15.15667049260631,15.15667049260631,0.0,1.0,0.0,0.0,0.0,5.163940832673188,5.163940832673188,0.0,0.0,0.0,0.0,5.163940832673188,5.163940832673188,0.0,80.14686689804262,0.0,0.9503056488953452,5.150252892028372,5.150252892028372,5.150252892028372
 2006-02-08T02:00:00,0.0,0.0,0.0,15.156670492606311,15.156670492606311,0.0,0.0,0.0,0.0,15.156670492606311,15.156670492606311,0.0,1.0,46235.75002735339,166448700.09847218,890244955.1695752,0.9262616368510752,-0.792156498912088,26.715622299347547,46235.75002735339,166448700.09847218,890244955.1695752,0.9262616368510752,-0.792156498912088,26.715622299347547,80.14686689804263,0.0,0.9422182035301032,0.7086020195852977,0.6992354631953619,0.6992354631953619
 2006-02-08T03:00:00,0.0,0.0,0.0,15.156670492606308,15.156670492606308,0.0,0.0,0.0,0.0,15.156670492606308,15.156670492606308,0.0,1.0,33331.25216998324,119992507.81193966,378735394.9759767,-3.066649357267042,-3.8,40.0734334490213,33331.25216998324,119992507.81193966,378735394.9759767,-3.066649357267042,-3.8,40.0734334490213,80.1468668980426,0.0,0.9708939572978754,-3.8,-3.093280262103457,-3.093280262103457
 2006-02-08T04:00:00,0.0,0.0,0.0,15.156670492606304,15.156670492606304,0.0,0.0,0.0,0.0,15.156670492606304,15.156670492606304,0.0,1.0,18381.83628202717,66174610.615297824,208671862.30960947,-3.3958328581717656,-3.799999999999999,40.0734334490213,18381.83628202717,66174610.615297824,208671862.30960947,-3.3958328581717656,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9946090502849408,-3.799999999999999,-3.418829240011281,-3.418829240011281
 2006-02-08T05:00:00,62.20273829186221,223929.857850704,712229.1221864617,14.753036967017172,14.751731928020751,1.7205822951434826,0.0,0.0,0.0,14.753036967017172,14.753036967017172,0.0,1.0,0.0,0.0,0.0,-3.737829975433669,-3.737829975433669,0.0,0.0,0.0,0.0,-3.737829975433669,-3.737829975433669,0.0,80.1468668980426,0.0,1.0,-3.7592439551574657,-3.7592439551574657,-3.7592439551574657
 2006-02-08T06:00:00,972.9832597852636,3502739.7352269497,11148317.020157158,8.838686752332352,8.81825935333597,26.931892314259795,0.0,0.0,0.0,8.838686752332352,8.838686752332352,0.0,0.0,0.0,0.0,0.0,-3.650603441991729,-3.650603441991729,0.0,0.0,0.0,0.0,-3.650603441991729,-3.650603441991729,0.0,80.14686689804262,0.0,1.0,-3.664271700756841,-3.664271700756841,-3.664271700756841
 2006-02-08T07:00:00,434.0786232284581,1562683.0436224495,4995105.142919071,12.331237906765317,12.322085224209324,12.04407606600438,0.0,0.0,0.0,12.331237906765317,12.331237906765317,0.0,0.0,0.0,0.0,0.0,-3.565192996383693,-3.565192996383693,0.0,0.0,0.0,0.0,-3.565192996383693,-3.565192996383693,0.0,80.14686689804262,0.0,0.999953824604882,-3.579080851994192,-3.579080851994192,-3.579080851994192
 2006-02-08T08:00:00,881.5462421568809,3173566.471764771,10097430.082870193,9.505868221060432,9.4873663929427,24.08815213200876,0.0,0.0,0.0,9.505868221060432,9.505868221060432,0.0,0.0,0.0,0.0,0.0,-3.476642006366321,-3.476642006366321,0.0,0.0,0.0,0.0,-3.476642006366321,-3.476642006366321,0.0,80.14686689804262,0.0,0.9995204518857872,-3.490349890521435,-3.490349890521435,-3.490349890521435
 2006-02-08T09:00:00,1107.1433922922172,3985716.212251981,12677436.944327636,8.800676727887742,8.777447456749282,27.099171148509853,0.0,0.0,0.0,8.800676727887742,8.800676727887742,0.0,0.0,0.0,0.0,0.0,-3.3770862190334285,-3.3770862190334285,0.0,0.0,0.0,0.0,-3.3770862190334285,-3.3770862190334285,0.0,80.14686689804262,0.0,0.9990041887871514,-3.3918768972615143,-3.3918768972615143,-3.3918768972615143
 2006-02-08T10:00:00,1531.959477745422,5515054.119883519,17545696.344033346,6.682741437954532,6.650591895378848,36.13222819801314,0.0,0.0,0.0,6.682741437954532,6.682741437954532,0.0,0.0,0.0,0.0,0.0,-3.261085140464528,-3.261085140464528,0.0,0.0,0.0,0.0,-3.261085140464528,-3.261085140464528,0.0,80.14686689804262,0.0,0.9984879256885154,-3.27641525814604,-3.27641525814604,-3.27641525814604
 2006-02-08T11:00:00,1240.5018710527977,4465806.735790071,14214467.031748172,8.093776896417864,8.067731277784668,30.11019016501095,0.0,0.0,0.0,8.093776896417864,8.093776896417864,0.0,-1.0,0.0,0.0,0.0,-3.155139453637164,-3.155139453637164,0.0,0.0,0.0,0.0,-3.155139453637164,-3.155139453637164,0.0,80.14686689804262,0.0,0.9979716625898796,-3.170205224572012,-3.170205224572012,-3.170205224572012
 2006-02-08T12:00:00,2149.9566490325024,7739843.936517008,24654925.739628144,7.396298492296313,7.351122261471642,33.12120918151204,0.0,0.0,0.0,7.396298492296313,7.396298492296313,0.0,-1.0,0.0,0.0,0.0,-3.041162031532222,-3.041162031532222,0.0,0.0,0.0,0.0,-3.041162031532222,-3.041162031532222,0.0,80.14686689804262,0.0,0.9974553994912436,-3.0638916650951376,-3.0638916650951376,-3.0638916650951376
 2006-02-08T13:00:00,2133.180522709169,7679449.881753007,24448014.098211102,7.872786581307888,7.82798930991848,31.113863170511312,0.0,0.0,0.0,7.872786581307888,7.872786581307888,0.0,-1.0,0.0,0.0,0.0,-2.853808257716546,-2.853808257716546,0.0,0.0,0.0,0.0,-2.853808257716546,-2.853808257716546,0.0,80.14686689804262,0.0,0.9969391363926076,-2.8761558795968045,-2.8761558795968045,-2.8761558795968045
 2006-02-08T14:00:00,1468.0003566112673,5284801.283800563,16824856.143179342,7.392630166400795,7.361801413397206,33.12120918151204,0.0,0.0,0.0,7.392630166400795,7.392630166400795,0.0,-1.0,0.0,0.0,0.0,-2.7507625080659666,-2.7507625080659666,0.0,0.0,0.0,0.0,-2.7507625080659666,-2.7507625080659666,0.0,80.14686689804262,0.0,0.9964228732939716,-2.765061820917119,-2.765061820917119,-2.765061820917119
 2006-02-08T15:00:00,667.0571125956809,2401405.605344451,7651577.1955969,10.937123262291127,10.923103044048068,18.06611409900657,0.0,0.0,0.0,10.937123262291127,10.937123262291127,0.0,-1.0,0.0,0.0,0.0,-2.659198082945353,-2.659198082945353,0.0,0.0,0.0,0.0,-2.659198082945353,-2.659198082945353,0.0,80.14686689804262,0.0,0.9959066101953356,-2.6732270913821257,-2.6732270913821257,-2.6732270913821257
 2006-02-08T16:00:00,1346.2875428994566,4846635.154438044,15421492.570308998,6.680795302752711,6.652538030580669,36.13222819801314,0.0,0.0,0.0,6.680795302752711,6.680795302752711,0.0,-1.0,0.0,0.0,0.0,-2.569654420735933,-2.569654420735933,0.0,0.0,0.0,0.0,-2.569654420735933,-2.569654420735933,0.0,80.14686689804262,0.0,0.9953903470966996,-2.583884083748968,-2.583884083748968,-2.583884083748968
 2006-02-08T17:00:00,453.781124309312,1633612.0475135231,5208499.555262557,12.354992092633944,12.345448399113964,12.04407606600438,0.0,0.0,0.0,12.354992092633944,12.354992092633944,0.0,0.0,0.0,0.0,0.0,-2.4757783018021486,-2.4757783018021486,0.0,0.0,0.0,0.0,-2.4757783018021486,-2.4757783018021486,0.0,80.14686689804262,0.0,0.9948740839980638,-2.4896482498168315,-2.4896482498168315,-2.4896482498168315
 2006-02-08T18:00:00,659.8874874129177,2375594.954686504,7549558.563390337,10.9361453113351,10.922312025864548,18.06611409900657,0.0,0.0,0.0,10.9361453113351,10.9361453113351,0.0,0.0,0.0,0.0,0.0,-2.3904141549204736,-2.3904141549204736,0.0,0.0,0.0,0.0,-2.3904141549204736,-2.3904141549204736,0.0,80.14686689804262,0.0,0.9943578208994278,-2.404290949509322,-2.404290949509322,-2.404290949509322
 2006-02-08T19:00:00,665.3645277373731,2395312.2998545435,7639757.253315741,10.93620380441778,10.9222052442868,18.06611409900657,0.0,0.0,0.0,10.93620380441778,10.93620380441778,0.0,0.0,0.0,0.0,0.0,-2.305659614928828,-2.305659614928828,0.0,0.0,0.0,0.0,-2.305659614928828,-2.305659614928828,0.0,80.14686689804262,0.0,0.993841557800792,-2.319647889498454,-2.319647889498454,-2.319647889498454
 2006-02-08T20:00:00,1372.5523962122509,4941188.626364104,15744044.660427082,6.681090815208097,6.652242518125284,36.13222819801314,0.0,0.0,0.0,6.681090815208097,6.681090815208097,0.0,1.0,0.0,0.0,0.0,-2.2194799853419,-2.2194799853419,0.0,0.0,0.0,0.0,-2.2194799853419,-2.2194799853419,0.0,80.14686689804262,0.0,0.993325294702156,-2.233974614159117,-2.233974614159117,-2.233974614159117
 2006-02-08T21:00:00,1477.7985456456602,5320074.764324377,16945963.3855742,6.682191977162215,6.651141356171164,36.13222819801314,0.0,0.0,0.0,6.682191977162215,6.682191977162215,0.0,1.0,0.0,0.0,0.0,-2.1290909813805423,-2.1290909813805423,0.0,0.0,0.0,0.0,-2.1290909813805423,-2.1290909813805423,0.0,80.14686689804262,0.0,0.99280903160352,-2.144576636026536,-2.144576636026536,-2.144576636026536
 2006-02-08T22:00:00,0.0,0.0,0.0,15.186187265676198,15.186187265676198,0.0,0.0,0.0,0.0,15.186187265676198,15.186187265676198,0.0,1.0,0.0,0.0,0.0,-2.037091739978859,-2.037091739978859,0.0,0.0,0.0,0.0,-2.037091739978859,-2.037091739978859,0.0,80.14686689804262,0.0,0.992292768504884,-2.0506386154424363,-2.0506386154424363,-2.0506386154424363
 2006-02-08T23:00:00,0.0,0.0,0.0,15.186187265676196,15.186187265676196,0.0,0.0,0.0,0.0,15.186187265676196,15.186187265676196,0.0,1.0,0.0,0.0,0.0,-1.943916249960752,-1.943916249960752,0.0,0.0,0.0,0.0,-1.943916249960752,-1.943916249960752,0.0,80.14686689804262,0.0,0.991776505406248,-1.9575621417099665,-1.9575621417099665,-1.9575621417099665
 2006-02-09T00:00:00,0.0,0.0,0.0,15.1861872656762,15.1861872656762,0.0,0.0,0.0,0.0,15.1861872656762,15.1861872656762,0.0,1.0,0.0,0.0,0.0,-1.850572039450315,-1.850572039450315,0.0,0.0,0.0,0.0,-1.850572039450315,-1.850572039450315,0.0,80.14686689804263,0.0,0.9912602423076124,-1.864169265905926,-1.864169265905926,-1.864169265905926
 2006-02-09T01:00:00,0.0,0.0,0.0,15.186187265676203,15.186187265676203,0.0,0.0,0.0,0.0,15.186187265676203,15.186187265676203,0.0,1.0,0.0,0.0,0.0,-1.7579633086937818,-1.7579633086937818,0.0,0.0,0.0,0.0,-1.7579633086937818,-1.7579633086937818,0.0,80.14686689804265,0.0,0.9907439792089766,-1.7715507354041735,-1.7715507354041735,-1.7715507354041735
 2006-02-09T02:00:00,0.0,0.0,0.0,15.186187265676203,15.186187265676203,0.0,0.0,0.0,0.0,15.186187265676203,15.186187265676203,0.0,1.0,0.0,0.0,0.0,-1.6656951018739428,-1.6656951018739428,0.0,0.0,0.0,0.0,-1.6656951018739428,-1.6656951018739428,0.0,80.14686689804266,0.0,0.9902277161103408,-1.6793479062572396,-1.6793479062572396,-1.6793479062572396
 2006-02-09T03:00:00,0.0,0.0,0.0,15.186187265676196,15.186187265676196,0.0,0.0,0.0,0.0,15.186187265676196,15.186187265676196,0.0,1.0,0.0,0.0,0.0,-1.5735532971493025,-1.5735532971493025,0.0,0.0,0.0,0.0,-1.5735532971493025,-1.5735532971493025,0.0,80.1468668980426,0.0,0.9897114530117044,-1.5871390662833782,-1.5871390662833782,-1.5871390662833782
 2006-02-09T04:00:00,0.0,0.0,0.0,15.186187265676198,15.186187265676198,0.0,0.0,0.0,0.0,15.186187265676198,15.186187265676198,0.0,1.0,0.0,0.0,0.0,-1.4789613173718996,-1.4789613173718996,0.0,0.0,0.0,0.0,-1.4789613173718996,-1.4789613173718996,0.0,80.14686689804262,0.0,0.9891951899130684,-1.492482605779383,-1.492482605779383,-1.492482605779383
 2006-02-09T05:00:00,0.0,0.0,0.0,15.186187265676198,15.186187265676198,0.0,0.0,0.0,0.0,15.186187265676198,15.186187265676198,0.0,1.0,0.0,0.0,0.0,-1.38304177735618,-1.38304177735618,0.0,0.0,0.0,0.0,-1.38304177735618,-1.38304177735618,0.0,80.1468668980426,0.0,0.988678926814432,-1.3965589085181809,-1.3965589085181809,-1.3965589085181809
 2006-02-09T06:00:00,0.0,0.0,0.0,15.186187265676198,15.186187265676198,0.0,0.0,0.0,0.0,15.186187265676198,15.186187265676198,0.0,0.0,0.0,0.0,0.0,-1.288247510329473,-1.288247510329473,0.0,0.0,0.0,0.0,-1.288247510329473,-1.288247510329473,0.0,80.14686689804262,0.0,0.9881626637157964,-1.301888705677268,-1.301888705677268,-1.301888705677268
 2006-02-09T07:00:00,218.04754648503567,784971.1673461283,2497015.811789617,13.76854806665868,13.763972708901704,6.02203803300219,0.0,0.0,0.0,13.76854806665868,13.76854806665868,0.0,0.0,0.0,0.0,0.0,-1.2018734489901792,-1.2018734489901792,0.0,0.0,0.0,0.0,-1.2018734489901792,-1.2018734489901792,0.0,80.14686689804262,0.0,0.9876464006171604,-1.2156836079703972,-1.2156836079703972,-1.2156836079703972
 2006-02-09T08:00:00,808.8601010837614,2911896.3639015416,9260195.919301204,9.988257389427789,9.97128965086368,22.080806121008028,0.0,0.0,0.0,9.988257389427789,9.988257389427789,0.0,0.0,0.0,0.0,0.0,-1.1129475830544164,-1.1129475830544164,0.0,0.0,0.0,0.0,-1.1129475830544164,-1.1129475830544164,0.0,80.14686689804262,0.0,0.9871301375185246,-1.126623671659103,-1.126623671659103,-1.126623671659103
 2006-02-09T09:00:00,1130.5623088342995,4070024.3118034783,12969436.874704618,8.098422306972944,8.074658010318974,30.11019016501095,0.0,0.0,0.0,8.098422306972944,8.098422306972944,0.0,0.0,0.0,0.0,0.0,-1.017077122387451,-1.017077122387451,0.0,0.0,0.0,0.0,-1.017077122387451,-1.017077122387451,0.0,80.14686689804262,0.0,0.9866138744198886,-1.0311513088044932,-1.0311513088044932,-1.0311513088044932
 2006-02-09T10:00:00,1308.8945114828716,4712020.241338338,14991580.44413566,8.809624209868167,8.782154625678162,27.099171148509853,0.0,0.0,0.0,8.809624209868167,8.809624209868167,0.0,0.0,0.0,0.0,0.0,-0.9117566176895197,-0.9117566176895197,0.0,0.0,0.0,0.0,-0.9117566176895197,-0.9117566176895197,0.0,80.14686689804262,0.0,0.9860976113212526,-0.9282069121870484,-0.9282069121870484,-0.9282069121870484
 2006-02-09T11:00:00,1830.0194478813428,6588070.012372834,20954950.834176987,6.685864910556318,6.647468422777062,36.13222819801314,0.0,0.0,0.0,6.685864910556318,6.685864910556318,0.0,-1.0,0.0,0.0,0.0,-0.7870514171103119,-0.7870514171103119,0.0,0.0,0.0,0.0,-0.7870514171103119,-0.7870514171103119,0.0,80.14686689804262,0.0,0.9855813482226168,-0.8055115148912947,-0.8055115148912947,-0.8055115148912947
 2006-02-09T12:00:00,1089.045447579602,3920563.611286568,12459376.25857646,13.095351426965806,13.072521238914364,9.033057049503284,0.0,0.0,0.0,13.095351426965806,13.095351426965806,0.0,-1.0,0.0,0.0,0.0,-0.619224948944636,-0.619224948944636,0.0,0.0,0.0,0.0,-0.619224948944636,-0.619224948944636,0.0,80.14686689804262,0.0,0.9850650851239808,-0.6391679234426539,-0.6391679234426539,-0.6391679234426539
 2006-02-09T13:00:00,1095.5580094284078,3944008.833942268,12548774.249555845,11.673687556106945,11.650693893949969,15.055095082505474,0.0,0.0,0.0,11.673687556106945,11.673687556106945,0.0,-1.0,0.0,0.0,0.0,-0.5159179933682428,-0.5159179933682428,0.0,0.0,0.0,0.0,-0.5159179933682428,-0.5159179933682428,0.0,80.14686689804262,0.0,0.9845488220253448,-0.535413141934686,-0.535413141934686,-0.535413141934686
 2006-02-09T14:00:00,436.9325712843004,1572957.2566234814,5002414.686527625,12.380622536181756,12.371456460033654,12.04407606600438,0.0,0.0,0.0,12.380622536181756,12.380622536181756,0.0,-1.0,0.0,0.0,0.0,-0.4355326349454483,-0.4355326349454483,0.0,0.0,0.0,0.0,-0.4355326349454483,-0.4355326349454483,0.0,80.14686689804262,0.0,0.9840325589267088,-0.4493923330265736,-0.4493923330265736,-0.4493923330265736
 2006-02-09T15:00:00,1363.501921788252,4908606.918437707,15636503.642084775,6.680992289382445,6.652341043950937,36.13222819801314,0.0,0.0,0.0,6.680992289382445,6.680992289382445,0.0,-1.0,0.0,0.0,0.0,-0.3499348461528718,-0.3499348461528718,0.0,0.0,0.0,0.0,-0.3499348461528718,-0.3499348461528718,0.0,80.14686689804262,0.0,0.9835162958280728,-0.3642719189612451,-0.3642719189612451,-0.3642719189612451
 2006-02-09T16:00:00,1496.668621478974,5388007.037324307,17145658.99853781,6.682374934295621,6.650958399037759,36.13222819801314,0.0,0.0,0.0,6.682374934295621,6.682374934295621,0.0,-1.0,0.0,0.0,0.0,-0.2558867708515309,-0.2558867708515309,0.0,0.0,0.0,0.0,-0.2558867708515309,-0.2558867708515309,0.0,80.14686689804262,0.0,0.9830000327294368,-0.2714289881010458,-0.2714289881010458,-0.2714289881010458
 2006-02-09T17:00:00,337.4446088558296,1214800.5918809867,3866028.119137405,13.088584781720202,13.0815009401868,9.033057049503284,0.0,0.0,0.0,13.088584781720202,13.088584781720202,0.0,0.0,0.0,0.0,0.0,-0.1599907563146065,-0.1599907563146065,0.0,0.0,0.0,0.0,-0.1599907563146065,-0.1599907563146065,0.0,80.14686689804262,0.0,0.9824837696308012,-0.1736739603726044,-0.1736739603726044,-0.1736739603726044
 2006-02-09T18:00:00,1121.7126664693917,4038165.59928981,12877366.28914248,8.104621600388041,8.081026007947594,30.11019016501095,0.0,0.0,0.0,8.104621600388041,8.104621600388041,0.0,0.0,0.0,0.0,0.0,-0.0735843332521382,-0.0735843332521382,0.0,0.0,0.0,0.0,-0.0735843332521382,-0.0735843332521382,0.0,80.14686689804262,0.0,0.9819675065321652,-0.0877076075226259,-0.0877076075226259,-0.0877076075226259
 2006-02-09T19:00:00,1248.040711225705,4492946.560412537,14306272.031966057,7.392808957289077,7.366595136027648,33.12120918151204,0.0,0.0,0.0,7.392808957289077,7.392808957289077,0.0,0.0,0.0,0.0,0.0,0.0124712467400993,0.0124712467400993,0.0,0.0,0.0,0.0,0.0124712467400993,0.0124712467400993,0.0,80.14686689804262,0.0,0.9814512434335292,-0.0015502297278327,-0.0015502297278327,-0.0015502297278327
 2006-02-09T20:00:00,1094.1337773150128,3938881.598334046,12543265.205955207,8.10408007816471,8.081096672706462,30.11019016501095,0.0,0.0,0.0,8.10408007816471,8.10408007816471,0.0,1.0,0.0,0.0,0.0,0.0989087118317604,0.0989087118317604,0.0,0.0,0.0,0.0,0.0989087118317604,0.0989087118317604,0.0,80.14686689804262,0.0,0.9809349803348932,0.0850527840923432,0.0850527840923432,0.0850527840923432
 2006-02-09T21:00:00,1354.0895686499236,4874722.447139724,15523105.285229169,6.680888397218855,6.652444936114525,36.13222819801314,0.0,0.0,0.0,6.680888397218855,6.680888397218855,0.0,1.0,0.0,0.0,0.0,0.1836976313181776,0.1836976313181776,0.0,0.0,0.0,0.0,0.1836976313181776,0.1836976313181776,0.0,80.14686689804262,0.0,0.9804187172362572,0.1694629252841688,0.1694629252841688,0.1694629252841688
 2006-02-09T22:00:00,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,1.0,0.0,0.0,0.0,0.272490705446717,0.272490705446717,0.0,0.0,0.0,0.0,0.272490705446717,0.272490705446717,0.0,80.14686689804262,0.0,0.9799024541376212,0.2589370092516067,0.2589370092516067,0.2589370092516067
 2006-02-09T23:00:00,0.0,0.0,0.0,15.22062788979479,15.22062788979479,0.0,0.0,0.0,0.0,15.22062788979479,15.22062788979479,0.0,1.0,0.0,0.0,0.0,0.3647879490516246,0.3647879490516246,0.0,0.0,0.0,0.0,0.3647879490516246,0.3647879490516246,0.0,80.14686689804262,0.0,0.9793861910389854,0.3510999040910567,0.3510999040910567,0.3510999040910567
 2006-02-10T00:00:00,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,1.0,0.0,0.0,0.0,0.4539340786821828,0.4539340786821828,0.0,0.0,0.0,0.0,0.4539340786821828,0.4539340786821828,0.0,80.14686689804262,0.0,0.9788699279403494,0.4403140721469059,0.4403140721469059,0.4403140721469059
 2006-02-10T01:00:00,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,1.0,0.0,0.0,0.0,0.5425683469500086,0.5425683469500086,0.0,0.0,0.0,0.0,0.5425683469500086,0.5425683469500086,0.0,80.14686689804262,0.0,0.9783536648417136,0.5288325354454612,0.5288325354454612,0.5288325354454612
 2006-02-10T02:00:00,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,1.0,0.0,0.0,0.0,0.6317791193724456,0.6317791193724456,0.0,0.0,0.0,0.0,0.6317791193724456,0.6317791193724456,0.0,80.14686689804262,0.0,0.9778374017430776,0.6181622751958952,0.6181622751958952,0.6181622751958952
 2006-02-10T03:00:00,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,1.0,0.0,0.0,0.0,0.7203991218097752,0.7203991218097752,0.0,0.0,0.0,0.0,0.7203991218097752,0.7203991218097752,0.0,80.14686689804262,0.0,0.9773211386444416,0.7066649368142671,0.7066649368142671,0.7066649368142671
 2006-02-10T04:00:00,0.0,0.0,0.0,15.22062788979479,15.22062788979479,0.0,0.0,0.0,0.0,15.22062788979479,15.22062788979479,0.0,1.0,0.0,0.0,0.0,0.8109931555626058,0.8109931555626058,0.0,0.0,0.0,0.0,0.8109931555626058,0.8109931555626058,0.0,80.14686689804262,0.0,0.9768048755458056,0.7974335152613062,0.7974335152613062,0.7974335152613062
 2006-02-10T05:00:00,0.0,0.0,0.0,15.220627889794796,15.220627889794796,0.0,0.0,0.0,0.0,15.220627889794796,15.220627889794796,0.0,1.0,0.0,0.0,0.0,0.9052934798934734,0.9052934798934734,0.0,0.0,0.0,0.0,0.9052934798934734,0.9052934798934734,0.0,80.14686689804265,0.0,0.97628861244717,0.8917953527960351,0.8917953527960351,0.8917953527960351
 2006-02-10T06:00:00,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,0.0,0.0,0.0,15.220627889794793,15.220627889794793,0.0,0.0,0.0,0.0,0.0,0.9998942843291913,0.9998942843291913,0.0,0.0,0.0,0.0,0.9998942843291913,0.9998942843291913,0.0,80.14686689804262,0.0,0.9757723493485336,0.9862799946448184,0.9862799946448184,0.9862799946448184
 2006-02-10T07:00:00,1092.754916106979,3933917.697985124,12527623.49376116,8.103804242850407,8.080849498192341,30.11019016501095,0.0,0.0,0.0,8.103804242850407,8.103804242850407,0.0,0.0,0.0,0.0,0.0,1.085172057809911,1.085172057809911,0.0,0.0,0.0,0.0,1.085172057809911,1.085172057809911,0.0,80.14686689804262,0.0,0.9752560862498978,1.071293488015871,1.071293488015871,1.071293488015871
 2006-02-10T08:00:00,1149.6285168556078,4138662.6606801874,13178895.582164977,8.104322772345862,8.080174675772152,30.11019016501095,0.0,0.0,0.0,8.104322772345862,8.104322772345862,0.0,0.0,0.0,0.0,0.0,1.176041441693512,1.176041441693512,0.0,0.0,0.0,0.0,1.176041441693512,1.176041441693512,0.0,80.14686689804262,0.0,0.9747398231512618,1.1618502816539795,1.1618502816539795,1.1618502816539795
 2006-02-10T09:00:00,1098.724503529749,3955408.212707096,12600218.013100676,8.103541622358554,8.080453859892497,30.11019016501095,0.0,0.0,0.0,8.103541622358554,8.103541622358554,0.0,0.0,0.0,0.0,0.0,1.2635265753948115,1.2635265753948115,0.0,0.0,0.0,0.0,1.2635265753948115,1.2635265753948115,0.0,80.14686689804262,0.0,0.974223560052626,1.2496014335586645,1.2496014335586645,1.2496014335586645
 2006-02-10T10:00:00,1279.37850822964,4605762.629626704,14663011.404284066,7.1551602748898455,7.128292790002028,34.12488218701241,0.0,0.0,0.0,7.1551602748898455,7.1551602748898455,0.0,0.0,0.0,0.0,0.0,1.34825200014319,1.34825200014319,0.0,0.0,0.0,0.0,1.34825200014319,1.34825200014319,0.0,80.14686689804263,0.0,0.97370729695399,1.334026180661227,1.334026180661227,1.334026180661227
 2006-02-10T11:00:00,1341.0758127718916,4827872.92597881,15353989.182679815,7.630793912507316,7.60266030284899,32.11753617601168,0.0,0.0,0.0,7.630793912507316,7.630793912507316,0.0,-1.0,0.0,0.0,0.0,1.441807989905019,1.441807989905019,0.0,0.0,0.0,0.0,1.441807989905019,1.441807989905019,0.0,80.14686689804262,0.0,0.973191033855354,1.4277129577160517,1.4277129577160517,1.4277129577160517
 2006-02-10T12:00:00,918.0840233672424,3305102.4841220723,10511618.832179204,11.667564061731005,11.648303151532586,15.055095082505474,0.0,0.0,0.0,11.667564061731005,11.667564061731005,0.0,-1.0,0.0,0.0,0.0,1.5698604007131316,1.5698604007131316,0.0,0.0,0.0,0.0,1.5698604007131316,1.5698604007131316,0.0,80.14686689804262,0.0,0.972674770756718,1.5532075690627696,1.5532075690627696,1.5532075690627696
 2006-02-10T13:00:00,1957.5365687064743,7047131.647343308,22441705.463620856,7.400407524611901,7.359286696813695,33.12120918151204,0.0,0.0,0.0,7.400407524611901,7.400407524611901,0.0,-1.0,6434.584500166234,23164504.20059844,134664191.87859532,8.175868008845175,7.918711704624379,3.3394527874184425,6434.584500166234,23164504.20059844,134664191.87859532,8.175868008845175,7.918711704624379,3.3394527874184425,66.78905574836885,8.84414025949327,0.9431058749842736,8.22199433270521,7.194786908813431,3.0234717643749818
 2006-02-10T14:00:00,1039.7162041754227,3742978.335031522,11905668.875404736,9.52827917452291,9.506464031904594,24.08815213200876,0.0,0.0,0.0,9.52827917452291,9.52827917452291,0.0,-1.0,0.0,0.0,0.0,6.716810816225966,6.716810816225966,0.0,0.0,0.0,0.0,6.716810816225966,6.716810816225966,0.0,80.14686689804262,0.2010446540308849,0.92507246611318,6.716815663449199,6.699966783524658,0.0
 2006-02-10T15:00:00,1367.3774029941633,4922558.650778988,15663736.328513252,6.6810172391838565,6.652316094149523,36.13222819801314,0.0,0.0,0.0,6.6810172391838565,6.6810172391838565,0.0,-1.0,0.0,0.0,0.0,6.717244653727289,6.717244653727289,0.0,0.0,0.0,0.0,6.717244653727289,6.717244653727289,0.0,80.14686689804262,0.2137224124212944,0.9237740652656328,6.717834995317664,6.699918885616049,0.0
 2006-02-10T16:00:00,1346.860393071082,4848697.415055894,15441810.192053936,6.680813917107755,6.652519416225626,36.13222819801314,0.0,0.0,0.0,6.680813917107755,6.680813917107755,0.0,-1.0,0.0,0.0,0.0,6.716342780993135,6.716342780993135,0.0,0.0,0.0,0.0,6.716342780993135,6.716342780993135,0.0,80.14686689804262,0.1980583115353015,0.9225215247247333,6.716597826041235,6.6999997756080765,0.0
 2006-02-10T17:00:00,675.4217557608321,2431518.3207389954,7734972.59611072,10.946227175691623,10.932054148791204,18.06611409900657,0.0,0.0,0.0,10.946227175691623,10.946227175691623,0.0,0.0,855.698569988303,3080514.851957891,9813599.860613856,6.718854925464812,6.7,40.07343344902131,855.698569988303,3080514.851957891,9813599.860613856,6.718854925464812,6.7,40.07343344902131,80.14686689804262,0.0,0.9217072267532136,6.702698457725837,6.702698457725837,6.702698457725837
 2006-02-10T18:00:00,565.7509500319337,2036703.4201149608,6479207.310783323,12.367856954041008,12.355984886199105,12.04407606600438,0.0,0.0,0.0,12.367856954041008,12.367856954041008,0.0,0.0,785.0232360957299,2826083.649944628,8999492.502985198,6.717290810185737,6.7,40.07343344902131,785.0232360957299,2826083.649944628,8999492.502985198,6.717290810185737,6.7,40.07343344902131,80.14686689804262,0.0,0.9211909636545772,6.7,6.7,6.7
 2006-02-10T19:00:00,1308.5140439278334,4710650.558140201,15003515.105531543,6.680412364546054,6.652920968787325,36.13222819801314,0.0,0.0,0.0,6.680412364546054,6.680412364546054,0.0,0.0,725.0969047789046,2610348.8572040563,8312223.695484137,6.71597037645514,6.7,40.07343344902131,725.0969047789046,2610348.8572040563,8312223.695484137,6.71597037645514,6.7,40.07343344902131,80.14686689804262,0.0,0.9206747005559414,6.7,6.7,6.7
 2006-02-10T20:00:00,1309.0893868147407,4712721.792533067,15001218.869896015,6.68041026079004,6.652923072543341,36.13222819801314,0.0,0.0,0.0,6.68041026079004,6.68041026079004,0.0,1.0,70519.10283402169,253868770.20247808,1240799357.3410363,-1.404616588797677,-3.8,40.07343344902131,70519.10283402169,253868770.20247808,1240799357.3410363,-1.404616588797677,-3.8,40.07343344902131,80.14686689804262,0.0,0.9156324270579724,-2.0500000000000003,-1.6683259553882774,-1.6683259553882774
 2006-02-10T21:00:00,1309.146646267678,4712927.92656364,15004052.686714703,6.680412857093326,6.652920476240055,36.13222819801314,0.0,0.0,0.0,6.680412857093326,6.680412857093326,0.0,1.0,38328.378424984,137982162.3299424,434030543.6700884,-2.9596558384742955,-3.8,40.07343344902131,38328.378424984,137982162.3299424,434030543.6700884,-2.9596558384742955,-3.8,40.07343344902131,80.14686689804262,0.0,0.9619836153898732,-3.8,-2.9870111567369584,-2.9870111567369584
 2006-02-10T22:00:00,0.0,0.0,0.0,15.209194636767933,15.209194636767933,0.0,0.0,0.0,0.0,15.209194636767933,15.209194636767933,0.0,1.0,21634.54148891566,77884349.3600964,245853087.4531029,-3.3238476392985064,-3.8,40.07343344902131,21634.54148891566,77884349.3600964,245853087.4531029,-3.3238476392985064,-3.8,40.07343344902131,80.14686689804262,0.0,0.9899725008014504,-3.8,-3.347916657858338,-3.347916657858338
 2006-02-10T23:00:00,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,1.0,2431.9106580170724,8754878.368861461,27710857.97632757,-3.675020927442675,-3.728697140193145,6.678905574836885,2431.9106580170724,8754878.368861461,27710857.97632757,-3.675020927442675,-3.728697140193145,6.678905574836885,80.14686689804262,0.0,0.9999074636505916,-3.747393586181692,-3.697355249801038,-3.697355249801038
 2006-02-11T00:00:00,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,1.0,0.0,0.0,0.0,-3.6392424593742514,-3.6392424593742514,0.0,0.0,0.0,0.0,-3.6392424593742514,-3.6392424593742514,0.0,80.14686689804262,0.0,0.9994309762270244,-3.653122488986378,-3.653122488986378,-3.653122488986378
 2006-02-11T01:00:00,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,1.0,0.0,0.0,0.0,-3.555388584377057,-3.555388584377057,0.0,0.0,0.0,0.0,-3.555388584377057,-3.555388584377057,0.0,80.14686689804262,0.0,0.9989147131283884,-3.569223752008858,-3.569223752008858,-3.569223752008858
 2006-02-11T02:00:00,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,1.0,0.0,0.0,0.0,-3.4686600975011714,-3.4686600975011714,0.0,0.0,0.0,0.0,-3.4686600975011714,-3.4686600975011714,0.0,80.14686689804262,0.0,0.9983984500297524,-3.482447098528912,-3.482447098528912,-3.482447098528912
 2006-02-11T03:00:00,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,1.0,0.0,0.0,0.0,-3.379954126536776,-3.379954126536776,0.0,0.0,0.0,0.0,-3.379954126536776,-3.379954126536776,0.0,80.14686689804262,0.0,0.9978821869311164,-3.3936289028271456,-3.3936289028271456,-3.3936289028271456
 2006-02-11T04:00:00,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,0.0,0.0,0.0,15.209194636767927,15.209194636767927,0.0,1.0,0.0,0.0,0.0,-3.2896362316704555,-3.2896362316704555,0.0,0.0,0.0,0.0,-3.2896362316704555,-3.2896362316704555,0.0,80.14686689804262,0.0,0.9973659238324803,-3.3033641769081634,-3.3033641769081634,-3.3033641769081634
 2006-02-11T05:00:00,0.0,0.0,0.0,15.209194636767926,15.209194636767926,0.0,0.0,0.0,0.0,15.209194636767926,15.209194636767926,0.0,1.0,0.0,0.0,0.0,-3.197294014839848,-3.197294014839848,0.0,0.0,0.0,0.0,-3.197294014839848,-3.197294014839848,0.0,80.14686689804262,0.0,0.9968496607338442,-3.210838001134981,-3.210838001134981,-3.210838001134981
 2006-02-11T06:00:00,109.4605823498176,394058.0964593433,1253475.7168037733,14.498453387968045,14.496156606393052,3.011019016501095,0.0,0.0,0.0,14.498453387968045,14.498453387968045,0.0,0.0,0.0,0.0,0.0,-3.1036027731130766,-3.1036027731130766,0.0,0.0,0.0,0.0,-3.1036027731130766,-3.1036027731130766,0.0,80.14686689804262,0.0,0.9963333976352086,-3.1173318124383926,-3.1173318124383926,-3.1173318124383926
 2006-02-11T07:00:00,463.13029937173945,1667269.0777382618,5307233.00718434,12.366197812019465,12.356473205102008,12.04407606600438,0.0,0.0,0.0,12.366197812019465,12.366197812019465,0.0,0.0,0.0,0.0,0.0,-3.0171785252725694,-3.0171785252725694,0.0,0.0,0.0,0.0,-3.0171785252725694,-3.0171785252725694,0.0,80.14686689804262,0.0,0.9958171345365726,-3.031470125439855,-3.031470125439855,-3.031470125439855
 2006-02-11T08:00:00,672.0071028514083,2419225.57026507,7700222.801706923,10.944419667371127,10.930310313898282,18.06611409900657,0.0,0.0,0.0,10.944419667371127,10.944419667371127,0.0,0.0,0.0,0.0,0.0,-2.9272322411268568,-2.9272322411268568,0.0,0.0,0.0,0.0,-2.9272322411268568,-2.9272322411268568,0.0,80.14686689804262,0.0,0.9953008714379368,-2.9411127615353894,-2.9411127615353894,-2.9411127615353894
 2006-02-11T09:00:00,457.0467486986624,1645368.2953151844,5229364.034065841,12.365630141124676,12.356048216825856,12.04407606600438,0.0,0.0,0.0,12.365630141124676,12.365630141124676,0.0,0.0,0.0,0.0,0.0,-2.837661237134659,-2.837661237134659,0.0,0.0,0.0,0.0,-2.837661237134659,-2.837661237134659,0.0,80.14686689804262,0.0,0.9947846083393008,-2.851700198535587,-2.851700198535587,-2.851700198535587
 2006-02-11T10:00:00,1299.0295584802404,4676506.410528866,14879718.798104515,7.392030546733859,7.364765974277629,33.12120918151204,0.0,0.0,0.0,7.392030546733859,7.392030546733859,0.0,0.0,0.0,0.0,0.0,-2.7285728194228294,-2.7285728194228294,0.0,0.0,0.0,0.0,-2.7285728194228294,-2.7285728194228294,0.0,80.14686689804262,0.0,0.9942683452406648,-2.7433890016497204,-2.7433890016497204,-2.7433890016497204
 2006-02-11T11:00:00,1501.5506325382755,5405582.277137793,17206123.624624535,6.682430331234624,6.650903002098757,36.13222819801314,0.0,0.0,0.0,6.682430331234624,6.682430331234624,0.0,-1.0,0.0,0.0,0.0,-2.6149712611821703,-2.6149712611821703,0.0,0.0,0.0,0.0,-2.6149712611821703,-2.6149712611821703,0.0,80.14686689804262,0.0,0.9937520821420288,-2.6314535454042587,-2.6314535454042587,-2.6314535454042587
 2006-02-11T12:00:00,1020.8239228223108,3674966.122160319,11728479.435378945,13.109913695351851,13.088422799373,9.033057049503284,0.0,0.0,0.0,13.109913695351851,13.109913695351851,0.0,-1.0,0.0,0.0,0.0,-2.40993072423688,-2.40993072423688,0.0,0.0,0.0,0.0,-2.40993072423688,-2.40993072423688,0.0,80.14686689804262,0.0,0.9932358190433928,-2.4326289671215378,-2.4326289671215378,-2.4326289671215378
 2006-02-11T13:00:00,1117.2123176838709,4021964.343661935,12794851.794158367,11.68213131464332,11.658686774653198,15.055095082505474,0.0,0.0,0.0,11.68213131464332,11.68213131464332,0.0,-1.0,0.0,0.0,0.0,-2.291152361448721,-2.291152361448721,0.0,0.0,0.0,0.0,-2.291152361448721,-2.291152361448721,0.0,80.14686689804262,0.0,0.9927195559447568,-2.3137738684332696,-2.3137738684332696,-2.3137738684332696
 2006-02-11T14:00:00,218.51001530676584,786636.0551043571,2502455.1121266047,13.816488659145524,13.811903334741771,6.02203803300219,0.0,0.0,0.0,13.816488659145524,13.816488659145524,0.0,-1.0,0.0,0.0,0.0,-2.206268046254397,-2.206268046254397,0.0,0.0,0.0,0.0,-2.206268046254397,-2.206268046254397,0.0,80.14686689804262,0.0,0.992203292846121,-2.2201334496617733,-2.2201334496617733,-2.2201334496617733
 2006-02-11T15:00:00,1230.1034003394634,4428372.241222069,14096367.969254997,7.394293398387983,7.368464192856787,33.12120918151204,0.0,0.0,0.0,7.394293398387983,7.394293398387983,0.0,-1.0,0.0,0.0,0.0,-2.118960266973606,-2.118960266973606,0.0,0.0,0.0,0.0,-2.118960266973606,-2.118960266973606,0.0,80.14686689804262,0.0,0.991687029747485,-2.1332160813860006,-2.1332160813860006,-2.1332160813860006
 2006-02-11T16:00:00,1319.2643514970362,4749351.66538933,15106739.241174132,6.680506935259836,6.652826398073544,36.13222819801314,0.0,0.0,0.0,6.680506935259836,6.680506935259836,0.0,-1.0,0.0,0.0,0.0,-2.0325231973707383,-2.0325231973707383,0.0,0.0,0.0,0.0,-2.0325231973707383,-2.0325231973707383,0.0,80.14686689804262,0.0,0.9911707666488492,-2.04656810889314,-2.04656810889314,-2.04656810889314
 2006-02-11T17:00:00,265.077277434493,954278.198764175,3033888.637374921,13.62485130949698,13.61929222133012,6.824976437402481,0.0,0.0,0.0,13.62485130949698,13.62485130949698,0.0,0.0,0.0,0.0,0.0,-1.9446689043761616,-1.9446689043761616,0.0,0.0,0.0,0.0,-1.9446689043761616,-1.9446689043761616,0.0,80.14686689804263,0.0,0.9906545035502132,-1.958561471198496,-1.958561471198496,-1.958561471198496
 2006-02-11T18:00:00,0.0,0.0,0.0,15.24170877580178,15.24170877580178,0.0,0.0,0.0,0.0,15.24170877580178,15.24170877580178,0.0,0.0,0.0,0.0,0.0,-1.8558723861198965,-1.8558723861198965,0.0,0.0,0.0,0.0,-1.8558723861198965,-1.8558723861198965,0.0,80.14686689804262,0.0,0.9901382404515772,-1.8695825356796247,-1.8695825356796247,-1.8695825356796247
 2006-02-11T19:00:00,0.0,0.0,0.0,15.24170877580178,15.24170877580178,0.0,0.0,0.0,0.0,15.24170877580178,15.24170877580178,0.0,0.0,0.0,0.0,0.0,-1.7707533920494274,-1.7707533920494274,0.0,0.0,0.0,0.0,-1.7707533920494274,-1.7707533920494274,0.0,80.14686689804262,0.0,0.9896219773529412,-1.7846125281917338,-1.7846125281917338,-1.7846125281917338
 2006-02-11T20:00:00,0.0,0.0,0.0,15.24170877580178,15.24170877580178,0.0,0.0,0.0,0.0,15.24170877580178,15.24170877580178,0.0,1.0,0.0,0.0,0.0,-1.687320987312843,-1.687320987312843,0.0,0.0,0.0,0.0,-1.687320987312843,-1.687320987312843,0.0,80.14686689804262,0.0,0.9891057142543052,-1.70112633262142,-1.70112633262142,-1.70112633262142
 2006-02-11T21:00:00,0.0,0.0,0.0,15.241708775801778,15.241708775801778,0.0,0.0,0.0,0.0,15.241708775801778,15.241708775801778,0.0,1.0,0.0,0.0,0.0,-1.6002041224401975,-1.6002041224401975,0.0,0.0,0.0,0.0,-1.6002041224401975,-1.6002041224401975,0.0,80.1468668980426,0.0,0.9885894511556692,-1.6139139178134618,-1.6139139178134618,-1.6139139178134618
 2006-02-11T22:00:00,0.0,0.0,0.0,15.24170877580178,15.24170877580178,0.0,0.0,0.0,0.0,15.24170877580178,15.24170877580178,0.0,1.0,0.0,0.0,0.0,-1.5091808152282609,-1.5091808152282609,0.0,0.0,0.0,0.0,-1.5091808152282609,-1.5091808152282609,0.0,80.14686689804262,0.0,0.9880731880570334,-1.5228214370705755,-1.5228214370705755,-1.5228214370705755
 2006-02-11T23:00:00,0.0,0.0,0.0,15.241708775801776,15.241708775801776,0.0,0.0,0.0,0.0,15.241708775801776,15.241708775801776,0.0,1.0,0.0,0.0,0.0,-1.420386192898384,-1.420386192898384,0.0,0.0,0.0,0.0,-1.420386192898384,-1.420386192898384,0.0,80.1468668980426,0.0,0.9875569249583972,-1.43414387885266,-1.43414387885266,-1.43414387885266
 2006-02-12T00:00:00,0.0,0.0,0.0,15.241708775801778,15.241708775801778,0.0,0.0,0.0,0.0,15.241708775801778,15.241708775801778,0.0,1.0,0.0,0.0,0.0,-1.3296790372768938,-1.3296790372768938,0.0,0.0,0.0,0.0,-1.3296790372768938,-1.3296790372768938,0.0,80.1468668980426,0.0,0.9870406618597616,-1.3432648339927444,-1.3432648339927444,-1.3432648339927444
 2006-02-12T01:00:00,72.4166659473391,260699.99741042109,830917.383865501,14.766078789558977,14.764556274465209,2.007346011000727,0.0,0.0,0.0,14.766078789558977,14.766078789558977,0.0,1.0,0.0,0.0,0.0,-1.2392573216187663,-1.2392573216187663,0.0,0.0,0.0,0.0,-1.2392573216187663,-1.2392573216187663,0.0,80.1468668980426,0.0,0.9865243987611252,-1.2529016148686594,-1.2529016148686594,-1.2529016148686594
 2006-02-12T02:00:00,0.0,0.0,0.0,15.24170863626216,15.24170863626216,0.0,0.0,0.0,0.0,15.24170863626216,15.24170863626216,0.0,1.0,0.0,0.0,0.0,-1.1466237802269754,-1.1466237802269754,0.0,0.0,0.0,0.0,-1.1466237802269754,-1.1466237802269754,0.0,80.14686689804262,0.0,0.9860081356624896,-1.1602591617965965,-1.1602591617965965,-1.1602591617965965
 2006-02-12T03:00:00,0.0,0.0,0.0,15.241708636262157,15.241708636262157,0.0,0.0,0.0,0.0,15.241708636262157,15.241708636262157,0.0,1.0,0.0,0.0,0.0,-1.054901957988415,-1.054901957988415,0.0,0.0,0.0,0.0,-1.054901957988415,-1.054901957988415,0.0,80.1468668980426,0.0,0.9854918725638534,-1.068492793373595,-1.068492793373595,-1.068492793373595
 2006-02-12T04:00:00,0.0,0.0,0.0,15.24170863626216,15.24170863626216,0.0,0.0,0.0,0.0,15.24170863626216,15.24170863626216,0.0,1.0,0.0,0.0,0.0,-0.9613643123403012,-0.9613643123403012,0.0,0.0,0.0,0.0,-0.9613643123403012,-0.9613643123403012,0.0,80.1468668980426,0.0,0.9849756094652176,-0.9749461409310592,-0.9749461409310592,-0.9749461409310592
 2006-02-12T05:00:00,0.0,0.0,0.0,15.241708636262167,15.241708636262167,0.0,0.0,0.0,0.0,15.241708636262167,15.241708636262167,0.0,1.0,0.0,0.0,0.0,-0.8689099991448709,-0.8689099991448709,0.0,0.0,0.0,0.0,-0.8689099991448709,-0.8689099991448709,0.0,80.14686689804266,0.0,0.9844593463665824,-0.8824924291877831,-0.8824924291877831,-0.8824924291877831
 2006-02-12T06:00:00,0.0,0.0,0.0,15.241708636262162,15.241708636262162,0.0,0.0,0.0,0.0,15.241708636262162,15.241708636262162,0.0,0.0,0.0,0.0,0.0,-0.7732146444133751,-0.7732146444133751,0.0,0.0,0.0,0.0,-0.7732146444133751,-0.7732146444133751,0.0,80.14686689804263,0.0,0.983943083267946,-0.7867255793212345,-0.7867255793212345,-0.7867255793212345
 2006-02-12T07:00:00,163.22139186479265,587597.0107132535,1869578.6800615925,14.171541232888409,14.168115547237049,4.516528524751642,0.0,0.0,0.0,14.171541232888409,14.171541232888409,0.0,0.0,0.0,0.0,0.0,-0.6773339878897678,-0.6773339878897678,0.0,0.0,0.0,0.0,-0.6773339878897678,-0.6773339878897678,0.0,80.14686689804262,0.0,0.9834268201693098,-0.6908444040954156,-0.6908444040954156,-0.6908444040954156
 2006-02-12T08:00:00,980.6393792395525,3530301.7652623896,11217393.62946461,8.820703899669661,8.80014992950948,27.09917114850985,0.0,0.0,0.0,8.820703899669661,8.820703899669661,0.0,0.0,0.0,0.0,0.0,-0.5815672690846224,-0.5815672690846224,0.0,0.0,0.0,0.0,-0.5815672690846224,-0.5815672690846224,0.0,80.1468668980426,0.0,0.982910557070674,-0.5950810576375439,-0.5950810576375439,-0.5950810576375439
 2006-02-12T09:00:00,54.29318999999523,195455.48399998283,623194.5422317488,14.88498390963196,14.883842011393554,1.5055095082505474,0.0,0.0,0.0,14.88498390963196,14.88498390963196,0.0,0.0,0.0,0.0,0.0,-0.4858761182932245,-0.4858761182932245,0.0,0.0,0.0,0.0,-0.4858761182932245,-0.4858761182932245,0.0,80.14686689804266,0.0,0.9823942939720384,-0.4993913252818477,-0.4993913252818477,-0.4993913252818477
