Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-12T10:00:00,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,0.0,0.0,0.0,0.0,-0.3902868432993425,-0.3902868432993425,0.0,0.0,0.0,0.0,-0.3902868432993425,-0.3902868432993425,0.0,80.1468668980426,0.0,0.9818780308734018,-0.403798778369618,-0.403798778369618,-0.403798778369618
 2006-02-12T11:00:00,0.0,0.0,0.0,15.241706256106308,15.241706256106308,0.0,0.0,0.0,0.0,15.241706256106308,15.241706256106308,0.0,-1.0,0.0,0.0,0.0,-0.2947539323271889,-0.2947539323271889,0.0,0.0,0.0,0.0,-0.2947539323271889,-0.2947539323271889,0.0,80.14686689804266,0.0,0.9813617677747666,-0.308270100012451,-0.308270100012451,-0.308270100012451
 2006-02-12T12:00:00,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,-1.0,0.0,0.0,0.0,-0.20071217757915,-0.20071217757915,0.0,0.0,0.0,0.0,-0.20071217757915,-0.20071217757915,0.0,80.1468668980426,0.0,0.98084550467613,-0.2142849663356089,-0.2142849663356089,-0.2142849663356089
 2006-02-12T13:00:00,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,-1.0,0.0,0.0,0.0,-0.1060707549592938,-0.1060707549592938,0.0,0.0,0.0,0.0,-0.1060707549592938,-0.1060707549592938,0.0,80.14686689804265,0.0,0.9803292415774946,-0.1195848656561298,-0.1195848656561298,-0.1195848656561298
 2006-02-12T14:00:00,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,-1.0,0.0,0.0,0.0,-0.0105721296989883,-0.0105721296989883,0.0,0.0,0.0,0.0,-0.0105721296989883,-0.0105721296989883,0.0,80.1468668980426,0.0,0.9798129784788582,-0.024082596811393,-0.024082596811393,-0.024082596811393
 2006-02-12T15:00:00,0.0,0.0,0.0,15.2417062561063,15.2417062561063,0.0,0.0,0.0,0.0,15.2417062561063,15.2417062561063,0.0,-1.0,0.0,0.0,0.0,0.084773303474,0.084773303474,0.0,0.0,0.0,0.0,0.084773303474,0.084773303474,0.0,80.14686689804263,0.0,0.9792967153802224,0.071255801337776,0.071255801337776,0.071255801337776
 2006-02-12T16:00:00,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,-1.0,0.0,0.0,0.0,0.1801972442419693,0.1801972442419693,0.0,0.0,0.0,0.0,0.1801972442419693,0.1801972442419693,0.0,80.1468668980426,0.0,0.9787804522815864,0.1666915471970538,0.1666915471970538,0.1666915471970538
 2006-02-12T17:00:00,0.0,0.0,0.0,15.241706256106308,15.241706256106308,0.0,0.0,0.0,0.0,15.241706256106308,15.241706256106308,0.0,0.0,0.0,0.0,0.0,0.275687779745244,0.275687779745244,0.0,0.0,0.0,0.0,0.275687779745244,0.275687779745244,0.0,80.14686689804266,0.0,0.978264189182951,0.2621785796086931,0.2621785796086931,0.2621785796086931
 2006-02-12T18:00:00,0.0,0.0,0.0,15.24170625610631,15.24170625610631,0.0,0.0,0.0,0.0,15.24170625610631,15.24170625610631,0.0,0.0,0.0,0.0,0.0,0.3713282352968021,0.3713282352968021,0.0,0.0,0.0,0.0,0.3713282352968021,0.3713282352968021,0.0,80.14686689804269,0.0,0.977747926084315,0.3578288405260901,0.3578288405260901,0.3578288405260901
 2006-02-12T19:00:00,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,0.0,0.0,0.0,0.0,0.4670074134325223,0.4670074134325223,0.0,0.0,0.0,0.0,0.4670074134325223,0.4670074134325223,0.0,80.1468668980426,0.0,0.9772316629856782,0.4535041426070661,0.4535041426070661,0.4535041426070661
 2006-02-12T20:00:00,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,1.0,0.0,0.0,0.0,0.5625727390287169,0.5625727390287169,0.0,0.0,0.0,0.0,0.5625727390287169,0.5625727390287169,0.0,80.14686689804265,0.0,0.976715399887043,0.5490723742367709,0.5490723742367709,0.5490723742367709
 2006-02-12T21:00:00,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,1.0,0.0,0.0,0.0,0.6581976364363948,0.6581976364363948,0.0,0.0,0.0,0.0,0.6581976364363948,0.6581976364363948,0.0,80.1468668980426,0.0,0.9761991367884064,0.6446963786141985,0.6446963786141985,0.6446963786141985
 2006-02-12T22:00:00,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,1.0,0.0,0.0,0.0,0.7537424317962339,0.7537424317962339,0.0,0.0,0.0,0.0,0.7537424317962339,0.7537424317962339,0.0,80.1468668980426,0.0,0.9756828736897704,0.7402436476591179,0.7402436476591179,0.7402436476591179
 2006-02-12T23:00:00,0.0,0.0,0.0,15.2417062561063,15.2417062561063,0.0,0.0,0.0,0.0,15.2417062561063,15.2417062561063,0.0,1.0,0.0,0.0,0.0,0.8492291238520542,0.8492291238520542,0.0,0.0,0.0,0.0,0.8492291238520542,0.8492291238520542,0.0,80.14686689804263,0.0,0.9751666105911349,0.8357266914871126,0.8357266914871126,0.8357266914871126
 2006-02-13T00:00:00,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,1.0,0.0,0.0,0.0,0.944756441431826,0.944756441431826,0.0,0.0,0.0,0.0,0.944756441431826,0.944756441431826,0.0,80.14686689804263,0.0,0.9746503474924992,0.9312598866763576,0.9312598866763576,0.9312598866763576
 2006-02-13T01:00:00,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,1.0,0.0,0.0,0.0,1.0402466131177202,1.0402466131177202,0.0,0.0,0.0,0.0,1.0402466131177202,1.0402466131177202,0.0,80.14686689804263,0.0,0.9741340843938632,1.026746933683441,1.026746933683441,1.026746933683441
 2006-02-13T02:00:00,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,1.0,0.0,0.0,0.0,1.1358495690748869,1.1358495690748869,0.0,0.0,0.0,0.0,1.1358495690748869,1.1358495690748869,0.0,80.14686689804265,0.0,0.9736178212952272,1.1223581642106533,1.1223581642106533,1.1223581642106533
 2006-02-13T03:00:00,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,1.0,0.0,0.0,0.0,1.231504320967068,1.231504320967068,0.0,0.0,0.0,0.0,1.231504320967068,1.231504320967068,0.0,80.14686689804265,0.0,0.9731015581965912,1.2180121775870956,1.2180121775870956,1.2180121775870956
 2006-02-13T04:00:00,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,0.0,0.0,0.0,15.241706256106296,15.241706256106296,0.0,1.0,0.0,0.0,0.0,1.3272102209510594,1.3272102209510594,0.0,0.0,0.0,0.0,1.3272102209510594,1.3272102209510594,0.0,80.1468668980426,0.0,0.9725852950979548,1.3137226873465109,1.3137226873465109,1.3137226873465109
 2006-02-13T05:00:00,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,0.0,0.0,0.0,15.241706256106305,15.241706256106305,0.0,1.0,0.0,0.0,0.0,1.4229452129031903,1.4229452129031903,0.0,0.0,0.0,0.0,1.4229452129031903,1.4229452129031903,0.0,80.14686689804266,0.0,0.9720690319993194,1.4094580572189117,1.4094580572189117,1.4094580572189117
 2006-02-13T06:00:00,0.0,0.0,0.0,15.241706256106298,15.241706256106298,0.0,0.0,0.0,0.0,15.241706256106298,15.241706256106298,0.0,0.0,0.0,0.0,0.0,1.5175648130521673,1.5175648130521673,0.0,0.0,0.0,0.0,1.5175648130521673,1.5175648130521673,0.0,80.14686689804262,0.0,0.971552768900683,1.5039560554176308,1.5039560554176308,1.5039560554176308
 2006-02-13T07:00:00,0.0,0.0,0.0,15.241706256106298,15.241706256106298,0.0,0.0,0.0,0.0,15.241706256106298,15.241706256106298,0.0,0.0,0.0,0.0,0.0,1.6040219138707,1.6040219138707,0.0,0.0,0.0,0.0,1.6040219138707,1.6040219138707,0.0,80.14686689804262,0.0,0.971036505802047,1.5902460243592125,1.5902460243592125,1.5902460243592125
 2006-02-13T08:00:00,880.0456595651623,3168164.3744345843,10092189.82729059,9.534256292057211,9.51576406581505,24.08815213200876,0.0,0.0,0.0,9.534256292057211,9.534256292057211,0.0,0.0,0.0,0.0,0.0,1.6913081469579208,1.6913081469579208,0.0,0.0,0.0,0.0,1.6913081469579208,1.6913081469579208,0.0,80.14686689804262,0.0,0.9705202427034112,1.6775499247026822,1.6775499247026822,1.6775499247026822
 2006-02-13T09:00:00,1099.7926554685894,3959253.5596869225,12599095.337862903,8.107309965610892,8.084224260437436,30.11019016501095,0.0,0.0,0.0,8.107309965610892,8.107309965610892,0.0,0.0,0.0,0.0,0.0,1.7792183034570497,1.7792183034570497,0.0,0.0,0.0,0.0,1.7792183034570497,1.7792183034570497,0.0,80.14686689804262,0.0,0.9700039796047752,1.765405573244487,1.765405573244487,1.765405573244487
 2006-02-13T10:00:00,880.9702488863021,3171492.8959906874,10095809.7152641,9.533955501216647,9.51545664202521,24.08815213200876,0.0,0.0,0.0,9.533955501216647,9.533955501216647,0.0,0.0,0.0,0.0,0.0,1.864431523342127,1.864431523342127,0.0,0.0,0.0,0.0,1.864431523342127,1.864431523342127,0.0,80.14686689804262,0.0,0.9694877165061392,1.8505239230081647,1.8505239230081647,1.8505239230081647
 2006-02-13T11:00:00,887.6511114292498,3195544.001145299,10173494.083914803,9.533813057973637,9.515171854783242,24.08815213200876,0.0,0.0,0.0,9.533813057973637,9.533813057973637,0.0,-1.0,0.0,0.0,0.0,1.9483167371767225,1.9483167371767225,0.0,0.0,0.0,0.0,1.9483167371767225,1.9483167371767225,0.0,80.14686689804262,0.0,0.9689714534075032,1.9343504311077289,1.9343504311077289,1.9343504311077289
 2006-02-13T12:00:00,1202.970311262449,4330693.120544817,13783860.12276883,7.3937504663143585,7.368493881177184,33.12120918151204,0.0,0.0,0.0,7.3937504663143585,7.3937504663143585,0.0,-1.0,0.0,0.0,0.0,2.0329528590087143,2.0329528590087143,0.0,0.0,0.0,0.0,2.0329528590087143,2.0329528590087143,0.0,80.14686689804262,0.0,0.9684551903088672,2.019126117380877,2.019126117380877,2.019126117380877
 2006-02-13T13:00:00,1138.878064960826,4099961.0338589735,13056917.37259063,8.107469747666565,8.083545157132283,30.11019016501095,0.0,0.0,0.0,8.107469747666565,8.107469747666565,0.0,-1.0,0.0,0.0,0.0,2.1216826465204512,2.1216826465204512,0.0,0.0,0.0,0.0,2.1216826465204512,2.1216826465204512,0.0,80.14686689804262,0.0,0.9679389272102312,2.1075826775356115,2.1075826775356115,2.1075826775356115
 2006-02-13T14:00:00,1352.3079437417257,4868308.597470212,15485578.608597822,6.680854016506458,6.6524793168269225,36.13222819801314,0.0,0.0,0.0,6.680854016506458,6.680854016506458,0.0,-1.0,0.0,0.0,0.0,2.212326614813433,2.212326614813433,0.0,0.0,0.0,0.0,2.212326614813433,2.212326614813433,0.0,80.14686689804262,0.0,0.9674226641115954,2.198243855478118,2.198243855478118,2.198243855478118
 2006-02-13T15:00:00,1369.0751519176738,4928670.546903625,15685405.01232306,6.681037091339128,6.652296241994251,36.13222819801314,0.0,0.0,0.0,6.681037091339128,6.681037091339128,0.0,-1.0,0.0,0.0,0.0,2.298873593222669,2.298873593222669,0.0,0.0,0.0,0.0,2.298873593222669,2.298873593222669,0.0,80.14686689804262,0.0,0.9669064010129594,2.284517802218575,2.284517802218575,2.284517802218575
 2006-02-13T16:00:00,1332.3957888492794,4796624.839857407,15268621.886670263,6.680655247281284,6.652678086052095,36.13222819801314,0.0,0.0,0.0,6.680655247281284,6.680655247281284,0.0,-1.0,0.0,0.0,0.0,2.391072447220338,2.391072447220338,0.0,0.0,0.0,0.0,2.391072447220338,2.391072447220338,0.0,80.14686689804262,0.0,0.9663901379143236,2.3773575511651246,2.3773575511651246,2.3773575511651246
 2006-02-13T17:00:00,506.2679364106231,1822564.571078243,5796782.251426635,12.383095354634705,12.372473725283433,12.04407606600438,0.0,0.0,0.0,12.383095354634705,12.383095354634705,0.0,0.0,0.0,0.0,0.0,2.490906102117824,2.490906102117824,0.0,0.0,0.0,0.0,2.490906102117824,2.490906102117824,0.0,80.14686689804262,0.0,0.9658738748156876,2.476775230478112,2.476775230478112,2.476775230478112
 2006-02-13T18:00:00,1342.7532309435026,4833911.631396608,15399648.457083987,6.680775289937348,6.652558043396033,36.13222819801314,0.0,0.0,0.0,6.680775289937348,6.680775289937348,0.0,0.0,0.0,0.0,0.0,2.5781029809489446,2.5781029809489446,0.0,0.0,0.0,0.0,2.5781029809489446,2.5781029809489446,0.0,80.14686689804262,0.0,0.9653576117170516,2.563960257415356,2.563960257415356,2.563960257415356
 2006-02-13T19:00:00,1486.08290663195,5349898.46387502,17033473.621173687,6.682272151480055,6.651061181853326,36.13222819801314,0.0,0.0,0.0,6.682272151480055,6.682272151480055,0.0,0.0,0.0,0.0,0.0,2.6667632939542187,2.6667632939542187,0.0,0.0,0.0,0.0,2.6667632939542187,2.6667632939542187,0.0,80.14686689804262,0.0,0.9648413486184156,2.651398132212329,2.651398132212329,2.651398132212329
 2006-02-13T20:00:00,1104.0732729657389,3974663.78267666,12655546.81990785,8.10505021408608,8.08186107049668,30.11019016501095,0.0,0.0,0.0,8.10505021408608,8.10505021408608,0.0,1.0,0.0,0.0,0.0,2.753311616428283,2.753311616428283,0.0,0.0,0.0,0.0,2.753311616428283,2.753311616428283,0.0,80.14686689804262,0.0,0.9643250855197796,2.739378435578768,2.739378435578768,2.739378435578768
 2006-02-13T21:00:00,1565.1581257563373,5634569.252722814,17938327.967732288,6.683101152570828,6.650232180762553,36.13222819801314,0.0,0.0,0.0,6.683101152570828,6.683101152570828,0.0,1.0,0.0,0.0,0.0,2.844724989933004,2.844724989933004,0.0,0.0,0.0,0.0,2.844724989933004,2.844724989933004,0.0,80.14686689804262,0.0,0.9638088224211436,2.828705092713568,2.828705092713568,2.828705092713568
 2006-02-13T22:00:00,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,1.0,0.0,0.0,0.0,2.937935336683901,2.937935336683901,0.0,0.0,0.0,0.0,2.937935336683901,2.937935336683901,0.0,80.14686689804263,0.0,0.963292559322508,2.9244625378672207,2.9244625378672207,2.9244625378672207
 2006-02-13T23:00:00,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,1.0,0.0,0.0,0.0,3.0305731804516363,3.0305731804516363,0.0,0.0,0.0,0.0,3.0305731804516363,3.0305731804516363,0.0,80.14686689804263,0.0,0.9627762962238718,3.016977144782851,3.016977144782851,3.016977144782851
 2006-02-14T00:00:00,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,1.0,0.0,0.0,0.0,3.118986846451387,3.118986846451387,0.0,0.0,0.0,0.0,3.118986846451387,3.118986846451387,0.0,80.14686689804262,0.0,0.962260033125236,3.105278395903841,3.105278395903841,3.105278395903841
 2006-02-14T01:00:00,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,1.0,0.0,0.0,0.0,3.208014956119424,3.208014956119424,0.0,0.0,0.0,0.0,3.208014956119424,3.208014956119424,0.0,80.14686689804262,0.0,0.9617437700266,3.1944254120315194,3.1944254120315194,3.1944254120315194
 2006-02-14T02:00:00,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,1.0,0.0,0.0,0.0,3.296457300397712,3.296457300397712,0.0,0.0,0.0,0.0,3.296457300397712,3.296457300397712,0.0,80.14686689804262,0.0,0.961227506927964,3.2827506471882244,3.2827506471882244,3.2827506471882244
 2006-02-14T03:00:00,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,1.0,0.0,0.0,0.0,3.3854731313517807,3.3854731313517807,0.0,0.0,0.0,0.0,3.3854731313517807,3.3854731313517807,0.0,80.14686689804262,0.0,0.960711243829328,3.371885463920988,3.371885463920988,3.371885463920988
 2006-02-14T04:00:00,0.0,0.0,0.0,15.220530672311211,15.220530672311211,0.0,0.0,0.0,0.0,15.220530672311211,15.220530672311211,0.0,1.0,0.0,0.0,0.0,3.476623736491779,3.476623736491779,0.0,0.0,0.0,0.0,3.476623736491779,3.476623736491779,0.0,80.14686689804266,0.0,0.9601949807306924,3.463091282079867,3.463091282079867,3.463091282079867
 2006-02-14T05:00:00,0.0,0.0,0.0,15.220530672311211,15.220530672311211,0.0,0.0,0.0,0.0,15.220530672311211,15.220530672311211,0.0,1.0,0.0,0.0,0.0,3.572061551301081,3.572061551301081,0.0,0.0,0.0,0.0,3.572061551301081,3.572061551301081,0.0,80.14686689804266,0.0,0.9596787176320566,3.558596870300162,3.558596870300162,3.558596870300162
 2006-02-14T06:00:00,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,0.0,0.0,0.0,15.220530672311208,15.220530672311208,0.0,0.0,0.0,0.0,0.0,3.6664938237344216,3.6664938237344216,0.0,0.0,0.0,0.0,3.6664938237344216,3.6664938237344216,0.0,80.14686689804262,0.0,0.9591624545334202,3.652906992686349,3.652906992686349,3.652906992686349
 2006-02-14T07:00:00,437.8073986279314,1576106.635060553,5018184.136149943,12.3738109396518,12.364615968608213,12.04407606600438,0.0,0.0,0.0,12.3738109396518,12.3738109396518,0.0,0.0,0.0,0.0,0.0,3.751455334965032,3.751455334965032,0.0,0.0,0.0,0.0,3.751455334965032,3.751455334965032,0.0,80.14686689804262,0.0,0.9586461914347842,3.737633168359853,3.737633168359853,3.737633168359853
 2006-02-14T08:00:00,1153.1330117128834,4151278.842166381,13219072.343677225,8.10440057412553,8.08017886045803,30.11019016501095,0.0,0.0,0.0,8.10440057412553,8.10440057412553,0.0,0.0,0.0,0.0,0.0,3.8398769222345552,3.8398769222345552,0.0,0.0,0.0,0.0,3.8398769222345552,3.8398769222345552,0.0,80.14686689804262,0.0,0.9581299283361484,3.825680014405175,3.825680014405175,3.825680014405175
 2006-02-14T09:00:00,1343.4559555959822,4836441.440145536,15405551.67741366,6.680780698175465,6.652552635157915,36.13222819801314,0.0,0.0,0.0,6.680780698175465,6.680780698175465,0.0,0.0,0.0,0.0,0.0,3.927994446685343,3.927994446685343,0.0,0.0,0.0,0.0,3.927994446685343,3.927994446685343,0.0,80.14686689804262,0.0,0.9576136652375123,3.913877741288699,3.913877741288699,3.913877741288699
 2006-02-14T10:00:00,1280.6747697450678,4610429.171082243,14675350.722888902,7.392540421114511,7.365650322464206,33.12120918151204,0.0,0.0,0.0,7.392540421114511,7.392540421114511,0.0,0.0,0.0,0.0,0.0,4.014387332820674,4.014387332820674,0.0,0.0,0.0,0.0,4.014387332820674,4.014387332820674,0.0,80.14686689804262,0.0,0.9570974021388764,3.999969951886769,3.999969951886769,3.999969951886769
 2006-02-14T11:00:00,1484.469226148962,5344089.214136263,17014870.33106009,6.682255108356801,6.65107822497658,36.13222819801314,0.0,0.0,0.0,6.682255108356801,6.682255108356801,0.0,-1.0,0.0,0.0,0.0,4.131786039763829,4.131786039763829,0.0,0.0,0.0,0.0,4.131786039763829,4.131786039763829,0.0,80.14686689804262,0.0,0.9565811390402404,4.116416003043473,4.116416003043473,4.116416003043473
 2006-02-14T12:00:00,1132.0772945165666,4075478.26025964,12974822.327348648,10.242326699355834,10.218552399479751,21.077133115507664,0.0,0.0,0.0,10.242326699355834,10.242326699355834,0.0,-1.0,6060.953176007359,21819431.43362649,99118437.09159218,8.239635316455562,8.050238796318014,3.3394527874184425,6060.953176007359,21819431.43362649,99118437.09159218,8.239635316455562,8.050238796318014,3.3394527874184425,66.78905574836885,8.743400109499014,0.9275520646847244,8.482208696214142,7.481152403786527,3.33945190091294
 2006-02-14T13:00:00,2006.0760828029104,7221873.898090478,23005029.383225072,8.115132532398155,8.07297940108669,30.11019016501095,0.0,0.0,0.0,8.115132532398155,8.115132532398155,0.0,-1.0,0.0,0.0,0.0,6.7190943451052405,6.7190943451052405,0.0,0.0,0.0,0.0,6.7190943451052405,6.7190943451052405,0.0,80.14686689804263,0.2083676731206155,0.9100927872429206,6.7172330303339445,6.699769164203165,0.0
 2006-02-14T14:00:00,1348.0383671406164,4852938.121706219,15445009.651570177,7.441755298120089,7.413454914461469,32.92047458041198,0.0,0.0,0.0,7.441755298120089,7.441755298120089,0.0,-1.0,0.0,0.0,0.0,6.716119144938543,6.716119144938543,0.0,0.0,0.0,0.0,6.716119144938543,6.716119144938543,0.0,80.14686689804263,0.1910216156862363,0.9088353342926984,6.716006186960056,6.6999992793688605,0.0
 2006-02-14T15:00:00,1267.533672039365,4563121.219341713,14497558.566733658,9.521708833934794,9.49514440921874,24.08815213200876,0.0,0.0,0.0,9.521708833934794,9.521708833934794,0.0,-1.0,10405.148657904208,37458535.168455146,121777560.11876142,8.984710944785453,8.751859775433859,6.678905574836885,10405.148657904208,37458535.168455146,121777560.11876142,8.984710944785453,8.751859775433859,6.678905574836885,66.78905574836885,0.2914797721691528,0.9073449754103918,7.951823465440994,7.927304609503377,2.3440931212787883
 2006-02-14T16:00:00,1385.745180702529,4988682.650529105,15864835.64405132,6.682066344757669,6.652996709466255,36.13222819801314,0.0,0.0,0.0,6.682066344757669,6.682066344757669,0.0,-1.0,0.0,0.0,0.0,7.522019968237479,7.522019968237479,0.0,0.0,0.0,0.0,7.522019968237479,7.522019968237479,0.0,80.14686689804262,10.83995843803855,0.8560530198755208,7.888316761579035,6.699940686410396,0.500499445140453
 2006-02-14T17:00:00,884.989052588318,3185960.589317945,10133101.022217035,9.75278521169466,9.734218018475648,23.084479126508395,0.0,0.0,0.0,9.75278521169466,9.75278521169466,0.0,0.0,868.5906417405346,3126926.3102659257,9959013.600987788,6.719134304914483,6.7,40.07343344902131,868.5906417405346,3126926.3102659257,9959013.600987788,6.719134304914483,6.7,40.07343344902131,80.14686689804262,0.0,0.8525107572259385,6.702681706250913,6.702681706250913,6.702681706250913
 2006-02-14T18:00:00,947.7570027849562,3411925.2100258423,10860825.8651506,9.516082308748151,9.496181679804222,24.08815213200876,0.0,0.0,0.0,9.516082308748151,9.516082308748151,0.0,0.0,755.837473020798,2721014.902874873,8664042.803830782,6.716646321868993,6.7,40.07343344902131,755.837473020798,2721014.902874873,8664042.803830782,6.716646321868993,6.7,40.07343344902131,80.14686689804262,0.0,0.8519944941273027,6.7,6.7,6.7
 2006-02-14T19:00:00,1098.1508482409736,3953343.053667505,12600976.413739609,8.099879419948513,8.076790251654476,30.11019016501095,0.0,0.0,0.0,8.099879419948513,8.099879419948513,0.0,0.0,724.4896669461187,2608162.8010060275,8315697.011726903,6.715977050467064,6.7,40.07343344902131,724.4896669461187,2608162.8010060275,8315697.011726903,6.715977050467064,6.7,40.07343344902131,80.14686689804262,0.0,0.8514782310286669,6.7,6.7,6.7
 2006-02-14T20:00:00,1086.360291346685,3910897.0488480655,12471479.68756932,8.097778428228109,8.074926558129746,30.11019016501095,0.0,0.0,0.0,8.097778428228109,8.097778428228109,0.0,1.0,77940.37375910293,280585345.5327706,1433109103.698482,-1.0333852579775673,-3.8,40.07343344902131,77940.37375910293,280585345.5327706,1433109103.698482,-1.0333852579775673,-3.8,40.07343344902131,80.14686689804262,0.0,0.8558078411211358,-2.0500000000000003,-1.2860544657597484,-1.2860544657597484
 2006-02-14T21:00:00,1340.996893804193,4827588.817695094,15382007.571063016,6.680759127750627,6.652574205582753,36.13222819801314,0.0,0.0,0.0,6.680759127750627,6.680759127750627,0.0,1.0,57094.35635960902,205539682.89459243,647881021.9344485,-2.546041892790744,-3.8,40.07343344902131,57094.35635960902,205539682.89459243,647881021.9344485,-2.546041892790744,-3.8,40.07343344902131,80.14686689804262,0.0,0.9200737143783996,-3.8,-2.574400675919988,-2.574400675919988
 2006-02-14T22:00:00,0.0,0.0,0.0,15.183925112940742,15.183925112940742,0.0,0.0,0.0,0.0,15.183925112940742,15.183925112940742,0.0,1.0,36730.194820202974,132228701.35273068,416665760.1960011,-2.993253975412417,-3.8,40.07343344902131,36730.194820202974,132228701.35273068,416665760.1960011,-2.993253975412417,-3.8,40.07343344902131,80.14686689804262,0.0,0.9648489669885564,-3.8,-3.020375594433103,-3.020375594433103
 2006-02-14T23:00:00,0.0,0.0,0.0,15.183925112940742,15.183925112940742,0.0,0.0,0.0,0.0,15.183925112940742,15.183925112940742,0.0,1.0,20622.51281903504,74241046.14852616,233832387.1152061,-3.34711951251084,-3.8,40.07343344902131,20622.51281903504,74241046.14852616,233832387.1152061,-3.34711951251084,-3.8,40.07343344902131,80.14686689804262,0.0,0.9915564363712304,-3.8,-3.370888333706421,-3.370888333706421
 2006-02-15T00:00:00,0.0,0.0,0.0,15.183925112940742,15.183925112940742,0.0,0.0,0.0,0.0,15.183925112940742,15.183925112940742,0.0,1.0,2339.2939500032567,8421458.220011724,26477677.01947622,-3.675231331641635,-3.726519472935253,6.678905574836885,2339.2939500032567,8421458.220011724,26477677.01947622,-3.675231331641635,-3.726519472935253,6.678905574836885,80.14686689804262,0.0,1.0,-3.744707235940984,-3.696935901698559,-3.696935901698559
 2006-02-15T01:00:00,0.0,0.0,0.0,15.183925112940743,15.183925112940743,0.0,0.0,0.0,0.0,15.183925112940743,15.183925112940743,0.0,1.0,0.0,0.0,0.0,-3.629202618715855,-3.629202618715855,0.0,0.0,0.0,0.0,-3.629202618715855,-3.629202618715855,0.0,80.14686689804263,0.0,1.0000000000000002,-3.642877858422814,-3.642877858422814,-3.642877858422814
 2006-02-15T02:00:00,0.0,0.0,0.0,15.183925112940742,15.183925112940742,0.0,0.0,0.0,0.0,15.183925112940742,15.183925112940742,0.0,1.0,0.0,0.0,0.0,-3.5404335628889125,-3.5404335628889125,0.0,0.0,0.0,0.0,-3.5404335628889125,-3.5404335628889125,0.0,80.14686689804262,0.0,0.9999076750807538,-3.5542170839726204,-3.5542170839726204,-3.5542170839726204
 2006-02-15T03:00:00,0.0,0.0,0.0,15.183925112940749,15.183925112940749,0.0,0.0,0.0,0.0,15.183925112940749,15.183925112940749,0.0,1.0,0.0,0.0,0.0,-3.4510004234856555,-3.4510004234856555,0.0,0.0,0.0,0.0,-3.4510004234856555,-3.4510004234856555,0.0,80.14686689804263,0.0,0.999431293372268,-3.464666052606085,-3.464666052606085,-3.464666052606085
 2006-02-15T04:00:00,0.0,0.0,0.0,15.183925112940736,15.183925112940736,0.0,0.0,0.0,0.0,15.183925112940736,15.183925112940736,0.0,1.0,0.0,0.0,0.0,-3.35941799901456,-3.35941799901456,0.0,0.0,0.0,0.0,-3.35941799901456,-3.35941799901456,0.0,80.1468668980426,0.0,0.9989150302736316,-3.3730269686466023,-3.3730269686466023,-3.3730269686466023
 2006-02-15T05:00:00,0.0,0.0,0.0,15.183925112940743,15.183925112940743,0.0,0.0,0.0,0.0,15.183925112940743,15.183925112940743,0.0,1.0,0.0,0.0,0.0,-3.263490071879327,-3.263490071879327,0.0,0.0,0.0,0.0,-3.263490071879327,-3.263490071879327,0.0,80.14686689804265,0.0,0.998398767174996,-3.2770293763798493,-3.2770293763798493,-3.2770293763798493
 2006-02-15T06:00:00,0.0,0.0,0.0,15.183925112940742,15.183925112940742,0.0,0.0,0.0,0.0,15.183925112940742,15.183925112940742,0.0,0.0,0.0,0.0,0.0,-3.169540089127215,-3.169540089127215,0.0,0.0,0.0,0.0,-3.169540089127215,-3.169540089127215,0.0,80.14686689804262,0.0,0.9978825040763598,-3.1832550232113825,-3.1832550232113825,-3.1832550232113825
 2006-02-15T07:00:00,1093.7524390175183,3937508.7804630655,12544708.83632376,8.097702766444343,8.074716715647055,30.11019016501095,0.0,0.0,0.0,8.097702766444343,8.097702766444343,0.0,0.0,0.0,0.0,0.0,-3.084944355902307,-3.084944355902307,0.0,0.0,0.0,0.0,-3.084944355902307,-3.084944355902307,0.0,80.14686689804262,0.0,0.997366240977724,-3.0988830058067,-3.0988830058067,-3.0988830058067
 2006-02-15T08:00:00,908.120471100006,3269233.6959600206,10412621.600194424,9.515077523790248,9.495998157533345,24.08815213200876,0.0,0.0,0.0,9.515077523790248,9.515077523790248,0.0,0.0,0.0,0.0,0.0,-2.9949625582995822,-2.9949625582995822,0.0,0.0,0.0,0.0,-2.9949625582995822,-2.9949625582995822,0.0,80.14686689804262,0.0,0.996849977879088,-3.0089760674013584,-3.0089760674013584,-3.0089760674013584
 2006-02-15T09:00:00,1094.9988581285909,3941995.889262926,12564538.35073994,8.097531890718889,8.074509505532438,30.11019016501095,0.0,0.0,0.0,8.097531890718889,8.097531890718889,0.0,0.0,0.0,0.0,0.0,-2.908013817384654,-2.908013817384654,0.0,0.0,0.0,0.0,-2.908013817384654,-2.908013817384654,0.0,80.14686689804262,0.0,0.996333714780452,-2.92196754210685,-2.92196754210685,-2.92196754210685
 2006-02-15T10:00:00,1328.8532015725311,4783871.525661111,15230942.869589096,7.390136133365765,7.362228000677611,33.12120918151204,0.0,0.0,0.0,7.390136133365765,7.390136133365765,0.0,0.0,0.0,0.0,0.0,-2.818675636028875,-2.818675636028875,0.0,0.0,0.0,0.0,-2.818675636028875,-2.818675636028875,0.0,80.14686689804262,0.0,0.995817451681816,-2.833930626587392,-2.833930626587392,-2.833930626587392
 2006-02-15T11:00:00,1336.0227810771237,4809682.011877645,15314984.956732456,6.680697723666177,6.652635609667203,36.13222819801314,0.0,0.0,0.0,6.680697723666177,6.680697723666177,0.0,-1.0,0.0,0.0,0.0,-2.727943798507773,-2.727943798507773,0.0,0.0,0.0,0.0,-2.727943798507773,-2.727943798507773,0.0,80.14686689804262,0.0,0.99530118858318,-2.742174068816748,-2.742174068816748,-2.742174068816748
 2006-02-15T12:00:00,1442.5850192612618,5193306.069340542,16521962.03485066,6.681803523975439,6.651529809357942,36.13222819801314,0.0,0.0,0.0,6.681803523975439,6.681803523975439,0.0,-1.0,0.0,0.0,0.0,-2.6237715642215664,-2.6237715642215664,0.0,0.0,0.0,0.0,-2.6237715642215664,-2.6237715642215664,0.0,80.14686689804262,0.0,0.994784925484544,-2.6392751036287816,-2.6392751036287816,-2.6392751036287816
 2006-02-15T13:00:00,1370.1957913923816,4932704.849012573,15687662.526547477,8.80861502573037,8.779869983988883,27.099171148509853,0.0,0.0,0.0,8.80861502573037,8.80861502573037,0.0,-1.0,0.0,0.0,0.0,-2.5187212758224344,-2.5187212758224344,0.0,0.0,0.0,0.0,-2.5187212758224344,-2.5187212758224344,0.0,80.14686689804262,0.0,0.9942686623859082,-2.5379871065834814,-2.5379871065834814,-2.5379871065834814
 2006-02-15T14:00:00,1386.2037295202078,4990333.426272749,15883470.61190779,6.681218552999153,6.652114780334228,36.13222819801314,0.0,0.0,0.0,6.681218552999153,6.681218552999153,0.0,-1.0,0.0,0.0,0.0,-2.425603436031824,-2.425603436031824,0.0,0.0,0.0,0.0,-2.425603436031824,-2.425603436031824,0.0,80.14686689804262,0.0,0.9937523992872722,-2.4405107554752616,-2.4405107554752616,-2.4405107554752616
 2006-02-15T15:00:00,1368.9473081574704,4928210.309366893,15685298.177949212,6.681036993447953,6.652296339885428,36.13222819801314,0.0,0.0,0.0,6.681036993447953,6.681036993447953,0.0,-1.0,0.0,0.0,0.0,-2.337321141419626,-2.337321141419626,0.0,0.0,0.0,0.0,-2.337321141419626,-2.337321141419626,0.0,80.14686689804262,0.0,0.9932361361886364,-2.351746217888439,-2.351746217888439,-2.351746217888439
 2006-02-15T16:00:00,1395.5418084536848,5023950.510433266,16009566.751255693,6.681334078581202,6.651999254752179,36.13222819801314,0.0,0.0,0.0,6.681334078581202,6.681334078581202,0.0,-1.0,0.0,0.0,0.0,-2.248613395515902,-2.248613395515902,0.0,0.0,0.0,0.0,-2.248613395515902,-2.248613395515902,0.0,80.14686689804262,0.0,0.9927198730900004,-2.2634702340504,-2.2634702340504,-2.2634702340504
 2006-02-15T17:00:00,345.553576462439,1243992.8752647804,3958128.9835887738,13.689005670357137,13.68175304396774,6.02203803300219,0.0,0.0,0.0,13.689005670357137,13.689005670357137,0.0,0.0,0.0,0.0,0.0,-2.162985117246833,-2.162985117246833,0.0,0.0,0.0,0.0,-2.162985117246833,-2.162985117246833,0.0,80.14686689804262,0.0,0.9922036099913644,-2.1768036869916454,-2.1768036869916454,-2.1768036869916454
 2006-02-15T18:00:00,1335.4228656070989,4807522.316185555,15317484.310458357,6.68070001354253,6.652633319790851,36.13222819801314,0.0,0.0,0.0,6.68070001354253,6.68070001354253,0.0,0.0,0.0,0.0,0.0,-2.05595434459828,-2.05595434459828,0.0,0.0,0.0,0.0,-2.05595434459828,-2.05595434459828,0.0,80.14686689804262,0.0,0.9916873468927284,-2.0737971156339388,-2.0737971156339388,-2.0737971156339388
 2006-02-15T19:00:00,1381.8153470983318,4974535.249553994,15843222.93476531,6.68118167958493,6.652151653748451,36.13222819801314,0.0,0.0,0.0,6.68118167958493,6.68118167958493,0.0,0.0,0.0,0.0,0.0,-1.9697489367911976,-1.9697489367911976,0.0,0.0,0.0,0.0,-1.9697489367911976,-1.9697489367911976,0.0,80.14686689804262,0.0,0.9911710837940924,-1.9845445673641755,-1.9845445673641755,-1.9845445673641755
 2006-02-15T20:00:00,1334.8037544757026,4805293.51611253,15300405.78184774,6.680684366682928,6.6526489666504505,36.13222819801314,0.0,0.0,0.0,6.680684366682928,6.680684366682928,0.0,1.0,0.0,0.0,0.0,-1.88181980354174,-1.88181980354174,0.0,0.0,0.0,0.0,-1.88181980354174,-1.88181980354174,0.0,80.14686689804262,0.0,0.9906548206954564,-1.8960231529575369,-1.8960231529575369,-1.8960231529575369
 2006-02-15T21:00:00,1316.5530825103583,4739591.097037291,15089456.627562836,6.680491101511108,6.65284223182227,36.13222819801314,0.0,0.0,0.0,6.680491101511108,6.680491101511108,0.0,1.0,0.0,0.0,0.0,-1.797887896453635,-1.797887896453635,0.0,0.0,0.0,0.0,-1.797887896453635,-1.797887896453635,0.0,80.14686689804262,0.0,0.9901385575968206,-1.811857172784613,-1.811857172784613,-1.811857172784613
 2006-02-15T22:00:00,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,1.0,0.0,0.0,0.0,-1.7104024783825198,-1.7104024783825198,0.0,0.0,0.0,0.0,-1.7104024783825198,-1.7104024783825198,0.0,80.14686689804263,0.0,0.9896222944981846,-1.7240973394364871,-1.7240973394364871,-1.7240973394364871
 2006-02-15T23:00:00,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,1.0,0.0,0.0,0.0,-1.6251684220008833,-1.6251684220008833,0.0,0.0,0.0,0.0,-1.6251684220008833,-1.6251684220008833,0.0,80.14686689804262,0.0,0.9891060313995488,-1.6390258779015678,-1.6390258779015678,-1.6390258779015678
 2006-02-16T00:00:00,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,1.0,0.0,0.0,0.0,-1.5420281557210849,-1.5420281557210849,0.0,0.0,0.0,0.0,-1.5420281557210849,-1.5420281557210849,0.0,80.14686689804262,0.0,0.9885897683009128,-1.5558844690083955,-1.5558844690083955,-1.5558844690083955
 2006-02-16T01:00:00,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,1.0,0.0,0.0,0.0,-1.4586116993578029,-1.4586116993578029,0.0,0.0,0.0,0.0,-1.4586116993578029,-1.4586116993578029,0.0,80.14686689804262,0.0,0.9880735052022768,-1.4724144021937604,-1.4724144021937604,-1.4724144021937604
 2006-02-16T02:00:00,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,1.0,0.0,0.0,0.0,-1.371890323486119,-1.371890323486119,0.0,0.0,0.0,0.0,-1.371890323486119,-1.371890323486119,0.0,80.14686689804262,0.0,0.9875572421036408,-1.3856537188155065,-1.3856537188155065,-1.3856537188155065
 2006-02-16T03:00:00,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,1.0,0.0,0.0,0.0,-1.285749967075091,-1.285749967075091,0.0,0.0,0.0,0.0,-1.285749967075091,-1.285749967075091,0.0,80.14686689804262,0.0,0.9870409790050048,-1.2995051167508385,-1.2995051167508385,-1.2995051167508385
 2006-02-16T04:00:00,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,1.0,0.0,0.0,0.0,-1.193786505183693,-1.193786505183693,0.0,0.0,0.0,0.0,-1.193786505183693,-1.193786505183693,0.0,80.14686689804262,0.0,0.9865247159063688,-1.207375796780736,-1.207375796780736,-1.207375796780736
 2006-02-16T05:00:00,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,0.0,0.0,0.0,15.088482714459516,15.088482714459516,0.0,1.0,0.0,0.0,0.0,-1.1022516403692848,-1.1022516403692848,0.0,0.0,0.0,0.0,-1.1022516403692848,-1.1022516403692848,0.0,80.14686689804262,0.0,0.986008452807733,-1.1158338830624746,-1.1158338830624746,-1.1158338830624746
 2006-02-16T06:00:00,32.63536013592316,117487.29648932336,373380.0522320528,14.888251979621351,14.887567823881122,0.8602911475717415,0.0,0.0,0.0,14.888251979621351,14.888251979621351,0.0,0.0,0.0,0.0,0.0,-1.010185000226888,-1.010185000226888,0.0,0.0,0.0,0.0,-1.010185000226888,-1.010185000226888,0.0,80.14686689804263,0.0,0.985492189709097,-1.0239092415921252,-1.0239092415921252,-1.0239092415921252
 2006-02-16T07:00:00,217.8075064453772,784107.0232033579,2496533.9694882054,13.687075969046983,13.68250149414242,6.02203803300219,0.0,0.0,0.0,13.687075969046983,13.687075969046983,0.0,0.0,0.0,0.0,0.0,-0.9250587032765444,-0.9250587032765444,0.0,0.0,0.0,0.0,-0.9250587032765444,-0.9250587032765444,0.0,80.14686689804262,0.0,0.9849759266104612,-0.9389134119075844,-0.9389134119075844,-0.9389134119075844
 2006-02-16T08:00:00,1167.4845016886832,4202944.20607926,13378051.95174085,8.082536758099561,8.058023739769837,30.11019016501095,0.0,0.0,0.0,8.082536758099561,8.082536758099561,0.0,0.0,0.0,0.0,0.0,-0.8337743459712602,-0.8337743459712602,0.0,0.0,0.0,0.0,-0.8337743459712602,-0.8337743459712602,0.0,80.14686689804262,0.0,0.9844596635118252,-0.848461935769786,-0.848461935769786,-0.848461935769786
 2006-02-16T09:00:00,1243.8850566409408,4477986.203907387,14248561.573630162,7.381481485425863,7.355373409515439,33.12120918151204,0.0,0.0,0.0,7.381481485425863,7.381481485425863,0.0,0.0,0.0,0.0,0.0,-0.7415722573805397,-0.7415722573805397,0.0,0.0,0.0,0.0,-0.7415722573805397,-0.7415722573805397,0.0,80.14686689804262,0.0,0.9839434004131892,-0.7558708028094582,-0.7558708028094582,-0.7558708028094582
 2006-02-16T10:00:00,1232.588758227142,4437319.529617712,14117839.011642195,8.08310610040934,8.057237539625891,30.11019016501095,0.0,0.0,0.0,8.08310610040934,8.08310610040934,0.0,0.0,0.0,0.0,0.0,-0.6353823551679616,-0.6353823551679616,0.0,0.0,0.0,0.0,-0.6353823551679616,-0.6353823551679616,0.0,80.14686689804262,0.0,0.9834271373145532,-0.6506322013870826,-0.6506322013870826,-0.6506322013870826
 2006-02-16T11:00:00,1184.996914551588,4265988.892385716,13567305.853189498,8.082509820879524,8.057650024196965,30.11019016501095,0.0,0.0,0.0,8.082509820879524,8.082509820879524,0.0,-1.0,0.0,0.0,0.0,-0.5389776593216035,-0.5389776593216035,0.0,0.0,0.0,0.0,-0.5389776593216035,-0.5389776593216035,0.0,80.14686689804262,0.0,0.9829108742159172,-0.5538067847601246,-0.5538067847601246,-0.5538067847601246
 2006-02-16T12:00:00,1385.6568745045604,4988364.748216417,15861479.757568104,6.681198406082725,6.652134927250656,36.13222819801314,0.0,0.0,0.0,6.681198406082725,6.681198406082725,0.0,-1.0,0.0,0.0,0.0,-0.4459030490860565,-0.4459030490860565,0.0,0.0,0.0,0.0,-0.4459030490860565,-0.4459030490860565,0.0,80.14686689804262,0.0,0.9823946111172812,-0.4606962203795326,-0.4606962203795326,-0.4606962203795326
 2006-02-16T13:00:00,1566.0805567880554,5637890.004437,17937269.937826503,6.683100185380863,6.650233147952517,36.13222819801314,0.0,0.0,0.0,6.683100185380863,6.683100185380863,0.0,-1.0,0.0,0.0,0.0,-0.3495393589855821,-0.3495393589855821,0.0,0.0,0.0,0.0,-0.3495393589855821,-0.3495393589855821,0.0,80.14686689804262,0.0,0.9818783480186454,-0.3669122243748537,-0.3669122243748537,-0.3669122243748537
 2006-02-16T14:00:00,1410.3486429783236,5077255.114721967,16157336.475145396,6.681469460729706,6.651863872603673,36.13222819801314,0.0,0.0,0.0,6.681469460729706,6.681469460729706,0.0,-1.0,0.0,0.0,0.0,-0.2563113132470575,-0.2563113132470575,0.0,0.0,0.0,0.0,-0.2563113132470575,-0.2563113132470575,0.0,80.14686689804262,0.0,0.9813620849200094,-0.2715097006782094,-0.2715097006782094,-0.2715097006782094
 2006-02-16T15:00:00,1497.2143094472822,5389971.514010215,17154838.090463005,6.68238334228512,6.65094999104826,36.13222819801314,0.0,0.0,0.0,6.68238334228512,6.68238334228512,0.0,-1.0,0.0,0.0,0.0,-0.1623216178555797,-0.1623216178555797,0.0,0.0,0.0,0.0,-0.1623216178555797,-0.1623216178555797,0.0,80.14686689804262,0.0,0.9808458218213736,-0.1786799809566835,-0.1786799809566835,-0.1786799809566835
 2006-02-16T16:00:00,1548.9063285932218,5576062.782935599,17749817.254994977,6.682928444608758,6.650404888724622,36.13222819801314,0.0,0.0,0.0,6.682928444608758,6.682928444608758,0.0,-1.0,0.0,0.0,0.0,-0.0596779094701708,-0.0596779094701708,0.0,0.0,0.0,0.0,-0.0596779094701708,-0.0596779094701708,0.0,80.14686689804262,0.0,0.9803295587227376,-0.0768522807201235,-0.0768522807201235,-0.0768522807201235
 2006-02-16T17:00:00,1254.0312612169616,4514512.540381063,14379870.325288683,7.381258634065738,7.354909955998202,33.12120918151204,0.0,0.0,0.0,7.381258634065738,7.381258634065738,0.0,0.0,0.0,0.0,0.0,0.0361971778676784,0.0361971778676784,0.0,0.0,0.0,0.0,0.0361971778676784,0.0361971778676784,0.0,80.14686689804262,0.0,0.9798132956241016,0.0217039471503665,0.0217039471503665,0.0217039471503665
 2006-02-16T18:00:00,893.0431440937832,3214955.31873762,10242013.357471006,9.481580668826185,9.462813914954468,24.08815213200876,0.0,0.0,0.0,9.481580668826185,9.481580668826185,0.0,0.0,0.0,0.0,0.0,0.1230353977557485,0.1230353977557485,0.0,0.0,0.0,0.0,0.1230353977557485,0.1230353977557485,0.0,80.14686689804262,0.0,0.9792970325254656,0.1090137845040512,0.1090137845040512,0.1090137845040512
 2006-02-16T19:00:00,1364.1727692231875,4911021.969203476,15644246.8799901,6.680999383499415,6.652333949833964,36.13222819801314,0.0,0.0,0.0,6.680999383499415,6.680999383499415,0.0,0.0,0.0,0.0,0.0,0.2080571682606109,0.2080571682606109,0.0,0.0,0.0,0.0,0.2080571682606109,0.2080571682606109,0.0,80.14686689804262,0.0,0.9787807694268296,0.1937227322740086,0.1937227322740086,0.1937227322740086
 2006-02-16T20:00:00,1352.8167192854005,4870140.189427441,15508277.691109795,6.680874812658168,6.652458520675212,36.13222819801314,0.0,0.0,0.0,6.680874812658168,6.680874812658168,0.0,1.0,0.0,0.0,0.0,0.293118277412165,0.293118277412165,0.0,0.0,0.0,0.0,0.293118277412165,0.293118277412165,0.0,80.14686689804262,0.0,0.9782645063281936,0.2789587823981445,0.2789587823981445,0.2789587823981445
 2006-02-16T21:00:00,869.4510631248932,3130023.8272496145,9973704.77993257,9.481080890028345,9.462805768572016,24.08815213200876,0.0,0.0,0.0,9.481080890028345,9.481080890028345,0.0,1.0,0.0,0.0,0.0,0.3769710257196297,0.3769710257196297,0.0,0.0,0.0,0.0,0.3769710257196297,0.3769710257196297,0.0,80.14686689804262,0.0,0.9777482432295578,0.36313964397562,0.36313964397562,0.36313964397562
 2006-02-16T22:00:00,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,1.0,0.0,0.0,0.0,0.4649259863575707,0.4649259863575707,0.0,0.0,0.0,0.0,0.4649259863575707,0.4649259863575707,0.0,80.14686689804262,0.0,0.9772319801309218,0.4513627029793626,0.4513627029793626,0.4513627029793626
 2006-02-16T23:00:00,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,1.0,0.0,0.0,0.0,0.5529950844054066,0.5529950844054066,0.0,0.0,0.0,0.0,0.5529950844054066,0.5529950844054066,0.0,80.14686689804262,0.0,0.976715717032286,0.539155611746734,0.539155611746734,0.539155611746734
 2006-02-17T00:00:00,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,1.0,0.0,0.0,0.0,0.6359858633270402,0.6359858633270402,0.0,0.0,0.0,0.0,0.6359858633270402,0.6359858633270402,0.0,80.14686689804262,0.0,0.97619945393365,0.6221542826412362,0.6221542826412362,0.6221542826412362
 2006-02-17T01:00:00,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,1.0,0.0,0.0,0.0,0.7189722142551062,0.7189722142551062,0.0,0.0,0.0,0.0,0.7189722142551062,0.7189722142551062,0.0,80.14686689804262,0.0,0.975683190835014,0.7051415287207243,0.7051415287207243,0.7051415287207243
 2006-02-17T02:00:00,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,1.0,0.0,0.0,0.0,0.8019531939193311,0.8019531939193311,0.0,0.0,0.0,0.0,0.8019531939193311,0.8019531939193311,0.0,80.14686689804262,0.0,0.975166927736378,0.7881234036661958,0.7881234036661958,0.7881234036661958
 2006-02-17T03:00:00,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,0.0,0.0,0.0,15.08249335908647,15.08249335908647,0.0,1.0,0.0,0.0,0.0,0.884928804384887,0.884928804384887,0.0,0.0,0.0,0.0,0.884928804384887,0.884928804384887,0.0,80.14686689804262,0.0,0.974650664637742,0.8710999084530272,0.8710999084530272,0.8710999084530272
 2006-02-17T04:00:00,0.0,0.0,0.0,15.082493359086472,15.082493359086472,0.0,0.0,0.0,0.0,15.082493359086472,15.082493359086472,0.0,1.0,0.0,0.0,0.0,0.97168929742471,0.97168929742471,0.0,0.0,0.0,0.0,0.97168929742471,0.97168929742471,0.0,80.14686689804263,0.0,0.9741344015391062,0.9580716554410004,0.9580716554410004,0.9580716554410004
 2006-02-17T05:00:00,31.582383770571216,113696.58157405644,361680.72453030985,14.882429169981616,14.881766451380049,0.8602911475717411,0.0,0.0,0.0,14.882429169981616,14.882429169981616,0.0,1.0,0.0,0.0,0.0,1.063576781364923,1.063576781364923,0.0,0.0,0.0,0.0,1.063576781364923,1.063576781364923,0.0,80.14686689804263,0.0,0.9736181384404704,1.050013547910223,1.050013547910223,1.050013547910223
 2006-02-17T06:00:00,0.0,0.0,0.0,15.082473196506545,15.082473196506545,0.0,0.0,0.0,0.0,15.082473196506545,15.082473196506545,0.0,0.0,0.0,0.0,0.0,1.1569776407324766,1.1569776407324766,0.0,0.0,0.0,0.0,1.1569776407324766,1.1569776407324766,0.0,80.14686689804262,0.0,0.9731018753418342,1.1433081085334669,1.1433081085334669,1.1433081085334669
 2006-02-17T07:00:00,217.574241314454,783267.2687320344,2496269.140438579,13.682125340113211,13.677551350534037,6.02203803300219,0.0,0.0,0.0,13.682125340113211,13.682125340113211,0.0,0.0,0.0,0.0,0.0,1.2409745013271412,1.2409745013271412,0.0,0.0,0.0,0.0,1.2409745013271412,1.2409745013271412,0.0,80.14686689804262,0.0,0.9725856122431984,1.2271494813761814,1.2271494813761814,1.2271494813761814
 2006-02-17T08:00:00,1146.6132713572922,4127807.776886252,13129807.868797464,8.548838111494515,8.52477995005916,28.102844154010217,0.0,0.0,0.0,8.548838111494515,8.548838111494515,0.0,0.0,0.0,0.0,0.0,1.3326276338096783,1.3326276338096783,0.0,0.0,0.0,0.0,1.3326276338096783,1.3326276338096783,0.0,80.14686689804262,0.0,0.9720693491445624,1.31804978240179,1.31804978240179,1.31804978240179
 2006-02-17T09:00:00,1378.199076576664,4961516.67567599,15777658.141634934,8.084022727132384,8.055112798178866,30.11019016501095,0.0,0.0,0.0,8.084022727132384,8.084022727132384,0.0,0.0,0.0,0.0,0.0,3.37285583309988,3.37285583309988,0.0,0.0,0.0,0.0,3.37285583309988,3.37285583309988,0.0,80.14686689804262,0.0,0.9715530860459264,1.4388459635565545,1.4388459635565545,1.4388459635565545
 2006-02-17T10:00:00,2692.0177617566364,9691263.94232389,30827456.534121763,6.694909877146372,6.638423456187009,36.13222819801314,0.0,0.0,0.0,6.694909877146372,6.694909877146372,0.0,0.0,0.0,0.0,0.0,2.2161541920631262,2.2161541920631262,0.0,0.0,0.0,0.0,2.2161541920631262,2.2161541920631262,0.0,80.14686689804263,0.0,0.9710368229472904,1.5560985042997633,1.5560985042997633,1.5560985042997633
 2006-02-17T11:00:00,2208.861717329841,7951902.182387429,25278509.46485343,6.689826073557786,6.643507259775595,36.13222819801314,0.0,0.0,0.0,6.689826073557786,6.689826073557786,0.0,-1.0,0.0,0.0,0.0,1.7650837949230036,1.7650837949230036,0.0,0.0,0.0,0.0,1.7650837949230036,1.7650837949230036,0.0,80.14686689804262,0.0,0.9705205598486544,1.7218450948278754,1.7218450948278754,1.7218450948278754
 2006-02-17T12:00:00,3222.361354589533,11600500.876522316,36909498.7443589,7.380573075442583,7.312941702708733,33.12120918151204,0.0,0.0,0.0,7.380573075442583,7.380573075442583,0.0,-1.0,0.0,0.0,0.0,2.0553548122397243,2.0553548122397243,0.0,0.0,0.0,0.0,2.0553548122397243,2.0553548122397243,0.0,80.14686689804262,0.0,0.9700042967500184,2.0246362266439166,2.0246362266439166,2.0246362266439166
 2006-02-17T13:00:00,1563.716276806192,5629378.596502292,17890475.595538754,8.714285545914747,8.681504091682527,27.099171148509853,0.0,0.0,0.0,8.714285545914747,8.714285545914747,0.0,-1.0,4517.724152376769,16263806.948556367,52897550.39428742,6.990376467040764,6.889216618917594,3.3394527874184425,4517.724152376769,16263806.948556367,52897550.39428742,6.990376467040764,6.889216618917594,3.3394527874184425,66.78905574836885,6.833588927915713,0.951063527998758,7.026323544236868,6.203220206018691,3.14887810433256
 2006-02-17T14:00:00,584.1829110708665,2103058.47985512,6686648.58562235,11.413098100387396,11.400845946950518,15.055095082505474,0.0,0.0,0.0,11.413098100387396,11.413098100387396,0.0,-1.0,0.0,0.0,0.0,6.715987239764591,6.715987239764591,0.0,0.0,0.0,0.0,6.715987239764591,6.715987239764591,0.0,80.14686689804262,0.1918040697319472,0.9313851780774232,6.71603889813165,6.699966357508143,0.0
 2006-02-17T15:00:00,0.0,0.0,0.0,14.79294982725458,14.79294982725458,0.0,0.0,0.0,0.0,14.79294982725458,14.79294982725458,0.0,-1.0,8617.820358539973,31024153.290743902,100859097.21189436,10.250853300220038,10.057964652480049,6.678905574836885,8617.820358539973,31024153.290743902,100859097.21189436,10.250853300220038,10.057964652480049,6.678905574836885,66.78905574836885,8.975470213507192,0.9019829106499202,8.880345501052467,7.879899592179332,2.6749102315234548
 2006-02-17T16:00:00,0.0,0.0,0.0,14.792953643582402,14.792953643582402,0.0,0.0,0.0,0.0,14.792953643582402,14.792953643582402,0.0,-1.0,25275.809507184207,90992914.22586311,400348448.1851192,12.426186281282234,11.661133370338208,20.03671672451065,25275.809507184207,90992914.22586311,400348448.1851192,12.426186281282234,11.661133370338208,20.03671672451065,40.07343344902131,17.301454207307145,0.836989559694188,12.037218451890595,10.240927061155304,7.939590441611987
