Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-17T17:00:00,1048.733865116275,3775441.9144185903,12003199.711084353,8.709720571880133,8.687726737817643,27.099171148509853,0.0,0.0,0.0,8.709720571880133,8.709720571880133,0.0,0.0,23731.27907293581,85432604.66256891,525906399.7337378,7.706795360844197,6.7,40.07343344902131,23731.27907293581,85432604.66256891,525906399.7337378,7.706795360844197,6.7,40.07343344902131,80.14686689804262,0.0,0.803371898878626,7.504160518236734,7.504160518236734,7.504160518236734
 2006-02-17T18:00:00,960.7270364260728,3458617.3311338616,11018303.66842297,9.387649870510703,9.36746068777238,24.08815213200876,0.0,0.0,0.0,9.387649870510703,9.387649870510703,0.0,0.0,764.6940562558049,2752898.602520897,8760048.929045172,6.716830775278685,6.7,40.07343344902131,764.6940562558049,2752898.602520897,8760048.929045172,6.716830775278685,6.7,40.07343344902131,80.14686689804262,0.0,0.8028556357799901,6.7,6.7,6.7
 2006-02-17T19:00:00,1367.0154030948931,4921255.451141615,15672532.953838268,6.681025298304616,6.652308035028764,36.13222819801314,0.0,0.0,0.0,6.681025298304616,6.681025298304616,0.0,0.0,750.2800521680883,2701008.187805118,8595880.471088272,6.716515362225555,6.7,40.07343344902131,750.2800521680883,2701008.187805118,8595880.471088272,6.716515362225555,6.7,40.07343344902131,80.14686689804262,0.0,0.8023393726813541,6.7,6.7,6.7
 2006-02-17T20:00:00,0.0,0.0,0.0,14.801832175219266,14.801832175219266,0.0,0.0,0.0,0.0,14.801832175219266,14.801832175219266,0.0,1.0,78707.85965267748,283348294.749639,1533033131.9189413,-0.8405974635603517,-3.8,40.07343344902131,78707.85965267748,283348294.749639,1533033131.9189413,-0.8405974635603517,-3.8,40.07343344902131,80.14686689804262,0.0,0.8114513306767623,-2.0500000000000003,-1.0872497961725425,-1.0872497961725425
 2006-02-17T21:00:00,868.8087990615428,3127711.6766215544,9971600.49299133,9.387524689112364,9.369253423404755,24.08815213200876,0.0,0.0,0.0,9.387524689112364,9.387524689112364,0.0,1.0,64005.76727030001,230420762.1730801,779052997.95843,-2.292476981007931,-3.8,40.07343344902131,64005.76727030001,230420762.1730801,779052997.95843,-2.292476981007931,-3.8,40.07343344902131,80.14686689804262,0.0,0.8855869818999653,-3.8,-2.3195494288296525,-2.3195494288296525
 2006-02-17T22:00:00,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,1.0,48297.87899402448,173872364.3784881,546265334.1008581,-2.7425447496943804,-3.8,40.07343344902131,48297.87899402448,173872364.3784881,546265334.1008581,-2.7425447496943804,-3.8,40.07343344902131,80.14686689804262,0.0,0.9416705107774412,-3.8,-2.770595559330041,-2.770595559330041
 2006-02-17T23:00:00,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,1.0,29001.2880143919,104404636.85181084,330041359.10976845,-3.160885585768268,-3.8,40.07343344902131,29001.2880143919,104404636.85181084,330041359.10976845,-3.160885585768268,-3.8,40.07343344902131,80.14686689804262,0.0,0.9782412474321877,-3.8,-3.186733706317567,-3.186733706317567
 2006-02-18T00:00:00,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,1.0,11520.439722139128,41473582.99970086,130809955.1074036,-3.524569658089421,-3.7779363771556382,26.71562229934754,11520.439722139128,41473582.99970086,130809955.1074036,-3.524569658089421,-3.7779363771556382,26.71562229934754,80.14686689804262,0.0,0.997580088339598,-3.7894873383961447,-3.551289915801464,-3.551289915801464
 2006-02-18T01:00:00,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,1.0,0.0,0.0,0.0,-3.681056561821347,-3.681056561821347,0.0,0.0,0.0,0.0,-3.681056561821347,-3.681056561821347,0.0,80.14686689804262,0.0,0.999795919572679,-3.695109393683388,-3.695109393683388,-3.695109393683388
 2006-02-18T02:00:00,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,1.0,0.0,0.0,0.0,-3.597796068984399,-3.597796068984399,0.0,0.0,0.0,0.0,-3.597796068984399,-3.597796068984399,0.0,80.14686689804262,0.0,0.9992818623134652,-3.611676267476779,-3.611676267476779,-3.611676267476779
 2006-02-18T03:00:00,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,1.0,0.0,0.0,0.0,-3.5145182838073388,-3.5145182838073388,0.0,0.0,0.0,0.0,-3.5145182838073388,-3.5145182838073388,0.0,80.14686689804262,0.0,0.9987655992148292,-3.528397511082757,-3.528397511082757,-3.528397511082757
 2006-02-18T04:00:00,0.0,0.0,0.0,14.801835495665337,14.801835495665337,0.0,0.0,0.0,0.0,14.801835495665337,14.801835495665337,0.0,1.0,0.0,0.0,0.0,-3.4287659336632608,-3.4287659336632608,0.0,0.0,0.0,0.0,-3.4287659336632608,-3.4287659336632608,0.0,80.14686689804263,0.0,0.9982493361161936,-3.442485212523705,-3.442485212523705,-3.442485212523705
 2006-02-18T05:00:00,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,1.0,0.0,0.0,0.0,-3.337278853124132,-3.337278853124132,0.0,0.0,0.0,0.0,-3.337278853124132,-3.337278853124132,0.0,80.14686689804262,0.0,0.9977330730175574,-3.3508930894171542,-3.3508930894171542,-3.3508930894171542
 2006-02-18T06:00:00,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,0.0,-3.2437222426362595,-3.2437222426362595,0.0,0.0,0.0,0.0,-3.2437222426362595,-3.2437222426362595,0.0,80.14686689804262,0.0,0.9972168099189216,-3.257441065321519,-3.257441065321519,-3.257441065321519
 2006-02-18T07:00:00,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,14.801835495665332,14.801835495665332,0.0,0.0,0.0,0.0,0.0,-3.15942320695701,-3.15942320695701,0.0,0.0,0.0,0.0,-3.15942320695701,-3.15942320695701,0.0,80.14686689804262,0.0,0.9967005468202856,-3.173298277294648,-3.173298277294648,-3.173298277294648
 2006-02-18T08:00:00,1009.6026513562653,3634569.544882556,11554429.56131979,8.711137950362476,8.689966416052712,27.099171148509853,0.0,0.0,0.0,8.711137950362476,8.711137950362476,0.0,0.0,0.0,0.0,0.0,-3.0686225834089966,-3.0686225834089966,0.0,0.0,0.0,0.0,-3.0686225834089966,-3.0686225834089966,0.0,80.14686689804262,0.0,0.9961842837216496,-3.0826707978528742,-3.0826707978528742,-3.0826707978528742
 2006-02-18T09:00:00,1324.537049714777,4768333.378973196,15189847.832345525,6.680583076860266,6.652750256473115,36.13222819801314,0.0,0.0,0.0,6.680583076860266,6.680583076860266,0.0,0.0,0.0,0.0,0.0,-2.9783869479520777,-2.9783869479520777,0.0,0.0,0.0,0.0,-2.9783869479520777,-2.9783869479520777,0.0,80.14686689804262,0.0,0.9956680206230136,-2.992552501847183,-2.992552501847183,-2.992552501847183
 2006-02-18T10:00:00,1311.1364783276963,4720091.321979705,15038763.746454736,6.6804446582675,6.652888675065881,36.13222819801314,0.0,0.0,0.0,6.6804446582675,6.6804446582675,0.0,0.0,0.0,0.0,0.0,-2.894450521356291,-2.894450521356291,0.0,0.0,0.0,0.0,-2.894450521356291,-2.894450521356291,0.0,80.14686689804262,0.0,0.9951517575243776,-2.908431074051564,-2.908431074051564,-2.908431074051564
 2006-02-18T11:00:00,1346.009751223725,4845635.104405411,15435385.101651806,6.6808080306178,6.652525302715582,36.13222819801314,0.0,0.0,0.0,6.6808080306178,6.6808080306178,0.0,-1.0,0.0,0.0,0.0,-2.80887618272143,-2.80887618272143,0.0,0.0,0.0,0.0,-2.80887618272143,-2.80887618272143,0.0,80.14686689804262,0.0,0.9946354944257416,-2.8233358519460854,-2.8233358519460854,-2.8233358519460854
 2006-02-18T12:00:00,556.3106604532901,2002718.3776318445,6361242.024358159,11.420301420055456,11.40864552240886,15.055095082505474,0.0,0.0,0.0,11.420301420055456,11.420301420055456,0.0,-1.0,0.0,0.0,0.0,-2.7214019225755344,-2.7214019225755344,0.0,0.0,0.0,0.0,-2.7214019225755344,-2.7214019225755344,0.0,80.14686689804262,0.0,0.9941192313271058,-2.735360901433365,-2.735360901433365,-2.735360901433365
 2006-02-18T13:00:00,1212.4132043763025,4364687.535754689,13883942.33308855,8.71666418306913,8.691224171823768,27.099171148509853,0.0,0.0,0.0,8.71666418306913,8.71666418306913,0.0,-1.0,0.0,0.0,0.0,-2.6263707446756137,-2.6263707446756137,0.0,0.0,0.0,0.0,-2.6263707446756137,-2.6263707446756137,0.0,80.14686689804262,0.0,0.9936029682284698,-2.643681877841344,-2.643681877841344,-2.643681877841344
 2006-02-18T14:00:00,1406.228510809534,5062422.6389143225,16122584.143128335,6.6814376219668645,6.651895711366514,36.13222819801314,0.0,0.0,0.0,6.6814376219668645,6.6814376219668645,0.0,-1.0,0.0,0.0,0.0,-2.53739873826176,-2.53739873826176,0.0,0.0,0.0,0.0,-2.53739873826176,-2.53739873826176,0.0,80.14686689804262,0.0,0.993086705129834,-2.55277079888602,-2.55277079888602,-2.55277079888602
 2006-02-18T15:00:00,1092.5167799650417,3933060.407874149,12528545.635011438,8.037263148074423,8.01430671381708,30.11019016501095,0.0,0.0,0.0,8.037263148074423,8.037263148074423,0.0,-1.0,0.0,0.0,0.0,-2.448938555648134,-2.448938555648134,0.0,0.0,0.0,0.0,-2.448938555648134,-2.448938555648134,0.0,80.14686689804262,0.0,0.992570442031198,-2.46282233060558,-2.46282233060558,-2.46282233060558
 2006-02-18T16:00:00,869.999710373465,3131998.9573444733,9979044.104950108,9.394045647656476,9.375760742793148,24.08815213200876,0.0,0.0,0.0,9.394045647656476,9.394045647656476,0.0,-1.0,0.0,0.0,0.0,-2.365639446396577,-2.365639446396577,0.0,0.0,0.0,0.0,-2.365639446396577,-2.365639446396577,0.0,80.14686689804262,0.0,0.992054178932562,-2.379516299683311,-2.379516299683311,-2.379516299683311
 2006-02-18T17:00:00,591.9397934018831,2130983.256246779,6771357.59209918,11.316758927457329,11.30435156076188,15.556931585255656,0.0,0.0,0.0,11.316758927457329,11.316758927457329,0.0,0.0,0.0,0.0,0.0,-2.276630138407745,-2.276630138407745,0.0,0.0,0.0,0.0,-2.276630138407745,-2.276630138407745,0.0,80.14686689804262,0.0,0.991537915833926,-2.2906259592707667,-2.2906259592707667,-2.2906259592707667
 2006-02-18T18:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,0.0,-2.183034832757303,-2.183034832757303,0.0,0.0,0.0,0.0,-2.183034832757303,-2.183034832757303,0.0,80.14686689804262,0.0,0.99102165273529,-2.196768847605985,-2.196768847605985,-2.196768847605985
 2006-02-18T19:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,0.0,-2.0979110297100805,-2.0979110297100805,0.0,0.0,0.0,0.0,-2.0979110297100805,-2.0979110297100805,0.0,80.14686689804262,0.0,0.990505389636654,-2.11177396249819,-2.11177396249819,-2.11177396249819
 2006-02-18T20:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,-2.0147378533415456,-2.0147378533415456,0.0,0.0,0.0,0.0,-2.0147378533415456,-2.0147378533415456,0.0,80.14686689804262,0.0,0.9899891265380182,-2.0285996507461985,-2.0285996507461985,-2.0285996507461985
 2006-02-18T21:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,-1.9315704458389773,-1.9315704458389773,0.0,0.0,0.0,0.0,-1.9315704458389773,-1.9315704458389773,0.0,80.14686689804262,0.0,0.9894728634393822,-1.945431278419451,-1.945431278419451,-1.945431278419451
 2006-02-18T22:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,-1.8484088281975704,-1.8484088281975704,0.0,0.0,0.0,0.0,-1.8484088281975704,-1.8484088281975704,0.0,80.14686689804262,0.0,0.9889566003407464,-1.86226869555482,-1.86226869555482,-1.86226869555482
 2006-02-18T23:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,-1.7652530011194214,-1.7652530011194214,0.0,0.0,0.0,0.0,-1.7652530011194214,-1.7652530011194214,0.0,80.14686689804262,0.0,0.9884403372421104,-1.7791119037329153,-1.7791119037329153,-1.7791119037329153
 2006-02-19T00:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,-1.6821029624188009,-1.6821029624188009,0.0,0.0,0.0,0.0,-1.6821029624188009,-1.6821029624188009,0.0,80.14686689804262,0.0,0.9879240741434744,-1.695960900281199,-1.695960900281199,-1.695960900281199
 2006-02-19T01:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,-1.598958710078312,-1.598958710078312,0.0,0.0,0.0,0.0,-1.598958710078312,-1.598958710078312,0.0,80.14686689804262,0.0,0.9874078110448384,-1.6128156836606926,-1.6128156836606926,-1.6128156836606926
 2006-02-19T02:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,-1.5146701198640684,-1.5146701198640684,0.0,0.0,0.0,0.0,-1.5146701198640684,-1.5146701198640684,0.0,80.14686689804262,0.0,0.9868915479462024,-1.5284805808071071,-1.5284805808071071,-1.5284805808071071
 2006-02-19T03:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,-1.4286172594027289,-1.4286172594027289,0.0,0.0,0.0,0.0,-1.4286172594027289,-1.4286172594027289,0.0,80.14686689804262,0.0,0.9863752848475664,-1.4423217860929791,-1.4423217860929791,-1.4423217860929791
 2006-02-19T04:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,-1.338280751366845,-1.338280751366845,0.0,0.0,0.0,0.0,-1.338280751366845,-1.338280751366845,0.0,80.14686689804262,0.0,0.9858590217489306,-1.351992769972136,-1.351992769972136,-1.351992769972136
 2006-02-19T05:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,-1.2493059295768696,-1.2493059295768696,0.0,0.0,0.0,0.0,-1.2493059295768696,-1.2493059295768696,0.0,80.14686689804262,0.0,0.9853427586502946,-1.2629563253112146,-1.2629563253112146,-1.2629563253112146
 2006-02-19T06:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,0.0,-1.1608799025421035,-1.1608799025421035,0.0,0.0,0.0,0.0,-1.1608799025421035,-1.1608799025421035,0.0,80.14686689804262,0.0,0.9848264955516588,-1.1746407822499632,-1.1746407822499632,-1.1746407822499632
 2006-02-19T07:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,0.0,-1.0695330182520997,-1.0695330182520997,0.0,0.0,0.0,0.0,-1.0695330182520997,-1.0695330182520997,0.0,80.14686689804262,0.0,0.9843102324530228,-1.0830709335415374,-1.0830709335415374,-1.0830709335415374
 2006-02-19T08:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,0.0,-0.974308534073893,-0.974308534073893,0.0,0.0,0.0,0.0,-0.974308534073893,-0.974308534073893,0.0,80.14686689804262,0.0,0.9837939693543868,-0.9878349935734344,-0.9878349935734344,-0.9878349935734344
 2006-02-19T09:00:00,0.0,0.0,0.0,14.822368958153838,14.822368958153838,0.0,0.0,0.0,0.0,14.822368958153838,14.822368958153838,0.0,0.0,0.0,0.0,0.0,-0.8790941681538325,-0.8790941681538325,0.0,0.0,0.0,0.0,-0.8790941681538325,-0.8790941681538325,0.0,80.14686689804263,0.0,0.9832777062557512,-0.8926249914201061,-0.8926249914201061,-0.8926249914201061
 2006-02-19T10:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,0.0,-0.7837956293947608,-0.7837956293947608,0.0,0.0,0.0,0.0,-0.7837956293947608,-0.7837956293947608,0.0,80.14686689804262,0.0,0.9827614431571148,-0.7973219601017822,-0.7973219601017822,-0.7973219601017822
 2006-02-19T11:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,-1.0,0.0,0.0,0.0,-0.6882830525697763,-0.6882830525697763,0.0,0.0,0.0,0.0,-0.6882830525697763,-0.6882830525697763,0.0,80.14686689804262,0.0,0.9822451800584788,-0.7017999724586484,-0.7017999724586484,-0.7017999724586484
 2006-02-19T12:00:00,0.0,0.0,0.0,14.822368958153836,14.822368958153836,0.0,0.0,0.0,0.0,14.822368958153836,14.822368958153836,0.0,-1.0,0.0,0.0,0.0,-0.5926970748992871,-0.5926970748992871,0.0,0.0,0.0,0.0,-0.5926970748992871,-0.5926970748992871,0.0,80.14686689804263,0.0,0.9817289169598432,-0.6062153509361158,-0.6062153509361158,-0.6062153509361158
 2006-02-19T13:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,-1.0,0.0,0.0,0.0,-0.4970542199487764,-0.4970542199487764,0.0,0.0,0.0,0.0,-0.4970542199487764,-0.4970542199487764,0.0,80.14686689804263,0.0,0.981212653861207,-0.5105645323504907,-0.5105645323504907,-0.5105645323504907
 2006-02-19T14:00:00,0.0,0.0,0.0,14.822368958153836,14.822368958153836,0.0,0.0,0.0,0.0,14.822368958153836,14.822368958153836,0.0,-1.0,0.0,0.0,0.0,-0.4032937863473853,-0.4032937863473853,0.0,0.0,0.0,0.0,-0.4032937863473853,-0.4032937863473853,0.0,80.14686689804263,0.0,0.9806963907625712,-0.4168718398882891,-0.4168718398882891,-0.4168718398882891
 2006-02-19T15:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,-1.0,0.0,0.0,0.0,-0.3093180362391233,-0.3093180362391233,0.0,0.0,0.0,0.0,-0.3093180362391233,-0.3093180362391233,0.0,80.14686689804262,0.0,0.9801801276639353,-0.3228910951166092,-0.3228910951166092,-0.3228910951166092
 2006-02-19T16:00:00,0.0,0.0,0.0,14.822368958153836,14.822368958153836,0.0,0.0,0.0,0.0,14.822368958153836,14.822368958153836,0.0,-1.0,0.0,0.0,0.0,-0.215184414169972,-0.215184414169972,0.0,0.0,0.0,0.0,-0.215184414169972,-0.215184414169972,0.0,80.14686689804263,0.0,0.9796638645652992,-0.2287070632955979,-0.2287070632955979,-0.2287070632955979
 2006-02-19T17:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,0.0,-0.119974234315296,-0.119974234315296,0.0,0.0,0.0,0.0,-0.119974234315296,-0.119974234315296,0.0,80.14686689804262,0.0,0.9791476014666632,-0.1334965047520734,-0.1334965047520734,-0.1334965047520734
 2006-02-19T18:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,0.0,-0.0299495886122725,-0.0299495886122725,0.0,0.0,0.0,0.0,-0.0299495886122725,-0.0299495886122725,0.0,80.14686689804262,0.0,0.9786313383680272,-0.0437433823890294,-0.0437433823890294,-0.0437433823890294
 2006-02-19T19:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,0.0,0.053085982194926,0.053085982194926,0.0,0.0,0.0,0.0,0.053085982194926,0.053085982194926,0.0,80.14686689804262,0.0,0.9781150752693912,0.0392481124325972,0.0392481124325972,0.0392481124325972
 2006-02-19T20:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,0.1363916475386877,0.1363916475386877,0.0,0.0,0.0,0.0,0.1363916475386877,0.1363916475386877,0.0,80.14686689804262,0.0,0.9775988121707554,0.1226072491353758,0.1226072491353758,0.1226072491353758
 2006-02-19T21:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,0.2211432108882709,0.2211432108882709,0.0,0.0,0.0,0.0,0.2211432108882709,0.2211432108882709,0.0,80.14686689804262,0.0,0.9770825490721194,0.2073526477401499,0.2073526477401499,0.2073526477401499
 2006-02-19T22:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,0.3056066617408267,0.3056066617408267,0.0,0.0,0.0,0.0,0.3056066617408267,0.3056066617408267,0.0,80.14686689804262,0.0,0.9765662859734836,0.2917644423516849,0.2917644423516849,0.2917644423516849
 2006-02-19T23:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,0.3894731120751774,0.3894731120751774,0.0,0.0,0.0,0.0,0.3894731120751774,0.3894731120751774,0.0,80.14686689804262,0.0,0.9760500228748475,0.3756845423488228,0.3756845423488228,0.3756845423488228
 2006-02-20T00:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,0.4764838076388669,0.4764838076388669,0.0,0.0,0.0,0.0,0.4764838076388669,0.4764838076388669,0.0,80.14686689804262,0.0,0.9755337597762116,0.462793163170399,0.462793163170399,0.462793163170399
 2006-02-20T01:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,0.5669460947288373,0.5669460947288373,0.0,0.0,0.0,0.0,0.5669460947288373,0.5669460947288373,0.0,80.14686689804262,0.0,0.9750174966775756,0.5533662715019373,0.5533662715019373,0.5533662715019373
 2006-02-20T02:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,0.6580956533943878,0.6580956533943878,0.0,0.0,0.0,0.0,0.6580956533943878,0.6580956533943878,0.0,80.14686689804262,0.0,0.9745012335789396,0.6444574020165672,0.6444574020165672,0.6444574020165672
 2006-02-20T03:00:00,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,0.0,0.0,0.0,14.822368958153833,14.822368958153833,0.0,1.0,0.0,0.0,0.0,0.7498834490326507,0.7498834490326507,0.0,0.0,0.0,0.0,0.7498834490326507,0.7498834490326507,0.0,80.14686689804262,0.0,0.9739849704803036,0.7363055617456715,0.7363055617456715,0.7363055617456715
 2006-02-20T04:00:00,54.6263292131103,196654.7851671971,624108.2770729079,14.483119916329125,14.481976343805744,1.5055095082505474,0.0,0.0,0.0,14.483119916329125,14.483119916329125,0.0,1.0,0.0,0.0,0.0,0.8411370687098851,0.8411370687098851,0.0,0.0,0.0,0.0,0.8411370687098851,0.8411370687098851,0.0,80.14686689804262,0.0,0.9734687073816678,0.8275069886370975,0.8275069886370975,0.8275069886370975
 2006-02-20T05:00:00,0.0,0.0,0.0,14.822371375567387,14.822371375567387,0.0,0.0,0.0,0.0,14.822371375567387,14.822371375567387,0.0,1.0,0.0,0.0,0.0,0.9348450176655893,0.9348450176655893,0.0,0.0,0.0,0.0,0.9348450176655893,0.9348450176655893,0.0,80.14686689804262,0.0,0.9729524442830318,0.9213391720615624,0.9213391720615624,0.9213391720615624
 2006-02-20T06:00:00,0.0,0.0,0.0,14.822371375567386,14.822371375567386,0.0,0.0,0.0,0.0,14.822371375567386,14.822371375567386,0.0,0.0,0.0,0.0,0.0,1.027438354836093,1.027438354836093,0.0,0.0,0.0,0.0,1.027438354836093,1.027438354836093,0.0,80.1468668980426,0.0,0.972436181184396,1.0138139836802649,1.0138139836802649,1.0138139836802649
 2006-02-20T07:00:00,658.9818594205559,2372334.6939140013,7539073.318320064,10.751426057590791,10.737611984643287,18.06611409900657,0.0,0.0,0.0,10.751426057590791,10.751426057590791,0.0,0.0,0.0,0.0,0.0,1.1142554922138934,1.1142554922138934,0.0,0.0,0.0,0.0,1.1142554922138934,1.1142554922138934,0.0,80.14686689804262,0.0,0.97191991808576,1.1004212798414992,1.1004212798414992,1.1004212798414992
 2006-02-20T08:00:00,1132.0235619612076,4075284.823060348,12967685.506528664,8.264578361226507,8.240817269669945,29.106517159510577,0.0,0.0,0.0,8.264578361226507,8.264578361226507,0.0,0.0,0.0,0.0,0.0,1.2090742498030254,1.2090742498030254,0.0,0.0,0.0,0.0,1.2090742498030254,1.2090742498030254,0.0,80.1468668980426,0.0,0.971403654987124,1.194842233117485,1.194842233117485,1.194842233117485
 2006-02-20T09:00:00,1358.5310466526237,4890711.767949445,15583753.368500426,6.680943961150256,6.652389372183123,36.13222819801314,0.0,0.0,0.0,6.680943961150256,6.680943961150256,0.0,0.0,0.0,0.0,0.0,1.299518635908074,1.299518635908074,0.0,0.0,0.0,0.0,1.299518635908074,1.299518635908074,0.0,80.14686689804262,0.0,0.970887391888488,1.2852098307999966,1.2852098307999966,1.2852098307999966
 2006-02-20T10:00:00,1558.8269783597882,5611777.1220952375,17860879.092096053,6.683030197661491,6.650303135671888,36.13222819801314,0.0,0.0,0.0,6.683030197661491,6.683030197661491,0.0,0.0,0.0,0.0,0.0,1.39022673878364,1.39022673878364,0.0,0.0,0.0,0.0,1.39022673878364,1.39022673878364,0.0,80.14686689804262,0.0,0.970371128789852,1.3747783253902714,1.3747783253902714,1.3747783253902714
 2006-02-20T11:00:00,1409.3163087415296,5073538.711469507,16136659.374826692,6.683460260687305,6.653892541528119,36.13222819801314,0.0,0.0,0.0,6.683460260687305,6.683460260687305,0.0,-1.0,6065.778361753742,21836802.10231347,86123807.91348147,7.133138115017374,6.96853406692874,3.3394527874184425,6065.778361753742,21836802.10231347,86123807.91348147,7.133138115017374,6.96853406692874,3.3394527874184425,66.78905574836885,6.81639209421692,0.9576105672253408,6.049693015520287,5.227790705664414,3.2895795423984744
 2006-02-20T12:00:00,2856.0073474099368,10281626.450675773,32704417.362374783,7.379751850531728,7.319825796667828,33.12120918151204,0.0,0.0,0.0,7.379751850531728,7.379751850531728,0.0,-1.0,0.0,0.0,0.0,6.730958047017691,6.730958047017691,0.0,0.0,0.0,0.0,6.730958047017691,6.730958047017691,0.0,80.14686689804262,0.4453069779535641,0.931178907472928,6.737364352936164,6.6998477240086025,0.0
 2006-02-20T13:00:00,586.2043008673038,2110335.4831222934,6706043.043194114,11.509721928280603,11.49743423791237,15.055095082505474,0.0,0.0,0.0,11.509721928280603,11.509721928280603,0.0,-1.0,0.0,0.0,0.0,6.716292745016776,6.716292745016776,0.0,0.0,0.0,0.0,6.716292745016776,6.716292745016776,0.0,80.14686689804262,0.1926609361232273,0.9296402513517772,6.716113810992662,6.699969238305047,0.0
 2006-02-20T14:00:00,660.2009823635411,2376723.5365087483,7561967.664851446,10.819519737064406,10.80566371395505,18.06611409900657,0.0,0.0,0.0,10.819519737064406,10.819519737064406,0.0,-1.0,0.0,0.0,0.0,6.71597064065497,6.71597064065497,0.0,0.0,0.0,0.0,6.71597064065497,6.71597064065497,0.0,80.14686689804262,0.1902345157177687,0.9284221296927346,6.715909789751991,6.699969079460343,0.0
 2006-02-20T15:00:00,660.4621803485852,2377663.849254906,7567660.591792379,10.81961045729406,10.8057440027526,18.06611409900657,0.0,0.0,0.0,10.81961045729406,10.81961045729406,0.0,-1.0,10179.443182604577,36645995.45737647,119135715.35765,8.964105025697918,8.736300006900573,6.678905574836885,10179.443182604577,36645995.45737647,119135715.35765,8.964105025697918,8.736300006900573,6.678905574836885,66.78905574836885,0.1601759242879232,0.9272208772802132,7.934826908219655,7.921404648554688,2.338105306158871
 2006-02-20T16:00:00,1197.1499537258137,4309739.8334129285,13716201.005107569,8.063599446078983,8.038466800368049,30.11019016501095,0.0,0.0,0.0,8.063599446078983,8.063599446078983,0.0,-1.0,12140.86562713373,43707116.25768142,219627756.5262782,9.349186606856811,8.929598937209887,6.678905574836885,12140.86562713373,43707116.25768142,219627756.5262782,9.349186606856811,8.929598937209887,6.678905574836885,66.78905574836885,14.627674090494189,0.8653020475540387,9.55390662622205,7.921401771923228,3.181767287142834
 2006-02-20T17:00:00,1013.2001275005364,3647520.4590019295,11604703.8405077,8.75005677165995,8.728793117716632,27.099171148509853,0.0,0.0,0.0,8.75005677165995,8.75005677165995,0.0,0.0,853.7276282388378,3073419.461659816,9786772.902001183,6.718803385693396,6.7,40.07343344902131,853.7276282388378,3073419.461659816,9786772.902001183,6.718803385693396,6.7,40.07343344902131,80.14686689804262,0.0,0.8520377571222916,6.702629537816056,6.702629537816056,6.702629537816056
 2006-02-20T18:00:00,1369.0633981117487,4928628.233202295,15688170.591105688,8.044372125840946,8.015626173929688,30.11019016501095,0.0,0.0,0.0,8.044372125840946,8.044372125840946,0.0,0.0,733.2602401342924,2639736.864483453,8398906.042696308,6.716136918326735,6.7,40.07343344902131,733.2602401342924,2639736.864483453,8398906.042696308,6.716136918326735,6.7,40.07343344902131,80.14686689804262,0.0,0.8515214940236556,6.7,6.7,6.7
 2006-02-20T19:00:00,1116.8785804212384,4020762.889516458,12813407.844465094,8.042986933799435,8.019508535346864,30.11019016501095,0.0,0.0,0.0,8.042986933799435,8.042986933799435,0.0,0.0,735.6472891000266,2648330.2407600954,8431369.823661318,6.716199290634369,6.7,40.07343344902131,735.6472891000266,2648330.2407600954,8431369.823661318,6.716199290634369,6.7,40.07343344902131,80.14686689804262,0.0,0.8510052309250197,6.7,6.7,6.7
 2006-02-20T20:00:00,1098.8552310906098,3955878.831926195,12608314.487460554,8.042993471534913,8.019890873699262,30.11019016501095,0.0,0.0,0.0,8.042993471534913,8.042993471534913,0.0,1.0,77948.86584544626,280615917.0436066,1434302427.4872031,-1.03108318006486,-3.8,40.07343344902131,77948.86584544626,280615917.0436066,1434302427.4872031,-1.03108318006486,-3.8,40.07343344902131,80.14686689804262,0.0,0.8553875538707133,-2.0500000000000003,-1.2838761871046618,-1.2838761871046618
 2006-02-20T21:00:00,1368.181876334196,4925454.754803105,15695672.854099436,6.681046498403842,6.652286834929537,36.13222819801314,0.0,0.0,0.0,6.681046498403842,6.681046498403842,0.0,1.0,57221.26101089126,205996539.63920856,649576483.9042356,-2.542763760696483,-3.8,40.07343344902131,57221.26101089126,205996539.63920856,649576483.9042356,-2.542763760696483,-3.8,40.07343344902131,80.14686689804262,0.0,0.9197593549126388,-3.8,-2.571772818602417,-2.571772818602417
 2006-02-20T22:00:00,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,1.0,36921.266409829965,132916559.07538788,417898903.03203344,-2.990867926871104,-3.8,40.07343344902131,36921.266409829965,132916559.07538788,417898903.03203344,-2.990867926871104,-3.8,40.07343344902131,80.14686689804262,0.0,0.9646473692495202,-3.8,-3.01800357698824,-3.01800357698824
 2006-02-20T23:00:00,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,1.0,20637.21416708773,74293971.00151584,234679049.4751448,-3.345480366783289,-3.8,40.07343344902131,20637.21416708773,74293971.00151584,234679049.4751448,-3.345480366783289,-3.8,40.07343344902131,80.14686689804262,0.0,0.9914455820418268,-3.8,-3.369270828592581,-3.369270828592581
 2006-02-21T00:00:00,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,1.0,2341.233433839938,8428440.361823777,26563868.20049681,-3.7025495914992064,-3.754004644190816,6.678905574836885,2341.233433839938,8428440.361823777,26563868.20049681,-3.7025495914992064,-3.754004644190816,6.678905574836885,80.14686689804262,0.0,1.0,-3.7733577548059984,-3.725428166349244,-3.725428166349244
 2006-02-21T01:00:00,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,1.0,0.0,0.0,0.0,-3.676903475566359,-3.676903475566359,0.0,0.0,0.0,0.0,-3.676903475566359,-3.676903475566359,0.0,80.14686689804262,0.0,1.0,-3.690784521965368,-3.690784521965368,-3.690784521965368
 2006-02-21T02:00:00,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,1.0,0.0,0.0,0.0,-3.5936201583337617,-3.5936201583337617,0.0,0.0,0.0,0.0,-3.5936201583337617,-3.5936201583337617,0.0,80.14686689804262,0.0,0.9998597986018,-3.607500306025224,-3.607500306025224,-3.607500306025224
 2006-02-21T03:00:00,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,1.0,0.0,0.0,0.0,-3.5103426643312314,-3.5103426643312314,0.0,0.0,0.0,0.0,-3.5103426643312314,-3.5103426643312314,0.0,80.14686689804262,0.0,0.9993594786538362,-3.5242218429005234,-3.5242218429005234,-3.5242218429005234
 2006-02-21T04:00:00,0.0,0.0,0.0,14.85716099110413,14.85716099110413,0.0,0.0,0.0,0.0,14.85716099110413,14.85716099110413,0.0,1.0,0.0,0.0,0.0,-3.4246080460588515,-3.4246080460588515,0.0,0.0,0.0,0.0,-3.4246080460588515,-3.4246080460588515,0.0,80.14686689804263,0.0,0.9988432155552006,-3.438330132567683,-3.438330132567683,-3.438330132567683
 2006-02-21T05:00:00,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,1.0,0.0,0.0,0.0,-3.334250008333079,-3.334250008333079,0.0,0.0,0.0,0.0,-3.334250008333079,-3.334250008333079,0.0,80.14686689804263,0.0,0.9983269524565644,-3.3479789940138183,-3.3479789940138183,-3.3479789940138183
 2006-02-21T06:00:00,0.0,0.0,0.0,14.85716099110413,14.85716099110413,0.0,0.0,0.0,0.0,14.85716099110413,14.85716099110413,0.0,0.0,0.0,0.0,0.0,-3.2450588912295406,-3.2450588912295406,0.0,0.0,0.0,0.0,-3.2450588912295406,-3.2450588912295406,0.0,80.14686689804263,0.0,0.9978106893579288,-3.25877728239978,-3.25877728239978,-3.25877728239978
 2006-02-21T07:00:00,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,0.0,0.0,0.0,14.857160991104127,14.857160991104127,0.0,0.0,0.0,0.0,0.0,-3.159716879944218,-3.159716879944218,0.0,0.0,0.0,0.0,-3.159716879944218,-3.159716879944218,0.0,80.14686689804262,0.0,0.9972944262592924,-3.173592162524125,-3.173592162524125,-3.173592162524125
 2006-02-21T08:00:00,1195.8196346894529,4304950.68488203,13704702.187188815,8.044348821092113,8.019237268350528,30.11019016501095,0.0,0.0,0.0,8.044348821092113,8.044348821092113,0.0,0.0,0.0,0.0,0.0,-3.06731468937582,-3.06731468937582,0.0,0.0,0.0,0.0,-3.06731468937582,-3.06731468937582,0.0,80.14686689804262,0.0,0.9967781631606564,-3.0823930788423297,-3.0823930788423297,-3.0823930788423297
 2006-02-21T09:00:00,1502.746128312045,5409886.061923362,17240662.111731976,6.682461972500239,6.65087136083314,36.13222819801314,0.0,0.0,0.0,6.682461972500239,6.682461972500239,0.0,0.0,0.0,0.0,0.0,-2.9689317820903924,-2.9689317820903924,0.0,0.0,0.0,0.0,-2.9689317820903924,-2.9689317820903924,0.0,80.14686689804262,0.0,0.9962619000620206,-2.9854781816407354,-2.9854781816407354,-2.9854781816407354
 2006-02-21T10:00:00,1534.8326869946115,5525397.673180603,17603209.390823044,6.682794126700667,6.650539206632712,36.13222819801314,0.0,0.0,0.0,6.682794126700667,6.682794126700667,0.0,0.0,0.0,0.0,0.0,-2.867615664725088,-2.867615664725088,0.0,0.0,0.0,0.0,-2.867615664725088,-2.867615664725088,0.0,80.14686689804262,0.0,0.9957456369633848,-2.883606984997629,-2.883606984997629,-2.883606984997629
 2006-02-21T11:00:00,1899.5793744319865,6838485.747955153,21783516.336936515,6.686624042965504,6.646709290367877,36.13222819801314,0.0,0.0,0.0,6.686624042965504,6.686624042965504,0.0,-1.0,0.0,0.0,0.0,-2.747769292492284,-2.747769292492284,0.0,0.0,0.0,0.0,-2.747769292492284,-2.747769292492284,0.0,80.14686689804262,0.0,0.9952293738647486,-2.7707823882754448,-2.7707823882754448,-2.7707823882754448
 2006-02-21T12:00:00,1225.6525055001136,4412349.019800409,14043855.646361662,7.36629316101591,7.340560175822062,33.12120918151204,0.0,0.0,0.0,7.36629316101591,7.36629316101591,0.0,-1.0,0.0,0.0,0.0,-2.640807350304181,-2.640807350304181,0.0,0.0,0.0,0.0,-2.640807350304181,-2.640807350304181,0.0,80.14686689804262,0.0,0.9947131107661128,-2.654899503844673,-2.654899503844673,-2.654899503844673
 2006-02-21T13:00:00,1766.874996544677,6360749.987560837,20231646.814416256,6.685202230563935,6.648131102769447,36.13222819801314,0.0,0.0,0.0,6.685202230563935,6.685202230563935,0.0,-1.0,0.0,0.0,0.0,-2.5268695133205825,-2.5268695133205825,0.0,0.0,0.0,0.0,-2.5268695133205825,-2.5268695133205825,0.0,80.14686689804262,0.0,0.9941968476674768,-2.546138032939925,-2.546138032939925,-2.546138032939925
 2006-02-21T14:00:00,1535.2710997953648,5526975.959263315,17602109.75513185,6.682793119460051,6.650540213873331,36.13222819801314,0.0,0.0,0.0,6.682793119460051,6.682793119460051,0.0,-1.0,0.0,0.0,0.0,-2.424146127498679,-2.424146127498679,0.0,0.0,0.0,0.0,-2.424146127498679,-2.424146127498679,0.0,80.14686689804262,0.0,0.9936805845688412,-2.440731447623944,-2.440731447623944,-2.440731447623944
 2006-02-21T15:00:00,1554.6532202467731,5596751.592888383,17826007.61482486,6.682998247926901,6.650335085406479,36.13222819801314,0.0,0.0,0.0,6.682998247926901,6.682998247926901,0.0,-1.0,0.0,0.0,0.0,-2.3235406317409595,-2.3235406317409595,0.0,0.0,0.0,0.0,-2.3235406317409595,-2.3235406317409595,0.0,80.14686689804262,0.0,0.9931643214702048,-2.340348030011318,-2.340348030011318,-2.340348030011318
 2006-02-21T16:00:00,1550.1849124535458,5580665.684832765,17775634.840732172,6.682952098030532,6.650381235302848,36.13222819801314,0.0,0.0,0.0,6.682952098030532,6.682952098030532,0.0,-1.0,0.0,0.0,0.0,-2.221720110713537,-2.221720110713537,0.0,0.0,0.0,0.0,-2.221720110713537,-2.221720110713537,0.0,80.14686689804262,0.0,0.9926480583715688,-2.2384774196017254,-2.2384774196017254,-2.2384774196017254
 2006-02-21T17:00:00,930.2726751896809,3348981.630682851,10649488.31458835,9.434559721348789,9.415046334095116,24.08815213200876,0.0,0.0,0.0,9.434559721348789,9.434559721348789,0.0,0.0,0.0,0.0,0.0,-2.1265392359217867,-2.1265392359217867,0.0,0.0,0.0,0.0,-2.1265392359217867,-2.1265392359217867,0.0,80.14686689804262,0.0,0.992131795272933,-2.140924922216515,-2.140924922216515,-2.140924922216515
 2006-02-21T18:00:00,1451.1887649595365,5224279.553854331,16632107.042774783,6.681904432026504,6.651428901306876,36.13222819801314,0.0,0.0,0.0,6.681904432026504,6.681904432026504,0.0,0.0,0.0,0.0,0.0,-2.032359418383752,-2.032359418383752,0.0,0.0,0.0,0.0,-2.032359418383752,-2.032359418383752,0.0,80.14686689804262,0.0,0.9916155321742972,-2.047975806410103,-2.047975806410103,-2.047975806410103
 2006-02-21T19:00:00,1348.386765948867,4854192.357415921,15461253.025883855,6.68083173007808,6.6525016032553,36.13222819801314,0.0,0.0,0.0,6.68083173007808,6.68083173007808,0.0,0.0,0.0,0.0,0.0,-1.945336652668032,-1.945336652668032,0.0,0.0,0.0,0.0,-1.945336652668032,-1.945336652668032,0.0,80.14686689804262,0.0,0.991099269075661,-1.9597597066710013,-1.9597597066710013,-1.9597597066710013
 2006-02-21T20:00:00,434.73555503619673,1565047.998130308,4986382.972600324,12.189851613664034,12.180714913063534,12.04407606600438,0.0,0.0,0.0,12.189851613664034,12.189851613664034,0.0,1.0,0.0,0.0,0.0,-1.86064191712054,-1.86064191712054,0.0,0.0,0.0,0.0,-1.86064191712054,-1.86064191712054,0.0,80.14686689804262,0.0,0.9905830059770252,-1.8744867703326271,-1.8744867703326271,-1.8744867703326271
 2006-02-21T21:00:00,1369.9317772201975,4931754.397992711,15717000.218253829,6.681066037899389,6.652267295433991,36.13222819801314,0.0,0.0,0.0,6.681066037899389,6.681066037899389,0.0,1.0,0.0,0.0,0.0,-1.7740742773826603,-1.7740742773826603,0.0,0.0,0.0,0.0,-1.7740742773826603,-1.7740742773826603,0.0,80.14686689804262,0.0,0.9900667428783892,-1.7888306127091511,-1.7888306127091511,-1.7888306127091511
 2006-02-21T22:00:00,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,1.0,0.0,0.0,0.0,-1.684988309764954,-1.684988309764954,0.0,0.0,0.0,0.0,-1.684988309764954,-1.684988309764954,0.0,80.14686689804263,0.0,0.9895504797797532,-1.698663442303894,-1.698663442303894,-1.698663442303894
 2006-02-21T23:00:00,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,1.0,0.0,0.0,0.0,-1.5973254132726622,-1.5973254132726622,0.0,0.0,0.0,0.0,-1.5973254132726622,-1.5973254132726622,0.0,80.14686689804262,0.0,0.9890342166811172,-1.6110331626698182,-1.6110331626698182,-1.6110331626698182
 2006-02-22T00:00:00,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,1.0,0.0,0.0,0.0,-1.5075581153350968,-1.5075581153350968,0.0,0.0,0.0,0.0,-1.5075581153350968,-1.5075581153350968,0.0,80.14686689804262,0.0,0.9885179535824814,-1.5213168877399614,-1.5213168877399614,-1.5213168877399614
 2006-02-22T01:00:00,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,1.0,0.0,0.0,0.0,-1.4235104193292614,-1.4235104193292614,0.0,0.0,0.0,0.0,-1.4235104193292614,-1.4235104193292614,0.0,80.14686689804262,0.0,0.9880016904838456,-1.4373209072447166,-1.4373209072447166,-1.4373209072447166
 2006-02-22T02:00:00,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,1.0,0.0,0.0,0.0,-1.336179031302717,-1.336179031302717,0.0,0.0,0.0,0.0,-1.336179031302717,-1.336179031302717,0.0,80.14686689804262,0.0,0.9874854273852096,-1.3498811919703622,-1.3498811919703622,-1.3498811919703622
 2006-02-22T03:00:00,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,1.0,0.0,0.0,0.0,-1.2471394139258702,-1.2471394139258702,0.0,0.0,0.0,0.0,-1.2471394139258702,-1.2471394139258702,0.0,80.14686689804262,0.0,0.9869691642865736,-1.260850503759294,-1.260850503759294,-1.260850503759294
 2006-02-22T04:00:00,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,1.0,0.0,0.0,0.0,-1.1576762243194352,-1.1576762243194352,0.0,0.0,0.0,0.0,-1.1576762243194352,-1.1576762243194352,0.0,80.14686689804262,0.0,0.9864529011879376,-1.1713180695415344,-1.1713180695415344,-1.1713180695415344
 2006-02-22T05:00:00,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,1.0,0.0,0.0,0.0,-1.0636568226823562,-1.0636568226823562,0.0,0.0,0.0,0.0,-1.0636568226823562,-1.0636568226823562,0.0,80.1468668980426,0.0,0.9859366380893017,-1.0771737070489558,-1.0771737070489558,-1.0771737070489558
 2006-02-22T06:00:00,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,0.0,0.0,0.0,14.945522220883383,14.945522220883383,0.0,0.0,0.0,0.0,0.0,-0.9699642442042896,-0.9699642442042896,0.0,0.0,0.0,0.0,-0.9699642442042896,-0.9699642442042896,0.0,80.14686689804262,0.0,0.985420374990666,-0.9836548948515756,-0.9836548948515756,-0.9836548948515756
 2006-02-22T07:00:00,818.9305896468901,2948150.122728804,9391334.82658458,10.12502023588109,10.107812201948429,21.077133115507664,0.0,0.0,0.0,10.12502023588109,10.12502023588109,0.0,0.0,0.0,0.0,0.0,-0.8831937515592619,-0.8831937515592619,0.0,0.0,0.0,0.0,-0.8831937515592619,-0.8831937515592619,0.0,80.14686689804262,0.0,0.9849041118920298,-0.8974938969071556,-0.8974938969071556,-0.8974938969071556
 2006-02-22T08:00:00,974.698489643041,3508914.5627149483,11161086.08568726,8.976918558099074,8.95646775862489,26.095498143009483,0.0,0.0,0.0,8.976918558099074,8.976918558099074,0.0,0.0,0.0,0.0,0.0,-0.7896512664893885,-0.7896512664893885,0.0,0.0,0.0,0.0,-0.7896512664893885,-0.7896512664893885,0.0,80.1468668980426,0.0,0.9843878487933938,-0.803593573624608,-0.803593573624608,-0.803593573624608
 2006-02-22T09:00:00,1345.478387106947,4843722.193585007,15404112.01314001,8.06101787182165,8.032792392030158,30.11019016501095,0.0,0.0,0.0,8.06101787182165,8.06101787182165,0.0,0.0,0.0,0.0,0.0,-0.6857952150214855,-0.6857952150214855,0.0,0.0,0.0,0.0,-0.6857952150214855,-0.6857952150214855,0.0,80.14686689804262,0.0,0.983871585694758,-0.7004011084598646,-0.7004011084598646,-0.7004011084598646
 2006-02-22T10:00:00,1635.2893769286063,5887041.756942982,18715732.141285624,8.066409710845818,8.032116070878768,30.11019016501095,0.0,0.0,0.0,8.066409710845818,8.066409710845818,0.0,0.0,23034.338272919336,82923617.7825096,464777691.3816573,5.010956199950104,4.120505519086522,13.35781114967377,23034.338272919336,82923617.7825096,464777691.3816573,5.010956199950104,4.120505519086522,13.35781114967377,66.78905574836885,0.0,0.983355322596122,2.897629379696569,2.897629379696569,2.897629379696569
 2006-02-22T11:00:00,4272.164466198817,15379792.07831574,49105443.79766884,6.711656713349601,6.621676619983778,36.13222819801314,0.0,0.0,0.0,6.711656713349601,6.711656713349601,0.0,-1.0,0.0,0.0,0.0,6.723523441358652,6.723523441358652,0.0,0.0,0.0,0.0,6.723523441358652,6.723523441358652,0.0,80.14686689804262,0.231681624672125,0.982447852061154,6.7193278274322426,6.699888282971828,1.1166666666666667
 2006-02-22T12:00:00,1168.8249044828688,4207769.656138327,13397589.377229769,10.256781950171034,10.232233000198098,21.077133115507664,0.0,0.0,0.0,10.256781950171034,10.256781950171034,0.0,-1.0,0.0,0.0,0.0,6.718817456336794,6.718817456336794,0.0,0.0,0.0,0.0,6.718817456336794,6.718817456336794,0.0,80.14686689804262,0.2733128900444516,0.9808048959210288,6.722842854404017,6.699900403515703,0.0
 2006-02-22T13:00:00,1587.5645150109824,5715232.254039537,18169140.17690106,11.69159731651602,11.658304946956862,15.055095082505474,0.0,0.0,0.0,11.69159731651602,11.69159731651602,0.0,-1.0,0.0,0.0,0.0,6.725502863127461,6.725502863127461,0.0,0.0,0.0,0.0,6.725502863127461,6.725502863127461,0.0,80.14686689804262,0.1966744280093341,0.9795307613837833,6.716460715818805,6.699978789592223,0.0
 2006-02-22T14:00:00,0.0,0.0,0.0,15.250780855799194,15.250780855799194,0.0,0.0,0.0,0.0,15.250780855799194,15.250780855799194,0.0,-1.0,0.0,0.0,0.0,6.715935535669916,6.715935535669916,0.0,0.0,0.0,0.0,6.715935535669916,6.715935535669916,0.0,80.14686689804262,0.1985216841511311,0.978268647977154,6.716637433422107,6.700000133326959,0.0
 2006-02-22T15:00:00,0.0,0.0,0.0,15.250780855799194,15.250780855799194,0.0,0.0,0.0,0.0,15.250780855799194,15.250780855799194,0.0,-1.0,16970.941335710795,61095388.80855887,198619962.7386678,11.230784449633584,10.850927176444726,13.35781114967377,16970.941335710795,61095388.80855887,198619962.7386678,11.230784449633584,10.850927176444726,13.35781114967377,53.43124459869508,8.535840839854348,0.956344522228847,10.049422612612965,9.052623535887044,4.868988033922054
 2006-02-22T16:00:00,2844.2939314111186,10239458.153080028,32619251.94720788,11.76820129745294,11.70842974983123,15.055095082505474,0.0,0.0,0.0,11.76820129745294,11.76820129745294,0.0,-1.0,6523.274585880285,23483788.509169023,99573951.46511938,9.251835030795238,9.06153524479971,6.678905574836885,6523.274585880285,23483788.509169023,99573951.46511938,9.251835030795238,9.06153524479971,6.678905574836885,66.78905574836885,16.314429302572858,0.8826619528842251,9.677604201732208,7.876300844926249,3.135243480529612
 2006-02-22T17:00:00,1019.0951295270646,3668742.466297432,11667951.498882674,9.829096407017396,9.807716829972131,23.084479126508395,0.0,0.0,0.0,9.829096407017396,9.829096407017396,0.0,0.0,1612.650383805447,5805541.38169961,18503916.35015628,6.735550146025883,6.7,40.07343344902131,1612.650383805447,5805541.38169961,18503916.35015628,6.735550146025883,6.7,40.07343344902131,80.14686689804262,0.0,0.8502901453802649,6.717500183510691,6.717500183510691,6.717500183510691
 2006-02-22T18:00:00,787.6841948340872,2835663.1014027144,9025929.498419397,10.310601920945146,10.294063434212951,21.077133115507664,0.0,0.0,0.0,10.310601920945146,10.310601920945146,0.0,0.0,732.2571749081047,2636125.829669177,8400822.50927384,6.716140600659614,6.7,40.07343344902131,732.2571749081047,2636125.829669177,8400822.50927384,6.716140600659614,6.7,40.07343344902131,80.14686689804262,0.0,0.849773882281629,6.7,6.7,6.7
 2006-02-22T19:00:00,876.4230075973537,3155122.827350474,10037391.684717609,9.584300446254742,9.565908628798558,24.08815213200876,0.0,0.0,0.0,9.584300446254742,9.584300446254742,0.0,0.0,725.25878180404,2610931.6144945445,8321602.778320768,6.715988396339036,6.7,40.07343344902131,725.25878180404,2610931.6144945445,8321602.778320768,6.715988396339036,6.7,40.07343344902131,80.14686689804262,0.0,0.8492576191829931,6.7,6.7,6.7
 2006-02-22T20:00:00,1094.3223771923083,3939560.5578923104,12523379.839957844,8.132262510798915,8.109315541995455,30.11019016501095,0.0,0.0,0.0,8.132262510798915,8.132262510798915,0.0,1.0,77980.3973697468,280729430.5310886,1438237222.0223663,-1.0234898249049984,-3.8,40.07343344902131,77980.3973697468,280729430.5310886,1438237222.0223663,-1.0234898249049984,-3.8,40.07343344902131,80.14686689804262,0.0,0.8538334992427169,-2.0500000000000003,-1.2758752573970702,-1.2758752573970702
 2006-02-22T21:00:00,435.99240157839085,1569572.6456822073,4988766.221755408,12.487714567871905,12.478573500371764,12.04407606600438,0.0,0.0,0.0,12.487714567871905,12.487714567871905,0.0,1.0,57555.135067291325,207198486.2422487,654062517.1557078,-2.5340902028199035,-3.8,40.07343344902131,57555.135067291325,207198486.2422487,654062517.1557078,-2.5340902028199035,-3.8,40.07343344902131,80.14686689804262,0.0,0.9185947781857768,-3.8,-2.562091014053489,-2.562091014053489
