Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-22T22:00:00,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,1.0,37265.41255606536,134155485.2018353,422460171.81524426,-2.9820424949607176,-3.8,40.07343344902131,37265.41255606536,134155485.2018353,422460171.81524426,-2.9820424949607176,-3.8,40.07343344902131,80.14686689804262,0.0,0.9638989106033864,-3.8,-3.0092299049998683,-3.0092299049998683
 2006-02-22T23:00:00,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,1.0,20936.245810038632,75370484.91613907,237821070.8480985,-3.339397385739493,-3.8,40.07343344902131,20936.245810038632,75370484.91613907,237821070.8480985,-3.339397385739493,-3.8,40.07343344902131,80.14686689804262,0.0,0.9910332420559304,-3.8,-3.3632672539687394,-3.3632672539687394
 2006-02-23T00:00:00,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,1.0,2373.365867008755,8544117.121231517,26884555.462756027,-3.700339886150918,-3.752415960482155,6.678905574836885,2373.365867008755,8544117.121231517,26884555.462756027,-3.700339886150918,-3.752415960482155,6.678905574836885,80.14686689804262,0.0,1.0,-3.771745903860509,-3.723227127052093,-3.723227127052093
 2006-02-23T01:00:00,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,1.0,0.0,0.0,0.0,-3.669129195157771,-3.669129195157771,0.0,0.0,0.0,0.0,-3.669129195157771,-3.669129195157771,0.0,80.14686689804262,0.0,0.9999840561658688,-3.682912904654511,-3.682912904654511,-3.682912904654511
 2006-02-23T02:00:00,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,1.0,0.0,0.0,0.0,-3.5855023068668728,-3.5855023068668728,0.0,0.0,0.0,0.0,-3.5855023068668728,-3.5855023068668728,0.0,80.14686689804262,0.0,0.9996079930985152,-3.599382363804139,-3.599382363804139,-3.599382363804139
 2006-02-23T03:00:00,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,1.0,0.0,0.0,0.0,-3.502225381084783,-3.502225381084783,0.0,0.0,0.0,0.0,-3.502225381084783,-3.502225381084783,0.0,80.14686689804262,0.0,0.9990917299998796,-3.5161044650193087,-3.5161044650193087,-3.5161044650193087
 2006-02-23T04:00:00,0.0,0.0,0.0,15.391382717849408,15.391382717849408,0.0,0.0,0.0,0.0,15.391382717849408,15.391382717849408,0.0,1.0,0.0,0.0,0.0,-3.4164913479922348,-3.4164913479922348,0.0,0.0,0.0,0.0,-3.4164913479922348,-3.4164913479922348,0.0,80.14686689804263,0.0,0.9985754669012435,-3.430213341203216,-3.430213341203216,-3.430213341203216
 2006-02-23T05:00:00,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,1.0,0.0,0.0,0.0,-3.3261339269037133,-3.3261339269037133,0.0,0.0,0.0,0.0,-3.3261339269037133,-3.3261339269037133,0.0,80.14686689804263,0.0,0.9980592038026076,-3.339862819199706,-3.339862819199706,-3.339862819199706
 2006-02-23T06:00:00,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,0.0,-3.2362778268672687,-3.2362778268672687,0.0,0.0,0.0,0.0,-3.2362778268672687,-3.2362778268672687,0.0,80.1468668980426,0.0,0.9975429407039712,-3.249947070247426,-3.249947070247426,-3.249947070247426
 2006-02-23T07:00:00,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,15.391382717849403,15.391382717849403,0.0,0.0,0.0,0.0,0.0,-3.149593796590326,-3.149593796590326,0.0,0.0,0.0,0.0,-3.149593796590326,-3.149593796590326,0.0,80.14686689804262,0.0,0.9970266776053356,-3.163467687686211,-3.163467687686211,-3.163467687686211
 2006-02-23T08:00:00,1175.5619110696723,4232022.879850821,13460408.865733404,8.860039810294966,8.835375869020215,27.099171148509853,0.0,0.0,0.0,8.860039810294966,8.860039810294966,0.0,0.0,0.0,0.0,0.0,-3.0563730158579343,-3.0563730158579343,0.0,0.0,0.0,0.0,-3.0563730158579343,-3.0563730158579343,0.0,80.14686689804262,0.0,0.9965104145066996,-3.0730075508349697,-3.0730075508349697,-3.0730075508349697
 2006-02-23T09:00:00,1790.687547699816,6446475.171719337,20502627.624104444,6.685450492220575,6.647882841112806,36.13222819801314,0.0,0.0,0.0,6.685450492220575,6.685450492220575,0.0,0.0,0.0,0.0,0.0,-2.937132131790148,-2.937132131790148,0.0,0.0,0.0,0.0,-2.937132131790148,-2.937132131790148,0.0,80.14686689804262,0.0,0.9959941514080638,-2.9570505255035635,-2.9570505255035635,-2.9570505255035635
 2006-02-23T10:00:00,1650.6903659336451,5942485.317361122,18887507.92256568,6.683970763994633,6.649362569338748,36.13222819801314,0.0,0.0,0.0,6.683970763994633,6.683970763994633,0.0,0.0,0.0,0.0,0.0,-2.826379643274762,-2.826379643274762,0.0,0.0,0.0,0.0,-2.826379643274762,-2.826379643274762,0.0,80.14686689804262,0.0,0.9954778883094276,-2.844422885425256,-2.844422885425256,-2.844422885425256
 2006-02-23T11:00:00,2504.808890546685,9017312.005968068,28740705.42079508,6.692998167556255,6.640335165777124,36.13222819801314,0.0,0.0,0.0,6.692998167556255,6.692998167556255,0.0,-1.0,0.0,0.0,0.0,-2.7075410044937445,-2.7075410044937445,0.0,0.0,0.0,0.0,-2.7075410044937445,-2.7075410044937445,0.0,80.14686689804262,0.0,0.994961625210792,-2.73091188337418,-2.73091188337418,-2.73091188337418
 2006-02-23T12:00:00,1374.2406661773812,4947266.398238572,15733970.117072236,6.681081585181649,6.652251748151733,36.13222819801314,0.0,0.0,0.0,6.681081585181649,6.681081585181649,0.0,-1.0,0.0,0.0,0.0,-2.5885123095723244,-2.5885123095723244,0.0,0.0,0.0,0.0,-2.5885123095723244,-2.5885123095723244,0.0,80.14686689804262,0.0,0.9944453621121556,-2.603363654879789,-2.603363654879789,-2.603363654879789
 2006-02-23T13:00:00,3359.024515047737,12092488.254171856,38489397.09643825,7.4314710006236995,7.360944526644427,33.12120918151204,0.0,0.0,0.0,7.4314710006236995,7.4314710006236995,0.0,-1.0,0.0,0.0,0.0,-2.4284152453679195,-2.4284152453679195,0.0,0.0,0.0,0.0,-2.4284152453679195,-2.4284152453679195,0.0,80.14686689804262,0.0,0.99392909901352,-2.46771675596724,-2.46771675596724,-2.46771675596724
 2006-02-23T14:00:00,1510.9699812969825,5439491.932669137,17291966.122146305,6.682508974992907,6.650824358340472,36.13222819801314,0.0,0.0,0.0,6.682508974992907,6.682508974992907,0.0,-1.0,0.0,0.0,0.0,-2.2873435961822217,-2.2873435961822217,0.0,0.0,0.0,0.0,-2.2873435961822217,-2.2873435961822217,0.0,80.14686689804262,0.0,0.9934128359148838,-2.311898029776105,-2.311898029776105,-2.311898029776105
 2006-02-23T15:00:00,1354.4305599372367,4875950.015774053,15531115.151817547,6.680895735806378,6.652437597527001,36.13222819801314,0.0,0.0,0.0,6.680895735806378,6.680895735806378,0.0,-1.0,0.0,0.0,0.0,-2.0020696760910623,-2.0020696760910623,0.0,0.0,0.0,0.0,-2.0020696760910623,-2.0020696760910623,0.0,80.14686689804262,0.0,0.992896572816248,-2.079491622154368,-2.079491622154368,-2.079491622154368
 2006-02-23T16:00:00,2291.9144534471857,8250892.032409867,26225567.34130248,6.690693761379225,6.642639571954156,36.13222819801314,0.0,0.0,0.0,6.690693761379225,6.690693761379225,0.0,-1.0,0.0,0.0,0.0,-1.714135355592422,-1.714135355592422,0.0,0.0,0.0,0.0,-1.714135355592422,-1.714135355592422,0.0,80.14686689804262,0.0,0.992380309717612,-1.7300413003516033,-1.7300413003516033,-1.7300413003516033
 2006-02-23T17:00:00,559.9878837524857,2015956.3815089487,6408745.000807061,11.746238404366062,11.734495465220345,15.055095082505474,0.0,0.0,0.0,11.746238404366062,11.746238404366062,0.0,0.0,0.0,0.0,0.0,-1.6284151248323504,-1.6284151248323504,0.0,0.0,0.0,0.0,-1.6284151248323504,-1.6284151248323504,0.0,80.14686689804262,0.0,0.9918640466189762,-1.6423755713167807,-1.6423755713167807,-1.6423755713167807
 2006-02-23T18:00:00,1386.970197162317,4993092.709784341,15878383.726979002,6.681213892797987,6.652119440535394,36.13222819801314,0.0,0.0,0.0,6.681213892797987,6.681213892797987,0.0,0.0,0.0,0.0,0.0,-1.5402600614829856,-1.5402600614829856,0.0,0.0,0.0,0.0,-1.5402600614829856,-1.5402600614829856,0.0,80.14686689804262,0.0,0.99134778352034,-1.5549363270287997,-1.5549363270287997,-1.5549363270287997
 2006-02-23T19:00:00,1320.6376194604045,4754295.430057457,15117714.791709648,6.680516990788019,6.65281634254536,36.13222819801314,0.0,0.0,0.0,6.680516990788019,6.680516990788019,0.0,0.0,0.0,0.0,0.0,-1.4559792384082135,-1.4559792384082135,0.0,0.0,0.0,0.0,-1.4559792384082135,-1.4559792384082135,0.0,80.14686689804262,0.0,0.9908315204217044,-1.469994701458898,-1.469994701458898,-1.469994701458898
 2006-02-23T20:00:00,1334.5204353529232,4804273.567270524,15269247.105348386,6.680655820078538,6.652677513254843,36.13222819801314,0.0,0.0,0.0,6.680655820078538,6.680655820078538,0.0,1.0,0.0,0.0,0.0,-1.3714894833670208,-1.3714894833670208,0.0,0.0,0.0,0.0,-1.3714894833670208,-1.3714894833670208,0.0,80.14686689804262,0.0,0.990315257323068,-1.385624430918212,-1.385624430918212,-1.385624430918212
 2006-02-23T21:00:00,1389.750146867278,5003100.5287222015,15911307.687929785,6.681244056482558,6.652089276850822,36.13222819801314,0.0,0.0,0.0,6.681244056482558,6.681244056482558,0.0,1.0,0.0,0.0,0.0,-1.2842520727160676,-1.2842520727160676,0.0,0.0,0.0,0.0,-1.2842520727160676,-1.2842520727160676,0.0,80.14686689804262,0.0,0.9897989942244324,-1.2990102436446924,-1.2990102436446924,-1.2990102436446924
 2006-02-23T22:00:00,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,1.0,0.0,0.0,0.0,-1.194916584832061,-1.194916584832061,0.0,0.0,0.0,0.0,-1.194916584832061,-1.194916584832061,0.0,80.14686689804262,0.0,0.9892827311257962,-1.2085412957880928,-1.2085412957880928,-1.2085412957880928
 2006-02-23T23:00:00,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,1.0,0.0,0.0,0.0,-1.103607683007225,-1.103607683007225,0.0,0.0,0.0,0.0,-1.103607683007225,-1.103607683007225,0.0,80.14686689804262,0.0,0.9887664680271604,-1.1172662128531134,-1.1172662128531134,-1.1172662128531134
 2006-02-24T00:00:00,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,1.0,0.0,0.0,0.0,-1.0124445380770706,-1.0124445380770706,0.0,0.0,0.0,0.0,-1.0124445380770706,-1.0124445380770706,0.0,80.14686689804262,0.0,0.9882502049285244,-1.026041227254068,-1.026041227254068,-1.026041227254068
 2006-02-24T01:00:00,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,1.0,0.0,0.0,0.0,-0.9251589199846944,-0.9251589199846944,0.0,0.0,0.0,0.0,-0.9251589199846944,-0.9251589199846944,0.0,80.14686689804262,0.0,0.9877339418298886,-0.93901508854088,-0.93901508854088,-0.93901508854088
 2006-02-24T02:00:00,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,1.0,0.0,0.0,0.0,-0.8420682542659715,-0.8420682542659715,0.0,0.0,0.0,0.0,-0.8420682542659715,-0.8420682542659715,0.0,80.14686689804262,0.0,0.9872176787312524,-0.8559164548758442,-0.8559164548758442,-0.8559164548758442
 2006-02-24T03:00:00,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,1.0,0.0,0.0,0.0,-0.7589824203371496,-0.7589824203371496,0.0,0.0,0.0,0.0,-0.7589824203371496,-0.7589824203371496,0.0,80.14686689804262,0.0,0.9867014156326168,-0.7728296581861662,-0.7728296581861662,-0.7728296581861662
 2006-02-24T04:00:00,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,1.0,0.0,0.0,0.0,-0.6750419401393888,-0.6750419401393888,0.0,0.0,0.0,0.0,-0.6750419401393888,-0.6750419401393888,0.0,80.14686689804262,0.0,0.9861851525339804,-0.6888425050309652,-0.6888425050309652,-0.6888425050309652
 2006-02-24T05:00:00,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,1.0,0.0,0.0,0.0,-0.5882366272089479,-0.5882366272089479,0.0,0.0,0.0,0.0,-0.5882366272089479,-0.5882366272089479,0.0,80.14686689804262,0.0,0.9856688894353448,-0.6019810335290824,-0.6019810335290824,-0.6019810335290824
 2006-02-24T06:00:00,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,0.0,-0.5002835461691428,-0.5002835461691428,0.0,0.0,0.0,0.0,-0.5002835461691428,-0.5002835461691428,0.0,80.14686689804262,0.0,0.9851526263367087,-0.5139706576011008,-0.5139706576011008,-0.5139706576011008
 2006-02-24T07:00:00,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,15.35485718131721,15.35485718131721,0.0,0.0,0.0,0.0,0.0,-0.4151454191498769,-0.4151454191498769,0.0,0.0,0.0,0.0,-0.4151454191498769,-0.4151454191498769,0.0,80.14686689804262,0.0,0.9846363632380728,-0.4289888562263891,-0.4289888562263891,-0.4289888562263891
 2006-02-24T08:00:00,1298.4278543105072,4674340.275517826,14860137.343081493,8.852219309025942,8.824990574633643,27.099171148509853,0.0,0.0,0.0,8.852219309025942,8.852219309025942,0.0,0.0,0.0,0.0,0.0,-0.3199168324914797,-0.3199168324914797,0.0,0.0,0.0,0.0,-0.3199168324914797,-0.3199168324914797,0.0,80.14686689804262,0.0,0.9841201001394368,-0.3369841525117816,-0.3369841525117816,-0.3369841525117816
 2006-02-24T09:00:00,1838.701153019164,6619324.15086899,21045558.13695149,6.685947911504197,6.647385421829184,36.13222819801314,0.0,0.0,0.0,6.685947911504197,6.685947911504197,0.0,0.0,0.0,0.0,0.0,-0.2006942111468048,-0.2006942111468048,0.0,0.0,0.0,0.0,-0.2006942111468048,-0.2006942111468048,0.0,80.14686689804262,0.0,0.983603837040801,-0.2202324122813257,-0.2202324122813257,-0.2202324122813257
 2006-02-24T10:00:00,2416.312170843068,8698723.815035045,27709766.70144276,6.692053588363382,6.641279744969999,36.13222819801314,0.0,0.0,0.0,6.692053588363382,6.692053588363382,0.0,0.0,0.0,0.0,0.0,-0.0548116819745577,-0.0548116819745577,0.0,0.0,0.0,0.0,-0.0548116819745577,-0.0548116819745577,0.0,80.14686689804262,0.0,0.9830875739421648,-0.0806017881056169,-0.0806017881056169,-0.0806017881056169
 2006-02-24T11:00:00,1426.9121151758336,5136883.614633,16340255.500002475,7.403332818984915,7.37339204269685,33.12120918151204,0.0,0.0,0.0,7.403332818984915,7.403332818984915,0.0,-1.0,0.0,0.0,0.0,0.0548163953225295,0.0548163953225295,0.0,0.0,0.0,0.0,0.0548163953225295,0.0548163953225295,0.0,80.14686689804262,0.0,0.9825713108435292,0.038300831122664,0.038300831122664,0.038300831122664
 2006-02-24T12:00:00,1635.5404125874622,5887945.485314865,18725503.04208214,6.683822346311245,6.649510987022135,36.13222819801314,0.0,0.0,0.0,6.683822346311245,6.683822346311245,0.0,-1.0,0.0,0.0,0.0,0.176833155854677,0.176833155854677,0.0,0.0,0.0,0.0,0.176833155854677,0.176833155854677,0.0,80.14686689804262,0.0,0.9820550477448928,0.1600538179445766,0.1600538179445766,0.1600538179445766
 2006-02-24T13:00:00,1169.8684037980508,4211526.253672984,13381523.985195128,13.179396282707373,13.154876517477874,9.033057049503284,0.0,0.0,0.0,13.179396282707373,13.179396282707373,0.0,-1.0,0.0,0.0,0.0,6.506205847422503,6.506205847422503,0.0,0.0,0.0,0.0,6.506205847422503,6.506205847422503,0.0,66.78905574836885,7.186692910003569,0.9715751246757104,5.1236584703282455,4.320253752047018,2.1961773939180294
 2006-02-24T14:00:00,0.0,0.0,0.0,15.336170824653678,15.336170824653678,0.0,0.0,0.0,0.0,15.336170824653678,15.336170824653678,0.0,-1.0,0.0,0.0,0.0,6.715922962683727,6.715922962683727,0.0,0.0,0.0,0.0,6.715922962683727,6.715922962683727,0.0,80.14686689804262,0.1952877785690561,0.9450549639008742,6.716345841307477,6.699980485196044,0.0
 2006-02-24T15:00:00,0.0,0.0,0.0,15.336170824653678,15.336170824653678,0.0,0.0,0.0,0.0,15.336170824653678,15.336170824653678,0.0,-1.0,0.0,0.0,0.0,7.563801118991614,7.563801118991614,0.0,0.0,0.0,0.0,7.563801118991614,7.563801118991614,0.0,80.14686689804262,0.1901706084650892,0.9438396171999752,6.715937254405708,6.70000183579841,0.0
 2006-02-24T16:00:00,1058.623620749261,3811045.0346973394,12127639.0686848,8.84695395046786,8.82473208331569,27.099171148509853,0.0,0.0,0.0,8.84695395046786,8.84695395046786,0.0,-1.0,0.0,0.0,0.0,6.717023861321331,6.717023861321331,0.0,0.0,0.0,0.0,6.717023861321331,6.717023861321331,0.0,80.14686689804262,0.2943699162871609,0.9422416150393744,6.724756850504664,6.700002351493893,0.0
 2006-02-24T17:00:00,1010.899037813008,3639236.5361268288,11589992.636552395,8.843558270867804,8.822321572876827,27.099171148509853,0.0,0.0,0.0,8.843558270867804,8.843558270867804,0.0,0.0,895.5981907586062,3224153.486730982,10258318.519768871,6.719709339076853,6.7,40.07343344902131,895.5981907586062,3224153.486730982,10258318.519768871,6.719709339076853,6.7,40.07343344902131,80.14686689804262,0.0,0.9414295145634688,6.703542610392506,6.703542610392506,6.703542610392506
 2006-02-24T18:00:00,1132.4704456251754,4076893.6042506313,12973332.445667002,9.564941692646238,9.541170228211916,24.08815213200876,0.0,0.0,0.0,9.564941692646238,9.564941692646238,0.0,0.0,805.0666886228038,2898240.079042094,9227446.48812228,6.717728778986665,6.7,40.07343344902131,805.0666886228038,2898240.079042094,9227446.48812228,6.717728778986665,6.7,40.07343344902131,80.14686689804262,0.0,0.940913251464833,6.7,6.7,6.7
 2006-02-24T19:00:00,1092.1791400685363,3931844.90424673,12506628.673642,8.120628694890893,8.09771241986429,30.11019016501095,0.0,0.0,0.0,8.120628694890893,8.120628694890893,0.0,0.0,724.8082074712801,2609309.546896608,8307533.507374665,6.715961365389011,6.7,40.07343344902131,724.8082074712801,2609309.546896608,8307533.507374665,6.715961365389011,6.7,40.07343344902131,80.14686689804262,0.0,0.940396988366197,6.7,6.7,6.7
 2006-02-24T20:00:00,1312.2577089835072,4724127.752340626,15026732.074718114,6.680433635259226,6.652899698074154,36.13222819801314,0.0,0.0,0.0,6.680433635259226,6.680433635259226,0.0,1.0,65956.94450547686,237445000.21971667,1173220690.3525836,-1.535132458796593,-3.8,40.07343344902131,65956.94450547686,237445000.21971667,1173220690.3525836,-1.535132458796593,-3.8,40.07343344902131,80.14686689804262,0.0,0.9319954816347064,-2.0500000000000003,-1.802535974272257,-1.802535974272257
 2006-02-24T21:00:00,435.6205582308775,1568234.009631159,4988344.246466853,12.44095278215547,12.43181248785344,12.04407606600438,0.0,0.0,0.0,12.44095278215547,12.44095278215547,0.0,1.0,32503.465450242296,117012475.62087226,369286045.9956519,-3.0849352239677543,-3.8,40.07343344902131,32503.465450242296,117012475.62087226,369286045.9956519,-3.0849352239677543,-3.8,40.07343344902131,80.14686689804262,0.0,0.9723549202223724,-3.8,-3.111429390889711,-3.111429390889711
 2006-02-24T22:00:00,0.0,0.0,0.0,15.321230066398996,15.321230066398996,0.0,0.0,0.0,0.0,15.321230066398996,15.321230066398996,0.0,1.0,17848.585045771582,64254906.1647777,202630909.1963968,-3.407529335196539,-3.8,40.0734334490213,17848.585045771582,64254906.1647777,202630909.1963968,-3.407529335196539,-3.8,40.0734334490213,80.1468668980426,0.0,0.9952950357389586,-3.8,-3.430310814709076,-3.430310814709076
 2006-02-24T23:00:00,0.0,0.0,0.0,15.321230066399002,15.321230066399002,0.0,0.0,0.0,0.0,15.321230066399002,15.321230066399002,0.0,1.0,0.0,0.0,0.0,-3.7044329187900353,-3.7044329187900353,0.0,0.0,0.0,0.0,-3.7044329187900353,-3.7044329187900353,0.0,80.14686689804263,0.0,1.0000000000000002,-3.724615334960893,-3.724615334960893,-3.724615334960893
 2006-02-25T00:00:00,0.0,0.0,0.0,15.321230066399002,15.321230066399002,0.0,0.0,0.0,0.0,15.321230066399002,15.321230066399002,0.0,1.0,0.0,0.0,0.0,-3.61040264423308,-3.61040264423308,0.0,0.0,0.0,0.0,-3.61040264423308,-3.61040264423308,0.0,80.14686689804263,0.0,1.0000000000000002,-3.623958747081742,-3.623958747081742,-3.623958747081742
 2006-02-25T01:00:00,0.0,0.0,0.0,15.321230066398998,15.321230066398998,0.0,0.0,0.0,0.0,15.321230066398998,15.321230066398998,0.0,1.0,0.0,0.0,0.0,-3.519682497684792,-3.519682497684792,0.0,0.0,0.0,0.0,-3.519682497684792,-3.519682497684792,0.0,80.14686689804262,0.0,1.0,-3.5334655017571848,-3.5334655017571848,-3.5334655017571848
 2006-02-25T02:00:00,0.0,0.0,0.0,15.321230066398998,15.321230066398998,0.0,0.0,0.0,0.0,15.321230066398998,15.321230066398998,0.0,1.0,0.0,0.0,0.0,-3.4301820114916635,-3.4301820114916635,0.0,0.0,0.0,0.0,-3.4301820114916635,-3.4301820114916635,0.0,80.14686689804262,0.0,0.9999704057334876,-3.44384413611287,-3.44384413611287,-3.44384413611287
 2006-02-25T03:00:00,0.0,0.0,0.0,15.321230066398996,15.321230066398996,0.0,0.0,0.0,0.0,15.321230066398996,15.321230066398996,0.0,1.0,0.0,0.0,0.0,-3.339266899942237,-3.339266899942237,0.0,0.0,0.0,0.0,-3.339266899942237,-3.339266899942237,0.0,80.14686689804262,0.0,0.9995670418013726,-3.3529952400149594,-3.3529952400149594,-3.3529952400149594
 2006-02-25T04:00:00,0.0,0.0,0.0,15.321230066398996,15.321230066398996,0.0,0.0,0.0,0.0,15.321230066398996,15.321230066398996,0.0,1.0,0.0,0.0,0.0,-3.24834011702376,-3.24834011702376,0.0,0.0,0.0,0.0,-3.24834011702376,-3.24834011702376,0.0,80.1468668980426,0.0,0.9990507787027364,-3.2619443801451684,-3.2619443801451684,-3.2619443801451684
 2006-02-25T05:00:00,0.0,0.0,0.0,15.321230066399004,15.321230066399004,0.0,0.0,0.0,0.0,15.321230066399004,15.321230066399004,0.0,1.0,0.0,0.0,0.0,-3.1537154772815854,-3.1537154772815854,0.0,0.0,0.0,0.0,-3.1537154772815854,-3.1537154772815854,0.0,80.14686689804265,0.0,0.998534515604101,-3.167258841960783,-3.167258841960783,-3.167258841960783
 2006-02-25T06:00:00,0.0,0.0,0.0,15.321230066398996,15.321230066398996,0.0,0.0,0.0,0.0,15.321230066398996,15.321230066398996,0.0,0.0,0.0,0.0,0.0,-3.0587525827294564,-3.0587525827294564,0.0,0.0,0.0,0.0,-3.0587525827294564,-3.0587525827294564,0.0,80.14686689804262,0.0,0.9980182525054646,-3.072410010032564,-3.072410010032564,-3.072410010032564
 2006-02-25T07:00:00,1122.032540329447,4039317.14518601,12848475.413202172,8.120865227125378,8.097322572785437,30.11019016501095,0.0,0.0,0.0,8.120865227125378,8.120865227125378,0.0,0.0,0.0,0.0,0.0,-2.970274738494991,-2.970274738494991,0.0,0.0,0.0,0.0,-2.970274738494991,-2.970274738494991,0.0,80.14686689804262,0.0,0.9975019894068288,-2.9842537535919984,-2.9842537535919984,-2.9842537535919984
 2006-02-25T08:00:00,905.2619795780502,3258943.126480981,10377414.127545914,9.560374569540542,9.541359715664184,24.08815213200876,0.0,0.0,0.0,9.560374569540542,9.560374569540542,0.0,0.0,0.0,0.0,0.0,-2.8743592765411035,-2.8743592765411035,0.0,0.0,0.0,0.0,-2.8743592765411035,-2.8743592765411035,0.0,80.14686689804262,0.0,0.996985726308193,-2.888155220751674,-2.888155220751674,-2.888155220751674
 2006-02-25T09:00:00,1416.886556486016,5100791.603349657,16229202.918032477,8.123378131879198,8.093640819014446,30.11019016501095,0.0,0.0,0.0,8.123378131879198,8.123378131879198,0.0,0.0,0.0,0.0,0.0,-2.767315921637475,-2.767315921637475,0.0,0.0,0.0,0.0,-2.767315921637475,-2.767315921637475,0.0,80.14686689804262,0.0,0.9964694632095568,-2.78335183064606,-2.78335183064606,-2.78335183064606
 2006-02-25T10:00:00,1926.0215976772893,6933677.751638242,22044188.84281413,6.686862828053083,6.6464705052802975,36.13222819801314,0.0,0.0,0.0,6.686862828053083,6.686862828053083,0.0,0.0,0.0,0.0,0.0,-2.646535216990604,-2.646535216990604,0.0,0.0,0.0,0.0,-2.646535216990604,-2.646535216990604,0.0,80.14686689804262,0.0,0.9959532001109208,-2.665224800260255,-2.665224800260255,-2.665224800260255
 2006-02-25T11:00:00,1828.4543795215384,6582435.766277538,20930173.168197103,6.685842197143102,6.647491136190279,36.13222819801314,0.0,0.0,0.0,6.685842197143102,6.685842197143102,0.0,-1.0,0.0,0.0,0.0,-2.536182269393237,-2.536182269393237,0.0,0.0,0.0,0.0,-2.536182269393237,-2.536182269393237,0.0,80.14686689804262,0.0,0.995436937012285,-2.554137285773342,-2.554137285773342,-2.554137285773342
 2006-02-25T12:00:00,1618.8905614535888,5828006.02123292,18587030.20972467,10.28759527994664,10.253537107388835,21.077133115507664,0.0,0.0,0.0,10.28759527994664,10.28759527994664,0.0,-1.0,0.0,0.0,0.0,-2.3700619131764715,-2.3700619131764715,0.0,0.0,0.0,0.0,-2.3700619131764715,-2.3700619131764715,0.0,80.14686689804262,0.0,0.9949206739136492,-2.3899181172985475,-2.3899181172985475,-2.3899181172985475
 2006-02-25T13:00:00,1135.8838302581917,4089181.7889294894,13016286.58740744,11.72536985347189,11.701519504794833,15.055095082505474,0.0,0.0,0.0,11.72536985347189,11.72536985347189,0.0,-1.0,0.0,0.0,0.0,-2.2700810252028694,-2.2700810252028694,0.0,0.0,0.0,0.0,-2.2700810252028694,-2.2700810252028694,0.0,80.14686689804262,0.0,0.994404410815013,-2.2893893116083137,-2.2893893116083137,-2.2893893116083137
 2006-02-25T14:00:00,896.3855759017865,3226988.0732464315,10265638.805402122,9.559761393453831,9.540951349858608,24.08815213200876,0.0,0.0,0.0,9.559761393453831,9.559761393453831,0.0,-1.0,0.0,0.0,0.0,-2.1889210116417512,-2.1889210116417512,0.0,0.0,0.0,0.0,-2.1889210116417512,-2.1889210116417512,0.0,80.14686689804262,0.0,0.993888147716377,-2.2029186495731303,-2.2029186495731303,-2.2029186495731303
 2006-02-25T15:00:00,603.3325264317972,2171997.09515447,6914684.011747137,11.717802033035593,11.705132041087076,15.055095082505474,0.0,0.0,0.0,11.717802033035593,11.717802033035593,0.0,-1.0,0.0,0.0,0.0,-2.0986846569774094,-2.0986846569774094,0.0,0.0,0.0,0.0,-2.0986846569774094,-2.0986846569774094,0.0,80.14686689804262,0.0,0.9933718846177412,-2.112912396150717,-2.112912396150717,-2.112912396150717
 2006-02-25T16:00:00,441.0041889258255,1587615.0801329715,5048057.197499114,12.436513980118267,12.427264271452394,12.04407606600438,0.0,0.0,0.0,12.436513980118267,12.436513980118267,0.0,-1.0,0.0,0.0,0.0,-2.011537416830401,-2.011537416830401,0.0,0.0,0.0,0.0,-2.011537416830401,-2.011537416830401,0.0,80.14686689804262,0.0,0.9928556215191054,-2.0253008717432124,-2.0253008717432124,-2.0253008717432124
 2006-02-25T17:00:00,534.9725864541335,1925901.3112348816,6126468.85243323,11.956660239402538,11.945434522080951,14.051422077005103,0.0,0.0,0.0,11.956660239402538,11.956660239402538,0.0,0.0,0.0,0.0,0.0,-1.9175868324055871,-1.9175868324055871,0.0,0.0,0.0,0.0,-1.9175868324055871,-1.9175868324055871,0.0,80.14686689804262,0.0,0.9923393584204692,-1.931372553291716,-1.931372553291716,-1.931372553291716
 2006-02-25T18:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,0.0,-1.823545989226897,-1.823545989226897,0.0,0.0,0.0,0.0,-1.823545989226897,-1.823545989226897,0.0,80.14686689804262,0.0,0.9918230953218332,-1.8372040381283967,-1.8372040381283967,-1.8372040381283967
 2006-02-25T19:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,0.0,-1.7375205200333046,-1.7375205200333046,0.0,0.0,0.0,0.0,-1.7375205200333046,-1.7375205200333046,0.0,80.14686689804262,0.0,0.9913068322231974,-1.7513335190587869,-1.7513335190587869,-1.7513335190587869
 2006-02-25T20:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,-1.6492199185258345,-1.6492199185258345,0.0,0.0,0.0,0.0,-1.6492199185258345,-1.6492199185258345,0.0,80.14686689804262,0.0,0.9907905691245616,-1.6628748839161362,-1.6628748839161362,-1.6628748839161362
 2006-02-25T21:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,-1.560764294664256,-1.560764294664256,0.0,0.0,0.0,0.0,-1.560764294664256,-1.560764294664256,0.0,80.14686689804262,0.0,0.9902743060259254,-1.5745297797305724,-1.5745297797305724,-1.5745297797305724
 2006-02-25T22:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,-1.4717651313060525,-1.4717651313060525,0.0,0.0,0.0,0.0,-1.4717651313060525,-1.4717651313060525,0.0,80.14686689804262,0.0,0.9897580429272894,-1.4854180684682572,-1.4854180684682572,-1.4854180684682572
 2006-02-25T23:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,-1.3833226429523588,-1.3833226429523588,0.0,0.0,0.0,0.0,-1.3833226429523588,-1.3833226429523588,0.0,80.14686689804262,0.0,0.9892417798286536,-1.3970860841040695,-1.3970860841040695,-1.3970860841040695
 2006-02-26T00:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,-1.2942864065407709,-1.2942864065407709,0.0,0.0,0.0,0.0,-1.2942864065407709,-1.2942864065407709,0.0,80.14686689804263,0.0,0.988725516730018,-1.3079315250438015,-1.3079315250438015,-1.3079315250438015
 2006-02-26T01:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,-1.2055699921161864,-1.2055699921161864,0.0,0.0,0.0,0.0,-1.2055699921161864,-1.2055699921161864,0.0,80.14686689804262,0.0,0.9882092536313816,-1.219325668202471,-1.219325668202471,-1.219325668202471
 2006-02-26T02:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,-1.1162354784370376,-1.1162354784370376,0.0,0.0,0.0,0.0,-1.1162354784370376,-1.1162354784370376,0.0,80.14686689804262,0.0,0.9876929905327456,-1.1298717638201792,-1.1298717638201792,-1.1298717638201792
 2006-02-26T03:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,-1.027489225605889,-1.027489225605889,0.0,0.0,0.0,0.0,-1.027489225605889,-1.027489225605889,0.0,80.14686689804262,0.0,0.9871767274341098,-1.0412429481743282,-1.0412429481743282,-1.0412429481743282
 2006-02-26T04:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,-0.9381680059566848,-0.9381680059566848,0.0,0.0,0.0,0.0,-0.9381680059566848,-0.9381680059566848,0.0,80.14686689804262,0.0,0.986660464335474,-0.951802259949106,-0.951802259949106,-0.951802259949106
 2006-02-26T05:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,-0.8494349700648544,-0.8494349700648544,0.0,0.0,0.0,0.0,-0.8494349700648544,-0.8494349700648544,0.0,80.14686689804262,0.0,0.986144201236838,-0.8631866446419799,-0.8631866446419799,-0.8631866446419799
 2006-02-26T06:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,0.0,-0.7601238030651204,-0.7601238030651204,0.0,0.0,0.0,0.0,-0.7601238030651204,-0.7601238030651204,0.0,80.14686689804262,0.0,0.985627938138202,-0.7737557483165792,-0.7737557483165792,-0.7737557483165792
 2006-02-26T07:00:00,0.0,0.0,0.0,15.313255016039628,15.313255016039628,0.0,0.0,0.0,0.0,15.313255016039628,15.313255016039628,0.0,0.0,0.0,0.0,0.0,-0.6711059310591394,-0.6711059310591394,0.0,0.0,0.0,0.0,-0.6711059310591394,-0.6711059310591394,0.0,80.1468668980426,0.0,0.9851116750395658,-0.6848034877497429,-0.6848034877497429,-0.6848034877497429
 2006-02-26T08:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,0.0,-0.5800932772869364,-0.5800932772869364,0.0,0.0,0.0,0.0,-0.5800932772869364,-0.5800932772869364,0.0,80.14686689804262,0.0,0.9845954119409304,-0.5937221993889067,-0.5937221993889067,-0.5937221993889067
 2006-02-26T09:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,0.0,-0.489401516056846,-0.489401516056846,0.0,0.0,0.0,0.0,-0.489401516056846,-0.489401516056846,0.0,80.14686689804262,0.0,0.984079148842294,-0.503097566695519,-0.503097566695519,-0.503097566695519
 2006-02-26T10:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,0.0,-0.4001034036286358,-0.4001034036286358,0.0,0.0,0.0,0.0,-0.4001034036286358,-0.4001034036286358,0.0,80.14686689804262,0.0,0.983562885743658,-0.4137306894557183,-0.4137306894557183,-0.4137306894557183
 2006-02-26T11:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,-1.0,0.0,0.0,0.0,-0.3114008895874369,-0.3114008895874369,0.0,0.0,0.0,0.0,-0.3114008895874369,-0.3114008895874369,0.0,80.14686689804262,0.0,0.9830466226450222,-0.325146377605523,-0.325146377605523,-0.325146377605523
 2006-02-26T12:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,-1.0,0.0,0.0,0.0,-0.222232824893206,-0.222232824893206,0.0,0.0,0.0,0.0,-0.222232824893206,-0.222232824893206,0.0,80.14686689804263,0.0,0.9825303595463863,-0.2358626980585332,-0.2358626980585332,-0.2358626980585332
 2006-02-26T13:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,-1.0,0.0,0.0,0.0,-0.1320356391590436,-0.1320356391590436,0.0,0.0,0.0,0.0,-0.1320356391590436,-0.1320356391590436,0.0,80.14686689804262,0.0,0.9820140964477504,-0.1457284708681169,-0.1457284708681169,-0.1457284708681169
 2006-02-26T14:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,-1.0,0.0,0.0,0.0,-0.0424403892097707,-0.0424403892097707,0.0,0.0,0.0,0.0,-0.0424403892097707,-0.0424403892097707,0.0,80.14686689804263,0.0,0.9814978333491148,-0.0560658081461942,-0.0560658081461942,-0.0560658081461942
 2006-02-26T15:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,-1.0,0.0,0.0,0.0,0.0461743294697037,0.0461743294697037,0.0,0.0,0.0,0.0,0.0461743294697037,0.0461743294697037,0.0,80.14686689804262,0.0,0.9809815702504784,0.0324317387903688,0.0324317387903688,0.0324317387903688
 2006-02-26T16:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,-1.0,0.0,0.0,0.0,0.1353473453805457,0.1353473453805457,0.0,0.0,0.0,0.0,0.1353473453805457,0.1353473453805457,0.0,80.14686689804263,0.0,0.9804653071518428,0.1217232193369484,0.1217232193369484,0.1217232193369484
 2006-02-26T17:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,0.0,0.2239765862263497,0.2239765862263497,0.0,0.0,0.0,0.0,0.2239765862263497,0.2239765862263497,0.0,80.14686689804262,0.0,0.9799490440532064,0.2102371791898546,0.2102371791898546,0.2102371791898546
 2006-02-26T18:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,0.0,0.3132057216873324,0.3132057216873324,0.0,0.0,0.0,0.0,0.3132057216873324,0.3132057216873324,0.0,80.14686689804262,0.0,0.9794327809545704,0.2995854941328735,0.2995854941328735,0.2995854941328735
 2006-02-26T19:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,0.0,0.4018477422429152,0.4018477422429152,0.0,0.0,0.0,0.0,0.4018477422429152,0.4018477422429152,0.0,80.14686689804262,0.0,0.9789165178559346,0.3881101451434073,0.3881101451434073,0.3881101451434073
 2006-02-26T20:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,0.4910645168442564,0.4910645168442564,0.0,0.0,0.0,0.0,0.4910645168442564,0.4910645168442564,0.0,80.14686689804262,0.0,0.9784002547572987,0.4774461785090951,0.4774461785090951,0.4774461785090951
 2006-02-26T21:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,0.5796942423202359,0.5796942423202359,0.0,0.0,0.0,0.0,0.5796942423202359,0.5796942423202359,0.0,80.14686689804262,0.0,0.9778839916586628,0.5659585502500961,0.5659585502500961,0.5659585502500961
 2006-02-26T22:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,0.6688986445838222,0.6688986445838222,0.0,0.0,0.0,0.0,0.6688986445838222,0.6688986445838222,0.0,80.14686689804262,0.0,0.9773677285600268,0.655282194652122,0.655282194652122,0.655282194652122
 2006-02-26T23:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,0.7575160817137664,0.7575160817137664,0.0,0.0,0.0,0.0,0.7575160817137664,0.7575160817137664,0.0,80.14686689804262,0.0,0.9768514654613908,0.7437822941264541,0.7437822941264541,0.7437822941264541
 2006-02-27T00:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,0.846708118176493,0.846708118176493,0.0,0.0,0.0,0.0,0.846708118176493,0.846708118176493,0.0,80.14686689804262,0.0,0.9763352023627552,0.833093555743675,0.833093555743675,0.833093555743675
 2006-02-27T01:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,0.9353132698750602,0.9353132698750602,0.0,0.0,0.0,0.0,0.9353132698750602,0.9353132698750602,0.0,80.14686689804262,0.0,0.9758189392641188,0.9215813860715972,0.9215813860715972,0.9215813860715972
 2006-02-27T02:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,1.0244929439748065,1.0244929439748065,0.0,0.0,0.0,0.0,1.0244929439748065,1.0244929439748065,0.0,80.14686689804262,0.0,0.9753026761654828,1.0108802683675149,1.0108802683675149,1.0108802683675149
 2006-02-27T03:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,1.113085817871731,1.113085817871731,0.0,0.0,0.0,0.0,1.113085817871731,1.113085817871731,0.0,80.14686689804262,0.0,0.974786413066847,1.0993558378203414,1.0993558378203414,1.0993558378203414
 2006-02-27T04:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,1.0,0.0,0.0,0.0,1.204833034905971,1.204833034905971,0.0,0.0,0.0,0.0,1.204833034905971,1.204833034905971,0.0,80.1468668980426,0.0,0.9742701499682108,1.191342434081329,1.191342434081329,1.191342434081329
 2006-02-27T05:00:00,0.0,0.0,0.0,15.313255016039635,15.313255016039635,0.0,0.0,0.0,0.0,15.313255016039635,15.313255016039635,0.0,1.0,0.0,0.0,0.0,1.3004001472529874,1.3004001472529874,0.0,0.0,0.0,0.0,1.3004001472529874,1.3004001472529874,0.0,80.14686689804263,0.0,0.9737538868695752,1.2869072915178523,1.2869072915178523,1.2869072915178523
 2006-02-27T06:00:00,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,15.313255016039632,15.313255016039632,0.0,0.0,0.0,0.0,0.0,1.3949960502930654,1.3949960502930654,0.0,0.0,0.0,0.0,1.3949960502930654,1.3949960502930654,0.0,80.14686689804262,0.0,0.9732376237709393,1.3813855014828575,1.3813855014828575,1.3813855014828575
 2006-02-27T07:00:00,1088.7307662688984,3919430.7585680345,12485777.181395702,8.119203758952528,8.096325690838498,30.11019016501095,0.0,0.0,0.0,8.119203758952528,8.119203758952528,0.0,0.0,0.0,0.0,0.0,1.4800625227781428,1.4800625227781428,0.0,0.0,0.0,0.0,1.4800625227781428,1.4800625227781428,0.0,80.14686689804262,0.0,0.9727213606723032,1.4662242351694514,1.4662242351694514,1.4662242351694514
 2006-02-27T08:00:00,1241.607008397573,4469785.230231264,14230598.389184283,7.400236767901997,7.374161606602779,33.12120918151204,0.0,0.0,0.0,7.400236767901997,7.400236767901997,0.0,0.0,0.0,0.0,0.0,1.5673130120426464,1.5673130120426464,0.0,0.0,0.0,0.0,1.5673130120426464,1.5673130120426464,0.0,80.14686689804262,0.0,0.9722050975736676,1.5532508157034266,1.5532508157034266,1.5532508157034266
 2006-02-27T09:00:00,1341.1103035964,4827997.092947041,15362501.459939577,6.680741256838143,6.652592076495236,36.13222819801314,0.0,0.0,0.0,6.680741256838143,6.680741256838143,0.0,0.0,0.0,0.0,0.0,1.6534266034831575,1.6534266034831575,0.0,0.0,0.0,0.0,1.6534266034831575,1.6534266034831575,0.0,80.14686689804262,0.0,0.9716888344750312,1.6393235681212446,1.6393235681212446,1.6393235681212446
 2006-02-27T10:00:00,1319.1494367482735,4748937.972293785,15107761.753469495,6.680507872114529,6.652825461218851,36.13222819801314,0.0,0.0,0.0,6.680507872114529,6.680507872114529,0.0,0.0,0.0,0.0,0.0,1.737338798396931,1.737338798396931,0.0,0.0,0.0,0.0,1.737338798396931,1.737338798396931,0.0,80.14686689804262,0.0,0.9711725713763952,1.7234220636671704,1.7234220636671704,1.7234220636671704
 2006-02-27T11:00:00,1326.85573582144,4776680.6489571845,15194334.12094938,6.680587187043887,6.652746146289494,36.13222819801314,0.0,0.0,0.0,6.680587187043887,6.680587187043887,0.0,-1.0,0.0,0.0,0.0,1.821087008666164,1.821087008666164,0.0,0.0,0.0,0.0,1.821087008666164,1.821087008666164,0.0,80.14686689804262,0.0,0.9706563082777594,1.807099920729588,1.807099920729588,1.807099920729588
 2006-02-27T12:00:00,1469.1475716786947,5288931.258043301,16840911.001836963,6.682095738036007,6.651237595297373,36.13222819801314,0.0,0.0,0.0,6.682095738036007,6.682095738036007,0.0,-1.0,0.0,0.0,0.0,1.9267885445986337,1.9267885445986337,0.0,0.0,0.0,0.0,1.9267885445986337,1.9267885445986337,0.0,80.14686689804262,0.0,0.9701400451791236,1.9110725769797243,1.9110725769797243,1.9110725769797243
 2006-02-27T13:00:00,1657.8178380669149,5968144.217040894,18974689.06805597,7.403801108424298,7.369033128872142,33.12120918151204,0.0,0.0,0.0,7.403801108424298,7.403801108424298,0.0,-1.0,0.0,0.0,0.0,2.033343369265521,2.033343369265521,0.0,0.0,0.0,0.0,2.033343369265521,2.033343369265521,0.0,80.14686689804262,0.0,0.9696237820804876,2.013639423928068,2.013639423928068,2.013639423928068
 2006-02-27T14:00:00,1318.9609731661722,4748259.503398219,15115104.394733686,6.68051459916398,6.652818734169401,36.13222819801314,0.0,0.0,0.0,6.68051459916398,6.68051459916398,0.0,-1.0,0.0,0.0,0.0,2.1197439223967685,2.1197439223967685,0.0,0.0,0.0,0.0,2.1197439223967685,2.1197439223967685,0.0,80.14686689804262,0.0,0.9691075189818515,2.1058264411442784,2.1058264411442784,2.1058264411442784
 2006-02-27T15:00:00,1390.5950393020064,5006142.141487223,15938304.425791444,6.68126879016268,6.6520645431707,36.13222819801314,0.0,0.0,0.0,6.68126879016268,6.68126879016268,0.0,-1.0,0.0,0.0,0.0,2.207912247936742,2.207912247936742,0.0,0.0,0.0,0.0,2.207912247936742,2.207912247936742,0.0,80.14686689804262,0.0,0.9685912558832156,2.1927925723241386,2.1927925723241386,2.1927925723241386
 2006-02-27T16:00:00,1407.5923322484816,5067332.396094535,16114118.866985211,6.6814298660228495,6.65190346731053,36.13222819801314,0.0,0.0,0.0,6.6814298660228495,6.6814298660228495,0.0,-1.0,0.0,0.0,0.0,2.2979802790510475,2.2979802790510475,0.0,0.0,0.0,0.0,2.2979802790510475,2.2979802790510475,0.0,80.14686689804262,0.0,0.96807499278458,2.282970142958147,2.282970142958147,2.282970142958147
 2006-02-27T17:00:00,1020.1216106854578,3672437.7984676487,11684988.385178894,9.549958405406926,9.528547623544908,24.08815213200876,0.0,0.0,0.0,9.549958405406926,9.549958405406926,0.0,0.0,0.0,0.0,0.0,2.396108739907818,2.396108739907818,0.0,0.0,0.0,0.0,2.396108739907818,2.396108739907818,0.0,80.14686689804262,0.0,0.9675587296859436,2.3806571867418374,2.3806571867418374,2.3806571867418374
 2006-02-27T18:00:00,932.5761379494484,3357274.096618015,10680713.721264038,9.548361228527437,9.528790626020468,24.08815213200876,0.0,0.0,0.0,9.548361228527437,9.548361228527437,0.0,0.0,0.0,0.0,0.0,2.4840605467032373,2.4840605467032373,0.0,0.0,0.0,0.0,2.4840605467032373,2.4840605467032373,0.0,80.14686689804262,0.0,0.9670424665873076,2.469533458123637,2.469533458123637,2.469533458123637
 2006-02-27T19:00:00,1324.60069755505,4768562.511198181,15164334.239703352,6.680559702126279,6.652773631207103,36.13222819801314,0.0,0.0,0.0,6.680559702126279,6.680559702126279,0.0,0.0,0.0,0.0,0.0,2.567731839215408,2.567731839215408,0.0,0.0,0.0,0.0,2.567731839215408,2.567731839215408,0.0,80.14686689804262,0.0,0.9665262034886718,2.553708398545884,2.553708398545884,2.553708398545884
 2006-02-27T20:00:00,1324.9240129403736,4769726.446585344,15191654.212291095,6.680584731801406,6.652748601531973,36.13222819801314,0.0,0.0,0.0,6.680584731801406,6.680584731801406,0.0,1.0,0.0,0.0,0.0,2.651790601598908,2.651790601598908,0.0,0.0,0.0,0.0,2.651790601598908,2.651790601598908,0.0,80.14686689804262,0.0,0.966009940390036,2.637841951229764,2.637841951229764,2.637841951229764
 2006-02-27T21:00:00,1313.978714910121,4730323.373676436,15050029.81995173,6.6804549798435096,6.652878353489872,36.13222819801314,0.0,0.0,0.0,6.6804549798435096,6.6804549798435096,0.0,1.0,0.0,0.0,0.0,2.735305740741669,2.735305740741669,0.0,0.0,0.0,0.0,2.735305740741669,2.735305740741669,0.0,80.14686689804262,0.0,0.9654936772914,2.721317959652636,2.721317959652636,2.721317959652636
 2006-02-27T22:00:00,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,1.0,0.0,0.0,0.0,2.823356526694692,2.823356526694692,0.0,0.0,0.0,0.0,2.823356526694692,2.823356526694692,0.0,80.14686689804262,0.0,0.964977414192764,2.8097642964984484,2.8097642964984484,2.8097642964984484
 2006-02-27T23:00:00,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,1.0,0.0,0.0,0.0,2.909616266652697,2.909616266652697,0.0,0.0,0.0,0.0,2.909616266652697,2.909616266652697,0.0,80.14686689804262,0.0,0.964461151094128,2.8958102512644768,2.8958102512644768,2.8958102512644768
 2006-02-28T00:00:00,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,1.0,0.0,0.0,0.0,2.99245590336434,2.99245590336434,0.0,0.0,0.0,0.0,2.99245590336434,2.99245590336434,0.0,80.14686689804262,0.0,0.9639448879954924,2.978649692707783,2.978649692707783,2.978649692707783
 2006-02-28T01:00:00,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,1.0,0.0,0.0,0.0,3.07529005247134,3.07529005247134,0.0,0.0,0.0,0.0,3.07529005247134,3.07529005247134,0.0,80.14686689804262,0.0,0.963428624896856,3.0614847317413925,3.0614847317413925,3.0614847317413925
 2006-02-28T02:00:00,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,1.0,0.0,0.0,0.0,3.158688867647735,3.158688867647735,0.0,0.0,0.0,0.0,3.158688867647735,3.158688867647735,0.0,80.14686689804262,0.0,0.9629123617982202,3.1449287355424027,3.1449287355424027,3.1449287355424027
 2006-02-28T03:00:00,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,1.0,0.0,0.0,0.0,3.243527882388834,3.243527882388834,0.0,0.0,0.0,0.0,3.243527882388834,3.243527882388834,0.0,80.14686689804262,0.0,0.9623960986995842,3.229771029925681,3.229771029925681,3.229771029925681
 2006-02-28T04:00:00,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,1.0,0.0,0.0,0.0,3.331002487264856,3.331002487264856,0.0,0.0,0.0,0.0,3.331002487264856,3.331002487264856,0.0,80.14686689804262,0.0,0.9618798356009484,3.3174103815764746,3.3174103815764746,3.3174103815764746
 2006-02-28T05:00:00,0.0,0.0,0.0,15.280621680167748,15.280621680167748,0.0,0.0,0.0,0.0,15.280621680167748,15.280621680167748,0.0,1.0,0.0,0.0,0.0,3.422689009431887,3.422689009431887,0.0,0.0,0.0,0.0,3.422689009431887,3.422689009431887,0.0,80.14686689804265,0.0,0.9613635725023127,3.4091497045801376,3.4091497045801376,3.4091497045801376
 2006-02-28T06:00:00,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,0.0,0.0,0.0,15.280621680167744,15.280621680167744,0.0,0.0,0.0,0.0,0.0,3.5158228052735985,3.5158228052735985,0.0,0.0,0.0,0.0,3.5158228052735985,3.5158228052735985,0.0,80.14686689804262,0.0,0.9608473094036764,3.502181359484274,3.502181359484274,3.502181359484274
 2006-02-28T07:00:00,1092.1470101578068,3931729.236568105,12500568.83764651,8.113778421276232,8.090873249890832,30.11019016501095,0.0,0.0,0.0,8.113778421276232,8.113778421276232,0.0,0.0,0.0,0.0,0.0,3.599765403962245,3.599765403962245,0.0,0.0,0.0,0.0,3.599765403962245,3.599765403962245,0.0,80.14686689804262,0.0,0.9603310463050404,3.5859420478817428,3.5859420478817428,3.5859420478817428
