Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-28T08:00:00,1185.2886449877444,4267039.12195588,13571935.606429463,8.114677623316451,8.089809343693284,30.11019016501095,0.0,0.0,0.0,8.114677623316451,8.114677623316451,0.0,0.0,0.0,0.0,0.0,3.689472485246853,3.689472485246853,0.0,0.0,0.0,0.0,3.689472485246853,3.689472485246853,0.0,80.14686689804262,0.0,0.9598147832064048,3.675126933370818,3.675126933370818,3.675126933370818
 2006-02-28T09:00:00,1331.9747837649156,4795109.221553696,15247262.872330992,6.680635678801761,6.652697654531619,36.13222819801314,0.0,0.0,0.0,6.680635678801761,6.680635678801761,0.0,0.0,0.0,0.0,0.0,3.778710515252596,3.778710515252596,0.0,0.0,0.0,0.0,3.778710515252596,3.778710515252596,0.0,80.14686689804262,0.0,0.9592985201077684,3.764594551539081,3.764594551539081,3.764594551539081
 2006-02-28T10:00:00,1315.9918002655622,4737570.4809560245,15060074.045584405,6.68046418205791,6.65286915127547,36.13222819801314,0.0,0.0,0.0,6.68046418205791,6.68046418205791,0.0,0.0,0.0,0.0,0.0,3.862251403616044,3.862251403616044,0.0,0.0,0.0,0.0,3.862251403616044,3.862251403616044,0.0,80.14686689804262,0.0,0.9587822570091326,3.8483711974160006,3.8483711974160006,3.8483711974160006
 2006-02-28T11:00:00,1407.1116842842482,5065602.063423293,16102523.073397117,6.681419242705878,6.651914090627503,36.13222819801314,0.0,0.0,0.0,6.681419242705878,6.681419242705878,0.0,-1.0,0.0,0.0,0.0,3.948033307635566,3.948033307635566,0.0,0.0,0.0,0.0,3.948033307635566,3.948033307635566,0.0,80.14686689804262,0.0,0.9582659939104966,3.933337641068208,3.933337641068208,3.933337641068208
 2006-02-28T12:00:00,1389.2080949644776,5001149.141872119,15905382.855799817,6.681238628409923,6.652094704923456,36.13222819801314,0.0,0.0,0.0,6.681238628409923,6.681238628409923,0.0,-1.0,0.0,0.0,0.0,4.036646940954911,4.036646940954911,0.0,0.0,0.0,0.0,4.036646940954911,4.036646940954911,0.0,80.14686689804262,0.0,0.9577497308118608,4.0224921286861095,4.0224921286861095,4.0224921286861095
 2006-02-28T13:00:00,1501.6646207523545,5405992.634708477,17204899.061345533,8.087354589771943,8.0558294573465,30.11019016501095,0.0,0.0,0.0,8.087354589771943,8.087354589771943,0.0,-1.0,0.0,0.0,0.0,4.1279947501118,4.1279947501118,0.0,0.0,0.0,0.0,4.1279947501118,4.1279947501118,0.0,80.14686689804262,0.0,0.9572334677132248,4.111277966457703,4.111277966457703,4.111277966457703
 2006-02-28T14:00:00,1516.7753596658392,5460391.294797021,17361720.590238728,6.68257288220855,6.650760451124829,36.13222819801314,0.0,0.0,0.0,6.68257288220855,6.68257288220855,0.0,-1.0,0.0,0.0,0.0,4.22667602737884,4.22667602737884,0.0,0.0,0.0,0.0,4.22667602737884,4.22667602737884,0.0,80.14686689804262,0.0,0.9567172046145888,4.209646515210189,4.209646515210189,4.209646515210189
 2006-02-28T15:00:00,1471.3083660819186,5296710.117894908,16846519.97133217,6.682100870126672,6.651232463206707,36.13222819801314,0.0,0.0,0.0,6.682100870126672,6.682100870126672,0.0,-1.0,0.0,0.0,0.0,4.322326823676522,4.322326823676522,0.0,0.0,0.0,0.0,4.322326823676522,4.322326823676522,0.0,80.14686689804262,0.0,0.9562009415159528,4.30738708498452,4.30738708498452,4.30738708498452
 2006-02-28T16:00:00,1475.0520815366665,5310187.493532,16888942.52455311,6.682139736335615,6.651193596997765,36.13222819801314,0.0,0.0,0.0,6.682139736335615,6.682139736335615,0.0,-1.0,0.0,0.0,0.0,4.41160659907136,4.41160659907136,0.0,0.0,0.0,0.0,4.41160659907136,4.41160659907136,0.0,80.14686689804262,0.0,0.9556846784173172,4.396778823408512,4.396778823408512,4.396778823408512
 2006-02-28T17:00:00,930.5756721385984,3350072.4196989536,10654073.850402037,10.598757120512849,10.579235279936045,18.06611409900657,0.0,0.0,0.0,10.598757120512849,10.598757120512849,0.0,0.0,0.0,0.0,0.0,4.50963608941986,4.50963608941986,0.0,0.0,0.0,0.0,4.50963608941986,4.50963608941986,0.0,80.14686689804262,0.0,0.9551684153186808,4.494160732878329,4.494160732878329,4.494160732878329
 2006-02-28T18:00:00,1483.00500828466,5338818.029824777,16990221.97713791,6.682232526836564,6.6511008064968165,36.13222819801314,0.0,0.0,0.0,6.682232526836564,6.682232526836564,0.0,0.0,0.0,0.0,0.0,4.598494023852596,4.598494023852596,0.0,0.0,0.0,0.0,4.598494023852596,4.598494023852596,0.0,80.14686689804262,0.0,0.954652152220045,4.583591889019619,4.583591889019619,4.583591889019619
 2006-02-28T19:00:00,1344.6185816250909,4840626.893850327,15404810.441471424,6.680780019080753,6.652553314252628,36.13222819801314,0.0,0.0,0.0,6.680780019080753,6.680780019080753,0.0,0.0,0.0,0.0,0.0,4.683198071059503,4.683198071059503,0.0,0.0,0.0,0.0,4.683198071059503,4.683198071059503,0.0,80.14686689804262,0.0,0.954135889121409,4.669189216685049,4.669189216685049,4.669189216685049
 2006-02-28T20:00:00,1345.2546527444968,4842916.749880188,15415850.663077915,6.680790133765638,6.6525431995677415,36.13222819801314,0.0,0.0,0.0,6.680790133765638,6.680790133765638,0.0,1.0,0.0,0.0,0.0,4.768276452764437,4.768276452764437,0.0,0.0,0.0,0.0,4.768276452764437,4.768276452764437,0.0,80.14686689804262,0.0,0.9536196260227732,4.754069368086526,4.754069368086526,4.754069368086526
 2006-02-28T21:00:00,1320.1639440118404,4752590.198442626,15124647.797383636,6.680523342616227,6.652809990717153,36.13222819801314,0.0,0.0,0.0,6.680523342616227,6.680523342616227,0.0,1.0,0.0,0.0,0.0,4.852651848865577,4.852651848865577,0.0,0.0,0.0,0.0,4.852651848865577,4.852651848865577,0.0,80.14686689804262,0.0,0.9531033629241372,4.838694898838533,4.838694898838533,4.838694898838533
 2006-02-28T22:00:00,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,1.0,0.0,0.0,0.0,4.939580419111322,4.939580419111322,0.0,0.0,0.0,0.0,4.939580419111322,4.939580419111322,0.0,80.14686689804262,0.0,0.9525870998255012,4.925954356599042,4.925954356599042,4.925954356599042
 2006-02-28T23:00:00,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,1.0,0.0,0.0,0.0,5.024357110502245,5.024357110502245,0.0,0.0,0.0,0.0,5.024357110502245,5.024357110502245,0.0,80.14686689804262,0.0,0.9520708367268652,5.010572522735458,5.010572522735458,5.010572522735458
 2006-03-01T00:00:00,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,1.0,0.0,0.0,0.0,5.109906895933702,5.109906895933702,0.0,0.0,0.0,0.0,5.109906895933702,5.109906895933702,0.0,80.14686689804262,0.0,0.9515545736282296,5.096224001053984,5.096224001053984,5.096224001053984
 2006-03-01T01:00:00,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,1.0,0.0,0.0,0.0,5.193588560406412,5.193588560406412,0.0,0.0,0.0,0.0,5.193588560406412,5.193588560406412,0.0,80.14686689804262,0.0,0.9510383105295932,5.179805989146479,5.179805989146479,5.179805989146479
 2006-03-01T02:00:00,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,1.0,0.0,0.0,0.0,5.276281049824378,5.276281049824378,0.0,0.0,0.0,0.0,5.276281049824378,5.276281049824378,0.0,80.14686689804262,0.0,0.9505220474309574,5.262499337866156,5.262499337866156,5.262499337866156
 2006-03-01T03:00:00,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,1.0,31254.823100451973,112517363.16162708,722093175.5989568,3.6896837146426695,2.296791679084612,13.35781114967377,31254.823100451973,112517363.16162708,722093175.5989568,3.6896837146426695,2.296791679084612,13.35781114967377,80.14686689804262,0.0,0.9433421019552808,3.815247495556075,3.4641595854195644,3.4641595854195644
 2006-03-01T04:00:00,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,1.0,39998.28052430022,143993809.8874808,452496310.404148,-2.9239298183387312,-3.8,40.07343344902131,39998.28052430022,143993809.8874808,452496310.404148,-2.9239298183387312,-3.8,40.07343344902131,80.14686689804262,0.0,0.9588740302478436,-3.8,-2.9516385762818054,-2.9516385762818054
 2006-03-01T05:00:00,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,1.0,22773.543201626653,81984755.52585596,258865556.0803312,-3.298656685158321,-3.8,40.07343344902131,22773.543201626653,81984755.52585596,258865556.0803312,-3.298656685158321,-3.8,40.07343344902131,80.14686689804262,0.0,0.9882333736114836,-3.8,-3.323037016907428,-3.323037016907428
 2006-03-01T06:00:00,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,0.0,0.0,0.0,14.39822000122942,14.39822000122942,0.0,0.0,0.0,0.0,0.0,-3.733991585905162,-3.733991585905162,0.0,0.0,0.0,0.0,-3.733991585905162,-3.733991585905162,0.0,80.14686689804262,0.0,0.99620140000783,-3.757326769482852,-3.757326769482852,-3.757326769482852
 2006-03-01T07:00:00,1354.0546927803844,4874596.894009383,15490626.565801457,6.680858641266904,6.652474692066477,36.13222819801314,0.0,0.0,0.0,6.680858641266904,6.680858641266904,0.0,0.0,0.0,0.0,0.0,-3.650558737949481,-3.650558737949481,0.0,0.0,0.0,0.0,-3.650558737949481,-3.650558737949481,0.0,80.14686689804262,0.0,0.995685136909194,-3.6646422949837416,-3.6646422949837416,-3.6646422949837416
 2006-03-01T08:00:00,1217.4433361895974,4382796.010282552,13936839.71040694,9.482323081893352,9.4567861213912,23.084479126508388,0.0,0.0,0.0,9.482323081893352,9.482323081893352,0.0,0.0,0.0,0.0,0.0,-3.52166495926371,-3.52166495926371,0.0,0.0,0.0,0.0,-3.52166495926371,-3.52166495926371,0.0,80.1468668980426,0.0,0.995168873810558,-3.5391370422770927,-3.5391370422770927,-3.5391370422770927
 2006-03-01T09:00:00,1376.1634548264162,4954188.4373750985,15756957.417655686,7.329433334997148,7.3005613638995905,33.12120918151204,0.0,0.0,0.0,7.329433334997148,7.329433334997148,0.0,0.0,0.0,0.0,0.0,-3.395577580375962,-3.395577580375962,0.0,0.0,0.0,0.0,-3.395577580375962,-3.395577580375962,0.0,80.14686689804262,0.0,0.994652610711922,-3.4112465300630466,-3.4112465300630466,-3.4112465300630466
 2006-03-01T10:00:00,1664.5181509061304,5992265.34326207,19083276.42876213,6.684150121561044,6.649183211772336,36.13222819801314,0.0,0.0,0.0,6.684150121561044,6.684150121561044,0.0,0.0,0.0,0.0,0.0,-3.2817407212128047,-3.2817407212128047,0.0,0.0,0.0,0.0,-3.2817407212128047,-3.2817407212128047,0.0,80.14686689804262,0.0,0.9941363476132862,-3.299709277116824,-3.299709277116824,-3.299709277116824
 2006-03-01T11:00:00,1664.0852471729334,5990706.889822561,19060527.548765168,6.6841292795938925,6.6492040537394885,36.13222819801314,0.0,0.0,0.0,6.6841292795938925,6.6841292795938925,0.0,-1.0,0.0,0.0,0.0,-3.173953183076151,-3.173953183076151,0.0,0.0,0.0,0.0,-3.173953183076151,-3.173953183076151,0.0,80.14686689804262,0.0,0.9936200845146502,-3.191901419838096,-3.191901419838096,-3.191901419838096
 2006-03-01T12:00:00,1660.3394897827525,5977222.163217908,19037055.339916207,6.684107775051856,6.6492255582815245,36.13222819801314,0.0,0.0,0.0,6.684107775051856,6.684107775051856,0.0,-1.0,0.0,0.0,0.0,-3.064209447948328,-3.064209447948328,0.0,0.0,0.0,0.0,-3.064209447948328,-3.064209447948328,0.0,80.14686689804262,0.0,0.9931038214160144,-3.0821671931918773,-3.0821671931918773,-3.0821671931918773
 2006-03-01T13:00:00,1774.8849078031235,6389585.668091247,20334501.69515977,6.685296459302422,6.648036874030957,36.13222819801314,0.0,0.0,0.0,6.685296459302422,6.685296459302422,0.0,-1.0,0.0,0.0,0.0,-2.9467287244055296,-2.9467287244055296,0.0,0.0,0.0,0.0,-2.9467287244055296,-2.9467287244055296,0.0,80.14686689804262,0.0,0.9925875583173784,-2.96467449088574,-2.96467449088574,-2.96467449088574
 2006-03-01T14:00:00,1501.927481212069,5406938.93236345,17190821.523768075,6.682416309230142,6.650917024103237,36.13222819801314,0.0,0.0,0.0,6.682416309230142,6.682416309230142,0.0,-1.0,0.0,0.0,0.0,-2.8460279033812754,-2.8460279033812754,0.0,0.0,0.0,0.0,-2.8460279033812754,-2.8460279033812754,0.0,80.14686689804262,0.0,0.9920712952187424,-2.861230319469602,-2.861230319469602,-2.861230319469602
 2006-03-01T15:00:00,221.23579004117863,796448.8441482432,2544513.5955273234,12.944870247102251,12.9402078573197,6.02203803300219,0.0,0.0,0.0,12.944870247102251,12.944870247102251,0.0,-1.0,0.0,0.0,0.0,-2.7603886209262445,-2.7603886209262445,0.0,0.0,0.0,0.0,-2.7603886209262445,-2.7603886209262445,0.0,80.14686689804262,0.0,0.9915550321201064,-2.774279756048533,-2.774279756048533,-2.774279756048533
 2006-03-01T16:00:00,872.8618531669057,3142302.6714008604,9984480.34026616,9.188119985917508,9.169825103773382,24.08815213200876,0.0,0.0,0.0,9.188119985917508,9.188119985917508,0.0,-1.0,0.0,0.0,0.0,2.0134002207517145,2.0134002207517145,0.0,0.0,0.0,0.0,2.0134002207517145,2.0134002207517145,0.0,66.78905574836885,0.0,0.9910387690214704,-0.3446320174485879,-0.3446320174485879,-0.3446320174485879
 2006-03-01T17:00:00,784.0006780025951,2822402.4408093425,8969252.773950381,9.814604951511068,9.79817030789848,21.077133115507664,0.0,0.0,0.0,9.814604951511068,9.814604951511068,0.0,0.0,15925.974309968273,57333507.515885785,290533585.56642,7.256719250539376,6.7,40.07343344902131,15925.974309968273,57333507.515885785,290533585.56642,7.256719250539376,6.7,40.07343344902131,66.78905574836885,0.0,0.9905225059228344,7.487079607595207,7.487079607595207,7.487079607595207
 2006-03-01T18:00:00,945.643140589836,3404315.3061234104,10832611.409747124,9.189341361243386,9.169492430798476,24.08815213200876,0.0,0.0,0.0,9.189341361243386,9.189341361243386,0.0,0.0,747.6671481585345,2691601.7333707246,8560318.311292704,6.716447037629261,6.7,40.07343344902131,747.6671481585345,2691601.7333707246,8560318.311292704,6.716447037629261,6.7,40.07343344902131,80.14686689804262,0.0,0.9900062428241986,6.7,6.7,6.7
 2006-03-01T19:00:00,880.5476876515477,3169971.6755455714,10091939.35007235,9.19088196446066,9.17239019726616,24.08815213200876,0.0,0.0,0.0,9.19088196446066,9.19088196446066,0.0,0.0,727.5346824654383,2619124.856875578,8332683.66846563,6.716009686928349,6.7,40.07343344902131,727.5346824654383,2619124.856875578,8332683.66846563,6.716009686928349,6.7,40.07343344902131,80.14686689804262,0.0,0.9894899797255626,6.7,6.7,6.7
 2006-03-01T20:00:00,1339.2485918577077,4821294.930687748,15350729.50067996,6.680730471798921,6.652602861534459,36.13222819801314,0.0,0.0,0.0,6.680730471798921,6.680730471798921,0.0,1.0,52849.62387043218,190258645.93355587,977984412.8960764,-1.912378370627604,-3.8,40.07343344902131,52849.62387043218,190258645.93355587,977984412.8960764,-1.912378370627604,-3.8,40.07343344902131,80.14686689804262,0.0,0.9711052726787672,-2.0500000000000003,-2.1902184763475483,-2.1902184763475483
 2006-03-01T21:00:00,1313.903188207496,4730051.477546985,15060215.114729796,6.680464311358829,6.652869021974549,36.13222819801314,0.0,0.0,0.0,6.680464311358829,6.680464311358829,0.0,1.0,18311.342751123604,65920833.904044986,207863362.00518432,-3.397398201709153,-3.8,40.07343344902131,18311.342751123604,65920833.904044986,207863362.00518432,-3.397398201709153,-3.8,40.07343344902131,80.14686689804262,0.0,0.9947085181508128,-3.8,-3.420489948681363,-3.420489948681363
 2006-03-01T22:00:00,0.0,0.0,0.0,14.218962473305313,14.218962473305313,0.0,0.0,0.0,0.0,14.218962473305313,14.218962473305313,0.0,1.0,0.0,0.0,0.0,-3.737266316403654,-3.737266316403654,0.0,0.0,0.0,0.0,-3.737266316403654,-3.737266316403654,0.0,80.14686689804262,0.0,1.0,-3.758636351077433,-3.758636351077433,-3.758636351077433
 2006-03-01T23:00:00,0.0,0.0,0.0,14.218962473305318,14.218962473305318,0.0,0.0,0.0,0.0,14.218962473305318,14.218962473305318,0.0,1.0,0.0,0.0,0.0,-3.654149622320346,-3.654149622320346,0.0,0.0,0.0,0.0,-3.654149622320346,-3.654149622320346,0.0,80.14686689804263,0.0,1.0000000000000002,-3.6679368670043178,-3.6679368670043178,-3.6679368670043178
 2006-03-02T00:00:00,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,1.0,0.0,0.0,0.0,-3.564844834880791,-3.564844834880791,0.0,0.0,0.0,0.0,-3.564844834880791,-3.564844834880791,0.0,80.14686689804263,0.0,0.9999821633977584,-3.578516949793045,-3.578516949793045,-3.578516949793045
 2006-03-02T01:00:00,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,1.0,0.0,0.0,0.0,-3.4761236026267657,-3.4761236026267657,0.0,0.0,0.0,0.0,-3.4761236026267657,-3.4761236026267657,0.0,80.14686689804262,0.0,0.999602314794184,-3.4899087941511326,-3.4899087941511326,-3.4899087941511326
 2006-03-02T02:00:00,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,1.0,0.0,0.0,0.0,-3.386948973376842,-3.386948973376842,0.0,0.0,0.0,0.0,-3.386948973376842,-3.386948973376842,0.0,80.14686689804262,0.0,0.999086051695548,-3.400623830172931,-3.400623830172931,-3.400623830172931
 2006-03-02T03:00:00,0.0,0.0,0.0,14.218962473305318,14.218962473305318,0.0,0.0,0.0,0.0,14.218962473305318,14.218962473305318,0.0,1.0,0.0,0.0,0.0,-3.298306101255345,-3.298306101255345,0.0,0.0,0.0,0.0,-3.298306101255345,-3.298306101255345,0.0,80.14686689804263,0.0,0.998569788596912,-3.312089237012668,-3.312089237012668,-3.312089237012668
 2006-03-02T04:00:00,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,1.0,0.0,0.0,0.0,-3.209027946202582,-3.209027946202582,0.0,0.0,0.0,0.0,-3.209027946202582,-3.209027946202582,0.0,80.14686689804263,0.0,0.998053525498276,-3.2226959838690714,-3.2226959838690714,-3.2226959838690714
 2006-03-02T05:00:00,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,1.0,0.0,0.0,0.0,-3.118062638236104,-3.118062638236104,0.0,0.0,0.0,0.0,-3.118062638236104,-3.118062638236104,0.0,80.14686689804262,0.0,0.99753726239964,-3.1317408510440177,-3.1317408510440177,-3.1317408510440177
 2006-03-02T06:00:00,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,0.0,0.0,0.0,14.218962473305316,14.218962473305316,0.0,0.0,0.0,0.0,0.0,-3.0276547387140567,-3.0276547387140567,0.0,0.0,0.0,0.0,-3.0276547387140567,-3.0276547387140567,0.0,80.14686689804263,0.0,0.997020999301004,-3.041372719346105,-3.041372719346105,-3.041372719346105
 2006-03-02T07:00:00,875.1617490848242,3150582.296705367,10024941.65026077,9.193283104578434,9.174914099847364,24.08815213200876,0.0,0.0,0.0,9.193283104578434,9.193283104578434,0.0,0.0,0.0,0.0,0.0,-2.9422630657929747,-2.9422630657929747,0.0,0.0,0.0,0.0,-2.9422630657929747,-2.9422630657929747,0.0,80.14686689804262,0.0,0.996504736202368,-2.956190830521184,-2.956190830521184,-2.956190830521184
 2006-03-02T08:00:00,1494.7585372997737,5381130.734279184,17112135.09625447,7.311755085296352,7.280399947888611,33.12120918151204,0.0,0.0,0.0,7.311755085296352,7.311755085296352,0.0,0.0,0.0,0.0,0.0,-1.6559100025966147,-1.6559100025966147,0.0,0.0,0.0,0.0,-1.6559100025966147,-1.6559100025966147,0.0,80.14686689804262,0.0,0.9959884731037322,-2.8687438630071043,-2.8687438630071043,-2.8687438630071043
 2006-03-02T09:00:00,1745.679950612075,6284447.822203469,19968660.37518051,7.954542277506867,7.91795295226192,30.11019016501095,0.0,0.0,0.0,7.954542277506867,7.954542277506867,0.0,0.0,11535.902899012326,41529250.43644437,226046240.94937107,1.6308210276479531,1.1973850868610374,6.678905574836885,11535.902899012326,41529250.43644437,226046240.94937107,1.6308210276479531,1.1973850868610374,6.678905574836885,66.78905574836885,0.0,0.9954722100050962,-0.3861142573910907,-0.3861142573910907,-0.3861142573910907
 2006-03-02T10:00:00,1583.3347480862187,5700005.093110388,18123032.49128528,8.497819091941954,8.464611603357831,27.099171148509853,0.0,0.0,0.0,8.497819091941954,8.497819091941954,0.0,0.0,6685.4397064227815,24067582.94312201,76413878.2320784,6.846676930609104,6.7,40.07343344902131,6685.4397064227815,24067582.94312201,76413878.2320784,6.846676930609104,6.7,40.07343344902131,80.14686689804262,0.0,0.9949559469064604,6.7,6.7,6.7
 2006-03-02T11:00:00,1702.902343964625,6130448.43827265,19499966.28298584,7.256396763405074,7.220666298708392,33.12120918151204,0.0,0.0,0.0,7.256396763405074,7.256396763405074,0.0,-1.0,0.0,0.0,0.0,7.129521578056618,7.129521578056618,0.0,0.0,0.0,0.0,7.129521578056618,7.129521578056618,0.0,80.14686689804262,0.2053706622072965,0.9940334646458732,6.716974052902288,6.699751660448031,1.1166666666666667
 2006-03-02T12:00:00,1859.5591896234607,6694413.082644461,21266431.064539623,7.257914496965175,7.21894706393763,33.12120918151204,0.0,0.0,0.0,7.257914496965175,7.257914496965175,0.0,-1.0,0.0,0.0,0.0,6.721090080397075,6.721090080397075,0.0,0.0,0.0,0.0,6.721090080397075,6.721090080397075,0.0,80.14686689804262,0.2997025353942254,0.9924360806033112,6.724998141741881,6.699799713309058,0.0
 2006-03-02T13:00:00,1635.151062959065,5886543.826652634,18703361.19282137,6.683802054006635,6.6495312793267445,36.13222819801314,0.0,0.0,0.0,6.683802054006635,6.683802054006635,0.0,-1.0,0.0,0.0,0.0,6.718550719859588,6.718550719859588,0.0,0.0,0.0,0.0,6.718550719859588,6.718550719859588,0.0,80.14686689804262,0.2216155225362691,0.9910718379295412,6.718482235967034,6.699904837791762,0.0
 2006-03-02T14:00:00,1573.7361121934855,5665450.003896548,18005796.008525364,6.683162964850996,6.650170368482384,36.13222819801314,0.0,0.0,0.0,6.683162964850996,6.683162964850996,0.0,-1.0,0.0,0.0,0.0,6.718070563238054,6.718070563238054,0.0,0.0,0.0,0.0,6.718070563238054,6.718070563238054,0.0,80.14686689804262,0.2190873517869261,0.989741755439522,6.718254324587747,6.699889475390379,0.0
 2006-03-02T15:00:00,14185.369007646672,51067328.427528016,162310384.21390435,6.815381373603831,6.517951959729548,36.13222819801314,0.0,0.0,0.0,6.815381373603831,6.815381373603831,0.0,-1.0,0.0,0.0,0.0,6.844934717866901,6.844934717866901,0.0,0.0,0.0,0.0,6.844934717866901,6.844934717866901,0.0,80.14686689804262,1.06510609806645,0.9875797148030496,6.791288124976018,6.699857277463427,5.016727773939541e-13
 2006-03-02T16:00:00,24633.91995559173,88682111.84013024,281753286.66891456,6.9248207345715285,6.4085125987618525,36.13222819801314,0.0,0.0,0.0,6.9248207345715285,6.9248207345715285,0.0,-1.0,0.0,0.0,0.0,6.971116686369245,6.971116686369245,0.0,0.0,0.0,0.0,6.971116686369245,6.971116686369245,0.0,80.14686689804262,3.3547521504516067,0.976381389886563,6.992854416846967,6.699944381392824,1.1230184189988295e-09
 2006-03-02T17:00:00,3646.5277098352512,13127499.755406903,41693644.76104989,6.7048656315756086,6.628467701757772,36.13222819801314,0.0,0.0,0.0,6.7048656315756086,6.7048656315756086,0.0,0.0,3543.06267361034,12755025.624997225,40573429.58067501,6.777942111542239,6.7,40.07343344902131,3543.06267361034,12755025.624997225,40573429.58067501,6.777942111542239,6.7,40.07343344902131,80.14686689804262,0.0,0.9709934251084488,6.736275387384926,6.736275387384926,6.736275387384926
 2006-03-02T18:00:00,1540.4904530116717,5545765.630842018,17627135.960378237,6.682816047467868,6.650517285865512,36.13222819801314,0.0,0.0,0.0,6.682816047467868,6.682816047467868,0.0,0.0,841.1893030355095,3028281.490927834,9630184.408172589,6.718502553659543,6.7,40.07343344902131,841.1893030355095,3028281.490927834,9630184.408172589,6.718502553659543,6.7,40.07343344902131,80.14686689804262,0.0,0.970477162009813,6.7,6.7,6.7
 2006-03-02T19:00:00,16199.707104525476,58318945.57629171,185364542.2337969,6.836503245362785,6.496830087970596,36.13222819801314,0.0,0.0,0.0,6.836503245362785,6.836503245362785,0.0,0.0,8156.684566757337,29364064.44032641,93465900.34205174,6.879546206082729,6.7,40.07343344902131,8156.684566757337,29364064.44032641,93465900.34205174,6.879546206082729,6.7,40.07343344902131,80.14686689804262,0.0,0.9699608989111772,6.7,6.7,6.7
 2006-03-02T20:00:00,28053.678578426858,100993242.88233668,320937926.6837496,6.960726678918005,6.372606654415375,36.13222819801314,0.0,0.0,0.0,6.960726678918005,6.960726678918005,0.0,1.0,14077.715748452065,50679776.69442742,161343495.9017794,7.009919593388742,6.7,40.07343344902131,14077.715748452065,50679776.69442742,161343495.9017794,7.009919593388742,6.7,40.07343344902131,80.14686689804262,0.0,0.969444635812541,6.7,6.7,6.7
 2006-03-02T21:00:00,10162.363896941572,36584510.02898967,116342968.18532692,6.773260764814921,6.56007256851846,36.13222819801314,0.0,0.0,0.0,6.773260764814921,6.773260764814921,0.0,1.0,5149.040207237805,18536544.746056102,59000401.89553452,6.813345988602833,6.7,40.07343344902131,5149.040207237805,18536544.746056102,59000401.89553452,6.813345988602833,6.7,40.07343344902131,80.14686689804262,0.0,0.9689283727139052,6.7,6.7,6.7
 2006-03-02T22:00:00,0.0,0.0,0.0,15.001147807546168,15.001147807546168,0.0,0.0,0.0,0.0,15.001147807546168,15.001147807546168,0.0,1.0,724.6700149598479,2608812.0538554527,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,724.6700149598479,2608812.0538554527,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9684121096152692,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-02T23:00:00,0.0,0.0,0.0,15.001147807546166,15.001147807546166,0.0,0.0,0.0,0.0,15.001147807546166,15.001147807546166,0.0,1.0,724.7338063242875,2609041.702767435,8294005.459044546,6.715935374930083,6.699999999999999,40.07343344902131,724.7338063242875,2609041.702767435,8294005.459044546,6.715935374930083,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9678958465166332,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-03T00:00:00,0.0,0.0,0.0,15.00114780754617,15.00114780754617,0.0,0.0,0.0,0.0,15.00114780754617,15.00114780754617,0.0,1.0,724.5595972683346,2608414.550166004,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,724.5595972683346,2608414.550166004,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9673795834179976,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-03T01:00:00,0.0,0.0,0.0,15.001147807546166,15.001147807546166,0.0,0.0,0.0,0.0,15.001147807546166,15.001147807546166,0.0,1.0,724.1798129682021,2607047.326685528,8294005.459044546,6.715935374930083,6.699999999999999,40.07343344902131,724.1798129682021,2607047.326685528,8294005.459044546,6.715935374930083,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9668633203193616,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-03T02:00:00,0.0,0.0,0.0,15.00114780754617,15.00114780754617,0.0,0.0,0.0,0.0,15.00114780754617,15.00114780754617,0.0,1.0,724.363501078216,2607708.603881577,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,724.363501078216,2607708.603881577,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9663470572207258,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-03T03:00:00,0.0,0.0,0.0,15.001147807546166,15.001147807546166,0.0,0.0,0.0,0.0,15.001147807546166,15.001147807546166,0.0,1.0,724.5290381881517,2608304.5374773457,8294005.459044546,6.715935374930083,6.699999999999999,40.07343344902131,724.5290381881517,2608304.5374773457,8294005.459044546,6.715935374930083,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9658307941220894,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-03T04:00:00,0.0,0.0,0.0,15.00114780754617,15.00114780754617,0.0,0.0,0.0,0.0,15.00114780754617,15.00114780754617,0.0,1.0,724.5791078253495,2608484.7881712574,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,724.5791078253495,2608484.7881712574,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9653145310234538,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-03T05:00:00,0.0,0.0,0.0,15.001147807546166,15.001147807546166,0.0,0.0,0.0,0.0,15.001147807546166,15.001147807546166,0.0,1.0,723.6321479676681,2605075.732683605,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.6321479676681,2605075.732683605,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9647982679248176,6.7,6.7,6.7
 2006-03-03T06:00:00,0.0,0.0,0.0,15.001147807546166,15.001147807546166,0.0,0.0,0.0,0.0,15.001147807546166,15.001147807546166,0.0,0.0,724.4513464311095,2608024.8471519942,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.4513464311095,2608024.8471519942,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9642820048261816,6.7,6.7,6.7
 2006-03-03T07:00:00,1030.4276865129434,3709539.6714465967,11793798.55142423,8.761103493603509,8.739493353781784,27.099171148509853,0.0,0.0,0.0,8.761103493603509,8.761103493603509,0.0,0.0,750.3214069027932,2701157.064850056,8590700.25251266,6.716505409263953,6.7,40.07343344902131,750.3214069027932,2701157.064850056,8590700.25251266,6.716505409263953,6.7,40.07343344902131,80.14686689804262,0.0,0.963765741727546,6.7,6.7,6.7
 2006-03-03T08:00:00,775.41949610865,2791510.1859911405,8871393.546791643,11.075047815335752,11.058792468884798,17.062441093506205,0.0,0.0,0.0,11.075047815335752,11.075047815335752,0.0,0.0,770.5400379566345,2773944.1366438847,8828531.070806328,6.716962346757548,6.7,40.07343344902131,770.5400379566345,2773944.1366438847,8828531.070806328,6.716962346757548,6.7,40.07343344902131,80.14686689804262,0.0,0.9632494786289096,6.7,6.7,6.7
 2006-03-03T09:00:00,664.2348812275071,2391245.572419025,7598229.185581581,10.842269750859034,10.82834728430584,18.06611409900657,0.0,0.0,0.0,10.842269750859034,10.842269750859034,0.0,0.0,729.3670071003017,2625721.2255610866,8354204.939031667,6.716051035135205,6.7,40.07343344902131,729.3670071003017,2625721.2255610866,8354204.939031667,6.716051035135205,6.7,40.07343344902131,80.14686689804262,0.0,0.9627332155302736,6.7,6.7,6.7
 2006-03-03T10:00:00,1422.643653445459,5121517.152403653,16288001.76730553,6.681589172447481,6.6517441608859,36.13222819801314,0.0,0.0,0.0,6.681589172447481,6.681589172447481,0.0,0.0,782.2732362428083,2816183.6504741097,8961219.842047578,6.717217283814684,6.7,40.07343344902131,782.2732362428083,2816183.6504741097,8961219.842047578,6.717217283814684,6.7,40.07343344902131,80.14686689804262,0.0,0.962216952431638,6.7,6.7,6.7
 2006-03-03T11:00:00,1652.371773569051,5948538.384848583,18918193.841932453,6.683998877987378,6.649334455346003,36.13222819801314,0.0,0.0,0.0,6.683998877987378,6.683998877987378,0.0,-1.0,0.0,0.0,0.0,6.719674458112809,6.719674458112809,0.0,0.0,0.0,0.0,6.719674458112809,6.719674458112809,0.0,80.14686689804262,0.190978150552824,0.9613531844839912,6.715938033068851,6.699927325794722,1.1166666666666667
 2006-03-03T12:00:00,5614.073689573205,20210665.28246354,64324633.374822944,6.7255998073747305,6.60773352595865,36.13222819801314,0.0,0.0,0.0,6.7255998073747305,6.7255998073747305,0.0,-1.0,0.0,0.0,0.0,6.76327950250769,6.76327950250769,0.0,0.0,0.0,0.0,6.76327950250769,6.76327950250769,0.0,80.14686689804262,0.5850505821904917,0.9595275477265978,6.749288817203062,6.699925596182767,0.0
 2006-03-03T13:00:00,24997.48056303282,89990930.02691817,285906890.9151009,6.928627019895352,6.404706313438028,36.13222819801314,0.0,0.0,0.0,6.928627019895352,6.928627019895352,0.0,-1.0,0.0,0.0,0.0,6.975970129705934,6.975970129705934,0.0,0.0,0.0,0.0,6.975970129705934,6.975970129705934,0.0,80.14686689804262,2.656722137891077,0.9527117091059724,6.930318789832285,6.699958989483673,7.742692413141107e-10
 2006-03-03T14:00:00,31943.67202150087,114997219.27740316,365483818.84462607,7.001546152118483,6.331787181214896,36.13222819801314,0.0,0.0,0.0,7.001546152118483,7.001546152118483,0.0,-1.0,0.0,0.0,0.0,7.052529607719279,7.052529607719279,0.0,0.0,0.0,0.0,7.052529607719279,7.052529607719279,0.0,80.14686689804262,4.050644468175547,0.9380115233776092,7.056690984647269,6.700035837499871,6.319078948990865e-08
 2006-03-03T15:00:00,18692.77258209568,67293981.29554443,214104933.2676116,6.862834839032552,6.470498494300828,36.13222819801314,0.0,0.0,0.0,6.862834839032552,6.862834839032552,0.0,-1.0,0.0,0.0,0.0,6.907134559864791,6.907134559864791,0.0,0.0,0.0,0.0,6.907134559864791,6.907134559864791,0.0,80.14686689804262,2.74270357241978,0.924217947173838,6.937855270236696,6.69999495734237,3.141128542457257e-09
 2006-03-03T16:00:00,7799.163501168988,28076988.60420836,89324508.29507802,6.748504782001649,6.584828551331732,36.13222819801314,0.0,0.0,0.0,6.748504782001649,6.748504782001649,0.0,-1.0,0.0,0.0,0.0,6.787294051820058,6.787294051820058,0.0,0.0,0.0,0.0,6.787294051820058,6.787294051820058,0.0,80.14686689804262,1.2217554020892984,0.917059297944964,6.803805580770409,6.699984031690896,0.0
 2006-03-03T17:00:00,1570.1740682010316,5652626.645523714,17979581.681816038,6.683138948134925,6.650194385198454,36.13222819801314,0.0,0.0,0.0,6.683138948134925,6.683138948134925,0.0,0.0,1179.906322460627,4247662.760858257,13507563.728114575,6.725951892025477,6.7,40.07343344902131,1179.906322460627,4247662.760858257,13507563.728114575,6.725951892025477,6.7,40.07343344902131,80.14686689804262,0.0,0.9149798798762916,6.707108571711154,6.707108571711154,6.707108571711154
 2006-03-03T18:00:00,1432.1698502978095,5155811.461072114,16374293.1888216,6.68166822995961,6.65166510337377,36.13222819801314,0.0,0.0,0.0,6.68166822995961,6.68166822995961,0.0,0.0,785.5610814689231,2828019.8932881234,9004259.208868625,6.717299974648303,6.7,40.07343344902131,785.5610814689231,2828019.8932881234,9004259.208868625,6.717299974648303,6.7,40.07343344902131,80.14686689804262,0.0,0.9144636167776556,6.7,6.7,6.7
 2006-03-03T19:00:00,1334.5900690032338,4804524.248411642,15269139.510562517,6.680655721466722,6.65267761186666,36.13222819801314,0.0,0.0,0.0,6.680655721466722,6.680655721466722,0.0,0.0,737.8980772591314,2656433.078132873,8450845.095675066,6.716236707400448,6.7,40.07343344902131,737.8980772591314,2656433.078132873,8450845.095675066,6.716236707400448,6.7,40.07343344902131,80.14686689804262,0.0,0.9139473536790196,6.7,6.7,6.7
 2006-03-03T20:00:00,669.8788752847039,2411563.951024934,7668163.090285463,10.445575318581746,10.431524709388915,18.06611409900657,0.0,0.0,0.0,10.445575318581746,10.445575318581746,0.0,1.0,71991.92296054713,259170922.65796965,1262590616.6783848,-1.3625378495300111,-3.8,40.07343344902131,71991.92296054713,259170922.65796965,1262590616.6783848,-1.3625378495300111,-3.8,40.07343344902131,80.14686689804262,0.0,0.9099746950434802,-2.0500000000000003,-1.6252498523656893,-1.6252498523656893
 2006-03-03T21:00:00,1331.9553245529971,4795039.16839079,15248590.755089544,6.680636895323012,6.652696438010367,36.13222819801314,0.0,0.0,0.0,6.680636895323012,6.680636895323012,0.0,1.0,40322.08095206272,145159491.4274258,456056362.7575771,-2.917042140994104,-3.8,40.07343344902131,40322.08095206272,145159491.4274258,456056362.7575771,-2.917042140994104,-3.8,40.07343344902131,80.14686689804262,0.0,0.9582805983873895,-3.8,-2.9449849364091367,-2.9449849364091367
 2006-03-03T22:00:00,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,1.0,23041.573770564497,82949665.57403216,261344713.6315813,-3.293857385789776,-3.8,40.07343344902132,23041.573770564497,82949665.57403216,261344713.6315813,-3.293857385789776,-3.8,40.07343344902132,80.14686689804263,0.0,0.9878991082963476,-3.8,-3.3182956607363607,-3.3182956607363607
 2006-03-03T23:00:00,0.0,0.0,0.0,14.213123441811351,14.213123441811351,0.0,0.0,0.0,0.0,14.213123441811351,14.213123441811351,0.0,1.0,4948.576333900909,17814874.802043274,56217089.75723663,-3.6583138847265193,-3.7672064517580544,13.35781114967377,4948.576333900909,17814874.802043274,56217089.75723663,-3.6583138847265193,-3.7672064517580544,13.35781114967377,80.14686689804262,0.0,0.999798980655184,-3.78431624762457,-3.682666407766533,-3.682666407766533
 2006-03-04T00:00:00,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,1.0,0.0,0.0,0.0,-3.6878882261416703,-3.6878882261416703,0.0,0.0,0.0,0.0,-3.6878882261416703,-3.6878882261416703,0.0,80.14686689804263,0.0,1.0000000000000002,-3.701555295486007,-3.701555295486007,-3.701555295486007
 2006-03-04T01:00:00,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,1.0,0.0,0.0,0.0,-3.599002747921676,-3.599002747921676,0.0,0.0,0.0,0.0,-3.599002747921676,-3.599002747921676,0.0,80.14686689804262,0.0,0.9998639983979322,-3.612787309421678,-3.612787309421678,-3.612787309421678
 2006-03-04T02:00:00,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,1.0,0.0,0.0,0.0,-3.50717040136562,-3.50717040136562,0.0,0.0,0.0,0.0,-3.50717040136562,-3.50717040136562,0.0,80.14686689804263,0.0,0.999365778348035,-3.520725371024401,-3.520725371024401,-3.520725371024401
 2006-03-04T03:00:00,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,1.0,0.0,0.0,0.0,-3.416473701209926,-3.416473701209926,0.0,0.0,0.0,0.0,-3.416473701209926,-3.416473701209926,0.0,80.14686689804262,0.0,0.9988495152493988,-3.4302561540101983,-3.4302561540101983,-3.4302561540101983
 2006-03-04T04:00:00,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,0.0,0.0,0.0,14.213123441811357,14.213123441811357,0.0,1.0,0.0,0.0,0.0,-3.327049790846193,-3.327049790846193,0.0,0.0,0.0,0.0,-3.327049790846193,-3.327049790846193,0.0,80.14686689804263,0.0,0.9983332521507632,-3.3407140006731506,-3.3407140006731506,-3.3407140006731506
 2006-03-04T05:00:00,0.0,0.0,0.0,14.213123441811351,14.213123441811351,0.0,0.0,0.0,0.0,14.213123441811351,14.213123441811351,0.0,1.0,0.0,0.0,0.0,-3.23591800248782,-3.23591800248782,0.0,0.0,0.0,0.0,-3.23591800248782,-3.23591800248782,0.0,80.14686689804262,0.0,0.997816989052127,-3.2495952468522344,-3.2495952468522344,-3.2495952468522344
 2006-03-04T06:00:00,0.0,0.0,0.0,14.213123441811351,14.213123441811351,0.0,0.0,0.0,0.0,14.213123441811351,14.213123441811351,0.0,0.0,0.0,0.0,0.0,-3.145465539066956,-3.145465539066956,0.0,0.0,0.0,0.0,-3.145465539066956,-3.145465539066956,0.0,80.14686689804262,0.0,0.9973007259534908,-3.1591849277615185,-3.1591849277615185,-3.1591849277615185
 2006-03-04T07:00:00,894.8906134085397,3221606.2082707435,10244300.367587814,9.191641205764467,9.172870261451138,24.08815213200876,0.0,0.0,0.0,9.191641205764467,9.191641205764467,0.0,0.0,0.0,0.0,0.0,-3.059448855698839,-3.059448855698839,0.0,0.0,0.0,0.0,-3.059448855698839,-3.059448855698839,0.0,80.14686689804262,0.0,0.9967844628548552,-3.073654237864469,-3.073654237864469,-3.073654237864469
 2006-03-04T08:00:00,1102.097283710394,3967550.221357418,12616599.952678692,7.936589433086259,7.913471653479346,30.11019016501095,0.0,0.0,0.0,7.936589433086259,7.936589433086259,0.0,0.0,0.0,0.0,0.0,-2.974501018761012,-2.974501018761012,0.0,0.0,0.0,0.0,-2.974501018761012,-2.974501018761012,0.0,80.14686689804262,0.0,0.9962681997562188,-2.988531805207195,-2.988531805207195,-2.988531805207195
 2006-03-04T09:00:00,1335.411880258417,4807482.768930303,15287590.012326954,6.68067262526801,6.652660708065369,36.13222819801314,0.0,0.0,0.0,6.68067262526801,6.68067262526801,0.0,0.0,0.0,0.0,0.0,-2.889244367098922,-2.889244367098922,0.0,0.0,0.0,0.0,-2.889244367098922,-2.889244367098922,0.0,80.14686689804262,0.0,0.9957519366575832,-2.903477727863688,-2.903477727863688,-2.903477727863688
 2006-03-04T10:00:00,1375.171079388234,4950615.885797643,15742351.17034456,6.681089263689858,6.652244069643522,36.13222819801314,0.0,0.0,0.0,6.681089263689858,6.681089263689858,0.0,0.0,0.0,0.0,0.0,-2.804265409331023,-2.804265409331023,0.0,0.0,0.0,0.0,-2.804265409331023,-2.804265409331023,0.0,80.14686689804262,0.0,0.995235673558947,-2.818584690800648,-2.818584690800648,-2.818584690800648
 2006-03-04T11:00:00,687.3002578726279,2474280.9283414604,7867488.108940685,10.422727564393504,10.40831172396752,18.06611409900657,0.0,0.0,0.0,10.422727564393504,10.422727564393504,0.0,-1.0,0.0,0.0,0.0,-2.7182832637199787,-2.7182832637199787,0.0,0.0,0.0,0.0,-2.7182832637199787,-2.7182832637199787,0.0,80.14686689804262,0.0,0.9947194104603112,-2.732357537115103,-2.732357537115103,-2.732357537115103
 2006-03-04T12:00:00,1196.1782193068418,4306241.58950463,13692732.459423091,7.921998633203498,7.896909011997003,30.11019016501095,0.0,0.0,0.0,7.921998633203498,7.921998633203498,0.0,-1.0,0.0,0.0,0.0,-2.630524698760194,-2.630524698760194,0.0,0.0,0.0,0.0,-2.630524698760194,-2.630524698760194,0.0,80.14686689804262,0.0,0.9942031473616753,-2.6450873361291185,-2.6450873361291185,-2.6450873361291185
 2006-03-04T13:00:00,1428.2244817001929,5141608.134120693,16347701.59975908,6.681643868263786,6.651689465069595,36.13222819801314,0.0,0.0,0.0,6.681643868263786,6.681643868263786,0.0,-1.0,0.0,0.0,0.0,-2.542111863381336,-2.542111863381336,0.0,0.0,0.0,0.0,-2.542111863381336,-2.542111863381336,0.0,80.14686689804262,0.0,0.9936868842630394,-2.5567994408141232,-2.5567994408141232,-2.5567994408141232
 2006-03-04T14:00:00,1339.421256139664,4821916.522102791,15328227.995153625,6.680709856606552,6.652623476726827,36.13222819801314,0.0,0.0,0.0,6.680709856606552,6.680709856606552,0.0,-1.0,0.0,0.0,0.0,-2.4572667125883787,-2.4572667125883787,0.0,0.0,0.0,0.0,-2.4572667125883787,-2.4572667125883787,0.0,80.14686689804262,0.0,0.9931706211644032,-2.471362242971013,-2.471362242971013,-2.471362242971013
 2006-03-04T15:00:00,1317.1275384857129,4741659.138548566,15070279.927630464,6.680473532437095,6.652859800896285,36.13222819801314,0.0,0.0,0.0,6.680473532437095,6.680473532437095,0.0,-1.0,0.0,0.0,0.0,-2.373148355055611,-2.373148355055611,0.0,0.0,0.0,0.0,-2.373148355055611,-2.373148355055611,0.0,80.14686689804262,0.0,0.9926543580657676,-2.387080977578905,-2.387080977578905,-2.387080977578905
 2006-03-04T16:00:00,732.1037594266639,2635573.53393599,8376755.254164735,10.35546100845674,10.340112017394446,18.06611409900657,0.0,0.0,0.0,10.35546100845674,10.35546100845674,0.0,-1.0,0.0,0.0,0.0,-2.2886559960908994,-2.2886559960908994,0.0,0.0,0.0,0.0,-2.2886559960908994,-2.2886559960908994,0.0,80.14686689804262,0.0,0.9921380949671312,-2.303094384084016,-2.303094384084016,-2.303094384084016
 2006-03-04T17:00:00,481.9107082186027,1734878.5495869694,5511379.4721407145,11.349008604914417,11.338909936374142,13.04774907150474,0.0,0.0,0.0,11.349008604914417,11.349008604914417,0.0,0.0,0.0,0.0,0.0,-2.1992939641784948,-2.1992939641784948,0.0,0.0,0.0,0.0,-2.1992939641784948,-2.1992939641784948,0.0,80.14686689804262,0.0,0.9916218318684956,-2.213068176128848,-2.213068176128848,-2.213068176128848
 2006-03-04T18:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,0.0,-2.1104204669585744,-2.1104204669585744,0.0,0.0,0.0,0.0,-2.1104204669585744,-2.1104204669585744,0.0,80.14686689804263,0.0,0.9911055687698596,-2.1240773276852543,-2.1240773276852543,-2.1240773276852543
 2006-03-04T19:00:00,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,0.0,0.0,0.0,0.0,-2.021203218910958,-2.021203218910958,0.0,0.0,0.0,0.0,-2.021203218910958,-2.021203218910958,0.0,80.14686689804263,0.0,0.9905893056712238,-2.034971612381764,-2.034971612381764,-2.034971612381764
 2006-03-04T20:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,-1.9320205239893244,-1.9320205239893244,0.0,0.0,0.0,0.0,-1.9320205239893244,-1.9320205239893244,0.0,80.14686689804263,0.0,0.9900730425725878,-1.945673948125889,-1.945673948125889,-1.945673948125889
 2006-03-04T21:00:00,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,1.0,0.0,0.0,0.0,-1.8434205751513355,-1.8434205751513355,0.0,0.0,0.0,0.0,-1.8434205751513355,-1.8434205751513355,0.0,80.14686689804263,0.0,0.989556779473952,-1.8571869192840265,-1.8571869192840265,-1.8571869192840265
 2006-03-04T22:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,-1.7542511529323044,-1.7542511529323044,0.0,0.0,0.0,0.0,-1.7542511529323044,-1.7542511529323044,0.0,80.14686689804263,0.0,0.989040516375316,-1.7679025452080843,-1.7679025452080843,-1.7679025452080843
 2006-03-04T23:00:00,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,1.0,0.0,0.0,0.0,-1.6656643879169788,-1.6656643879169788,0.0,0.0,0.0,0.0,-1.6656643879169788,-1.6656643879169788,0.0,80.14686689804263,0.0,0.98852425327668,-1.6794286835759145,-1.6794286835759145,-1.6794286835759145
 2006-03-05T00:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,-1.5765082324622115,-1.5765082324622115,0.0,0.0,0.0,0.0,-1.5765082324622115,-1.5765082324622115,0.0,80.14686689804263,0.0,0.988007990178044,-1.5901575938808452,-1.5901575938808452,-1.5901575938808452
 2006-03-05T01:00:00,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,1.0,0.0,0.0,0.0,-1.4879346433950758,-1.4879346433950758,0.0,0.0,0.0,0.0,-1.4879346433950758,-1.4879346433950758,0.0,80.14686689804263,0.0,0.987491727079408,-1.501696892132401,-1.501696892132401,-1.501696892132401
 2006-03-05T02:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,-1.398791747041028,-1.398791747041028,0.0,0.0,0.0,0.0,-1.398791747041028,-1.398791747041028,0.0,80.14686689804263,0.0,0.986975463980772,-1.4124390786665408,-1.4124390786665408,-1.4124390786665408
 2006-03-05T03:00:00,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,1.0,0.0,0.0,0.0,-1.3102313314006302,-1.3102313314006302,0.0,0.0,0.0,0.0,-1.3102313314006302,-1.3102313314006302,0.0,80.14686689804263,0.0,0.9864592008821362,-1.3239915333114745,-1.3239915333114745,-1.3239915333114745
 2006-03-05T04:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,-1.2211297253902,-1.2211297253902,0.0,0.0,0.0,0.0,-1.2211297253902,-1.2211297253902,0.0,80.14686689804262,0.0,0.9859429377835,-1.2347774140624346,-1.2347774140624346,-1.2347774140624346
 2006-03-05T05:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,-1.1327035516235229,-1.1327035516235229,0.0,0.0,0.0,0.0,-1.1327035516235229,-1.1327035516235229,0.0,80.14686689804262,0.0,0.9854266746848642,-1.1464641067746348,-1.1464641067746348,-1.1464641067746348
 2006-03-05T06:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,0.0,-1.0437362605173546,-1.0437362605173546,0.0,0.0,0.0,0.0,-1.0437362605173546,-1.0437362605173546,0.0,80.14686689804262,0.0,0.984910411586228,-1.0573843085663692,-1.0573843085663692,-1.0573843085663692
 2006-03-05T07:00:00,0.0,0.0,0.0,13.98743537457807,13.98743537457807,0.0,0.0,0.0,0.0,13.98743537457807,13.98743537457807,0.0,0.0,0.0,0.0,0.0,-0.9530007434655978,-0.9530007434655978,0.0,0.0,0.0,0.0,-0.9530007434655978,-0.9530007434655978,0.0,80.14686689804262,0.0,0.9843941484875924,-0.9666541862249552,-0.9666541862249552,-0.9666541862249552
 2006-03-05T08:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,0.0,-0.8640952936530338,-0.8640952936530338,0.0,0.0,0.0,0.0,-0.8640952936530338,-0.8640952936530338,0.0,80.14686689804263,0.0,0.9838778853889564,-0.8777876079504572,-0.8777876079504572,-0.8777876079504572
 2006-03-05T09:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,0.0,-0.7743435740546576,-0.7743435740546576,0.0,0.0,0.0,0.0,-0.7743435740546576,-0.7743435740546576,0.0,80.14686689804262,0.0,0.9833616222903204,-0.788046875772679,-0.788046875772679,-0.788046875772679
 2006-03-05T10:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,0.0,-0.6858887817247977,-0.6858887817247977,0.0,0.0,0.0,0.0,-0.6858887817247977,-0.6858887817247977,0.0,80.14686689804262,0.0,0.9828453591916844,-0.6995811157032191,-0.6995811157032191,-0.6995811157032191
