Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-05T11:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,-1.0,0.0,0.0,0.0,-0.5968370867382251,-0.5968370867382251,0.0,0.0,0.0,0.0,-0.5968370867382251,-0.5968370867382251,0.0,80.14686689804262,0.0,0.9823290960930484,-0.6105383310258471,-0.6105383310258471,-0.6105383310258471
 2006-03-05T12:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,-1.0,0.0,0.0,0.0,-0.50704133363836,-0.50704133363836,0.0,0.0,0.0,0.0,-0.50704133363836,-0.50704133363836,0.0,80.14686689804262,0.0,0.9818128329944126,-0.5206813969972548,-0.5206813969972548,-0.5206813969972548
 2006-03-05T13:00:00,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,-1.0,0.0,0.0,0.0,-0.4163239820682565,-0.4163239820682565,0.0,0.0,0.0,0.0,-0.4163239820682565,-0.4163239820682565,0.0,80.14686689804263,0.0,0.9812965698957768,-0.4299572294458073,-0.4299572294458073,-0.4299572294458073
 2006-03-05T14:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,-1.0,0.0,0.0,0.0,-0.3277012314660749,-0.3277012314660749,0.0,0.0,0.0,0.0,-0.3277012314660749,-0.3277012314660749,0.0,80.14686689804262,0.0,0.9807803067971408,-0.3414480892784557,-0.3414480892784557,-0.3414480892784557
 2006-03-05T15:00:00,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,-1.0,0.0,0.0,0.0,-0.2385082483053033,-0.2385082483053033,0.0,0.0,0.0,0.0,-0.2385082483053033,-0.2385082483053033,0.0,80.14686689804263,0.0,0.980264043698505,-0.2521371737014199,-0.2521371737014199,-0.2521371737014199
 2006-03-05T16:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,-1.0,0.0,0.0,0.0,-0.149880935307621,-0.149880935307621,0.0,0.0,0.0,0.0,-0.149880935307621,-0.149880935307621,0.0,80.14686689804262,0.0,0.9797477805998686,-0.1636251100909737,-0.1636251100909737,-0.1636251100909737
 2006-03-05T17:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,0.0,-0.0606614949093837,-0.0606614949093837,0.0,0.0,0.0,0.0,-0.0606614949093837,-0.0606614949093837,0.0,80.14686689804263,0.0,0.9792315175012328,-0.0742871214725359,-0.0742871214725359,-0.0742871214725359
 2006-03-05T18:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,0.0,0.0279094012014169,0.0279094012014169,0.0,0.0,0.0,0.0,0.0279094012014169,0.0279094012014169,0.0,80.14686689804262,0.0,0.9787152544025968,0.0141642063116099,0.0141642063116099,0.0141642063116099
 2006-03-05T19:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,0.0,0.1168512857305037,0.1168512857305037,0.0,0.0,0.0,0.0,0.1168512857305037,0.1168512857305037,0.0,80.14686689804263,0.0,0.978198991303961,0.1032187781952939,0.1032187781952939,0.1032187781952939
 2006-03-05T20:00:00,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,1.0,0.0,0.0,0.0,0.2052980862628266,0.2052980862628266,0.0,0.0,0.0,0.0,0.2052980862628266,0.2052980862628266,0.0,80.14686689804263,0.0,0.9776827282053252,0.1915551624337345,0.1915551624337345,0.1915551624337345
 2006-03-05T21:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,0.2942880838278481,0.2942880838278481,0.0,0.0,0.0,0.0,0.2942880838278481,0.2942880838278481,0.0,80.14686689804262,0.0,0.977166465106689,0.2806574627991222,0.2806574627991222,0.2806574627991222
 2006-03-05T22:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,0.38260394253279,0.38260394253279,0.0,0.0,0.0,0.0,0.38260394253279,0.38260394253279,0.0,80.14686689804262,0.0,0.9766502020080532,0.3688605258388939,0.3688605258388939,0.3688605258388939
 2006-03-05T23:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,0.4714607008461056,0.4714607008461056,0.0,0.0,0.0,0.0,0.4714607008461056,0.4714607008461056,0.0,80.14686689804262,0.0,0.9761339389094172,0.4578295811801314,0.4578295811801314,0.4578295811801314
 2006-03-06T00:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,0.5598203534052684,0.5598203534052684,0.0,0.0,0.0,0.0,0.5598203534052684,0.5598203534052684,0.0,80.14686689804262,0.0,0.975617675810781,0.5460812216951464,0.5460812216951464,0.5460812216951464
 2006-03-06T01:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,0.6486972940664435,0.6486972940664435,0.0,0.0,0.0,0.0,0.6486972940664435,0.6486972940664435,0.0,80.14686689804262,0.0,0.9751014127121452,0.635068058311955,0.635068058311955,0.635068058311955
 2006-03-06T02:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,0.7370447350234448,0.7370447350234448,0.0,0.0,0.0,0.0,0.7370447350234448,0.7370447350234448,0.0,80.14686689804262,0.0,0.9745851496135092,0.723307502087324,0.723307502087324,0.723307502087324
 2006-03-06T03:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,1.0,0.0,0.0,0.0,0.8259373847323519,0.8259373847323519,0.0,0.0,0.0,0.0,0.8259373847323519,0.8259373847323519,0.0,80.14686689804263,0.0,0.9740688865148734,0.8123124141102073,0.8123124141102073,0.8123124141102073
 2006-03-06T04:00:00,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,0.0,0.0,0.0,13.987435374578077,13.987435374578077,0.0,1.0,0.0,0.0,0.0,0.9169694467754788,0.9169694467754788,0.0,0.0,0.0,0.0,0.9169694467754788,0.9169694467754788,0.0,80.14686689804263,0.0,0.9735526234162376,0.9034022797973416,0.9034022797973416,0.9034022797973416
 2006-03-06T05:00:00,0.0,0.0,0.0,13.98743537457807,13.98743537457807,0.0,0.0,0.0,0.0,13.98743537457807,13.98743537457807,0.0,1.0,0.0,0.0,0.0,1.0101640413667197,1.0101640413667197,0.0,0.0,0.0,0.0,1.0101640413667197,1.0101640413667197,0.0,80.14686689804262,0.0,0.9730363603176014,0.9964916782679416,0.9964916782679416,0.9964916782679416
 2006-03-06T06:00:00,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,13.987435374578071,13.987435374578071,0.0,0.0,0.0,0.0,0.0,1.098091980355724,1.098091980355724,0.0,0.0,0.0,0.0,1.098091980355724,1.098091980355724,0.0,80.14686689804262,0.0,0.9725200972189652,1.084422435330258,1.084422435330258,1.084422435330258
 2006-03-06T07:00:00,663.1141483971486,2387210.934229735,7587650.575378852,10.334002562101334,10.320099479143428,18.06611409900657,0.0,0.0,0.0,10.334002562101334,10.334002562101334,0.0,0.0,0.0,0.0,0.0,1.1832829509660472,1.1832829509660472,0.0,0.0,0.0,0.0,1.1832829509660472,1.1832829509660472,0.0,80.14686689804262,0.0,0.9720038341203296,1.1693766591765964,1.1693766591765964,1.1693766591765964
 2006-03-06T08:00:00,1287.3592202781092,4634493.193001193,14725743.159964772,7.899753287581587,7.87277083916591,30.11019016501095,0.0,0.0,0.0,7.899753287581587,7.899753287581587,0.0,0.0,0.0,0.0,0.0,1.273879480895587,1.273879480895587,0.0,0.0,0.0,0.0,1.273879480895587,1.273879480895587,0.0,80.14686689804262,0.0,0.9714875710216936,1.2584084845217725,1.2584084845217725,1.2584084845217725
 2006-03-06T09:00:00,874.0038456673897,3146413.844402603,10000327.621404678,9.098226222715258,9.079902319103622,24.08815213200876,0.0,0.0,0.0,9.098226222715258,9.098226222715258,0.0,0.0,0.0,0.0,0.0,1.3634920657708025,1.3634920657708025,0.0,0.0,0.0,0.0,1.3634920657708025,1.3634920657708025,0.0,80.14686689804262,0.0,0.9709713079230576,1.349694837462829,1.349694837462829,1.349694837462829
 2006-03-06T10:00:00,1638.5179689513236,5898664.6882247655,18743655.86026109,6.68383898015529,6.649494353178091,36.13222819801314,0.0,0.0,0.0,6.68383898015529,6.68383898015529,0.0,0.0,0.0,0.0,0.0,1.4599636606595865,1.4599636606595865,0.0,0.0,0.0,0.0,1.4599636606595865,1.4599636606595865,0.0,80.14686689804262,0.0,0.9704550448244216,1.443050787640665,1.443050787640665,1.443050787640665
 2006-03-06T11:00:00,1618.0973512343346,5825150.464443604,18516890.454124164,6.683631214957259,6.649702118376122,36.13222819801314,0.0,0.0,0.0,6.683631214957259,6.683631214957259,0.0,-1.0,0.0,0.0,0.0,1.557673756042072,1.557673756042072,0.0,0.0,0.0,0.0,1.557673756042072,1.557673756042072,0.0,80.14686689804262,0.0,0.9699387817257856,1.541093452054868,1.541093452054868,1.541093452054868
 2006-03-06T12:00:00,1443.805500838471,5197699.803018497,16518701.898651728,6.681800533154575,6.651532800178805,36.13222819801314,0.0,0.0,0.0,6.681800533154575,6.681800533154575,0.0,-1.0,0.0,0.0,0.0,1.653326212595302,1.653326212595302,0.0,0.0,0.0,0.0,1.653326212595302,1.653326212595302,0.0,80.14686689804262,0.0,0.9694225186271498,1.6383586035211908,1.6383586035211908,1.6383586035211908
 2006-03-06T13:00:00,1613.3200933330384,5807952.335998938,18458815.21643941,6.683578008865872,6.649755324467509,36.13222819801314,0.0,0.0,0.0,6.683578008865872,6.683578008865872,0.0,-1.0,0.0,0.0,0.0,1.7477009256716045,1.7477009256716045,0.0,0.0,0.0,0.0,1.7477009256716045,1.7477009256716045,0.0,80.14686689804262,0.0,0.9689062555285138,1.731049614263718,1.731049614263718,1.731049614263718
 2006-03-06T14:00:00,7262.902205507768,26146447.939827964,83129085.21362497,6.742829244076259,6.590504089257119,36.13222819801314,0.0,0.0,0.0,6.742829244076259,6.742829244076259,0.0,-1.0,0.0,0.0,0.0,1.9667018110460208,1.9667018110460208,0.0,0.0,0.0,0.0,1.9667018110460208,1.9667018110460208,0.0,80.14686689804262,0.0,0.968389992429878,1.8923493448900155,1.8923493448900155,1.8923493448900155
 2006-03-06T15:00:00,23261.9794162297,83743125.89842692,266136567.5971997,6.910510763385108,6.422822569948273,36.13222819801314,0.0,0.0,0.0,6.910510763385108,6.910510763385108,0.0,-1.0,0.0,0.0,0.0,3.058026006127235,3.058026006127235,0.0,0.0,0.0,0.0,3.058026006127235,3.058026006127235,0.0,80.14686689804262,0.0,0.967873729331242,2.835464682071198,2.835464682071198,2.835464682071198
 2006-03-06T16:00:00,21323.6324599576,76765076.85584733,243875554.3431152,6.890112818863262,6.443220514470117,36.13222819801314,0.0,0.0,0.0,6.890112818863262,6.890112818863262,0.0,-1.0,0.0,0.0,0.0,4.536591721185716,4.536591721185716,0.0,0.0,0.0,0.0,4.536591721185716,4.536591721185716,0.0,80.14686689804262,0.0,0.967357466232606,4.3382855007474745,4.3382855007474745,4.3382855007474745
 2006-03-06T17:00:00,6707.000642687435,24145202.313674767,76797387.13665725,6.73702767063805,6.596305662695329,36.13222819801314,0.0,0.0,0.0,6.73702767063805,6.73702767063805,0.0,0.0,0.0,0.0,0.0,5.312683742083394,5.312683742083394,0.0,0.0,0.0,0.0,5.312683742083394,5.312683742083394,0.0,80.14686689804262,0.0,0.96684120313397,5.250912268996741,5.250912268996741,5.250912268996741
 2006-03-06T18:00:00,9424.23458618277,33927244.510257974,107881298.4696714,6.76550731259542,6.567826020737961,36.13222819801314,0.0,0.0,0.0,6.76550731259542,6.76550731259542,0.0,0.0,0.0,0.0,0.0,5.659378399206921,5.659378399206921,0.0,0.0,0.0,0.0,5.659378399206921,5.659378399206921,0.0,80.14686689804262,0.0,0.966324940035334,5.565369911399544,5.565369911399544,5.565369911399544
 2006-03-06T19:00:00,2728.8476506927304,9823851.542493828,31241648.1659012,7.0660744470159615,7.008828795633179,33.12120918151204,0.0,0.0,0.0,7.0660744470159615,7.0660744470159615,0.0,0.0,0.0,0.0,0.0,6.08606886259818,6.08606886259818,0.0,0.0,0.0,0.0,6.08606886259818,6.08606886259818,0.0,80.14686689804262,0.0,0.965808676936698,6.060725932810562,6.060725932810562,6.060725932810562
 2006-03-06T20:00:00,889.3771838324986,3201757.8617969947,10180985.430735284,8.151106775439999,8.132451845588152,24.08815213200876,0.0,0.0,0.0,8.151106775439999,8.151106775439999,0.0,1.0,0.0,0.0,0.0,6.205843193089511,6.205843193089511,0.0,0.0,0.0,0.0,6.205843193089511,6.205843193089511,0.0,80.14686689804262,0.0,0.9652924138380622,6.192621656620621,6.192621656620621,6.192621656620621
 2006-03-06T21:00:00,1140.5670557504066,4106041.400701463,13057056.934181953,7.4241529765870595,7.400228130116363,30.11019016501095,0.0,0.0,0.0,7.4241529765870595,7.4241529765870595,0.0,1.0,0.0,0.0,0.0,6.290058885605966,6.290058885605966,0.0,0.0,0.0,0.0,6.290058885605966,6.290058885605966,0.0,80.14686689804262,0.0,0.9647761507394262,6.275958224604001,6.275958224604001,6.275958224604001
 2006-03-06T22:00:00,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,1.0,0.0,0.0,0.0,6.378831429657421,6.378831429657421,0.0,0.0,0.0,0.0,6.378831429657421,6.378831429657421,0.0,80.14686689804262,0.0,0.9642598876407904,6.365350294453294,6.365350294453294,6.365350294453294
 2006-03-06T23:00:00,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,1.0,0.0,0.0,0.0,6.468712529198299,6.468712529198299,0.0,0.0,0.0,0.0,6.468712529198299,6.468712529198299,0.0,80.14686689804262,0.0,0.9637436245421545,6.45503404459494,6.45503404459494,6.45503404459494
 2006-03-07T00:00:00,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,1.0,0.0,0.0,0.0,6.5571495293072495,6.5571495293072495,0.0,0.0,0.0,0.0,6.5571495293072495,6.5571495293072495,0.0,80.14686689804262,0.0,0.9632273614435184,6.543582799348496,6.543582799348496,6.543582799348496
 2006-03-07T01:00:00,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,1.0,0.0,0.0,0.0,6.647562386012051,6.647562386012051,0.0,0.0,0.0,0.0,6.647562386012051,6.647562386012051,0.0,80.14686689804262,0.0,0.9627110983448824,6.634046679207143,6.634046679207143,6.634046679207143
 2006-03-07T02:00:00,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,1.0,610.2323140033551,2196836.330412078,6987050.12730296,6.713424312013584,6.7,40.07343344902131,610.2323140033551,2196836.330412078,6987050.12730296,6.713424312013584,6.7,40.07343344902131,80.14686689804262,0.0,0.9621948352462464,6.698188346921035,6.698188346921035,6.698188346921035
 2006-03-07T03:00:00,0.0,0.0,0.0,11.169533728401026,11.169533728401026,0.0,0.0,0.0,0.0,11.169533728401026,11.169533728401026,0.0,1.0,724.4236762102573,2607925.2343569263,8294005.459044546,6.7159353749300825,6.699999999999999,40.0734334490213,724.4236762102573,2607925.2343569263,8294005.459044546,6.7159353749300825,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9616785721476104,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-07T04:00:00,0.0,0.0,0.0,11.169533728401026,11.169533728401026,0.0,0.0,0.0,0.0,11.169533728401026,11.169533728401026,0.0,1.0,724.2336470447036,2607241.1293609333,8294041.958929664,6.71593544505776,6.699999999999999,40.0734334490213,724.2336470447036,2607241.1293609333,8294041.958929664,6.71593544505776,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9611623090489744,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-07T05:00:00,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,0.0,0.0,0.0,11.169533728401028,11.169533728401028,0.0,1.0,724.2236236972184,2607205.0453099865,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.2236236972184,2607205.0453099865,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9606460459503386,6.7,6.7,6.7
 2006-03-07T06:00:00,152.48037814489658,548929.3613216276,1744906.8193971834,10.645803672505922,10.642606426872725,4.215426623101533,0.0,0.0,0.0,10.645803672505922,10.645803672505922,0.0,0.0,724.4173097934149,2607902.315256294,8294047.651555872,6.715935455995074,6.7,40.0734334490213,724.4173097934149,2607902.315256294,8294047.651555872,6.715935455995074,6.7,40.0734334490213,80.1468668980426,0.0,0.9601297828517024,6.7,6.7,6.7
 2006-03-07T07:00:00,1213.8120847033135,4369723.504931929,13889132.25827851,7.054667732593805,7.029218253201268,33.12120918151204,0.0,0.0,0.0,7.054667732593805,7.054667732593805,0.0,0.0,730.0851565915121,2628306.563729444,8358498.4913974255,6.716059284061578,6.7,40.07343344902131,730.0851565915121,2628306.563729444,8358498.4913974255,6.716059284061578,6.7,40.07343344902131,80.14686689804262,0.0,0.9596135197530667,6.7,6.7,6.7
 2006-03-07T08:00:00,1266.014848058925,4557653.453012129,14486006.21886666,7.32043512968853,7.293891954404736,31.113863170511312,0.0,0.0,0.0,7.32043512968853,7.32043512968853,0.0,0.0,783.8238591768832,2821765.893036779,8973048.94887176,6.717240004808128,6.7,40.07343344902131,783.8238591768832,2821765.893036779,8973048.94887176,6.717240004808128,6.7,40.07343344902131,80.14686689804262,0.0,0.9590972566544308,6.7,6.7,6.7
 2006-03-07T09:00:00,869.8402732071287,3131424.983545663,9949823.442905508,8.636653072540463,8.618421696960278,21.077133115507664,0.0,0.0,0.0,8.636653072540463,8.636653072540463,0.0,0.0,776.3040535509325,2794694.592783357,8890936.536880013,6.717082248216015,6.7,40.07343344902131,776.3040535509325,2794694.592783357,8890936.536880013,6.717082248216015,6.7,40.07343344902131,80.14686689804262,0.0,0.9585809935557948,6.7,6.7,6.7
 2006-03-07T10:00:00,401.9426006181862,1446993.3622254704,4600381.467970492,10.289010470888272,10.280581042910272,9.033057049503284,0.0,0.0,0.0,10.289010470888272,10.289010470888272,0.0,0.0,747.5493060488561,2691177.5017758827,8555245.157463202,6.716437289191206,6.7,40.07343344902131,747.5493060488561,2691177.5017758827,8555245.157463202,6.716437289191206,6.7,40.07343344902131,80.14686689804262,0.0,0.9580647304571588,6.7,6.7,6.7
 2006-03-07T11:00:00,1333.4281853967211,4800341.467428196,15284931.688300578,6.680670189751474,6.652663143581907,36.13222819801314,0.0,0.0,0.0,6.680670189751474,6.680670189751474,0.0,-1.0,0.0,0.0,0.0,6.7162527805441,6.7162527805441,0.0,0.0,0.0,0.0,6.7162527805441,6.7162527805441,0.0,80.14686689804262,0.161686830111787,0.9572508876959696,6.713549208544962,6.6999999496071,1.1166666666666667
 2006-03-07T12:00:00,1454.7098805511484,5236955.569984134,16655174.15791232,7.94661957899217,7.916101670734553,27.099171148509853,0.0,0.0,0.0,7.94661957899217,7.94661957899217,0.0,-1.0,0.0,0.0,0.0,6.721026107645098,6.721026107645098,0.0,0.0,0.0,0.0,6.721026107645098,6.721026107645098,0.0,80.14686689804262,0.2905643248828182,0.9557669608367796,6.72426031173415,6.699853677187652,0.0
 2006-03-07T13:00:00,782.2266421009855,2816015.911563548,8947860.184718508,8.884042395269988,8.86764695798312,21.077133115507664,0.0,0.0,0.0,8.884042395269988,8.884042395269988,0.0,-1.0,0.0,0.0,0.0,6.716152666460116,6.716152666460116,0.0,0.0,0.0,0.0,6.716152666460116,6.716152666460116,0.0,80.14686689804262,0.1916485130087996,0.9544391809100372,6.716061060447007,6.700001502084379,0.0
 2006-03-07T14:00:00,1389.357051352872,5001685.384870339,15910516.167251743,6.681243331398513,6.652090001934867,36.13222819801314,0.0,0.0,0.0,6.681243331398513,6.681243331398513,0.0,-1.0,0.0,0.0,0.0,6.716859315824742,6.716859315824742,0.0,0.0,0.0,0.0,6.716859315824742,6.716859315824742,0.0,80.14686689804262,0.1998669791576373,0.9532054025772944,6.716753950426579,6.700003953627827,0.0
 2006-03-07T15:00:00,330.3798614767734,1189367.5013163842,3780850.100658909,10.695663790309217,10.68873602374714,9.033057049503284,0.0,0.0,0.0,10.695663790309217,10.695663790309217,0.0,-1.0,0.0,0.0,0.0,6.715974611716351,6.715974611716351,0.0,0.0,0.0,0.0,6.715974611716351,6.715974611716351,0.0,80.14686689804262,0.1920029749371834,0.951963577816718,6.71608837031595,6.699999027880927,0.0
 2006-03-07T16:00:00,218.85250986784047,787869.0355242257,2501682.840133829,11.143897220382852,11.139313311054634,6.02203803300219,0.0,0.0,0.0,11.143897220382852,11.143897220382852,0.0,-1.0,1806.9409847621164,6504987.545143619,21239788.42707528,8.806865229551162,8.766224031671927,3.3394527874184425,1806.9409847621164,6504987.545143619,21239788.42707528,8.806865229551162,8.766224031671927,3.3394527874184425,53.43124459869508,0.1267889389537119,0.9508063510652524,8.498822347170682,8.488198020636352,4.021531233127639
 2006-03-07T17:00:00,907.9201617860468,3268512.5824297685,10386571.479804924,8.470958221953845,8.451926580135526,24.08815213200876,0.0,0.0,0.0,8.470958221953845,8.470958221953845,0.0,0.0,23041.817249245458,82950542.09728365,502015600.0726245,7.661262060208149,6.7,40.07343344902131,23041.817249245458,82950542.09728365,502015600.0726245,7.661262060208149,6.7,40.07343344902131,80.14686689804262,0.0,0.9501735396602452,7.504160518236734,7.504160518236734,7.504160518236734
 2006-03-07T18:00:00,1104.1079371862822,3974788.573870616,12649404.724814538,7.579237296395856,7.556059407300303,30.11019016501095,0.0,0.0,0.0,7.579237296395856,7.579237296395856,0.0,0.0,731.0546910662788,2631796.887838603,8375619.943155138,6.716092178920351,6.7,40.07343344902131,731.0546910662788,2631796.887838603,8375619.943155138,6.716092178920351,6.7,40.07343344902131,80.14686689804262,0.0,0.9496572765616093,6.7,6.7,6.7
 2006-03-07T19:00:00,1318.6555171091204,4747159.861592834,15116788.564469649,6.680516142215628,6.652817191117754,36.13222819801314,0.0,0.0,0.0,6.680516142215628,6.680516142215628,0.0,0.0,726.569468201196,2615650.0855243057,8331878.564136951,6.716008139613671,6.7,40.07343344902131,726.569468201196,2615650.0855243057,8331878.564136951,6.716008139613671,6.7,40.07343344902131,80.14686689804262,0.0,0.9491410134629732,6.7,6.7,6.7
 2006-03-07T20:00:00,870.2026740962024,3132729.6267463285,9975346.78915305,8.481174189112993,8.46289605895342,24.08815213200876,0.0,0.0,0.0,8.481174189112993,8.481174189112993,0.0,1.0,63814.010107874834,229730436.3883494,1141272663.595632,-1.5968452585606387,-3.8,40.07343344902131,63814.010107874834,229730436.3883494,1141272663.595632,-1.5968452585606387,-3.8,40.07343344902131,80.14686689804262,0.0,0.9391378450678322,-2.0500000000000003,-1.8659127923094725,-1.8659127923094725
 2006-03-07T21:00:00,0.0,0.0,0.0,12.083067451694914,12.083067451694914,0.0,0.0,0.0,0.0,12.083067451694914,12.083067451694914,0.0,1.0,30057.02011946241,108205272.43006468,340376365.5955535,-3.1408832660455475,-3.8,40.07343344902131,30057.02011946241,108205272.43006468,340376365.5955535,-3.1408832660455475,-3.8,40.07343344902131,80.14686689804262,0.0,0.9767185184188848,-3.8,-3.1669119331371256,-3.1669119331371256
 2006-03-07T22:00:00,0.0,0.0,0.0,12.083067451694916,12.083067451694916,0.0,0.0,0.0,0.0,12.083067451694916,12.083067451694916,0.0,1.0,14211.950288548012,51163021.03877284,161334291.34357092,-3.477489906734913,-3.789979928243744,33.39452787418443,14211.950288548012,51163021.03877284,161334291.34357092,-3.477489906734913,-3.789979928243744,33.39452787418443,80.14686689804263,0.0,0.9970357061656148,-3.8000000000000007,-3.5062888638507013,-3.5062888638507013
 2006-03-07T23:00:00,0.0,0.0,0.0,12.083067451694916,12.083067451694916,0.0,0.0,0.0,0.0,12.083067451694916,12.083067451694916,0.0,1.0,0.0,0.0,0.0,-3.6960291923316526,-3.6960291923316526,0.0,0.0,0.0,0.0,-3.6960291923316526,-3.6960291923316526,0.0,80.14686689804262,0.0,1.0,-3.7087946190794594,-3.7087946190794594,-3.7087946190794594
 2006-03-08T00:00:00,0.0,0.0,0.0,12.083067451694916,12.083067451694916,0.0,0.0,0.0,0.0,12.083067451694916,12.083067451694916,0.0,1.0,0.0,0.0,0.0,-3.606771771391769,-3.606771771391769,0.0,0.0,0.0,0.0,-3.606771771391769,-3.606771771391769,0.0,80.14686689804263,0.0,1.0000000000000002,-3.620441957997639,-3.620441957997639,-3.620441957997639
 2006-03-08T01:00:00,0.0,0.0,0.0,12.083067451694914,12.083067451694914,0.0,0.0,0.0,0.0,12.083067451694914,12.083067451694914,0.0,1.0,0.0,0.0,0.0,-3.5180900890641973,-3.5180900890641973,0.0,0.0,0.0,0.0,-3.5180900890641973,-3.5180900890641973,0.0,80.14686689804262,0.0,1.0,-3.531878159543958,-3.531878159543958,-3.531878159543958
 2006-03-08T02:00:00,0.0,0.0,0.0,12.083067451694914,12.083067451694914,0.0,0.0,0.0,0.0,12.083067451694914,12.083067451694914,0.0,1.0,0.0,0.0,0.0,-3.4289448957541566,-3.4289448957541566,0.0,0.0,0.0,0.0,-3.4289448957541566,-3.4289448957541566,0.0,80.14686689804262,0.0,0.9997578560797415,-3.4426202333346416,-3.4426202333346416,-3.4426202333346416
 2006-03-08T03:00:00,0.0,0.0,0.0,12.083067451694914,12.083067451694914,0.0,0.0,0.0,0.0,12.083067451694914,12.083067451694914,0.0,1.0,0.0,0.0,0.0,-3.3403573117471104,-3.3403573117471104,0.0,0.0,0.0,0.0,-3.3403573117471104,-3.3403573117471104,0.0,80.14686689804262,0.0,0.999241592981106,-3.3541433315475646,-3.3541433315475646,-3.3541433315475646
 2006-03-08T04:00:00,0.0,0.0,0.0,12.083067451694918,12.083067451694918,0.0,0.0,0.0,0.0,12.083067451694918,12.083067451694918,0.0,1.0,0.0,0.0,0.0,-3.251070739268896,-3.251070739268896,0.0,0.0,0.0,0.0,-3.251070739268896,-3.251070739268896,0.0,80.14686689804263,0.0,0.99872532988247,-3.264735321058604,-3.264735321058604,-3.264735321058604
 2006-03-08T05:00:00,0.0,0.0,0.0,12.083067451694916,12.083067451694916,0.0,0.0,0.0,0.0,12.083067451694916,12.083067451694916,0.0,1.0,0.0,0.0,0.0,-3.15993950627846,-3.15993950627846,0.0,0.0,0.0,0.0,-3.15993950627846,-3.15993950627846,0.0,80.14686689804262,0.0,0.9982090667838338,-3.173615880151267,-3.173615880151267,-3.173615880151267
 2006-03-08T06:00:00,0.0,0.0,0.0,12.083067451694916,12.083067451694916,0.0,0.0,0.0,0.0,12.083067451694916,12.083067451694916,0.0,0.0,0.0,0.0,0.0,-3.0687638864026288,-3.0687638864026288,0.0,0.0,0.0,0.0,-3.0687638864026288,-3.0687638864026288,0.0,80.14686689804263,0.0,0.997692803685198,-3.082427437509549,-3.082427437509549,-3.082427437509549
 2006-03-08T07:00:00,1088.0170518478496,3916861.386652258,12483713.640105616,7.580837274314898,7.557962987361225,30.11019016501095,0.0,0.0,0.0,7.580837274314898,7.580837274314898,0.0,0.0,0.0,0.0,0.0,-2.982002999376572,-2.982002999376572,0.0,0.0,0.0,0.0,-2.982002999376572,-2.982002999376572,0.0,80.14686689804262,0.0,0.997176540586562,-2.9959079923504075,-2.9959079923504075,-2.9959079923504075
 2006-03-08T08:00:00,1675.3520377534808,6031267.335912531,19200120.452172063,6.684257172639239,6.649076160694143,36.13222819801314,0.0,0.0,0.0,6.684257172639239,6.684257172639239,0.0,0.0,0.0,0.0,0.0,-2.8742112723862863,-2.8742112723862863,0.0,0.0,0.0,0.0,-2.8742112723862863,-2.8742112723862863,0.0,80.14686689804262,0.0,0.996660277487926,-2.894770390244409,-2.894770390244409,-2.894770390244409
 2006-03-08T09:00:00,1688.409374696276,6078273.748906593,19354748.9959168,6.684398837572453,6.648934495760926,36.13222819801314,0.0,0.0,0.0,6.684398837572453,6.684398837572453,0.0,0.0,0.0,0.0,0.0,-2.7492121100833096,-2.7492121100833096,0.0,0.0,0.0,0.0,-2.7492121100833096,-2.7492121100833096,0.0,80.14686689804262,0.0,0.99614401438929,-2.76911252745905,-2.76911252745905,-2.76911252745905
 2006-03-08T10:00:00,1371.5217212078824,4937478.1963483775,15726648.607914044,6.681074877424163,6.652258455909216,36.13222819801314,0.0,0.0,0.0,6.681074877424163,6.681074877424163,0.0,0.0,0.0,0.0,0.0,-2.6509021446599768,-2.6509021446599768,0.0,0.0,0.0,0.0,-2.6509021446599768,-2.6509021446599768,0.0,80.14686689804262,0.0,0.995627751290654,-2.6656783558100567,-2.6656783558100567,-2.6656783558100567
 2006-03-08T11:00:00,1427.4263263227588,5138734.774761932,16356918.51321312,6.681652312137682,6.6516810211956985,36.13222819801314,0.0,0.0,0.0,6.681652312137682,6.681652312137682,0.0,-1.0,0.0,0.0,0.0,-2.5598927903413844,-2.5598927903413844,0.0,0.0,0.0,0.0,-2.5598927903413844,-2.5598927903413844,0.0,80.14686689804262,0.0,0.9951114881920184,-2.575212464932741,-2.575212464932741,-2.575212464932741
 2006-03-08T12:00:00,1387.8785143983314,4996362.651833994,15906323.271551251,6.681239490047677,6.652093843285702,36.13222819801314,0.0,0.0,0.0,6.681239490047677,6.681239490047677,0.0,-1.0,0.0,0.0,0.0,-2.4666778601217065,-2.4666778601217065,0.0,0.0,0.0,0.0,-2.4666778601217065,-2.4666778601217065,0.0,80.14686689804262,0.0,0.9945952250933822,-2.48173087576757,-2.48173087576757,-2.48173087576757
 2006-03-08T13:00:00,2460.2852399944964,8857026.863980187,28159459.78837581,7.792872963042633,7.74127477658739,30.11019016501095,0.0,0.0,0.0,7.792872963042633,7.792872963042633,0.0,-1.0,0.0,0.0,0.0,-1.1492394134569592,-1.1492394134569592,0.0,0.0,0.0,0.0,-1.1492394134569592,-1.1492394134569592,0.0,80.14686689804262,0.0,0.9940789619947462,-2.3595299801948646,-2.3595299801948646,-2.3595299801948646
 2006-03-08T14:00:00,1269.2809152335817,4569411.294840894,14553296.258108923,7.8036119279528835,7.776945461715454,30.11019016501095,0.0,0.0,0.0,7.8036119279528835,7.8036119279528835,0.0,-1.0,0.0,0.0,0.0,6.660784089646351,6.660784089646351,0.0,0.0,0.0,0.0,6.660784089646351,6.660784089646351,0.0,66.78905574836885,5.621586563036967,0.9810574400286324,5.158896342629629,4.545437916003141,1.2554772264164793
 2006-03-08T15:00:00,1574.4510143866512,5668023.651791945,18058579.327997983,6.683211323350268,6.6501220099831135,36.13222819801314,0.0,0.0,0.0,6.683211323350268,6.683211323350268,0.0,-1.0,0.0,0.0,0.0,6.717676329718209,6.717676329718209,0.0,0.0,0.0,0.0,6.717676329718209,6.717676329718209,0.0,80.14686689804262,0.2181023508829289,0.9655036112213924,6.717706376178483,6.699425590624639,0.0
 2006-03-08T16:00:00,1790.6911597194835,6446488.17499014,20509461.25074221,6.690464776875995,6.652884548017347,36.13222819801314,0.0,0.0,0.0,6.690464776875995,6.690464776875995,0.0,-1.0,0.0,0.0,0.0,10.37876641542642,10.37876641542642,0.0,0.0,0.0,0.0,10.37876641542642,10.37876641542642,0.0,53.43124459869508,14.763317572943189,0.9326693448921102,10.230827081633528,8.533120589927883,4.709520062877296
 2006-03-08T17:00:00,222.1597067474225,799774.9442907209,2539173.825248259,12.500442503503615,12.495789897986343,6.02203803300219,0.0,0.0,0.0,12.500442503503615,12.500442503503615,0.0,0.0,7597.349743282882,27350459.07581838,87056814.46175283,6.867180970213007,6.7,40.07343344902131,7597.349743282882,27350459.07581838,87056814.46175283,6.867180970213007,6.7,40.07343344902131,80.14686689804262,0.0,0.887652570495224,6.850918552614321,6.850918552614321,6.850918552614321
 2006-03-08T18:00:00,1268.576669373155,4566876.009743359,14536283.43398932,7.841910949674688,7.815275652568068,30.11019016501095,0.0,0.0,0.0,7.841910949674688,7.841910949674688,0.0,0.0,797.5611912309336,2871220.2884313613,9153156.769389652,6.717586044102866,6.7,40.07343344902131,797.5611912309336,2871220.2884313613,9153156.769389652,6.717586044102866,6.7,40.07343344902131,80.14686689804262,0.0,0.8871363073965878,6.7,6.7,6.7
 2006-03-08T19:00:00,655.3461789812526,2359246.244332509,7518932.934678169,10.18012822484862,10.16635105585215,18.06611409900657,0.0,0.0,0.0,10.18012822484862,10.18012822484862,0.0,0.0,726.0497842052915,2613779.22313905,8316921.46946396,6.715979402985781,6.7,40.07343344902131,726.0497842052915,2613779.22313905,8316921.46946396,6.715979402985781,6.7,40.07343344902131,80.14686689804262,0.0,0.886620044297952,6.7,6.7,6.7
 2006-03-08T20:00:00,1368.7609779497498,4927539.520619099,15709737.642148614,6.681059384170127,6.652273949163252,36.13222819801314,0.0,0.0,0.0,6.681059384170127,6.681059384170127,0.0,1.0,76321.50296775402,274757410.6839145,1344260203.0764437,-1.2048671122802732,-3.8,40.07343344902131,76321.50296775402,274757410.6839145,1344260203.0764437,-1.2048671122802732,-3.8,40.07343344902131,80.14686689804262,0.0,0.8866236812662666,-2.0500000000000003,-1.463802487826661,-1.463802487826661
 2006-03-08T21:00:00,1088.9939581887295,3920378.2494794265,12483665.743215246,7.849727620213596,7.826853420951802,30.11019016501095,0.0,0.0,0.0,7.849727620213596,7.849727620213596,0.0,1.0,47970.69701236492,172694509.24451375,542564795.3143588,-2.7497018454426296,-3.8,40.07343344902131,47970.69701236492,172694509.24451375,542564795.3143588,-2.7497018454426296,-3.8,40.07343344902131,80.14686689804262,0.0,0.9423971824536542,-3.8,-2.777769549200166,-2.777769549200166
 2006-03-08T22:00:00,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,1.0,28796.17359680104,103666224.94848372,327068438.6884534,-3.166639509297146,-3.8,40.07343344902131,28796.17359680104,103666224.94848372,327068438.6884534,-3.166639509297146,-3.8,40.07343344902131,80.14686689804262,0.0,0.9786757428156884,-3.8,-3.192434254127599,-3.192434254127599
 2006-03-08T23:00:00,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,1.0,11403.921564113758,41054117.63080953,129508787.7192558,-3.5272214145245706,-3.778068689706596,26.71562229934754,11403.921564113758,41054117.63080953,129508787.7192558,-3.5272214145245706,-3.778068689706596,26.71562229934754,80.14686689804262,0.0,0.9977128945984608,-3.789559048922415,-3.553827487020236,-3.553827487020236
 2006-03-09T00:00:00,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,1.0,0.0,0.0,0.0,-3.671198950794067,-3.671198950794067,0.0,0.0,0.0,0.0,-3.671198950794067,-3.671198950794067,0.0,80.14686689804262,0.0,0.9999385880113024,-3.684890673895481,-3.684890673895481,-3.684890673895481
 2006-03-09T01:00:00,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,1.0,0.0,0.0,0.0,-3.5778415437406283,-3.5778415437406283,0.0,0.0,0.0,0.0,-3.5778415437406283,-3.5778415437406283,0.0,80.14686689804262,0.0,0.999489978698628,-3.591408477342528,-3.591408477342528,-3.591408477342528
 2006-03-09T02:00:00,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,1.0,0.0,0.0,0.0,-3.482649802048535,-3.482649802048535,0.0,0.0,0.0,0.0,-3.482649802048535,-3.482649802048535,0.0,80.14686689804262,0.0,0.998973715599992,-3.496215652724523,-3.496215652724523,-3.496215652724523
 2006-03-09T03:00:00,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,1.0,0.0,0.0,0.0,-3.387465657198407,-3.387465657198407,0.0,0.0,0.0,0.0,-3.387465657198407,-3.387465657198407,0.0,80.14686689804262,0.0,0.998457452501356,-3.401030425552291,-3.401030425552291,-3.401030425552291
 2006-03-09T04:00:00,0.0,0.0,0.0,13.696836866858057,13.696836866858057,0.0,0.0,0.0,0.0,13.696836866858057,13.696836866858057,0.0,1.0,0.0,0.0,0.0,-3.29451653149744,-3.29451653149744,0.0,0.0,0.0,0.0,-3.29451653149744,-3.29451653149744,0.0,80.14686689804263,0.0,0.9979411894027204,-3.30818216427639,-3.30818216427639,-3.30818216427639
 2006-03-09T05:00:00,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,0.0,0.0,0.0,13.69683686685805,13.69683686685805,0.0,1.0,0.0,0.0,0.0,-3.2040374072418474,-3.2040374072418474,0.0,0.0,0.0,0.0,-3.2040374072418474,-3.2040374072418474,0.0,80.14686689804262,0.0,0.9974249263040842,-3.217765175860649,-3.217765175860649,-3.217765175860649
 2006-03-09T06:00:00,115.8149489027976,416933.8160500714,1325110.5237426464,13.113670070299316,13.11124202945213,3.011019016501095,0.0,0.0,0.0,13.113670070299316,13.113670070299316,0.0,0.0,0.0,0.0,0.0,-3.113669368097947,-3.113669368097947,0.0,0.0,0.0,0.0,-3.113669368097947,-3.113669368097947,0.0,80.14686689804263,0.0,0.9969086632054482,-3.127462479614587,-3.127462479614587,-3.127462479614587
 2006-03-09T07:00:00,1322.699682254554,4761718.8561163945,15149459.889188835,6.68054607466117,6.65278725867221,36.13222819801314,0.0,0.0,0.0,6.68054607466117,6.68054607466117,0.0,0.0,0.0,0.0,0.0,-3.020698705348364,-3.020698705348364,0.0,0.0,0.0,0.0,-3.020698705348364,-3.020698705348364,0.0,80.14686689804262,0.0,0.9963924001068124,-3.0345385517544643,-3.0345385517544643,-3.0345385517544643
 2006-03-09T08:00:00,1606.1349442425606,5782085.799273218,18378595.704450738,6.684630374903691,6.650954666361733,36.13222819801314,0.0,0.0,0.0,6.684630374903691,6.684630374903691,0.0,0.0,19719.96282651364,70991866.17544909,378129813.8944709,5.175323993820348,4.451155098805383,20.03671672451065,19719.96282651364,70991866.17544909,378129813.8944709,5.175323993820348,4.451155098805383,20.03671672451065,66.78905574836885,0.0,0.9958761370081765,2.840286256445633,2.840286256445633,2.840286256445633
 2006-03-09T09:00:00,3156.995465463601,11365183.675668962,36080693.6953866,8.49699791852165,8.430884395075228,24.08815213200876,0.0,0.0,0.0,8.49699791852165,8.49699791852165,0.0,0.0,728.9662590964148,2624278.5327470927,8350681.72651682,6.716044265872015,6.700000000000002,40.07343344902132,728.9662590964148,2624278.5327470927,8350681.72651682,6.716044265872015,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9953598739095404,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-09T10:00:00,1412.6401409334312,5085504.507360352,16185727.447575478,7.976443337792015,7.946785682944442,30.11019016501095,0.0,0.0,0.0,7.976443337792015,7.976443337792015,0.0,0.0,1908.468350444072,6870486.061598658,21881573.68944577,6.742038334041694,6.7,40.07343344902131,1908.468350444072,6870486.061598658,21881573.68944577,6.742038334041694,6.7,40.07343344902131,80.14686689804262,0.0,0.9948436108109044,6.7,6.7,6.7
 2006-03-09T11:00:00,2070.2350083559395,7452846.030081382,23729865.54331487,8.578860962386598,8.535379415659982,27.099171148509853,0.0,0.0,0.0,8.578860962386598,8.578860962386598,0.0,-1.0,0.0,0.0,0.0,6.717622286070171,6.717622286070171,0.0,0.0,0.0,0.0,6.717622286070171,6.717622286070171,0.0,80.14686689804262,0.1646841560619302,0.994020906501246,6.713671174830071,6.6998703915084645,1.1166666666666667
 2006-03-09T12:00:00,1228.1243733751137,4421247.7441504095,14066466.439166931,7.925733364003883,7.899958935566164,30.11019016501095,0.0,0.0,0.0,7.925733364003883,7.925733364003883,0.0,-1.0,0.0,0.0,0.0,6.717211787675997,6.717211787675997,0.0,0.0,0.0,0.0,6.717211787675997,6.717211787675997,0.0,80.14686689804262,0.2100500311381603,0.992751740959266,6.717554452619947,6.699948696574823,0.0
 2006-03-09T13:00:00,3284.967196846276,11825881.908646593,37692593.23363422,10.66039222497905,10.591324752722723,18.06611409900657,0.0,0.0,0.0,10.66039222497905,10.66039222497905,0.0,-1.0,12139.81962420237,43703350.64712853,166990466.2567434,9.401233182880736,9.082057978141178,6.678905574836885,12139.81962420237,43703350.64712853,166990466.2567434,9.401233182880736,9.082057978141178,6.678905574836885,66.78905574836885,6.913436126742332,0.9848570027385972,8.87261781011855,8.029772803366633,2.704010231462893
 2006-03-09T14:00:00,958.5997963205826,3450959.2667540973,10972520.667332169,10.081362212489756,10.061256893503598,21.077133115507664,0.0,0.0,0.0,10.081362212489756,10.081362212489756,0.0,-1.0,12140.86558108202,43707116.09189528,157030090.66631326,8.47452039862737,8.174356414225908,6.678905574836885,12140.86558108202,43707116.09189528,157030090.66631326,8.47452039862737,8.174356414225908,6.678905574836885,66.78905574836885,2.3184933657530284,0.9437340307025098,8.231864172687642,8.004584600887148,2.4247886893391137
 2006-03-09T15:00:00,5245.570712842328,18884054.566232376,60013144.03524824,8.191334464677048,8.08136538941559,30.11019016501095,0.0,0.0,0.0,8.191334464677048,8.191334464677048,0.0,-1.0,0.0,0.0,0.0,6.962498771486028,6.962498771486028,0.0,0.0,0.0,0.0,6.962498771486028,6.962498771486028,0.0,80.14686689804262,9.434854008908436,0.8973346056857706,7.763178177170541,6.699811918115002,0.3595557807330565
 2006-03-09T16:00:00,1571.3630902176644,5656907.124783592,18010516.9170738,6.6831672915991005,6.6501660417342805,36.13222819801314,0.0,0.0,0.0,6.6831672915991005,6.6831672915991005,0.0,-1.0,0.0,0.0,0.0,8.203293163525046,8.203293163525046,0.0,0.0,0.0,0.0,8.203293163525046,8.203293163525046,0.0,80.14686689804262,0.2340713082870203,0.8940893435653795,6.719511262521014,6.699885902761557,0.0
 2006-03-09T17:00:00,1189.7476000759427,4283091.360273394,13616308.287918396,8.140862769289887,8.115913183845253,30.11019016501095,0.0,0.0,0.0,8.140862769289887,8.140862769289887,0.0,0.0,31097.16618692987,111949798.27294756,793327143.4376558,8.228223446795836,6.711971632527742,40.07343344902131,31097.16618692987,111949798.27294756,793327143.4376558,8.228223446795836,6.711971632527742,40.07343344902131,66.78905574836885,0.0,0.893234438071595,8.211206278611737,8.211206278611737,8.211206278611737
 2006-03-09T18:00:00,1483.9106247733573,5342078.249184087,16978625.392019432,6.682221902439781,6.651111430893601,36.13222819801314,0.0,0.0,0.0,6.682221902439781,6.682221902439781,0.0,0.0,811.4343931532252,2921163.8153516105,9309582.885843284,6.717886584729134,6.7,40.07343344902131,811.4343931532252,2921163.8153516105,9309582.885843284,6.717886584729134,6.7,40.07343344902131,80.14686689804262,0.0,0.8927181749729588,6.7,6.7,6.7
 2006-03-09T19:00:00,1105.1174348234133,3978422.765364288,12652755.476333778,8.13831804479531,8.115134015962548,30.11019016501095,0.0,0.0,0.0,8.13831804479531,8.13831804479531,0.0,0.0,730.5989876313573,2630156.3554728865,8389363.237899885,6.716118583941678,6.7,40.07343344902131,730.5989876313573,2630156.3554728865,8389363.237899885,6.716118583941678,6.7,40.07343344902131,80.14686689804262,0.0,0.8922019118743229,6.7,6.7,6.7
 2006-03-09T20:00:00,1090.274657641419,3924988.767509108,12499212.114980206,8.138021036925387,8.115118351504075,30.11019016501095,0.0,0.0,0.0,8.138021036925387,8.138021036925387,0.0,1.0,75666.3102601368,272398716.93649256,1328004611.2246945,-1.2362440193888629,-3.8,40.07343344902131,75666.3102601368,272398716.93649256,1328004611.2246945,-1.2362440193888629,-3.8,40.07343344902131,80.14686689804262,0.0,0.8914394702628387,-2.0500000000000003,-1.4950596979117226,-1.4950596979117226
 2006-03-09T21:00:00,1252.9602354943402,4510656.847779624,14338115.19017807,8.139674796871438,8.11340261548372,30.11019016501095,0.0,0.0,0.0,8.139674796871438,8.139674796871438,0.0,1.0,46534.65587177821,167524761.13840154,526322684.6920221,-2.7811165257954458,-3.8,40.07343344902131,46534.65587177821,167524761.13840154,526322684.6920221,-2.7811165257954458,-3.8,40.07343344902131,80.14686689804262,0.0,0.9457494321486254,-3.8,-2.811383695143524,-2.811383695143524
 2006-03-09T22:00:00,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,1.0,27581.971906898445,99295098.8648344,313311293.8635307,-3.193266265521846,-3.8,40.07343344902131,27581.971906898445,99295098.8648344,313311293.8635307,-3.193266265521846,-3.8,40.07343344902131,80.14686689804262,0.0,0.9806661460988289,-3.8,-3.2188046965048134,-3.2188046965048134
 2006-03-09T23:00:00,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,1.0,10885.990538164677,39189565.93739283,123544618.19682756,-3.5393722280476574,-3.778670967357761,26.71562229934754,10885.990538164677,39189565.93739283,123544618.19682756,-3.5393722280476574,-3.778670967357761,26.71562229934754,80.14686689804262,0.0,0.9983185451873334,-3.789885586105902,-3.5654520431042616,-3.5654520431042616
 2006-03-10T00:00:00,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,1.0,0.0,0.0,0.0,-3.673134312411928,-3.673134312411928,0.0,0.0,0.0,0.0,-3.673134312411928,-3.673134312411928,0.0,80.14686689804262,0.0,1.0,-3.6868255220753663,-3.6868255220753663,-3.6868255220753663
 2006-03-10T01:00:00,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,1.0,0.0,0.0,0.0,-3.5835628233386227,-3.5835628233386227,0.0,0.0,0.0,0.0,-3.5835628233386227,-3.5835628233386227,0.0,80.14686689804262,0.0,1.0,-3.59724046108059,-3.59724046108059,-3.59724046108059
 2006-03-10T02:00:00,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,1.0,0.0,0.0,0.0,-3.4911784336118346,-3.4911784336118346,0.0,0.0,0.0,0.0,-3.4911784336118346,-3.4911784336118346,0.0,80.14686689804262,0.0,0.9998872401797164,-3.504855021540976,-3.504855021540976,-3.504855021540976
 2006-03-10T03:00:00,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,0.0,0.0,0.0,15.417295604466146,15.417295604466146,0.0,1.0,0.0,0.0,0.0,-3.397822887458131,-3.397822887458131,0.0,0.0,0.0,0.0,-3.397822887458131,-3.397822887458131,0.0,80.14686689804262,0.0,0.9994006410207112,-3.4113877736161413,-3.4113877736161413,-3.4113877736161413
 2006-03-10T04:00:00,0.0,0.0,0.0,15.41729560446615,15.41729560446615,0.0,0.0,0.0,0.0,15.41729560446615,15.41729560446615,0.0,1.0,0.0,0.0,0.0,-3.3048729692176373,-3.3048729692176373,0.0,0.0,0.0,0.0,-3.3048729692176373,-3.3048729692176373,0.0,80.14686689804263,0.0,0.9988843779220756,-3.3185387085370217,-3.3185387085370217,-3.3185387085370217
 2006-03-10T05:00:00,435.4574265235645,1567646.7354848334,4985476.507255798,12.50498681169462,12.495851772038035,12.04407606600437,0.0,0.0,0.0,12.50498681169462,12.50498681169462,0.0,1.0,0.0,0.0,0.0,-3.211046131782185,-3.211046131782185,0.0,0.0,0.0,0.0,-3.211046131782185,-3.211046131782185,0.0,80.1468668980426,0.0,0.9983681148234392,-3.224595181687638,-3.224595181687638,-3.224595181687638
 2006-03-10T06:00:00,435.6903866703257,1568485.3920131722,4985600.817537974,12.504984704353298,12.495849436919215,12.04407606600438,0.0,0.0,0.0,12.504984704353298,12.504984704353298,0.0,0.0,0.0,0.0,0.0,-3.117346528744701,-3.117346528744701,0.0,0.0,0.0,0.0,-3.117346528744701,-3.117346528744701,0.0,80.14686689804262,0.0,0.9978518517248034,-3.131064339351296,-3.131064339351296,-3.131064339351296
 2006-03-10T07:00:00,1326.5748423269015,4775669.432376847,15195460.634959511,6.680588219160433,6.652745114172947,36.13222819801314,0.0,0.0,0.0,6.680588219160433,6.680588219160433,0.0,0.0,0.0,0.0,0.0,-3.0278570619454026,-3.0278570619454026,0.0,0.0,0.0,0.0,-3.0278570619454026,-3.0278570619454026,0.0,80.14686689804262,0.0,0.9973355886261674,-3.041860351472197,-3.041860351472197,-3.041860351472197
 2006-03-10T08:00:00,1501.8180230125547,5406544.882845197,17203683.195367403,8.870091871051452,8.838568949123365,27.099171148509853,0.0,0.0,0.0,8.870091871051452,8.870091871051452,0.0,0.0,29468.05521912998,106084998.78886792,625801780.8178655,6.11690854123342,4.919093562086989,20.03671672451065,29468.05521912998,106084998.78886792,625801780.8178655,6.11690854123342,4.919093562086989,20.03671672451065,66.78905574836885,0.0,0.9968193255275316,3.3044065907393,3.3044065907393,3.3044065907393
 2006-03-10T09:00:00,1689.4278612834084,6081940.30062027,19339536.95410752,6.684384901939436,6.648948431393944,36.13222819801314,0.0,0.0,0.0,6.684384901939436,6.684384901939436,0.0,0.0,1263.7322221567165,4549435.999764178,14476154.642522382,6.7278126816078165,6.7,40.07343344902131,1263.7322221567165,4549435.999764178,14476154.642522382,6.7278126816078165,6.7,40.07343344902131,80.14686689804262,0.0,0.9963030624288955,6.7,6.7,6.7
 2006-03-10T10:00:00,1566.1198392501904,5638031.421300687,17937116.61900121,6.684003569761683,6.651136807918179,36.13222819801314,0.0,0.0,0.0,6.684003569761683,6.684003569761683,0.0,0.0,933.2441247727876,3359678.849182035,10715304.449939547,6.72058734013774,6.7,40.07343344902131,933.2441247727876,3359678.849182035,10715304.449939547,6.72058734013774,6.7,40.07343344902131,80.14686689804262,0.0,0.9957867993302596,6.7,6.7,6.7
 2006-03-10T11:00:00,1821.128121946493,6556061.239007372,20854436.18758485,8.13867346365516,8.10046107960221,30.11019016501095,0.0,0.0,0.0,8.13867346365516,8.13867346365516,0.0,-1.0,0.0,0.0,0.0,6.723511658240247,6.723511658240247,0.0,0.0,0.0,0.0,6.723511658240247,6.723511658240247,0.0,80.14686689804262,0.2288763082314189,0.9948970829143708,6.718920628319592,6.699717818699565,1.116666666666667
 2006-03-10T12:00:00,1576.7589793392929,5676332.325621455,18053773.68093846,8.854467848358334,8.821387227816079,27.099171148509853,0.0,0.0,0.0,8.854467848358334,8.854467848358334,0.0,-1.0,0.0,0.0,0.0,6.722163910336466,6.722163910336466,0.0,0.0,0.0,0.0,6.722163910336466,6.722163910336466,0.0,80.14686689804262,0.3404023731227073,0.9930571678815572,6.72829292774203,6.69969255214139,0.0
