Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-10T13:00:00,3189.2015479639435,11481125.5726702,36478475.76077304,10.33492690747881,10.268084976149924,21.077133115507664,0.0,0.0,0.0,10.33492690747881,10.33492690747881,0.0,-1.0,0.0,0.0,0.0,6.742349593949698,6.742349593949698,0.0,0.0,0.0,0.0,6.742349593949698,6.742349593949698,0.0,80.14686689804262,0.4994015491069774,0.9911618859145496,6.74216964438208,6.7000028738612345,0.0
 2006-03-10T14:00:00,6431.114761820073,23152013.142552264,73666140.30368885,8.927428451567488,8.792444294709806,27.099171148509853,0.0,0.0,0.0,8.927428451567488,8.927428451567488,0.0,-1.0,0.0,0.0,0.0,6.787131072346676,6.787131072346676,0.0,0.0,0.0,0.0,6.787131072346676,6.787131072346676,0.0,80.14686689804262,0.9060094970232262,0.9881780865828002,6.776886544181635,6.700000678331505,0.0
 2006-03-10T15:00:00,3584.089420665317,12902721.914395142,41126601.41025402,9.274937463111693,9.199576810099355,24.08815213200876,0.0,0.0,0.0,9.274937463111693,9.274937463111693,0.0,-1.0,0.0,0.0,0.0,6.747083030020455,6.747083030020455,0.0,0.0,0.0,0.0,6.747083030020455,6.747083030020455,0.0,80.14686689804262,0.680022100692959,0.9838483675339228,6.757980809743004,6.7000030775536485,1.480297366166875e-16
 2006-03-10T16:00:00,400.2308086887852,1440830.911279627,4576056.726103736,12.463486533536589,12.455101677104269,9.033057049503284,0.0,0.0,0.0,12.463486533536589,12.463486533536589,0.0,-1.0,11079.796402768334,39887267.049966,129724802.96923588,9.204109922895071,8.956080257771672,6.678905574836885,11079.796402768334,39887267.049966,129724802.96923588,9.204109922895071,8.956080257771672,6.678905574836885,66.78905574836885,8.62805395820342,0.9689711031376614,8.956013371364193,7.945442075281566,2.636166966935172
 2006-03-10T17:00:00,1016.0469159274776,3657768.89733892,11640586.574061852,8.608952332855814,8.587622929615732,27.099171148509853,0.0,0.0,0.0,8.608952332855814,8.608952332855814,0.0,0.0,868.5514520775187,3126785.227479068,9947686.035370477,6.7191125375146585,6.7,40.07343344902131,868.5514520775187,3126785.227479068,9947686.035370477,6.7191125375146585,6.7,40.07343344902131,80.14686689804262,0.0,0.9369368061065296,6.70299786267688,6.70299786267688,6.70299786267688
 2006-03-10T18:00:00,439.6886758911722,1582879.2332082198,5027588.725498276,11.823254715300385,11.81404251181514,12.04407606600438,0.0,0.0,0.0,11.823254715300385,11.823254715300385,0.0,0.0,724.037968273624,2606536.6857850463,8294972.080469551,6.715937231882613,6.7,40.07343344902131,724.037968273624,2606536.6857850463,8294972.080469551,6.715937231882613,6.7,40.07343344902131,80.14686689804262,0.0,0.9364205430078936,6.7,6.7,6.7
 2006-03-10T19:00:00,1320.445147962576,4753602.532665273,15142768.287445758,6.680539944035896,6.652793389297482,36.13222819801314,0.0,0.0,0.0,6.680539944035896,6.680539944035896,0.0,0.0,730.7715649111783,2630777.6336802416,8376547.97401853,6.716093961921049,6.7,40.07343344902131,730.7715649111783,2630777.6336802416,8376547.97401853,6.716093961921049,6.7,40.07343344902131,80.14686689804262,0.0,0.9359042799092576,6.7,6.7,6.7
 2006-03-10T20:00:00,1421.1727113505883,5116221.760862119,16309949.674789364,6.681609280366636,6.651724052966745,36.13222819801314,0.0,0.0,0.0,6.681609280366636,6.681609280366636,0.0,1.0,67087.78921919041,241516041.18908545,1190118538.7578058,-1.502495457004512,-3.8,40.07343344902131,67087.78921919041,241516041.18908545,1190118538.7578058,-1.502495457004512,-3.8,40.07343344902131,80.14686689804262,0.0,0.9282982739015384,-2.0500000000000003,-1.7709071592612868,-1.7709071592612868
 2006-03-10T21:00:00,1493.7116627211606,5377361.985796178,17143337.478471868,6.682372808173035,6.650960525160346,36.13222819801314,0.0,0.0,0.0,6.682372808173035,6.682372808173035,0.0,1.0,34016.77304988122,122460382.97957242,385852818.559249,-3.052876726653171,-3.8,40.07343344902131,34016.77304988122,122460382.97957242,385852818.559249,-3.052876726653171,-3.8,40.07343344902131,80.14686689804262,0.0,0.9700565258044832,-3.8,-3.0829715619275544,-3.0829715619275544
 2006-03-10T22:00:00,0.0,0.0,0.0,14.429966212862226,14.429966212862226,0.0,0.0,0.0,0.0,14.429966212862226,14.429966212862226,0.0,1.0,18687.410663507555,67274678.3886272,212133232.06692725,-3.389131083530511,-3.8,40.07343344902131,18687.410663507555,67274678.3886272,212133232.06692725,-3.389131083530511,-3.8,40.07343344902131,80.14686689804262,0.0,0.9942140480627896,-3.8,-3.4122480385756773,-3.4122480385756773
 2006-03-10T23:00:00,0.0,0.0,0.0,14.429966212862228,14.429966212862228,0.0,0.0,0.0,0.0,14.429966212862228,14.429966212862228,0.0,1.0,0.0,0.0,0.0,-3.73741246545664,-3.73741246545664,0.0,0.0,0.0,0.0,-3.73741246545664,-3.73741246545664,0.0,80.14686689804263,0.0,1.0000000000000002,-3.758949010295218,-3.758949010295218,-3.758949010295218
 2006-03-11T00:00:00,0.0,0.0,0.0,14.429966212862228,14.429966212862228,0.0,0.0,0.0,0.0,14.429966212862228,14.429966212862228,0.0,1.0,0.0,0.0,0.0,-3.650372557627321,-3.650372557627321,0.0,0.0,0.0,0.0,-3.650372557627321,-3.650372557627321,0.0,80.14686689804263,0.0,1.0000000000000002,-3.663937562343423,-3.663937562343423,-3.663937562343423
 2006-03-11T01:00:00,0.0,0.0,0.0,14.429966212862226,14.429966212862226,0.0,0.0,0.0,0.0,14.429966212862226,14.429966212862226,0.0,1.0,0.0,0.0,0.0,-3.557196504022724,-3.557196504022724,0.0,0.0,0.0,0.0,-3.557196504022724,-3.557196504022724,0.0,80.14686689804262,0.0,0.999710778775644,-3.570880417541764,-3.570880417541764,-3.570880417541764
 2006-03-11T02:00:00,0.0,0.0,0.0,14.429966212862231,14.429966212862231,0.0,0.0,0.0,0.0,14.429966212862231,14.429966212862231,0.0,1.0,0.0,0.0,0.0,-3.4641674113239844,-3.4641674113239844,0.0,0.0,0.0,0.0,-3.4641674113239844,-3.4641674113239844,0.0,80.14686689804263,0.0,0.9991945156770082,-3.4777241758916726,-3.4777241758916726,-3.4777241758916726
 2006-03-11T03:00:00,0.0,0.0,0.0,14.429966212862226,14.429966212862226,0.0,0.0,0.0,0.0,14.429966212862226,14.429966212862226,0.0,1.0,0.0,0.0,0.0,-3.368633498501989,-3.368633498501989,0.0,0.0,0.0,0.0,-3.368633498501989,-3.368633498501989,0.0,80.14686689804262,0.0,0.998678252578372,-3.382188425339724,-3.382188425339724,-3.382188425339724
 2006-03-11T04:00:00,0.0,0.0,0.0,14.429966212862226,14.429966212862226,0.0,0.0,0.0,0.0,14.429966212862226,14.429966212862226,0.0,1.0,0.0,0.0,0.0,-3.273015017581272,-3.273015017581272,0.0,0.0,0.0,0.0,-3.273015017581272,-3.273015017581272,0.0,80.14686689804262,0.0,0.998161989479736,-3.286563946972024,-3.286563946972024,-3.286563946972024
 2006-03-11T05:00:00,0.0,0.0,0.0,14.429966212862228,14.429966212862228,0.0,0.0,0.0,0.0,14.429966212862228,14.429966212862228,0.0,1.0,0.0,0.0,0.0,-3.1774639305854566,-3.1774639305854566,0.0,0.0,0.0,0.0,-3.1774639305854566,-3.1774639305854566,0.0,80.14686689804262,0.0,0.9976457263811002,-3.1910695071373176,-3.1910695071373176,-3.1910695071373176
 2006-03-11T06:00:00,0.0,0.0,0.0,14.429966212862224,14.429966212862224,0.0,0.0,0.0,0.0,14.429966212862224,14.429966212862224,0.0,0.0,0.0,0.0,0.0,-3.085988484746182,-3.085988484746182,0.0,0.0,0.0,0.0,-3.085988484746182,-3.085988484746182,0.0,80.14686689804262,0.0,0.997129463282464,-3.0996498120574536,-3.0996498120574536,-3.0996498120574536
 2006-03-11T07:00:00,1100.3064200757217,3961103.112272597,12593979.982942477,7.972186258791389,7.949109926603653,30.11019016501095,0.0,0.0,0.0,7.972186258791389,7.972186258791389,0.0,0.0,0.0,0.0,0.0,-2.994414698848564,-2.994414698848564,0.0,0.0,0.0,0.0,-2.994414698848564,-2.994414698848564,0.0,80.14686689804262,0.0,0.9966132001838284,-3.008151712715977,-3.008151712715977,-3.008151712715977
 2006-03-11T08:00:00,923.1049736190045,3323177.905028415,10561033.601887356,9.265429126446946,9.246077819327365,24.08815213200876,0.0,0.0,0.0,9.265429126446946,9.265429126446946,0.0,0.0,0.0,0.0,0.0,-2.8964236705409654,-2.8964236705409654,0.0,0.0,0.0,0.0,-2.8964236705409654,-2.8964236705409654,0.0,80.14686689804262,0.0,0.9960969370851924,-2.910410925237254,-2.910410925237254,-2.910410925237254
 2006-03-11T09:00:00,1051.4915874836026,3785369.714940969,12032801.009985548,8.620791843155695,8.598743769694652,27.099171148509853,0.0,0.0,0.0,8.620791843155695,8.620791843155695,0.0,0.0,0.0,0.0,0.0,-2.793537783257588,-2.793537783257588,0.0,0.0,0.0,0.0,-2.793537783257588,-2.793537783257588,0.0,80.14686689804262,0.0,0.9955806739865564,-2.807627742512766,-2.807627742512766,-2.807627742512766
 2006-03-11T10:00:00,1518.458917934602,5466452.104564566,17400279.163335245,7.330655532217922,7.298772432133421,33.12120918151204,0.0,0.0,0.0,7.330655532217922,7.330655532217922,0.0,0.0,0.0,0.0,0.0,-2.6874857635730103,-2.6874857635730103,0.0,0.0,0.0,0.0,-2.6874857635730103,-2.6874857635730103,0.0,80.14686689804262,0.0,0.9950644108879206,-2.7044833082777067,-2.7044833082777067,-2.7044833082777067
 2006-03-11T11:00:00,961.0405536718564,3459745.9932186827,10998470.152237482,9.280518949822689,9.26036610979698,24.08815213200876,0.0,0.0,0.0,9.280518949822689,9.280518949822689,0.0,-1.0,0.0,0.0,0.0,-2.5815154738584787,-2.5815154738584787,0.0,0.0,0.0,0.0,-2.5815154738584787,-2.5815154738584787,0.0,80.14686689804262,0.0,0.9945481477892844,-2.595695257583294,-2.595695257583294,-2.595695257583294
 2006-03-11T12:00:00,799.1471678726188,2876929.8043414275,9148218.80598864,9.932026209135993,9.91526364671329,21.077133115507664,0.0,0.0,0.0,9.932026209135993,9.932026209135993,0.0,-1.0,0.0,0.0,0.0,-2.4846607664675537,-2.4846607664675537,0.0,0.0,0.0,0.0,-2.4846607664675537,-2.4846607664675537,0.0,80.14686689804262,0.0,0.9940318846906484,-2.498810055529143,-2.498810055529143,-2.498810055529143
 2006-03-11T13:00:00,1260.663612023361,4538389.0032841,14429798.596165596,7.3314029661219715,7.304962802490485,33.12120918151204,0.0,0.0,0.0,7.3314029661219715,7.3314029661219715,0.0,-1.0,0.0,0.0,0.0,-2.3942625675618925,-2.3942625675618925,0.0,0.0,0.0,0.0,-2.3942625675618925,-2.3942625675618925,0.0,80.14686689804262,0.0,0.9935156215920126,-2.408426179015285,-2.408426179015285,-2.408426179015285
 2006-03-11T14:00:00,1448.8920021060378,5216011.207581736,16574100.738889858,6.68185128766986,6.6514820456635215,36.13222819801314,0.0,0.0,0.0,6.68185128766986,6.68185128766986,0.0,-1.0,0.0,0.0,0.0,-2.2969020211067246,-2.2969020211067246,0.0,0.0,0.0,0.0,-2.2969020211067246,-2.2969020211067246,0.0,80.14686689804262,0.0,0.9929993584933768,-2.311803593021076,-2.311803593021076,-2.311803593021076
 2006-03-11T15:00:00,702.6397139590573,2529502.9702526066,8037901.200940136,10.550590661758765,10.535862566676077,18.06611409900657,0.0,0.0,0.0,10.550590661758765,10.550590661758765,0.0,-1.0,0.0,0.0,0.0,-2.2080194577010026,-2.2080194577010026,0.0,0.0,0.0,0.0,-2.2080194577010026,-2.2080194577010026,0.0,80.14686689804262,0.0,0.9924830953947408,-2.2222502112060294,-2.2222502112060294,-2.2222502112060294
 2006-03-11T16:00:00,437.7442689499308,1575879.3682197505,5005774.217964977,11.840009956550691,11.83083772462948,12.04407606600438,0.0,0.0,0.0,11.840009956550691,11.840009956550691,0.0,-1.0,0.0,0.0,0.0,-2.1227766051328825,-2.1227766051328825,0.0,0.0,0.0,0.0,-2.1227766051328825,-2.1227766051328825,0.0,80.14686689804262,0.0,0.9919668322961048,-2.13651492813304,-2.13651492813304,-2.13651492813304
 2006-03-11T17:00:00,522.8093000757294,1882113.480272625,5985263.447151308,11.410709344668897,11.399742363680042,14.051422077005112,0.0,0.0,0.0,11.410709344668897,11.410709344668897,0.0,0.0,0.0,0.0,0.0,-2.028411797405104,-2.028411797405104,0.0,0.0,0.0,0.0,-2.028411797405104,-2.028411797405104,0.0,80.14686689804263,0.0,0.991450569197469,-2.042219992942347,-2.042219992942347,-2.042219992942347
 2006-03-11T18:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,0.0,-1.9332745107822984,-1.9332745107822984,0.0,0.0,0.0,0.0,-1.9332745107822984,-1.9332745107822984,0.0,80.14686689804263,0.0,0.990934306098833,-1.946810381846434,-1.946810381846434,-1.946810381846434
 2006-03-11T19:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,0.0,-1.8426731511582384,-1.8426731511582384,0.0,0.0,0.0,0.0,-1.8426731511582384,-1.8426731511582384,0.0,80.14686689804262,0.0,0.9904180430001968,-1.8564374443078755,-1.8564374443078755,-1.8564374443078755
 2006-03-11T20:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,1.0,0.0,0.0,0.0,-1.753367053398985,-1.753367053398985,0.0,0.0,0.0,0.0,-1.753367053398985,-1.753367053398985,0.0,80.14686689804263,0.0,0.9899017799015613,-1.7670132620832082,-1.7670132620832082,-1.7670132620832082
 2006-03-11T21:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,1.0,0.0,0.0,0.0,-1.664642892825577,-1.664642892825577,0.0,0.0,0.0,0.0,-1.664642892825577,-1.664642892825577,0.0,80.14686689804262,0.0,0.989385516802925,-1.6784051347393925,-1.6784051347393925,-1.6784051347393925
 2006-03-11T22:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,1.0,0.0,0.0,0.0,-1.575364901289891,-1.575364901289891,0.0,0.0,0.0,0.0,-1.575364901289891,-1.575364901289891,0.0,80.14686689804263,0.0,0.9888692537042892,-1.5890118448624466,-1.5890118448624466,-1.5890118448624466
 2006-03-11T23:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,1.0,0.0,0.0,0.0,-1.486775674797742,-1.486775674797742,0.0,0.0,0.0,0.0,-1.486775674797742,-1.486775674797742,0.0,80.14686689804263,0.0,0.9883529906056532,-1.5005379100934233,-1.5005379100934233,-1.5005379100934233
 2006-03-12T00:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,1.0,0.0,0.0,0.0,-1.3976328656552424,-1.3976328656552424,0.0,0.0,0.0,0.0,-1.3976328656552424,-1.3976328656552424,0.0,80.14686689804263,0.0,0.9878367275070176,-1.411280183780652,-1.411280183780652,-1.411280183780652
 2006-03-12T01:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,1.0,0.0,0.0,0.0,-1.3090725315394638,-1.3090725315394638,0.0,0.0,0.0,0.0,-1.3090725315394638,-1.3090725315394638,0.0,80.14686689804262,0.0,0.9873204644083812,-1.3228327244098417,-1.3228327244098417,-1.3228327244098417
 2006-03-12T02:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,1.0,0.0,0.0,0.0,-1.2200596019439072,-1.2200596019439072,0.0,0.0,0.0,0.0,-1.2200596019439072,-1.2200596019439072,0.0,80.14686689804262,0.0,0.9868042013097454,-1.2337096635622258,-1.2337096635622258,-1.2337096635622258
 2006-03-12T03:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,1.0,0.0,0.0,0.0,-1.1316357403564143,-1.1316357403564143,0.0,0.0,0.0,0.0,-1.1316357403564143,-1.1316357403564143,0.0,80.14686689804262,0.0,0.9862879382111092,-1.145396283129951,-1.145396283129951,-1.145396283129951
 2006-03-12T04:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,1.0,0.0,0.0,0.0,-1.0426685284482575,-1.0426685284482575,0.0,0.0,0.0,0.0,-1.0426685284482575,-1.0426685284482575,0.0,80.14686689804262,0.0,0.9857716751124737,-1.0563165643585222,-1.0563165643585222,-1.0563165643585222
 2006-03-12T05:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,0.0,-0.9542577875235448,-0.9542577875235448,0.0,0.0,0.0,0.0,-0.9542577875235448,-0.9542577875235448,0.0,80.14686689804262,0.0,0.9852554120138374,-0.9680162884071484,-0.9680162884071484,-0.9680162884071484
 2006-03-12T06:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,0.0,-0.8638834939832671,-0.8638834939832671,0.0,0.0,0.0,0.0,-0.8638834939832671,-0.8638834939832671,0.0,80.14686689804262,0.0,0.9847391489152016,-0.8774746572490906,-0.8774746572490906,-0.8774746572490906
 2006-03-12T07:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,0.0,-0.7744596587407141,-0.7744596587407141,0.0,0.0,0.0,0.0,-0.7744596587407141,-0.7744596587407141,0.0,80.14686689804263,0.0,0.9842228858165656,-0.7881611909141375,-0.7881611909141375,-0.7881611909141375
 2006-03-12T08:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,0.0,-0.6826535792040489,-0.6826535792040489,0.0,0.0,0.0,0.0,-0.6826535792040489,-0.6826535792040489,0.0,80.14686689804262,0.0,0.9837066227179296,-0.6962351523814158,-0.6962351523814158,-0.6962351523814158
 2006-03-12T09:00:00,0.0,0.0,0.0,14.421298122352342,14.421298122352342,0.0,0.0,0.0,0.0,14.421298122352342,14.421298122352342,0.0,0.0,0.0,0.0,0.0,-0.588365084047911,-0.588365084047911,0.0,0.0,0.0,0.0,-0.588365084047911,-0.588365084047911,0.0,80.1468668980426,0.0,0.9831903596192936,-0.6019482934319494,-0.6019482934319494,-0.6019482934319494
 2006-03-12T10:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,-1.0,0.0,0.0,0.0,-0.4949139915260551,-0.4949139915260551,0.0,0.0,0.0,0.0,-0.4949139915260551,-0.4949139915260551,0.0,80.14686689804263,0.0,0.9826740965206578,-0.5084312165858985,-0.5084312165858985,-0.5084312165858985
 2006-03-12T11:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,-1.0,0.0,0.0,0.0,-0.3995158564305918,-0.3995158564305918,0.0,0.0,0.0,0.0,-0.3995158564305918,-0.3995158564305918,0.0,80.1468668980426,0.0,0.9821578334220216,-0.4130385794190515,-0.4130385794190515,-0.4130385794190515
 2006-03-12T12:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,-1.0,0.0,0.0,0.0,-0.3041766566664559,-0.3041766566664559,0.0,0.0,0.0,0.0,-0.3041766566664559,-0.3041766566664559,0.0,80.14686689804262,0.0,0.981641570323386,-0.3176919970198051,-0.3176919970198051,-0.3176919970198051
 2006-03-12T13:00:00,0.0,0.0,0.0,14.421298122352342,14.421298122352342,0.0,0.0,0.0,0.0,14.421298122352342,14.421298122352342,0.0,-1.0,0.0,0.0,0.0,-0.2126521587706964,-0.2126521587706964,0.0,0.0,0.0,0.0,-0.2126521587706964,-0.2126521587706964,0.0,80.1468668980426,0.0,0.9811253072247496,-0.2262849331747841,-0.2262849331747841,-0.2262849331747841
 2006-03-12T14:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,-1.0,0.0,0.0,0.0,-0.1177139289144201,-0.1177139289144201,0.0,0.0,0.0,0.0,-0.1177139289144201,-0.1177139289144201,0.0,80.14686689804262,0.0,0.980609044126114,-0.131226661540791,-0.131226661540791,-0.131226661540791
 2006-03-12T15:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,-1.0,0.0,0.0,0.0,-0.0224083994725276,-0.0224083994725276,0.0,0.0,0.0,0.0,-0.0224083994725276,-0.0224083994725276,0.0,80.14686689804262,0.0,0.980092781027478,-0.0359281410719766,-0.0359281410719766,-0.0359281410719766
 2006-03-12T16:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,0.0,0.0730430220088221,0.0730430220088221,0.0,0.0,0.0,0.0,0.0730430220088221,0.0730430220088221,0.0,80.14686689804262,0.0,0.979576517928842,0.0595377227092078,0.0595377227092078,0.0595377227092078
 2006-03-12T17:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,0.0,0.1686750982082368,0.1686750982082368,0.0,0.0,0.0,0.0,0.1686750982082368,0.1686750982082368,0.0,80.14686689804263,0.0,0.9790602548302064,0.1551686985329841,0.1551686985329841,0.1551686985329841
 2006-03-12T18:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,0.0,0.2641711542800435,0.2641711542800435,0.0,0.0,0.0,0.0,0.2641711542800435,0.2641711542800435,0.0,80.14686689804262,0.0,0.9785439917315704,0.2506617155393412,0.2506617155393412,0.2506617155393412
 2006-03-12T19:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,1.0,0.0,0.0,0.0,0.3562462827734896,0.3562462827734896,0.0,0.0,0.0,0.0,0.3562462827734896,0.3562462827734896,0.0,80.14686689804262,0.0,0.978027728632934,0.3425597045039112,0.3425597045039112,0.3425597045039112
 2006-03-12T20:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,1.0,0.0,0.0,0.0,0.4467732565394623,0.4467732565394623,0.0,0.0,0.0,0.0,0.4467732565394623,0.4467732565394623,0.0,80.14686689804262,0.0,0.9775114655342984,0.4332059498526512,0.4332059498526512,0.4332059498526512
 2006-03-12T21:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,1.0,0.0,0.0,0.0,0.5364503478362785,0.5364503478362785,0.0,0.0,0.0,0.0,0.5364503478362785,0.5364503478362785,0.0,80.14686689804262,0.0,0.9769952024356622,0.5227147501459833,0.5227147501459833,0.5227147501459833
 2006-03-12T22:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,1.0,0.0,0.0,0.0,0.6256804034686408,0.6256804034686408,0.0,0.0,0.0,0.0,0.6256804034686408,0.6256804034686408,0.0,80.14686689804262,0.0,0.9764789393370265,0.6120640495097281,0.6120640495097281,0.6120640495097281
 2006-03-12T23:00:00,0.0,0.0,0.0,14.421298122352342,14.421298122352342,0.0,0.0,0.0,0.0,14.421298122352342,14.421298122352342,0.0,1.0,0.0,0.0,0.0,0.7143203770336158,0.7143203770336158,0.0,0.0,0.0,0.0,0.7143203770336158,0.7143203770336158,0.0,80.1468668980426,0.0,0.9759626762383902,0.7005866851266824,0.7005866851266824,0.7005866851266824
 2006-03-13T00:00:00,0.0,0.0,0.0,14.42129812235234,14.42129812235234,0.0,0.0,0.0,0.0,14.42129812235234,14.42129812235234,0.0,1.0,0.0,0.0,0.0,0.8035569094229132,0.8035569094229132,0.0,0.0,0.0,0.0,0.8035569094229132,0.8035569094229132,0.0,80.14686689804259,0.0,0.9754464131397542,0.7899434746185391,0.7899434746185391,0.7899434746185391
 2006-03-13T01:00:00,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,0.0,0.0,0.0,14.421298122352349,14.421298122352349,0.0,1.0,0.0,0.0,0.0,0.8969972769030977,0.8969972769030977,0.0,0.0,0.0,0.0,0.8969972769030977,0.8969972769030977,0.0,80.14686689804263,0.0,0.9749301500411188,0.8834883529908791,0.8834883529908791,0.8834883529908791
 2006-03-13T02:00:00,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,0.0,0.0,0.0,14.421298122352344,14.421298122352344,0.0,1.0,0.0,0.0,0.0,0.9923114387447064,0.9923114387447064,0.0,0.0,0.0,0.0,0.9923114387447064,0.9923114387447064,0.0,80.1468668980426,0.0,0.9744138869424824,0.978811552614281,0.978811552614281,0.978811552614281
 2006-03-13T03:00:00,169.51211058366235,610243.5981011828,1938816.5499193696,13.417844394991343,13.41429184268374,4.683807359001715,0.0,0.0,0.0,13.417844394991343,13.417844394991343,0.0,1.0,0.0,0.0,0.0,1.087779232817392,1.087779232817392,0.0,0.0,0.0,0.0,1.087779232817392,1.087779232817392,0.0,80.14686689804265,0.0,0.9738976238438468,1.0742842832344173,1.0742842832344173,1.0742842832344173
 2006-03-13T04:00:00,326.8403194523828,1176625.1500285782,3739146.203464233,12.486068240695149,12.479216889816108,9.033057049503284,0.0,0.0,0.0,12.486068240695149,12.486068240695149,0.0,1.0,0.0,0.0,0.0,1.1835324879267557,1.1835324879267557,0.0,0.0,0.0,0.0,1.1835324879267557,1.1835324879267557,0.0,80.14686689804263,0.0,0.9733813607452108,1.170043161301378,1.170043161301378,1.170043161301378
 2006-03-13T05:00:00,0.0,0.0,0.0,14.4213011981186,14.4213011981186,0.0,0.0,0.0,0.0,14.4213011981186,14.4213011981186,0.0,0.0,0.0,0.0,0.0,1.2770577436838046,1.2770577436838046,0.0,0.0,0.0,0.0,1.2770577436838046,1.2770577436838046,0.0,80.14686689804262,0.0,0.9728650976465746,1.2633891357204363,1.2633891357204363,1.2633891357204363
 2006-03-13T06:00:00,1104.8132037712037,3977327.533576333,12661978.1649006,7.970706219232112,7.947505291251905,30.11019016501095,0.0,0.0,0.0,7.970706219232112,7.970706219232112,0.0,0.0,0.0,0.0,0.0,1.3613762294806684,1.3613762294806684,0.0,0.0,0.0,0.0,1.3613762294806684,1.3613762294806684,0.0,80.14686689804262,0.0,0.9723488345479387,1.3473700172736078,1.3473700172736078,1.3473700172736078
 2006-03-13T07:00:00,1040.8695399733422,3747130.343904033,11916865.118649377,8.617101405645856,8.595265765993501,27.099171148509853,0.0,0.0,0.0,8.617101405645856,8.617101405645856,0.0,0.0,0.0,0.0,0.0,1.455910125794209,1.455910125794209,0.0,0.0,0.0,0.0,1.455910125794209,1.455910125794209,0.0,80.14686689804262,0.0,0.9718325714493028,1.4419216921268063,1.4419216921268063,1.4419216921268063
 2006-03-13T08:00:00,1368.7199435576542,4927391.796807556,15693407.025732975,6.6810444225563765,6.652288910777003,36.13222819801314,0.0,0.0,0.0,6.6810444225563765,6.6810444225563765,0.0,0.0,0.0,0.0,0.0,1.5489222017778843,1.5489222017778843,0.0,0.0,0.0,0.0,1.5489222017778843,1.5489222017778843,0.0,80.14686689804262,0.0,0.971316308350667,1.5344772602944357,1.5344772602944357,1.5344772602944357
 2006-03-13T09:00:00,1006.0405923118748,3621746.13232275,11513554.992116872,9.269184478400303,9.24808782694944,24.08815213200876,0.0,0.0,0.0,9.269184478400303,9.269184478400303,0.0,0.0,0.0,0.0,0.0,2.673724693548332,2.673724693548332,0.0,0.0,0.0,0.0,2.673724693548332,2.673724693548332,0.0,80.14686689804262,0.0,0.9708000452520308,1.6305231698008626,1.6305231698008626,1.6305231698008626
 2006-03-13T10:00:00,1519.0484714400236,5468574.497184086,17418657.343398497,7.979928287249893,7.948011488904458,30.11019016501095,0.0,0.0,0.0,7.979928287249893,7.979928287249893,0.0,-1.0,0.0,0.0,0.0,1.754272383332926,1.754272383332926,0.0,0.0,0.0,0.0,1.754272383332926,1.754272383332926,0.0,80.14686689804262,0.0,0.9702837821533952,1.736395349789486,1.736395349789486,1.736395349789486
 2006-03-13T11:00:00,1552.1779820319136,5587840.735314889,17781615.220876597,7.98924453711605,7.956662642253224,30.11019016501095,0.0,0.0,0.0,7.98924453711605,7.98924453711605,0.0,-1.0,6067.205109772625,21841938.39518145,107134040.4962116,8.035805793613067,7.831121966206678,3.3394527874184425,6067.205109772625,21841938.39518145,107134040.4962116,8.035805793613067,7.831121966206678,3.3394527874184425,66.78905574836885,6.915068279624212,0.945057906772553,7.95101821361662,7.120766931339943,2.9491133674918566
 2006-03-13T12:00:00,2172.929283463791,7822545.420469647,24880886.318761434,8.687190568313907,8.6416002016504,27.099171148509853,0.0,0.0,0.0,8.687190568313907,8.687190568313907,0.0,-1.0,0.0,0.0,0.0,6.728371555999878,6.728371555999878,0.0,0.0,0.0,0.0,6.728371555999878,6.728371555999878,0.0,80.14686689804262,0.3219820270450383,0.9310515543272676,6.726870808573797,6.699817544424075,0.0
 2006-03-13T13:00:00,1154.2058023976808,4155140.88863165,13217962.497716565,8.018007092406735,7.99378741238663,30.11019016501095,0.0,0.0,0.0,8.018007092406735,8.018007092406735,0.0,-1.0,0.0,0.0,0.0,6.716675304411723,6.716675304411723,0.0,0.0,0.0,0.0,6.716675304411723,6.716675304411723,0.0,80.14686689804262,0.1990478728838855,0.9296361072255216,6.716684540323096,6.700003339149457,0.0
 2006-03-13T14:00:00,1177.0423241878632,4237352.367076308,13468069.53791106,9.360805831021528,9.336127830593496,24.08815213200876,0.0,0.0,0.0,9.360805831021528,9.360805831021528,0.0,-1.0,0.0,0.0,0.0,6.718794577789382,6.718794577789382,0.0,0.0,0.0,0.0,6.718794577789382,6.718794577789382,0.0,80.14686689804262,0.2546001986262048,0.9282854005055536,6.720951450111912,6.699597124652587,0.0
 2006-03-13T15:00:00,804.1824352786447,2895056.767003121,9202258.428636037,10.032273426432935,10.015411845178702,21.077133115507664,0.0,0.0,0.0,10.032273426432935,10.032273426432935,0.0,-1.0,0.0,0.0,0.0,6.716262513265911,6.716262513265911,0.0,0.0,0.0,0.0,6.716262513265911,6.716262513265911,0.0,80.14686689804262,0.2010713942320193,0.9269116770999332,6.716799966049091,6.699948625834666,0.0
 2006-03-13T16:00:00,692.8774140705436,2494358.690653957,7939464.252239597,10.70292665222622,10.68837891020099,18.06611409900657,0.0,0.0,0.0,10.70292665222622,10.70292665222622,0.0,0.0,866.3160241409363,3118737.68690737,9927537.31091278,6.719073833383285,6.7,40.07343344902131,866.3160241409363,3118737.68690737,9927537.31091278,6.719073833383285,6.7,40.07343344902131,80.14686689804262,0.0,0.9261024136931976,6.702654055374094,6.702654055374094,6.702654055374094
 2006-03-13T17:00:00,931.8106753495108,3354518.431258239,10676749.681187252,9.361457591197086,9.341894252288926,24.08815213200876,0.0,0.0,0.0,9.361457591197086,9.361457591197086,0.0,0.0,737.412386674643,2654684.5920287147,8456349.710452395,6.716247284083359,6.7,40.07343344902131,737.412386674643,2654684.5920287147,8456349.710452395,6.716247284083359,6.7,40.07343344902131,80.14686689804262,0.0,0.9255861505945616,6.7,6.7,6.7
 2006-03-13T18:00:00,1384.2163952474646,4983179.022890871,15873538.98226491,7.352618790369589,7.323533199585813,33.12120918151204,0.0,0.0,0.0,7.352618790369589,7.352618790369589,0.0,0.0,739.0903193374525,2660725.1496148286,8479237.500477172,6.716291257655144,6.7,40.07343344902131,739.0903193374525,2660725.1496148286,8479237.500477172,6.716291257655144,6.7,40.07343344902131,80.14686689804262,0.0,0.9250698874959256,6.7,6.7,6.7
 2006-03-13T19:00:00,1448.8085815577904,5215710.893608045,16609930.655171342,6.681884114109824,6.651449219223557,36.13222819801314,0.0,0.0,0.0,6.681884114109824,6.681884114109824,0.0,1.0,69583.20826439436,250499549.75181967,1227149321.475054,-1.4309803751725525,-3.8,40.07343344902131,69583.20826439436,250499549.75181967,1227149321.475054,-1.4309803751725525,-3.8,40.07343344902131,80.14686689804262,0.0,0.91930832894068,-2.0500000000000003,-1.6972032475522838,-1.6972032475522838
 2006-03-13T20:00:00,872.4268723196774,3140736.7403508388,9997388.73812772,9.36720285733215,9.348884338756926,24.08815213200876,0.0,0.0,0.0,9.36720285733215,9.36720285733215,0.0,1.0,37005.85773207712,133221087.83547764,419680144.55903286,-2.9874213658344693,-3.8,40.07343344902131,37005.85773207712,133221087.83547764,419680144.55903286,-2.9874213658344693,-3.8,40.07343344902131,80.14686689804262,0.0,0.96435780287295,-3.8,-3.014603074549397,-3.014603074549397
 2006-03-13T21:00:00,0.0,0.0,0.0,14.740897524123197,14.740897524123197,0.0,0.0,0.0,0.0,14.740897524123197,14.740897524123197,0.0,1.0,20772.53169682476,74781114.10856912,235894998.86948484,-3.3431263253746355,-3.8,40.07343344902131,20772.53169682476,74781114.10856912,235894998.86948484,-3.3431263253746355,-3.8,40.07343344902131,80.14686689804262,0.0,0.9912861998554467,-3.8,-3.3669478359430336,-3.3669478359430336
 2006-03-13T22:00:00,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,1.0,2351.226888216336,8464416.797578808,26687797.876681738,-3.700795340508012,-3.7524903878668905,6.678905574836885,2351.226888216336,8464416.797578808,26687797.876681738,-3.700795340508012,-3.7524903878668905,6.678905574836885,80.14686689804262,0.0,1.0,-3.771764054224517,-3.723606826522981,-3.723606826522981
 2006-03-13T23:00:00,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,1.0,0.0,0.0,0.0,-3.665875201827044,-3.665875201827044,0.0,0.0,0.0,0.0,-3.665875201827044,-3.665875201827044,0.0,80.14686689804262,0.0,1.0,-3.67944314385632,-3.67944314385632,-3.67944314385632
 2006-03-14T00:00:00,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,1.0,0.0,0.0,0.0,-3.570676446898446,-3.570676446898446,0.0,0.0,0.0,0.0,-3.570676446898446,-3.570676446898446,0.0,80.14686689804263,0.0,0.9997723619287596,-3.584243294012087,-3.584243294012087,-3.584243294012087
 2006-03-14T01:00:00,0.0,0.0,0.0,14.740897524123197,14.740897524123197,0.0,0.0,0.0,0.0,14.740897524123197,14.740897524123197,0.0,1.0,0.0,0.0,0.0,-3.476352621164789,-3.476352621164789,0.0,0.0,0.0,0.0,-3.476352621164789,-3.476352621164789,0.0,80.14686689804263,0.0,0.9992560988301236,-3.4899702389215363,-3.4899702389215363,-3.4899702389215363
 2006-03-14T02:00:00,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,1.0,0.0,0.0,0.0,-3.384711708743444,-3.384711708743444,0.0,0.0,0.0,0.0,-3.384711708743444,-3.384711708743444,0.0,80.1468668980426,0.0,0.9987398357314876,-3.3983910068349323,-3.3983910068349323,-3.3983910068349323
 2006-03-14T03:00:00,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,1.0,0.0,0.0,0.0,-3.292165012801012,-3.292165012801012,0.0,0.0,0.0,0.0,-3.292165012801012,-3.292165012801012,0.0,80.14686689804263,0.0,0.9982235726328516,-3.305771268837422,-3.305771268837422,-3.305771268837422
 2006-03-14T04:00:00,0.0,0.0,0.0,14.7408975241232,14.7408975241232,0.0,0.0,0.0,0.0,14.7408975241232,14.7408975241232,0.0,1.0,0.0,0.0,0.0,-3.1975935031435907,-3.1975935031435907,0.0,0.0,0.0,0.0,-3.1975935031435907,-3.1975935031435907,0.0,80.14686689804263,0.0,0.9977073095342158,-3.211141586484956,-3.211141586484956,-3.211141586484956
 2006-03-14T05:00:00,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,0.0,0.0,0.0,14.740897524123191,14.740897524123191,0.0,0.0,0.0,0.0,0.0,-3.10281068230854,-3.10281068230854,0.0,0.0,0.0,0.0,-3.10281068230854,-3.10281068230854,0.0,80.14686689804262,0.0,0.9971910464355797,-3.11647157317165,-3.11647157317165,-3.11647157317165
 2006-03-14T06:00:00,218.27298511728645,785782.7464222312,2504748.8894393304,13.397517026124468,13.39292749874145,6.02203803300219,0.0,0.0,0.0,13.397517026124468,13.397517026124468,0.0,0.0,0.0,0.0,0.0,-3.0174210478567463,-3.0174210478567463,0.0,0.0,0.0,0.0,-3.0174210478567463,-3.0174210478567463,0.0,80.14686689804262,0.0,0.9966747833369436,-3.0313048506630498,-3.0313048506630498,-3.0313048506630498
 2006-03-14T07:00:00,1379.1973009766118,4965110.283515802,15792415.27662379,7.579518267370216,7.550581309360111,32.11753617601168,0.0,0.0,0.0,7.579518267370216,7.579518267370216,0.0,0.0,23533.85379251436,84721873.6530517,546605199.454475,2.2832583838083185,1.23751197100221,13.35781114967377,23533.85379251436,84721873.6530517,546605199.454475,2.2832583838083185,1.23751197100221,13.35781114967377,66.78905574836885,0.0,0.9961585202383078,1.5550549113761936,1.5550549113761936,1.5550549113761936
 2006-03-14T08:00:00,1288.2697898984898,4637771.243634563,14752517.768740045,8.031419824963772,8.004388297084484,30.11019016501095,0.0,0.0,0.0,8.031419824963772,8.031419824963772,0.0,0.0,834.8996161656565,3005638.618196364,9571056.593308477,6.718388948628285,6.7,40.07343344902131,834.8996161656565,3005638.618196364,9571056.593308477,6.718388948628285,6.7,40.07343344902131,80.14686689804262,0.0,0.9956422571396718,6.7,6.7,6.7
 2006-03-14T09:00:00,1236.7977776146658,4452471.999412797,14195799.813667323,8.033119488782686,8.007108059734813,30.11019016501095,0.0,0.0,0.0,8.033119488782686,8.033119488782686,0.0,0.0,784.1154514244072,2822815.625127866,8996229.209368713,6.717284545797967,6.7,40.07343344902131,784.1154514244072,2822815.625127866,8996229.209368713,6.717284545797967,6.7,40.07343344902131,80.14686689804262,0.0,0.995125994041036,6.7,6.7,6.7
 2006-03-14T10:00:00,890.148756184386,3204535.52226379,10200287.00097924,10.05918723032858,10.040496887215436,21.077133115507664,0.0,0.0,0.0,10.05918723032858,10.05918723032858,0.0,-1.0,8781.286381814361,31612630.9745317,157965515.84510243,9.985485202872947,9.683701568872198,6.678905574836885,8781.286381814361,31612630.9745317,157965515.84510243,9.985485202872947,9.683701568872198,6.678905574836885,66.78905574836885,6.717708722776815,0.9822047310053228,8.837891610588416,8.00923744098609,3.792482676731814
 2006-03-14T11:00:00,1836.0354234404315,6609727.524385553,21033335.09641143,6.685936722779521,6.647396610553859,36.13222819801314,0.0,0.0,0.0,6.685936722779521,6.685936722779521,0.0,-1.0,0.0,0.0,0.0,6.72077524959182,6.72077524959182,0.0,0.0,0.0,0.0,6.72077524959182,6.72077524959182,0.0,80.14686689804262,0.2681709805974109,0.9561917050426708,6.722293908768286,6.699798763327931,0.0
 2006-03-14T12:00:00,1634.299932592534,5883479.757333122,18709466.888247494,10.776209984742614,10.741927747769097,18.06611409900657,0.0,0.0,0.0,10.776209984742614,10.776209984742614,0.0,-1.0,0.0,0.0,0.0,6.726313028751807,6.726313028751807,0.0,0.0,0.0,0.0,6.726313028751807,6.726313028751807,0.0,80.14686689804262,0.2400421218495904,0.9547425216316052,6.720041977700663,6.699902439855023,0.0
 2006-03-14T13:00:00,1172.1611598495494,4219780.175458379,13423296.698066736,8.046855673705862,8.022259732973128,30.11019016501095,0.0,0.0,0.0,8.046855673705862,8.046855673705862,0.0,-1.0,12140.789451066468,43706842.02383928,168660878.08571288,10.506508420856116,10.184145267998888,6.678905574836885,12140.789451066468,43706842.02383928,168660878.08571288,10.506508420856116,10.184145267998888,6.678905574836885,66.78905574836885,6.871954215332599,0.9474230528155546,8.848328619330568,8.033315534317017,2.7776414684465736
 2006-03-14T14:00:00,1518.291359966344,5465848.895878839,17396206.191621307,6.69128207910926,6.6594063715689344,36.13222819801314,0.0,0.0,0.0,6.69128207910926,6.69128207910926,0.0,-1.0,38679.69121872808,139246888.38742104,751803484.9137076,13.478337353830696,12.042578375586212,20.03671672451065,38679.69121872808,139246888.38742104,751803484.9137076,13.478337353830696,12.042578375586212,20.03671672451065,40.07343344902131,16.826321121083662,0.8676825494948553,12.577128221503536,10.754920982283734,8.321903810613556
 2006-03-14T15:00:00,1216.3210382584066,4378755.737730263,13928235.463630062,8.050017057278138,8.024495886895572,30.11019016501095,0.0,0.0,0.0,8.050017057278138,8.050017057278138,0.0,-1.0,0.0,0.0,0.0,6.931347986665224,6.931347986665224,0.0,0.0,0.0,0.0,6.931347986665224,6.931347986665224,0.0,80.14686689804262,10.370749869964408,0.7891137561808143,7.732537054537226,6.6999990111894165,0.6012538328871968
 2006-03-14T16:00:00,1267.8316303372997,4564193.869214279,14516000.889256582,7.363981433912923,7.337383318309584,33.12120918151204,0.0,0.0,0.0,7.363981433912923,7.363981433912923,0.0,0.0,900.3427614693286,3241233.9412895828,10322404.812142486,6.719832473363062,6.7,40.07343344902131,900.3427614693286,3241233.9412895828,10322404.812142486,6.719832473363062,6.7,40.07343344902131,80.14686689804262,0.0,0.7867127272039794,6.703038866144941,6.703038866144941,6.703038866144941
 2006-03-14T17:00:00,895.1625529791023,3222585.190724768,10253169.606732177,10.781624745788926,10.762837513156224,18.06611409900657,0.0,0.0,0.0,10.781624745788926,10.781624745788926,0.0,0.0,845.1591824490897,3042573.056816723,9693446.680655336,6.718624083454986,6.7,40.07343344902131,845.1591824490897,3042573.056816723,9693446.680655336,6.718624083454986,6.7,40.07343344902131,80.14686689804262,0.0,0.7861964641053435,6.7,6.7,6.7
 2006-03-14T18:00:00,872.5565081665258,3141203.429399492,9997264.36333505,9.415519492620987,9.397201201980968,24.08815213200876,0.0,0.0,0.0,9.415519492620987,9.415519492620987,0.0,0.0,724.4907566067853,2608166.723784428,8307516.227993976,6.715961332647884,6.7,40.07343344902131,724.4907566067853,2608166.723784428,8307516.227993976,6.715961332647884,6.7,40.07343344902131,80.14686689804262,0.0,0.7856802010067075,6.7,6.7,6.7
 2006-03-14T19:00:00,1569.1464516943215,5648927.226099558,17983833.370070145,6.683142846396617,6.650190486936764,36.13222819801314,0.0,0.0,0.0,6.683142846396617,6.683142846396617,0.0,1.0,78933.3730250128,284160142.8900461,1563126434.113962,-0.7825504380680423,-3.8,40.07343344902131,78933.3730250128,284160142.8900461,1563126434.113962,-0.7825504380680423,-3.8,40.07343344902131,80.14686689804262,0.0,0.7961239524995842,-2.0500000000000003,-1.0314337885980998,-1.0314337885980998
 2006-03-14T20:00:00,1093.088673518159,3935119.2246653736,12528508.286410552,8.04942072361415,8.02646435775719,30.11019016501095,0.0,0.0,0.0,8.04942072361415,8.04942072361415,0.0,1.0,64783.10244349554,233219168.79658395,818952760.8400345,-2.215368796284775,-3.8,40.07343344902131,64783.10244349554,233219168.79658395,818952760.8400345,-2.215368796284775,-3.8,40.07343344902131,80.14686689804262,0.0,0.8731109117159509,-3.8,-2.242044275605358,-2.242044275605358
 2006-03-14T21:00:00,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,1.0,52166.617251701005,187799822.1061236,590022071.2681344,-2.657920968710048,-3.8,40.07343344902131,52166.617251701005,187799822.1061236,590022071.2681344,-2.657920968710048,-3.8,40.07343344902131,80.14686689804262,0.0,0.9327892562010934,-3.8,-2.6860377866933267,-2.6860377866933267
 2006-03-14T22:00:00,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,1.0,32334.529112706176,116404304.8057422,366090687.7086028,-3.091118894188695,-3.8,40.07343344902131,32334.529112706176,116404304.8057422,366090687.7086028,-3.091118894188695,-3.8,40.07343344902131,80.14686689804262,0.0,0.9728448794383736,-3.8,-3.1175633571743475,-3.1175633571743475
 2006-03-14T23:00:00,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,1.0,15421.663295206808,55517987.86274451,175247781.2128975,-3.449973130483819,-3.7894028954212953,33.394527874184426,15421.663295206808,55517987.86274451,175247781.2128975,-3.449973130483819,-3.7894028954212953,33.394527874184426,80.14686689804262,0.0,0.9955098564232494,-3.8,-3.479873950179435,-3.479873950179435
 2006-03-15T00:00:00,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,1.0,0.0,0.0,0.0,-3.684895539877321,-3.684895539877321,0.0,0.0,0.0,0.0,-3.684895539877321,-3.684895539877321,0.0,80.14686689804262,0.0,0.999638670650545,-3.6972406784581855,-3.6972406784581855,-3.6972406784581855
 2006-03-15T01:00:00,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,1.0,0.0,0.0,0.0,-3.59095209503005,-3.59095209503005,0.0,0.0,0.0,0.0,-3.59095209503005,-3.59095209503005,0.0,80.14686689804262,0.0,0.9991224075519092,-3.604629839280576,-3.604629839280576,-3.604629839280576
 2006-03-15T02:00:00,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,1.0,0.0,0.0,0.0,-3.502352992982978,-3.502352992982978,0.0,0.0,0.0,0.0,-3.502352992982978,-3.502352992982978,0.0,80.14686689804262,0.0,0.9986061444532732,-3.5161408848826547,-3.5161408848826547,-3.5161408848826547
 2006-03-15T03:00:00,0.0,0.0,0.0,14.894432389415009,14.894432389415009,0.0,0.0,0.0,0.0,14.894432389415009,14.894432389415009,0.0,1.0,0.0,0.0,0.0,-3.413054294647619,-3.413054294647619,0.0,0.0,0.0,0.0,-3.413054294647619,-3.413054294647619,0.0,80.14686689804263,0.0,0.9980898813546374,-3.426720732070534,-3.426720732070534,-3.426720732070534
 2006-03-15T04:00:00,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,0.0,0.0,0.0,14.894432389415,14.894432389415,0.0,1.0,0.0,0.0,0.0,-3.3219106889334085,-3.3219106889334085,0.0,0.0,0.0,0.0,-3.3219106889334085,-3.3219106889334085,0.0,80.14686689804262,0.0,0.9975736182560012,-3.3355889196557302,-3.3355889196557302,-3.3355889196557302
 2006-03-15T05:00:00,0.0,0.0,0.0,14.894432389415003,14.894432389415003,0.0,0.0,0.0,0.0,14.894432389415003,14.894432389415003,0.0,0.0,0.0,0.0,0.0,-3.2313838625618394,-3.2313838625618394,0.0,0.0,0.0,0.0,-3.2313838625618394,-3.2313838625618394,0.0,80.14686689804263,0.0,0.9970573551573656,-3.245100654166649,-3.245100654166649,-3.245100654166649
 2006-03-15T06:00:00,656.000102657306,2361600.369566302,7513835.807537462,10.78743344268868,10.773665613393012,18.06611409900657,0.0,0.0,0.0,10.78743344268868,10.78743344268868,0.0,0.0,0.0,0.0,0.0,-3.145974815201677,-3.145974815201677,0.0,0.0,0.0,0.0,-3.145974815201677,-3.145974815201677,0.0,80.14686689804262,0.0,0.9965410920587296,-3.159895554450251,-3.159895554450251,-3.159895554450251
 2006-03-15T07:00:00,1276.3704985484687,4594933.794774487,14602981.22950898,8.396657752187016,8.369900220195317,28.604680656760404,0.0,0.0,0.0,8.396657752187016,8.396657752187016,0.0,0.0,0.0,0.0,0.0,-1.0642576873418987,-1.0642576873418987,0.0,0.0,0.0,0.0,-1.0642576873418987,-1.0642576873418987,0.0,80.14686689804262,0.0,0.9960248289600934,-3.059966766478704,-3.059966766478704,-3.059966766478704
 2006-03-15T08:00:00,1345.3197196637632,4843150.990789548,15393629.648592256,7.367048898080775,7.338842666728969,33.12120918151204,0.0,0.0,0.0,7.367048898080775,7.367048898080775,0.0,0.0,0.0,0.0,0.0,-2.930718274153508,-2.930718274153508,0.0,0.0,0.0,0.0,-2.930718274153508,-2.930718274153508,0.0,80.14686689804262,0.0,0.9955085658614574,-2.94615936407317,-2.94615936407317,-2.94615936407317
 2006-03-15T09:00:00,610.3702302239091,2197332.8288060725,6988332.760259407,12.168382483690776,12.155577519747473,12.04407606600438,0.0,0.0,0.0,12.168382483690776,12.168382483690776,0.0,0.0,26995.25934334033,97182933.63602522,561168811.6163107,7.49826904312154,6.423723079375254,26.71562229934754,26995.25934334033,97182933.63602522,561168811.6163107,7.49826904312154,6.423723079375254,26.71562229934754,66.78905574836885,0.0,0.9949923027628216,4.827035590469239,4.827035590469239,4.827035590469239
 2006-03-15T10:00:00,1350.2585762013491,4860930.874324858,15460949.012786224,6.680831451564445,6.652501881768934,36.13222819801314,0.0,0.0,0.0,6.680831451564445,6.680831451564445,0.0,-1.0,0.0,0.0,0.0,6.716402981174755,6.716402981174755,0.0,0.0,0.0,0.0,6.716402981174755,6.716402981174755,0.0,80.14686689804262,0.161679994453281,0.9941806893917656,6.71354879228569,6.700000100628337,1.1166666666666667
 2006-03-15T11:00:00,1531.7126880122516,5514165.676844106,17549992.977093957,6.682745371420119,6.65058796191326,36.13222819801314,0.0,0.0,0.0,6.682745371420119,6.682745371420119,0.0,-1.0,0.0,0.0,0.0,6.717908480003865,6.717908480003865,0.0,0.0,0.0,0.0,6.717908480003865,6.717908480003865,0.0,80.14686689804262,0.2165367648353976,0.992903459416534,6.717718890507123,6.699569277350837,0.0
 2006-03-15T12:00:00,1589.7303905273668,5723029.405898521,18211138.077698924,6.683351093286931,6.649982240046451,36.13222819801314,0.0,0.0,0.0,6.683351093286931,6.683351093286931,0.0,-1.0,0.0,0.0,0.0,6.718812767564972,6.718812767564972,0.0,0.0,0.0,0.0,6.718812767564972,6.718812767564972,0.0,80.14686689804262,0.2262118328302094,0.9915669745808676,6.718823424099599,6.699859771168659,0.0
 2006-03-15T13:00:00,1743.101053150712,6275163.791342563,19952028.25383468,6.684946048828411,6.648387284504969,36.13222819801314,0.0,0.0,0.0,6.684946048828411,6.684946048828411,0.0,-1.0,0.0,0.0,0.0,6.720462154497311,6.720462154497311,0.0,0.0,0.0,0.0,6.720462154497311,6.720462154497311,0.0,80.14686689804262,0.233723253986639,0.9902107533267458,6.719484883418297,6.699889518391021,0.0
 2006-03-15T14:00:00,17781.97243802394,64015100.77688618,203587096.29517692,6.853198876937042,6.480134456396338,36.13222819801314,0.0,0.0,0.0,6.853198876937042,6.853198876937042,0.0,-1.0,0.0,0.0,0.0,6.894801071162584,6.894801071162584,0.0,0.0,0.0,0.0,6.894801071162584,6.894801071162584,0.0,80.14686689804262,1.703061402303567,0.9866158319026308,6.846413838723014,6.69994490085472,1.6207775862161118e-12
 2006-03-15T15:00:00,20774.50820090241,74788229.5232487,238042456.67381328,6.884768419441097,6.448564913892284,36.13222819801314,0.0,0.0,0.0,6.884768419441097,6.884768419441097,0.0,-1.0,0.0,0.0,0.0,6.930018358268306,6.930018358268306,0.0,0.0,0.0,0.0,6.930018358268306,6.930018358268306,0.0,80.14686689804262,2.947270373335865,0.9752891337655454,6.956062608381568,6.700003638800193,1.3286690266530363e-10
 2006-03-15T16:00:00,9140.302896542178,32905090.427551843,104591047.86968374,6.762492014447574,6.5708413188858055,36.13222819801314,0.0,0.0,0.0,6.762492014447574,6.762492014447574,0.0,0.0,5837.816219673987,21016138.39082636,66878707.22917447,6.828480704551144,6.7,40.07343344902131,5837.816219673987,21016138.39082636,66878707.22917447,6.828480704551144,6.7,40.07343344902131,80.14686689804262,0.0,0.970631438246568,6.726445451386194,6.726445451386194,6.726445451386194
