Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-15T17:00:00,2200.072021881674,7920259.278774027,25179242.631371424,6.689735133901969,6.64359819943141,36.13222819801314,0.0,0.0,0.0,6.689735133901969,6.689735133901969,0.0,0.0,1170.216384453906,4212778.984034062,13407651.642120736,6.725759959079956,6.7,40.07343344902131,1170.216384453906,4212778.984034062,13407651.642120736,6.725759959079956,6.7,40.07343344902131,80.14686689804262,0.0,0.970115175147932,6.7,6.7,6.7
 2006-03-15T18:00:00,1482.506672196366,5337024.019906917,16991659.19442658,6.682233842525911,6.651099490807469,36.13222819801314,0.0,0.0,0.0,6.682233842525911,6.682233842525911,0.0,0.0,813.2678063391154,2927764.1028208155,9313002.285348795,6.717893156987327,6.7,40.07343344902131,813.2678063391154,2927764.1028208155,9313002.285348795,6.717893156987327,6.7,40.07343344902131,80.14686689804262,0.0,0.969598912049296,6.7,6.7,6.7
 2006-03-15T19:00:00,672.6532488965642,2421551.696027631,7690271.246893583,10.494897974507188,10.48080685572844,18.06611409900657,0.0,0.0,0.0,10.494897974507188,10.494897974507188,0.0,1.0,732.3645853438348,2636512.507237805,8400399.238805905,6.716139787127969,6.7,40.07343344902131,732.3645853438348,2636512.507237805,8400399.238805905,6.716139787127969,6.7,40.07343344902131,80.14686689804262,0.0,0.96908264895066,6.7,6.7,6.7
 2006-03-15T20:00:00,1446.7246377604497,5208208.695937619,16575438.080705604,6.681852514389687,6.651480818943694,36.13222819801314,0.0,0.0,0.0,6.681852514389687,6.681852514389687,0.0,1.0,793.7482564282864,2857493.723141832,9101398.238464806,6.717486602194878,6.7,40.07343344902131,793.7482564282864,2857493.723141832,9101398.238464806,6.717486602194878,6.7,40.07343344902131,80.14686689804262,0.0,0.968566385852024,6.7,6.7,6.7
 2006-03-15T21:00:00,0.0,0.0,0.0,14.320101638909607,14.320101638909607,0.0,0.0,0.0,0.0,14.320101638909607,14.320101638909607,0.0,1.0,724.134938886189,2606885.7799902805,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,724.134938886189,2606885.7799902805,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9680501227533884,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-15T22:00:00,0.0,0.0,0.0,14.32010163890961,14.32010163890961,0.0,0.0,0.0,0.0,14.32010163890961,14.32010163890961,0.0,1.0,723.4381597468167,2604377.3750885394,8294005.459044546,6.715935374930084,6.7,40.07343344902132,723.4381597468167,2604377.3750885394,8294005.459044546,6.715935374930084,6.7,40.07343344902132,80.14686689804263,0.0,0.9675338596547524,6.7,6.7,6.7
 2006-03-15T23:00:00,0.0,0.0,0.0,14.32010163890961,14.32010163890961,0.0,0.0,0.0,0.0,14.32010163890961,14.32010163890961,0.0,1.0,723.7191568494253,2605388.96465793,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,723.7191568494253,2605388.96465793,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9670175965561166,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-16T00:00:00,0.0,0.0,0.0,14.32010163890961,14.32010163890961,0.0,0.0,0.0,0.0,14.32010163890961,14.32010163890961,0.0,1.0,724.0036929123739,2606413.294484546,8294005.459044546,6.715935374930084,6.7,40.07343344902132,724.0036929123739,2606413.294484546,8294005.459044546,6.715935374930084,6.7,40.07343344902132,80.14686689804263,0.0,0.9665013334574803,6.7,6.7,6.7
 2006-03-16T01:00:00,0.0,0.0,0.0,14.320101638909604,14.320101638909604,0.0,0.0,0.0,0.0,14.320101638909604,14.320101638909604,0.0,1.0,723.4002424534434,2604240.872832396,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.4002424534434,2604240.872832396,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9659850703588444,6.7,6.7,6.7
 2006-03-16T02:00:00,0.0,0.0,0.0,14.320101638909604,14.320101638909604,0.0,0.0,0.0,0.0,14.320101638909604,14.320101638909604,0.0,1.0,723.9025280899086,2606049.1011236715,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.9025280899086,2606049.1011236715,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9654688072602085,6.7,6.7,6.7
 2006-03-16T03:00:00,0.0,0.0,0.0,14.32010163890961,14.32010163890961,0.0,0.0,0.0,0.0,14.32010163890961,14.32010163890961,0.0,1.0,723.8446492128147,2605840.7371661323,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,723.8446492128147,2605840.7371661323,8294005.459044546,6.715935374930086,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9649525441615728,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-16T04:00:00,0.0,0.0,0.0,14.320101638909604,14.320101638909604,0.0,0.0,0.0,0.0,14.320101638909604,14.320101638909604,0.0,1.0,723.16884943106,2603407.857951816,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.16884943106,2603407.857951816,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9644362810629368,6.7,6.7,6.7
 2006-03-16T05:00:00,28.648408585634744,103134.27090828508,327807.26538783376,14.161078898244403,14.160478246916904,0.7527547541252737,0.0,0.0,0.0,14.161078898244403,14.161078898244403,0.0,0.0,723.8609635147576,2605899.468653128,8302121.957856696,6.715950969031507,6.7,40.07343344902131,723.8609635147576,2605899.468653128,8302121.957856696,6.715950969031507,6.7,40.07343344902131,80.14686689804262,0.0,0.9639200179643008,6.7,6.7,6.7
 2006-03-16T06:00:00,652.3221124205298,2348359.604713908,7485959.522631193,10.500308392327534,10.486591641881054,18.06611409900657,0.0,0.0,0.0,10.500308392327534,10.500308392327534,0.0,0.0,723.9692021092927,2606289.127593454,8298083.389568921,6.715943209220684,6.7,40.07343344902131,723.9692021092927,2606289.127593454,8298083.389568921,6.715943209220684,6.7,40.07343344902131,80.14686689804262,0.0,0.9634037548656648,6.7,6.7,6.7
 2006-03-16T07:00:00,1668.001566730677,6004805.640230438,19117399.51740336,7.325028485068497,7.289999013840554,33.12120918151204,0.0,0.0,0.0,7.325028485068497,7.325028485068497,0.0,0.0,958.2410132620608,3449667.6477434183,10980757.298093136,6.721097366990679,6.7,40.07343344902131,958.2410132620608,3449667.6477434183,10980757.298093136,6.721097366990679,6.7,40.07343344902131,80.14686689804262,0.0,0.9628874917670288,6.7,6.7,6.7
 2006-03-16T08:00:00,1724.6550632326732,6208758.227637623,19784883.98827063,6.684792915075228,6.648540418258153,36.13222819801314,0.0,0.0,0.0,6.684792915075228,6.684792915075228,0.0,0.0,933.02918061217,3358905.050203812,10687580.127888609,6.720534102835486,6.7,40.07343344902131,933.02918061217,3358905.050203812,10687580.127888609,6.720534102835486,6.7,40.07343344902131,80.14686689804262,0.0,0.9623712286683928,6.7,6.7,6.7
 2006-03-16T09:00:00,1724.286133375078,6207430.080150282,19757825.748818018,6.6847681246784525,6.6485652086549285,36.13222819801314,0.0,0.0,0.0,6.6847681246784525,6.6847681246784525,0.0,0.0,933.8812229741648,3361972.4027069933,10700818.272264397,6.720559538564527,6.7,40.07343344902131,933.8812229741648,3361972.4027069933,10700818.272264397,6.720559538564527,6.7,40.07343344902131,80.14686689804262,0.0,0.9618549655697568,6.7,6.7,6.7
 2006-03-16T10:00:00,1212.9890502307207,4366760.5808305945,13901791.191119444,7.984148415229701,7.9586757279591795,30.11019016501095,0.0,0.0,0.0,7.984148415229701,7.984148415229701,0.0,-1.0,0.0,0.0,0.0,6.717275516419025,6.717275516419025,0.0,0.0,0.0,0.0,6.717275516419025,6.717275516419025,0.0,80.14686689804262,0.1745089331571647,0.9610244372013774,6.714622886898202,6.699996175829035,1.1166666666666667
 2006-03-16T11:00:00,1291.8845634942566,4650784.428579324,14798944.801298518,7.988356046234931,7.96123946140965,30.11019016501095,0.0,0.0,0.0,7.988356046234931,7.988356046234931,0.0,-1.0,0.0,0.0,0.0,6.718207330230926,6.718207330230926,0.0,0.0,0.0,0.0,6.718207330230926,6.718207330230926,0.0,80.14686689804262,0.2298002566359795,0.9596674519181756,6.719204597124818,6.699935986707646,0.0
 2006-03-16T12:00:00,3131.7792169285785,11274405.180942884,35887031.85238126,8.72467074313014,8.65891290658385,27.099171148509853,0.0,0.0,0.0,8.72467074313014,8.72467074313014,0.0,-1.0,0.0,0.0,0.0,6.739445665229643,6.739445665229643,0.0,0.0,0.0,0.0,6.739445665229643,6.739445665229643,0.0,80.14686689804262,0.4055716500986739,0.9579743898349898,6.7341530594509065,6.69998500053256,0.0
 2006-03-16T13:00:00,2093.782152626714,7537615.749456169,24002611.488902144,6.691140642668796,6.647159689419605,36.13222819801314,0.0,0.0,0.0,6.691140642668796,6.691140642668796,0.0,-1.0,12139.79429659603,43703259.46774571,181671647.1792429,9.44708114674384,9.099890316617897,6.678905574836885,12139.79429659603,43703259.46774571,181671647.1792429,9.44708114674384,9.099890316617897,6.678905574836885,66.78905574836885,9.023700315807371,0.9275450917448002,9.094739937460306,8.062811994853947,2.806209269988385
 2006-03-16T14:00:00,1350.389589912053,4861402.523683391,15482438.062976204,6.680851139108491,6.65248219422489,36.13222819801314,0.0,0.0,0.0,6.680851139108491,6.680851139108491,0.0,-1.0,0.0,0.0,0.0,6.716447468855724,6.716447468855724,0.0,0.0,0.0,0.0,6.716447468855724,6.716447468855724,0.0,80.14686689804262,0.266891136392818,0.9092245494853224,6.722417439572598,6.7000051136644325,0.0
 2006-03-16T15:00:00,2738.5299571365995,9858707.84569176,31333635.703871187,6.695373792650671,6.637959540682708,36.13222819801314,0.0,0.0,0.0,6.695373792650671,6.695373792650671,0.0,-1.0,0.0,0.0,0.0,6.731801710539016,6.731801710539016,0.0,0.0,0.0,0.0,6.731801710539016,6.731801710539016,0.0,80.14686689804262,0.3746604023472061,0.9075936647740144,6.73156845454239,6.700003214226705,0.0
 2006-03-16T16:00:00,665.9197442153983,2397311.079175434,7634300.919930857,10.84960630954378,10.835617747355046,18.06611409900657,0.0,0.0,0.0,10.84960630954378,10.84960630954378,0.0,0.0,867.7017670971987,3123726.361549916,9937944.91248211,6.719093825099872,6.7,40.07343344902131,867.7017670971987,3123726.361549916,9937944.91248211,6.719093825099872,6.7,40.07343344902131,80.14686689804262,0.0,0.9065056094284532,6.702992745475676,6.702992745475676,6.702992745475676
 2006-03-16T17:00:00,1326.0112130400255,4773640.366944093,15188558.52283146,9.468557955743918,9.440727405585015,24.08815213200876,0.0,0.0,0.0,9.468557955743918,9.468557955743918,0.0,0.0,895.424969541913,3223529.8903508866,10257794.211822718,6.71970832895668,6.7,40.07343344902131,895.424969541913,3223529.8903508866,10257794.211822718,6.71970832895668,6.7,40.07343344902131,80.14686689804262,0.0,0.9059893463298172,6.7,6.7,6.7
 2006-03-16T18:00:00,0.0,0.0,0.0,15.03059509662105,15.03059509662105,0.0,0.0,0.0,0.0,15.03059509662105,15.03059509662105,0.0,0.0,723.5451988219289,2604762.715758944,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.5451988219289,2604762.715758944,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9054730832311814,6.7,6.7,6.7
 2006-03-16T19:00:00,653.0969537326092,2351149.0334373936,7490121.660656733,10.855491938602787,10.84176756160243,18.06611409900657,0.0,0.0,0.0,10.855491938602787,10.855491938602787,0.0,1.0,73679.92815194475,265247741.3470012,1288822987.5571885,-1.311887720916876,-3.8,40.07343344902131,73679.92815194475,265247741.3470012,1288822987.5571885,-1.311887720916876,-3.8,40.07343344902131,80.14686689804262,0.0,0.9027953671481096,-2.0500000000000003,-1.572892486442436,-1.572892486442436
 2006-03-16T20:00:00,1586.4453680692216,5711203.325049197,18211664.399515525,6.683351575775336,6.649981757558045,36.13222819801314,0.0,0.0,0.0,6.683351575775336,6.683351575775336,0.0,1.0,42908.58846016658,154470918.45659968,485530619.3259594,-2.860022820425814,-3.8,40.07343344902131,42908.58846016658,154470918.45659968,485530619.3259594,-2.860022820425814,-3.8,40.07343344902131,80.14686689804262,0.0,0.9534982986091936,-3.8,-2.8924690074339257,-2.8924690074339257
 2006-03-16T21:00:00,0.0,0.0,0.0,15.031329841660906,15.031329841660906,0.0,0.0,0.0,0.0,15.031329841660906,15.031329841660906,0.0,1.0,24721.47560400137,88997312.17440493,281267985.69169545,-3.255290161256669,-3.8,40.07343344902131,24721.47560400137,88997312.17440493,281267985.69169545,-3.255290161256669,-3.8,40.07343344902131,80.14686689804262,0.0,0.9851778626036078,-3.8,-3.2801752695525344,-3.2801752695525344
 2006-03-16T22:00:00,0.0,0.0,0.0,15.031329841660908,15.031329841660908,0.0,0.0,0.0,0.0,15.031329841660908,15.031329841660908,0.0,1.0,7642.117519956951,27511623.071845025,86657143.19825692,-3.6093963316637847,-3.777249826709595,20.03671672451065,7642.117519956951,27511623.071845025,86657143.19825692,-3.6093963316637847,-3.777249826709595,20.03671672451065,80.14686689804262,0.0,0.999404172657654,-3.791851673890428,-3.634926112894695,-3.634926112894695
 2006-03-16T23:00:00,0.0,0.0,0.0,15.031329841660908,15.031329841660908,0.0,0.0,0.0,0.0,15.031329841660908,15.031329841660908,0.0,1.0,0.0,0.0,0.0,-3.701408525268224,-3.701408525268224,0.0,0.0,0.0,0.0,-3.701408525268224,-3.701408525268224,0.0,80.14686689804262,0.0,1.0,-3.7150160349704335,-3.7150160349704335,-3.7150160349704335
 2006-03-17T00:00:00,0.0,0.0,0.0,15.031329841660908,15.031329841660908,0.0,0.0,0.0,0.0,15.031329841660908,15.031329841660908,0.0,1.0,0.0,0.0,0.0,-3.605816718443687,-3.605816718443687,0.0,0.0,0.0,0.0,-3.605816718443687,-3.605816718443687,0.0,80.14686689804262,0.0,1.0,-3.619373301109477,-3.619373301109477,-3.619373301109477
 2006-03-17T01:00:00,0.0,0.0,0.0,15.031329841660911,15.031329841660911,0.0,0.0,0.0,0.0,15.031329841660911,15.031329841660911,0.0,1.0,0.0,0.0,0.0,-3.511381209008748,-3.511381209008748,0.0,0.0,0.0,0.0,-3.511381209008748,-3.511381209008748,0.0,80.14686689804263,0.0,0.9999452734947752,-3.5249991842761386,-3.5249991842761386,-3.5249991842761386
 2006-03-17T02:00:00,0.0,0.0,0.0,15.031329841660908,15.031329841660908,0.0,0.0,0.0,0.0,15.031329841660908,15.031329841660908,0.0,1.0,0.0,0.0,0.0,-3.4170633637734134,-3.4170633637734134,0.0,0.0,0.0,0.0,-3.4170633637734134,-3.4170633637734134,0.0,80.14686689804262,0.0,0.9995033496655726,-3.430620297435336,-3.430620297435336,-3.430620297435336
 2006-03-17T03:00:00,0.0,0.0,0.0,15.031329841660908,15.031329841660908,0.0,0.0,0.0,0.0,15.031329841660908,15.031329841660908,0.0,1.0,0.0,0.0,0.0,-3.3214754389736267,-3.3214754389736267,0.0,0.0,0.0,0.0,-3.3214754389736267,-3.3214754389736267,0.0,80.14686689804262,0.0,0.9989870865669368,-3.3350251477214186,-3.3350251477214186,-3.3350251477214186
 2006-03-17T04:00:00,466.8281434806415,1680581.3165303082,5341589.420672938,12.048843905093484,12.039056348955963,12.904367213576124,0.0,0.0,0.0,12.048843905093484,12.048843905093484,0.0,1.0,0.0,0.0,0.0,-3.225548905353541,-3.225548905353541,0.0,0.0,0.0,0.0,-3.225548905353541,-3.225548905353541,0.0,80.14686689804262,0.0,0.9984708234683008,-3.239090076587764,-3.239090076587764,-3.239090076587764
 2006-03-17T05:00:00,1306.3373122966234,4702814.324267844,14957199.947437864,6.680369931988718,6.652963401344663,36.13222819801314,0.0,0.0,0.0,6.680369931988718,6.680369931988718,0.0,0.0,0.0,0.0,0.0,-3.131638392602892,-3.131638392602892,0.0,0.0,0.0,0.0,-3.131638392602892,-3.131638392602892,0.0,80.14686689804262,0.0,0.9979545603696648,-3.1453552124342337,-3.1453552124342337,-3.1453552124342337
 2006-03-17T06:00:00,438.2208988497711,1577595.235859176,5026187.6439114725,12.24771343801446,12.238503801747092,12.04407606600438,0.0,0.0,0.0,12.24771343801446,12.24771343801446,0.0,0.0,0.0,0.0,0.0,-3.04720064711748,-3.04720064711748,0.0,0.0,0.0,0.0,-3.04720064711748,-3.04720064711748,0.0,80.14686689804262,0.0,0.9974382972710288,-3.0611011694620323,-3.0611011694620323,-3.0611011694620323
 2006-03-17T07:00:00,1101.8110349082174,3966519.725669583,12621654.640197136,8.7695327147927,8.74640566068467,27.099171148509853,0.0,0.0,0.0,8.7695327147927,8.7695327147927,0.0,0.0,0.0,0.0,0.0,-2.9503381766439314,-2.9503381766439314,0.0,0.0,0.0,0.0,-2.9503381766439314,-2.9503381766439314,0.0,80.14686689804262,0.0,0.9969220341723928,-2.965847911033564,-2.965847911033564,-2.965847911033564
 2006-03-17T08:00:00,1437.672624009416,5175621.446433898,16507533.199579231,6.681790300453628,6.651543032879753,36.13222819801314,0.0,0.0,0.0,6.681790300453628,6.681790300453628,0.0,0.0,0.0,0.0,0.0,-2.8508009787939,-2.8508009787939,0.0,0.0,0.0,0.0,-2.8508009787939,-2.8508009787939,0.0,80.14686689804262,0.0,0.9964057710737568,-2.8667029660697505,-2.8667029660697505,-2.8667029660697505
 2006-03-17T09:00:00,1313.074834288673,4727069.403439223,15050886.96015617,7.377762257957541,7.350184049436572,33.12120918151204,0.0,0.0,0.0,7.377762257957541,7.377762257957541,0.0,0.0,0.0,0.0,0.0,-2.755495656509896,-2.755495656509896,0.0,0.0,0.0,0.0,-2.755495656509896,-2.755495656509896,0.0,80.14686689804262,0.0,0.995889507975121,-2.771071152041427,-2.771071152041427,-2.771071152041427
 2006-03-17T10:00:00,1567.1873742652,5641874.54735472,17965045.81685087,6.685602963396285,6.652685008566565,36.13222819801314,0.0,0.0,0.0,6.685602963396285,6.685602963396285,0.0,-1.0,0.0,0.0,0.0,-2.651620006206207,-2.651620006206207,0.0,0.0,0.0,0.0,-2.651620006206207,-2.651620006206207,0.0,80.14686689804262,0.0,0.995373244876485,-2.669296260948736,-2.669296260948736,-2.669296260948736
 2006-03-17T11:00:00,1461.4296692461,5261146.80928596,16759640.458338195,6.6820212769286185,6.651312056404762,36.13222819801314,0.0,0.0,0.0,6.6820212769286185,6.6820212769286185,0.0,-1.0,0.0,0.0,0.0,-2.5395995411032466,-2.5395995411032466,0.0,0.0,0.0,0.0,-2.5395995411032466,-2.5395995411032466,0.0,80.14686689804262,0.0,0.9948569817778492,-2.555296826891197,-2.555296826891197,-2.555296826891197
 2006-03-17T12:00:00,2117.5502826858105,7623181.017668919,24249691.13505081,8.803786895068406,8.75935302951825,27.099171148509857,0.0,0.0,0.0,8.803786895068406,8.803786895068406,0.0,-1.0,6068.259062665825,21845732.62559697,92611201.6767888,4.27888775880308,4.101904990356584,3.3394527874184425,6068.259062665825,21845732.62559697,92611201.6767888,4.27888775880308,4.101904990356584,3.3394527874184425,66.78905574836885,6.429532423017431,0.9882957110326536,2.593718952328898,1.7895612474263805,0.923024094614545
 2006-03-17T13:00:00,1339.5486476606472,4822375.131578331,15341764.60676632,7.863427375503462,7.8353161462455185,31.11386317051131,0.0,0.0,0.0,7.863427375503462,7.863427375503462,0.0,-1.0,0.0,0.0,0.0,8.508956691668818,8.508956691668818,0.0,0.0,0.0,0.0,8.508956691668818,8.508956691668818,0.0,80.1468668980426,0.2954128859341991,0.9567794455079456,6.72476597675452,6.699938834605629,0.0
 2006-03-17T14:00:00,1471.833701746673,5298601.326288021,16857470.50796051,8.804859973335263,8.773971439153746,27.099171148509853,0.0,0.0,0.0,8.804859973335263,8.804859973335263,0.0,-1.0,0.0,0.0,0.0,6.720733955161401,6.720733955161401,0.0,0.0,0.0,0.0,6.720733955161401,6.720733955161401,0.0,80.14686689804262,0.2832358821791242,0.9553444909977736,6.723623026975999,6.699860091776775,0.0
 2006-03-17T15:00:00,727.5980281102866,2619352.901197032,8331387.610254952,10.917128278708171,10.901862408496294,18.06611409900657,0.0,0.0,0.0,10.917128278708171,10.917128278708171,0.0,-1.0,9886.497970893464,35591392.69521648,115782965.33528264,9.74870723325376,9.527306594748682,6.678905574836885,9886.497970893464,35591392.69521648,115782965.33528264,9.74870723325376,9.527306594748682,6.678905574836885,66.78905574836885,7.050707163673923,0.935675681979564,8.744657906652689,7.913751615716517,2.6562560181585857
 2006-03-17T16:00:00,655.3409400001326,2359227.3840004774,7504411.6344921235,11.621723890464684,11.607973309827122,15.055095082505469,0.0,0.0,0.0,11.621723890464684,11.621723890464684,0.0,0.0,951.153175368445,3424151.4313264024,10912125.82023383,6.720965441041533,6.699999999999999,40.0734334490213,951.153175368445,3424151.4313264024,10912125.82023383,6.720965441041533,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9163169342692732,6.703953591575586,6.703953591575586,6.703953591575586
 2006-03-17T17:00:00,1404.6437883330052,5056717.637998818,16110807.684057651,6.681426833073952,6.651906500259428,36.13222819801314,0.0,0.0,0.0,6.681426833073952,6.681426833073952,0.0,0.0,767.727981030294,2763820.73170906,8802864.667685997,6.716913037463118,6.7,40.07343344902131,767.727981030294,2763820.73170906,8802864.667685997,6.716913037463118,6.7,40.07343344902131,80.14686689804262,0.0,0.9158006711706376,6.7,6.7,6.7
 2006-03-17T18:00:00,1215.5147685141635,4375853.166650989,13937603.331653677,7.3861959499259635,7.360657655128961,33.12120918151204,0.0,0.0,0.0,7.3861959499259635,7.3861959499259635,0.0,0.0,732.6591254856593,2637572.8517483734,8393535.823772758,6.7161266003205,6.7,40.07343344902131,732.6591254856593,2637572.8517483734,8393535.823772758,6.7161266003205,6.7,40.07343344902131,80.14686689804262,0.0,0.9152844080720014,6.7,6.7,6.7
 2006-03-17T19:00:00,1312.6422928811778,4725512.254372239,15060225.401320416,6.680464320720431,6.65286901261295,36.13222819801314,0.0,0.0,0.0,6.680464320720431,6.680464320720431,0.0,1.0,71693.96174268886,258098262.2736799,1258269695.10327,-1.370881417700166,-3.8,40.07343344902131,71693.96174268886,258098262.2736799,1258269695.10327,-1.370881417700166,-3.8,40.07343344902131,80.14686689804262,0.0,0.9111021395054448,-2.0500000000000003,-1.6337037692011365,-1.6337037692011365
 2006-03-17T20:00:00,1115.2958786719264,4015065.163218935,12806600.248512592,8.091851589344571,8.068385664633917,30.11019016501095,0.0,0.0,0.0,8.091851589344571,8.091851589344571,0.0,1.0,39870.15009844325,143532540.3543957,451710139.55870414,-2.925450573530737,-3.8,40.07343344902131,39870.15009844325,143532540.3543957,451710139.55870414,-2.925450573530737,-3.8,40.07343344902131,80.14686689804262,0.0,0.95902318848609,-3.8,-2.9533157960273133,-2.9533157960273133
 2006-03-17T21:00:00,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,1.0,22688.92631012868,81680134.71646327,258242326.720624,-3.2998632045037275,-3.8,40.07343344902131,22688.92631012868,81680134.71646327,258242326.720624,-3.2998632045037275,-3.8,40.07343344902131,80.14686689804262,0.0,0.9883172715664106,-3.8,-3.3242291023986232,-3.3242291023986232
 2006-03-17T22:00:00,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,1.0,4881.824415895776,17574567.89722479,55547527.1376819,-3.6581055240368863,-3.765701505221113,13.35781114967377,4881.824415895776,17574567.89722479,55547527.1376819,-3.6581055240368863,-3.765701505221113,13.35781114967377,80.14686689804262,0.0,0.999845114661194,-3.782622970415621,-3.682228922498211,-3.682228922498211
 2006-03-17T23:00:00,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,1.0,0.0,0.0,0.0,-3.6847091440824897,-3.6847091440824897,0.0,0.0,0.0,0.0,-3.6847091440824897,-3.6847091440824897,0.0,80.14686689804262,0.0,1.0,-3.698396132346262,-3.698396132346262,-3.698396132346262
 2006-03-18T00:00:00,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,1.0,0.0,0.0,0.0,-3.5933495290463817,-3.5933495290463817,0.0,0.0,0.0,0.0,-3.5933495290463817,-3.5933495290463817,0.0,80.14686689804262,0.0,0.999984278127562,-3.606976278267652,-3.606976278267652,-3.606976278267652
 2006-03-18T01:00:00,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,1.0,0.0,0.0,0.0,-3.500426657862049,-3.500426657862049,0.0,0.0,0.0,0.0,-3.500426657862049,-3.500426657862049,0.0,80.14686689804262,0.0,0.9996086589835956,-3.514052334674554,-3.514052334674554,-3.514052334674554
 2006-03-18T02:00:00,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,1.0,0.0,0.0,0.0,-3.405295959462285,-3.405295959462285,0.0,0.0,0.0,0.0,-3.405295959462285,-3.405295959462285,0.0,80.14686689804262,0.0,0.9990923958849596,-3.4188609428911296,-3.4188609428911296,-3.4188609428911296
 2006-03-18T03:00:00,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,1.0,0.0,0.0,0.0,-3.3131475404494304,-3.3131475404494304,0.0,0.0,0.0,0.0,-3.3131475404494304,-3.3131475404494304,0.0,80.14686689804262,0.0,0.9985761327863236,-3.3268757566280125,-3.3268757566280125,-3.3268757566280125
 2006-03-18T04:00:00,0.0,0.0,0.0,15.146896501881988,15.146896501881988,0.0,0.0,0.0,0.0,15.146896501881988,15.146896501881988,0.0,1.0,0.0,0.0,0.0,-3.2208057210061085,-3.2208057210061085,0.0,0.0,0.0,0.0,-3.2208057210061085,-3.2208057210061085,0.0,80.1468668980426,0.0,0.9980598696876872,-3.23435026001203,-3.23435026001203,-3.23435026001203
 2006-03-18T05:00:00,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,0.0,-3.1285286832743817,-3.1285286832743817,0.0,0.0,0.0,0.0,-3.1285286832743817,-3.1285286832743817,0.0,80.14686689804262,0.0,0.9975436065890516,-3.142303166124881,-3.142303166124881,-3.142303166124881
 2006-03-18T06:00:00,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,15.146896501881992,15.146896501881992,0.0,0.0,0.0,0.0,0.0,-3.0449202149270973,-3.0449202149270973,0.0,0.0,0.0,0.0,-3.0449202149270973,-3.0449202149270973,0.0,80.14686689804262,0.0,0.9970273434904158,-3.0587939843827967,-3.0587939843827967,-3.0587939843827967
 2006-03-18T07:00:00,1148.6710357953484,4135215.728863254,13152925.255151937,8.09204078021813,8.067940270360902,30.11019016501095,0.0,0.0,0.0,8.09204078021813,8.09204078021813,0.0,0.0,0.0,0.0,0.0,-2.953778332814549,-2.953778332814549,0.0,0.0,0.0,0.0,-2.953778332814549,-2.953778332814549,0.0,80.14686689804263,0.0,0.99651108039178,-2.968225670876248,-2.968225670876248,-2.968225670876248
 2006-03-18T08:00:00,700.1431543692825,2520515.3557294165,8018390.78589985,10.913368130449191,10.898675785081098,18.06611409900657,0.0,0.0,0.0,10.913368130449191,10.913368130449191,0.0,0.0,0.0,0.0,0.0,-2.847157339740806,-2.847157339740806,0.0,0.0,0.0,0.0,-2.847157339740806,-2.847157339740806,0.0,80.14686689804262,0.0,0.995994817293144,-2.861216451223139,-2.861216451223139,-2.861216451223139
 2006-03-18T09:00:00,1367.281592484596,4922213.732944545,15665552.423693528,7.387530191384276,7.358825693446987,33.12120918151204,0.0,0.0,0.0,7.387530191384276,7.387530191384276,0.0,0.0,0.0,0.0,0.0,-2.751440515383236,-2.751440515383236,0.0,0.0,0.0,0.0,-2.751440515383236,-2.751440515383236,0.0,80.14686689804262,0.0,0.995478554194508,-2.767800056182921,-2.767800056182921,-2.767800056182921
 2006-03-18T10:00:00,1052.8304016185846,3790189.445826904,12058139.008379418,8.797333719463529,8.775239217909418,27.099171148509853,0.0,0.0,0.0,8.797333719463529,8.797333719463529,0.0,-1.0,0.0,0.0,0.0,-2.62786526450236,-2.62786526450236,0.0,0.0,0.0,0.0,-2.62786526450236,-2.62786526450236,0.0,80.14686689804262,0.0,0.994962291095872,-2.641778478418644,-2.641778478418644,-2.641778478418644
 2006-03-18T11:00:00,1325.937754308179,4773375.915509444,15193020.151128482,8.80036978922582,8.77253110770179,27.099171148509853,0.0,0.0,0.0,8.80036978922582,8.80036978922582,0.0,-1.0,0.0,0.0,0.0,-2.517695519068282,-2.517695519068282,0.0,0.0,0.0,0.0,-2.517695519068282,-2.517695519068282,0.0,80.14686689804262,0.0,0.994446027997236,-2.5361165697227865,-2.5361165697227865,-2.5361165697227865
 2006-03-18T12:00:00,2600.6877898019807,9362476.04328713,29805625.454109028,7.401145124835177,7.346530887774416,33.12120918151204,0.0,0.0,0.0,7.401145124835177,7.401145124835177,0.0,-1.0,0.0,0.0,0.0,-2.345075393041546,-2.345075393041546,0.0,0.0,0.0,0.0,-2.345075393041546,-2.345075393041546,0.0,80.14686689804262,0.0,0.9939297648986,-2.37850542672587,-2.37850542672587,-2.37850542672587
 2006-03-18T13:00:00,924.1846975574664,3327064.9112068787,10589779.853552906,9.512885755256862,9.49348177515202,24.08815213200876,0.0,0.0,0.0,9.512885755256862,9.512885755256862,0.0,-1.0,0.0,0.0,0.0,-2.2355725620287106,-2.2355725620287106,0.0,0.0,0.0,0.0,-2.2355725620287106,-2.2355725620287106,0.0,80.14686689804262,0.0,0.993413501799964,-2.249926621745512,-2.249926621745512,-2.249926621745512
 2006-03-18T14:00:00,766.7219017557991,2760198.846320877,8773641.082238417,10.456693850773796,10.440617638111949,20.0734601100073,0.0,0.0,0.0,10.456693850773796,10.456693850773796,0.0,-1.0,0.0,0.0,0.0,-2.1441117526256583,-2.1441117526256583,0.0,0.0,0.0,0.0,-2.1441117526256583,-2.1441117526256583,0.0,80.14686689804262,0.0,0.9928972387013282,-2.1583835416913737,-2.1583835416913737,-2.1583835416913737
 2006-03-18T15:00:00,919.1124082415556,3308804.669669601,10532900.187948717,10.221444818546004,10.202145039350958,21.077133115507664,0.0,0.0,0.0,10.221444818546004,10.221444818546004,0.0,-1.0,0.0,0.0,0.0,-2.027549184355048,-2.027549184355048,0.0,0.0,0.0,0.0,-2.027549184355048,-2.027549184355048,0.0,80.14686689804262,0.0,0.9923809756026922,-2.042874512519484,-2.042874512519484,-2.042874512519484
 2006-03-18T16:00:00,498.3756408564348,1794152.3070831653,5709341.583612347,11.989376886923791,11.978915486484835,13.549585574254928,0.0,0.0,0.0,11.989376886923791,11.989376886923791,0.0,0.0,0.0,0.0,0.0,-1.9327035967587711,-1.9327035967587711,0.0,0.0,0.0,0.0,-1.9327035967587711,-1.9327035967587711,0.0,80.14686689804262,0.0,0.9918647125040564,-1.9465367826675783,-1.9465367826675783,-1.9465367826675783
 2006-03-18T17:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,0.0,-1.842655455169882,-1.842655455169882,0.0,0.0,0.0,0.0,-1.842655455169882,-1.842655455169882,0.0,80.14686689804262,0.0,0.9913484494054204,-1.856243446950792,-1.856243446950792,-1.856243446950792
 2006-03-18T18:00:00,0.0,0.0,0.0,15.17461459162857,15.17461459162857,0.0,0.0,0.0,0.0,15.17461459162857,15.17461459162857,0.0,0.0,0.0,0.0,0.0,-1.747105385309772,-1.747105385309772,0.0,0.0,0.0,0.0,-1.747105385309772,-1.747105385309772,0.0,80.1468668980426,0.0,0.9908321863067844,-1.7606406144996702,-1.7606406144996702,-1.7606406144996702
 2006-03-18T19:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,-1.6543241060111484,-1.6543241060111484,0.0,0.0,0.0,0.0,-1.6543241060111484,-1.6543241060111484,0.0,80.14686689804262,0.0,0.9903159232081484,-1.6679796775003048,-1.6679796775003048,-1.6679796775003048
 2006-03-18T20:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,-1.5658686171637968,-1.5658686171637968,0.0,0.0,0.0,0.0,-1.5658686171637968,-1.5658686171637968,0.0,80.14686689804262,0.0,0.9897996601095124,-1.579634160969377,-1.579634160969377,-1.579634160969377
 2006-03-18T21:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,-1.4768690740731312,-1.4768690740731312,0.0,0.0,0.0,0.0,-1.4768690740731312,-1.4768690740731312,0.0,80.14686689804262,0.0,0.9892833970108764,-1.4905220694866703,-1.4905220694866703,-1.4905220694866703
 2006-03-18T22:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,-1.3884262092916857,-1.3884262092916857,0.0,0.0,0.0,0.0,-1.3884262092916857,-1.3884262092916857,0.0,80.14686689804262,0.0,0.9887671339122406,-1.4021897091690638,-1.4021897091690638,-1.4021897091690638
 2006-03-18T23:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,-1.2994398808679863,-1.2994398808679863,0.0,0.0,0.0,0.0,-1.2994398808679863,-1.2994398808679863,0.0,80.14686689804262,0.0,0.9882508708136046,-1.313090849148856,-1.313090849148856,-1.313090849148856
 2006-03-19T00:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,-1.2100340881185554,-1.2100340881185554,0.0,0.0,0.0,0.0,-1.2100340881185554,-1.2100340881185554,0.0,80.14686689804262,0.0,0.9877346077149688,-1.2236845612781366,-1.2236845612781366,-1.2236845612781366
 2006-03-19T01:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,-1.115455529995609,-1.115455529995609,0.0,0.0,0.0,0.0,-1.115455529995609,-1.115455529995609,0.0,80.14686689804262,0.0,0.9872183446163328,-1.128994524568351,-1.128994524568351,-1.128994524568351
 2006-03-19T02:00:00,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,1.0,0.0,0.0,0.0,-1.0226558376254538,-1.0226558376254538,0.0,0.0,0.0,0.0,-1.0226558376254538,-1.0226558376254538,0.0,80.14686689804263,0.0,0.9867020815176972,-1.0362505173056649,-1.0362505173056649,-1.0362505173056649
 2006-03-19T03:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,-0.9308694502492848,-0.9308694502492848,0.0,0.0,0.0,0.0,-0.9308694502492848,-0.9308694502492848,0.0,80.14686689804262,0.0,0.9861858184190608,-0.9445698092830532,-0.9445698092830532,-0.9445698092830532
 2006-03-19T04:00:00,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,1.0,0.0,0.0,0.0,-0.8422450777847081,-0.8422450777847081,0.0,0.0,0.0,0.0,-0.8422450777847081,-0.8422450777847081,0.0,80.14686689804263,0.0,0.985669555320425,-0.8559330380643071,-0.8559330380643071,-0.8559330380643071
 2006-03-19T05:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,0.0,-0.7529070859888755,-0.7529070859888755,0.0,0.0,0.0,0.0,-0.7529070859888755,-0.7529070859888755,0.0,80.14686689804262,0.0,0.9851532922217888,-0.7666041495898721,-0.7666041495898721,-0.7666041495898721
 2006-03-19T06:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,0.0,-0.6642508867727956,-0.6642508867727956,0.0,0.0,0.0,0.0,-0.6642508867727956,-0.6642508867727956,0.0,80.14686689804262,0.0,0.984637029123153,-0.6779361508865268,-0.6779361508865268,-0.6779361508865268
 2006-03-19T07:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,0.0,-0.5749018096197039,-0.5749018096197039,0.0,0.0,0.0,0.0,-0.5749018096197039,-0.5749018096197039,0.0,80.14686689804263,0.0,0.9841207660245174,-0.5885968185674566,-0.5885968185674566,-0.5885968185674566
 2006-03-19T08:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,0.0,-0.485690628899669,-0.485690628899669,0.0,0.0,0.0,0.0,-0.485690628899669,-0.485690628899669,0.0,80.14686689804262,0.0,0.9836045029258812,-0.4993232655798458,-0.4993232655798458,-0.4993232655798458
 2006-03-19T09:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,0.0,-0.3950050067013393,-0.3950050067013393,0.0,0.0,0.0,0.0,-0.3950050067013393,-0.3950050067013393,0.0,80.14686689804262,0.0,0.9830882398272452,-0.4086973240521148,-0.4086973240521148,-0.4086973240521148
 2006-03-19T10:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,-1.0,0.0,0.0,0.0,-0.3038911018361053,-0.3038911018361053,0.0,0.0,0.0,0.0,-0.3038911018361053,-0.3038911018361053,0.0,80.14686689804262,0.0,0.9825719767286092,-0.3174704398147281,-0.3174704398147281,-0.3174704398147281
 2006-03-19T11:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,-1.0,0.0,0.0,0.0,-0.2100936689721085,-0.2100936689721085,0.0,0.0,0.0,0.0,-0.2100936689721085,-0.2100936689721085,0.0,80.14686689804262,0.0,0.9820557136299732,-0.2236740528027148,-0.2236740528027148,-0.2236740528027148
 2006-03-19T12:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,-1.0,0.0,0.0,0.0,-0.1197858862356737,-0.1197858862356737,0.0,0.0,0.0,0.0,-0.1197858862356737,-0.1197858862356737,0.0,80.14686689804262,0.0,0.9815394505313372,-0.1334140981749737,-0.1334140981749737,-0.1334140981749737
 2006-03-19T13:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,-1.0,0.0,0.0,0.0,-0.0275472600987972,-0.0275472600987972,0.0,0.0,0.0,0.0,-0.0275472600987972,-0.0275472600987972,0.0,80.14686689804262,0.0,0.9810231874327014,-0.0411235536484028,-0.0411235536484028,-0.0411235536484028
 2006-03-19T14:00:00,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,-1.0,0.0,0.0,0.0,0.0674983295802933,0.0674983295802933,0.0,0.0,0.0,0.0,0.0674983295802933,0.0674983295802933,0.0,80.14686689804263,0.0,0.9805069243340656,0.0539929423845092,0.0539929423845092,0.0539929423845092
 2006-03-19T15:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,-1.0,0.0,0.0,0.0,0.1631147983729294,0.1631147983729294,0.0,0.0,0.0,0.0,0.1631147983729294,0.1631147983729294,0.0,80.14686689804262,0.0,0.9799906612354294,0.1496035197845654,0.1496035197845654,0.1496035197845654
 2006-03-19T16:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,0.0,0.2585680012475475,0.2585680012475475,0.0,0.0,0.0,0.0,0.2585680012475475,0.2585680012475475,0.0,80.14686689804262,0.0,0.9794743981367936,0.2450629264012838,0.2450629264012838,0.2450629264012838
 2006-03-19T17:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,0.0,0.3539225978998787,0.3539225978998787,0.0,0.0,0.0,0.0,0.3539225978998787,0.3539225978998787,0.0,80.14686689804262,0.0,0.9789581350381577,0.3404077588856635,0.3404077588856635,0.3404077588856635
 2006-03-19T18:00:00,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,0.0,0.0,0.0,0.0,0.4492143907587826,0.4492143907587826,0.0,0.0,0.0,0.0,0.4492143907587826,0.4492143907587826,0.0,80.14686689804265,0.0,0.978441871939522,0.4357051480691881,0.4357051480691881,0.4357051480691881
 2006-03-19T19:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,0.542293165867973,0.542293165867973,0.0,0.0,0.0,0.0,0.542293165867973,0.542293165867973,0.0,80.14686689804262,0.0,0.9779256088408856,0.5286603827626832,0.5286603827626832,0.5286603827626832
 2006-03-19T20:00:00,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,1.0,0.0,0.0,0.0,0.6339817106941722,0.6339817106941722,0.0,0.0,0.0,0.0,0.6339817106941722,0.6339817106941722,0.0,80.14686689804263,0.0,0.97740934574225,0.6204110785093487,0.6204110785093487,0.6204110785093487
 2006-03-19T21:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,0.725810937835844,0.725810937835844,0.0,0.0,0.0,0.0,0.725810937835844,0.725810937835844,0.0,80.14686689804262,0.0,0.976893082643614,0.7121801054934024,0.7121801054934024,0.7121801054934024
 2006-03-19T22:00:00,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,1.0,0.0,0.0,0.0,0.8174863628512529,0.8174863628512529,0.0,0.0,0.0,0.0,0.8174863628512529,0.8174863628512529,0.0,80.14686689804263,0.0,0.976376819544978,0.8039176721667783,0.8039176721667783,0.8039176721667783
 2006-03-19T23:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,0.909302453213968,0.909302453213968,0.0,0.0,0.0,0.0,0.909302453213968,0.909302453213968,0.0,80.14686689804262,0.0,0.975860556446342,0.8956735707392557,0.8956735707392557,0.8956735707392557
 2006-03-20T00:00:00,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,1.0,0.0,0.0,0.0,1.0009647656978944,1.0009647656978944,0.0,0.0,0.0,0.0,1.0009647656978944,1.0009647656978944,0.0,80.14686689804263,0.0,0.9753442933477062,0.9873980158499792,0.9873980158499792,0.9873980158499792
 2006-03-20T01:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,1.0,0.0,0.0,0.0,1.0918441174718545,1.0918441174718545,0.0,0.0,0.0,0.0,1.0918441174718545,1.0918441174718545,0.0,80.14686689804262,0.0,0.97482803024907,1.0782265234273385,1.0782265234273385,1.0782265234273385
 2006-03-20T02:00:00,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,1.0,0.0,0.0,0.0,1.183613456027249,1.183613456027249,0.0,0.0,0.0,0.0,1.183613456027249,1.183613456027249,0.0,80.14686689804263,0.0,0.9743117671504344,1.170047990769886,1.170047990769886,1.170047990769886
 2006-03-20T03:00:00,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,0.0,0.0,0.0,15.174614591628576,15.174614591628576,0.0,1.0,0.0,0.0,0.0,1.2788621686012485,1.2788621686012485,0.0,0.0,0.0,0.0,1.2788621686012485,1.2788621686012485,0.0,80.14686689804263,0.0,0.9737955040517984,1.265363735131494,1.265363735131494,1.265363735131494
 2006-03-20T04:00:00,0.0,0.0,0.0,15.17461459162857,15.17461459162857,0.0,0.0,0.0,0.0,15.17461459162857,15.17461459162857,0.0,1.0,0.0,0.0,0.0,1.371971987616153,1.371971987616153,0.0,0.0,0.0,0.0,1.371971987616153,1.371971987616153,0.0,80.1468668980426,0.0,0.973279240953162,1.3584160162244097,1.3584160162244097,1.3584160162244097
 2006-03-20T05:00:00,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,15.174614591628574,15.174614591628574,0.0,0.0,0.0,0.0,0.0,1.4653813592734923,1.4653813592734923,0.0,0.0,0.0,0.0,1.4653813592734923,1.4653813592734923,0.0,80.14686689804262,0.0,0.9727629778545264,1.4517178175734358,1.4517178175734358,1.4517178175734358
 2006-03-20T06:00:00,870.9570842160668,3135445.5031778403,9990095.290073903,9.511801885569694,9.493496731071607,24.08815213200876,0.0,0.0,0.0,9.511801885569694,9.511801885569694,0.0,0.0,0.0,0.0,0.0,1.549426168543084,1.549426168543084,0.0,0.0,0.0,0.0,1.549426168543084,1.549426168543084,0.0,80.14686689804262,0.0,0.9722467147558904,1.535590625213441,1.535590625213441,1.535590625213441
 2006-03-20T07:00:00,1005.7719056365456,3620778.860291564,11516103.747721476,9.3947726907477,9.373671370358556,24.58998863475894,0.0,0.0,0.0,9.3947726907477,9.3947726907477,0.0,0.0,0.0,0.0,0.0,1.641022314600917,1.641022314600917,0.0,0.0,0.0,0.0,1.641022314600917,1.641022314600917,0.0,80.14686689804262,0.0,0.9717304516572542,1.6266556193578623,1.6266556193578623,1.6266556193578623
 2006-03-20T08:00:00,1286.9729445393348,4633102.600341605,14743638.867933014,8.097606224244677,8.07059098360836,30.11019016501095,0.0,0.0,0.0,8.097606224244677,8.097606224244677,0.0,0.0,0.0,0.0,0.0,1.746225024855292,1.746225024855292,0.0,0.0,0.0,0.0,1.746225024855292,1.746225024855292,0.0,80.14686689804262,0.0,0.9712141885586184,1.7309333392736337,1.7309333392736337,1.7309333392736337
 2006-03-20T09:00:00,1171.637266855829,4217894.160680984,13421729.29659184,8.80520119173004,8.780608126658544,27.099171148509853,0.0,0.0,0.0,8.80520119173004,8.80520119173004,0.0,0.0,0.0,0.0,0.0,1.8394379959158795,1.8394379959158795,0.0,0.0,0.0,0.0,1.8394379959158795,1.8394379959158795,0.0,80.14686689804262,0.0,0.9706979254599823,1.8241177008932856,1.8241177008932856,1.8241177008932856
 2006-03-20T10:00:00,1155.4399173545023,4159583.702476207,13234454.65667307,8.808511208818302,8.784261231451056,27.099171148509853,0.0,0.0,0.0,8.808511208818302,8.808511208818302,0.0,-1.0,0.0,0.0,0.0,2.8561193646824736,2.8561193646824736,0.0,0.0,0.0,0.0,2.8561193646824736,2.8561193646824736,0.0,80.14686689804262,0.0,0.9701816623613468,1.9233297556518305,1.9233297556518305,1.9233297556518305
 2006-03-20T11:00:00,2056.8251966466128,7404570.707927806,23582250.55477552,8.106020038357322,8.062809263862144,30.11019016501095,0.0,0.0,0.0,8.106020038357322,8.106020038357322,0.0,-1.0,0.0,0.0,0.0,2.1129002861343635,2.1129002861343635,0.0,0.0,0.0,0.0,2.1129002861343635,2.1129002861343635,0.0,80.14686689804262,0.0,0.9696653992627104,2.0910157388954493,2.0910157388954493,2.0910157388954493
 2006-03-20T12:00:00,1389.988165323049,5003957.395162978,15917656.267518016,10.227162107995198,10.19799555780064,21.077133115507664,0.0,0.0,0.0,10.227162107995198,10.227162107995198,0.0,-1.0,0.0,0.0,0.0,2.246904041924481,2.246904041924481,0.0,0.0,0.0,0.0,2.246904041924481,2.246904041924481,0.0,80.14686689804262,0.0,0.9691491361640744,2.224085086892486,2.224085086892486,2.224085086892486
 2006-03-20T13:00:00,909.0273845711936,3272498.5844562966,10401953.65294838,9.512634012996548,9.4935741943468,24.08815213200876,0.0,0.0,0.0,9.512634012996548,9.512634012996548,0.0,-1.0,0.0,0.0,0.0,2.3369516645324846,2.3369516645324846,0.0,0.0,0.0,0.0,2.3369516645324846,2.3369516645324846,0.0,80.14686689804262,0.0,0.9686328730654388,2.322854103968936,2.322854103968936,2.322854103968936
 2006-03-20T14:00:00,796.5999390932466,2867759.780735688,9122899.041505672,10.928103519541256,10.911387336795324,18.06611409900657,0.0,0.0,0.0,10.928103519541256,10.928103519541256,0.0,-1.0,0.0,0.0,0.0,2.438778944694667,2.438778944694667,0.0,0.0,0.0,0.0,2.438778944694667,2.438778944694667,0.0,80.14686689804262,0.0,0.9681166099668028,2.4232547822843395,2.4232547822843395,2.4232547822843395
 2006-03-20T15:00:00,575.5307371471608,2071910.6537297792,6589962.499786032,11.634381104093649,11.622306112971875,15.055095082505474,0.0,0.0,0.0,11.634381104093649,11.634381104093649,0.0,-1.0,0.0,0.0,0.0,2.528900496094561,2.528900496094561,0.0,0.0,0.0,0.0,2.528900496094561,2.528900496094561,0.0,80.14686689804262,0.0,0.9676003468681666,2.514843610021997,2.514843610021997,2.514843610021997
 2006-03-20T16:00:00,840.7940812137003,3026858.6923693223,9623809.360759445,10.22015687540795,10.202522860505116,21.077133115507664,0.0,0.0,0.0,10.22015687540795,10.22015687540795,0.0,0.0,0.0,0.0,0.0,3.4449298611683177,3.4449298611683177,0.0,0.0,0.0,0.0,3.4449298611683177,3.4449298611683177,0.0,80.14686689804262,0.0,0.9670840837695308,2.604531607170412,2.604531607170412,2.604531607170412
 2006-03-20T17:00:00,589.2586087064601,2121330.991343256,6747823.124087742,11.633574021438749,11.621209775363548,15.055095082505474,0.0,0.0,0.0,11.633574021438749,11.633574021438749,0.0,0.0,0.0,0.0,0.0,2.7126804040003627,2.7126804040003627,0.0,0.0,0.0,0.0,2.7126804040003627,2.7126804040003627,0.0,80.14686689804262,0.0,0.9665678206708948,2.698279508032237,2.698279508032237,2.698279508032237
 2006-03-20T18:00:00,367.6170298360291,1323421.307409705,4205263.784617339,13.756090185383677,13.748384728960197,6.02203803300219,0.0,0.0,0.0,13.756090185383677,13.756090185383677,0.0,0.0,0.0,0.0,0.0,2.8142380243498764,2.8142380243498764,0.0,0.0,0.0,0.0,2.8142380243498764,2.8142380243498764,0.0,80.14686689804262,0.0,0.9660515575722592,2.7986449217582474,2.7986449217582474,2.7986449217582474
 2006-03-20T19:00:00,217.4138800430933,782689.9681551359,2494702.669861106,13.754520907912024,13.749949788624347,6.02203803300219,0.0,0.0,0.0,13.754520907912024,13.754520907912024,0.0,1.0,0.0,0.0,0.0,2.8968547095961363,2.8968547095961363,0.0,0.0,0.0,0.0,2.8968547095961363,2.8968547095961363,0.0,80.14686689804262,0.0,0.9655352944736229,2.883043275714362,2.883043275714362,2.883043275714362
 2006-03-20T20:00:00,1094.12300291955,3938842.81051038,12531606.624933084,8.095261143329678,8.072299100269966,30.11019016501095,0.0,0.0,0.0,8.095261143329678,8.095261143329678,0.0,1.0,0.0,0.0,0.0,2.9799242738618426,2.9799242738618426,0.0,0.0,0.0,0.0,2.9799242738618426,2.9799242738618426,0.0,80.14686689804262,0.0,0.9650190313749868,2.9660400016759945,2.9660400016759945,2.9660400016759945
 2006-03-20T21:00:00,0.0,0.0,0.0,15.16921584951522,15.16921584951522,0.0,0.0,0.0,0.0,15.16921584951522,15.16921584951522,0.0,1.0,0.0,0.0,0.0,3.0679579494920115,3.0679579494920115,0.0,0.0,0.0,0.0,3.0679579494920115,3.0679579494920115,0.0,80.14686689804262,0.0,0.9645027682763512,3.0544254752935864,3.0544254752935864,3.0544254752935864
