Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-20T22:00:00,0.0,0.0,0.0,15.16921584951522,15.16921584951522,0.0,0.0,0.0,0.0,15.16921584951522,15.16921584951522,0.0,1.0,0.0,0.0,0.0,3.157989114628517,3.157989114628517,0.0,0.0,0.0,0.0,3.157989114628517,3.157989114628517,0.0,80.14686689804263,0.0,0.9639865051777152,3.144275386349769,3.144275386349769,3.144275386349769
 2006-03-20T23:00:00,0.0,0.0,0.0,15.169215849515224,15.169215849515224,0.0,0.0,0.0,0.0,15.169215849515224,15.169215849515224,0.0,1.0,0.0,0.0,0.0,3.2467701770969573,3.2467701770969573,0.0,0.0,0.0,0.0,3.2467701770969573,3.2467701770969573,0.0,80.14686689804263,0.0,0.9634702420790792,3.233173251559865,3.233173251559865,3.233173251559865
 2006-03-21T00:00:00,0.0,0.0,0.0,15.16921584951522,15.16921584951522,0.0,0.0,0.0,0.0,15.16921584951522,15.16921584951522,0.0,1.0,0.0,0.0,0.0,3.3350037898077542,3.3350037898077542,0.0,0.0,0.0,0.0,3.3350037898077542,3.3350037898077542,0.0,80.14686689804263,0.0,0.9629539789804434,3.3212943351123667,3.3212943351123667,3.3212943351123667
 2006-03-21T01:00:00,0.0,0.0,0.0,15.169215849515224,15.169215849515224,0.0,0.0,0.0,0.0,15.169215849515224,15.169215849515224,0.0,1.0,0.0,0.0,0.0,3.4238050150001667,3.4238050150001667,0.0,0.0,0.0,0.0,3.4238050150001667,3.4238050150001667,0.0,80.14686689804263,0.0,0.9624377158818072,3.4102099622891795,3.4102099622891795,3.4102099622891795
 2006-03-21T02:00:00,0.0,0.0,0.0,15.16921584951522,15.16921584951522,0.0,0.0,0.0,0.0,15.16921584951522,15.16921584951522,0.0,1.0,0.0,0.0,0.0,3.512026474188556,3.512026474188556,0.0,0.0,0.0,0.0,3.512026474188556,3.512026474188556,0.0,80.14686689804263,0.0,0.9619214527831716,3.4983189077134447,3.4983189077134447,3.4983189077134447
 2006-03-21T03:00:00,110.45827349561434,397649.78458421165,1262854.8601461835,14.461819521476166,14.459505554118053,3.011019016501095,0.0,0.0,0.0,14.461819521476166,14.461819521476166,0.0,1.0,0.0,0.0,0.0,3.6009404039365047,3.6009404039365047,0.0,0.0,0.0,0.0,3.6009404039365047,3.6009404039365047,0.0,80.14686689804263,0.0,0.9614051896845356,3.587329624505338,3.587329624505338,3.587329624505338
 2006-03-21T04:00:00,0.0,0.0,0.0,15.169185663592277,15.169185663592277,0.0,0.0,0.0,0.0,15.169185663592277,15.169185663592277,0.0,1.0,0.0,0.0,0.0,3.691475310721131,3.691475310721131,0.0,0.0,0.0,0.0,3.691475310721131,3.691475310721131,0.0,80.14686689804262,0.0,0.9608889265858994,3.677874665831329,3.677874665831329,3.677874665831329
 2006-03-21T05:00:00,0.0,0.0,0.0,15.169185663592277,15.169185663592277,0.0,0.0,0.0,0.0,15.169185663592277,15.169185663592277,0.0,0.0,0.0,0.0,0.0,3.7814893544126513,3.7814893544126513,0.0,0.0,0.0,0.0,3.7814893544126513,3.7814893544126513,0.0,80.14686689804262,0.0,0.9603726634872636,3.767849705882245,3.767849705882245,3.767849705882245
 2006-03-21T06:00:00,436.44406829981176,1571198.6458793222,4997078.331769355,12.339590813681111,12.330434515553051,12.04407606600438,0.0,0.0,0.0,12.339590813681111,12.339590813681111,0.0,0.0,0.0,0.0,0.0,3.866644528019084,3.866644528019084,0.0,0.0,0.0,0.0,3.866644528019084,3.866644528019084,0.0,80.14686689804262,0.0,0.9598564003886276,3.8528851093450567,3.8528851093450567,3.8528851093450567
 2006-03-21T07:00:00,1317.2277542093193,4742019.91515355,15072107.20042408,8.57037883144807,8.542761705744049,28.102844154010214,0.0,0.0,0.0,8.57037883144807,8.57037883144807,0.0,0.0,21465.75688908869,77276724.80071929,460140489.6362386,6.446717792376702,5.565499060752266,13.35781114967377,21465.75688908869,77276724.80071929,460140489.6362386,6.446717792376702,5.565499060752266,13.35781114967377,66.78905574836884,0.0,0.9593401372899916,5.8017638538818295,5.8017638538818295,5.8017638538818295
 2006-03-21T08:00:00,1119.754595721198,4031116.5445963135,12812457.570063507,8.801626870055543,8.778150199503793,27.099171148509857,0.0,0.0,0.0,8.801626870055543,8.801626870055543,0.0,0.0,783.7726196848383,2821581.430865417,8976715.83558299,6.71724705495247,6.7,40.07343344902132,783.7726196848383,2821581.430865417,8976715.83558299,6.71724705495247,6.7,40.07343344902132,80.14686689804263,0.0,0.9588238741913558,6.7,6.7,6.7
 2006-03-21T09:00:00,754.4611529122016,2716060.150483926,8638140.127246182,10.448706534887272,10.432878605892856,20.073460110007296,0.0,0.0,0.0,10.448706534887272,10.448706534887272,0.0,0.0,739.8564773811066,2663483.3185719843,8470451.936049432,6.716274378595152,6.7,40.07343344902131,739.8564773811066,2663483.3185719843,8470451.936049432,6.716274378595152,6.7,40.07343344902131,80.14686689804262,0.0,0.9583076110927196,6.7,6.7,6.7
 2006-03-21T10:00:00,1335.1619364499925,4806582.971219972,15283237.393618207,8.095581647285055,8.06757767346679,30.11019016501095,0.0,0.0,0.0,8.095581647285055,8.095581647285055,0.0,-1.0,0.0,0.0,0.0,6.717940909622075,6.717940909622075,0.0,0.0,0.0,0.0,6.717940909622075,6.717940909622075,0.0,80.14686689804262,0.1841998771695656,0.9574633028939216,6.715400763350412,6.699957735155521,1.1166666666666667
 2006-03-21T11:00:00,1404.4738086436485,5056105.7111171335,16099648.176759532,6.68338862865805,6.653888725147063,36.13222819801314,0.0,0.0,0.0,6.68338862865805,6.68338862865805,0.0,-1.0,0.0,0.0,0.0,6.716637013692215,6.716637013692215,0.0,0.0,0.0,0.0,6.716637013692215,6.716637013692215,0.0,80.14686689804262,0.2038088195643632,0.9561486835673332,6.717013631523831,6.699931770637323,0.0
 2006-03-21T12:00:00,1026.909037536185,3696872.535130266,11754301.204376362,10.214503843757814,10.192966044797378,21.077133115507664,0.0,0.0,0.0,10.214503843757814,10.214503843757814,0.0,-1.0,0.0,0.0,0.0,6.717788223149406,6.717788223149406,0.0,0.0,0.0,0.0,6.717788223149406,6.717788223149406,0.0,80.14686689804262,0.22075726485974,0.9548522759635206,6.718434937133838,6.699927545077286,0.0
 2006-03-21T13:00:00,1295.8070122273211,4664905.244018356,14836034.24979503,7.387540664184975,7.360356138542454,33.12120918151204,0.0,0.0,0.0,7.387540664184975,7.387540664184975,0.0,-1.0,0.0,0.0,0.0,6.71662682533432,6.71662682533432,0.0,0.0,0.0,0.0,6.71662682533432,6.71662682533432,0.0,80.14686689804262,0.1975664878417133,0.9535851371886144,6.7164346906412975,6.699878236322935,0.0
 2006-03-21T14:00:00,472.4061885314177,1700662.2787131038,5406543.40245065,12.328952171626698,12.319045594350492,12.04407606600438,0.0,0.0,0.0,12.328952171626698,12.328952171626698,0.0,-1.0,0.0,0.0,0.0,6.716212758618164,6.716212758618164,0.0,0.0,0.0,0.0,6.716212758618164,6.716212758618164,0.0,80.14686689804262,0.1941208899105189,0.9523463697205656,6.716273238614686,6.700005945961649,0.0
 2006-03-21T15:00:00,755.6347906826413,2720285.2464575083,8657215.738485409,11.623550731600425,11.607687820901004,15.055095082505474,0.0,0.0,0.0,11.623550731600425,11.623550731600425,0.0,-1.0,0.0,0.0,0.0,6.7210505692581215,6.7210505692581215,0.0,0.0,0.0,0.0,6.7210505692581215,6.7210505692581215,0.0,80.14686689804262,0.2443384571666441,0.9510720826598078,6.72022943111019,6.699730441351719,0.0
 2006-03-21T16:00:00,723.6330679279878,2605079.044540756,8285107.221428874,10.915253083494838,10.90007202263836,18.06611409900657,0.0,0.0,0.0,10.915253083494838,10.915253083494838,0.0,0.0,902.4786083916052,3248922.9902097792,10334935.435318878,6.719856536958194,6.7,40.07343344902131,902.4786083916052,3248922.9902097792,10334935.435318878,6.719856536958194,6.7,40.07343344902131,80.14686689804262,0.0,0.950114710284561,6.70372589509832,6.70372589509832,6.70372589509832
 2006-03-21T17:00:00,231.57981379812333,833687.3296732442,2649729.43053808,13.736648695575395,13.73179351461988,6.02203803300219,0.0,0.0,0.0,13.736648695575395,13.736648695575395,0.0,0.0,729.549471466316,2626378.097278737,8353144.534386069,6.716048997648657,6.7,40.07343344902131,729.549471466316,2626378.097278737,8353144.534386069,6.716048997648657,6.7,40.07343344902131,80.14686689804262,0.0,0.949598447185925,6.7,6.7,6.7
 2006-03-21T18:00:00,909.853491634592,3275472.5698845307,10420763.584369551,9.73856310060725,9.7194688115117,23.084479126508395,0.0,0.0,0.0,9.73856310060725,9.73856310060725,0.0,0.0,752.4747744436164,2708909.187997019,8619694.729330933,6.716561116603523,6.7,40.07343344902131,752.4747744436164,2708909.187997019,8619694.729330933,6.716561116603523,6.7,40.07343344902131,80.14686689804262,0.0,0.9490821840872892,6.7,6.7,6.7
 2006-03-21T19:00:00,872.3851100469016,3140586.3961688457,10010355.414520385,9.502398144224388,9.484055866351811,24.08815213200876,0.0,0.0,0.0,9.502398144224388,9.502398144224388,0.0,1.0,63818.23587714852,229745649.15773463,1141503851.661235,-1.596398621146432,-3.8,40.07343344902131,63818.23587714852,229745649.15773463,1141503851.661235,-1.596398621146432,-3.8,40.07343344902131,80.14686689804262,0.0,0.939090031977122,-2.0500000000000003,-1.865478308842171,-1.865478308842171
 2006-03-21T20:00:00,1778.93898922851,6404180.361222635,20403571.2578838,6.68535973925011,6.647973594083271,36.13222819801314,0.0,0.0,0.0,6.68535973925011,6.68535973925011,0.0,1.0,30136.11098418708,108489999.5430735,342994115.7007484,-3.1358170831835763,-3.8,40.07343344902131,30136.11098418708,108489999.5430735,342994115.7007484,-3.1358170831835763,-3.8,40.07343344902131,80.14686689804262,0.0,0.9766896466395768,-3.8,-3.166538435709061,-3.166538435709061
 2006-03-21T21:00:00,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,1.0,14212.52416339896,51165086.98823625,161438080.3626084,-3.477284480465116,-3.789975461022283,33.394527874184426,14212.52416339896,51165086.98823625,161438080.3626084,-3.477284480465116,-3.789975461022283,33.394527874184426,80.14686689804263,0.0,0.9970244916288298,-3.8,-3.5060919462647533,-3.5060919462647533
 2006-03-21T22:00:00,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,1.0,0.0,0.0,0.0,-3.727184994998652,-3.727184994998652,0.0,0.0,0.0,0.0,-3.727184994998652,-3.727184994998652,0.0,80.14686689804262,0.0,1.0,-3.740664555349142,-3.740664555349142,-3.740664555349142
 2006-03-21T23:00:00,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,1.0,0.0,0.0,0.0,-3.6315572494806303,-3.6315572494806303,0.0,0.0,0.0,0.0,-3.6315572494806303,-3.6315572494806303,0.0,80.14686689804262,0.0,1.0,-3.645113742231098,-3.645113742231098,-3.645113742231098
 2006-03-22T00:00:00,0.0,0.0,0.0,15.14122998987299,15.14122998987299,0.0,0.0,0.0,0.0,15.14122998987299,15.14122998987299,0.0,1.0,0.0,0.0,0.0,-3.5362333962961525,-3.5362333962961525,0.0,0.0,0.0,0.0,-3.5362333962961525,-3.5362333962961525,0.0,80.14686689804263,0.0,1.0000000000000002,-3.549849208579069,-3.549849208579069,-3.549849208579069
 2006-03-22T01:00:00,0.0,0.0,0.0,15.141229989872985,15.141229989872985,0.0,0.0,0.0,0.0,15.141229989872985,15.141229989872985,0.0,1.0,0.0,0.0,0.0,-3.442593926339162,-3.442593926339162,0.0,0.0,0.0,0.0,-3.442593926339162,-3.442593926339162,0.0,80.1468668980426,0.0,0.9997456339107812,-3.456146942714337,-3.456146942714337,-3.456146942714337
 2006-03-22T02:00:00,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,1.0,0.0,0.0,0.0,-3.3469454702144383,-3.3469454702144383,0.0,0.0,0.0,0.0,-3.3469454702144383,-3.3469454702144383,0.0,80.14686689804262,0.0,0.9992293708121456,-3.3604981266545093,-3.3604981266545093,-3.3604981266545093
 2006-03-22T03:00:00,0.0,0.0,0.0,15.141229989873002,15.141229989873002,0.0,0.0,0.0,0.0,15.141229989873002,15.141229989873002,0.0,1.0,0.0,0.0,0.0,-3.251219069617059,-3.251219069617059,0.0,0.0,0.0,0.0,-3.251219069617059,-3.251219069617059,0.0,80.14686689804269,0.0,0.9987131077135104,-3.264761961554495,-3.264761961554495,-3.264761961554495
 2006-03-22T04:00:00,0.0,0.0,0.0,15.141229989872985,15.141229989872985,0.0,0.0,0.0,0.0,15.141229989872985,15.141229989872985,0.0,1.0,0.0,0.0,0.0,-3.155133493515093,-3.155133493515093,0.0,0.0,0.0,0.0,-3.155133493515093,-3.155133493515093,0.0,80.1468668980426,0.0,0.9981968446148732,-3.168671460434805,-3.168671460434805,-3.168671460434805
 2006-03-22T05:00:00,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,0.0,0.0,0.0,0.0,-3.0592147865506245,-3.0592147865506245,0.0,0.0,0.0,0.0,-3.0592147865506245,-3.0592147865506245,0.0,80.14686689804262,0.0,0.9976805815162376,-3.0727642701517035,-3.0727642701517035,-3.0727642701517035
 2006-03-22T06:00:00,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,0.0,0.0,0.0,15.141229989872988,15.141229989872988,0.0,0.0,0.0,0.0,0.0,-2.968909790899802,-2.968909790899802,0.0,0.0,0.0,0.0,-2.968909790899802,-2.968909790899802,0.0,80.14686689804262,0.0,0.9971643184176016,-2.982737555874129,-2.982737555874129,-2.982737555874129
 2006-03-22T07:00:00,1264.4438448718467,4551997.841538649,14473730.009537376,8.328487182036392,8.301966498052474,29.106517159510577,0.0,0.0,0.0,8.328487182036392,8.328487182036392,0.0,0.0,0.0,0.0,0.0,-2.8677921210350594,-2.8677921210350594,0.0,0.0,0.0,0.0,-2.8677921210350594,-2.8677921210350594,0.0,80.1468668980426,0.0,0.9966480553189656,-2.882951095562681,-2.882951095562681,-2.882951095562681
 2006-03-22T08:00:00,1139.5759062933337,4102473.262656,13056095.80941282,8.799001277547626,8.775078169879007,27.099171148509853,0.0,0.0,0.0,8.799001277547626,8.799001277547626,0.0,0.0,0.0,0.0,0.0,-0.1008645589201264,-0.1008645589201264,0.0,0.0,0.0,0.0,-0.1008645589201264,-0.1008645589201264,0.0,80.14686689804262,0.0,0.9961317922203298,-2.771172268284817,-2.771172268284817,-2.771172268284817
 2006-03-22T09:00:00,1205.4173646236372,4339502.512645095,13808085.34124925,8.091867302674109,8.06656631630891,30.11019016501095,0.0,0.0,0.0,8.091867302674109,8.091867302674109,0.0,0.0,0.0,0.0,0.0,-2.6573070950182665,-2.6573070950182665,0.0,0.0,0.0,0.0,-2.6573070950182665,-2.6573070950182665,0.0,80.14686689804262,0.0,0.9956155291216938,-2.6719437940958044,-2.6719437940958044,-2.6719437940958044
 2006-03-22T10:00:00,1541.6107999904325,5549798.879965557,17707247.018978238,6.682889442966953,6.650443890366426,36.13222819801314,0.0,0.0,0.0,6.682889442966953,6.682889442966953,0.0,-1.0,0.0,0.0,0.0,-2.5607071073055097,-2.5607071073055097,0.0,0.0,0.0,0.0,-2.5607071073055097,-2.5607071073055097,0.0,80.14686689804262,0.0,0.995099266023058,-2.576599949759574,-2.576599949759574,-2.576599949759574
 2006-03-22T11:00:00,1212.7601234092408,4365936.444273267,13900178.660510952,8.788854435463746,8.763384683363578,27.099171148509853,0.0,0.0,0.0,8.788854435463746,8.788854435463746,0.0,-1.0,5813.081965837141,20927095.07701371,68063747.32220754,7.346794680004997,7.216666349754083,3.3394527874184425,5813.081965837141,20927095.07701371,68063747.32220754,7.346794680004997,7.216666349754083,3.3394527874184425,66.78905574836885,8.302268290726731,0.9665107423477352,7.242566298590865,6.258148830695137,2.04173728966428
 2006-03-22T12:00:00,1124.1681279395675,4047005.260582444,12858120.261360517,9.496427596146058,9.472867170728229,18.06611409900657,0.0,0.0,0.0,9.496427596146058,9.496427596146058,0.0,-1.0,5864.545064143258,21112362.23091573,68635996.8362805,8.927827880816915,8.7965270326287,6.678905574836885,5864.545064143258,21112362.23091573,68635996.8362805,8.927827880816915,8.7965270326287,6.678905574836885,66.78905574836885,8.702683036522336,0.9288595914818516,8.795971690358916,7.806621086280238,2.560433739788976
 2006-03-22T13:00:00,729.570943575764,2626455.39687275,8359530.212187571,10.881239156048531,10.865921726762288,18.06611409900657,0.0,0.0,0.0,10.881239156048531,10.881239156048531,0.0,-1.0,0.0,0.0,0.0,6.717670242214084,6.717670242214084,0.0,0.0,0.0,0.0,6.717670242214084,6.717670242214084,0.0,80.14686689804262,0.230600166354461,0.9043723219435388,6.719211878627686,6.699874578625129,0.0
 2006-03-22T14:00:00,1564.6291539432923,5632664.954195853,17948957.303110212,6.683110893072214,6.650222440261167,36.13222819801314,0.0,0.0,0.0,6.683110893072214,6.683110893072214,0.0,-1.0,0.0,0.0,0.0,6.718080883247164,6.718080883247164,0.0,0.0,0.0,0.0,6.718080883247164,6.718080883247164,0.0,80.14686689804262,0.2131384628002903,0.9030302621152858,6.7177948609366425,6.699928963382585,0.0
 2006-03-22T15:00:00,938.115978573962,3377217.522866262,10739956.48300128,10.181956397253176,10.162277227846976,21.077133115507664,0.0,0.0,0.0,10.181956397253176,10.181956397253176,0.0,-1.0,0.0,0.0,0.0,6.717046590203317,6.717046590203317,0.0,0.0,0.0,0.0,6.717046590203317,6.717046590203317,0.0,80.14686689804262,0.219115339860152,0.9017138682377404,6.718159559248373,6.6997923175948,0.0
 2006-03-22T16:00:00,980.7077435005835,3530547.876602101,11222296.585907737,9.481013282928712,9.46045031658176,24.08815213200876,0.0,0.0,0.0,9.481013282928712,9.481013282928712,0.0,0.0,915.6941665209572,3296498.999475446,10489671.42981842,6.720153835370417,6.7,40.07343344902131,915.6941665209572,3296498.999475446,10489671.42981842,6.720153835370417,6.7,40.07343344902131,80.14686689804262,0.0,0.9008583440225916,6.703166171477284,6.703166171477284,6.703166171477284
 2006-03-22T17:00:00,713.7707602624272,2569574.736944738,8182204.505429866,10.880275093172342,10.865282584973665,18.06611409900657,0.0,0.0,0.0,10.880275093172342,10.880275093172342,0.0,0.0,748.8598985381303,2695895.634737269,8582478.121826986,6.716489612469567,6.7,40.07343344902131,748.8598985381303,2695895.634737269,8582478.121826986,6.716489612469567,6.7,40.07343344902131,80.14686689804262,0.0,0.9003420809239554,6.7,6.7,6.7
 2006-03-22T18:00:00,884.5704845502441,3184453.744380879,10130148.543928612,9.479968108115283,9.461406328624482,24.08815213200876,0.0,0.0,0.0,9.479968108115283,9.479968108115283,0.0,0.0,727.1385019590936,2617698.607052737,8336432.903773727,6.716016889786133,6.7,40.07343344902131,727.1385019590936,2617698.607052737,8336432.903773727,6.716016889786133,6.7,40.07343344902131,80.14686689804262,0.0,0.8998258178253195,6.7,6.7,6.7
 2006-03-22T19:00:00,1627.4522943406062,5858828.259626182,18670356.262291487,6.6837718173328176,6.649561516000561,36.13222819801314,0.0,0.0,0.0,6.6837718173328176,6.6837718173328176,0.0,1.0,74613.9200708751,268610112.2551504,1307466547.3995762,-1.2758981995411498,-3.8,40.07343344902131,74613.9200708751,268610112.2551504,1307466547.3995762,-1.2758981995411498,-3.8,40.07343344902131,80.14686689804262,0.0,0.897979572575221,-2.0500000000000003,-1.5391594841643872,-1.5391594841643872
 2006-03-22T20:00:00,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,1.0,44289.8266000724,159443375.76026067,501090301.3433745,-2.829923640950723,-3.8,40.07343344902131,44289.8266000724,159443375.76026067,501090301.3433745,-2.829923640950723,-3.8,40.07343344902131,80.14686689804262,0.0,0.9502393285712976,-3.8,-2.857777339062993,-2.857777339062993
 2006-03-22T21:00:00,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,1.0,25911.868302227605,93282725.88801935,294783335.30766946,-3.229128715479543,-3.8,40.07343344902131,25911.868302227605,93282725.88801935,294783335.30766946,-3.229128715479543,-3.8,40.07343344902131,80.14686689804262,0.0,0.983295654110263,-3.8,-3.2542991143887576,-3.2542991143887576
 2006-03-22T22:00:00,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,1.0,8024.510941538,28888239.389536805,91055362.36918928,-3.599961949339608,-3.776332154971948,20.03671672451065,8024.510941538,28888239.389536805,91055362.36918928,-3.599961949339608,-3.776332154971948,20.03671672451065,80.14686689804262,0.0,0.999006931305579,-3.791230994885792,-3.626002451561513,-3.626002451561513
 2006-03-22T23:00:00,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,1.0,0.0,0.0,0.0,-3.6980330604816487,-3.6980330604816487,0.0,0.0,0.0,0.0,-3.6980330604816487,-3.6980330604816487,0.0,80.14686689804262,0.0,0.9999652170389528,-3.711600564280921,-3.711600564280921,-3.711600564280921
 2006-03-23T00:00:00,0.0,0.0,0.0,15.078761023102922,15.078761023102922,0.0,0.0,0.0,0.0,15.078761023102922,15.078761023102922,0.0,1.0,0.0,0.0,0.0,-3.603421373445833,-3.603421373445833,0.0,0.0,0.0,0.0,-3.603421373445833,-3.603421373445833,0.0,80.14686689804262,0.0,0.999551475717768,-3.617043149926763,-3.617043149926763,-3.617043149926763
 2006-03-23T01:00:00,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,1.0,0.0,0.0,0.0,-3.509473757325166,-3.509473757325166,0.0,0.0,0.0,0.0,-3.509473757325166,-3.509473757325166,0.0,80.14686689804263,0.0,0.9990352126191322,-3.523028233647769,-3.523028233647769,-3.523028233647769
 2006-03-23T02:00:00,0.0,0.0,0.0,15.078761023102922,15.078761023102922,0.0,0.0,0.0,0.0,15.078761023102922,15.078761023102922,0.0,1.0,0.0,0.0,0.0,-3.413968982070514,-3.413968982070514,0.0,0.0,0.0,0.0,-3.413968982070514,-3.413968982070514,0.0,80.14686689804262,0.0,0.9985189495204962,-3.427528612019462,-3.427528612019462,-3.427528612019462
 2006-03-23T03:00:00,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,1.0,0.0,0.0,0.0,-3.3194903002647576,-3.3194903002647576,0.0,0.0,0.0,0.0,-3.3194903002647576,-3.3194903002647576,0.0,80.14686689804263,0.0,0.9980026864218604,-3.333099943578446,-3.333099943578446,-3.333099943578446
 2006-03-23T04:00:00,0.0,0.0,0.0,15.07876102310293,15.07876102310293,0.0,0.0,0.0,0.0,15.07876102310293,15.07876102310293,0.0,1.0,0.0,0.0,0.0,-3.224946688946796,-3.224946688946796,0.0,0.0,0.0,0.0,-3.224946688946796,-3.224946688946796,0.0,80.14686689804266,0.0,0.9974864233232248,-3.238495083338773,-3.238495083338773,-3.238495083338773
 2006-03-23T05:00:00,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,0.0,0.0,0.0,15.078761023102926,15.078761023102926,0.0,0.0,0.0,0.0,0.0,-3.1311759623743503,-3.1311759623743503,0.0,0.0,0.0,0.0,-3.1311759623743503,-3.1311759623743503,0.0,80.14686689804262,0.0,0.9969701602245884,-3.1448907292878694,-3.1448907292878694,-3.1448907292878694
 2006-03-23T06:00:00,546.4511422570504,1967224.112125381,6261616.797415979,11.57945370266051,11.56798035230742,15.055095082505474,0.0,0.0,0.0,11.57945370266051,11.57945370266051,0.0,0.0,0.0,0.0,0.0,-3.0464856799682014,-3.0464856799682014,0.0,0.0,0.0,0.0,-3.0464856799682014,-3.0464856799682014,0.0,80.14686689804262,0.0,0.9964538971259524,-3.0603300332877725,-3.0603300332877725,-3.0603300332877725
 2006-03-23T07:00:00,1317.0803450523536,4741489.242188473,15079819.4142592,8.085195461011208,8.057564205587893,30.11019016501095,0.0,0.0,0.0,8.085195461011208,8.085195461011208,0.0,0.0,22283.245220640627,80219682.79430625,472116516.6005997,2.539122413591711,1.6354709125216764,13.35781114967377,22283.245220640627,80219682.79430625,472116516.6005997,2.539122413591711,1.6354709125216764,13.35781114967377,66.78905574836885,0.0,0.9959376340273164,1.3983063236837658,1.3983063236837658,1.3983063236837658
 2006-03-23T08:00:00,1539.0190651393068,5540468.634501504,17644877.440606616,7.386009894869922,7.3536785960022995,33.12120918151204,0.0,0.0,0.0,7.386009894869922,7.386009894869922,0.0,0.0,885.098336057284,3186354.009806222,10142986.666696604,6.719487787902067,6.7,40.07343344902131,885.098336057284,3186354.009806222,10142986.666696604,6.719487787902067,6.7,40.07343344902131,80.14686689804262,0.0,0.9954213709286804,6.7,6.7,6.7
 2006-03-23T09:00:00,888.0876632044715,3197115.587536097,10187010.155676136,10.186882206283649,10.168216224360672,21.077133115507664,0.0,0.0,0.0,10.186882206283649,10.186882206283649,0.0,0.0,847.6164459719333,3051419.20549896,9719672.528636348,6.718674478234728,6.7,40.07343344902131,847.6164459719333,3051419.20549896,9719672.528636348,6.718674478234728,6.7,40.07343344902131,80.14686689804262,0.0,0.9949051078300446,6.7,6.7,6.7
 2006-03-23T10:00:00,1003.8230905150187,3613763.125854068,11500842.90043557,9.486256104207056,9.465182725963068,24.08815213200876,0.0,0.0,0.0,9.486256104207056,9.486256104207056,0.0,-1.0,0.0,0.0,0.0,6.717370940432557,6.717370940432557,0.0,0.0,0.0,0.0,6.717370940432557,6.717370940432557,0.0,80.14686689804262,0.1845378191047116,0.9940264215448282,6.715460523197398,6.699988975920934,1.1166666666666667
 2006-03-23T11:00:00,1881.8147508117283,6774533.102922222,21572347.46862468,9.482776028468534,9.443248036755696,24.08815213200876,0.0,0.0,0.0,9.482776028468534,9.482776028468534,0.0,-1.0,7768.44371603382,27966397.37772176,90930245.54709296,9.037254023259214,8.863338578952398,6.678905574836885,7768.44371603382,27966397.37772176,90930245.54709296,9.037254023259214,8.863338578952398,6.678905574836885,66.78905574836885,6.608250351712999,0.9867085693706584,8.675421740091064,7.857282426530669,2.527261558003308
 2006-03-23T12:00:00,3385.530224250288,12187908.807301031,38890744.276351705,8.835235227310609,8.763973149346041,27.099171148509853,0.0,0.0,0.0,8.835235227310609,8.835235227310609,0.0,-1.0,0.0,0.0,0.0,6.739666446789869,6.739666446789869,0.0,0.0,0.0,0.0,6.739666446789869,6.739666446789869,0.0,80.14686689804262,2.3524045010605725,0.9466699505834456,6.924445887502361,6.699754293747259,0.0018491676579219
 2006-03-23T13:00:00,1070.4539997386585,3853634.399059171,12258461.992699385,8.821013304889796,8.798551742884504,27.099171148509853,0.0,0.0,0.0,8.821013304889796,8.821013304889796,0.0,-1.0,0.0,0.0,0.0,6.717144166929785,6.717144166929785,0.0,0.0,0.0,0.0,6.717144166929785,6.717144166929785,0.0,80.14686689804262,0.2020781721251889,0.9449621248033432,6.716923248964254,6.699987276543415,0.0
 2006-03-23T14:00:00,2113.6486706472097,7609135.214329954,24211406.29202466,6.688848382064495,6.644484951268885,36.13222819801314,0.0,0.0,0.0,6.688848382064495,6.688848382064495,0.0,-1.0,0.0,0.0,0.0,6.723821640148756,6.723821640148756,0.0,0.0,0.0,0.0,6.723821640148756,6.723821640148756,0.0,80.14686689804262,0.2792327766069971,0.9435790837362822,6.723267191557139,6.699840031186393,0.0
 2006-03-23T15:00:00,1533.7744331410156,5521587.959307656,17564597.927583084,8.107456806723421,8.075272585333712,30.11019016501095,0.0,0.0,0.0,8.107456806723421,8.107456806723421,0.0,-1.0,0.0,0.0,0.0,6.72028632857912,6.72028632857912,0.0,0.0,0.0,0.0,6.72028632857912,6.72028632857912,0.0,80.14686689804262,0.2604385155961725,0.9420192175489271,6.721730624636443,6.699885455851,0.0
 2006-03-23T16:00:00,231.6762200972776,834034.3923501993,2648806.077655032,13.788090068522328,13.783236579497888,6.02203803300219,0.0,0.0,0.0,13.788090068522328,13.788090068522328,0.0,0.0,857.3589576190893,3086492.2474287213,9818701.374568826,6.7188647254881,6.7,40.07343344902131,857.3589576190893,3086492.2474287213,9818701.374568826,6.7188647254881,6.7,40.07343344902131,80.14686689804262,0.0,0.9411291719423936,6.702782550002103,6.702782550002103,6.702782550002103
 2006-03-23T17:00:00,0.0,0.0,0.0,15.20944141038238,15.20944141038238,0.0,0.0,0.0,0.0,15.20944141038238,15.20944141038238,0.0,0.0,724.3176979769027,2607543.712716849,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.3176979769027,2607543.712716849,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9406129088437576,6.7,6.7,6.7
 2006-03-23T18:00:00,1126.0504279478623,4053781.540612306,12898182.658310195,8.102243468833484,8.078609734104754,30.11019016501095,0.0,0.0,0.0,8.102243468833484,8.102243468833484,0.0,0.0,743.2125703251908,2675565.253170687,8513128.704441238,6.716356372495902,6.7,40.07343344902131,743.2125703251908,2675565.253170687,8513128.704441238,6.716356372495902,6.7,40.07343344902131,80.14686689804262,0.0,0.9400966457451218,6.7,6.7,6.7
 2006-03-23T19:00:00,887.9874803881579,3196754.929397368,10170241.70454956,9.52315054697712,9.50451530327762,24.08815213200876,0.0,0.0,0.0,9.52315054697712,9.52315054697712,0.0,1.0,66015.38476140106,237655385.14104384,1174352018.7371354,-1.5329473427901237,-3.8,40.07343344902131,66015.38476140106,237655385.14104384,1174352018.7371354,-1.5329473427901237,-3.8,40.07343344902131,80.14686689804262,0.0,0.9317488923274396,-2.0500000000000003,-1.8004018720992392,-1.8004018720992392
 2006-03-23T20:00:00,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,1.0,32648.04088559248,117532947.18813293,370276564.9714753,-3.08301839166112,-3.8,40.07343344902131,32648.04088559248,117532947.18813293,370276564.9714753,-3.08301839166112,-3.8,40.07343344902131,80.14686689804262,0.0,0.9722024597600712,-3.8,-3.109525557833114,-3.109525557833114
 2006-03-23T21:00:00,0.0,0.0,0.0,15.208008258144362,15.208008258144362,0.0,0.0,0.0,0.0,15.208008258144362,15.208008258144362,0.0,1.0,17908.232939443547,64469638.581996776,203261364.5134065,-3.406308634082564,-3.8,40.07343344902131,17908.232939443547,64469638.581996776,203261364.5134065,-3.406308634082564,-3.8,40.07343344902131,80.14686689804262,0.0,0.9952236351171098,-3.8,-3.4291126528182194,-3.4291126528182194
 2006-03-23T22:00:00,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,1.0,0.0,0.0,0.0,-3.704970270836212,-3.704970270836212,0.0,0.0,0.0,0.0,-3.704970270836212,-3.704970270836212,0.0,80.14686689804262,0.0,1.0,-3.725220861659,-3.725220861659,-3.725220861659
 2006-03-23T23:00:00,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,1.0,0.0,0.0,0.0,-3.614824552693158,-3.614824552693158,0.0,0.0,0.0,0.0,-3.614824552693158,-3.614824552693158,0.0,80.14686689804262,0.0,1.0,-3.6285020217630257,-3.6285020217630257,-3.6285020217630257
 2006-03-24T00:00:00,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,1.0,0.0,0.0,0.0,-3.52437585986155,-3.52437585986155,0.0,0.0,0.0,0.0,-3.52437585986155,-3.52437585986155,0.0,80.14686689804262,0.0,1.0,-3.5380614362955374,-3.5380614362955374,-3.5380614362955374
 2006-03-24T01:00:00,0.0,0.0,0.0,15.208008258144362,15.208008258144362,0.0,0.0,0.0,0.0,15.208008258144362,15.208008258144362,0.0,1.0,0.0,0.0,0.0,-3.430730016377108,-3.430730016377108,0.0,0.0,0.0,0.0,-3.430730016377108,-3.430730016377108,0.0,80.14686689804262,0.0,0.9999479220056569,-3.444289819575524,-3.444289819575524,-3.444289819575524
 2006-03-24T02:00:00,0.0,0.0,0.0,15.208008258144362,15.208008258144362,0.0,0.0,0.0,0.0,15.208008258144362,15.208008258144362,0.0,1.0,0.0,0.0,0.0,-3.335250788512202,-3.335250788512202,0.0,0.0,0.0,0.0,-3.335250788512202,-3.335250788512202,0.0,80.14686689804262,0.0,0.9995086466873364,-3.348808770687135,-3.348808770687135,-3.348808770687135
 2006-03-24T03:00:00,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,1.0,0.0,0.0,0.0,-3.2397830608490765,-3.2397830608490765,0.0,0.0,0.0,0.0,-3.2397830608490765,-3.2397830608490765,0.0,80.14686689804262,0.0,0.9989923835887006,-3.2533348708543186,-3.2533348708543186,-3.2533348708543186
 2006-03-24T04:00:00,0.0,0.0,0.0,15.20800825814437,15.20800825814437,0.0,0.0,0.0,0.0,15.20800825814437,15.20800825814437,0.0,1.0,0.0,0.0,0.0,-3.1441393402887043,-3.1441393402887043,0.0,0.0,0.0,0.0,-3.1441393402887043,-3.1441393402887043,0.0,80.14686689804263,0.0,0.9984761204900648,-3.157685553391435,-3.157685553391435,-3.157685553391435
 2006-03-24T05:00:00,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,0.0,0.0,0.0,15.208008258144366,15.208008258144366,0.0,0.0,0.0,0.0,0.0,-3.050275208318711,-3.050275208318711,0.0,0.0,0.0,0.0,-3.050275208318711,-3.050275208318711,0.0,80.14686689804262,0.0,0.9979598573914288,-3.063988410540944,-3.063988410540944,-3.063988410540944
 2006-03-24T06:00:00,444.12979940061297,1598867.2778422069,5082927.239031946,12.36553411891687,12.356220516480128,12.04407606600438,0.0,0.0,0.0,12.36553411891687,12.36553411891687,0.0,0.0,0.0,0.0,0.0,-2.965380585354275,-2.965380585354275,0.0,0.0,0.0,0.0,-2.965380585354275,-2.965380585354275,0.0,80.14686689804262,0.0,0.9974435942927928,-2.9793155879924664,-2.9793155879924664,-2.9793155879924664
 2006-03-24T07:00:00,1302.7784277410472,4690002.339867769,14912814.268515527,8.585129562061978,8.557804239185957,28.102844154010224,0.0,0.0,0.0,8.585129562061978,8.585129562061978,0.0,0.0,22447.865165410607,80812314.59547819,552678361.3916141,5.283471865040889,4.226688814227384,26.715622299347544,22447.865165410607,80812314.59547819,552678361.3916141,5.283471865040889,4.226688814227384,26.715622299347544,66.78905574836887,0.0,0.996927331194157,4.7949454297698,4.7949454297698,4.7949454297698
 2006-03-24T08:00:00,945.8760059608348,3405153.6214590054,10827393.71418299,11.664220899660767,11.644381412227396,15.055095082505474,0.0,0.0,0.0,11.664220899660767,11.664220899660767,0.0,0.0,891.1289798074004,3208064.3273066413,10201864.448085416,6.719600836126237,6.7,40.07343344902131,891.1289798074004,3208064.3273066413,10201864.448085416,6.719600836126237,6.7,40.07343344902131,80.14686689804262,0.0,0.9964110680955208,6.7,6.7,6.7
 2006-03-24T09:00:00,1287.684851835373,4635665.466607343,14727593.795865957,10.964187469771902,10.937201306468802,18.06611409900657,0.0,0.0,0.0,10.964187469771902,10.964187469771902,0.0,0.0,765.5464533630019,2755967.232106807,8778623.44570403,6.716866462304325,6.7,40.07343344902131,765.5464533630019,2755967.232106807,8778623.44570403,6.716866462304325,6.7,40.07343344902131,80.14686689804262,0.0,0.9958948049968848,6.7,6.7,6.7
 2006-03-24T10:00:00,1111.513287085894,4001447.833509219,12726696.99707803,8.107667018422534,8.084347503716247,30.11019016501095,0.0,0.0,0.0,8.107667018422534,8.107667018422534,0.0,-1.0,0.0,0.0,0.0,6.71616987721531,6.71616987721531,0.0,0.0,0.0,0.0,6.71616987721531,6.71616987721531,0.0,80.14686689804262,0.1605506457961772,0.995084075112383,6.713454816892969,6.700000995035199,1.1166666666666667
 2006-03-24T11:00:00,1536.942958167938,5532994.649404578,17621440.312984064,9.55157594542676,9.519287208071592,24.08815213200876,0.0,0.0,0.0,9.55157594542676,9.55157594542676,0.0,-1.0,0.0,0.0,0.0,6.722737705733255,6.722737705733255,0.0,0.0,0.0,0.0,6.722737705733255,6.722737705733255,0.0,80.14686689804262,0.3484122541072303,0.9933747856994638,6.729382650660903,6.700000424839431,0.0
 2006-03-24T12:00:00,588.5963005045004,2118946.681816201,6739105.218963059,11.697252636786912,11.684904365400966,15.055095082505474,0.0,0.0,0.0,11.697252636786912,11.697252636786912,0.0,-1.0,0.0,0.0,0.0,6.716246834545781,6.716246834545781,0.0,0.0,0.0,0.0,6.716246834545781,6.716246834545781,0.0,80.14686689804262,0.1946657782820832,0.9920471606600056,6.716170653511935,6.699857920466038,0.0
 2006-03-24T13:00:00,328.6111686570875,1183000.2071655148,3760246.218246928,13.129847318899872,13.122957305664402,9.033057049503284,0.0,0.0,0.0,13.129847318899872,13.129847318899872,0.0,-1.0,0.0,0.0,0.0,6.7159539810314,6.7159539810314,0.0,0.0,0.0,0.0,6.7159539810314,6.7159539810314,0.0,80.14686689804262,0.1901121854872725,0.9908266330624133,6.715929982569388,6.699999476769186,0.0
 2006-03-24T14:00:00,0.0,0.0,0.0,15.279568300570904,15.279568300570904,0.0,0.0,0.0,0.0,15.279568300570904,15.279568300570904,0.0,-1.0,0.0,0.0,0.0,6.715935348175918,6.715935348175918,0.0,0.0,0.0,0.0,6.715935348175918,6.715935348175918,0.0,80.14686689804262,0.1901683508005565,0.989611135611089,6.715935219918399,6.69999999532029,0.0
 2006-03-24T15:00:00,218.57598054859656,786873.5299749476,2503098.189959176,13.846357919471297,13.84177141675464,6.02203803300219,0.0,0.0,0.0,13.846357919471297,13.846357919471297,0.0,-1.0,0.0,0.0,0.0,6.715944285918642,6.715944285918642,0.0,0.0,0.0,0.0,6.715944285918642,6.715944285918642,0.0,80.14686689804262,0.1901733925123495,0.988395630979012,6.715935136992969,6.6999994901195725,0.0
 2006-03-24T16:00:00,717.6405668749838,2583506.040749942,8216545.260539765,11.695636593792528,11.680581145896518,15.055095082505474,0.0,0.0,0.0,11.695636593792528,11.695636593792528,0.0,0.0,924.9120449029044,3329683.361650456,10601475.576457068,6.720368646827478,6.7,40.07343344902131,924.9120449029044,3329683.361650456,10601475.576457068,6.720368646827478,6.7,40.07343344902131,80.14686689804262,0.0,0.9875880154712684,6.702655738570809,6.702655738570809,6.702655738570809
 2006-03-24T17:00:00,897.5862636276175,3231310.549059423,10275072.45114672,9.544696501017246,9.525869156155016,24.08815213200876,0.0,0.0,0.0,9.544696501017246,9.544696501017246,0.0,0.0,734.5337138288637,2644321.369783909,8413140.130479503,6.716164266200977,6.7,40.07343344902131,734.5337138288637,2644321.369783909,8413140.130479503,6.716164266200977,6.7,40.07343344902131,80.14686689804262,0.0,0.9870717523726324,6.7,6.7,6.7
 2006-03-24T18:00:00,479.70220282153696,1726927.9301575331,5493130.161770204,12.163592585723263,12.15352735610751,13.047749071504745,0.0,0.0,0.0,12.163592585723263,12.163592585723263,0.0,0.0,727.3181093811236,2618345.193772045,8337225.738939145,6.716018413024995,6.7,40.07343344902131,727.3181093811236,2618345.193772045,8337225.738939145,6.716018413024995,6.7,40.07343344902131,80.14686689804262,0.0,0.9865554892739964,6.7,6.7,6.7
 2006-03-24T19:00:00,223.7737807041626,805585.6105349853,2563009.3920314284,13.832167904768562,13.827471624436798,6.02203803300219,0.0,0.0,0.0,13.832167904768562,13.832167904768562,0.0,1.0,727.1794933285588,2617846.1759828115,8326869.169463403,6.715998515234783,6.7,40.07343344902131,727.1794933285588,2617846.1759828115,8326869.169463403,6.715998515234783,6.7,40.07343344902131,80.14686689804262,0.0,0.9860392261753604,6.7,6.7,6.7
 2006-03-24T20:00:00,911.9474916510044,3283010.9699436165,10439172.846755983,9.541265624523575,9.522137607635354,24.08815213200876,0.0,0.0,0.0,9.541265624523575,9.541265624523575,0.0,1.0,742.9355347621186,2674567.9251436265,8510702.83216854,6.716351712186234,6.7,40.07343344902131,742.9355347621186,2674567.9251436265,8510702.83216854,6.716351712186234,6.7,40.07343344902131,80.14686689804262,0.0,0.9855229630767244,6.7,6.7,6.7
 2006-03-24T21:00:00,0.0,0.0,0.0,15.26111695980354,15.26111695980354,0.0,0.0,0.0,0.0,15.26111695980354,15.26111695980354,0.0,1.0,724.2049384406322,2607137.778386276,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,724.2049384406322,2607137.778386276,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9850066999780888,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-24T22:00:00,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,1.0,724.0625023429411,2606625.008434588,8294005.459044546,6.715935374930083,6.699999999999999,40.07343344902131,724.0625023429411,2606625.008434588,8294005.459044546,6.715935374930083,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9844904368794526,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-24T23:00:00,0.0,0.0,0.0,15.26111695980354,15.26111695980354,0.0,0.0,0.0,0.0,15.26111695980354,15.26111695980354,0.0,1.0,723.8137862927323,2605729.630653836,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,723.8137862927323,2605729.630653836,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9839741737808168,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-25T00:00:00,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,1.0,723.2611526775466,2603740.149639168,8294005.459044546,6.715935374930083,6.7,40.07343344902131,723.2611526775466,2603740.149639168,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9834579106821808,6.7,6.7,6.7
 2006-03-25T01:00:00,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,1.0,724.4213220382256,2607916.7593376124,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.4213220382256,2607916.7593376124,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9829416475835449,6.7,6.7,6.7
 2006-03-25T02:00:00,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,1.0,724.0292658504754,2606505.357061712,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.0292658504754,2606505.357061712,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9824253844849088,6.7,6.7,6.7
 2006-03-25T03:00:00,0.0,0.0,0.0,15.26111695980354,15.26111695980354,0.0,0.0,0.0,0.0,15.26111695980354,15.26111695980354,0.0,1.0,724.0306992763061,2606510.517394702,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,724.0306992763061,2606510.517394702,8294005.459044546,6.715935374930084,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.981909121386273,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-25T04:00:00,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,1.0,724.3314102237051,2607593.076805339,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.3314102237051,2607593.076805339,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.981392858287637,6.7,6.7,6.7
 2006-03-25T05:00:00,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,0.0,0.0,0.0,15.261116959803536,15.261116959803536,0.0,0.0,724.6545486365612,2608756.37509162,8294005.459044546,6.7159353749300825,6.7,40.0734334490213,724.6545486365612,2608756.37509162,8294005.459044546,6.7159353749300825,6.7,40.0734334490213,80.1468668980426,0.0,0.9808765951890008,6.7,6.7,6.7
 2006-03-25T06:00:00,989.1454816316416,3560923.73387391,11321656.260452852,8.825635108248653,8.804890093580903,27.099171148509853,0.0,0.0,0.0,8.825635108248653,8.825635108248653,0.0,0.0,728.150345549581,2621341.2439784915,8343012.729337286,6.716029531383917,6.7,40.07343344902131,728.150345549581,2621341.2439784915,8343012.729337286,6.716029531383917,6.7,40.07343344902131,80.14686689804262,0.0,0.980360332090365,6.7,6.7,6.7
 2006-03-25T07:00:00,1017.4481400350091,3662813.3041260326,11645640.395875515,8.825851490483089,8.804512827004698,27.099171148509853,0.0,0.0,0.0,8.825851490483089,8.825851490483089,0.0,0.0,741.1845050806628,2668264.2182903863,8494346.684578829,6.716320287023154,6.7,40.07343344902131,741.1845050806628,2668264.2182903863,8494346.684578829,6.716320287023154,6.7,40.07343344902131,80.14686689804262,0.0,0.979844068991729,6.7,6.7,6.7
 2006-03-25T08:00:00,655.3318528510762,2359194.6702638743,7500837.520024084,10.969994724116424,10.956250712050926,18.06611409900657,0.0,0.0,0.0,10.969994724116424,10.969994724116424,0.0,0.0,724.92334154364,2609724.029557104,8304767.974251367,6.715956052394529,6.7,40.07343344902131,724.92334154364,2609724.029557104,8304767.974251367,6.715956052394529,6.7,40.07343344902131,80.14686689804262,0.0,0.9793278058930932,6.7,6.7,6.7
 2006-03-25T09:00:00,1309.7593600038683,4715133.696013926,14993131.706256274,6.680402851643116,6.652930481690266,36.13222819801314,0.0,0.0,0.0,6.680402851643116,6.680402851643116,0.0,0.0,725.5437151521387,2611957.3745477,8311584.070078406,6.715969147555424,6.7,40.07343344902131,725.5437151521387,2611957.3745477,8311584.070078406,6.715969147555424,6.7,40.07343344902131,80.14686689804262,0.0,0.9788115427944571,6.7,6.7,6.7
 2006-03-25T10:00:00,1319.1303299697695,4748869.18789117,15098037.21889724,6.6804989627712255,6.652834370562154,36.13222819801314,0.0,0.0,0.0,6.6804989627712255,6.6804989627712255,0.0,-1.0,0.0,0.0,0.0,6.71606326927053,6.71606326927053,0.0,0.0,0.0,0.0,6.71606326927053,6.71606326927053,0.0,80.14686689804262,0.159826294278552,0.97800090051537,6.713392511006346,6.699999537252599,1.1166666666666667
 2006-03-25T11:00:00,1521.6236788669169,5477845.243920902,17420748.062971707,6.68262696381656,6.650706369516821,36.13222819801314,0.0,0.0,0.0,6.68262696381656,6.68262696381656,0.0,-1.0,0.0,0.0,0.0,6.717936802655649,6.717936802655649,0.0,0.0,0.0,0.0,6.717936802655649,6.717936802655649,0.0,80.14686689804262,0.2118567384232475,0.9767312486394308,6.717536462649334,6.699778326957833,0.0
 2006-03-25T12:00:00,1685.6104102332158,6068197.476839577,19292066.78103184,8.727984640416588,8.69263504428138,27.099171148509853,0.0,0.0,0.0,8.727984640416588,8.727984640416588,0.0,-1.0,0.0,0.0,0.0,6.723051987245622,6.723051987245622,0.0,0.0,0.0,0.0,6.723051987245622,6.723051987245622,0.0,80.14686689804262,0.2527488754096036,0.9753636917386896,6.721024471788909,6.699818833027341,0.0
 2006-03-25T13:00:00,659.3727243495813,2373741.807658493,7550365.816467969,10.70173806984139,10.687903305224047,18.06611409900657,0.0,0.0,0.0,10.70173806984139,10.70173806984139,0.0,-1.0,0.0,0.0,0.0,6.715903046679389,6.715903046679389,0.0,0.0,0.0,0.0,6.715903046679389,6.715903046679389,0.0,80.14686689804262,0.194244978028522,0.9740268200690848,6.7161794893752464,6.699901980337786,0.0
 2006-03-25T14:00:00,1329.123536823984,4784844.732566343,15213688.212364117,6.680604918729855,6.652728414603526,36.13222819801314,0.0,0.0,0.0,6.680604918729855,6.680604918729855,0.0,-1.0,0.0,0.0,0.0,6.716169070494394,6.716169070494394,0.0,0.0,0.0,0.0,6.716169070494394,6.716169070494394,0.0,80.14686689804262,0.1909022882994599,0.9728095331102916,6.715996959751742,6.700000087368713,0.0
 2006-03-25T15:00:00,1389.7915566507145,5003249.603942571,15905182.4881676,6.681238444775115,6.652094888558264,36.13222819801314,0.0,0.0,0.0,6.681238444775115,6.681238444775115,0.0,-1.0,0.0,0.0,0.0,6.716797283013468,6.716797283013468,0.0,0.0,0.0,0.0,6.716797283013468,6.716797283013468,0.0,80.14686689804262,0.1999822499907627,0.9715704544151184,6.716761431782753,6.700001773576439,0.0
 2006-03-25T16:00:00,1330.934740053603,4791365.06419297,15236859.57267242,6.680626147609573,6.652707185723808,36.13222819801314,0.0,0.0,0.0,6.680626147609573,6.680626147609573,0.0,0.0,866.0031370115272,3117611.293241497,9917484.526599446,6.719054513099464,6.7,40.07343344902131,866.0031370115272,3117611.293241497,9917484.526599446,6.719054513099464,6.7,40.07343344902131,80.14686689804262,0.0,0.9707487124265678,6.702864316520523,6.702864316520523,6.702864316520523
 2006-03-25T17:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,724.3082484066854,2607509.694264068,8294005.459044546,6.715935374930083,6.7,40.07343344902131,724.3082484066854,2607509.694264068,8294005.459044546,6.715935374930083,6.7,40.07343344902131,80.14686689804262,0.0,0.9702324493279318,6.7,6.7,6.7
 2006-03-25T18:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,724.5538728130097,2608393.9421268343,8294005.476166973,6.715935374545427,6.699999999999999,40.07343344902131,724.5538728130097,2608393.9421268343,8294005.476166973,6.715935374545427,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.969716186229296,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-25T19:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,723.863837225254,2605909.814010914,8294005.45904479,6.7159353736774206,6.700000000000002,40.07343344902132,723.863837225254,2605909.814010914,8294005.45904479,6.7159353736774206,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.96919992313066,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-25T20:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.3571948290224,2607685.901384481,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.3571948290224,2607685.901384481,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.968683660032024,6.7,6.7,6.7
 2006-03-25T21:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.8300540991835,2609388.1947570606,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.8300540991835,2609388.1947570606,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.968167396933388,6.7,6.7,6.7
 2006-03-25T22:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.1344621413223,2606884.06370876,8294005.459044764,6.7159353736774206,6.7,40.07343344902132,724.1344621413223,2606884.06370876,8294005.459044764,6.7159353736774206,6.7,40.07343344902132,80.14686689804263,0.0,0.9676511338347522,6.7,6.7,6.7
