Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-25T23:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.7877320973513,2609235.8355504647,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,724.7877320973513,2609235.8355504647,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9671348707361164,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-26T00:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.4634436593636,2608068.397173709,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.4634436593636,2608068.397173709,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9666186076374802,6.7,6.7,6.7
 2006-03-26T01:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.7994387010455,2609277.9793237634,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.7994387010455,2609277.9793237634,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9661023445388442,6.7,6.7,6.7
 2006-03-26T02:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.121166059968,2606836.197815885,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.121166059968,2606836.197815885,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9655860814402084,6.7,6.7,6.7
 2006-03-26T03:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.6974812217072,2608910.932398146,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.6974812217072,2608910.932398146,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9650698183415723,6.7,6.7,6.7
 2006-03-26T04:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.3206725020009,2607554.4210072034,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.3206725020009,2607554.4210072034,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9645535552429364,6.7,6.7,6.7
 2006-03-26T05:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,724.6988966792818,2608916.028045414,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.6988966792818,2608916.028045414,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9640372921443005,6.7,6.7,6.7
 2006-03-26T06:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,724.235105737317,2607246.380654341,8294005.459044764,6.7159353736774206,6.7,40.07343344902132,724.235105737317,2607246.380654341,8294005.459044764,6.7159353736774206,6.7,40.07343344902132,80.14686689804263,0.0,0.9635210290456646,6.7,6.7,6.7
 2006-03-26T07:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,724.2465855237632,2607287.707885547,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,724.2465855237632,2607287.707885547,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9630047659470288,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-26T08:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,724.6932050432896,2608895.538155842,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,724.6932050432896,2608895.538155842,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9624885028483928,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-26T09:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,724.2683643888628,2607366.111799906,8294005.459044764,6.7159353736774206,6.7,40.07343344902132,724.2683643888628,2607366.111799906,8294005.459044764,6.7159353736774206,6.7,40.07343344902132,80.14686689804263,0.0,0.9619722397497568,6.7,6.7,6.7
 2006-03-26T10:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,-1.0,0.0,0.0,0.0,6.715936424421403,6.715936424421403,0.0,0.0,0.0,0.0,6.715936424421403,6.715936424421403,0.0,80.14686689804263,0.1584749961618521,0.9611646355275656,6.7132805225525685,6.700001051097257,1.1166666666666667
 2006-03-26T11:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,-1.0,0.0,0.0,0.0,6.715935647965606,6.715935647965606,0.0,0.0,0.0,0.0,6.715935647965606,6.715935647965606,0.0,80.14686689804263,0.1901660536118528,0.959949129570409,6.715935361022704,6.700000328583218,0.0
 2006-03-26T12:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,-1.0,0.0,0.0,0.0,6.715937306988838,6.715937306988838,0.0,0.0,0.0,0.0,6.715937306988838,6.715937306988838,0.0,80.14686689804263,0.1901721376320129,0.9587336405994036,6.715937453068514,6.700001905852705,0.0
 2006-03-26T13:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,-1.0,0.0,0.0,0.0,6.715936336621883,6.715936336621883,0.0,0.0,0.0,0.0,6.715936336621883,6.715936336621883,0.0,80.14686689804263,0.1901692473268782,0.9575181331982416,6.715936276406257,6.700000974176365,0.0
 2006-03-26T14:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,-1.0,0.0,0.0,0.0,6.715937146735901,6.715937146735901,0.0,0.0,0.0,0.0,6.715937146735901,6.715937146735901,0.0,80.1468668980426,0.190169422060721,0.9563026385806362,6.715937100372031,6.700001781545416,0.0
 2006-03-26T15:00:00,0.0,0.0,0.0,14.647985670270266,14.647985670270266,0.0,0.0,0.0,0.0,14.647985670270266,14.647985670270266,0.0,-1.0,0.0,0.0,0.0,6.715937321995469,6.715937321995469,0.0,0.0,0.0,0.0,6.715937321995469,6.715937321995469,0.0,80.14686689804265,0.1901697393794975,0.9550871392809784,6.7159372985610375,6.700001952674327,0.0
 2006-03-26T16:00:00,0.0,0.0,0.0,14.647985670270254,14.647985670270254,0.0,0.0,0.0,0.0,14.647985670270254,14.647985670270254,0.0,0.0,845.4305884652977,3043550.118475073,9676548.7834007,6.718591611077085,6.699999999999998,40.073433449021294,845.4305884652977,3043550.118475073,9676548.7834007,6.718591611077085,6.699999999999998,40.073433449021294,80.14686689804259,0.0,0.9542795272337828,6.702656220963632,6.702656220963632,6.702656220963632
 2006-03-26T17:00:00,0.0,0.0,0.0,14.647985670270264,14.647985670270264,0.0,0.0,0.0,0.0,14.647985670270264,14.647985670270264,0.0,0.0,724.429455001611,2607946.038005798,8294005.459044764,6.715935373677422,6.700000000000004,40.07343344902132,724.429455001611,2607946.038005798,8294005.459044764,6.715935373677422,6.700000000000004,40.07343344902132,80.14686689804265,0.0,0.9537632641351478,6.700000000000004,6.700000000000004,6.700000000000004
 2006-03-26T18:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,724.6974205329539,2608910.7139186338,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.6974205329539,2608910.7139186338,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9532470010365114,6.7,6.7,6.7
 2006-03-26T19:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.0828853510214,2606698.387263676,8294005.459044764,6.7159353736774206,6.7,40.07343344902132,724.0828853510214,2606698.387263676,8294005.459044764,6.7159353736774206,6.7,40.07343344902132,80.14686689804263,0.0,0.9527307379378754,6.7,6.7,6.7
 2006-03-26T20:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.2924229331588,2607452.7225593715,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,724.2924229331588,2607452.7225593715,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9522144748392396,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-26T21:00:00,0.0,0.0,0.0,14.647985670270264,14.647985670270264,0.0,0.0,0.0,0.0,14.647985670270264,14.647985670270264,0.0,1.0,724.6646375473038,2608792.695170293,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,724.6646375473038,2608792.695170293,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9516982117406038,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-26T22:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,725.1254807027144,2610451.730529772,8294005.459044764,6.715935373677419,6.7,40.07343344902131,725.1254807027144,2610451.730529772,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9511819486419676,6.7,6.7,6.7
 2006-03-26T23:00:00,0.0,0.0,0.0,14.647985670270264,14.647985670270264,0.0,0.0,0.0,0.0,14.647985670270264,14.647985670270264,0.0,1.0,724.7607179698375,2609138.584691414,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,724.7607179698375,2609138.584691414,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.950665685543332,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-27T00:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,724.2377205219009,2607255.7938788426,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.2377205219009,2607255.7938788426,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9501494224446956,6.7,6.7,6.7
 2006-03-27T01:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,63779.91532768056,229607695.17965,1137619802.5476286,-1.6041066857800523,-3.8,40.07343344902132,63779.91532768056,229607695.17965,1137619802.5476286,-1.6041066857800523,-3.8,40.07343344902132,80.14686689804263,0.0,0.939956907485299,-2.0500000000000003,-1.8733775022474253,-1.8733775022474253
 2006-03-27T02:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,29791.86824171476,107250725.67017312,337038699.86458933,-3.147342924293934,-3.8,40.07343344902131,29791.86824171476,107250725.67017312,337038699.86458933,-3.147342924293934,-3.8,40.07343344902131,80.14686689804262,0.0,0.977212389559925,-3.8,-3.173314263866189,-3.173314263866189
 2006-03-27T03:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,14057.030139876071,50605308.50355386,159558984.1647818,-3.4809999111798136,-3.790052433973447,33.394527874184426,14057.030139876071,50605308.50355386,159558984.1647818,-3.4809999111798136,-3.790052433973447,33.394527874184426,80.14686689804263,0.0,0.9972273430466028,-3.8,-3.5096573078826165,-3.5096573078826165
 2006-03-27T04:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,1.0,0.0,0.0,0.0,-3.7270900314534408,-3.7270900314534408,0.0,0.0,0.0,0.0,-3.7270900314534408,-3.7270900314534408,0.0,80.14686689804262,0.0,1.0,-3.740568422441413,-3.740568422441413,-3.740568422441413
 2006-03-27T05:00:00,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,14.64798567027026,14.64798567027026,0.0,0.0,0.0,0.0,0.0,-3.634771626180493,-3.634771626180493,0.0,0.0,0.0,0.0,-3.634771626180493,-3.634771626180493,0.0,80.14686689804262,0.0,1.0,-3.6485027651100097,-3.6485027651100097,-3.6485027651100097
 2006-03-27T06:00:00,1144.059875612672,4118615.552205619,13096836.279862536,8.00888536877757,7.984887632423668,30.11019016501095,0.0,0.0,0.0,8.00888536877757,8.00888536877757,0.0,0.0,0.0,0.0,0.0,-3.548613952382434,-3.548613952382434,0.0,0.0,0.0,0.0,-3.548613952382434,-3.548613952382434,0.0,80.14686689804262,0.0,1.0,-3.5628595146344497,-3.5628595146344497,-3.5628595146344497
 2006-03-27T07:00:00,1459.707981863712,5254948.734709363,16706862.873870678,7.344637659094786,7.314025134759213,33.12120918151204,0.0,0.0,0.0,7.344637659094786,7.344637659094786,0.0,0.0,0.0,0.0,0.0,-3.453015847349446,-3.453015847349446,0.0,0.0,0.0,0.0,-3.453015847349446,-3.453015847349446,0.0,80.14686689804262,0.0,0.9999186804461389,-3.468408473173269,-3.468408473173269,-3.468408473173269
 2006-03-27T08:00:00,1396.7057405266976,5028140.665896111,15975269.663240915,6.681302656532772,6.652030676800609,36.13222819801314,0.0,0.0,0.0,6.681302656532772,6.681302656532772,0.0,0.0,0.0,0.0,0.0,-3.359049177600108,-3.359049177600108,0.0,0.0,0.0,0.0,-3.359049177600108,-3.359049177600108,0.0,80.14686689804262,0.0,0.9994501635683004,-3.3735900234944194,-3.3735900234944194,-3.3735900234944194
 2006-03-27T09:00:00,1383.6502534307492,4981140.912350697,15829024.877751607,6.681168671525998,6.652164661807382,36.13222819801314,0.0,0.0,0.0,6.681168671525998,6.681168671525998,0.0,0.0,0.0,0.0,0.0,-3.271796847489752,-3.271796847489752,0.0,0.0,0.0,0.0,-3.271796847489752,-3.271796847489752,0.0,80.14686689804262,0.0,0.9989339004696646,-3.286278752756914,-3.286278752756914,-3.286278752756914
 2006-03-27T10:00:00,1806.588510682671,6503718.638457616,20674767.048190527,6.685608203686335,6.647725129647046,36.13222819801314,0.0,0.0,0.0,6.685608203686335,6.685608203686335,0.0,-1.0,0.0,0.0,0.0,-3.176242799562749,-3.176242799562749,0.0,0.0,0.0,0.0,-3.176242799562749,-3.176242799562749,0.0,80.14686689804262,0.0,0.9984176373710286,-3.1945093793954515,-3.1945093793954515,-3.1945093793954515
 2006-03-27T11:00:00,37228.55576718336,134022800.76186007,430063046.05501056,7.060741641631516,6.272591691701867,36.132228198013145,0.0,0.0,0.0,7.060741641631516,7.060741641631516,0.0,-1.0,0.0,0.0,0.0,-2.113193866956989,-2.113193866956989,0.0,0.0,0.0,0.0,-2.113193866956989,-2.113193866956989,0.0,80.14686689804263,0.0,0.9979013742723928,-2.483027125058772,-2.483027125058772,-2.483027125058772
 2006-03-27T12:00:00,78951.65951838002,284225974.2661681,1705359896.130979,8.229901773461377,5.103431559872004,36.13222819801314,0.0,0.0,0.0,8.229901773461377,8.229901773461377,0.0,-1.0,0.0,0.0,0.0,4.230998491831159,4.230998491831159,0.0,0.0,0.0,0.0,4.230998491831159,4.230998491831159,0.0,80.14686689804262,0.6818532222370118,0.9969457783236872,2.858851627345699,2.7987855937553614,1.6821310267194345
 2006-03-27T13:00:00,86547.53567002165,311571128.4120779,2031284294.887527,8.528810862481285,4.804522470852096,36.13222819801314,0.0,0.0,0.0,8.528810862481285,8.528810862481285,0.0,-1.0,0.0,0.0,0.0,8.654375181872114,8.654375181872114,0.0,0.0,0.0,0.0,8.654375181872114,8.654375181872114,0.0,80.14686689804262,18.808669320987665,0.9417317876217134,8.70803714113811,6.699984708716724,0.1540922437603985
 2006-03-27T14:00:00,71405.07854674106,257058282.76826784,1425863963.785092,7.973562507580212,5.359770825753167,36.13222819801314,0.0,0.0,0.0,7.973562507580212,7.973562507580212,0.0,-1.0,0.0,0.0,0.0,8.072009939673817,8.072009939673817,0.0,0.0,0.0,0.0,8.072009939673817,8.072009939673817,0.0,80.14686689804262,14.458696807414697,0.865795081542693,8.157131477963533,6.699993644446955,0.095397866451361
 2006-03-27T15:00:00,82719.11694341914,297788820.9963089,1883152478.3444948,8.392947296041859,4.94038603729152,36.13222819801314,0.0,0.0,0.0,8.392947296041859,8.392947296041859,0.0,-1.0,0.0,0.0,0.0,8.512011349512044,8.512011349512044,0.0,0.0,0.0,0.0,8.512011349512044,8.512011349512044,0.0,80.14686689804262,16.57799227400193,0.801123566033407,8.377031785487306,6.7000210635529,0.2858104445205156
 2006-03-27T16:00:00,75135.98770023251,270489555.720837,1580438321.725437,8.115307754415133,5.218025578918248,36.13222819801314,0.0,0.0,0.0,8.115307754415133,8.115307754415133,0.0,0.0,68138.63685782404,245299092.68816656,971890522.9822042,8.564183222801104,6.7,40.07343344902131,68138.63685782404,245299092.68816656,971890522.9822042,8.564183222801104,6.7,40.07343344902131,80.14686689804262,0.0,0.7664535981239743,7.043809544108771,7.043809544108771,7.043809544108771
 2006-03-27T17:00:00,68026.3435820675,244894836.895443,1071501059.4250432,7.648661887490044,5.684671445843335,36.13222819801314,0.0,0.0,0.0,7.648661887490044,7.648661887490044,0.0,0.0,47015.64552222356,169256323.88000482,537179307.2961302,7.731261148426803,6.7,40.07343344902131,47015.64552222356,169256323.88000482,537179307.2961302,7.731261148426803,6.7,40.07343344902131,80.14686689804262,0.0,0.7659373350253383,6.7,6.7,6.7
 2006-03-27T18:00:00,64282.18871761519,231415879.3834147,736029301.5500581,7.341140220257948,5.992193113075431,36.13222819801314,0.0,0.0,0.0,7.341140220257948,7.341140220257948,0.0,0.0,32308.5243840588,116310687.78261168,369142453.65801,7.408855543206783,6.7,40.07343344902131,32308.5243840588,116310687.78261168,369142453.65801,7.408855543206783,6.7,40.07343344902131,80.14686689804262,0.0,0.7654210719267024,6.7,6.7,6.7
 2006-03-27T19:00:00,42449.86846244645,152819526.4648072,483605689.8828461,7.109795388113137,6.223537945220244,36.13222819801314,0.0,0.0,0.0,7.109795388113137,7.109795388113137,0.0,1.0,82313.4648732095,296328473.5435542,1823374342.4973333,-0.2811985864926749,-3.8,40.07343344902131,82313.4648732095,296328473.5435542,1823374342.4973333,-0.2811985864926749,-3.8,40.07343344902131,80.14686689804262,0.0,0.7773106091084442,-2.0500000000000003,-0.9705709146314612,-0.9705709146314612
 2006-03-27T20:00:00,16674.57091874005,60028455.307464175,190785315.8322951,6.841468478578201,6.491864854755178,36.13222819801314,0.0,0.0,0.0,6.841468478578201,6.841468478578201,0.0,1.0,64857.97842259585,233488722.32134503,951712250.7060996,-1.958896054198086,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,951712250.7060996,-1.958896054198086,-3.8,40.07343344902131,80.14686689804262,0.0,0.8574533177036187,-3.8,-2.154138805525594,-2.154138805525594
 2006-03-27T21:00:00,98.94270212209074,356193.7276395266,1130835.3093652087,11.224145479835036,11.222073414762916,2.408815213200876,0.0,0.0,0.0,11.224145479835036,11.224145479835036,0.0,1.0,56688.097617096704,204077151.42154816,642438708.5080534,-2.5565646914347044,-3.8,40.07343344902131,56688.097617096704,204077151.42154816,642438708.5080534,-2.5565646914347044,-3.8,40.07343344902131,80.14686689804262,0.0,0.9213020188851389,-3.8,-2.5847277174302694,-2.5847277174302694
 2006-03-27T22:00:00,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,1.0,36412.57676289517,131085276.34642264,411838549.1279447,-3.002594120030269,-3.8,40.07343344902131,36412.57676289517,131085276.34642264,411838549.1279447,-3.002594120030269,-3.8,40.07343344902131,80.14686689804262,0.0,0.9656348873417844,-3.8,-3.029658758095664,-3.029658758095664
 2006-03-27T23:00:00,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,1.0,20346.090737091337,73245926.6535288,230530977.9416151,-3.3535111920668843,-3.8,40.07343344902132,20346.090737091337,73245926.6535288,230530977.9416151,-3.3535111920668843,-3.8,40.07343344902132,80.14686689804263,0.0,0.9919877462517718,-3.8,-3.377195817122268,-3.377195817122268
 2006-03-28T00:00:00,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,1.0,2300.7447484536087,8282681.094432991,26142592.660800893,-3.703785182343822,-3.7544244249963694,6.678905574836885,2300.7447484536087,8282681.094432991,26142592.660800893,-3.703785182343822,-3.7544244249963694,6.678905574836885,80.14686689804262,0.0,1.0,-3.773652763726846,-3.726496578588811,-3.726496578588811
 2006-03-28T01:00:00,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,1.0,0.0,0.0,0.0,-3.672276525116983,-3.672276525116983,0.0,0.0,0.0,0.0,-3.672276525116983,-3.672276525116983,0.0,80.14686689804263,0.0,1.0000000000000002,-3.685943413476696,-3.685943413476696,-3.685943413476696
 2006-03-28T02:00:00,0.0,0.0,0.0,11.54840385852719,11.54840385852719,0.0,0.0,0.0,0.0,11.54840385852719,11.54840385852719,0.0,1.0,0.0,0.0,0.0,-3.583376647047219,-3.583376647047219,0.0,0.0,0.0,0.0,-3.583376647047219,-3.583376647047219,0.0,80.14686689804263,0.0,1.0000000000000002,-3.597160388590581,-3.597160388590581,-3.597160388590581
 2006-03-28T03:00:00,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,1.0,0.0,0.0,0.0,-3.4939315179856902,-3.4939315179856902,0.0,0.0,0.0,0.0,-3.4939315179856902,-3.4939315179856902,0.0,80.14686689804263,0.0,0.9997100463427048,-3.5075976392618284,-3.5075976392618284,-3.5075976392618284
 2006-03-28T04:00:00,0.0,0.0,0.0,11.548403858527186,11.548403858527186,0.0,0.0,0.0,0.0,11.548403858527186,11.548403858527186,0.0,1.0,0.0,0.0,0.0,-3.4027869813334246,-3.4027869813334246,0.0,0.0,0.0,0.0,-3.4027869813334246,-3.4027869813334246,0.0,80.14686689804262,0.0,0.9991937832440686,-3.416466139048145,-3.416466139048145,-3.416466139048145
 2006-03-28T05:00:00,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,0.0,0.0,0.0,11.548403858527188,11.548403858527188,0.0,0.0,0.0,0.0,0.0,-3.3122741697759963,-3.3122741697759963,0.0,0.0,0.0,0.0,-3.3122741697759963,-3.3122741697759963,0.0,80.14686689804262,0.0,0.9986775201454328,-3.325992966512344,-3.325992966512344,-3.325992966512344
 2006-03-28T06:00:00,1098.4676245802789,3954483.448489003,12577238.628019769,7.491812360136225,7.46876670381732,30.11019016501095,0.0,0.0,0.0,7.491812360136225,7.491812360136225,0.0,0.0,0.0,0.0,0.0,-3.2264604881801664,-3.2264604881801664,0.0,0.0,0.0,0.0,-3.2264604881801664,-3.2264604881801664,0.0,80.14686689804262,0.0,0.9981612570467968,-3.240524761080753,-3.240524761080753,-3.240524761080753
 2006-03-28T07:00:00,1660.709928492617,5978555.742573422,19010237.88180796,7.560316760519851,7.525483607414407,30.11019016501095,0.0,0.0,0.0,7.560316760519851,7.560316760519851,0.0,0.0,0.0,0.0,0.0,-3.1119729031074588,-3.1119729031074588,0.0,0.0,0.0,0.0,-3.1119729031074588,-3.1119729031074588,0.0,80.14686689804262,0.0,0.9976449939481608,-3.1360859404452994,-3.1360859404452994,-3.1360859404452994
 2006-03-28T08:00:00,1475.6039463922225,5312174.2070120005,16884036.527881876,6.682135241798776,6.651198091534604,36.13222819801314,0.0,0.0,0.0,6.682135241798776,6.682135241798776,0.0,0.0,0.0,0.0,0.0,-2.9840122664653705,-2.9840122664653705,0.0,0.0,0.0,0.0,-2.9840122664653705,-2.9840122664653705,0.0,80.14686689804262,0.0,0.9971287308495248,-3.00018275754063,-3.00018275754063,-3.00018275754063
 2006-03-28T09:00:00,884.0793940950904,3182685.818742325,10120778.53789544,8.509024723056335,8.49048010525217,24.08815213200876,0.0,0.0,0.0,8.509024723056335,8.509024723056335,0.0,0.0,18694.973476514315,67301904.51545152,353588102.0163285,5.431041992845628,4.753766472839794,26.71562229934754,18694.973476514315,67301904.51545152,353588102.0163285,5.431041992845628,4.753766472839794,26.71562229934754,66.78905574836885,0.0,0.9966124677508889,4.408131204721446,4.408131204721446,4.408131204721446
 2006-03-28T10:00:00,1153.251519155279,4151705.4689590046,13196867.52535762,7.595449169008643,7.571268142189614,30.11019016501095,0.0,0.0,0.0,7.595449169008643,7.595449169008643,0.0,-1.0,0.0,0.0,0.0,6.716539437593737,6.716539437593737,0.0,0.0,0.0,0.0,6.716539437593737,6.716539437593737,0.0,80.14686689804262,0.1662581599065671,0.9957959806423956,6.713806405687504,6.699873396432693,1.1166666666666667
 2006-03-28T11:00:00,1475.1602235904547,5310576.804925638,16885576.212045744,6.682136652240955,6.651196681092427,36.13222819801314,0.0,0.0,0.0,6.682136652240955,6.682136652240955,0.0,-1.0,0.0,0.0,0.0,6.7174903064213325,6.7174903064213325,0.0,0.0,0.0,0.0,6.7174903064213325,6.7174903064213325,0.0,80.14686689804262,0.2107072104635367,0.9945200801429832,6.717352073977626,6.699692038754296,0.0
 2006-03-28T12:00:00,1615.5726607914555,5816061.578849241,18481606.38330253,6.683598889064908,6.649734444268472,36.13222819801314,0.0,0.0,0.0,6.683598889064908,6.683598889064908,0.0,-1.0,0.0,0.0,0.0,6.719194176428445,6.719194176428445,0.0,0.0,0.0,0.0,6.719194176428445,6.719194176428445,0.0,80.14686689804262,0.2268476222351333,0.993189412626975,6.718865626449205,6.699848356216015,0.0
 2006-03-28T13:00:00,1534.759246927817,5525133.288940141,17557531.134329583,6.682752277600521,6.650581055732857,36.13222819801314,0.0,0.0,0.0,6.682752277600521,6.682752277600521,0.0,-1.0,0.0,0.0,0.0,6.718357328055198,6.718357328055198,0.0,0.0,0.0,0.0,6.718357328055198,6.718357328055198,0.0,80.14686689804262,0.2265912923174348,0.9918293177606844,6.718899379552585,6.6999035025317495,0.0
 2006-03-28T14:00:00,1468.6653883416018,5287195.398029766,16826195.09431412,6.682082249065661,6.65125108426772,36.13222819801314,0.0,0.0,0.0,6.682082249065661,6.682082249065661,0.0,-1.0,0.0,0.0,0.0,6.717425845734515,6.717425845734515,0.0,0.0,0.0,0.0,6.717425845734515,6.717425845734515,0.0,80.14686689804262,0.2132976292796836,0.9905145941911996,6.717556666656793,6.699678973834803,0.0
 2006-03-28T15:00:00,1442.4850655238135,5192946.23588573,16526062.045801353,6.6818072760796605,6.65152605725372,36.13222819801314,0.0,0.0,0.0,6.6818072760796605,6.6818072760796605,0.0,-1.0,0.0,0.0,0.0,6.717122453099129,6.717122453099129,0.0,0.0,0.0,0.0,6.717122453099129,6.717122453099129,0.0,80.14686689804262,0.2083027103335493,0.989227264294283,6.717123149724055,6.699665244218045,0.0
 2006-03-28T16:00:00,1137.1613318724342,4093780.794740764,13011580.56616759,7.63150067934265,7.607659161126744,30.11019016501095,0.0,0.0,0.0,7.63150067934265,7.63150067934265,0.0,0.0,879.7893577292903,3167241.687825445,10074884.441205578,6.719356919687725,6.7,40.07343344902131,879.7893577292903,3167241.687825445,10074884.441205578,6.719356919687725,6.7,40.07343344902131,80.14686689804262,0.0,0.9883938214966688,6.70289058193156,6.70289058193156,6.70289058193156
 2006-03-28T17:00:00,659.0581963350701,2372609.5068062525,7546986.268791602,10.564570279171432,10.550741665629596,12.04407606600438,0.0,0.0,0.0,10.564570279171432,10.564570279171432,0.0,0.0,837.2132861459181,3013967.830125306,9582583.422071468,6.718411076864714,6.7,40.07343344902131,837.2132861459181,3013967.830125306,9582583.422071468,6.718411076864714,6.7,40.07343344902131,80.14686689804262,0.0,0.9878775583980332,6.7,6.7,6.7
 2006-03-28T18:00:00,1203.6711796830607,4333216.246859018,13776794.76294837,7.165729533286491,7.140485894257707,33.12120918151204,0.0,0.0,0.0,7.165729533286491,7.165729533286491,0.0,0.0,727.0165247535842,2617259.489112903,8327947.1277994,6.716000585643344,6.7,40.07343344902131,727.0165247535842,2617259.489112903,8327947.1277994,6.716000585643344,6.7,40.07343344902131,80.14686689804262,0.0,0.9873612952993968,6.7,6.7,6.7
 2006-03-28T19:00:00,1410.5357802735234,5077928.808984685,16146649.712420303,6.681459670054785,6.651873663278597,36.13222819801314,0.0,0.0,0.0,6.681459670054785,6.681459670054785,0.0,1.0,776.5738644424679,2795665.911992884,8892931.229536213,6.717086081097527,6.7,40.07343344902131,776.5738644424679,2795665.911992884,8892931.229536213,6.717086081097527,6.7,40.07343344902131,80.14686689804262,0.0,0.9868450322007608,6.7,6.7,6.7
 2006-03-28T20:00:00,1402.845687639079,5050244.475500684,16060981.302203372,6.681381183006419,6.651952150326962,36.13222819801314,0.0,0.0,0.0,6.681381183006419,6.681381183006419,0.0,1.0,772.411593733366,2780681.7374401167,8849766.88192543,6.717003151262588,6.7,40.07343344902131,772.411593733366,2780681.7374401167,8849766.88192543,6.717003151262588,6.7,40.07343344902131,80.14686689804262,0.0,0.9863287691021252,6.7,6.7,6.7
 2006-03-28T21:00:00,0.0,0.0,0.0,12.613396015700497,12.613396015700497,0.0,0.0,0.0,0.0,12.613396015700497,12.613396015700497,0.0,1.0,724.1501512409974,2606940.54446759,8294005.459044764,6.715935373677421,6.700000000000003,40.07343344902132,724.1501512409974,2606940.54446759,8294005.459044764,6.715935373677421,6.700000000000003,40.07343344902132,80.14686689804265,0.0,0.9858125060034894,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-28T22:00:00,0.0,0.0,0.0,12.613396015700491,12.613396015700491,0.0,0.0,0.0,0.0,12.613396015700491,12.613396015700491,0.0,1.0,724.5570696226656,2608405.450641596,8294005.459044764,6.715935373677419,6.699999999999999,40.07343344902131,724.5570696226656,2608405.450641596,8294005.459044764,6.715935373677419,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.9852962429048532,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-28T23:00:00,0.0,0.0,0.0,12.613396015700491,12.613396015700491,0.0,0.0,0.0,0.0,12.613396015700491,12.613396015700491,0.0,1.0,723.5946746392128,2604940.828701166,8294055.020700038,6.715935468900831,6.7,40.07343344902131,723.5946746392128,2604940.828701166,8294055.020700038,6.715935468900831,6.7,40.07343344902131,80.14686689804262,0.0,0.9847799798062172,6.7,6.7,6.7
 2006-03-29T00:00:00,0.0,0.0,0.0,12.613396015700491,12.613396015700491,0.0,0.0,0.0,0.0,12.613396015700491,12.613396015700491,0.0,1.0,723.802047745261,2605687.37188294,8294005.459044764,6.715935373677419,6.7,40.07343344902131,723.802047745261,2605687.37188294,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9842637167075812,6.7,6.7,6.7
 2006-03-29T01:00:00,0.0,0.0,0.0,12.613396015700491,12.613396015700491,0.0,0.0,0.0,0.0,12.613396015700491,12.613396015700491,0.0,1.0,724.167547426946,2607003.1707370062,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.167547426946,2607003.1707370062,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9837474536089456,6.7,6.7,6.7
 2006-03-29T02:00:00,0.0,0.0,0.0,12.613396015700491,12.613396015700491,0.0,0.0,0.0,0.0,12.613396015700491,12.613396015700491,0.0,1.0,723.7897169365673,2605642.980971643,8294005.459044764,6.715935373677419,6.7,40.07343344902131,723.7897169365673,2605642.980971643,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9832311905103092,6.7,6.7,6.7
 2006-03-29T03:00:00,36.3566027700193,130883.7699720695,415501.3048135926,12.448592547973425,12.447831212343557,1.0036730055003649,0.0,0.0,0.0,12.448592547973425,12.448592547973425,0.0,1.0,724.0792425475028,2606685.273171009,8294040.370741304,6.715935440753689,6.700000000000003,40.07343344902132,724.0792425475028,2606685.273171009,8294040.370741304,6.715935440753689,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9827149274116737,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-29T04:00:00,0.0,0.0,0.0,12.61339897068642,12.61339897068642,0.0,0.0,0.0,0.0,12.61339897068642,12.61339897068642,0.0,1.0,723.8143238101771,2605731.5657166378,8294005.459044764,6.715935373677419,6.7,40.07343344902131,723.8143238101771,2605731.5657166378,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9821986643130376,6.7,6.7,6.7
 2006-03-29T05:00:00,21.78867874542009,78439.24348351231,249849.0635778763,12.514533931484364,12.514076125468009,0.6022038033002189,0.0,0.0,0.0,12.514533931484364,12.514533931484364,0.0,0.0,723.8184863693637,2605746.55092971,8294302.554416744,6.71593594448835,6.699999999999999,40.0734334490213,723.8184863693637,2605746.55092971,8294302.554416744,6.71593594448835,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9816824012144014,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-29T06:00:00,1207.5681717419304,4347245.41827095,13820810.638111304,7.174980079838304,7.149655788895167,33.12120918151204,0.0,0.0,0.0,7.174980079838304,7.174980079838304,0.0,0.0,728.9724155766538,2624300.696075953,8350076.604668772,6.716043102983954,6.7,40.07343344902131,728.9724155766538,2624300.696075953,8350076.604668772,6.716043102983954,6.7,40.07343344902131,80.14686689804262,0.0,0.9811661381157656,6.7,6.7,6.7
 2006-03-29T07:00:00,1631.7569558364046,5874325.041011056,18688466.804030128,7.625512884109181,7.591269291466308,30.61202666776113,0.0,0.0,0.0,7.625512884109181,7.625512884109181,0.0,0.0,1011.8885562946112,3642798.8026606,11585845.840564154,6.7222598943321,6.700000000000002,40.07343344902132,1011.8885562946112,3642798.8026606,11585845.840564154,6.7222598943321,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.98064987501713,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-29T08:00:00,715.2568281466928,2574924.581328094,8181846.262257912,10.894900560894124,10.87990867191767,12.04407606600438,0.0,0.0,0.0,10.894900560894124,10.894900560894124,0.0,0.0,863.624164611192,3109046.992600291,9895503.750413466,6.719012291649413,6.7,40.07343344902131,863.624164611192,3109046.992600291,9895503.750413466,6.719012291649413,6.7,40.07343344902131,80.14686689804262,0.0,0.9801336119184936,6.7,6.7,6.7
 2006-03-29T09:00:00,1363.18943641972,4907481.971110992,15593616.17087566,9.338207736467684,9.309634766788363,21.077133115507664,0.0,0.0,0.0,9.338207736467684,9.338207736467684,0.0,0.0,743.7741884965549,2677587.078587597,8527339.531283038,6.7163836748136205,6.7,40.07343344902131,743.7741884965549,2677587.078587597,8527339.531283038,6.7163836748136205,6.7,40.07343344902131,80.14686689804262,0.0,0.979617348819858,6.7,6.7,6.7
 2006-03-29T10:00:00,1326.8922218226735,4776811.998561625,15200300.562802143,6.68059265329602,6.65274068003736,36.13222819801314,0.0,0.0,0.0,6.68059265329602,6.68059265329602,0.0,-1.0,0.0,0.0,0.0,6.716171316676437,6.716171316676437,0.0,0.0,0.0,0.0,6.716171316676437,6.716171316676437,0.0,80.14686689804262,0.1606948924563798,0.9788054105787072,6.7134659855933165,6.7000000507363175,1.1166666666666667
 2006-03-29T11:00:00,1662.5528696233343,5985190.330644004,19063871.40858997,8.910683657722577,8.875751821181158,24.08815213200876,0.0,0.0,0.0,8.910683657722577,8.910683657722577,0.0,-1.0,0.0,0.0,0.0,6.724725317201524,6.724725317201524,0.0,0.0,0.0,0.0,6.724725317201524,6.724725317201524,0.0,80.14686689804262,0.3783369032348314,0.9770031219555744,6.73195986991096,6.699999847887841,0.0
 2006-03-29T12:00:00,1231.0630256208588,4431826.892235092,14100579.417970331,7.2456735292140095,7.2198366068675695,33.12120918151204,0.0,0.0,0.0,7.2456735292140095,7.2456735292140095,0.0,-1.0,0.0,0.0,0.0,6.716311053782802,6.716311053782802,0.0,0.0,0.0,0.0,6.716311053782802,6.716311053782802,0.0,80.14686689804262,0.1934228842683272,0.975661035596518,6.716207115469614,6.699998503425538,0.0
 2006-03-29T13:00:00,765.4861834423987,2755750.260392636,8755502.19014599,9.508455119745898,9.49241214759128,21.077133115507664,0.0,0.0,0.0,9.508455119745898,9.508455119745898,0.0,-1.0,0.0,0.0,0.0,6.715964258460573,6.715964258460573,0.0,0.0,0.0,0.0,6.715964258460573,6.715964258460573,0.0,80.14686689804262,0.1906069417835379,0.9744383629039928,6.715970611079467,6.699998549953975,0.0
 2006-03-29T14:00:00,1092.8354980049537,3934207.792817834,12513982.264789514,7.811955196998915,7.789025447674896,30.11019016501095,0.0,0.0,0.0,7.811955196998915,7.811955196998915,0.0,-1.0,0.0,0.0,0.0,6.715984320997285,6.715984320997285,0.0,0.0,0.0,0.0,6.715984320997285,6.715984320997285,0.0,80.14686689804262,0.1909746402801766,0.9732206594397882,6.716002903088793,6.699999953725251,0.0
 2006-03-29T15:00:00,1096.972087402121,3949099.514647634,12567568.28535809,7.812004290865738,7.788976353808072,30.11019016501095,0.0,0.0,0.0,7.812004290865738,7.812004290865738,0.0,-1.0,0.0,0.0,0.0,6.716035748203249,6.716035748203249,0.0,0.0,0.0,0.0,6.716035748203249,6.716035748203249,0.0,80.14686689804262,0.1911926424493482,0.9720029303828154,6.7160207397557015,6.69999947958262,0.0
 2006-03-29T16:00:00,431.613569416932,1553808.8499009549,4937096.735962395,11.794207733030843,11.78516132607111,9.033057049503284,0.0,0.0,0.0,11.794207733030843,11.794207733030843,0.0,0.0,1263.663092313435,4549187.132328367,14470352.889107678,6.72780128835747,6.7,40.07343344902131,1263.663092313435,4549187.132328367,14470352.889107678,6.72780128835747,6.7,40.07343344902131,80.14686689804262,0.0,0.9711929245043288,6.702671315250321,6.702671315250321,6.702671315250321
 2006-03-29T17:00:00,116.14486095518174,418121.4994386543,1328549.6033384637,12.936177334439316,12.933742992015295,3.011019016501095,0.0,0.0,0.0,12.936177334439316,12.936177334439316,0.0,0.0,724.9906358770226,2609966.289157281,8306953.688369215,6.715960250955344,6.7,40.07343344902131,724.9906358770226,2609966.289157281,8306953.688369215,6.715960250955344,6.7,40.07343344902131,80.14686689804262,0.0,0.9706766614056928,6.7,6.7,6.7
 2006-03-29T18:00:00,1330.3783241445574,4789361.966920407,15220451.213156352,6.680611114721054,6.652722218612326,36.13222819801314,0.0,0.0,0.0,6.680611114721054,6.680611114721054,0.0,0.0,735.0520647341833,2646187.4330430604,8420911.555173611,6.716179196975369,6.7,40.07343344902131,735.0520647341833,2646187.4330430604,8420911.555173611,6.716179196975369,6.7,40.07343344902131,80.14686689804262,0.0,0.9701603983070568,6.7,6.7,6.7
 2006-03-29T19:00:00,1404.2271577383644,5055217.767858112,16104078.159629015,6.681420667045736,6.651912666287646,36.13222819801314,0.0,0.0,0.0,6.681420667045736,6.681420667045736,0.0,1.0,776.6244213687727,2795847.916927581,8891869.119041543,6.71708404095843,6.7,40.07343344902131,776.6244213687727,2795847.916927581,8891869.119041543,6.71708404095843,6.7,40.07343344902131,80.14686689804262,0.0,0.969644135208421,6.7,6.7,6.7
 2006-03-29T20:00:00,1318.505714738564,4746620.573058831,15122235.770627435,6.680521132784818,6.652812200548563,36.13222819801314,0.0,0.0,0.0,6.680521132784818,6.680521132784818,0.0,1.0,732.4410923784303,2636787.9325623494,8388343.313199704,6.716116624403448,6.7,40.07343344902131,732.4410923784303,2636787.9325623494,8388343.313199704,6.716116624403448,6.7,40.07343344902131,80.14686689804262,0.0,0.969127872109785,6.7,6.7,6.7
 2006-03-29T21:00:00,0.0,0.0,0.0,13.543356624087869,13.543356624087869,0.0,0.0,0.0,0.0,13.543356624087869,13.543356624087869,0.0,1.0,723.7378198384864,2605456.151418552,8294005.459044764,6.715935373677419,6.7,40.07343344902131,723.7378198384864,2605456.151418552,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9686116090111492,6.7,6.7,6.7
 2006-03-29T22:00:00,0.0,0.0,0.0,13.54335662408787,13.54335662408787,0.0,0.0,0.0,0.0,13.54335662408787,13.54335662408787,0.0,1.0,723.892087977662,2606011.5167195825,8294005.459044764,6.7159353736774206,6.7,40.07343344902132,723.892087977662,2606011.5167195825,8294005.459044764,6.7159353736774206,6.7,40.07343344902132,80.14686689804263,0.0,0.9680953459125132,6.7,6.7,6.7
 2006-03-29T23:00:00,0.0,0.0,0.0,13.543356624087869,13.543356624087869,0.0,0.0,0.0,0.0,13.543356624087869,13.543356624087869,0.0,1.0,724.2687942714643,2607367.659377272,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.2687942714643,2607367.659377272,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9675790828138772,6.7,6.7,6.7
 2006-03-30T00:00:00,0.0,0.0,0.0,13.543356624087869,13.543356624087869,0.0,0.0,0.0,0.0,13.543356624087869,13.543356624087869,0.0,1.0,724.5115592104763,2608241.6131577147,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.5115592104763,2608241.6131577147,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9670628197152412,6.7,6.7,6.7
 2006-03-30T01:00:00,0.0,0.0,0.0,13.543356624087869,13.543356624087869,0.0,0.0,0.0,0.0,13.543356624087869,13.543356624087869,0.0,1.0,723.7338293409758,2605441.7856275137,8294005.459044764,6.715935373677419,6.7,40.07343344902131,723.7338293409758,2605441.7856275137,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9665465566166052,6.7,6.7,6.7
 2006-03-30T02:00:00,0.0,0.0,0.0,13.543356624087869,13.543356624087869,0.0,0.0,0.0,0.0,13.543356624087869,13.543356624087869,0.0,1.0,724.0675124372783,2606643.0447742017,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.0675124372783,2606643.0447742017,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9660302935179692,6.7,6.7,6.7
 2006-03-30T03:00:00,0.0,0.0,0.0,13.543356624087872,13.543356624087872,0.0,0.0,0.0,0.0,13.543356624087872,13.543356624087872,0.0,1.0,724.3592774112999,2607693.398680679,8294005.459044764,6.715935373677421,6.700000000000003,40.07343344902132,724.3592774112999,2607693.398680679,8294005.459044764,6.715935373677421,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9655140304193336,6.700000000000003,6.700000000000003,6.700000000000003
 2006-03-30T04:00:00,0.0,0.0,0.0,13.543356624087863,13.543356624087863,0.0,0.0,0.0,0.0,13.543356624087863,13.543356624087863,0.0,1.0,724.0300286971832,2606508.1033098595,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.0300286971832,2606508.1033098595,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9649977673206976,6.7,6.7,6.7
 2006-03-30T05:00:00,22.066762174727234,79440.34382901805,252671.03758817172,13.429030542575967,13.428567565751178,0.6022038033002189,0.0,0.0,0.0,13.429030542575967,13.429030542575967,0.0,0.0,724.1021977449254,2606767.911881732,8295786.57098093,6.715938795715018,6.699999999999999,40.0734334490213,724.1021977449254,2606767.911881732,8295786.57098093,6.715938795715018,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9644815042220612,6.699999999999999,6.699999999999999,6.699999999999999
 2006-03-30T06:00:00,1090.6556156512636,3926360.216344549,12515467.39732715,7.824259879155089,7.801327408592489,30.11019016501095,0.0,0.0,0.0,7.824259879155089,7.824259879155089,0.0,0.0,726.5536778403406,2615593.2402252257,8321411.741793757,6.715988029600804,6.7,40.07343344902131,726.5536778403406,2615593.2402252257,8321411.741793757,6.715988029600804,6.7,40.07343344902131,80.14686689804262,0.0,0.9639652411234256,6.7,6.7,6.7
 2006-03-30T07:00:00,2118.57505885944,7626870.211893985,24276115.11297325,7.268433100754405,7.223951012181266,33.12120918151204,0.0,0.0,0.0,7.268433100754405,7.268433100754405,0.0,0.0,1197.2582085044585,4310129.55061605,13728767.781582491,6.726376957411518,6.7,40.07343344902131,1197.2582085044585,4310129.55061605,13728767.781582491,6.726376957411518,6.7,40.07343344902131,80.14686689804262,0.0,0.9634489780247896,6.7,6.7,6.7
 2006-03-30T08:00:00,1721.2005518646235,6196321.986712644,19727950.775071584,6.684740754339288,6.648592578994093,36.13222819801314,0.0,0.0,0.0,6.684740754339288,6.684740754339288,0.0,0.0,938.022941098848,3376882.587955853,10760686.289927782,6.72067456070118,6.7,40.07343344902131,938.022941098848,3376882.587955853,10760686.289927782,6.72067456070118,6.7,40.07343344902131,80.14686689804262,0.0,0.9629327149261536,6.7,6.7,6.7
 2006-03-30T09:00:00,1571.9957595525343,5659184.734389123,18040863.78874848,6.683195093859389,6.650138239473992,36.13222819801314,0.0,0.0,0.0,6.683195093859389,6.683195093859389,0.0,0.0,862.2771675033867,3104197.803012192,9894828.678743703,6.719011006486479,6.7,40.07343344902131,862.2771675033867,3104197.803012192,9894828.678743703,6.719011006486479,6.7,40.07343344902131,80.14686689804262,0.0,0.9624164518275178,6.7,6.7,6.7
 2006-03-30T10:00:00,1310.6183606416532,4718226.098309952,15003111.988692297,7.899146991489748,7.871656283760486,30.11019016501095,0.0,0.0,0.0,7.899146991489748,7.899146991489748,0.0,-1.0,0.0,0.0,0.0,7.946931475306784,7.946931475306784,0.0,0.0,0.0,0.0,7.946931475306784,7.946931475306784,0.0,80.14686689804262,0.1733283869433211,0.961584456211044,6.714487720440022,6.699960179542008,1.1166666666666667
 2006-03-30T11:00:00,1481.8553696909082,5334679.330887269,16988955.145120595,6.682231365845529,6.65110196748785,36.13222819801314,0.0,0.0,0.0,6.682231365845529,6.682231365845529,0.0,-1.0,7404.652964397154,26656750.67182976,124395402.79627705,7.950437839132,7.712732700519581,6.678905574836885,7404.652964397154,26656750.67182976,124395402.79627705,7.950437839132,7.712732700519581,6.678905574836885,66.78905574836885,8.796097857148457,0.9245479614444854,8.942367771391913,7.932229464070072,2.6648258900760053
 2006-03-30T12:00:00,2574.852068782366,9269467.44761652,29445077.5832182,11.061402737206938,11.00744823088094,15.055095082505474,0.0,0.0,0.0,11.061402737206938,11.061402737206938,0.0,-1.0,0.0,0.0,0.0,6.735052860537849,6.735052860537849,0.0,0.0,0.0,0.0,6.735052860537849,6.735052860537849,0.0,80.14686689804262,0.4195590351595503,0.9141434163339048,6.735305013536316,6.699859632080045,0.0
 2006-03-30T13:00:00,1918.0992521229616,6905157.307642661,21959753.178357054,6.686785477823474,6.646547855509907,36.13222819801314,0.0,0.0,0.0,6.686785477823474,6.686785477823474,0.0,-1.0,0.0,0.0,0.0,6.748321966285508,6.748321966285508,0.0,0.0,0.0,0.0,6.748321966285508,6.748321966285508,0.0,80.14686689804262,0.5608347596018551,0.9114157221662982,6.74739707313406,6.699897743991952,0.0
 2006-03-30T14:00:00,1778.21910349037,6401588.77256533,20363654.836392745,6.685323168548169,6.648010164785212,36.13222819801314,0.0,0.0,0.0,6.685323168548169,6.685323168548169,0.0,-1.0,0.0,0.0,0.0,6.72094457511924,6.72094457511924,0.0,0.0,0.0,0.0,6.72094457511924,6.72094457511924,0.0,80.14686689804262,0.2476544886679637,0.9096165910385596,6.720761684564422,6.699994465674603,0.0
 2006-03-30T15:00:00,1929.421165325229,6945916.195170823,22090149.5392955,6.6869049387227415,6.646428394610638,36.13222819801314,0.0,0.0,0.0,6.6869049387227415,6.6869049387227415,0.0,-1.0,0.0,0.0,0.0,6.722552573038596,6.722552573038596,0.0,0.0,0.0,0.0,6.722552573038596,6.722552573038596,0.0,80.14686689804262,0.2671233340692073,0.9081587347058574,6.722261652597845,6.699855676186441,0.0
 2006-03-30T16:00:00,613.0946905278764,2207140.885900355,7011280.452383563,11.3233664513076,11.310519439805658,15.055095082505474,0.0,0.0,0.0,11.3233664513076,11.3233664513076,0.0,0.0,939.7506976518748,3383102.5115467496,10763967.663584651,6.720680826756279,6.7,40.07343344902131,939.7506976518748,3383102.5115467496,10763967.663584651,6.720680826756279,6.7,40.07343344902131,80.14686689804262,0.0,0.907220051360261,6.703964391983639,6.703964391983639,6.703964391983639
 2006-03-30T17:00:00,1250.308538028632,4501110.736903075,14311718.804146256,8.01014960282255,7.983925786745721,30.11019016501095,0.0,0.0,0.0,8.01014960282255,8.01014960282255,0.0,0.0,805.7600539396452,2900736.194182724,9232954.21928119,6.717739358188511,6.7,40.07343344902131,805.7600539396452,2900736.194182724,9232954.21928119,6.717739358188511,6.7,40.07343344902131,80.14686689804262,0.0,0.906703788261625,6.7,6.7,6.7
 2006-03-30T18:00:00,1180.0103607686326,4248037.298767078,13507524.855241274,8.00969370598448,7.984943448980524,30.11019016501095,0.0,0.0,0.0,8.00969370598448,8.00969370598448,0.0,0.0,768.3228786937616,2765962.3632975426,8805753.816506624,6.716918588417935,6.7,40.07343344902131,768.3228786937616,2765962.3632975426,8805753.816506624,6.716918588417935,6.7,40.07343344902131,80.14686689804262,0.0,0.9061875251629892,6.7,6.7,6.7
 2006-03-30T19:00:00,0.0,0.0,0.0,14.654920805300334,14.654920805300334,0.0,0.0,0.0,0.0,14.654920805300334,14.654920805300334,0.0,1.0,73571.20245004878,264856328.8201756,1286634250.310718,-1.3161135555583543,-3.8,40.07343344902131,73571.20245004878,264856328.8201756,1286634250.310718,-1.3161135555583543,-3.8,40.07343344902131,80.14686689804262,0.0,0.9034028448687382,-2.0500000000000003,-1.5772256308286954,-1.5772256308286954
 2006-03-30T20:00:00,1346.7972684854528,4848470.166547629,15428664.48652569,6.68080187340007,6.652531459933311,36.13222819801314,0.0,0.0,0.0,6.68080187340007,6.68080187340007,0.0,1.0,42538.1583279555,153137369.9806398,481120946.8210968,-2.868553044269252,-3.8,40.07343344902131,42538.1583279555,153137369.9806398,481120946.8210968,-2.868553044269252,-3.8,40.07343344902131,80.14686689804262,0.0,0.9539065070178128,-3.8,-2.8968761589073444,-2.8968761589073444
