Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-30T21:00:00,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,1.0,24644.14365186953,88718917.1467303,279571382.7502138,-3.2585743271993604,-3.8,40.07343344902132,24644.14365186953,88718917.1467303,279571382.7502138,-3.2585743271993604,-3.8,40.07343344902132,80.14686689804263,0.0,0.9854120429543608,-3.8,-3.2834225508249832,-3.2834225508249832
 2006-03-30T22:00:00,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,1.0,7603.788139455784,27373637.302040827,86109691.16910829,-3.5972435136158007,-3.764036903936745,20.03671672451065,7603.788139455784,27373637.302040827,86109691.16910829,-3.5972435136158007,-3.764036903936745,20.03671672451065,80.14686689804263,0.0,0.9994534090080276,-3.777434271433121,-3.6215417401067618,-3.6215417401067618
 2006-03-30T23:00:00,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,1.0,0.0,0.0,0.0,-3.65779159011192,-3.65779159011192,0.0,0.0,0.0,0.0,-3.65779159011192,-3.65779159011192,0.0,80.14686689804263,0.0,1.0000000000000002,-3.671464934145931,-3.671464934145931,-3.671464934145931
 2006-03-31T00:00:00,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,1.0,0.0,0.0,0.0,-3.569122024722642,-3.569122024722642,0.0,0.0,0.0,0.0,-3.569122024722642,-3.569122024722642,0.0,80.14686689804263,0.0,1.0000000000000002,-3.582910680602655,-3.582910680602655,-3.582910680602655
 2006-03-31T01:00:00,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,1.0,0.0,0.0,0.0,-3.479884259369175,-3.479884259369175,0.0,0.0,0.0,0.0,-3.479884259369175,-3.479884259369175,0.0,80.14686689804262,0.0,0.9999876393913588,-3.4935577912518614,-3.4935577912518614,-3.4935577912518614
 2006-03-31T02:00:00,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,1.0,0.0,0.0,0.0,-3.3912906579610897,-3.3912906579610897,0.0,0.0,0.0,0.0,-3.3912906579610897,-3.3912906579610897,0.0,80.14686689804262,0.0,0.9996246828739488,-3.405077265958329,-3.405077265958329,-3.405077265958329
 2006-03-31T03:00:00,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,1.0,0.0,0.0,0.0,-3.302008032484396,-3.302008032484396,0.0,0.0,0.0,0.0,-3.302008032484396,-3.302008032484396,0.0,80.14686689804263,0.0,0.999108419775313,-3.3156734452004284,-3.3156734452004284,-3.3156734452004284
 2006-03-31T04:00:00,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,0.0,0.0,0.0,14.657403667740477,14.657403667740477,0.0,1.0,0.0,0.0,0.0,-3.210874525292929,-3.210874525292929,0.0,0.0,0.0,0.0,-3.210874525292929,-3.210874525292929,0.0,80.14686689804262,0.0,0.9985921566766768,-3.2245514825944515,-3.2245514825944515,-3.2245514825944515
 2006-03-31T05:00:00,0.0,0.0,0.0,14.657403667740471,14.657403667740471,0.0,0.0,0.0,0.0,14.657403667740471,14.657403667740471,0.0,0.0,0.0,0.0,0.0,-3.119693040887212,-3.119693040887212,0.0,0.0,0.0,0.0,-3.119693040887212,-3.119693040887212,0.0,80.1468668980426,0.0,0.9980758935780406,-3.133357065586091,-3.133357065586091,-3.133357065586091
 2006-03-31T06:00:00,663.4758729155833,2388513.1424961,7600526.206602333,10.668998504933557,10.655071829473608,18.06611409900657,0.0,0.0,0.0,10.668998504933557,10.668998504933557,0.0,0.0,0.0,0.0,0.0,-3.032699778759246,-3.032699778759246,0.0,0.0,0.0,0.0,-3.032699778759246,-3.032699778759246,0.0,80.14686689804262,0.0,0.9975596304794048,-3.046712675138101,-3.046712675138101,-3.046712675138101
 2006-03-31T07:00:00,4315.78269339628,15536817.696226608,49369294.40014504,7.585929362616574,7.495461599794883,27.099171148509853,0.0,0.0,0.0,7.585929362616574,7.585929362616574,0.0,0.0,0.0,0.0,0.0,-1.4617140845403818,-1.4617140845403818,0.0,0.0,0.0,0.0,-1.4617140845403818,-1.4617140845403818,0.0,80.14686689804262,0.0,0.9970433673807688,-2.9340325184213167,-2.9340325184213167,-2.9340325184213167
 2006-03-31T08:00:00,1999.0616754436776,7196622.03159724,22852926.03624872,6.689988867590279,6.6481146260879855,36.13222819801314,0.0,0.0,0.0,6.689988867590279,6.689988867590279,0.0,0.0,0.0,0.0,0.0,-2.7814813507863314,-2.7814813507863314,0.0,0.0,0.0,0.0,-2.7814813507863314,-2.7814813507863314,0.0,80.14686689804262,0.0,0.996527104282133,-2.798483086775814,-2.798483086775814,-2.798483086775814
 2006-03-31T09:00:00,1782.5304068208543,6417109.464555075,20396264.967894662,6.685353045107473,6.647980288225906,36.13222819801314,0.0,0.0,0.0,6.685353045107473,6.685353045107473,0.0,0.0,25166.53345654086,90599520.4435471,515981117.29872406,4.216673711913459,3.228404424527889,13.35781114967377,25166.53345654086,90599520.4435471,515981117.29872406,4.216673711913459,3.228404424527889,13.35781114967377,66.78905574836885,0.0,0.996010841183497,1.6555153877069515,1.6555153877069515,1.6555153877069515
 2006-03-31T10:00:00,1656.2146599268838,5962372.775736782,18964110.079300325,6.684040944932696,6.649292388400684,36.13222819801314,0.0,0.0,0.0,6.684040944932696,6.684040944932696,0.0,-1.0,0.0,0.0,0.0,6.720011208913999,6.720011208913999,0.0,0.0,0.0,0.0,6.720011208913999,6.720011208913999,0.0,80.14686689804262,0.2022296758599454,0.995111978828076,6.716860159058925,6.699903183254206,1.1166666666666667
 2006-03-31T11:00:00,1650.536110048627,5941929.996175057,18888962.023800187,6.683972098148665,6.649361235184714,36.13222819801314,0.0,0.0,0.0,6.683972098148665,6.683972098148665,0.0,-1.0,0.0,0.0,0.0,6.719367566404448,6.719367566404448,0.0,0.0,0.0,0.0,6.719367566404448,6.719367566404448,0.0,80.14686689804262,0.2363680749245763,0.9937277403713376,6.719558622948046,6.699740430558766,0.0
 2006-03-31T12:00:00,2265.849954073832,8157059.834665796,25910824.65760217,7.293623085832738,7.246145327011196,33.12120918151204,0.0,0.0,0.0,7.293623085832738,7.293623085832738,0.0,-1.0,0.0,0.0,0.0,6.7275655661116005,6.7275655661116005,0.0,0.0,0.0,0.0,6.7275655661116005,6.7275655661116005,0.0,80.14686689804262,0.3351120886440363,0.9920736400392652,6.728204465583403,6.699982190715448,0.0
 2006-03-31T13:00:00,411.1403083831872,1480105.1101794736,4701373.695553944,11.294474310623082,11.28585980594815,12.04407606600438,0.0,0.0,0.0,11.294474310623082,11.294474310623082,0.0,-1.0,0.0,0.0,0.0,7.854585994939458,7.854585994939458,0.0,0.0,0.0,0.0,7.854585994939458,7.854585994939458,0.0,80.14686689804262,0.1918868846158235,0.990680298713378,6.716080137221108,6.70000055658117,0.0
 2006-03-31T14:00:00,914.1277987206688,3290860.0753944074,10464420.401579477,8.985850375919982,8.96667609669486,24.08815213200876,0.0,0.0,0.0,8.985850375919982,8.985850375919982,0.0,-1.0,7156.496603165379,25763387.771395367,83756290.26946473,7.857198523353211,7.696993981812533,6.678905574836885,7156.496603165379,25763387.771395367,83756290.26946473,7.857198523353211,7.696993981812533,6.678905574836885,66.78905574836885,8.430440353420897,0.9541883890032548,8.83552770697419,7.841162067502999,2.516784026480577
 2006-03-31T15:00:00,1244.4430991581846,4479995.156969465,14247730.245469907,11.244554264914068,11.218447354017352,12.04407606600438,0.0,0.0,0.0,11.244554264914068,11.244554264914068,0.0,-1.0,0.0,0.0,0.0,6.716310266346192,6.716310266346192,0.0,0.0,0.0,0.0,6.716310266346192,6.716310266346192,0.0,80.14686689804262,0.1956439680078504,0.9442992645521712,6.716340430155751,6.699945257041786,0.0
 2006-03-31T16:00:00,1367.8956875403535,4924424.475145272,15647599.67658352,6.681002455240126,6.652330878093253,36.13222819801314,0.0,0.0,0.0,6.681002455240126,6.681002455240126,0.0,0.0,874.898745627505,3149635.484259018,10021703.525566624,6.719254751629794,6.7,40.07343344902131,874.898745627505,3149635.484259018,10021703.525566624,6.719254751629794,6.7,40.07343344902131,80.14686689804262,0.0,0.9434861678750028,6.702656158649712,6.702656158649712,6.702656158649712
 2006-03-31T17:00:00,731.2140710468562,2632370.6557686827,8361862.385395376,10.047129833877806,10.031808131386038,18.06611409900657,0.0,0.0,0.0,10.047129833877806,10.047129833877806,0.0,0.0,763.9321666373195,2750155.7998943506,8758250.393956302,6.716827320223473,6.7,40.07343344902131,763.9321666373195,2750155.7998943506,8758250.393956302,6.716827320223473,6.7,40.07343344902131,80.14686689804262,0.0,0.9429699047763668,6.7,6.7,6.7
 2006-03-31T18:00:00,1130.9944584258435,4071580.050333036,12941506.444086676,7.800487573000914,7.776774454482401,30.11019016501095,0.0,0.0,0.0,7.800487573000914,7.800487573000914,0.0,0.0,746.1615680652541,2686181.645034915,8538279.108340882,6.716404693297165,6.7,40.07343344902131,746.1615680652541,2686181.645034915,8538279.108340882,6.716404693297165,6.7,40.07343344902131,80.14686689804262,0.0,0.9424536416777308,6.7,6.7,6.7
 2006-03-31T19:00:00,1533.7750311673644,5521590.112202512,17563214.79224138,6.682757485012463,6.650575848320918,36.13222819801314,0.0,0.0,0.0,6.682757485012463,6.682757485012463,0.0,1.0,65532.05399319069,235915394.3754865,1166885468.2253704,-1.547371754539981,-3.8,40.07343344902131,65532.05399319069,235915394.3754865,1166885468.2253704,-1.547371754539981,-3.8,40.07343344902131,80.14686689804262,0.0,0.9336818207146464,-2.0500000000000003,-1.8172257094727595,-1.8172257094727595
 2006-03-31T20:00:00,1109.7161671022538,3994978.2015681136,12697874.06876659,7.786225380565024,7.762958679269647,30.11019016501095,0.0,0.0,0.0,7.786225380565024,7.786225380565024,0.0,1.0,32058.008559064063,115408830.81263062,362586911.07930326,-3.097899389845337,-3.8,40.07343344902131,32058.008559064063,115408830.81263062,362586911.07930326,-3.097899389845337,-3.8,40.07343344902131,80.14686689804262,0.0,0.973394331365336,-3.8,-3.124470647855208,-3.124470647855208
 2006-03-31T21:00:00,0.0,0.0,0.0,13.307260928537817,13.307260928537817,0.0,0.0,0.0,0.0,13.307260928537817,13.307260928537817,0.0,1.0,15266.070427079896,54957853.53748761,173275588.2115253,-3.453874250721721,-3.789485467242,33.394527874184426,15266.070427079896,54957853.53748761,173275588.2115253,-3.453874250721721,-3.789485467242,33.394527874184426,80.14686689804263,0.0,0.995736263034383,-3.8,-3.483619883527004,-3.483619883527004
 2006-03-31T22:00:00,217.8601434289059,784296.5163440608,2492907.5061530964,12.202779133203371,12.19821130324855,6.022038033002194,0.0,0.0,0.0,12.202779133203371,12.202779133203371,0.0,1.0,0.0,0.0,0.0,-3.693555338203794,-3.693555338203794,0.0,0.0,0.0,0.0,-3.693555338203794,-3.693555338203794,0.0,80.14686689804263,0.0,0.9998618174182152,-3.706258445035587,-3.706258445035587,-3.706258445035587
 2006-03-31T23:00:00,435.16144928535874,1566581.2174272912,4985654.057116471,11.098279190638369,11.089143825651794,12.04407606600438,0.0,0.0,0.0,11.098279190638369,11.098279190638369,0.0,1.0,0.0,0.0,0.0,-3.603038206899831,-3.603038206899831,0.0,0.0,0.0,0.0,-3.603038206899831,-3.603038206899831,0.0,80.14686689804262,0.0,0.9993625068784594,-3.616658601017237,-3.616658601017237,-3.616658601017237
 2006-04-01T00:00:00,0.0,0.0,0.0,13.307233928884274,13.307233928884274,0.0,0.0,0.0,0.0,13.307233928884274,13.307233928884274,0.0,1.0,0.0,0.0,0.0,-3.513768269371677,-3.513768269371677,0.0,0.0,0.0,0.0,-3.513768269371677,-3.513768269371677,0.0,80.14686689804262,0.0,0.9988462437798236,-3.5275562931407163,-3.5275562931407163,-3.5275562931407163
 2006-04-01T01:00:00,0.0,0.0,0.0,13.307233928884274,13.307233928884274,0.0,0.0,0.0,0.0,13.307233928884274,13.307233928884274,0.0,1.0,0.0,0.0,0.0,-3.4246233985529937,-3.4246233985529937,0.0,0.0,0.0,0.0,-3.4246233985529937,-3.4246233985529937,0.0,80.14686689804262,0.0,0.9983299806811874,-3.438298686530125,-3.438298686530125,-3.438298686530125
 2006-04-01T02:00:00,0.0,0.0,0.0,13.307233928884274,13.307233928884274,0.0,0.0,0.0,0.0,13.307233928884274,13.307233928884274,0.0,1.0,0.0,0.0,0.0,-3.3360361342257434,-3.3360361342257434,0.0,0.0,0.0,0.0,-3.3360361342257434,-3.3360361342257434,0.0,80.14686689804262,0.0,0.9978137175825514,-3.34982210431615,-3.34982210431615,-3.34982210431615
 2006-04-01T03:00:00,0.0,0.0,0.0,13.307233928884278,13.307233928884278,0.0,0.0,0.0,0.0,13.307233928884278,13.307233928884278,0.0,1.0,0.0,0.0,0.0,-3.246772461571903,-3.246772461571903,0.0,0.0,0.0,0.0,-3.246772461571903,-3.246772461571903,0.0,80.14686689804263,0.0,0.9972974544839156,-3.260440013300201,-3.260440013300201,-3.260440013300201
 2006-04-01T04:00:00,0.0,0.0,0.0,13.307233928884274,13.307233928884274,0.0,0.0,0.0,0.0,13.307233928884274,13.307233928884274,0.0,1.0,0.0,0.0,0.0,-3.155717768327991,-3.155717768327991,0.0,0.0,0.0,0.0,-3.155717768327991,-3.155717768327991,0.0,80.14686689804262,0.0,0.9967811913852797,-3.1693936635445525,-3.1693936635445525,-3.1693936635445525
 2006-04-01T05:00:00,0.0,0.0,0.0,13.307233928884273,13.307233928884273,0.0,0.0,0.0,0.0,13.307233928884273,13.307233928884273,0.0,0.0,0.0,0.0,0.0,-3.065206004865896,-3.065206004865896,0.0,0.0,0.0,0.0,-3.065206004865896,-3.065206004865896,0.0,80.14686689804262,0.0,0.9962649282866436,-3.0789210399827343,-3.0789210399827343,-3.0789210399827343
 2006-04-01T06:00:00,1093.831848628198,3937794.655061512,12533917.642430969,7.784911015846493,7.7619447382260836,30.11019016501095,0.0,0.0,0.0,7.784911015846493,7.784911015846493,0.0,0.0,0.0,0.0,0.0,-2.979520264099999,-2.979520264099999,0.0,0.0,0.0,0.0,-2.979520264099999,-2.979520264099999,0.0,80.14686689804262,0.0,0.9957486651880076,-2.993514367774952,-2.993514367774952,-2.993514367774952
 2006-04-01T07:00:00,1318.676663328538,4747235.987982737,15131733.184297284,6.680529833996682,6.652803499336698,36.13222819801314,0.0,0.0,0.0,6.680529833996682,6.680529833996682,0.0,0.0,0.0,0.0,0.0,-2.8949638421713098,-2.8949638421713098,0.0,0.0,0.0,0.0,-2.8949638421713098,-2.8949638421713098,0.0,80.14686689804262,0.0,0.9952324020893718,-2.909091628025157,-2.909091628025157,-2.909091628025157
 2006-04-01T08:00:00,1315.5966098323206,4736147.795396354,15090181.26128654,6.68049176536248,6.652841567970899,36.13222819801314,0.0,0.0,0.0,6.68049176536248,6.68049176536248,0.0,0.0,0.0,0.0,0.0,-2.8103796649317783,-2.8103796649317783,0.0,0.0,0.0,0.0,-2.8103796649317783,-2.8103796649317783,0.0,80.14686689804262,0.0,0.994716138990736,-2.8244382551174816,-2.8244382551174816,-2.8244382551174816
 2006-04-01T09:00:00,1318.75560163985,4747520.165903461,15118177.133176968,6.68051741433941,6.652815918993972,36.13222819801314,0.0,0.0,0.0,6.68051741433941,6.68051741433941,0.0,0.0,0.0,0.0,0.0,-2.726143501771752,-2.726143501771752,0.0,0.0,0.0,0.0,-2.726143501771752,-2.726143501771752,0.0,80.14686689804262,0.0,0.9941998758920998,-2.740235272696362,-2.740235272696362,-2.740235272696362
 2006-04-01T10:00:00,1318.2317675229654,4745634.363082675,15109258.048459286,6.680509242923951,6.652824090409429,36.13222819801314,0.0,0.0,0.0,6.680509242923951,6.680509242923951,0.0,-1.0,0.0,0.0,0.0,-2.641552253866974,-2.641552253866974,0.0,0.0,0.0,0.0,-2.641552253866974,-2.641552253866974,0.0,80.14686689804262,0.0,0.9936836127934638,-2.655625539848648,-2.655625539848648,-2.655625539848648
 2006-04-01T11:00:00,681.207028319962,2452345.301951863,7790841.869906294,10.008886264345524,9.994610865616425,18.06611409900657,0.0,0.0,0.0,10.008886264345524,10.008886264345524,0.0,-1.0,0.0,0.0,0.0,-2.5522732745193646,-2.5522732745193646,0.0,0.0,0.0,0.0,-2.5522732745193646,-2.5522732745193646,0.0,80.14686689804262,0.0,0.993167349694828,-2.566457445412679,-2.566457445412679,-2.566457445412679
 2006-04-01T12:00:00,1380.5010543117576,4969803.795522327,15801794.79672609,7.239435444739524,7.210481311863103,33.12120918151204,0.0,0.0,0.0,7.239435444739524,7.239435444739524,0.0,-1.0,0.0,0.0,0.0,-2.4595865444234897,-2.4595865444234897,0.0,0.0,0.0,0.0,-2.4595865444234897,-2.4595865444234897,0.0,80.14686689804262,0.0,0.9926510865961924,-2.476345676212416,-2.476345676212416,-2.476345676212416
 2006-04-01T13:00:00,1332.0755652471462,4795472.034889726,15262814.590149453,6.680649926778762,6.652683406554618,36.13222819801314,0.0,0.0,0.0,6.680649926778762,6.680649926778762,0.0,-1.0,0.0,0.0,0.0,-2.3734906449367044,-2.3734906449367044,0.0,0.0,0.0,0.0,-2.3734906449367044,-2.3734906449367044,0.0,80.14686689804262,0.0,0.992134823497556,-2.387763227127305,-2.387763227127305,-2.387763227127305
 2006-04-01T14:00:00,1356.1554654980062,4882159.675792823,15539661.163901277,6.680903565200566,6.652429768132813,36.13222819801314,0.0,0.0,0.0,6.680903565200566,6.680903565200566,0.0,-1.0,0.0,0.0,0.0,-2.286059619127871,-2.286059619127871,0.0,0.0,0.0,0.0,-2.286059619127871,-2.286059619127871,0.0,80.14686689804262,0.0,0.99161856039892,-2.30067216845737,-2.30067216845737,-2.30067216845737
 2006-04-01T15:00:00,1350.8789681663852,4863164.285398987,15457343.67793487,6.680828148497152,6.652505184836227,36.13222819801314,0.0,0.0,0.0,6.680828148497152,6.680828148497152,0.0,-1.0,0.0,0.0,0.0,-2.1961332743682167,-2.1961332743682167,0.0,0.0,0.0,0.0,-2.1961332743682167,-2.1961332743682167,0.0,80.14686689804262,0.0,0.9911022973002842,-2.2105066549231216,-2.2105066549231216,-2.2105066549231216
 2006-04-01T16:00:00,405.57548098610886,1460071.7315499918,4641560.321222696,11.371716571377547,11.363211699178848,11.040403060504014,0.0,0.0,0.0,11.371716571377547,11.371716571377547,0.0,0.0,0.0,0.0,0.0,-2.1045889777948057,-2.1045889777948057,0.0,0.0,0.0,0.0,-2.1045889777948057,-2.1045889777948057,0.0,80.14686689804262,0.0,0.990586034201648,-2.1183720858835104,-2.1183720858835104,-2.1183720858835104
 2006-04-01T17:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,0.0,-2.0156761538971617,-2.0156761538971617,0.0,0.0,0.0,0.0,-2.0156761538971617,-2.0156761538971617,0.0,80.14686689804262,0.0,0.9900697711030122,-2.029326624246376,-2.029326624246376,-2.029326624246376
 2006-04-01T18:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,0.0,-1.9262782829446785,-1.9262782829446785,0.0,0.0,0.0,0.0,-1.9262782829446785,-1.9262782829446785,0.0,80.14686689804262,0.0,0.9895535080043762,-1.9400429951964595,-1.9400429951964595,-1.9400429951964595
 2006-04-01T19:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,1.0,0.0,0.0,0.0,-1.836926143537213,-1.836926143537213,0.0,0.0,0.0,0.0,-1.836926143537213,-1.836926143537213,0.0,80.14686689804263,0.0,0.9890372449057404,-1.85057203210083,-1.85057203210083,-1.85057203210083
 2006-04-01T20:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,1.0,0.0,0.0,0.0,-1.7481628535292162,-1.7481628535292162,0.0,0.0,0.0,0.0,-1.7481628535292162,-1.7481628535292162,0.0,80.14686689804262,0.0,0.9885209818071048,-1.761925417285927,-1.761925417285927,-1.761925417285927
 2006-04-01T21:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,1.0,0.0,0.0,0.0,-1.6588240531524818,-1.6588240531524818,0.0,0.0,0.0,0.0,-1.6588240531524818,-1.6588240531524818,0.0,80.14686689804263,0.0,0.9880047187084684,-1.6724679074265858,-1.6724679074265858,-1.6724679074265858
 2006-04-01T22:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,1.0,0.0,0.0,0.0,-1.570073995958058,-1.570073995958058,0.0,0.0,0.0,0.0,-1.570073995958058,-1.570073995958058,0.0,80.14686689804262,0.0,0.9874884556098326,-1.5838345080901737,-1.5838345080901737,-1.5838345080901737
 2006-04-01T23:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,1.0,0.0,0.0,0.0,-1.4807485101654323,-1.4807485101654323,0.0,0.0,0.0,0.0,-1.4807485101654323,-1.4807485101654323,0.0,80.14686689804263,0.0,0.9869721925111968,-1.4943903309659188,-1.4943903309659188,-1.4943903309659188
 2006-04-02T00:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,1.0,0.0,0.0,0.0,-1.3920116755189962,-1.3920116755189962,0.0,0.0,0.0,0.0,-1.3920116755189962,-1.3920116755189962,0.0,80.14686689804263,0.0,0.9864559294125608,-1.405770139156216,-1.405770139156216,-1.405770139156216
 2006-04-02T01:00:00,0.0,0.0,0.0,13.435957455282084,13.435957455282084,0.0,0.0,0.0,0.0,13.435957455282084,13.435957455282084,0.0,1.0,0.0,0.0,0.0,-1.3027305642827904,-1.3027305642827904,0.0,0.0,0.0,0.0,-1.3027305642827904,-1.3027305642827904,0.0,80.14686689804263,0.0,0.9859396663139248,-1.316371627023085,-1.316371627023085,-1.316371627023085
 2006-04-02T02:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,1.0,0.0,0.0,0.0,-1.2137645703361282,-1.2137645703361282,0.0,0.0,0.0,0.0,-1.2137645703361282,-1.2137645703361282,0.0,80.14686689804262,0.0,0.985423403215289,-1.2274702191731837,-1.2274702191731837,-1.2274702191731837
 2006-04-02T03:00:00,0.0,0.0,0.0,13.435957455282084,13.435957455282084,0.0,0.0,0.0,0.0,13.435957455282084,13.435957455282084,0.0,1.0,0.0,0.0,0.0,-1.1219073967424984,-1.1219073967424984,0.0,0.0,0.0,0.0,-1.1219073967424984,-1.1219073967424984,0.0,80.14686689804263,0.0,0.984907140116653,-1.135495436456308,-1.135495436456308,-1.135495436456308
 2006-04-02T04:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,1.0,0.0,0.0,0.0,-1.030357614122866,-1.030357614122866,0.0,0.0,0.0,0.0,-1.030357614122866,-1.030357614122866,0.0,80.14686689804262,0.0,0.9843908770180168,-1.0440099841861257,-1.0440099841861257,-1.0440099841861257
 2006-04-02T05:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,0.0,-0.9380985020369258,-0.9380985020369258,0.0,0.0,0.0,0.0,-0.9380985020369258,-0.9380985020369258,0.0,80.14686689804263,0.0,0.9838746139193808,-0.9516821034646972,-0.9516821034646972,-0.9516821034646972
 2006-04-02T06:00:00,0.0,0.0,0.0,13.435957455282075,13.435957455282075,0.0,0.0,0.0,0.0,13.435957455282075,13.435957455282075,0.0,0.0,0.0,0.0,0.0,-0.8434652915224645,-0.8434652915224645,0.0,0.0,0.0,0.0,-0.8434652915224645,-0.8434652915224645,0.0,80.1468668980426,0.0,0.983358350820745,-0.8569918190398886,-0.8569918190398886,-0.8569918190398886
 2006-04-02T07:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,0.0,-0.7501008957596232,-0.7501008957596232,0.0,0.0,0.0,0.0,-0.7501008957596232,-0.7501008957596232,0.0,80.14686689804263,0.0,0.9828420877221092,-0.7636883078054368,-0.7636883078054368,-0.7636883078054368
 2006-04-02T08:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,0.0,-0.6586308873698813,-0.6586308873698813,0.0,0.0,0.0,0.0,-0.6586308873698813,-0.6586308873698813,0.0,80.14686689804263,0.0,0.9823258246234732,-0.672327481557827,-0.672327481557827,-0.672327481557827
 2006-04-02T09:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,0.0,-0.566399000937969,-0.566399000937969,0.0,0.0,0.0,0.0,-0.566399000937969,-0.566399000937969,0.0,80.14686689804262,0.0,0.9818095615248372,-0.5799200868783706,-0.5799200868783706,-0.5799200868783706
 2006-04-02T10:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,-1.0,0.0,0.0,0.0,-0.4710124459784233,-0.4710124459784233,0.0,0.0,0.0,0.0,-0.4710124459784233,-0.4710124459784233,0.0,80.14686689804262,0.0,0.9812932984262012,-0.484533502351663,-0.484533502351663,-0.484533502351663
 2006-04-02T11:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,-1.0,0.0,0.0,0.0,-0.3779178961021388,-0.3779178961021388,0.0,0.0,0.0,0.0,-0.3779178961021388,-0.3779178961021388,0.0,80.14686689804262,0.0,0.9807770353275652,-0.3914980923741643,-0.3914980923741643,-0.3914980923741643
 2006-04-02T12:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,-1.0,0.0,0.0,0.0,-0.2840760371149025,-0.2840760371149025,0.0,0.0,0.0,0.0,-0.2840760371149025,-0.2840760371149025,0.0,80.14686689804263,0.0,0.9802607722289296,-0.2976548295883726,-0.2976548295883726,-0.2976548295883726
 2006-04-02T13:00:00,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,0.0,0.0,0.0,13.43595745528208,13.43595745528208,0.0,-1.0,0.0,0.0,0.0,-0.1906430012934064,-0.1906430012934064,0.0,0.0,0.0,0.0,-0.1906430012934064,-0.1906430012934064,0.0,80.14686689804262,0.0,0.9797445091302932,-0.2042195396775444,-0.2042195396775444,-0.2042195396775444
 2006-04-02T14:00:00,109.02676687948104,392496.36076613166,1246360.326779518,12.872991761458913,12.870708017669337,3.011019016501095,0.0,0.0,0.0,12.872991761458913,12.872991761458913,0.0,-1.0,0.0,0.0,0.0,-0.0964410582773761,-0.0964410582773761,0.0,0.0,0.0,0.0,-0.0964410582773761,-0.0964410582773761,0.0,80.1468668980426,0.0,0.9792282460316571,-0.109956814062468,-0.109956814062468,-0.109956814062468
 2006-04-02T15:00:00,0.0,0.0,0.0,13.435959019650715,13.435959019650715,0.0,0.0,0.0,0.0,13.435959019650715,13.435959019650715,0.0,-1.0,0.0,0.0,0.0,-0.0027772659668571,-0.0027772659668571,0.0,0.0,0.0,0.0,-0.0027772659668571,-0.0027772659668571,0.0,80.14686689804266,0.0,0.978711982933022,-0.0164026669487288,-0.0164026669487288,-0.0164026669487288
 2006-04-02T16:00:00,0.0,0.0,0.0,13.43595901965071,13.43595901965071,0.0,0.0,0.0,0.0,13.43595901965071,13.43595901965071,0.0,0.0,0.0,0.0,0.0,0.0901474731035927,0.0901474731035927,0.0,0.0,0.0,0.0,0.0901474731035927,0.0901474731035927,0.0,80.1468668980426,0.0,0.9781957198343854,0.0766374418838781,0.0766374418838781,0.0766374418838781
 2006-04-02T17:00:00,653.5472616511421,2352770.141944112,7478410.224471794,10.058172215352457,10.04446929771372,18.06611409900657,0.0,0.0,0.0,10.058172215352457,10.058172215352457,0.0,0.0,0.0,0.0,0.0,0.1856660787280682,0.1856660787280682,0.0,0.0,0.0,0.0,0.1856660787280682,0.1856660787280682,0.0,80.1468668980426,0.0,0.9776794567357494,0.1721568331848262,0.1721568331848262,0.1721568331848262
 2006-04-02T18:00:00,0.0,0.0,0.0,13.43597484639949,13.43597484639949,0.0,0.0,0.0,0.0,13.43597484639949,13.43597484639949,0.0,0.0,0.0,0.0,0.0,0.2811069861125291,0.2811069861125291,0.0,0.0,0.0,0.0,0.2811069861125291,0.2811069861125291,0.0,80.14686689804262,0.0,0.9771631936371136,0.2675976351501435,0.2675976351501435,0.2675976351501435
 2006-04-02T19:00:00,0.0,0.0,0.0,13.43597484639949,13.43597484639949,0.0,0.0,0.0,0.0,13.43597484639949,13.43597484639949,0.0,1.0,0.0,0.0,0.0,0.3764238169149321,0.3764238169149321,0.0,0.0,0.0,0.0,0.3764238169149321,0.3764238169149321,0.0,80.14686689804262,0.0,0.9766469305384776,0.362912446098192,0.362912446098192,0.362912446098192
 2006-04-02T20:00:00,0.0,0.0,0.0,13.43597484639949,13.43597484639949,0.0,0.0,0.0,0.0,13.43597484639949,13.43597484639949,0.0,1.0,0.0,0.0,0.0,0.471736852012381,0.471736852012381,0.0,0.0,0.0,0.0,0.471736852012381,0.471736852012381,0.0,80.14686689804262,0.0,0.976130667439842,0.4582261074561274,0.4582261074561274,0.4582261074561274
 2006-04-02T21:00:00,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,1.0,0.0,0.0,0.0,0.5670507221827804,0.5670507221827804,0.0,0.0,0.0,0.0,0.5670507221827804,0.5670507221827804,0.0,80.14686689804263,0.0,0.9756144043412056,0.5535454839085787,0.5535454839085787,0.5535454839085787
 2006-04-02T22:00:00,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,1.0,0.0,0.0,0.0,0.6625787751947959,0.6625787751947959,0.0,0.0,0.0,0.0,0.6625787751947959,0.6625787751947959,0.0,80.14686689804263,0.0,0.97509814124257,0.6490765267983781,0.6490765267983781,0.6490765267983781
 2006-04-02T23:00:00,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,1.0,0.0,0.0,0.0,0.7581009444137675,0.7581009444137675,0.0,0.0,0.0,0.0,0.7581009444137675,0.7581009444137675,0.0,80.14686689804263,0.0,0.974581878143934,0.7446004377735472,0.7446004377735472,0.7446004377735472
 2006-04-03T00:00:00,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,1.0,0.0,0.0,0.0,0.8536174153240479,0.8536174153240479,0.0,0.0,0.0,0.0,0.8536174153240479,0.8536174153240479,0.0,80.14686689804263,0.0,0.974065615045298,0.8401171778968891,0.8401171778968891,0.8401171778968891
 2006-04-03T01:00:00,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,1.0,0.0,0.0,0.0,0.9491253582225324,0.9491253582225324,0.0,0.0,0.0,0.0,0.9491253582225324,0.9491253582225324,0.0,80.14686689804263,0.0,0.973549351946662,0.9356268619908112,0.9356268619908112,0.9356268619908112
 2006-04-03T02:00:00,0.0,0.0,0.0,13.435974846399496,13.435974846399496,0.0,0.0,0.0,0.0,13.435974846399496,13.435974846399496,0.0,1.0,0.0,0.0,0.0,1.044560502883746,1.044560502883746,0.0,0.0,0.0,0.0,1.044560502883746,1.044560502883746,0.0,80.14686689804265,0.0,0.9730330888480264,1.031059521284247,1.031059521284247,1.031059521284247
 2006-04-03T03:00:00,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,0.0,0.0,0.0,13.435974846399494,13.435974846399494,0.0,1.0,0.0,0.0,0.0,1.1400662610601902,1.1400662610601902,0.0,0.0,0.0,0.0,1.1400662610601902,1.1400662610601902,0.0,80.14686689804263,0.0,0.9725168257493902,1.1265724753235966,1.1265724753235966,1.1265724753235966
 2006-04-03T04:00:00,0.0,0.0,0.0,13.43597484639949,13.43597484639949,0.0,0.0,0.0,0.0,13.43597484639949,13.43597484639949,0.0,1.0,0.0,0.0,0.0,1.235610277554525,1.235610277554525,0.0,0.0,0.0,0.0,1.235610277554525,1.235610277554525,0.0,80.14686689804262,0.0,0.972000562650754,1.2221100969350267,1.2221100969350267,1.2221100969350267
 2006-04-03T05:00:00,0.0,0.0,0.0,13.435974846399487,13.435974846399487,0.0,0.0,0.0,0.0,13.435974846399487,13.435974846399487,0.0,0.0,0.0,0.0,0.0,1.328564995072811,1.328564995072811,0.0,0.0,0.0,0.0,1.328564995072811,1.328564995072811,0.0,80.1468668980426,0.0,0.971484299552118,1.3150042544106244,1.3150042544106244,1.3150042544106244
 2006-04-03T06:00:00,1105.6647508943877,3980393.103219796,12655321.224707928,7.807004987519847,7.783816257380514,30.11019016501095,0.0,0.0,0.0,7.807004987519847,7.807004987519847,0.0,0.0,0.0,0.0,0.0,1.4219808953965607,1.4219808953965607,0.0,0.0,0.0,0.0,1.4219808953965607,1.4219808953965607,0.0,80.14686689804262,0.0,0.9709680364534822,1.4082622517944976,1.4082622517944976,1.4082622517944976
 2006-04-03T07:00:00,1186.9365378747,4272971.53634892,13587981.31223374,8.960351431330446,8.935453709125316,24.088152132008755,0.0,0.0,0.0,8.960351431330446,8.960351431330446,0.0,0.0,22778.264855936908,82001753.48137288,520038215.8562349,7.488486465568599,6.4933162966983256,33.39452787418442,22778.264855936908,82001753.48137288,520038215.8562349,7.488486465568599,6.4933162966983256,33.39452787418442,66.78905574836885,0.0,0.970451773354846,6.944836244655272,6.944836244655272,6.944836244655272
 2006-04-03T08:00:00,1472.4570314220148,5300845.313119254,16861210.080047444,6.682114329546533,6.651219003786847,36.13222819801314,0.0,0.0,0.0,6.682114329546533,6.682114329546533,0.0,0.0,807.8309991385828,2908191.5968988976,9260169.10260562,6.717791648390194,6.7,40.07343344902131,807.8309991385828,2908191.5968988976,9260169.10260562,6.717791648390194,6.7,40.07343344902131,80.14686689804262,0.0,0.9699355102562104,6.7,6.7,6.7
 2006-04-03T09:00:00,1127.9660256980662,4060677.6925130384,12904716.56691613,8.41693607511679,8.393290354423051,27.099171148509853,0.0,0.0,0.0,8.41693607511679,8.41693607511679,0.0,0.0,787.7927339963557,2836053.84238688,9018265.299068185,6.71732688196859,6.7,40.07343344902131,787.7927339963557,2836053.84238688,9018265.299068185,6.71732688196859,6.7,40.07343344902131,80.14686689804262,0.0,0.9694192471575744,6.7,6.7,6.7
 2006-04-03T10:00:00,1376.2563427228033,4954522.833802093,15775752.146428442,6.682022402670905,6.653115998868628,36.13222819801314,0.0,0.0,0.0,6.682022402670905,6.682022402670905,0.0,-1.0,0.0,0.0,0.0,6.71729383061275,6.71729383061275,0.0,0.0,0.0,0.0,6.71729383061275,6.71729383061275,0.0,80.14686689804262,0.1678595900913242,0.9685943008385556,6.71404510376015,6.699977171651411,1.1166666666666667
 2006-04-03T11:00:00,2074.9766181521586,7469915.82534777,23792887.58533839,7.286383422912483,7.242786638319519,33.12120918151204,0.0,0.0,0.0,7.286383422912483,7.286383422912483,0.0,-1.0,0.0,0.0,0.0,7.315405216021003,7.315405216021003,0.0,0.0,0.0,0.0,7.315405216021003,7.315405216021003,0.0,80.14686689804262,0.3285797821086785,0.9669319329436198,6.727680839677254,6.699999574620775,0.0
 2006-04-03T12:00:00,1102.8894567802402,3970402.044408864,12628261.10214343,9.731488431597048,9.70834916725722,21.077133115507664,0.0,0.0,0.0,9.731488431597048,9.731488431597048,0.0,-1.0,0.0,0.0,0.0,6.716315726691605,6.716315726691605,0.0,0.0,0.0,0.0,6.716315726691605,6.716315726691605,0.0,80.14686689804262,0.1938429331773129,0.965622893063876,6.71624282655032,6.6999989169739855,0.0
 2006-04-03T13:00:00,1000.299015278084,3601076.455001102,11448181.487377103,8.509509336747872,8.488532484915332,27.099171148509853,0.0,0.0,0.0,8.509509336747872,8.509509336747872,0.0,-1.0,0.0,0.0,0.0,6.716153426819312,6.716153426819312,0.0,0.0,0.0,0.0,6.716153426819312,6.716153426819312,0.0,80.14686689804262,0.1925455687514137,0.9643978927426912,6.716135205344894,6.700000298243086,0.0
 2006-04-03T14:00:00,1344.565829212251,4840436.985164103,15407249.361639256,6.68078225353764,6.652551079795739,36.13222819801314,0.0,0.0,0.0,6.68078225353764,6.68078225353764,0.0,-1.0,0.0,0.0,0.0,6.716359719913016,6.716359719913016,0.0,0.0,0.0,0.0,6.716359719913016,6.716359719913016,0.0,80.14686689804262,0.1957500596224393,0.9631648254522625,6.7164037062475925,6.699999615638549,0.0
 2006-04-03T15:00:00,0.0,0.0,0.0,14.006375578693666,14.006375578693666,0.0,0.0,0.0,0.0,14.006375578693666,14.006375578693666,0.0,-1.0,0.0,0.0,0.0,6.715935931024728,6.715935931024728,0.0,0.0,0.0,0.0,6.715935931024728,6.715935931024728,0.0,80.14686689804262,0.1906468121784968,0.9619395130728368,6.7159759158315255,6.700000500421261,0.0
 2006-04-03T16:00:00,772.7392657601217,2781861.3567364383,8841079.925714813,10.3534974273343,10.337297631354472,18.06611409900657,0.0,0.0,0.0,10.3534974273343,10.3534974273343,0.0,0.0,902.5767959789232,3249276.4655241226,10343646.863591235,6.719873278421507,6.7,40.07343344902131,902.5767959789232,3249276.4655241226,10343646.863591235,6.719873278421507,6.7,40.07343344902131,80.14686689804262,0.0,0.9611318842295984,6.702655663311674,6.702655663311674,6.702655663311674
 2006-04-03T17:00:00,339.12772952565155,1220859.8262923455,3880124.900834345,12.192617287701054,12.185507615962784,9.033057049503284,0.0,0.0,0.0,12.192617287701054,12.192617287701054,0.0,0.0,730.0721765228556,2628259.83548228,8363159.763417944,6.7160682390338,6.7,40.07343344902131,730.0721765228556,2628259.83548228,8363159.763417944,6.7160682390338,6.7,40.07343344902131,80.14686689804262,0.0,0.9606156211309628,6.7,6.7,6.7
 2006-04-03T18:00:00,775.6349325281258,2792285.7571012527,8876295.628717829,9.74442066383816,9.728156349691693,21.077133115507664,0.0,0.0,0.0,9.74442066383816,9.74442066383816,0.0,0.0,809.1456175066309,2912924.223023871,9271169.805407438,6.717812780482432,6.7,40.07343344902131,809.1456175066309,2912924.223023871,9271169.805407438,6.717812780482432,6.7,40.07343344902131,80.14686689804262,0.0,0.9600993580323266,6.7,6.7,6.7
 2006-04-03T19:00:00,879.4587948752651,3166051.661550954,10080156.31145156,9.131346505018032,9.11287632826969,24.08815213200876,0.0,0.0,0.0,9.131346505018032,9.131346505018032,0.0,1.0,728.3269415416001,2621976.9895497607,8344203.099716475,6.716031817982954,6.7,40.07343344902131,728.3269415416001,2621976.9895497607,8344203.099716475,6.716031817982954,6.7,40.07343344902131,80.14686689804262,0.0,0.9595830949336908,6.7,6.7,6.7
 2006-04-03T20:00:00,1350.8382866212758,4863017.831836593,15490425.744323676,6.680858457185457,6.652474876147924,36.13222819801314,0.0,0.0,0.0,6.680858457185457,6.680858457185457,0.0,1.0,748.3866643172713,2694191.9915421763,8569727.787911568,6.71646511583073,6.7,40.07343344902131,748.3866643172713,2694191.9915421763,8569727.787911568,6.71646511583073,6.7,40.07343344902131,80.14686689804262,0.0,0.9590668318350548,6.7,6.7,6.7
 2006-04-03T21:00:00,0.0,0.0,0.0,14.041759796876075,14.041759796876075,0.0,0.0,0.0,0.0,14.041759796876075,14.041759796876075,0.0,1.0,723.9203583188608,2606113.289947899,8294005.459044764,6.715935373677419,6.7,40.07343344902131,723.9203583188608,2606113.289947899,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.958550568736419,6.7,6.7,6.7
 2006-04-03T22:00:00,0.0,0.0,0.0,14.041759796876072,14.041759796876072,0.0,0.0,0.0,0.0,14.041759796876072,14.041759796876072,0.0,1.0,723.3091206318394,2603912.8342746217,8294005.459044764,6.715935373677419,6.7,40.07343344902131,723.3091206318394,2603912.8342746217,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.958034305637783,6.7,6.7,6.7
 2006-04-03T23:00:00,0.0,0.0,0.0,14.041759796876075,14.041759796876075,0.0,0.0,0.0,0.0,14.041759796876075,14.041759796876075,0.0,1.0,724.1449275711144,2606921.7392560127,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.1449275711144,2606921.7392560127,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9575180425391472,6.7,6.7,6.7
 2006-04-04T00:00:00,0.0,0.0,0.0,14.041759796876072,14.041759796876072,0.0,0.0,0.0,0.0,14.041759796876072,14.041759796876072,0.0,1.0,723.704022355398,2605334.4804794323,8294005.459044764,6.715935373677419,6.7,40.07343344902131,723.704022355398,2605334.4804794323,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9570017794405108,6.7,6.7,6.7
 2006-04-04T01:00:00,0.0,0.0,0.0,14.041759796876072,14.041759796876072,0.0,0.0,0.0,0.0,14.041759796876072,14.041759796876072,0.0,1.0,724.041640271208,2606549.9049763484,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,724.041640271208,2606549.9049763484,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9564855163418752,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-04T02:00:00,0.0,0.0,0.0,14.041759796876072,14.041759796876072,0.0,0.0,0.0,0.0,14.041759796876072,14.041759796876072,0.0,1.0,723.8143844659027,2605731.784077249,8294005.459044764,6.715935373677419,6.7,40.07343344902131,723.8143844659027,2605731.784077249,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.955969253243239,6.7,6.7,6.7
 2006-04-04T03:00:00,0.0,0.0,0.0,14.041759796876075,14.041759796876075,0.0,0.0,0.0,0.0,14.041759796876075,14.041759796876075,0.0,1.0,723.8604700385844,2605897.692138904,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,723.8604700385844,2605897.692138904,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9554529901446032,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-04T04:00:00,0.0,0.0,0.0,14.041759796876072,14.041759796876072,0.0,0.0,0.0,0.0,14.041759796876072,14.041759796876072,0.0,1.0,723.5001437573713,2604600.517526536,8294005.459044764,6.715935373677419,6.7,40.07343344902131,723.5001437573713,2604600.517526536,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9549367270459672,6.7,6.7,6.7
 2006-04-04T05:00:00,0.0,0.0,0.0,14.041759796876075,14.041759796876075,0.0,0.0,0.0,0.0,14.041759796876075,14.041759796876075,0.0,0.0,724.0728867103816,2606662.392157373,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,724.0728867103816,2606662.392157373,8294005.459044764,6.7159353736774206,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9544204639473316,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-04T06:00:00,900.2038276905488,3240733.7796859755,10329343.502896735,9.135213394744504,9.116286622545292,24.08815213200876,0.0,0.0,0.0,9.135213394744504,9.135213394744504,0.0,0.0,738.4377056897638,2658375.74048315,8462604.258846216,6.716259300312841,6.7,40.07343344902131,738.4377056897638,2658375.74048315,8462604.258846216,6.716259300312841,6.7,40.07343344902131,80.14686689804262,0.0,0.9539042008486952,6.7,6.7,6.7
 2006-04-04T07:00:00,1108.1762341668557,3989434.44300068,12680874.151122669,9.350787334303726,9.32755172584718,23.084479126508388,0.0,0.0,0.0,9.350787334303726,9.350787334303726,0.0,0.0,861.1343490234273,3100083.656484338,9859138.703127816,6.718942419302214,6.699999999999999,40.0734334490213,861.1343490234273,3100083.656484338,9859138.703127816,6.718942419302214,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9533879377500591,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-04T08:00:00,844.4052461801324,3039858.8862484763,9659852.103240468,9.779002411929676,9.761302345521418,21.077133115507664,0.0,0.0,0.0,9.779002411929676,9.779002411929676,0.0,0.0,780.1417721319882,2808510.3796751574,8935672.871305805,6.717168198845713,6.7,40.07343344902131,780.1417721319882,2808510.3796751574,8935672.871305805,6.717168198845713,6.7,40.07343344902131,80.14686689804262,0.0,0.9528716746514232,6.7,6.7,6.7
 2006-04-04T09:00:00,470.0173641894335,1692062.5110819603,5377725.328621152,11.6377876567741,11.627933883560033,12.04407606600438,0.0,0.0,0.0,11.6377876567741,11.6377876567741,0.0,0.0,725.8176257416067,2612943.4526697835,8309781.547682406,6.715965684266642,6.7,40.07343344902131,725.8176257416067,2612943.4526697835,8309781.547682406,6.715965684266642,6.7,40.07343344902131,80.14686689804262,0.0,0.9523554115527876,6.7,6.7,6.7
 2006-04-04T10:00:00,1333.7680539286237,4801564.9941430455,15293394.592789184,6.680677943291641,6.65265539004174,36.13222819801314,0.0,0.0,0.0,6.680677943291641,6.680677943291641,0.0,-1.0,0.0,0.0,0.0,6.716255914715106,6.716255914715106,0.0,0.0,0.0,0.0,6.716255914715106,6.716255914715106,0.0,80.14686689804262,0.1603175463707428,0.95154488274072,6.71343398956132,6.6999997516894885,1.1166666666666667
 2006-04-04T11:00:00,1412.6953781656084,5085703.36139619,16175034.75720492,6.681485675391674,6.651847657941706,36.13222819801314,0.0,0.0,0.0,6.681485675391674,6.681485675391674,0.0,-1.0,0.0,0.0,0.0,6.716978816416719,6.716978816416719,0.0,0.0,0.0,0.0,6.716978816416719,6.716978816416719,0.0,80.14686689804262,0.2044531742219582,0.950293599927773,6.717020420299041,6.699885390768465,0.0
 2006-04-04T12:00:00,904.4537008546856,3256033.3230768684,10359085.28635934,9.151024073348577,9.13204280419539,24.08815213200876,0.0,0.0,0.0,9.151024073348577,9.151024073348577,0.0,-1.0,0.0,0.0,0.0,6.716308243876882,6.716308243876882,0.0,0.0,0.0,0.0,6.716308243876882,6.716308243876882,0.0,80.14686689804262,0.1970475582847878,0.9490378263580408,6.716516281391531,6.700003152300347,0.0
 2006-04-04T13:00:00,437.4188707916804,1574707.9348500492,5007703.946850402,11.621053261693548,11.611877493828658,12.04407606600438,0.0,0.0,0.0,11.621053261693548,11.621053261693548,0.0,-1.0,0.0,0.0,0.0,6.715957817822854,6.715957817822854,0.0,0.0,0.0,0.0,6.715957817822854,6.715957817822854,0.0,80.14686689804262,0.1904171248212578,0.9478161856611904,6.71595730976334,6.700001186379276,0.0
 2006-04-04T14:00:00,1321.9020481191303,4758847.373228869,15131683.601965347,6.680529788567687,6.6528035447656935,36.13222819801314,0.0,0.0,0.0,6.680529788567687,6.680529788567687,0.0,-1.0,0.0,0.0,0.0,6.716103004145501,6.716103004145501,0.0,0.0,0.0,0.0,6.716103004145501,6.716103004145501,0.0,80.14686689804262,0.1919082688970983,0.9465972278238468,6.716081858316508,6.700000483759793,0.0
 2006-04-04T15:00:00,0.0,0.0,0.0,14.092794851466406,14.092794851466406,0.0,0.0,0.0,0.0,14.092794851466406,14.092794851466406,0.0,-1.0,0.0,0.0,0.0,6.715937363096991,6.715937363096991,0.0,0.0,0.0,0.0,6.715937363096991,6.715937363096991,0.0,80.14686689804262,0.1904220138011139,0.945377268981578,6.715958549463692,6.7000020133229805,0.0
 2006-04-04T16:00:00,444.4070381220205,1599865.337239274,5081377.838980621,11.622452502907691,11.613141739533598,12.04407606600438,0.0,0.0,0.0,11.622452502907691,11.622452502907691,0.0,0.0,849.7401921809187,3059064.6918513067,9724050.36870684,6.718682876989657,6.7,40.07343344902131,849.7401921809187,3059064.6918513067,9724050.36870684,6.718682876989657,6.7,40.07343344902131,80.14686689804262,0.0,0.9445696556952492,6.702656203252817,6.702656203252817,6.702656203252817
 2006-04-04T17:00:00,669.3365122403848,2409611.444065385,7663029.583238753,10.388515998797557,10.374474795863636,18.06611409900657,0.0,0.0,0.0,10.388515998797557,10.388515998797557,0.0,0.0,731.5628962880697,2633626.426637052,8385457.38722817,6.716111079098007,6.7,40.07343344902131,731.5628962880697,2633626.426637052,8385457.38722817,6.716111079098007,6.7,40.07343344902131,80.14686689804262,0.0,0.9440533925966133,6.7,6.7,6.7
 2006-04-04T18:00:00,1245.7199541713032,4484591.835016691,14261610.79074009,7.301338622506826,7.27520661765644,33.12120918151204,0.0,0.0,0.0,7.301338622506826,7.301338622506826,0.0,0.0,762.2867166361584,2744232.17989017,8739492.696752252,6.716791281807591,6.7,40.07343344902131,762.2867166361584,2744232.17989017,8739492.696752252,6.716791281807591,6.7,40.07343344902131,80.14686689804262,0.0,0.9435371294979772,6.7,6.7,6.7
 2006-04-04T19:00:00,1099.2722747056712,3957380.188940416,12601182.863184264,7.9252549381313,7.902165348905542,30.11019016501095,0.0,0.0,0.0,7.9252549381313,7.9252549381313,0.0,1.0,65205.425418996485,234739531.50838733,1161969200.062636,-1.556865317768746,-3.8,40.07343344902131,65205.425418996485,234739531.50838733,1161969200.062636,-1.556865317768746,-3.8,40.07343344902131,80.14686689804262,0.0,0.9345686474171347,-2.0500000000000003,-1.825018061267144,-1.825018061267144
 2006-04-04T20:00:00,1363.8306055807411,4909790.180090668,15612982.251841577,6.685016922230029,6.656408741402445,36.13222819801314,0.0,0.0,0.0,6.685016922230029,6.685016922230029,0.0,1.0,31763.701760036365,114349326.33613092,359383394.76230216,-3.104098983132728,-3.8,40.07343344902131,31763.701760036365,114349326.33613092,359383394.76230216,-3.104098983132728,-3.8,40.07343344902131,80.14686689804262,0.0,0.9739386889259872,-3.8,-3.1313437782677465,-3.1313437782677465
 2006-04-04T21:00:00,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,1.0,15074.656174314545,54268762.22753235,171321185.34521097,-3.457739938531251,-3.789567037678475,33.394527874184426,15074.656174314545,54268762.22753235,171321185.34521097,-3.457739938531251,-3.789567037678475,33.394527874184426,80.14686689804262,0.0,0.9959501900285446,-3.8,-3.487331436025828,-3.487331436025828
 2006-04-04T22:00:00,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,1.0,0.0,0.0,0.0,-3.693903506031468,-3.693903506031468,0.0,0.0,0.0,0.0,-3.693903506031468,-3.693903506031468,0.0,80.14686689804262,0.0,0.9999811329270109,-3.7066135651292313,-3.7066135651292313,-3.7066135651292313
 2006-04-04T23:00:00,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,1.0,0.0,0.0,0.0,-3.604553802633896,-3.604553802633896,0.0,0.0,0.0,0.0,-3.604553802633896,-3.604553802633896,0.0,80.14686689804262,0.0,0.999599223381942,-3.6182179798756025,-3.6182179798756025,-3.6182179798756025
 2006-04-05T00:00:00,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,1.0,0.0,0.0,0.0,-3.515608035573669,-3.515608035573669,0.0,0.0,0.0,0.0,-3.515608035573669,-3.515608035573669,0.0,80.14686689804262,0.0,0.999082960283306,-3.529390167842491,-3.529390167842491,-3.529390167842491
 2006-04-05T01:00:00,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,1.0,0.0,0.0,0.0,-3.4260831443574014,-3.4260831443574014,0.0,0.0,0.0,0.0,-3.4260831443574014,-3.4260831443574014,0.0,80.14686689804262,0.0,0.9985666971846702,-3.4397452771948576,-3.4397452771948576,-3.4397452771948576
