Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-05T02:00:00,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,1.0,0.0,0.0,0.0,-3.337150683140804,-3.337150683140804,0.0,0.0,0.0,0.0,-3.337150683140804,-3.337150683140804,0.0,80.14686689804262,0.0,0.9980504340860342,-3.35093075380999,-3.35093075380999,-3.35093075380999
 2006-04-05T03:00:00,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,1.0,0.0,0.0,0.0,-3.2476391836593783,-3.2476391836593783,0.0,0.0,0.0,0.0,-3.2476391836593783,-3.2476391836593783,0.0,80.14686689804262,0.0,0.9975341709873984,-3.2612992728579413,-3.2612992728579413,-3.2612992728579413
 2006-04-05T04:00:00,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,0.0,0.0,0.0,14.118121775660308,14.118121775660308,0.0,1.0,0.0,0.0,0.0,-3.1563969976962745,-3.1563969976962745,0.0,0.0,0.0,0.0,-3.1563969976962745,-3.1563969976962745,0.0,80.14686689804262,0.0,0.9970179078887624,-3.170069964430572,-3.170069964430572,-3.170069964430572
 2006-04-05T05:00:00,248.8526894860698,895869.6821498512,2852826.4079803894,12.878827712442478,12.873600388356213,6.02203803300219,0.0,0.0,0.0,12.878827712442478,12.878827712442478,0.0,0.0,0.0,0.0,0.0,-3.0658361450057154,-3.0658361450057154,0.0,0.0,0.0,0.0,-3.0658361450057154,-3.0658361450057154,0.0,80.14686689804262,0.0,0.9965016447901264,-3.079552444809974,-3.079552444809974,-3.079552444809974
 2006-04-05T06:00:00,1103.4336697012384,3972361.2109244578,12636609.019542191,7.9201533649401314,7.896998921886311,30.11019016501095,0.0,0.0,0.0,7.9201533649401314,7.9201533649401314,0.0,0.0,0.0,0.0,0.0,-1.5684984315887316,-1.5684984315887316,0.0,0.0,0.0,0.0,-1.5684984315887316,-1.5684984315887316,0.0,80.14686689804262,0.0,0.9959853816914904,-2.99338428785229,-2.99338428785229,-2.99338428785229
 2006-04-05T07:00:00,1279.680534905649,4606849.925660337,14641096.86215248,8.975993034546269,8.949165600858272,25.09182513750912,0.0,0.0,0.0,8.975993034546269,8.975993034546269,0.0,0.0,16572.974679280058,59662708.8454082,396096298.093986,3.658086462899668,2.9004779374578926,6.678905574836885,16572.974679280058,59662708.8454082,396096298.093986,3.658086462899668,2.9004779374578926,6.678905574836885,66.78905574836884,0.0,0.9954691185928544,-0.0853222716477247,-0.0853222716477247,-0.0853222716477247
 2006-04-05T08:00:00,1326.6028527369822,4775770.269853135,15179009.692027794,6.680573147282146,6.652760186051233,36.13222819801314,0.0,0.0,0.0,6.680573147282146,6.680573147282146,0.0,0.0,9262.9323609663,33346556.49947867,105844303.51263836,6.903195144617977,6.7,40.07343344902131,9262.9323609663,33346556.49947867,105844303.51263836,6.903195144617977,6.7,40.07343344902131,80.14686689804262,0.0,0.9949528554942184,6.7,6.7,6.7
 2006-04-05T09:00:00,1056.7534259190072,3804312.3333084257,12100752.258945055,8.559508454803161,8.53733587141008,27.099171148509853,0.0,0.0,0.0,8.559508454803161,8.559508454803161,0.0,0.0,761.6998609718142,2742119.4994985308,8719440.556880644,6.716752755837245,6.7,40.07343344902131,761.6998609718142,2742119.4994985308,8719440.556880644,6.716752755837245,6.7,40.07343344902131,80.14686689804262,0.0,0.9944365923955826,6.7,6.7,6.7
 2006-04-05T10:00:00,2003.6555345017005,7213159.924206123,22922808.834578063,6.687667806182431,6.645665527150949,36.13222819801314,0.0,0.0,0.0,6.687667806182431,6.687667806182431,0.0,-1.0,0.0,0.0,0.0,6.723112822578229,6.723112822578229,0.0,0.0,0.0,0.0,6.723112822578229,6.723112822578229,0.0,80.14686689804262,0.209235696241105,0.9935483101846908,6.717339915036624,6.699793965557032,1.1166666666666667
 2006-04-05T11:00:00,1695.2660337948562,6102957.721661482,19395868.85204216,6.684436510096826,6.648896823236556,36.13222819801314,0.0,0.0,0.0,6.684436510096826,6.684436510096826,0.0,-1.0,0.0,0.0,0.0,6.719952865317249,6.719952865317249,0.0,0.0,0.0,0.0,6.719952865317249,6.719952865317249,0.0,80.14686689804262,0.2706650130775526,0.99200288679442,6.722622492419503,6.699915134037386,0.0
 2006-04-05T12:00:00,2007.4215096985847,7226717.434914907,22961696.739577614,6.687703427979596,6.645629905353784,36.13222819801314,0.0,0.0,0.0,6.687703427979596,6.687703427979596,0.0,-1.0,0.0,0.0,0.0,6.723053488876566,6.723053488876566,0.0,0.0,0.0,0.0,6.723053488876566,6.723053488876566,0.0,80.14686689804262,0.2582291494163691,0.9905851644101382,6.721332251432827,6.69967615201012,0.0
 2006-04-05T13:00:00,2665.754730454414,9596717.029635891,30479176.400967084,6.694590758483915,6.638742574849466,36.13222819801314,0.0,0.0,0.0,6.694590758483915,6.694590758483915,0.0,-1.0,0.0,0.0,0.0,6.730389796618996,6.730389796618996,0.0,0.0,0.0,0.0,6.730389796618996,6.730389796618996,0.0,80.14686689804262,0.3601965917601556,0.9888833556476072,6.730252124661578,6.700004971606443,0.0
 2006-04-05T14:00:00,1900.5463084793744,6841966.710525747,21758891.11607284,6.686601446530389,6.64673188680299,36.13222819801314,0.0,0.0,0.0,6.686601446530389,6.686601446530389,0.0,-1.0,0.0,0.0,0.0,6.722008652907685,6.722008652907685,0.0,0.0,0.0,0.0,6.722008652907685,6.722008652907685,0.0,80.14686689804262,0.2857291182919582,0.987160964468102,6.723686570837507,6.699714539098267,0.0
 2006-04-05T15:00:00,1731.3874561999182,6232994.842319705,19835233.34807408,6.684839043280416,6.648494290052963,36.13222819801314,0.0,0.0,0.0,6.684839043280416,6.684839043280416,0.0,-1.0,0.0,0.0,0.0,6.7203864241827125,6.7203864241827125,0.0,0.0,0.0,0.0,6.7203864241827125,6.7203864241827125,0.0,80.14686689804262,0.2447360492507671,0.9857168111395254,6.720412908701932,6.699891489539401,0.0
 2006-04-05T16:00:00,739.9170942931045,2663701.5394551763,8458255.722472586,9.485233339287108,9.469735011758518,18.06611409900657,0.0,0.0,0.0,9.485233339287108,9.485233339287108,0.0,0.0,920.642233552034,3314312.040787323,10538652.4634233,6.720247935928321,6.7,40.07343344902131,920.642233552034,3314312.040787323,10538652.4634233,6.720247935928321,6.7,40.07343344902131,80.14686689804262,0.0,0.9848265884929438,6.703394510509846,6.703394510509846,6.703394510509846
 2006-04-05T17:00:00,1202.503484702134,4329012.544927682,13764277.74999984,7.616211694736715,7.590990979089807,30.11019016501095,0.0,0.0,0.0,7.616211694736715,7.616211694736715,0.0,0.0,779.7185821854581,2806986.895867649,8928790.451708496,6.71715497677381,6.7,40.07343344902131,779.7185821854581,2806986.895867649,8928790.451708496,6.71715497677381,6.7,40.07343344902131,80.14686689804262,0.0,0.984310325394308,6.7,6.7,6.7
 2006-04-05T18:00:00,1472.5850523853685,5301306.188587327,16846587.04272645,6.682100931589173,6.651232401744207,36.13222819801314,0.0,0.0,0.0,6.682100931589173,6.682100931589173,0.0,0.0,805.4693809645302,2899689.771472309,9216917.062376084,6.717708550742987,6.7,40.07343344902131,805.4693809645302,2899689.771472309,9216917.062376084,6.717708550742987,6.7,40.07343344902131,80.14686689804262,0.0,0.9837940622956718,6.7,6.7,6.7
 2006-04-05T19:00:00,1435.7990040000616,5168876.414400223,16425645.387591409,6.681715277298881,6.6516180560345,36.13222819801314,0.0,0.0,0.0,6.681715277298881,6.681715277298881,0.0,1.0,787.8317193572381,2836194.189686057,9011804.698498895,6.717314471371668,6.7,40.07343344902131,787.8317193572381,2836194.189686057,9011804.698498895,6.717314471371668,6.7,40.07343344902131,80.14686689804262,0.0,0.9832777991970358,6.7,6.7,6.7
 2006-04-05T20:00:00,1380.3115855779513,4969121.708080625,15803377.686806884,6.681145174371504,6.652188158961876,36.13222819801314,0.0,0.0,0.0,6.681145174371504,6.681145174371504,0.0,1.0,760.9210963821798,2739315.946975848,8708073.747544536,6.71673091760321,6.7,40.07343344902131,760.9210963821798,2739315.946975848,8708073.747544536,6.71673091760321,6.7,40.07343344902131,80.14686689804262,0.0,0.9827615360984,6.7,6.7,6.7
 2006-04-05T21:00:00,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,1.0,724.6136542748383,2608609.155389419,8294005.459044764,6.715935373677419,6.7,40.0734334490213,724.6136542748383,2608609.155389419,8294005.459044764,6.715935373677419,6.7,40.0734334490213,80.1468668980426,0.0,0.982245272999764,6.7,6.7,6.7
 2006-04-05T22:00:00,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,1.0,724.5340309574996,2608322.5114469994,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.5340309574996,2608322.5114469994,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.981729009901128,6.7,6.7,6.7
 2006-04-05T23:00:00,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,1.0,724.7243976144196,2609007.8314119107,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.7243976144196,2609007.8314119107,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.981212746802492,6.7,6.7,6.7
 2006-04-06T00:00:00,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,1.0,724.4356103824462,2607968.1973768063,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.4356103824462,2607968.1973768063,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9806964837038562,6.7,6.7,6.7
 2006-04-06T01:00:00,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,1.0,724.6924267367613,2608892.7362523405,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.6924267367613,2608892.7362523405,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9801802206052204,6.7,6.7,6.7
 2006-04-06T02:00:00,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,1.0,724.9672281562024,2609882.021362329,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.9672281562024,2609882.021362329,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9796639575065842,6.7,6.7,6.7
 2006-04-06T03:00:00,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,1.0,724.581661169524,2608493.980210286,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.581661169524,2608493.980210286,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9791476944079482,6.7,6.7,6.7
 2006-04-06T04:00:00,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,1.0,724.7461204250291,2609086.033530105,8294005.459044764,6.715935373677419,6.7,40.07343344902131,724.7461204250291,2609086.033530105,8294005.459044764,6.715935373677419,6.7,40.07343344902131,80.14686689804262,0.0,0.9786314313093124,6.7,6.7,6.7
 2006-04-06T05:00:00,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,0.0,0.0,0.0,12.192514873058904,12.192514873058904,0.0,0.0,724.8944722148173,2609620.099973341,8294005.459044764,6.715935373677421,6.7,40.07343344902132,724.8944722148173,2609620.099973341,8294005.459044764,6.715935373677421,6.7,40.07343344902132,80.14686689804263,0.0,0.9781151682106768,6.7,6.7,6.7
 2006-04-06T06:00:00,1286.161459157389,4630181.252966599,14716957.714177271,7.293959668707198,7.266993321326152,32.11753617601168,0.0,0.0,0.0,7.293959668707198,7.293959668707198,0.0,0.0,784.9526546931241,2825829.5568952467,8989162.751291048,6.717270962020247,6.700000000000002,40.07343344902132,784.9526546931241,2825829.5568952467,8989162.751291048,6.717270962020247,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9775989051120408,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-06T07:00:00,1189.4456242460856,4282004.247285908,13605706.83619742,7.599271736657912,7.574341576971764,30.11019016501095,0.0,0.0,0.0,7.599271736657912,7.599271736657912,0.0,0.0,773.805475012608,2785699.7100453884,8852753.595599577,6.717008888607878,6.7,40.07343344902131,773.805475012608,2785699.7100453884,8852753.595599577,6.717008888607878,6.7,40.07343344902131,80.14686689804262,0.0,0.9770826420134044,6.7,6.7,6.7
 2006-04-06T08:00:00,38595.44680200346,138943608.48721248,463418297.3867166,7.0913185460137385,6.2420147873196425,36.13222819801314,0.0,0.0,0.0,7.0913185460137385,7.0913185460137385,0.0,0.0,20307.654652925456,73107556.75053164,232117092.4063781,7.145754077322131,6.7,40.07343344902131,20307.654652925456,73107556.75053164,232117092.4063781,7.145754077322131,6.7,40.07343344902131,80.14686689804262,0.0,0.9765663789147686,6.7,6.7,6.7
 2006-04-06T09:00:00,69391.53452268732,249809524.2816744,1256283266.9924705,7.818074129349839,5.515259203983541,36.13222819801314,0.0,0.0,0.0,7.818074129349839,7.818074129349839,0.0,0.0,55130.42795704665,198469540.645368,629895107.7233858,7.909086567857457,6.7,40.07343344902131,55130.42795704665,198469540.645368,629895107.7233858,7.909086567857457,6.7,40.07343344902131,80.14686689804262,0.0,0.9760501158161328,6.7,6.7,6.7
 2006-04-06T10:00:00,75750.8966999854,272703228.1199475,1606747248.498767,8.13943020383126,5.19390312950212,36.13222819801314,0.0,0.0,0.0,8.13943020383126,8.13943020383126,0.0,-1.0,0.0,0.0,0.0,8.246090986212534,8.246090986212534,0.0,0.0,0.0,0.0,8.246090986212534,8.246090986212534,0.0,80.14686689804262,12.524531613715618,0.9478136521420334,7.978257119391185,6.699952990920123,1.1620235380073105
 2006-04-06T11:00:00,68067.59866667363,245043355.20002508,1183909493.131721,7.751712228429654,5.581621104903725,36.13222819801314,0.0,0.0,0.0,7.751712228429654,7.751712228429654,0.0,-1.0,0.0,0.0,0.0,7.839303383797023,7.839303383797023,0.0,0.0,0.0,0.0,7.839303383797023,7.839303383797023,0.0,80.14686689804262,12.525437759823625,0.8856001074283468,7.93665319790875,6.699990581303088,0.0399599807577909
 2006-04-06T12:00:00,77339.22878509754,278421223.6263511,1667038003.1364317,8.19474022253724,5.138593110796141,36.13222819801314,0.0,0.0,0.0,8.19474022253724,8.19474022253724,0.0,-1.0,0.0,0.0,0.0,8.303941645039833,8.303941645039833,0.0,0.0,0.0,0.0,8.303941645039833,8.303941645039833,0.0,80.14686689804262,14.458109651128764,0.8288950502554452,8.146966247768928,6.699983983862872,0.1380124748072133
 2006-04-06T13:00:00,77396.05766036133,278625807.5773008,1673577903.4225316,8.200718842173291,5.13261449116009,36.13222819801314,0.0,0.0,0.0,8.200718842173291,8.200718842173291,0.0,-1.0,0.0,0.0,0.0,8.310214249499884,8.310214249499884,0.0,0.0,0.0,0.0,8.310214249499884,8.310214249499884,0.0,80.14686689804262,15.929925594456764,0.7592747248753583,8.295500052815347,6.699964515195906,0.2677797473760706
 2006-04-06T14:00:00,71751.3921091335,258305011.5928806,1421789900.663493,7.969828804685522,5.363504528647858,36.13222819801314,0.0,0.0,0.0,7.969828804685522,7.969828804685522,0.0,-1.0,0.0,0.0,0.0,8.068107522847749,8.068107522847749,0.0,0.0,0.0,0.0,8.068107522847749,8.068107522847749,0.0,80.14686689804262,14.737336496137424,0.6901830230395168,8.153425429984498,6.700015491447338,0.2556765064549768
 2006-04-06T15:00:00,64017.35398902112,230462474.360476,826705229.8735633,7.4242605840100175,5.909072749323362,36.13222819801314,0.0,0.0,0.0,7.4242605840100175,7.4242605840100175,0.0,-1.0,0.0,0.0,0.0,7.495893129728683,7.495893129728683,0.0,0.0,0.0,0.0,7.495893129728683,7.495893129728683,0.0,80.14686689804262,9.43196583190178,0.6400130500502574,7.589945002802135,6.699940955101646,0.0481041676671963
 2006-04-06T16:00:00,33055.84060180892,119001026.16651212,376776232.08499545,7.011894341208589,6.32143899212479,36.13222819801314,0.0,0.0,0.0,7.011894341208589,7.011894341208589,0.0,0.0,20899.75676731168,75239124.36232203,238791081.9519708,7.158602283937529,6.7,40.07343344902131,20899.75676731168,75239124.36232203,238791081.9519708,7.158602283937529,6.7,40.07343344902131,80.14686689804262,0.0,0.6252339712752885,6.7950811943778655,6.7950811943778655,6.7950811943778655
 2006-04-06T17:00:00,11942.286480545356,42992231.32996328,136599927.40951395,6.791821617912601,6.541511715420779,36.13222819801314,0.0,0.0,0.0,6.791821617912601,6.791821617912601,0.0,0.0,6035.685305512822,21728467.09984616,69136510.79337461,6.832815135503641,6.7,40.07343344902131,6035.685305512822,21728467.09984616,69136510.79337461,6.832815135503641,6.7,40.07343344902131,80.14686689804262,0.0,0.6247177081766525,6.7,6.7,6.7
 2006-04-06T18:00:00,1512.7351103144229,5445846.397131922,17312276.615097824,6.68252758283193,6.65080575050145,36.13222819801314,0.0,0.0,0.0,6.68252758283193,6.68252758283193,0.0,0.0,827.5715739359616,2979257.6661694623,9474012.303246643,6.71820250226805,6.7,40.07343344902131,827.5715739359616,2979257.6661694623,9474012.303246643,6.71820250226805,6.7,40.07343344902131,80.14686689804262,0.0,0.6242014450780166,6.7,6.7,6.7
 2006-04-06T19:00:00,1382.0560613303744,4975401.820789347,15822585.989822274,6.681162772393607,6.652170560939774,36.13222819801314,0.0,0.0,0.0,6.681162772393607,6.681162772393607,0.0,1.0,80150.28351435815,288541020.6516893,1722903687.7190363,-0.4744341900941955,-3.8,40.07343344902131,80150.28351435815,288541020.6516893,1722903687.7190363,-0.4744341900941955,-3.8,40.07343344902131,80.14686689804262,0.0,0.6421586305738901,-2.0500000000000003,-0.7095846509260912,-0.7095846509260912
 2006-04-06T20:00:00,15393.27724184306,55415798.070635006,175930599.4043641,6.827862143559913,6.505471189773466,36.13222819801314,0.0,0.0,0.0,6.827862143559913,6.827862143559913,0.0,1.0,64923.41646470685,233724299.27294463,1164597278.9261403,-1.5478141067767763,-3.8,40.07343344902131,64923.41646470685,233724299.27294463,1164597278.9261403,-1.5478141067767763,-3.8,40.07343344902131,80.14686689804262,0.0,0.7366192203315475,-3.8,-1.724523088325297,-1.724523088325297
 2006-04-06T21:00:00,22443.66453033934,80797192.30922163,256099498.1974725,8.377049404664755,7.907744129437213,28.389607869867465,0.0,0.0,0.0,8.377049404664755,8.377049404664755,0.0,1.0,64857.97842259586,233488722.32134503,1069836388.5979266,-1.7307678660095958,-3.8,40.07343344902132,64857.97842259586,233488722.32134503,1069836388.5979266,-1.7307678660095958,-3.8,40.07343344902132,80.14686689804263,0.0,0.8224473765153132,-3.8,-1.989853559654144,-1.989853559654144
 2006-04-06T22:00:00,5905.916848138426,21261300.65329833,67617500.44249338,8.936850095322624,8.812945863431647,24.08815213200876,0.0,0.0,0.0,8.936850095322624,8.936850095322624,0.0,1.0,63418.16738534195,228305402.5872309,776239945.4757241,-2.2979305890189217,-3.8000000000000007,40.07343344902132,63418.16738534195,228305402.5872309,776239945.4757241,-2.2979305890189217,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8943701859831591,-3.8000000000000007,-2.3784767119467705,-2.3784767119467705
 2006-04-06T23:00:00,3091.5385024712264,11129538.608896412,35349083.44721689,8.414273423245346,8.349500962450373,26.49696734520964,0.0,0.0,0.0,8.414273423245346,8.414273423245346,0.0,1.0,46478.01653707216,167320859.53345978,525682074.6747525,-2.782352120820456,-3.8,40.0734334490213,46478.01653707216,167320859.53345978,525682074.6747525,-2.782352120820456,-3.8,40.0734334490213,80.1468668980426,0.0,0.9477704379915176,-3.8,-2.8320690165765394,-2.8320690165765394
 2006-04-07T00:00:00,5701.283367324202,20524620.122367144,65207470.91564207,8.041165861049487,7.9216785348753,28.102844154010214,0.0,0.0,0.0,8.041165861049487,8.041165861049487,0.0,1.0,29340.843062589425,105627035.02532196,331854851.0250164,-3.15737632569177,-3.799999999999999,40.0734334490213,29340.843062589425,105627035.02532196,331854851.0250164,-3.15737632569177,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9818549334780364,-3.799999999999999,-3.234757981820806,-3.234757981820806
 2006-04-07T01:00:00,7145.176506723718,25722635.42420539,81828800.61347541,7.709229204764522,7.559284509519672,30.11019016501095,0.0,0.0,0.0,7.709229204764522,7.709229204764522,0.0,1.0,13516.90296795594,48660850.68464139,152979573.39772853,-3.4834078409766938,-3.779691062141545,26.715622299347533,13516.90296795594,48660850.68464139,152979573.39772853,-3.4834078409766938,-3.779691062141545,26.715622299347533,80.1468668980426,0.0,0.9986781269724322,-3.795512312790896,-3.5778277215473864,-3.5778277215473864
 2006-04-07T02:00:00,879.7794375554707,3167205.9751996947,10060021.80418831,10.313178215366536,10.294744817428732,13.248483672604818,0.0,0.0,0.0,10.313178215366536,10.313178215366536,0.0,1.0,0.0,0.0,0.0,-3.68989795460796,-3.68989795460796,0.0,0.0,0.0,0.0,-3.68989795460796,-3.68989795460796,0.0,80.1468668980426,0.0,0.9999999999999996,-3.707423214425725,-3.707423214425725,-3.707423214425725
 2006-04-07T03:00:00,0.0,0.0,0.0,12.40959713631272,12.40959713631272,0.0,0.0,0.0,0.0,12.40959713631272,12.40959713631272,0.0,1.0,0.0,0.0,0.0,-3.598755039194437,-3.598755039194437,0.0,0.0,0.0,0.0,-3.598755039194437,-3.598755039194437,0.0,80.1468668980426,0.0,1.0,-3.612418914270878,-3.612418914270878,-3.612418914270878
 2006-04-07T04:00:00,0.0,0.0,0.0,12.409597136312724,12.409597136312724,0.0,0.0,0.0,0.0,12.409597136312724,12.409597136312724,0.0,1.0,0.0,0.0,0.0,-3.5071338247717585,-3.5071338247717585,0.0,0.0,0.0,0.0,-3.5071338247717585,-3.5071338247717585,0.0,80.14686689804262,0.0,1.0,-3.5207493107071177,-3.5207493107071177,-3.5207493107071177
 2006-04-07T05:00:00,6687.845754431109,24076244.715952,76530290.27808629,6.736783052640944,6.596550280692437,36.13222819801314,0.0,0.0,0.0,6.736783052640944,6.736783052640944,0.0,0.0,0.0,0.0,0.0,-3.153121564929394,-3.153121564929394,0.0,0.0,0.0,0.0,-3.153121564929394,-3.153121564929394,0.0,80.14686689804262,0.0,0.9999133544752308,-3.219824332675964,-3.219824332675964,-3.219824332675964
 2006-04-07T06:00:00,14137.322722960129,50894361.80265646,161839908.52490193,6.8149472718851465,6.518386061448233,36.13222819801314,0.0,0.0,0.0,6.8149472718851465,6.8149472718851465,0.0,0.0,0.0,0.0,0.0,-2.655552529364208,-2.655552529364208,0.0,0.0,0.0,0.0,-2.655552529364208,-2.655552529364208,0.0,80.14686689804262,0.0,0.999439812463983,-2.794603243263101,-2.794603243263101,-2.794603243263101
 2006-04-07T07:00:00,51456.739768030464,185244263.1649097,600066136.4991717,7.216532608954483,6.116800724378897,36.13222819801314,0.0,0.0,0.0,7.216532608954483,7.216532608954483,0.0,0.0,0.0,0.0,0.0,-0.4684130304832226,-0.4684130304832226,0.0,0.0,0.0,0.0,-0.4684130304832226,-0.4684130304832226,0.0,80.14686689804262,0.0,0.998923549365347,-0.976353330834742,-0.976353330834742,-0.976353330834742
 2006-04-07T08:00:00,70741.07906131652,254667884.62073952,1312916548.5904982,7.870007092997923,5.463326240335458,36.13222819801314,0.0,0.0,0.0,7.870007092997923,7.870007092997923,0.0,0.0,9642.041672739037,34711350.021860525,110174468.57555258,4.843008226002037,4.631534310195336,6.678905574836885,9642.041672739037,34711350.021860525,110174468.57555258,4.843008226002037,4.631534310195336,6.678905574836885,80.14686689804262,0.0,0.998407286266711,3.734836929891838,3.734836929891838,3.734836929891838
 2006-04-07T09:00:00,88783.933523723,319622160.6854028,2119186332.4486408,8.609456293892633,4.723877039440747,36.13222819801314,0.0,0.0,0.0,8.609456293892633,8.609456293892633,0.0,0.0,67672.75632455741,243621922.7684067,1061625477.731704,8.736482304113606,6.7,40.07343344902131,67672.75632455741,243621922.7684067,1061625477.731704,8.736482304113606,6.7,40.07343344902131,80.14686689804262,0.0,0.9978910231680752,6.7,6.7,6.7
 2006-04-07T10:00:00,106304.74325416486,382697075.71499336,2764906923.840921,9.201917515430578,4.131415817902802,36.13222819801314,0.0,0.0,0.0,9.201917515430578,9.201917515430578,0.0,-1.0,0.0,0.0,0.0,9.360586003980826,9.360586003980826,0.0,0.0,0.0,0.0,9.360586003980826,9.360586003980826,0.0,80.14686689804262,19.58751447704021,0.950252888051316,8.882508360924694,6.700020053993163,1.4399112184405811
 2006-04-07T11:00:00,98279.87449206896,353807548.17144823,2475299923.2050443,8.936171473752053,4.397161859581327,36.13222819801314,0.0,0.0,0.0,8.936171473752053,8.936171473752053,0.0,-1.0,0.0,0.0,0.0,9.08233769169568,9.08233769169568,0.0,0.0,0.0,0.0,9.08233769169568,9.08233769169568,0.0,80.14686689804262,23.183690290955884,0.8362409822339583,9.161672954186814,6.699999539335088,0.6569375322587723
 2006-04-07T12:00:00,131251.97949530362,472507126.183093,3593196018.4925323,10.04336294702732,3.4519877664743794,36.13222819801314,5505.6736892878025,19820425.28143609,88277661.27017441,10.04336294702732,9.881345566859002,3.011019016501095,-1.0,2125.101358575881,7650364.890873174,24871192.723290484,10.242199258397704,10.19461262800703,3.3394527874184425,2125.101358575881,7650364.890873174,24871192.723290484,10.242199258397704,10.19461262800703,3.3394527874184425,80.14686689804262,32.45273971169481,0.7128871467920016,9.88046276546205,6.700082673838689,1.9882720079280565
 2006-04-07T13:00:00,144456.19191206928,520042290.88344944,4007215929.062598,10.342386332796648,2.9909470005367305,36.13222819801314,0.0,0.0,0.0,10.342386332796648,10.342386332796648,0.0,-1.0,0.0,0.0,0.0,10.548817438316716,10.548817438316716,0.0,0.0,0.0,0.0,10.548817438316716,10.548817438316716,0.0,80.14686689804262,42.6887738305599,0.5557480263385787,10.462350115490777,6.699971035463492,3.368332630954088
 2006-04-07T14:00:00,151625.4459692282,545851605.4892216,4226203034.316079,10.543463777616717,2.789869555716663,36.13222819801314,0.0,0.0,0.0,10.543463777616717,10.543463777616717,0.0,-1.0,0.0,0.0,0.0,10.761893500079204,10.761893500079204,0.0,0.0,0.0,0.0,10.761893500079204,10.761893500079204,0.0,80.14686689804262,51.331098638323645,0.3784927040082996,10.761224191806953,6.699998254784208,4.40596107707036
 2006-04-07T15:00:00,146125.032278462,526050116.2024632,4060828904.975085,10.391603140833194,2.941730192500185,36.13222819801314,0.0,0.0,0.0,10.391603140833194,10.391603140833194,0.0,-1.0,9163.493446000351,32988576.405601267,107245242.95952354,10.792243630695042,10.5869184163495,6.678905574836885,9163.493446000351,32988576.405601267,107245242.95952354,10.792243630695042,10.5869184163495,6.678905574836885,80.14686689804262,73.84341437722647,0.1982115906480762,10.710885388222978,6.939815460679025,6.530182212312614
 2006-04-07T16:00:00,106453.44281685771,383232394.1406878,2770657529.4936223,9.207192677332152,4.126140656001227,36.13222819801314,0.0,0.0,0.0,9.207192677332152,9.207192677332152,0.0,0.0,78286.8976204772,281832831.4337179,1708909446.7578125,9.973932794692592,6.7,40.07343344902131,78286.8976204772,281832831.4337179,1708909446.7578125,9.973932794692592,6.7,40.07343344902131,80.14686689804262,0.0,0.1274389600386143,7.257050401520956,7.257050401520956,7.257050401520956
 2006-04-07T17:00:00,84456.51846094464,304043466.45940065,1950773080.276484,8.454974017875925,4.878359315457455,36.13222819801314,0.0,0.0,0.0,8.454974017875925,8.454974017875925,0.0,0.0,67672.75636269625,243621922.9057065,977499110.6897084,8.575329147289118,6.7,40.07343344902131,67672.75636269625,243621922.9057065,977499110.6897084,8.575329147289118,6.7,40.07343344902131,80.14686689804262,0.0,0.1269226969399783,6.7,6.7,6.7
 2006-04-07T18:00:00,74868.44474408707,269526401.07871354,1570853388.7120984,8.106513054204564,5.226820279128816,36.13222819801314,0.0,0.0,0.0,8.106513054204564,8.106513054204564,0.0,0.0,67672.75636269625,243621922.9057065,787570666.4777732,8.211414714930692,6.7,40.07343344902131,67672.75636269625,243621922.9057065,787570666.4777732,8.211414714930692,6.7,40.07343344902131,80.14686689804262,0.0,0.1264064338413424,6.7,6.7,6.7
 2006-04-07T19:00:00,70427.17038236861,253537813.37652692,1376896446.573485,7.928659636218583,5.404673697114798,36.13222819801314,0.0,0.0,0.0,7.928659636218583,7.928659636218583,0.0,1.0,103236.23345356772,371650440.4328439,2643943742.0189247,1.5648121617471744,-3.532367345010623,40.07343344902131,103236.23345356772,371650440.4328439,2643943742.0189247,1.5648121617471744,-3.532367345010623,40.07343344902131,80.14686689804262,0.0,0.1562729552855846,-1.7823673450106226,0.0409380697239274,0.0409380697239274
 2006-04-07T20:00:00,68010.74746579303,244838690.87685487,1028617807.088022,7.609345758706184,5.723987574627195,36.13222819801314,0.0,0.0,0.0,7.609345758706184,7.609345758706184,0.0,1.0,80261.83946574856,288942622.0766948,1857845668.561721,-0.211182662307382,-3.8,40.07343344902131,80261.83946574856,288942622.0766948,1857845668.561721,-0.211182662307382,-3.8,40.07343344902131,80.14686689804262,0.0,0.2733252221284649,-3.8,-1.2153298419947869,-1.2153298419947869
 2006-04-07T21:00:00,49671.39723144842,178817030.03321427,582278377.2012002,8.517522742348083,7.450355191757047,29.24989901743921,0.0,0.0,0.0,8.517522742348083,8.517522742348083,0.0,1.0,72796.2213304346,262066396.7895645,1556230652.5874305,-0.7924141852275722,-3.8,40.07343344902132,72796.2213304346,262066396.7895645,1556230652.5874305,-0.7924141852275722,-3.8,40.07343344902132,80.14686689804263,0.0,0.3827604828355892,-3.8,-1.3643683123198465,-1.3643683123198465
 2006-04-07T22:00:00,36609.69106816003,131794887.84537607,417850039.4313601,9.28548189495597,8.519698487791812,24.08815213200876,0.0,0.0,0.0,9.28548189495597,9.28548189495597,0.0,1.0,69810.74095865039,251318667.45114133,1430506634.413959,-1.034826713690187,-3.8000000000000007,40.07343344902132,69810.74095865039,251318667.45114133,1430506634.413959,-1.034826713690187,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4870548006897302,-3.8000000000000007,-1.4478653893104878,-1.4478653893104878
 2006-04-07T23:00:00,34492.085296247446,124171507.0664908,392978629.78518265,7.02675314856504,6.306580184768342,36.132228198013145,0.0,0.0,0.0,7.02675314856504,7.02675314856504,0.0,1.0,68582.16564041357,246895796.30548888,1379058212.2008052,-1.1340244435926083,-3.8,40.07343344902132,68582.16564041357,246895796.30548888,1379058212.2008052,-1.1340244435926083,-3.8,40.07343344902132,80.14686689804263,0.0,0.5881237888447212,-3.8,-1.5184072777837738,-1.5184072777837738
 2006-04-08T00:00:00,17040.721880332163,61346598.76919577,194687949.04603207,7.934867072486274,7.578100121745119,30.11019016501096,0.0,0.0,0.0,7.934867072486274,7.934867072486274,0.0,1.0,65675.46490836811,236431673.6701252,1224597163.5630157,-1.4320247505303758,-3.8000000000000007,40.07343344902132,65675.46490836811,236431673.6701252,1224597163.5630157,-1.4320247505303758,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.685567890824081,-3.8000000000000007,-1.6287845170405504,-1.6287845170405504
 2006-04-08T01:00:00,22570.13976249087,81252503.14496714,257665067.8529498,6.902754299146213,6.4305790341871685,36.132228198013145,0.0,0.0,0.0,6.902754299146213,6.902754299146213,0.0,1.0,64965.24293057736,233874874.5500785,1152850428.283208,-1.570495379985393,-3.8,40.07343344902132,64965.24293057736,233874874.5500785,1152850428.283208,-1.570495379985393,-3.8,40.07343344902132,80.14686689804263,0.0,0.7767202723937388,-3.8,-1.8285728185477896,-1.8285728185477896
 2006-04-08T02:00:00,5111.721154791666,18402196.15725001,58415564.187750265,8.35989308003626,8.252851452557449,27.09917114850985,0.0,0.0,0.0,8.35989308003626,8.35989308003626,0.0,1.0,64857.97842259584,233488722.32134503,888681495.6942061,-2.0806381873188355,-3.799999999999999,40.0734334490213,64857.97842259584,233488722.32134503,888681495.6942061,-2.0806381873188355,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8569562259325411,-3.799999999999999,-2.1515066701101304,-2.1515066701101304
 2006-04-08T03:00:00,7226.997621563966,26017191.43763028,82767136.79976581,7.770800437994386,7.619135916313215,30.11019016501095,0.0,0.0,0.0,7.770800437994386,7.770800437994386,0.0,1.0,57516.48548829998,207059347.7578799,678905994.8321198,-2.486081147949695,-3.8,40.0734334490213,57516.48548829998,207059347.7578799,678905994.8321198,-2.486081147949695,-3.8,40.0734334490213,80.1468668980426,0.0,0.9209313658193096,-3.8,-2.581601474600418,-2.581601474600418
 2006-04-08T04:00:00,298.25273827156377,1073709.85777763,3409978.5223334203,11.783030690611229,11.776782473117114,6.022038033002189,0.0,0.0,0.0,11.783030690611229,11.783030690611229,0.0,1.0,36580.66111365462,131690380.00915667,413739639.9405681,-2.9989159503270524,-3.8,40.07343344902131,36580.66111365462,131690380.00915667,413739639.9405681,-2.9989159503270524,-3.8,40.07343344902131,80.14686689804262,0.0,0.9653980283941872,-3.8,-3.026854979899572,-3.026854979899572
 2006-04-08T05:00:00,3623.010921357434,13042839.316886766,41436358.82078278,6.704629713407151,6.62870361992623,36.13222819801314,0.0,0.0,0.0,6.704629713407151,6.704629713407151,0.0,0.0,0.0,0.0,0.0,-3.623105331094112,-3.623105331094112,0.0,0.0,0.0,0.0,-3.623105331094112,-3.623105331094112,0.0,80.14686689804262,0.0,0.9787173669790328,-3.67444584065915,-3.67444584065915,-3.67444584065915
 2006-04-08T06:00:00,17367.19683188478,62521908.59478521,198595542.8020676,6.848626035540985,6.4847072977923945,36.13222819801314,0.0,0.0,0.0,6.848626035540985,6.848626035540985,0.0,0.0,0.0,0.0,0.0,-3.079118631758463,-3.079118631758463,0.0,0.0,0.0,0.0,-3.079118631758463,-3.079118631758463,0.0,80.14686689804262,0.0,0.9782011038803968,-3.254515968647231,-3.254515968647231,-3.254515968647231
 2006-04-08T07:00:00,60996.19168089933,219586290.0512376,825655118.2228011,7.423307063111352,5.910026270222029,36.13222819801314,0.0,0.0,0.0,7.423307063111352,7.423307063111352,0.0,0.0,0.0,0.0,0.0,-0.320646569026693,-0.320646569026693,0.0,0.0,0.0,0.0,-0.320646569026693,-0.320646569026693,0.0,80.14686689804262,0.0,0.977684840781761,-1.0245957350671773,-1.0245957350671773,-1.0245957350671773
 2006-04-08T08:00:00,71914.5339443418,258892322.1996305,1446027328.1611004,7.992049684899371,5.34128364843401,36.13222819801314,0.0,0.0,0.0,7.992049684899371,7.992049684899371,0.0,0.0,19267.887641673773,69364395.51002558,220438154.7696147,5.741724846400037,5.318618194282045,13.35781114967377,19267.887641673773,69364395.51002558,220438154.7696147,5.741724846400037,5.318618194282045,13.35781114967377,80.14686689804262,0.0,0.9771685776831248,4.498842157397493,4.498842157397493,4.498842157397493
 2006-04-08T09:00:00,87105.3137385708,313579129.45885485,2052728330.3152127,8.548499112584809,4.784834220748572,36.13222819801314,0.0,0.0,0.0,8.548499112584809,8.548499112584809,0.0,0.0,67676.26326893938,243634547.7681818,1029550763.2648524,8.675031240576578,6.7,40.07343344902131,67676.26326893938,243634547.7681818,1029550763.2648524,8.675031240576578,6.7,40.07343344902131,80.14686689804262,0.0,0.9766523145844888,6.7,6.7,6.7
 2006-04-08T10:00:00,95216.53168115388,342779514.052154,2364272832.299628,8.8342939345429,4.49903939879048,36.13222819801314,0.0,0.0,0.0,8.8342939345429,8.8342939345429,0.0,-1.0,0.0,0.0,0.0,8.971745924214899,8.971745924214899,0.0,0.0,0.0,0.0,8.971745924214899,8.971745924214899,0.0,80.14686689804262,17.715456831668686,0.932888713968218,8.628556894436004,6.699984186394286,1.3599649000640046
 2006-04-08T11:00:00,86511.04611478407,311439766.0132226,2033810237.4449687,8.531129349516002,4.802203983817378,36.13222819801314,0.0,0.0,0.0,8.531129349516002,8.531129349516002,0.0,-1.0,0.0,0.0,0.0,8.656469325922505,8.656469325922505,0.0,0.0,0.0,0.0,8.656469325922505,8.656469325922505,0.0,80.14686689804262,19.05407153594476,0.839646331320123,8.682173036496941,6.699988289201616,0.3446522571886519
 2006-04-08T12:00:00,92514.59047140024,333052525.6970409,2262328716.938437,8.740768203458808,4.592565129874572,36.13222819801314,0.0,0.0,0.0,8.740768203458808,8.740768203458808,0.0,-1.0,0.0,0.0,0.0,8.876299571578631,8.876299571578631,0.0,0.0,0.0,0.0,8.876299571578631,8.876299571578631,0.0,80.14686689804262,20.94661773375784,0.7479709614571205,8.833486895306569,6.69995208963478,0.6693766072901131
 2006-04-08T13:00:00,81964.84337957505,295073436.16647017,1854923424.015733,8.367046968432392,4.966286364900988,36.13222819801314,0.0,0.0,0.0,8.367046968432392,8.367046968432392,0.0,-1.0,0.0,0.0,0.0,8.484457701721169,8.484457701721169,0.0,0.0,0.0,0.0,8.484457701721169,8.484457701721169,0.0,80.14686689804262,18.773574491701755,0.6585259402180905,8.56885022182114,6.699946334980118,0.5930103774861624
 2006-04-08T14:00:00,77092.8162903723,277534138.6453403,1661256375.6412466,8.189419103685209,5.143914229648172,36.13222819801314,0.0,0.0,0.0,8.189419103685209,8.189419103685209,0.0,-1.0,0.0,0.0,0.0,8.2983296551786,8.2983296551786,0.0,0.0,0.0,0.0,8.2983296551786,8.2983296551786,0.0,80.14686689804262,16.048992993161033,0.5853763171222897,8.277374249815354,6.699998950583288,0.4001081004357692
 2006-04-08T15:00:00,68850.47973882982,247861727.05978736,1153123212.748655,7.723510056865352,5.609823276468028,36.13222819801314,0.0,0.0,0.0,7.723510056865352,7.723510056865352,0.0,-1.0,0.0,0.0,0.0,7.809672486807663,7.809672486807663,0.0,0.0,0.0,0.0,7.809672486807663,7.809672486807663,0.0,80.14686689804262,13.14057336271231,0.5195963821077919,7.972317320845264,6.700002017161244,0.2368339688808682
 2006-04-08T16:00:00,55908.76173903613,201271542.26053008,636329794.8474336,7.2497609111934835,6.0835724221398975,36.13222819801314,0.0,0.0,0.0,7.2497609111934835,7.2497609111934835,0.0,0.0,33183.735322247725,119461447.1600918,379138170.6678681,7.427996969333655,6.7,40.07343344902131,33183.735322247725,119461447.1600918,379138170.6678681,7.427996969333655,6.7,40.07343344902131,80.14686689804262,0.0,0.4992432822180466,6.815063668589737,6.815063668589737,6.815063668589737
 2006-04-08T17:00:00,27663.47397155305,99588506.29759096,315405891.9948922,8.197057681539144,7.619058715164535,29.44107482801071,0.0,0.0,0.0,8.197057681539144,8.197057681539144,0.0,0.0,13990.016746126455,50364060.28605524,159963163.28825948,7.007247800088749,6.700000000000002,40.07343344902131,13990.016746126455,50364060.28605524,159963163.28825948,7.007247800088749,6.700000000000002,40.07343344902131,80.14686689804262,0.0,0.4987270191194106,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-08T18:00:00,9652.001557976157,34747205.60871416,110526240.57774864,8.896292658998915,8.693761740406396,24.08815213200876,0.0,0.0,0.0,8.896292658998915,8.896292658998915,0.0,0.0,5115.735703605257,18416648.53297892,58582995.78417176,6.812542884999441,6.700000000000002,40.07343344902132,5115.735703605257,18416648.53297892,58582995.78417176,6.812542884999441,6.700000000000002,40.07343344902132,80.14686689804265,0.0,0.4982107560207747,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-08T19:00:00,12600.330019046169,45361188.0685662,144239714.2437525,6.798820565627563,6.534512767705819,36.132228198013145,0.0,0.0,0.0,6.798820565627563,6.798820565627563,0.0,1.0,81619.1246202619,293828848.6329428,1826693370.369845,-0.2553859136012734,-3.780951509273276,40.07343344902132,81619.1246202619,293828848.6329428,1826693370.369845,-0.2553859136012734,-3.780951509273276,40.07343344902132,80.14686689804263,0.0,0.518384454590222,-2.0500000000000003,-0.6117475196466751,-0.6117475196466751
 2006-04-08T20:00:00,5258.660479167714,18931177.725003764,60136697.82449079,7.832785198455845,7.722590808251595,30.11019016501096,0.0,0.0,0.0,7.832785198455845,7.832785198455845,0.0,1.0,65112.86484103361,234406313.4277209,1198789814.196378,-1.4818165468894582,-3.8000000000000007,40.07343344902132,65112.86484103361,234406313.4277209,1198789814.196378,-1.4818165468894582,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6184906681031476,-3.8000000000000007,-1.54563488888764,-1.54563488888764
 2006-04-08T21:00:00,1894.2832910218035,6819419.847678491,21652097.571201578,9.51204475575328,9.47237057067752,20.474929312207447,0.0,0.0,0.0,9.51204475575328,9.51204475575328,0.0,1.0,64857.97842259584,233488722.32134503,1113882713.810131,-1.645710353840473,-3.8,40.0734334490213,64857.97842259584,233488722.32134503,1113882713.810131,-1.645710353840473,-3.8,40.0734334490213,80.1468668980426,0.0,0.7143889496381214,-3.8,-1.678497358862009,-1.678497358862009
 2006-04-08T22:00:00,0.0,0.0,0.0,13.186590847830566,13.186590847830566,0.0,0.0,0.0,0.0,13.186590847830566,13.186590847830566,0.0,1.0,64857.97842259584,233488722.32134503,987194055.3921282,-1.890342674347366,-3.799999999999999,40.0734334490213,64857.97842259584,233488722.32134503,987194055.3921282,-1.890342674347366,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8027545491872442,-3.799999999999999,-1.9139291960431768,-1.9139291960431768
 2006-04-08T23:00:00,0.0,0.0,0.0,13.186590847830567,13.186590847830567,0.0,0.0,0.0,0.0,13.186590847830567,13.186590847830567,0.0,1.0,64510.21325436368,232236767.71570927,802009343.9026096,-2.2481116500420315,-3.8,40.0734334490213,64510.21325436368,232236767.71570927,802009343.9026096,-2.2481116500420315,-3.8,40.0734334490213,80.1468668980426,0.0,0.8785402754735129,-3.8,-2.2749154138461622,-2.2749154138461622
 2006-04-09T00:00:00,0.0,0.0,0.0,13.186590847830566,13.186590847830566,0.0,0.0,0.0,0.0,13.186590847830566,13.186590847830566,0.0,1.0,50502.27786450972,181808200.31223503,571197830.3213686,-2.6943248427221715,-3.799999999999999,40.0734334490213,50502.27786450972,181808200.31223503,571197830.3213686,-2.6943248427221715,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9366847703722742,-3.799999999999999,-2.722427936854205,-2.722427936854205
 2006-04-09T01:00:00,0.0,0.0,0.0,13.186590847830567,13.186590847830567,0.0,0.0,0.0,0.0,13.186590847830567,13.186590847830567,0.0,1.0,30975.744063180697,111512678.62745054,350346133.8703835,-3.1215885837254067,-3.799999999999999,40.0734334490213,30975.744063180697,111512678.62745054,350346133.8703835,-3.1215885837254067,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9752313010095754,-3.799999999999999,-3.147784566119213,-3.147784566119213
 2006-04-09T02:00:00,0.0,0.0,0.0,13.186590847830566,13.186590847830566,0.0,0.0,0.0,0.0,13.186590847830566,13.186590847830566,0.0,1.0,14725.936262688256,53013370.54567773,166678471.36631513,-3.466921643508289,-3.789759420865543,33.394527874184426,14725.936262688256,53013370.54567773,166678471.36631513,-3.466921643508289,-3.789759420865543,33.394527874184426,80.1468668980426,0.0,0.9964563966401848,-3.799999999999999,-3.496145915172059,-3.496145915172059
 2006-04-09T03:00:00,0.0,0.0,0.0,13.186590847830567,13.186590847830567,0.0,0.0,0.0,0.0,13.186590847830567,13.186590847830567,0.0,1.0,0.0,0.0,0.0,-3.73203717172248,-3.73203717172248,0.0,0.0,0.0,0.0,-3.73203717172248,-3.73203717172248,0.0,80.1468668980426,0.0,1.0,-3.745691725385687,-3.745691725385687,-3.745691725385687
 2006-04-09T04:00:00,0.0,0.0,0.0,13.186590847830566,13.186590847830566,0.0,0.0,0.0,0.0,13.186590847830566,13.186590847830566,0.0,1.0,0.0,0.0,0.0,-3.642402861712652,-3.642402861712652,0.0,0.0,0.0,0.0,-3.642402861712652,-3.642402861712652,0.0,80.1468668980426,0.0,0.9999902756245436,-3.656134970095296,-3.656134970095296,-3.656134970095296
 2006-04-09T05:00:00,0.0,0.0,0.0,13.186590847830567,13.186590847830567,0.0,0.0,0.0,0.0,13.186590847830567,13.186590847830567,0.0,0.0,0.0,0.0,0.0,-3.5515649595830805,-3.5515649595830805,0.0,0.0,0.0,0.0,-3.5515649595830805,-3.5515649595830805,0.0,80.1468668980426,0.0,0.9996405002730584,-3.5652281995316915,-3.5652281995316915,-3.5652281995316915
 2006-04-09T06:00:00,0.0,0.0,0.0,13.186590847830573,13.186590847830573,0.0,0.0,0.0,0.0,13.186590847830573,13.186590847830573,0.0,0.0,0.0,0.0,0.0,-3.457696084099067,-3.457696084099067,0.0,0.0,0.0,0.0,-3.457696084099067,-3.457696084099067,0.0,80.14686689804262,0.0,0.9991242371744228,-3.4712503152224734,-3.4712503152224734,-3.4712503152224734
 2006-04-09T07:00:00,1636.802983042587,5892490.73895331,18702297.887467656,10.702397508699288,10.668128079122733,13.850687475905046,0.0,0.0,0.0,10.702397508699288,10.702397508699288,0.0,0.0,0.0,0.0,0.0,-3.353291898090797,-3.353291898090797,0.0,0.0,0.0,0.0,-3.353291898090797,-3.353291898090797,0.0,80.14686689804263,0.0,0.9986079740757868,-3.379400210045333,-3.379400210045333,-3.379400210045333
 2006-04-09T08:00:00,38498.130735005245,138593270.64601892,456016624.9531806,7.084534729980537,6.248798603352841,36.13222819801313,0.0,0.0,0.0,7.084534729980537,7.084534729980537,0.0,0.0,0.0,0.0,0.0,-2.1800284904446032,-2.1800284904446032,0.0,0.0,0.0,0.0,-2.1800284904446032,-2.1800284904446032,0.0,80.1468668980426,0.0,0.9980917109771508,-2.5743678601010447,-2.5743678601010447,-2.5743678601010447
 2006-04-09T09:00:00,51174.46736855279,184228082.5267901,931828677.5281358,7.520741841890413,5.812591491442965,36.13222819801313,0.0,0.0,0.0,7.520741841890413,7.520741841890413,0.0,0.0,0.0,0.0,0.0,1.8195374683301209,1.8195374683301209,0.0,0.0,0.0,0.0,1.8195374683301209,1.8195374683301209,0.0,80.1468668980426,0.0,0.9975754478785144,1.0296824652626038,1.0296824652626038,1.0296824652626038
 2006-04-09T10:00:00,67206.20824415848,241942349.67897052,1408696068.5938327,7.957932036106647,5.37540129722673,36.13222819801313,0.0,0.0,0.0,7.957932036106647,7.957932036106647,0.0,-1.0,0.0,0.0,0.0,7.353709140761221,7.353709140761221,0.0,0.0,0.0,0.0,7.353709140761221,7.353709140761221,0.0,80.1468668980426,6.039250776121505,0.9890549975521822,6.697100315974031,6.090097972029359,1.636558563618865
 2006-04-09T11:00:00,56411.32929812073,203080785.47323465,1161472889.3651495,7.731299738518072,5.6020335948153095,36.132228198013145,0.0,0.0,0.0,7.731299738518072,7.731299738518072,0.0,-1.0,0.0,0.0,0.0,7.821480099965153,7.821480099965153,0.0,0.0,0.0,0.0,7.821480099965153,7.821480099965153,0.0,80.14686689804263,10.672143261534837,0.940069533660119,7.78208179808118,6.6999784527029815,0.0375566473957474
 2006-04-09T12:00:00,64136.17954017731,230890246.34463832,1292878799.53388,7.851723597013065,5.481609736320312,36.13222819801313,0.0,0.0,0.0,7.851723597013065,7.851723597013065,0.0,-1.0,0.0,0.0,0.0,7.946573002981531,7.946573002981531,0.0,0.0,0.0,0.0,7.946573002981531,7.946573002981531,0.0,80.1468668980426,12.611859266366544,0.8862006622433883,7.975870062350573,6.700015043096056,0.0771267803548818
 2006-04-09T13:00:00,50979.98686566702,183527952.7164012,944414866.3254938,7.53226608788698,5.801067245446404,36.132228198013145,0.0,0.0,0.0,7.53226608788698,7.53226608788698,0.0,-1.0,0.0,0.0,0.0,7.610730723453149,7.610730723453149,0.0,0.0,0.0,0.0,7.610730723453149,7.610730723453149,0.0,80.14686689804263,8.77898409511096,0.8420883323394025,7.5572255874076175,6.700001289122015,0.0394539311098431
 2006-04-09T14:00:00,57539.25564980754,207141320.33930725,787546316.3433033,7.38839647123778,5.944936862095598,36.13222819801312,0.0,0.0,0.0,7.38839647123778,7.38839647123778,0.0,-1.0,0.0,0.0,0.0,7.459749336592416,7.459749336592416,0.0,0.0,0.0,0.0,7.459749336592416,7.459749336592416,0.0,80.14686689804259,8.469654019306855,0.8043710090858589,7.5061656283542755,6.700019359693447,0.0223528168825142
 2006-04-09T15:00:00,45545.86349137409,163965108.56894666,565306623.1396855,7.184706566900172,6.14862676643321,36.132228198013145,0.0,0.0,0.0,7.184706566900172,7.184706566900172,0.0,-1.0,0.0,0.0,0.0,7.088916523627641,7.088916523627641,0.0,0.0,0.0,0.0,7.088916523627641,7.088916523627641,0.0,80.14686689804263,5.751661096008406,0.7760268024919288,7.06365994242906,6.542632786211036,2.27231101885302
 2006-04-09T16:00:00,42176.160767080015,151834178.76148802,482193841.84119296,7.108511937960468,6.2248213953729135,36.132228198013145,0.0,0.0,0.0,7.108511937960468,7.108511937960468,0.0,0.0,25964.689352057816,93472881.66740812,296693456.7263294,7.269694972588081,6.700000000000002,40.07343344902132,25964.689352057816,93472881.66740812,296693456.7263294,7.269694972588081,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.76772538747187,6.80518845754029,6.80518845754029,6.80518845754029
 2006-04-09T17:00:00,17895.54843746257,64423974.37486526,204411314.3362248,6.85395711446449,6.479376218868892,36.13222819801314,0.0,0.0,0.0,6.85395711446449,6.85395711446449,0.0,0.0,9010.672031406772,32438419.313064385,103100329.74110082,6.8980469236970405,6.700000000000002,40.07343344902131,9010.672031406772,32438419.313064385,103100329.74110082,6.8980469236970405,6.700000000000002,40.07343344902131,80.14686689804262,0.0,0.7672091243732339,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-09T18:00:00,3529.852045944855,12707467.365401478,40349528.59455928,9.81758806400862,9.74365225915866,19.06978710450693,0.0,0.0,0.0,9.81758806400862,9.81758806400862,0.0,0.0,2144.256604680447,7719323.77684961,24533040.23035904,6.747132850848708,6.7,40.0734334490213,2144.256604680447,7719323.77684961,24533040.23035904,6.747132850848708,6.7,40.0734334490213,80.1468668980426,0.0,0.7666928612745979,6.7,6.7,6.7
