Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-09T19:00:00,0.0,0.0,0.0,13.260715419571946,13.260715419571946,0.0,0.0,0.0,0.0,13.260715419571946,13.260715419571946,0.0,1.0,79266.37207110343,285358939.4559723,1581976799.805182,-0.7310247009656706,-3.7846509489281632,40.07343344902132,79266.37207110343,285358939.4559723,1581976799.805182,-0.7310247009656706,-3.7846509489281632,40.07343344902132,80.14686689804263,0.0,0.7784969526598869,-2.0500000000000007,-0.9741766422728856,-0.9741766422728856
 2006-04-09T20:00:00,0.0,0.0,0.0,13.260715419571945,13.260715419571945,0.0,0.0,0.0,0.0,13.260715419571945,13.260715419571945,0.0,1.0,64857.97842259583,233488722.32134503,861335158.0153495,-2.133473612083572,-3.799999999999999,40.0734334490213,64857.97842259583,233488722.32134503,861335158.0153495,-2.133473612083572,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8584512449123677,-3.799999999999999,-2.159451297632534,-2.159451297632534
 2006-04-09T21:00:00,101.56827989209307,365645.8076115351,1163094.8173135626,12.82131910774202,12.819187932111788,2.408815213200876,0.0,0.0,0.0,12.82131910774202,12.82131910774202,0.0,1.0,56444.32695289645,203199577.0304272,639204523.5722058,-2.562818069707618,-3.8000000000000007,40.07343344902132,56444.32695289645,203199577.0304272,639204523.5722058,-2.562818069707618,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9220450334629632,-3.8000000000000007,-2.5910206701148257,-2.5910206701148257
 2006-04-09T22:00:00,5745.857536661118,20685087.131980024,65732099.12610099,7.825692910204174,7.705246374131839,30.11019016501095,0.0,0.0,0.0,7.825692910204174,7.825692910204174,0.0,1.0,37769.87623619541,135971554.45030347,427190064.8818561,-2.972887600464144,-3.799999999999999,40.0734334490213,37769.87623619541,135971554.45030347,427190064.8818561,-2.972887600464144,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9661089133569738,-3.799999999999999,-3.0352856713250795,-3.0352856713250795
 2006-04-09T23:00:00,591.6089557414299,2129792.240669148,6770324.149992304,11.329496818512697,11.317091324911152,12.04407606600438,0.0,0.0,0.0,11.329496818512697,11.329496818512697,0.0,1.0,20281.42823834633,73013141.65804683,229407623.34843147,-3.355686231327862,-3.799999999999999,40.0734334490213,20281.42823834633,73013141.65804683,229407623.34843147,-3.355686231327862,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9922472338952116,-3.799999999999999,-3.381001428100602,-3.381001428100602
 2006-04-10T00:00:00,0.0,0.0,0.0,13.651076604194856,13.651076604194856,0.0,0.0,0.0,0.0,13.651076604194856,13.651076604194856,0.0,1.0,2284.961449258036,8225861.217328927,25941157.1901811,-3.676071583985196,-3.726320732025112,6.678905574836885,2284.961449258036,8225861.217328927,25941157.1901811,-3.676071583985196,-3.726320732025112,6.678905574836885,80.14686689804263,0.0,1.0000000000000002,-3.744309964721932,-3.6975234219496738,-3.6975234219496738
 2006-04-10T01:00:00,0.0,0.0,0.0,13.651076604194854,13.651076604194854,0.0,0.0,0.0,0.0,13.651076604194854,13.651076604194854,0.0,1.0,0.0,0.0,0.0,-3.6285622087006977,-3.6285622087006977,0.0,0.0,0.0,0.0,-3.6285622087006977,-3.6285622087006977,0.0,80.1468668980426,0.0,0.9999999999999996,-3.642280332754107,-3.642280332754107,-3.642280332754107
 2006-04-10T02:00:00,0.0,0.0,0.0,13.651076604194856,13.651076604194856,0.0,0.0,0.0,0.0,13.651076604194856,13.651076604194856,0.0,1.0,0.0,0.0,0.0,-3.538954493721919,-3.538954493721919,0.0,0.0,0.0,0.0,-3.538954493721919,-3.538954493721919,0.0,80.14686689804263,0.0,1.0000000000000002,-3.5526824805353328,-3.5526824805353328,-3.5526824805353328
 2006-04-10T03:00:00,0.0,0.0,0.0,13.651076604194854,13.651076604194854,0.0,0.0,0.0,0.0,13.651076604194854,13.651076604194854,0.0,1.0,0.0,0.0,0.0,-3.450066945395,-3.450066945395,0.0,0.0,0.0,0.0,-3.450066945395,-3.450066945395,0.0,80.1468668980426,0.0,0.9998607996213692,-3.4637833039001937,-3.4637833039001937,-3.4637833039001937
 2006-04-10T04:00:00,0.0,0.0,0.0,13.651076604194856,13.651076604194856,0.0,0.0,0.0,0.0,13.651076604194856,13.651076604194856,0.0,1.0,0.0,0.0,0.0,-3.356846941593884,-3.356846941593884,0.0,0.0,0.0,0.0,-3.356846941593884,-3.356846941593884,0.0,80.14686689804263,0.0,0.9993609801831908,-3.370393957900298,-3.370393957900298,-3.370393957900298
 2006-04-10T05:00:00,19658.785105834908,70771626.38100566,225045715.0298298,6.872859163925057,6.460474169408324,36.13222819801314,0.0,0.0,0.0,6.872859163925057,6.872859163925057,0.0,0.0,0.0,0.0,0.0,-2.6492688572691603,-2.6492688572691603,0.0,0.0,0.0,0.0,-2.6492688572691603,-2.6492688572691603,0.0,80.14686689804262,0.0,0.9988447170845548,-2.840574603524684,-2.840574603524684,-2.840574603524684
 2006-04-10T06:00:00,31450.18566104298,113220668.3797547,358634284.7886653,6.995270071869958,6.338063261463423,36.13222819801314,0.0,0.0,0.0,6.995270071869958,6.995270071869958,0.0,0.0,0.0,0.0,0.0,-1.1289557673599016,-1.1289557673599016,0.0,0.0,0.0,0.0,-1.1289557673599016,-1.1289557673599016,0.0,80.14686689804262,0.0,0.9983284539859189,-1.4321337974893276,-1.4321337974893276,-1.4321337974893276
 2006-04-10T07:00:00,54110.84225347137,194799032.1124969,628653260.2275679,7.242729606775012,6.09060372655837,36.13222819801314,0.0,0.0,0.0,7.242729606775012,7.242729606775012,0.0,0.0,0.0,0.0,0.0,1.530393755293127,1.530393755293127,0.0,0.0,0.0,0.0,1.530393755293127,1.530393755293127,0.0,80.14686689804262,0.0,0.9978121908872828,1.0012779489520507,1.0012779489520507,1.0012779489520507
 2006-04-10T08:00:00,73672.16670999744,265219800.1559908,1456381814.9892457,8.001566884573862,5.33176644875952,36.13222819801314,0.0,0.0,0.0,8.001566884573862,8.001566884573862,0.0,0.0,30132.2723234162,108476180.3642983,386731520.05482274,6.649140142322177,5.907007633570042,20.03671672451065,30132.2723234162,108476180.3642983,386731520.05482274,6.649140142322177,5.907007633570042,20.03671672451065,80.14686689804262,0.0,0.997295927788647,5.343864092703946,5.343864092703946,5.343864092703946
 2006-04-10T09:00:00,85379.71103041741,307366959.7095027,1990102435.0780385,8.491034066687387,4.842299266645992,36.13222819801314,0.0,0.0,0.0,8.491034066687387,8.491034066687387,0.0,0.0,67672.75636269625,243621922.9057065,1004588392.3316034,8.627262280780988,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1004588392.3316034,8.627262280780988,6.7,40.07343344902131,80.14686689804262,0.0,0.996779664690011,6.7,6.7,6.7
 2006-04-10T10:00:00,84348.6806864039,303655250.471054,1949117540.019267,8.453443475839089,4.87988985749429,36.13222819801314,0.0,0.0,0.0,8.453443475839089,8.453443475839089,0.0,-1.0,0.0,0.0,0.0,8.586221335648412,8.586221335648412,0.0,0.0,0.0,0.0,8.586221335648412,8.586221335648412,0.0,80.14686689804262,14.945788288996177,0.9604213605847746,8.284779578692538,6.699996223549607,1.2100880679900603
 2006-04-10T11:00:00,72555.70873747014,261200551.4548925,1467309220.822159,8.011563754611615,5.321769578721766,36.13222819801314,0.0,0.0,0.0,8.011563754611615,8.011563754611615,0.0,-1.0,0.0,0.0,0.0,8.113352429259338,8.113352429259338,0.0,0.0,0.0,0.0,8.113352429259338,8.113352429259338,0.0,80.14686689804262,14.722120411650948,0.8867381186282377,8.190354017002901,6.699995293256861,0.0862720437503329
 2006-04-10T12:00:00,84559.00862138784,304412431.03699625,1952451475.4807904,8.456520698735712,4.876812634597668,36.13222819801314,0.0,0.0,0.0,8.456520698735712,8.456520698735712,0.0,-1.0,0.0,0.0,0.0,8.588159009063853,8.588159009063853,0.0,0.0,0.0,0.0,8.588159009063853,8.588159009063853,0.0,80.14686689804262,17.042832310978945,0.8170922798197484,8.43708934629295,6.699913013872165,0.2730078328950377
 2006-04-10T13:00:00,87839.4540333352,316222034.5200068,2085308289.1065912,8.578368230783052,4.754965102550328,36.13222819801314,0.0,0.0,0.0,8.578368230783052,8.578368230783052,0.0,-1.0,0.0,0.0,0.0,8.714334468314679,8.714334468314679,0.0,0.0,0.0,0.0,8.714334468314679,8.714334468314679,0.0,80.14686689804262,19.27060506036494,0.7345985920743638,8.645611354867038,6.700001981587174,0.5523521593819414
 2006-04-10T14:00:00,90333.3536879189,325200073.2765081,2181744116.565591,8.666831040907494,4.666502292425887,36.13222819801314,0.0,0.0,0.0,8.666831040907494,8.666831040907494,0.0,-1.0,0.0,0.0,0.0,8.806344658047516,8.806344658047516,0.0,0.0,0.0,0.0,8.806344658047516,8.806344658047516,0.0,80.14686689804262,21.44547091229116,0.6416793449810846,8.83076087086557,6.700018991133916,0.8680926558227532
 2006-04-10T15:00:00,86762.38803951221,312344596.942244,2044521242.900324,8.540949885536884,4.792383447796494,36.13222819801314,0.0,0.0,0.0,8.540949885536884,8.540949885536884,0.0,-1.0,0.0,0.0,0.0,8.673316760532627,8.673316760532627,0.0,0.0,0.0,0.0,8.673316760532627,8.673316760532627,0.0,80.14686689804262,20.258694952752737,0.5510787615104676,8.694413593338327,6.700002917454211,0.8043276435916226
 2006-04-10T16:00:00,68907.32923462262,248066385.24464145,1258633281.884851,7.82022498241514,5.51310835091824,36.13222819801314,0.0,0.0,0.0,7.82022498241514,7.82022498241514,0.0,0.0,58529.843687999935,210707437.27679977,796956922.4504812,8.229044206329382,6.7,40.07343344902131,58529.843687999935,210707437.27679977,796956922.4504812,8.229044206329382,6.7,40.07343344902131,80.14686689804262,0.0,0.514404732770093,7.0171249761183,7.0171249761183,7.0171249761183
 2006-04-10T17:00:00,68000.43687479406,244801572.74925864,1000218374.450974,7.583308283244506,5.750025050088873,36.13222819801314,0.0,0.0,0.0,7.583308283244506,7.583308283244506,0.0,0.0,43897.08354240053,158029500.7526419,501548041.4595368,7.662922079682974,6.7,40.07343344902131,43897.08354240053,158029500.7526419,501548041.4595368,7.662922079682974,6.7,40.07343344902131,80.14686689804262,0.0,0.5138884696714571,6.7,6.7,6.7
 2006-04-10T18:00:00,65984.4274986677,237543938.99520373,789564597.9816844,7.390211064349117,5.943122268984262,36.13222819801314,0.0,0.0,0.0,7.390211064349117,7.390211064349117,0.0,0.0,34658.15502145318,124769358.07723148,395988260.9244586,7.460374052111799,6.7,40.07343344902131,34658.15502145318,124769358.07723148,395988260.9244586,7.460374052111799,6.7,40.07343344902131,80.14686689804262,0.0,0.5133722065728211,6.7,6.7,6.7
 2006-04-10T19:00:00,39365.89963244124,141717238.67678845,449218217.7191155,7.078283286286269,6.255050047047111,36.13222819801314,0.0,0.0,0.0,7.078283286286269,7.078283286286269,0.0,1.0,86624.77683444317,311849196.6039954,2013496348.462694,0.0851151411682477,-3.8,40.07343344902131,86624.77683444317,311849196.6039954,2013496348.462694,0.0851151411682477,-3.8,40.07343344902131,80.14686689804262,0.0,0.5333274419052824,-2.0500000000000003,-0.6210117805906127,-0.6210117805906127
 2006-04-10T20:00:00,7732.781552349478,27838013.58845812,88564144.01779181,6.747809475796989,6.585523857536392,36.13222819801314,0.0,0.0,0.0,6.747809475796989,6.747809475796989,0.0,1.0,65228.287908449245,234821836.4704173,1204274720.5995708,-1.4712339280245956,-3.8,40.07343344902131,65228.287908449245,234821836.4704173,1204274720.5995708,-1.4712339280245956,-3.8,40.07343344902131,80.14686689804262,0.0,0.6329383443961384,-3.8,-1.5604857329166564,-1.5604857329166564
 2006-04-10T21:00:00,0.0,0.0,0.0,15.184861947350257,15.184861947350257,0.0,0.0,0.0,0.0,15.184861947350257,15.184861947350257,0.0,1.0,64857.97842259585,233488722.32134503,1093585438.7928977,-1.6848957526024846,-3.8,40.07343344902132,64857.97842259585,233488722.32134503,1093585438.7928977,-1.6848957526024846,-3.8,40.07343344902132,80.14686689804263,0.0,0.7279861185881534,-3.8,-1.7057715433412348,-1.7057715433412348
 2006-04-10T22:00:00,0.0,0.0,0.0,15.184861947350251,15.184861947350251,0.0,0.0,0.0,0.0,15.184861947350251,15.184861947350251,0.0,1.0,64857.97842259585,233488722.32134503,963981711.1701684,-1.9351762390294915,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,963981711.1701684,-1.9351762390294915,-3.8,40.07343344902131,80.14686689804262,0.0,0.814843149888658,-3.8,-1.9592692479046048,-1.9592692479046048
 2006-04-10T23:00:00,0.0,0.0,0.0,15.184861947350257,15.184861947350257,0.0,0.0,0.0,0.0,15.184861947350257,15.184861947350257,0.0,1.0,63717.44663643479,229382807.89116523,769852873.687412,-2.31025814777628,-3.8,40.07343344902131,63717.44663643479,229382807.89116523,769852873.687412,-2.31025814777628,-3.8,40.07343344902131,80.14686689804262,0.0,0.8883116049247949,-3.8,-2.3374280306906843,-2.3374280306906843
 2006-04-11T00:00:00,0.0,0.0,0.0,15.184861947350251,15.184861947350251,0.0,0.0,0.0,0.0,15.184861947350251,15.184861947350251,0.0,1.0,47432.38551400241,170756587.85040867,536476310.3409357,-2.7614779653080554,-3.8,40.07343344902131,47432.38551400241,170756587.85040867,536476310.3409357,-2.7614779653080554,-3.8,40.07343344902131,80.14686689804262,0.0,0.9435765322399052,-3.8,-2.78949739888882,-2.78949739888882
 2006-04-11T01:00:00,0.0,0.0,0.0,15.184861947350251,15.184861947350251,0.0,0.0,0.0,0.0,15.184861947350251,15.184861947350251,0.0,1.0,28405.49928486506,102259797.4255142,322236285.3669336,-3.175991902223958,-3.8,40.07343344902131,28405.49928486506,102259797.4255142,322236285.3669336,-3.175991902223958,-3.8,40.07343344902131,80.14686689804262,0.0,0.9793786113450952,-3.8,-3.2016981393570867,-3.2016981393570867
 2006-04-11T02:00:00,0.0,0.0,0.0,15.184861947350251,15.184861947350251,0.0,0.0,0.0,0.0,15.184861947350251,15.184861947350251,0.0,1.0,11228.520078756192,40422672.2835223,127403297.51616088,-3.531511678508355,-3.778282079206907,26.71562229934754,11228.520078756192,40422672.2835223,127403297.51616088,-3.531511678508355,-3.778282079206907,26.71562229934754,80.14686689804262,0.0,0.9979272797521131,-3.789674727508556,-3.557932476845,-3.557932476845
 2006-04-11T03:00:00,0.0,0.0,0.0,15.184861947350257,15.184861947350257,0.0,0.0,0.0,0.0,15.184861947350257,15.184861947350257,0.0,1.0,0.0,0.0,0.0,-3.66990989293972,-3.66990989293972,0.0,0.0,0.0,0.0,-3.66990989293972,-3.66990989293972,0.0,80.14686689804262,0.0,1.0,-3.683526409438958,-3.683526409438958,-3.683526409438958
 2006-04-11T04:00:00,0.0,0.0,0.0,15.184861947350251,15.184861947350251,0.0,0.0,0.0,0.0,15.184861947350251,15.184861947350251,0.0,1.0,0.0,0.0,0.0,-3.57799259337394,-3.57799259337394,0.0,0.0,0.0,0.0,-3.57799259337394,-3.57799259337394,0.0,80.14686689804262,0.0,0.9998182745314302,-3.5916703931552814,-3.5916703931552814,-3.5916703931552814
 2006-04-11T05:00:00,0.0,0.0,0.0,15.18486194735025,15.18486194735025,0.0,0.0,0.0,0.0,15.18486194735025,15.18486194735025,0.0,0.0,0.0,0.0,0.0,-3.4863956153436213,-3.4863956153436213,0.0,0.0,0.0,0.0,-3.4863956153436213,-3.4863956153436213,0.0,80.1468668980426,0.0,0.9993086882639663,-3.500003557499169,-3.500003557499169,-3.500003557499169
 2006-04-11T06:00:00,1322.463162628109,4760867.385461193,15140409.383365804,6.68053778285071,6.6527955504826695,36.13222819801314,0.0,0.0,0.0,6.68053778285071,6.68053778285071,0.0,0.0,0.0,0.0,0.0,-3.3908133246231618,-3.3908133246231618,0.0,0.0,0.0,0.0,-3.3908133246231618,-3.3908133246231618,0.0,80.14686689804262,0.0,0.9987924251653308,-3.404468270457443,-3.404468270457443,-3.404468270457443
 2006-04-11T07:00:00,1288.8360094882066,4639809.634157544,14758452.650997398,10.07561747796443,10.048575006564064,22.080806121008028,0.0,0.0,0.0,10.07561747796443,10.07561747796443,0.0,0.0,0.0,0.0,0.0,-2.261701316891632,-2.261701316891632,0.0,0.0,0.0,0.0,-2.261701316891632,-2.261701316891632,0.0,80.14686689804262,0.0,0.9982761620666948,-3.30306011847182,-3.30306011847182,-3.30306011847182
 2006-04-11T08:00:00,0.0,0.0,0.0,15.710869120490926,15.710869120490926,0.0,0.0,0.0,0.0,15.710869120490926,15.710869120490926,0.0,0.0,6792.328281096129,24452381.81194607,77837550.12347718,6.849506859599877,6.7,40.07343344902131,6792.328281096129,24452381.81194607,77837550.12347718,6.849506859599877,6.7,40.07343344902131,66.78905574836885,0.0,0.9977598989680588,7.095032698176108,7.095032698176108,7.095032698176108
 2006-04-11T09:00:00,559.5873079436926,2014514.3085972928,6409056.89522462,11.948066776702031,11.936323266063956,15.055095082505474,0.0,0.0,0.0,11.948066776702031,11.948066776702031,0.0,0.0,726.5263686652448,2615494.927194882,8317396.163068727,6.715980314471044,6.7,40.07343344902131,726.5263686652448,2615494.927194882,8317396.163068727,6.715980314471044,6.7,40.07343344902131,80.14686689804262,0.0,0.9972436358694228,6.7,6.7,6.7
 2006-04-11T10:00:00,1091.224961584637,3928409.861704694,12504414.81574362,8.18515830816371,8.162246089684084,30.11019016501095,0.0,0.0,0.0,8.18515830816371,8.18515830816371,0.0,-1.0,0.0,0.0,0.0,6.715945906716865,6.715945906716865,0.0,0.0,0.0,0.0,6.715945906716865,6.715945906716865,0.0,80.14686689804262,0.1585916918925778,0.9964358237774325,6.713289466174474,6.700000194915615,1.1166666666666667
 2006-04-11T11:00:00,1488.4596746535365,5358454.828752731,17047267.85984224,6.682284789651935,6.651048543681444,36.13222819801314,0.0,0.0,0.0,6.682284789651935,6.682284789651935,0.0,-1.0,0.0,0.0,0.0,6.716479247088152,6.716479247088152,0.0,0.0,0.0,0.0,6.716479247088152,6.716479247088152,0.0,80.14686689804262,0.1949676380941774,0.9952128860928892,6.716338930951411,6.70000055655652,0.0
 2006-04-11T12:00:00,2360.5194454897537,8497870.003763115,27056423.77092576,6.691454917141244,6.641878416192135,36.13222819801314,0.0,0.0,0.0,6.691454917141244,6.691454917141244,0.0,-1.0,0.0,0.0,0.0,6.719404910682624,6.719404910682624,0.0,0.0,0.0,0.0,6.719404910682624,6.719404910682624,0.0,80.14686689804262,0.2256017166778159,0.99391677861995,6.718697032841029,6.699784558384285,0.0
 2006-04-11T13:00:00,18011.00075395444,64839602.71423598,206152988.1619012,6.855550058023387,6.477783275309991,36.13222819801314,0.0,0.0,0.0,6.855550058023387,6.855550058023387,0.0,-1.0,0.0,0.0,0.0,6.853592946474419,6.853592946474419,0.0,0.0,0.0,0.0,6.853592946474419,6.853592946474419,0.0,80.14686689804262,1.2950963639898458,0.9911457658994876,6.810897991740073,6.700002342058731,4.692542650748995e-14
 2006-04-11T14:00:00,29513.44517893465,106248402.64416473,337463051.4983225,6.975869043535173,6.357464289798208,36.13222819801314,0.0,0.0,0.0,6.975869043535173,6.975869043535173,0.0,-1.0,0.0,0.0,0.0,7.02050242475535,7.02050242475535,0.0,0.0,0.0,0.0,7.02050242475535,7.02050242475535,0.0,80.14686689804262,3.631451271758364,0.9796022317296784,7.017976237480462,6.699984878150484,9.50923192040894e-10
 2006-04-11T15:00:00,30240.73494698726,108866645.80915415,346030751.76264745,6.983720085093975,6.349613248239405,36.13222819801314,0.0,0.0,0.0,6.983720085093975,6.983720085093975,0.0,-1.0,0.0,0.0,0.0,7.032505206364937,7.032505206364937,0.0,0.0,0.0,0.0,7.032505206364937,7.032505206364937,0.0,80.14686689804262,3.752994972698859,0.9648539287093256,7.029142071179522,6.699985699144544,4.365448447174458e-09
 2006-04-11T16:00:00,13587.79597289364,48916065.5024171,155546285.8560708,6.809179340798738,6.524153992534642,36.13222819801314,0.0,0.0,0.0,6.809179340798738,6.809179340798738,0.0,0.0,9412.228380093533,33884022.168336704,107918619.19567284,6.907299486970536,6.7,40.07343344902131,9412.228380093533,33884022.168336704,107918619.19567284,6.907299486970536,6.7,40.07343344902131,80.14686689804262,0.0,0.9582338633409434,6.75651150906985,6.75651150906985,6.75651150906985
 2006-04-11T17:00:00,1988.6790432087075,7159244.555551346,22807200.199416783,6.687561905377636,6.6457714279557445,36.13222819801314,0.0,0.0,0.0,6.687561905377636,6.687561905377636,0.0,0.0,1067.578730493051,3843283.429774983,12221376.979742954,6.723480873973165,6.7,40.07343344902131,1067.578730493051,3843283.429774983,12221376.979742954,6.723480873973165,6.7,40.07343344902131,80.14686689804262,0.0,0.9577176002423076,6.7,6.7,6.7
 2006-04-11T18:00:00,1453.716024982729,5233377.689937824,16655951.312347809,7.337343260209312,7.306824012327428,33.12120918151204,0.0,0.0,0.0,7.337343260209312,7.337343260209312,0.0,0.0,852.0185265319241,3067266.6955149267,9760063.964282414,6.718752071141395,6.7,40.07343344902131,852.0185265319241,3067266.6955149267,9760063.964282414,6.718752071141395,6.7,40.07343344902131,80.14686689804262,0.0,0.9572013371436716,6.7,6.7,6.7
 2006-04-11T19:00:00,1321.974885708513,4759109.588550647,15167177.33168383,6.680562306843565,6.652771026489815,36.13222819801314,0.0,0.0,0.0,6.680562306843565,6.680562306843565,0.0,1.0,733.1707502129108,2639414.7007664787,8399373.995062893,6.716137817553059,6.7,40.07343344902131,733.1707502129108,2639414.7007664787,8399373.995062893,6.716137817553059,6.7,40.07343344902131,80.14686689804262,0.0,0.9566850740450356,6.7,6.7,6.7
 2006-04-11T20:00:00,1578.787377379252,5683634.558565307,18111322.10918991,6.683259644831929,6.65007368850145,36.13222819801314,0.0,0.0,0.0,6.683259644831929,6.683259644831929,0.0,1.0,862.0856621263646,3103508.3836549125,9869166.0848437,6.7189617039623455,6.7,40.07343344902131,862.0856621263646,3103508.3836549125,9869166.0848437,6.7189617039623455,6.7,40.07343344902131,80.14686689804262,0.0,0.9561688109463996,6.7,6.7,6.7
 2006-04-11T21:00:00,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,1.0,724.1492814633166,2606937.4132679403,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.1492814633166,2606937.4132679403,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9556525478477635,6.7,6.7,6.7
 2006-04-11T22:00:00,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,1.0,723.7744129195189,2605587.8865102683,8294005.459043968,6.715935373677413,6.7,40.07343344902131,723.7744129195189,2605587.8865102683,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9551362847491276,6.7,6.7,6.7
 2006-04-11T23:00:00,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,1.0,723.4662072516917,2604478.34610609,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.4662072516917,2604478.34610609,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9546200216504918,6.7,6.7,6.7
 2006-04-12T00:00:00,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,1.0,723.6127362958614,2605005.850665101,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.6127362958614,2605005.850665101,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9541037585518556,6.7,6.7,6.7
 2006-04-12T01:00:00,0.0,0.0,0.0,14.565090495588294,14.565090495588294,0.0,0.0,0.0,0.0,14.565090495588294,14.565090495588294,0.0,1.0,723.7529344388581,2605510.563979889,8294005.459043967,6.715935373677413,6.700000000000002,40.07343344902132,723.7529344388581,2605510.563979889,8294005.459043967,6.715935373677413,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.95358749545322,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-12T02:00:00,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,1.0,723.4759008175018,2604513.2429430066,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.4759008175018,2604513.2429430066,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9530712323545836,6.7,6.7,6.7
 2006-04-12T03:00:00,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,1.0,723.5332514460739,2604719.7052058657,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.5332514460739,2604719.7052058657,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.952554969255948,6.7,6.7,6.7
 2006-04-12T04:00:00,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,0.0,0.0,0.0,14.565090495588292,14.565090495588292,0.0,1.0,723.5817898005761,2604894.4432820734,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.5817898005761,2604894.4432820734,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.952038706157312,6.7,6.7,6.7
 2006-04-12T05:00:00,0.0,0.0,0.0,14.565090495588294,14.565090495588294,0.0,0.0,0.0,0.0,14.565090495588294,14.565090495588294,0.0,0.0,724.4033436707459,2607852.037214685,8294005.459043967,6.715935373677413,6.700000000000002,40.07343344902132,724.4033436707459,2607852.037214685,8294005.459043967,6.715935373677413,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9515224430586762,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-12T06:00:00,942.2928546724032,3392254.276820652,10788204.336802162,9.309950312217744,9.290182749784751,24.08815213200876,0.0,0.0,0.0,9.309950312217744,9.309950312217744,0.0,0.0,760.1320309908193,2736475.3115669494,8709811.474880727,6.716734255077912,6.7,40.07343344902131,760.1320309908193,2736475.3115669494,8709811.474880727,6.716734255077912,6.7,40.07343344902131,80.14686689804262,0.0,0.95100617996004,6.7,6.7,6.7
 2006-04-12T07:00:00,2617.540120539507,9423144.433942225,29994741.777283818,8.453641013728069,8.398680217876528,28.102844154010217,0.0,0.0,0.0,8.453641013728069,8.453641013728069,0.0,0.0,1507.057266054893,5425406.157797614,17287731.16743514,6.733214463874753,6.7,40.07343344902131,1507.057266054893,5425406.157797614,17287731.16743514,6.733214463874753,6.7,40.07343344902131,80.14686689804262,0.0,0.9504899168614042,6.7,6.7,6.7
 2006-04-12T08:00:00,2811.0155040413133,10119655.814548723,32141870.13630403,10.738674939781731,10.679779010880091,18.06611409900657,0.0,0.0,0.0,10.738674939781731,10.738674939781731,0.0,0.0,1796.8583057879102,6468689.900836476,20680340.813179653,6.73973155018835,6.7,40.07343344902131,1796.8583057879102,6468689.900836476,20680340.813179653,6.73973155018835,6.7,40.07343344902131,80.14686689804262,0.0,0.9499736537627682,6.7,6.7,6.7
 2006-04-12T09:00:00,0.0,0.0,0.0,15.03648567857926,15.03648567857926,0.0,0.0,0.0,0.0,15.03648567857926,15.03648567857926,0.0,0.0,729.9179078302433,2627704.4681888763,8353401.024779756,6.716049489604818,6.7,40.07343344902131,729.9179078302433,2627704.4681888763,8353401.024779756,6.716049489604818,6.7,40.07343344902131,80.14686689804262,0.0,0.9494573906641324,6.7,6.7,6.7
 2006-04-12T10:00:00,224.32953931777243,807586.3415439809,2569699.646902926,13.64387077642014,13.639162237234586,6.02203803300219,0.0,0.0,0.0,13.64387077642014,13.64387077642014,0.0,-1.0,0.0,0.0,0.0,6.71601031728542,6.71601031728542,0.0,0.0,0.0,0.0,6.71601031728542,6.71601031728542,0.0,80.14686689804262,0.1593630456033907,0.9486492354865312,6.7133544244190615,6.7000003581757,1.1166666666666667
 2006-04-12T11:00:00,1786.6153469541475,6431815.24903493,20443314.86280535,7.385006533585963,7.347547426079537,33.12120918151204,0.0,0.0,0.0,7.385006533585963,7.385006533585963,0.0,-1.0,0.0,0.0,0.0,6.7223287682465225,6.7223287682465225,0.0,0.0,0.0,0.0,6.7223287682465225,6.7223287682465225,0.0,80.14686689804262,0.3199309556391794,0.947072451822281,6.726831400308338,6.699927253766451,0.0
 2006-04-12T12:00:00,1132.5826733129472,4077297.6239266098,12990763.619866952,8.077743299084402,8.053939924573863,30.11019016501095,0.0,0.0,0.0,8.077743299084402,8.077743299084402,0.0,-1.0,0.0,0.0,0.0,6.7164410939601,6.7164410939601,0.0,0.0,0.0,0.0,6.7164410939601,6.7164410939601,0.0,80.14686689804262,0.1954927953314714,0.9457239643504208,6.716382070326859,6.699999566361064,0.0
 2006-04-12T13:00:00,1016.7412696072648,3660268.570586153,11647792.567017462,8.776036433348455,8.754693826219615,27.099171148509853,0.0,0.0,0.0,8.776036433348455,8.776036433348455,0.0,-1.0,0.0,0.0,0.0,6.71635094422349,6.71635094422349,0.0,0.0,0.0,0.0,6.71635094422349,6.71635094422349,0.0,80.14686689804262,0.1931766099753415,0.9444937632132774,6.716188532238911,6.700000607182287,0.0
 2006-04-12T14:00:00,1570.8051775500387,5654898.63918014,17981935.31171049,6.6831411045390015,6.650192228794379,36.13222819801314,0.0,0.0,0.0,6.6831411045390015,6.6831411045390015,0.0,-1.0,0.0,0.0,0.0,6.718481441636055,6.718481441636055,0.0,0.0,0.0,0.0,6.718481441636055,6.718481441636055,0.0,80.14686689804262,0.220257882605596,0.9432140967632372,6.718092633801735,6.699630072535416,0.0
 2006-04-12T15:00:00,1665.0044332409786,5994015.959667522,19064627.838814605,6.684133036219002,6.649200297114377,36.13222819801314,0.0,0.0,0.0,6.684133036219002,6.684133036219002,0.0,-1.0,0.0,0.0,0.0,6.719793067159976,6.719793067159976,0.0,0.0,0.0,0.0,6.719793067159976,6.719793067159976,0.0,80.14686689804262,0.2369500331649048,0.9418458388838266,6.719771760876856,6.699905105855122,0.0
 2006-04-12T16:00:00,1431.6391587817734,5153900.971614383,16395229.214023834,6.681687411010137,6.651645922323244,36.13222819801314,0.0,0.0,0.0,6.681687411010137,6.681687411010137,0.0,0.0,935.9461850423712,3369406.266152537,10734192.674096782,6.720623625980987,6.7,40.07343344902131,935.9461850423712,3369406.266152537,10734192.674096782,6.720623625980987,6.7,40.07343344902131,80.14686689804262,0.0,0.9409659769244296,6.7033049601198345,6.7033049601198345,6.7033049601198345
 2006-04-12T17:00:00,669.42829806617,2409941.873038212,7670812.949748899,10.730028631219746,10.71597316655479,18.06611409900657,0.0,0.0,0.0,10.730028631219746,10.730028631219746,0.0,0.0,732.6452858131761,2637523.028927434,8390712.13940395,6.716121175051986,6.7,40.07343344902131,732.6452858131761,2637523.028927434,8390712.13940395,6.716121175051986,6.7,40.07343344902131,80.14686689804262,0.0,0.9404497138257936,6.7,6.7,6.7
 2006-04-12T18:00:00,1192.3225397256767,4292361.143012436,13655028.32608115,8.031288345384526,8.006267809429241,30.11019016501095,0.0,0.0,0.0,8.031288345384526,8.031288345384526,0.0,0.0,775.0316426275898,2790113.913459324,8878591.352002151,6.717058527215747,6.7,40.07343344902131,775.0316426275898,2790113.913459324,8878591.352002151,6.717058527215747,6.7,40.07343344902131,80.14686689804262,0.0,0.9399334507271576,6.7,6.7,6.7
 2006-04-12T19:00:00,1316.1373217149066,4738094.358173664,15094919.835468153,6.680496106712714,6.652837226620665,36.13222819801314,0.0,0.0,0.0,6.680496106712714,6.680496106712714,0.0,1.0,66071.91755735422,237858903.2064752,1174922917.7847545,-1.5318446037621192,-3.8,40.07343344902131,66071.91755735422,237858903.2064752,1174922917.7847545,-1.5318446037621192,-3.8,40.07343344902131,80.14686689804262,0.0,0.9316148702206172,-2.0500000000000003,-1.799243465533495,-1.799243465533495
 2006-04-12T20:00:00,1308.354011285617,4710074.44062822,15018419.27517551,6.680426019260204,6.652907314073175,36.13222819801314,0.0,0.0,0.0,6.680426019260204,6.680426019260204,0.0,1.0,32688.457840205552,117678448.22474,370847139.69837177,-3.081914231514466,-3.8,40.07343344902131,32688.457840205552,117678448.22474,370847139.69837177,-3.081914231514466,-3.8,40.07343344902131,80.14686689804262,0.0,0.9721195468296712,-3.8,-3.108491160202156,-3.108491160202156
 2006-04-12T21:00:00,0.0,0.0,0.0,14.780610420270332,14.780610420270332,0.0,0.0,0.0,0.0,14.780610420270332,14.780610420270332,0.0,1.0,17934.75042217198,64565101.519819126,203604226.1243574,-3.4056447824945626,-3.8,40.0734334490213,17934.75042217198,64565101.519819126,203604226.1243574,-3.4056447824945626,-3.8,40.0734334490213,80.1468668980426,0.0,0.9951847869112388,-3.8,-3.4284610513730445,-3.4284610513730445
 2006-04-12T22:00:00,0.0,0.0,0.0,14.78061042027033,14.78061042027033,0.0,0.0,0.0,0.0,14.78061042027033,14.78061042027033,0.0,1.0,0.0,0.0,0.0,-3.736871969064872,-3.736871969064872,0.0,0.0,0.0,0.0,-3.736871969064872,-3.736871969064872,0.0,80.1468668980426,0.0,0.9999999999999996,-3.758167921256761,-3.758167921256761,-3.758167921256761
 2006-04-12T23:00:00,0.0,0.0,0.0,14.780610420270332,14.780610420270332,0.0,0.0,0.0,0.0,14.780610420270332,14.780610420270332,0.0,1.0,0.0,0.0,0.0,-3.653897195139997,-3.653897195139997,0.0,0.0,0.0,0.0,-3.653897195139997,-3.653897195139997,0.0,80.14686689804262,0.0,1.0,-3.6675617853447946,-3.6675617853447946,-3.6675617853447946
 2006-04-13T00:00:00,0.0,0.0,0.0,14.780610420270335,14.780610420270335,0.0,0.0,0.0,0.0,14.780610420270335,14.780610420270335,0.0,1.0,0.0,0.0,0.0,-3.5642870211098554,-3.5642870211098554,0.0,0.0,0.0,0.0,-3.5642870211098554,-3.5642870211098554,0.0,80.14686689804262,0.0,1.0,-3.5780183843662328,-3.5780183843662328,-3.5780183843662328
 2006-04-13T01:00:00,0.0,0.0,0.0,14.780610420270332,14.780610420270332,0.0,0.0,0.0,0.0,14.780610420270332,14.780610420270332,0.0,1.0,0.0,0.0,0.0,-3.4734644475929106,-3.4734644475929106,0.0,0.0,0.0,0.0,-3.4734644475929106,-3.4734644475929106,0.0,80.14686689804262,0.0,0.999932024985494,-3.487127094459353,-3.487127094459353,-3.487127094459353
 2006-04-13T02:00:00,0.0,0.0,0.0,14.780610420270335,14.780610420270335,0.0,0.0,0.0,0.0,14.780610420270335,14.780610420270335,0.0,1.0,0.0,0.0,0.0,-3.380054745230576,-3.380054745230576,0.0,0.0,0.0,0.0,-3.380054745230576,-3.380054745230576,0.0,80.14686689804262,0.0,0.9994768526470114,-3.3936724898866384,-3.3936724898866384,-3.3936724898866384
 2006-04-13T03:00:00,0.0,0.0,0.0,14.780610420270332,14.780610420270332,0.0,0.0,0.0,0.0,14.780610420270332,14.780610420270332,0.0,1.0,0.0,0.0,0.0,-3.288814683679801,-3.288814683679801,0.0,0.0,0.0,0.0,-3.288814683679801,-3.288814683679801,0.0,80.14686689804262,0.0,0.9989605895483752,-3.3024752284584538,-3.3024752284584538,-3.3024752284584538
 2006-04-13T04:00:00,0.0,0.0,0.0,14.780610420270335,14.780610420270335,0.0,0.0,0.0,0.0,14.780610420270335,14.780610420270335,0.0,1.0,0.0,0.0,0.0,-3.197569330043423,-3.197569330043423,0.0,0.0,0.0,0.0,-3.197569330043423,-3.197569330043423,0.0,80.14686689804262,0.0,0.9984443264497392,-3.211242768999957,-3.211242768999957,-3.211242768999957
 2006-04-13T05:00:00,0.0,0.0,0.0,14.780610420270332,14.780610420270332,0.0,0.0,0.0,0.0,14.780610420270332,14.780610420270332,0.0,0.0,0.0,0.0,0.0,-3.107007474942907,-3.107007474942907,0.0,0.0,0.0,0.0,-3.107007474942907,-3.107007474942907,0.0,80.14686689804262,0.0,0.9979280633511032,-3.1207239119355488,-3.1207239119355488,-3.1207239119355488
 2006-04-13T06:00:00,892.434821613551,3212765.357808784,10223331.08435805,9.380833225802672,9.362100704222527,24.08815213200876,0.0,0.0,0.0,9.380833225802672,9.380833225802672,0.0,0.0,27644.302066816734,99519487.44054024,576138634.346522,9.149589931279854,8.04646190528062,33.394527874184426,27644.302066816734,99519487.44054024,576138634.346522,9.149589931279854,8.04646190528062,33.394527874184426,66.78905574836885,0.0,0.9974118002524676,6.418086362434194,6.418086362434194,6.418086362434194
 2006-04-13T07:00:00,3140.5085648800145,11305830.833568051,35925546.91515989,7.3758352562828335,7.310006889296734,33.12120918151204,0.0,0.0,0.0,7.3758352562828335,7.3758352562828335,0.0,0.0,1684.0843135876903,6062703.528915687,19307435.263800323,6.737094450149454,6.7,40.07343344902131,1684.0843135876903,6062703.528915687,19307435.263800323,6.737094450149454,6.7,40.07343344902131,80.14686689804262,0.0,0.9968955371538316,6.7,6.7,6.7
 2006-04-13T08:00:00,2236.74516347447,8052282.58850809,25614361.37914045,6.690133729746107,6.643199603587271,36.13222819801314,0.0,0.0,0.0,6.690133729746107,6.690133729746107,0.0,0.0,1183.1201020539936,4259232.3673943775,13560128.71751143,6.726053032680376,6.7,40.07343344902131,1183.1201020539936,4259232.3673943775,13560128.71751143,6.726053032680376,6.7,40.07343344902131,80.14686689804262,0.0,0.9963792740551956,6.7,6.7,6.7
 2006-04-13T09:00:00,1904.693745041557,6856897.482149605,21813815.732892368,6.688620422833776,6.64865017795555,36.13222819801314,0.0,0.0,0.0,6.688620422833776,6.688620422833776,0.0,0.0,937.481451625429,3374933.225851544,10746719.263565216,6.7206476907856185,6.7,40.07343344902131,937.481451625429,3374933.225851544,10746719.263565216,6.7206476907856185,6.7,40.07343344902131,80.14686689804262,0.0,0.9958630109565596,6.7,6.7,6.7
 2006-04-13T10:00:00,1314.026580315136,4730495.68913449,15060749.05339773,6.680464800534135,6.652868532799245,36.13222819801314,0.0,0.0,0.0,6.680464800534135,6.680464800534135,0.0,-1.0,0.0,0.0,0.0,6.716035880119832,6.716035880119832,0.0,0.0,0.0,0.0,6.716035880119832,6.716035880119832,0.0,80.14686689804262,0.1596027542834188,0.9950528299754748,6.713373723246583,6.69999952772113,1.1166666666666667
 2006-04-13T11:00:00,1502.1573821835452,5407766.575860763,17213486.67947898,6.6824370753483135,6.650896257985068,36.13222819801314,0.0,0.0,0.0,6.6824370753483135,6.6824370753483135,0.0,-1.0,0.0,0.0,0.0,6.718070200708149,6.718070200708149,0.0,0.0,0.0,0.0,6.718070200708149,6.718070200708149,0.0,80.14686689804262,0.2126349051887402,0.9938090797952864,6.717763468944408,6.699940100582875,0.0
 2006-04-13T12:00:00,351.99984175704213,1267199.4303253517,4030113.794828559,12.916395572247596,12.909011069946551,9.033057049503284,0.0,0.0,0.0,12.916395572247596,12.916395572247596,0.0,-1.0,0.0,0.0,0.0,6.716034736809026,6.716034736809026,0.0,0.0,0.0,0.0,6.716034736809026,6.716034736809026,0.0,80.14686689804262,0.1963162852167938,0.9925170520244928,6.716273448380126,6.699822081400478,0.0
 2006-04-13T13:00:00,0.0,0.0,0.0,14.994764271022555,14.994764271022555,0.0,0.0,0.0,0.0,14.994764271022555,14.994764271022555,0.0,-1.0,25813.86177899473,92929902.40438104,493883562.4413416,13.400168757317092,12.456965475113298,13.35781114967377,25813.86177899473,92929902.40438104,493883562.4413416,13.400168757317092,12.456965475113298,13.35781114967377,53.43124459869508,13.238478876262128,0.9672904670179486,11.077625355883576,9.463988023690913,5.5762550361159375
 2006-04-13T14:00:00,217.71143013739905,783761.1484946366,2493493.2396708974,13.609032408654835,13.604463505442745,6.02203803300219,0.0,0.0,0.0,13.609032408654835,13.609032408654835,0.0,-1.0,39238.44631117405,141258406.7202266,787171695.1200237,13.599653059732782,12.096501012212114,20.03671672451065,39238.44631117405,141258406.7202266,787171695.1200237,13.599653059732782,12.096501012212114,20.03671672451065,40.07343344902131,16.843122833711586,0.8693335548935703,12.674336614461971,10.846004168689005,8.406656603847145
 2006-04-13T15:00:00,3355.0271086108783,12078097.590999164,38416913.76624972,8.093928997731249,8.023535084597972,30.11019016501095,0.0,0.0,0.0,8.093928997731249,8.093928997731249,0.0,-1.0,12140.86562856588,43707116.26283717,179107772.70865557,9.43220592631546,9.089907134392016,6.678905574836885,12140.86562856588,43707116.26283717,179107772.70865557,9.43220592631546,9.089907134392016,6.678905574836885,66.78905574836885,10.34275226774882,0.7905746282371066,9.089907134392016,8.057227219634987,3.072835511021685
 2006-04-13T16:00:00,1363.265160309249,4907754.577113298,15606250.699967165,6.680964572863718,6.652368760469662,36.13222819801314,0.0,0.0,0.0,6.680964572863718,6.680964572863718,0.0,0.0,24110.99855768436,86799594.80766368,540177186.735812,7.734002006463066,6.7,40.07343344902131,24110.99855768436,86799594.80766368,540177186.735812,7.734002006463066,6.7,40.07343344902131,80.14686689804262,0.0,0.7882630221805472,7.504160518236734,7.504160518236734,7.504160518236734
 2006-04-13T17:00:00,660.059314750498,2376213.5331017924,7555161.831531538,10.943790642061131,10.929947051582888,18.06611409900657,0.0,0.0,0.0,10.943790642061131,10.943790642061131,0.0,0.0,727.7070606193146,2619745.418229533,8330603.618628014,6.716005689378876,6.7,40.07343344902131,727.7070606193146,2619745.418229533,8330603.618628014,6.716005689378876,6.7,40.07343344902131,80.14686689804262,0.0,0.7877467590819113,6.7,6.7,6.7
 2006-04-13T18:00:00,734.5325718680392,2644317.258724941,8423176.268312413,10.940256845686084,10.924822794244704,18.06611409900657,0.0,0.0,0.0,10.940256845686084,10.940256845686084,0.0,0.0,761.0506128842318,2739782.206383235,8715591.025298342,6.716745359100472,6.7,40.07343344902131,761.0506128842318,2739782.206383235,8715591.025298342,6.716745359100472,6.7,40.07343344902131,80.14686689804262,0.0,0.7872304959832753,6.7,6.7,6.7
 2006-04-13T19:00:00,1146.1437324746662,4126117.4369087983,13143839.237283705,8.100416267231047,8.076332406353945,30.11019016501095,0.0,0.0,0.0,8.100416267231047,8.100416267231047,0.0,1.0,78915.13653000085,284094491.5080031,1559038416.8484566,-0.7904348707379794,-3.8,40.07343344902131,78915.13653000085,284094491.5080031,1559038416.8484566,-0.7904348707379794,-3.8,40.07343344902131,80.14686689804262,0.0,0.7975559329386185,-2.0500000000000003,-1.0364014482264918,-1.0364014482264918
 2006-04-13T20:00:00,1417.7863130098888,5104030.726835601,16233292.537424508,6.6836993896287815,6.653954604583724,36.13222819801314,0.0,0.0,0.0,6.6836993896287815,6.6836993896287815,0.0,1.0,64734.75031090409,233045101.1192547,816167334.0687919,-2.2207515440409087,-3.8,40.07343344902131,64734.75031090409,233045101.1192547,816167334.0687919,-2.2207515440409087,-3.8,40.07343344902131,80.14686689804262,0.0,0.8742875320832738,-3.8,-2.249058970938611,-2.249058970938611
 2006-04-13T21:00:00,0.0,0.0,0.0,15.193001901017372,15.193001901017372,0.0,0.0,0.0,0.0,15.193001901017372,15.193001901017372,0.0,1.0,51808.49200837405,186510571.23014656,585971553.7346387,-2.665754051520821,-3.8,40.07343344902132,51808.49200837405,186510571.23014656,585971553.7346387,-2.665754051520821,-3.8,40.07343344902132,80.14686689804263,0.0,0.9336374003587924,-3.8,-2.693869922962259,-2.693869922962259
 2006-04-13T22:00:00,0.0,0.0,0.0,15.19300190101737,15.19300190101737,0.0,0.0,0.0,0.0,15.19300190101737,15.19300190101737,0.0,1.0,32026.258692304626,115294531.29229663,362672083.7094006,-3.097734640526044,-3.8,40.07343344902131,32026.258692304626,115294531.29229663,362672083.7094006,-3.097734640526044,-3.8,40.07343344902131,80.14686689804262,0.0,0.9733670239886376,-3.8,-3.124126646086358,-3.124126646086358
 2006-04-13T23:00:00,0.0,0.0,0.0,15.193001901017372,15.193001901017372,0.0,0.0,0.0,0.0,15.193001901017372,15.193001901017372,0.0,1.0,15270.398144698476,54973433.320914514,173373568.12507632,-3.4536804328884974,-3.789481368755016,33.394527874184426,15270.398144698476,54973433.320914514,173373568.12507632,-3.4536804328884974,-3.789481368755016,33.394527874184426,80.14686689804263,0.0,0.9957255198606924,-3.8,-3.483433704525454,-3.483433704525454
 2006-04-14T00:00:00,0.0,0.0,0.0,15.19300190101737,15.19300190101737,0.0,0.0,0.0,0.0,15.19300190101737,15.19300190101737,0.0,1.0,0.0,0.0,0.0,-3.693482322483437,-3.693482322483437,0.0,0.0,0.0,0.0,-3.693482322483437,-3.693482322483437,0.0,80.14686689804262,0.0,0.9998532035356495,-3.706181889230004,-3.706181889230004,-3.706181889230004
 2006-04-14T01:00:00,0.0,0.0,0.0,15.193001901017372,15.193001901017372,0.0,0.0,0.0,0.0,15.193001901017372,15.193001901017372,0.0,1.0,0.0,0.0,0.0,-3.604186282397554,-3.604186282397554,0.0,0.0,0.0,0.0,-3.604186282397554,-3.604186282397554,0.0,80.14686689804263,0.0,0.99935060306903,-3.6178523899473447,-3.6178523899473447,-3.6178523899473447
 2006-04-14T02:00:00,0.0,0.0,0.0,15.19300190101737,15.19300190101737,0.0,0.0,0.0,0.0,15.19300190101737,15.19300190101737,0.0,1.0,0.0,0.0,0.0,-3.515291482546832,-3.515291482546832,0.0,0.0,0.0,0.0,-3.515291482546832,-3.515291482546832,0.0,80.14686689804262,0.0,0.998834339970394,-3.529074435356684,-3.529074435356684,-3.529074435356684
 2006-04-14T03:00:00,0.0,0.0,0.0,15.193001901017372,15.193001901017372,0.0,0.0,0.0,0.0,15.193001901017372,15.193001901017372,0.0,1.0,0.0,0.0,0.0,-3.424467387935015,-3.424467387935015,0.0,0.0,0.0,0.0,-3.424467387935015,-3.424467387935015,0.0,80.14686689804263,0.0,0.998318076871758,-3.438078768805308,-3.438078768805308,-3.438078768805308
 2006-04-14T04:00:00,0.0,0.0,0.0,15.19300190101737,15.19300190101737,0.0,0.0,0.0,0.0,15.19300190101737,15.19300190101737,0.0,1.0,0.0,0.0,0.0,-3.332591514032139,-3.332591514032139,0.0,0.0,0.0,0.0,-3.332591514032139,-3.332591514032139,0.0,80.14686689804262,0.0,0.997801813773122,-3.346266386165999,-3.346266386165999,-3.346266386165999
 2006-04-14T05:00:00,115.59714849107178,416149.7345678584,1323127.6715642218,14.48360975903581,14.481185351438835,3.011019016501095,0.0,0.0,0.0,14.48360975903581,14.48360975903581,0.0,0.0,0.0,0.0,0.0,-3.240957493504519,-3.240957493504519,0.0,0.0,0.0,0.0,-3.240957493504519,-3.240957493504519,0.0,80.14686689804263,0.0,0.997285550674486,-3.2547413580997144,-3.2547413580997144,-3.2547413580997144
 2006-04-14T06:00:00,659.54219629291,2374351.9066544767,7555824.362092279,10.936671447105754,10.9228266805362,18.06611409900657,0.0,0.0,0.0,10.936671447105754,10.936671447105754,0.0,0.0,0.0,0.0,0.0,-3.1551173235624783,-3.1551173235624783,0.0,0.0,0.0,0.0,-3.1551173235624783,-3.1551173235624783,0.0,80.14686689804262,0.0,0.99676928757585,-3.169080593924497,-3.169080593924497,-3.169080593924497
 2006-04-14T07:00:00,1545.7244970096465,5564608.189234727,17693103.09047579,10.241029075148198,10.208609218955214,21.077133115507664,0.0,0.0,0.0,10.241029075148198,10.241029075148198,0.0,0.0,0.0,0.0,0.0,-3.0341857419058016,-3.0341857419058016,0.0,0.0,0.0,0.0,-3.0341857419058016,-3.0341857419058016,0.0,80.14686689804262,0.0,0.9962530244772142,-3.0581403252225883,-3.0581403252225883,-3.0581403252225883
 2006-04-14T08:00:00,1438.2674099511075,5177762.6758239865,16470512.058578089,6.681756383460965,6.651576949872414,36.13222819801314,0.0,0.0,0.0,6.681756383460965,6.681756383460965,0.0,0.0,0.0,0.0,0.0,-2.917317342264764,-2.917317342264764,0.0,0.0,0.0,0.0,-2.917317342264764,-2.917317342264764,0.0,80.14686689804262,0.0,0.9957367613785784,-2.932329335998809,-2.932329335998809,-2.932329335998809
 2006-04-14T09:00:00,993.2573145682476,3575726.332445691,11373043.079055471,9.57041414554571,9.54957495945827,24.08815213200876,0.0,0.0,0.0,9.57041414554571,9.57041414554571,0.0,0.0,17295.477645555904,62263719.52400126,433885453.52994907,2.4545809707754054,1.624945450191598,6.678905574836885,17295.477645555904,62263719.52400126,433885453.52994907,2.4545809707754054,1.624945450191598,6.678905574836885,66.78905574836885,0.0,0.9952204982799424,0.0314644360175041,0.0314644360175041,0.0314644360175041
 2006-04-14T10:00:00,1005.7181459941044,3620585.325578776,11520576.164710017,8.887928743386396,8.866819240021995,27.099171148509853,0.0,0.0,0.0,8.887928743386396,8.887928743386396,0.0,-1.0,0.0,0.0,0.0,6.916675660928841,6.916675660928841,0.0,0.0,0.0,0.0,6.916675660928841,6.916675660928841,0.0,80.14686689804262,0.3510579273040373,0.9938168946739112,6.729686399301818,6.700001210060512,1.1166666666666667
 2006-04-14T11:00:00,2047.293410125528,7370256.276451901,23452314.33151161,6.688152982413251,6.645180350920129,36.13222819801314,0.0,0.0,0.0,6.688152982413251,6.688152982413251,0.0,-1.0,0.0,0.0,0.0,6.72299733737254,6.72299733737254,0.0,0.0,0.0,0.0,6.72299733737254,6.72299733737254,0.0,80.14686689804262,0.3146112876799267,0.9921480015183204,6.726348903632765,6.6998999012857885,0.0
 2006-04-14T12:00:00,1238.1520513943672,4457347.385019721,14182220.51711548,7.41425528821799,7.388268771789879,33.12120918151204,0.0,0.0,0.0,7.41425528821799,7.41425528821799,0.0,-1.0,0.0,0.0,0.0,6.716325050872704,6.716325050872704,0.0,0.0,0.0,0.0,6.716325050872704,6.716325050872704,0.0,80.14686689804262,0.2030018975071395,0.9907594921622156,6.717002436893803,6.699988693693857,0.0
 2006-04-14T13:00:00,440.2437557387099,1584877.5206593557,5036019.72242122,12.54583823758677,12.53661058566886,12.04407606600438,0.0,0.0,0.0,12.54583823758677,12.54583823758677,0.0,-1.0,0.0,0.0,0.0,6.715978651927926,6.715978651927926,0.0,0.0,0.0,0.0,6.715978651927926,6.715978651927926,0.0,80.14686689804262,0.19108420163953,0.989535182472026,6.716012324032591,6.700000170498696,0.0
 2006-04-14T14:00:00,217.88915879878536,784400.9716756273,2494713.898063085,14.012086766974186,14.007515627112737,6.02203803300219,0.0,0.0,0.0,14.012086766974186,14.012086766974186,0.0,-1.0,0.0,0.0,0.0,6.715936891456401,6.715936891456401,0.0,0.0,0.0,0.0,6.715936891456401,6.715936891456401,0.0,80.14686689804262,0.1901945974061458,0.988318915180322,6.715937106885683,6.699999678464027,0.0
 2006-04-14T15:00:00,0.0,0.0,0.0,15.478420031942806,15.478420031942806,0.0,0.0,0.0,0.0,15.478420031942806,15.478420031942806,0.0,-1.0,0.0,0.0,0.0,6.7159339295445015,6.7159339295445015,0.0,0.0,0.0,0.0,6.7159339295445015,6.7159339295445015,0.0,80.14686689804262,0.1901722601372294,0.9871033521767734,6.715934086222217,6.699998536729873,0.0
