Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-14T16:00:00,479.2606190189701,1725338.2284682922,5482919.262650495,13.27506674960938,13.26502019922382,9.033057049503284,0.0,0.0,0.0,13.27506674960938,13.27506674960938,0.0,0.0,911.3370281409676,3280813.301307482,10435514.22319832,6.72004976355218,6.7,40.07343344902131,911.3370281409676,3280813.301307482,10435514.22319832,6.72004976355218,6.7,40.07343344902131,80.14686689804262,0.0,0.9862957385645916,6.702655623719783,6.702655623719783,6.702655623719783
 2006-04-14T17:00:00,1319.1090173265477,4748792.462375571,15088264.79827301,6.680490009522093,6.652843323811286,36.13222819801314,0.0,0.0,0.0,6.680490009522093,6.680490009522093,0.0,0.0,728.8250778498227,2623770.280259362,8352837.398856937,6.716048407333133,6.7,40.07343344902131,728.8250778498227,2623770.280259362,8352837.398856937,6.716048407333133,6.7,40.07343344902131,80.14686689804262,0.0,0.9857794754659558,6.7,6.7,6.7
 2006-04-14T18:00:00,1300.0116565351311,4680041.963526472,14887158.40871664,6.684288570835085,6.657010346864662,36.13222819801314,0.0,0.0,0.0,6.684288570835085,6.684288570835085,0.0,0.0,735.2828727078455,2647018.341748244,8423591.512931945,6.716184345882907,6.7,40.07343344902131,735.2828727078455,2647018.341748244,8423591.512931945,6.716184345882907,6.7,40.07343344902131,80.14686689804262,0.0,0.9852632123673196,6.7,6.7,6.7
 2006-04-14T19:00:00,926.768189608124,3336365.482589246,10616430.840515928,9.60918109535159,9.589728281329974,24.08815213200876,0.0,0.0,0.0,9.60918109535159,9.60918109535159,0.0,1.0,726.0002700510285,2613600.9721837025,8324175.177412774,6.715993338479634,6.7,40.07343344902131,726.0002700510285,2613600.9721837025,8324175.177412774,6.715993338479634,6.7,40.07343344902131,80.14686689804262,0.0,0.9847469492686836,6.7,6.7,6.7
 2006-04-14T20:00:00,1098.5060438254548,3954621.7577716378,12578424.282975964,8.14444992008936,8.121402091172056,30.11019016501095,0.0,0.0,0.0,8.14444992008936,8.14444992008936,0.0,1.0,768.9981136081011,2768393.2089891643,8824596.034207504,6.716954787293311,6.7,40.07343344902131,768.9981136081011,2768393.2089891643,8824596.034207504,6.716954787293311,6.7,40.07343344902131,80.14686689804262,0.0,0.9842306861700476,6.7,6.7,6.7
 2006-04-14T21:00:00,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,1.0,724.4781192073843,2608121.2291465835,8294005.459043967,6.715935373677413,6.7,40.07343344902132,724.4781192073843,2608121.2291465835,8294005.459043967,6.715935373677413,6.7,40.07343344902132,80.14686689804263,0.0,0.9837144230714115,6.7,6.7,6.7
 2006-04-14T22:00:00,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,1.0,723.2210345941079,2603595.724538788,8294005.459043968,6.715935373677413,6.7,40.07343344902131,723.2210345941079,2603595.724538788,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9831981599727756,6.7,6.7,6.7
 2006-04-14T23:00:00,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,1.0,724.4776085197069,2608119.3906709454,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.4776085197069,2608119.3906709454,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9826818968741398,6.7,6.7,6.7
 2006-04-15T00:00:00,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,1.0,724.0382055600943,2606537.540016339,8294005.459043968,6.715935373677413,6.7,40.07343344902131,724.0382055600943,2606537.540016339,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.982165633775504,6.7,6.7,6.7
 2006-04-15T01:00:00,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,1.0,723.8409931122561,2605827.575204122,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.8409931122561,2605827.575204122,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9816493706768682,6.7,6.7,6.7
 2006-04-15T02:00:00,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,1.0,724.0472941653967,2606570.258995428,8294005.459043968,6.715935373677413,6.7,40.07343344902131,724.0472941653967,2606570.258995428,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.981133107578232,6.7,6.7,6.7
 2006-04-15T03:00:00,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,1.0,724.4429465245021,2607994.607488207,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.4429465245021,2607994.607488207,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.980616844479596,6.7,6.7,6.7
 2006-04-15T04:00:00,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,1.0,724.2853395365855,2607427.222331708,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.2853395365855,2607427.222331708,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.98010058138096,6.7,6.7,6.7
 2006-04-15T05:00:00,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,724.3547100003343,2607676.956001204,8294005.459043967,6.715935373677412,6.7,40.07343344902131,724.3547100003343,2607676.956001204,8294005.459043967,6.715935373677412,6.7,40.07343344902131,80.14686689804262,0.0,0.979584318282324,6.7,6.7,6.7
 2006-04-15T06:00:00,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,0.0,0.0,15.46358575698,15.46358575698,0.0,0.0,723.5823327396096,2604896.3978625946,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.5823327396096,2604896.3978625946,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.979068055183688,6.7,6.7,6.7
 2006-04-15T07:00:00,1409.9237718203196,5075725.57855315,16128732.95794767,6.681443255880147,6.651890077453232,36.13222819801314,0.0,0.0,0.0,6.681443255880147,6.681443255880147,0.0,0.0,770.1355102354922,2772487.836847773,8817004.561055508,6.716940203574488,6.7,40.07343344902131,770.1355102354922,2772487.836847773,8817004.561055508,6.716940203574488,6.7,40.07343344902131,80.14686689804262,0.0,0.9785517920850522,6.7,6.7,6.7
 2006-04-15T08:00:00,1318.9855017206191,4748347.806194228,15093635.118818847,6.680494929699425,6.652838403633955,36.13222819801314,0.0,0.0,0.0,6.680494929699425,6.680494929699425,0.0,0.0,750.7791227435658,2702804.841876837,8596411.856497778,6.716516382137775,6.7,40.07343344902131,750.7791227435658,2702804.841876837,8596411.856497778,6.716516382137775,6.7,40.07343344902131,80.14686689804262,0.0,0.9780355289864164,6.7,6.7,6.7
 2006-04-15T09:00:00,440.8899247043124,1587203.7289355246,5060296.024102716,12.484482524437432,12.47521039007495,12.04407606600438,0.0,0.0,0.0,12.484482524437432,12.484482524437432,0.0,0.0,774.055039438726,2786598.1419794136,8860065.874940826,6.717022937232055,6.7,40.07343344902131,774.055039438726,2786598.1419794136,8860065.874940826,6.717022937232055,6.7,40.07343344902131,80.14686689804262,0.0,0.9775192658877806,6.7,6.7,6.7
 2006-04-15T10:00:00,1397.1095834116024,5029594.50028177,15981377.560838472,6.683276548813356,6.653993360497565,36.13222819801314,0.0,0.0,0.0,6.683276548813356,6.683276548813356,0.0,-1.0,12140.191378738204,43704688.96345754,148106962.68015778,9.28758396545314,9.00445425150111,6.678905574836885,12140.191378738204,43704688.96345754,148106962.68015778,9.28758396545314,9.00445425150111,6.678905574836885,66.78905574836885,6.658348182254262,0.9706971859304896,8.79963217002876,7.986917698935482,3.802800420647989
 2006-04-15T11:00:00,1060.266088304829,3816957.9178973846,12140930.938184662,8.740414369609363,8.718168162144655,27.099171148509853,0.0,0.0,0.0,8.740414369609363,8.740414369609363,0.0,-1.0,0.0,0.0,0.0,6.717117622925215,6.717117622925215,0.0,0.0,0.0,0.0,6.717117622925215,6.717117622925215,0.0,80.14686689804262,2.2549179136261386,0.9304390153211988,6.919755219459681,6.699918454502929,0.0034594118716639
 2006-04-15T12:00:00,1514.2516601116895,5451305.976402083,17330031.212347835,6.683968566463439,6.652214184032267,36.13222819801314,0.0,0.0,0.0,6.683968566463439,6.683968566463439,0.0,-1.0,0.0,0.0,0.0,6.717983778048937,6.717983778048937,0.0,0.0,0.0,0.0,6.717983778048937,6.717983778048937,0.0,80.14686689804262,0.2072170368176399,0.9291765017959568,6.717294433503806,6.699926673138585,0.0
 2006-04-15T13:00:00,912.1152840759834,3283615.0226735403,10445503.249329638,9.381730573098508,9.362590956733966,24.08815213200876,0.0,0.0,0.0,9.381730573098508,9.381730573098508,0.0,-1.0,0.0,0.0,0.0,6.716337780402078,6.716337780402078,0.0,0.0,0.0,0.0,6.716337780402078,6.716337780402078,0.0,80.14686689804262,0.1946270788253268,0.92791774272116,6.716275609007341,6.699965919104392,0.0
 2006-04-15T14:00:00,1346.5906996823994,4847726.518856637,15408558.64217124,6.680783453053759,6.652549880279622,36.13222819801314,0.0,0.0,0.0,6.680783453053759,6.680783453053759,0.0,-1.0,0.0,0.0,0.0,6.71636923684395,6.71636923684395,0.0,0.0,0.0,0.0,6.71636923684395,6.71636923684395,0.0,80.14686689804262,0.1960615438126528,0.9266838006082776,6.716431179313374,6.700000899668191,0.0
 2006-04-15T15:00:00,1415.92160702795,5097317.78530062,16189323.079682363,6.683620681201384,6.653956462861522,36.13222819801314,0.0,0.0,0.0,6.683620681201384,6.683620681201384,0.0,-1.0,0.0,0.0,0.0,6.717022990053689,6.717022990053689,0.0,0.0,0.0,0.0,6.717022990053689,6.717022990053689,0.0,80.14686689804262,0.203973454943272,0.9254354145610386,6.7170751392479,6.699979964745356,0.0
 2006-04-15T16:00:00,557.5227797561096,2007082.007121994,6385498.061293384,11.36121770293184,11.349517360059346,15.055095082505474,0.0,0.0,0.0,11.36121770293184,11.36121770293184,0.0,0.0,855.3244194830203,3079167.9101388725,9793847.800254503,6.718816975117959,6.7,40.07343344902131,855.3244194830203,3079167.9101388725,9793847.800254503,6.718816975117959,6.7,40.07343344902131,80.14686689804262,0.0,0.924603386004586,6.702741904012512,6.702741904012512,6.702741904012512
 2006-04-15T17:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,724.6108346926329,2608599.0048934785,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.6108346926329,2608599.0048934785,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.92408712290595,6.7,6.7,6.7
 2006-04-15T18:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,724.3219595597312,2607559.0544150323,8294005.459043968,6.715935373677413,6.7,40.07343344902131,724.3219595597312,2607559.0544150323,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.923570859807314,6.7,6.7,6.7
 2006-04-15T19:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,1.0,69927.42596659744,251738733.47975072,1231273488.7152169,-1.4230906213853238,-3.8,40.07343344902131,69927.42596659744,251738733.47975072,1231273488.7152169,-1.4230906213853238,-3.8,40.07343344902131,80.14686689804262,0.0,0.9180564653177395,-2.0500000000000003,-1.6872886222732495,-1.6872886222732495
 2006-04-15T20:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,1.0,37537.73362412069,135135841.04683447,424564453.48472345,-2.977971015233904,-3.8,40.07343344902131,37537.73362412069,135135841.04683447,424564453.48472345,-2.977971015233904,-3.8,40.07343344902131,80.14686689804262,0.0,0.963552084125701,-3.8,-3.005181724473141,-3.005181724473141
 2006-04-15T21:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,1.0,21126.82527272201,76056570.98179923,239276441.50383464,-3.336579819551766,-3.8,40.07343344902131,21126.82527272201,76056570.98179923,239276441.50383464,-3.336579819551766,-3.8,40.07343344902131,80.14686689804262,0.0,0.9908417534983696,-3.8,-3.360486168685044,-3.360486168685044
 2006-04-15T22:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,1.0,2379.5513244130084,8566384.76788683,27033586.56805923,-3.701904500286589,-3.754269174300081,6.678905574836885,2379.5513244130084,8566384.76788683,27033586.56805923,-3.701904500286589,-3.754269174300081,6.678905574836885,80.14686689804262,0.0,1.0,-3.773759606833666,-3.7249669265653367,-3.7249669265653367
 2006-04-15T23:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,1.0,0.0,0.0,0.0,-3.672403715885893,-3.672403715885893,0.0,0.0,0.0,0.0,-3.672403715885893,-3.672403715885893,0.0,80.14686689804262,0.0,0.9999352557668888,-3.686068948409343,-3.686068948409343,-3.686068948409343
 2006-04-16T00:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,1.0,0.0,0.0,0.0,-3.5834531615669327,-3.5834531615669327,0.0,0.0,0.0,0.0,-3.5834531615669327,-3.5834531615669327,0.0,80.14686689804262,0.0,0.9994833142098006,-3.597236077292497,-3.597236077292497,-3.597236077292497
 2006-04-16T01:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,1.0,0.0,0.0,0.0,-3.4939231789919774,-3.4939231789919774,0.0,0.0,0.0,0.0,-3.4939231789919774,-3.4939231789919774,0.0,80.14686689804262,0.0,0.9989670511111648,-3.507586089194336,-3.507586089194336,-3.507586089194336
 2006-04-16T02:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,1.0,0.0,0.0,0.0,-3.40498566042387,-3.40498566042387,0.0,0.0,0.0,0.0,-3.40498566042387,-3.40498566042387,0.0,80.14686689804262,0.0,0.9984507880125288,-3.418766514283694,-3.418766514283694,-3.418766514283694
 2006-04-16T03:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,1.0,0.0,0.0,0.0,-3.3154690710889283,-3.3154690710889283,0.0,0.0,0.0,0.0,-3.3154690710889283,-3.3154690710889283,0.0,80.14686689804262,0.0,0.997934524913893,-3.329129937345035,-3.329129937345035,-3.329129937345035
 2006-04-16T04:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,1.0,0.0,0.0,0.0,-3.226551634500288,-3.226551634500288,0.0,0.0,0.0,0.0,-3.226551634500288,-3.226551634500288,0.0,80.14686689804262,0.0,0.9974182618152568,-3.2403307076277,-3.2403307076277,-3.2403307076277
 2006-04-16T05:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,0.0,-3.137082671448414,-3.137082671448414,0.0,0.0,0.0,0.0,-3.137082671448414,-3.137082671448414,0.0,80.14686689804263,0.0,0.9969019987166212,-3.150742397132787,-3.150742397132787,-3.150742397132787
 2006-04-16T06:00:00,0.0,0.0,0.0,14.702703497880265,14.702703497880265,0.0,0.0,0.0,0.0,14.702703497880265,14.702703497880265,0.0,0.0,0.0,0.0,0.0,-3.043109644892875,-3.043109644892875,0.0,0.0,0.0,0.0,-3.043109644892875,-3.043109644892875,0.0,80.14686689804265,0.0,0.9963857356179854,-3.056651044247301,-3.056651044247301,-3.056651044247301
 2006-04-16T07:00:00,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,14.70270349788026,14.70270349788026,0.0,0.0,0.0,0.0,0.0,-2.947286290202652,-2.947286290202652,0.0,0.0,0.0,0.0,-2.947286290202652,-2.947286290202652,0.0,80.14686689804263,0.0,0.9958694725193494,-2.960829529185933,-2.960829529185933,-2.960829529185933
 2006-04-16T08:00:00,13412.43162499834,48284753.84999402,153577023.16114503,8.146719424339128,7.865292852732107,30.11019016501095,0.0,0.0,0.0,8.146719424339128,8.146719424339128,0.0,0.0,0.0,0.0,0.0,-2.6349654204541832,-2.6349654204541832,0.0,0.0,0.0,0.0,-2.6349654204541832,-2.6349654204541832,0.0,80.14686689804262,0.0,0.995353209420713,-2.7605877301295334,-2.7605877301295334,-2.7605877301295334
 2006-04-16T09:00:00,29850.68291175652,107462458.48232342,343604833.825016,6.981511453944909,6.351821879388475,36.13222819801315,0.0,0.0,0.0,6.981511453944909,6.981511453944909,0.0,0.0,0.0,0.0,0.0,-1.1218724392362376,-1.1218724392362376,0.0,0.0,0.0,0.0,-1.1218724392362376,-1.1218724392362376,0.0,80.14686689804265,0.0,0.9948369463220776,-1.4141207716276127,-1.4141207716276127,-1.4141207716276127
 2006-04-16T10:00:00,53316.70599464723,191940141.58073,639566619.3362769,7.252750503858792,6.080582829474587,36.13222819801313,0.0,0.0,0.0,7.252750503858792,7.252750503858792,0.0,-1.0,0.0,0.0,0.0,1.7259634393425098,1.7259634393425098,0.0,0.0,0.0,0.0,1.7259634393425098,1.7259634393425098,0.0,80.1468668980426,0.0,0.994320683223441,1.1971234446699628,1.1971234446699628,1.1971234446699628
 2006-04-16T11:00:00,46431.06306783416,167151827.04420298,680033482.915383,8.508116923213322,7.26168868426614,28.389607869867472,0.0,0.0,0.0,8.508116923213322,8.508116923213322,0.0,-1.0,0.0,0.0,0.0,5.388458534060771,5.388458534060771,0.0,0.0,0.0,0.0,5.388458534060771,5.388458534060771,0.0,80.14686689804263,0.0,0.9938044201248056,4.815863715250647,4.815863715250647,4.815863715250647
 2006-04-16T12:00:00,58818.627366377295,211747058.51895824,1063405115.075856,7.641290044825876,5.692043288507506,36.13222819801314,0.0,0.0,0.0,7.641290044825876,7.641290044825876,0.0,-1.0,0.0,0.0,0.0,7.711259104291268,7.711259104291268,0.0,0.0,0.0,0.0,7.711259104291268,7.711259104291268,0.0,80.14686689804262,9.376391875397408,0.9712865645045816,7.612870315604751,6.700010268434281,0.0075298817104691
 2006-04-16T13:00:00,50020.06901871485,180072248.46737337,936406324.344353,7.524926686810329,5.808406646523056,36.13222819801315,0.0,0.0,0.0,7.524926686810329,7.524926686810329,0.0,-1.0,0.0,0.0,0.0,7.601603652359805,7.601603652359805,0.0,0.0,0.0,0.0,7.601603652359805,7.601603652359805,0.0,80.14686689804265,8.515098036980815,0.9301611356481704,7.532795157346132,6.699973870716093,0.0128317832158713
 2006-04-16T14:00:00,61174.74579181845,220229084.8505464,1206094949.0598035,7.772128609880241,5.561204723453142,36.132228198013145,0.0,0.0,0.0,7.772128609880241,7.772128609880241,0.0,-1.0,0.0,0.0,0.0,7.860789534419666,7.860789534419666,0.0,0.0,0.0,0.0,7.860789534419666,7.860789534419666,0.0,80.14686689804263,11.525601660244448,0.8858006079873695,7.847572316282757,6.699978634440218,0.0498786201629535
 2006-04-16T15:00:00,52539.33227193935,189141596.1789816,1046609834.4732634,7.625970204465691,5.707363128867691,36.132228198013145,0.0,0.0,0.0,7.625970204465691,7.625970204465691,0.0,-1.0,0.0,0.0,0.0,7.707555717563236,7.707555717563236,0.0,0.0,0.0,0.0,7.707555717563236,7.707555717563236,0.0,80.14686689804263,9.81340176199896,0.8383016842157249,7.673359983971196,6.700006750093501,0.0697142313863336
 2006-04-16T16:00:00,61113.68868806576,220009279.2770368,1201158796.090558,7.767598368750485,5.565734964582895,36.13222819801314,0.0,0.0,0.0,7.767598368750485,7.767598368750485,0.0,0.0,53447.67563106984,192411632.2718514,714961189.7231842,8.071815464716869,6.700000000000002,40.07343344902131,53447.67563106984,192411632.2718514,714961189.7231842,8.071815464716869,6.700000000000002,40.07343344902131,80.14686689804262,0.0,0.8213868104574823,6.915672822841008,6.915672822841008,6.915672822841008
 2006-04-16T17:00:00,48733.24414607877,175439678.92588353,813971232.1155534,7.4126536601147395,5.920679673218646,36.132228198013145,0.0,0.0,0.0,7.4126536601147395,7.4126536601147395,0.0,0.0,35667.77543738728,128403991.57459418,408242363.9436726,7.483708281359341,6.700000000000002,40.07343344902132,35667.77543738728,128403991.57459418,408242363.9436726,7.483708281359341,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.8208705473588465,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-16T18:00:00,57204.38947065229,205935802.09434828,785781262.4461958,7.386782713429697,5.9465506199036815,36.13222819801313,0.0,0.0,0.0,7.386782713429697,7.386782713429697,0.0,0.0,33947.64166581784,122211509.99694423,394124698.70280087,7.456696676389285,6.7,40.0734334490213,33947.64166581784,122211509.99694423,394124698.70280087,7.456696676389285,6.7,40.0734334490213,80.1468668980426,0.0,0.8203542842602104,6.7,6.7,6.7
 2006-04-16T19:00:00,24534.192228621545,88323092.02303758,279420880.18970793,8.808568733000465,8.296497256405921,24.08815213200876,0.0,0.0,0.0,8.808568733000465,8.808568733000465,0.0,1.0,79471.0147450432,286095653.08215547,1624053647.5653572,-0.6504044791705695,-3.785304192997236,40.07343344902132,79471.0147450432,286095653.08215547,1624053647.5653572,-0.6504044791705695,-3.785304192997236,40.07343344902132,80.14686689804263,0.0,0.8278685931216992,-2.0500000000000007,-1.1539349379391377,-1.1539349379391377
 2006-04-16T20:00:00,3962.055591615501,14263400.1298158,45306501.9462537,7.67692420371784,7.593906720465078,30.11019016501095,0.0,0.0,0.0,7.67692420371784,7.67692420371784,0.0,1.0,63132.6814880191,227277653.3568688,750221808.6894785,-2.348200917765405,-3.799999999999999,40.0734334490213,63132.6814880191,227277653.3568688,750221808.6894785,-2.348200917765405,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8986462398171448,-3.799999999999999,-2.4085597107200307,-2.4085597107200307
 2006-04-16T21:00:00,2555.773919822634,9200786.111361483,29236330.057819247,8.699394477108415,8.645823379625867,24.08815213200876,0.0,0.0,0.0,8.699394477108415,8.699394477108415,0.0,1.0,44979.56866293278,161926447.18655795,508734122.8050493,-2.815137876971516,-3.8000000000000007,40.07343344902132,44979.56866293278,161926447.18655795,508734122.8050493,-2.815137876971516,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9506928877726591,-3.8000000000000007,-2.862553460375004,-2.862553460375004
 2006-04-16T22:00:00,3766.305912877264,13558701.286358152,43106743.7414462,7.736003425358342,7.657016710444135,30.11019016501095,0.0,0.0,0.0,7.736003425358342,7.736003425358342,0.0,1.0,27287.31495199544,98234333.8271836,308628754.08693105,-3.202327827469199,-3.799999999999999,40.0734334490213,27287.31495199544,98234333.8271836,308628754.08693105,-3.202327827469199,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9835589435855012,-3.799999999999999,-3.2578949755233384,-3.2578949755233384
 2006-04-16T23:00:00,3400.169501774157,12240610.206386968,38894856.37304983,8.81017380567218,8.738904621109167,24.08815213200876,0.0,0.0,0.0,8.81017380567218,8.81017380567218,0.0,1.0,8640.197637740644,31104711.49586632,97723555.31102696,-3.546814737039365,-3.736097103017212,20.03671672451065,8640.197637740644,31104711.49586632,97723555.31102696,-3.546814737039365,-3.736097103017212,20.03671672451065,80.14686689804263,0.0,0.9990626594988118,-3.762445710982632,-3.5983786033148246,-3.5983786033148246
 2006-04-17T00:00:00,2943.5884139836016,10596918.290340966,33686210.27278431,7.7562481089494675,7.694523336419009,30.11019016501095,0.0,0.0,0.0,7.7562481089494675,7.7562481089494675,0.0,1.0,0.0,0.0,0.0,-3.508266936883103,-3.508266936883103,0.0,0.0,0.0,0.0,-3.508266936883103,-3.508266936883103,0.0,80.1468668980426,0.0,0.9999985541789664,-3.538997887558881,-3.538997887558881,-3.538997887558881
 2006-04-17T01:00:00,570.1832291499373,2052659.624939774,6518003.512401012,10.888351548210766,10.87640839476525,12.04407606600438,0.0,0.0,0.0,10.888351548210766,10.888351548210766,0.0,1.0,0.0,0.0,0.0,-3.37737340065249,-3.37737340065249,0.0,0.0,0.0,0.0,-3.37737340065249,-3.37737340065249,0.0,80.1468668980426,0.0,0.9996901715995964,-3.392000507816189,-3.392000507816189,-3.392000507816189
 2006-04-17T02:00:00,0.0,0.0,0.0,12.98755019161412,12.98755019161412,0.0,0.0,0.0,0.0,12.98755019161412,12.98755019161412,0.0,1.0,0.0,0.0,0.0,-3.2862744177397314,-3.2862744177397314,0.0,0.0,0.0,0.0,-3.2862744177397314,-3.2862744177397314,0.0,80.14686689804263,0.0,0.9991739085009608,-3.2999992190235496,-3.2999992190235496,-3.2999992190235496
 2006-04-17T03:00:00,0.0,0.0,0.0,12.987550191614112,12.987550191614112,0.0,0.0,0.0,0.0,12.987550191614112,12.987550191614112,0.0,1.0,0.0,0.0,0.0,-3.1974056359053744,-3.1974056359053744,0.0,0.0,0.0,0.0,-3.1974056359053744,-3.1974056359053744,0.0,80.1468668980426,0.0,0.9986576454023244,-3.2111190896922044,-3.2111190896922044,-3.2111190896922044
 2006-04-17T04:00:00,0.0,0.0,0.0,12.987550191614115,12.987550191614115,0.0,0.0,0.0,0.0,12.987550191614115,12.987550191614115,0.0,1.0,0.0,0.0,0.0,-3.104213165347867,-3.104213165347867,0.0,0.0,0.0,0.0,-3.104213165347867,-3.104213165347867,0.0,80.14686689804263,0.0,0.998141382303689,-3.117757634006885,-3.117757634006885,-3.117757634006885
 2006-04-17T05:00:00,0.0,0.0,0.0,12.987550191614115,12.987550191614115,0.0,0.0,0.0,0.0,12.987550191614115,12.987550191614115,0.0,0.0,0.0,0.0,0.0,-3.011927504479502,-3.011927504479502,0.0,0.0,0.0,0.0,-3.011927504479502,-3.011927504479502,0.0,80.14686689804262,0.0,0.9976251192050528,-3.025654528421031,-3.025654528421031,-3.025654528421031
 2006-04-17T06:00:00,217.6950421462545,783702.1517265162,2493106.1315758093,11.93634875996764,11.93178056606544,6.02203803300219,0.0,0.0,0.0,11.93634875996764,11.93634875996764,0.0,0.0,0.0,0.0,0.0,-2.92667429470722,-2.92667429470722,0.0,0.0,0.0,0.0,-2.92667429470722,-2.92667429470722,0.0,80.14686689804262,0.0,0.9971088561064168,-2.9405472298781903,-2.9405472298781903,-2.9405472298781903
 2006-04-17T07:00:00,1304.063280448009,4694627.809612832,14920266.572914995,7.20707557079997,7.179736702989203,33.12120918151204,0.0,0.0,0.0,7.20707557079997,7.20707557079997,0.0,0.0,0.0,0.0,0.0,-2.837460415064992,-2.837460415064992,0.0,0.0,0.0,0.0,-2.837460415064992,-2.837460415064992,0.0,80.14686689804262,0.0,0.9965925930077808,-2.8520315913142897,-2.8520315913142897,-2.8520315913142897
 2006-04-17T08:00:00,1544.2289989766184,5559224.396315825,17669771.152277004,6.682855108585566,6.650478224747814,36.13222819801314,0.0,0.0,0.0,6.682855108585566,6.682855108585566,0.0,0.0,0.0,0.0,0.0,-2.7423176533699287,-2.7423176533699287,0.0,0.0,0.0,0.0,-2.7423176533699287,-2.7423176533699287,0.0,80.14686689804262,0.0,0.9960763299091449,-2.7582342175783,-2.7582342175783,-2.7582342175783
 2006-04-17T09:00:00,1559.886680375069,5615592.04935025,17848984.604522746,6.683019298777165,6.650314034556215,36.13222819801314,0.0,0.0,0.0,6.683019298777165,6.683019298777165,0.0,0.0,0.0,0.0,0.0,-2.6455079918100544,-2.6455079918100544,0.0,0.0,0.0,0.0,-2.6455079918100544,-2.6455079918100544,0.0,80.14686689804262,0.0,0.9955600668105088,-2.661690257359171,-2.661690257359171,-2.661690257359171
 2006-04-17T10:00:00,3813.604951978466,13728977.827122478,43649401.42044657,6.706657404558821,6.62667592877456,36.13222819801314,0.0,0.0,0.0,6.706657404558821,6.706657404558821,0.0,-1.0,0.0,0.0,0.0,-2.513352567221208,-2.513352567221208,0.0,0.0,0.0,0.0,-2.513352567221208,-2.513352567221208,0.0,80.14686689804262,0.0,0.995043803711873,-2.5523952246659465,-2.5523952246659465,-2.5523952246659465
 2006-04-17T11:00:00,3324.033127265724,11966519.258156603,38028912.2083588,6.701507768353983,6.631825564979397,36.13222819801314,0.0,0.0,0.0,6.701507768353983,6.701507768353983,0.0,-1.0,0.0,0.0,0.0,-2.2298473669695302,-2.2298473669695302,0.0,0.0,0.0,0.0,-2.2298473669695302,-2.2298473669695302,0.0,80.14686689804262,0.0,0.994527540613237,-2.260560983549557,-2.260560983549557,-2.260560983549557
 2006-04-17T12:00:00,2060.8171007655105,7418941.562755836,23580197.971924186,6.688270087238792,6.645063246094587,36.13222819801314,0.0,0.0,0.0,6.688270087238792,6.688270087238792,0.0,-1.0,0.0,0.0,0.0,-2.094978782364576,-2.094978782364576,0.0,0.0,0.0,0.0,-2.094978782364576,-2.094978782364576,0.0,80.14686689804262,0.0,0.994011277514601,-2.115912739231563,-2.115912739231563,-2.115912739231563
 2006-04-17T13:00:00,1280.7160374363636,4610577.73477091,14650588.185085643,7.635316461864594,7.608471723547999,30.11019016501095,0.0,0.0,0.0,7.635316461864594,7.635316461864594,0.0,-1.0,0.0,0.0,0.0,-1.9911871168294315,-1.9911871168294315,0.0,0.0,0.0,0.0,-1.9911871168294315,-1.9911871168294315,0.0,80.14686689804262,0.0,0.9934950144159652,-2.006586274200929,-2.006586274200929,-2.006586274200929
 2006-04-17T14:00:00,0.0,0.0,0.0,12.39803122290433,12.39803122290433,0.0,0.0,0.0,0.0,12.39803122290433,12.39803122290433,0.0,-1.0,0.0,0.0,0.0,-1.90508566270342,-1.90508566270342,0.0,0.0,0.0,0.0,-1.90508566270342,-1.90508566270342,0.0,80.14686689804262,0.0,0.9929787513173292,-1.9189566305584629,-1.9189566305584629,-1.9189566305584629
 2006-04-17T15:00:00,1101.3290198276925,3964784.4713796927,12606900.27511002,7.633444095942065,7.610344089470527,30.11019016501095,0.0,0.0,0.0,7.633444095942065,7.633444095942065,0.0,-1.0,0.0,0.0,0.0,-1.8216004835435704,-1.8216004835435704,0.0,0.0,0.0,0.0,-1.8216004835435704,-1.8216004835435704,0.0,80.14686689804262,0.0,0.9924624882186932,-1.8355841098092445,-1.8355841098092445,-1.8355841098092445
 2006-04-17T16:00:00,330.18626928103384,1188670.5694117218,3779607.935625952,10.968107522915425,10.961182032381776,9.033057049503284,0.0,0.0,0.0,10.968107522915425,10.968107522915425,0.0,0.0,0.0,0.0,0.0,-1.7366920902846446,-1.7366920902846446,0.0,0.0,0.0,0.0,-1.7366920902846446,-1.7366920902846446,0.0,80.14686689804262,0.0,0.9919462251200571,-1.750534569048921,-1.750534569048921,-1.750534569048921
 2006-04-17T17:00:00,218.72452373675105,787408.2854523037,2503254.6159855267,11.444470755249762,11.439883965869331,6.02203803300219,0.0,0.0,0.0,11.444470755249762,11.444470755249762,0.0,0.0,0.0,0.0,0.0,-1.6529400725409478,-1.6529400725409478,0.0,0.0,0.0,0.0,-1.6529400725409478,-1.6529400725409478,0.0,80.14686689804262,0.0,0.9914299620214212,-1.666805889008648,-1.666805889008648,-1.666805889008648
 2006-04-17T18:00:00,1139.3800242670625,4101768.0873614247,13043977.76965076,7.633702813454754,7.609801932585395,30.11019016501095,0.0,0.0,0.0,7.633702813454754,7.633702813454754,0.0,0.0,0.0,0.0,0.0,-1.5686085417996447,-1.5686085417996447,0.0,0.0,0.0,0.0,-1.5686085417996447,-1.5686085417996447,0.0,80.14686689804262,0.0,0.9909136989227854,-1.5828930274857005,-1.5828930274857005,-1.5828930274857005
 2006-04-17T19:00:00,454.346886298799,1635648.7906756762,5200798.74214194,10.484823536857157,10.475293953861998,12.04407606600438,0.0,0.0,0.0,10.484823536857157,10.484823536857157,0.0,1.0,0.0,0.0,0.0,0.92380562883177,0.92380562883177,0.0,0.0,0.0,0.0,0.92380562883177,0.92380562883177,0.0,80.14686689804262,0.0,0.9903974358241494,-1.4971789423886148,-1.4971789423886148,-1.4971789423886148
 2006-04-17T20:00:00,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,1.0,22689.68856429738,81682878.83147058,443619031.3131408,7.550106933051803,6.7,40.07343344902131,22689.68856429738,81682878.83147058,443619031.3131408,7.550106933051803,6.7,40.07343344902131,66.78905574836885,0.0,0.9898811727255136,7.748891539639648,7.748891539639648,7.748891539639648
 2006-04-17T21:00:00,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,1.0,724.2370137672673,2607253.249562162,8294005.459045462,6.715935373677415,6.7,40.07343344902132,724.2370137672673,2607253.249562162,8294005.459045462,6.715935373677415,6.7,40.07343344902132,80.14686689804263,0.0,0.9893649096268776,6.7,6.7,6.7
 2006-04-17T22:00:00,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,1.0,724.1507204932327,2606942.593775637,8294005.459043968,6.715935373677413,6.7,40.07343344902131,724.1507204932327,2606942.593775637,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9888486465282416,6.7,6.7,6.7
 2006-04-17T23:00:00,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,1.0,723.8655071421022,2605915.8257115674,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.8655071421022,2605915.8257115674,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9883323834296056,6.7,6.7,6.7
 2006-04-18T00:00:00,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,1.0,723.7711847894951,2605576.2652421817,8294005.459043968,6.715935373677413,6.7,40.07343344902131,723.7711847894951,2605576.2652421817,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9878161203309695,6.7,6.7,6.7
 2006-04-18T01:00:00,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,1.0,724.282141278174,2607415.7086014263,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.282141278174,2607415.7086014263,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9872998572323336,6.7,6.7,6.7
 2006-04-18T02:00:00,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,1.0,724.4014176263364,2607845.103454811,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.4014176263364,2607845.103454811,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9867835941336978,6.7,6.7,6.7
 2006-04-18T03:00:00,0.0,0.0,0.0,12.386754784706026,12.386754784706026,0.0,0.0,0.0,0.0,12.386754784706026,12.386754784706026,0.0,1.0,724.0016830296963,2606406.0589069063,8294005.459043967,6.715935373677413,6.700000000000002,40.07343344902132,724.0016830296963,2606406.0589069063,8294005.459043967,6.715935373677413,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.986267331035062,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-18T04:00:00,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,1.0,724.3086331211093,2607511.0792359943,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.3086331211093,2607511.0792359943,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.985751067936426,6.7,6.7,6.7
 2006-04-18T05:00:00,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,0.0,0.0,0.0,12.386754784706024,12.386754784706024,0.0,0.0,724.067129401304,2606641.6658446942,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.067129401304,2606641.6658446942,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.98523480483779,6.7,6.7,6.7
 2006-04-18T06:00:00,1102.0237650354866,3967285.554127752,12620102.815231266,7.631576785357748,7.608452587322076,30.11019016501095,0.0,0.0,0.0,7.631576785357748,7.631576785357748,0.0,0.0,732.8152858787862,2638135.02916363,8405018.348114064,6.716148661247178,6.7,40.07343344902131,732.8152858787862,2638135.02916363,8405018.348114064,6.716148661247178,6.7,40.07343344902131,80.14686689804262,0.0,0.984718541739154,6.7,6.7,6.7
 2006-04-18T07:00:00,1887.8301513346987,6796188.544804916,21587933.26210216,7.7082144175589535,7.668657934468091,30.11019016501095,0.0,0.0,0.0,7.7082144175589535,7.7082144175589535,0.0,0.0,1201.7796559072965,4326406.761266266,13788965.902478574,6.726492443050327,6.7,40.07343344902131,1201.7796559072965,4326406.761266266,13788965.902478574,6.726492443050327,6.7,40.07343344902131,80.14686689804262,0.0,0.984202278640518,6.7,6.7,6.7
 2006-04-18T08:00:00,1587.9237587514292,5716525.531505144,18181950.83666274,6.683324352815563,6.650008980517817,36.13222819801314,0.0,0.0,0.0,6.683324352815563,6.683324352815563,0.0,0.0,874.922195862755,3149719.905105917,10024708.425698131,6.719260544197801,6.7,40.07343344902131,874.922195862755,3149719.905105917,10024708.425698131,6.719260544197801,6.7,40.07343344902131,80.14686689804262,0.0,0.983686015541882,6.7,6.7,6.7
 2006-04-18T09:00:00,1515.48819604879,5455757.505775644,17351461.268601004,6.682563482437209,6.650769850896171,36.13222819801314,0.0,0.0,0.0,6.682563482437209,6.682563482437209,0.0,0.0,836.2779705725185,3010600.694061067,9581464.630309638,6.718408949351125,6.7,40.07343344902131,836.2779705725185,3010600.694061067,9581464.630309638,6.718408949351125,6.7,40.07343344902131,80.14686689804262,0.0,0.9831697524432462,6.7,6.7,6.7
 2006-04-18T10:00:00,1640.5205430594503,5905873.95501402,18782954.58746336,6.68585593369794,6.651439295966422,36.13222819801314,0.0,0.0,0.0,6.68585593369794,6.68585593369794,0.0,-1.0,7858.459753728737,28290455.113423456,91973651.36053777,8.853840760688273,8.67793128525205,6.678905574836885,7858.459753728737,28290455.113423456,91973651.36053777,8.853840760688273,8.67793128525205,6.678905574836885,66.78905574836885,0.1690209107253715,0.982297325819489,7.873770767015316,7.859596822403926,3.393177879913031
 2006-04-18T11:00:00,1429.9997060441856,5147998.941759068,16370373.192589004,6.6825618079835065,6.652565855627995,36.13222819801314,0.0,0.0,0.0,6.6825618079835065,6.6825618079835065,0.0,-1.0,8238.623592950174,29659044.93462063,96420998.7074176,8.638610491183348,8.454202265631052,6.678905574836885,8238.623592950174,29659044.93462063,96420998.7074176,8.638610491183348,8.454202265631052,6.678905574836885,66.78905574836885,15.297817558599604,0.9168147521827478,9.659807357907392,7.860875809449702,2.896748639250466
 2006-04-18T12:00:00,1135.007585905814,4086027.3092609295,12995166.171594508,10.63149831120173,10.607686668705224,15.055095082505474,0.0,0.0,0.0,10.63149831120173,10.63149831120173,0.0,-1.0,8959.142223416227,32252912.00429842,104853611.79350416,9.0969686641054,8.896447774207992,6.678905574836885,8959.142223416227,32252912.00429842,104853611.79350416,9.0969686641054,8.896447774207992,6.678905574836885,66.78905574836885,7.462885975365411,0.8933123146433929,8.70992906500742,7.889059505204634,2.74778298664374
 2006-04-18T13:00:00,1142.453571453988,4112832.857234357,13063507.482400518,7.815580565288901,7.791643881034871,30.11019016501095,0.0,0.0,0.0,7.815580565288901,7.815580565288901,0.0,-1.0,8961.774728271752,32262389.021778304,104884421.39951795,9.091910383547864,8.891330628425562,6.678905574836885,8961.774728271752,32262389.021778304,104884421.39951795,9.091910383547864,8.891330628425562,6.678905574836885,66.78905574836885,11.751077353779596,0.8327766376360327,9.078001172345388,7.8891186721890145,2.861235899926348
 2006-04-18T14:00:00,439.1289989926455,1580864.396373524,5027937.736875262,11.224076086946368,11.214863227341228,12.04407606600438,0.0,0.0,0.0,11.224076086946368,11.224076086946368,0.0,-1.0,0.0,0.0,0.0,6.715933955202259,6.715933955202259,0.0,0.0,0.0,0.0,6.715933955202259,6.715933955202259,0.0,80.14686689804262,0.1910648728495929,0.8079566030856119,6.715965658356564,6.6999552342780575,0.0
 2006-04-18T15:00:00,1097.2610435514523,3950139.756785228,12559448.55055749,7.815877905103157,7.7928648462123,30.11019016501095,0.0,0.0,0.0,7.815877905103157,7.815877905103157,0.0,-1.0,0.0,0.0,0.0,6.71598632816074,6.71598632816074,0.0,0.0,0.0,0.0,6.71598632816074,6.71598632816074,0.0,80.14686689804262,0.1909757984273218,0.806739568391199,6.715956713342686,6.699953775428135,0.0
 2006-04-18T16:00:00,445.0185496228424,1602066.7786422328,5092217.823850365,11.225549264859763,11.216218638977296,12.04407606600438,0.0,0.0,0.0,11.225549264859763,11.225549264859763,0.0,0.0,849.6461305053305,3058726.06981919,9744583.435537172,6.718722325074409,6.7,40.07343344902131,849.6461305053305,3058726.06981919,9744583.435537172,6.718722325074409,6.7,40.07343344902131,80.14686689804262,0.0,0.8059302341118458,6.702678938972227,6.702678938972227,6.702678938972227
 2006-04-18T17:00:00,1316.3122527068017,4738724.109744485,15072585.144247036,6.680475644335318,6.652857688998061,36.13222819801314,0.0,0.0,0.0,6.680475644335318,6.680475644335318,0.0,0.0,729.8863546076776,2627590.87658764,8356096.660780524,6.716054669763893,6.7,40.07343344902131,729.8863546076776,2627590.87658764,8356096.660780524,6.716054669763893,6.7,40.07343344902131,80.14686689804262,0.0,0.8054139710132097,6.7,6.7,6.7
 2006-04-18T18:00:00,1330.6256379318868,4790252.296554793,15233988.648519598,6.680623517301735,6.652709816031646,36.13222819801314,0.0,0.0,0.0,6.680623517301735,6.680623517301735,0.0,0.0,736.7027475384979,2652129.8911385923,8439682.670522794,6.716215261557231,6.7,40.07343344902131,736.7027475384979,2652129.8911385923,8439682.670522794,6.716215261557231,6.7,40.07343344902131,80.14686689804262,0.0,0.8048977079145739,6.7,6.7,6.7
 2006-04-18T19:00:00,1312.0900235005713,4723524.084602057,15022311.06208808,6.680429584766741,6.65290374856664,36.13222819801314,0.0,0.0,0.0,6.680429584766741,6.680429584766741,0.0,1.0,78678.58592925321,283242909.3453116,1528543143.5319953,-0.8492593462113517,-3.8,40.07343344902131,78678.58592925321,283242909.3453116,1528543143.5319953,-0.8492593462113517,-3.8,40.07343344902131,80.14686689804262,0.0,0.8137930308147631,-2.0500000000000003,-1.0963088354666335,-1.0963088354666335
 2006-04-18T20:00:00,447.9059903358959,1612461.5652092253,5129075.543283042,11.233221572610883,11.22382341075989,12.04407606600438,0.0,0.0,0.0,11.233221572610883,11.233221572610883,0.0,1.0,63814.20528620866,229731139.0303512,772802574.1101553,-2.3045570957065427,-3.8,40.07343344902131,63814.20528620866,229731139.0303512,772802574.1101553,-2.3045570957065427,-3.8,40.07343344902131,80.14686689804262,0.0,0.8874694968847466,-3.8,-2.331864404718413,-2.331864404718413
 2006-04-18T21:00:00,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,1.0,47700.66774565123,171722403.8843444,539510673.0491427,-2.755609081557292,-3.8,40.07343344902132,47700.66774565123,171722403.8843444,539510673.0491427,-2.755609081557292,-3.8,40.07343344902132,80.14686689804263,0.0,0.9429887420257788,-3.8,-2.7836390411209746,-2.7836390411209746
 2006-04-18T22:00:00,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,1.0,28654.54700022964,103156369.20082667,324645749.8410318,-3.1713285030419502,-3.8,40.07343344902131,28654.54700022964,103156369.20082667,324645749.8410318,-3.1713285030419502,-3.8,40.07343344902131,80.14686689804262,0.0,0.97902865577182,-3.8,-3.1970791337251367,-3.1970791337251367
 2006-04-18T23:00:00,0.0,0.0,0.0,13.512878181808816,13.512878181808816,0.0,0.0,0.0,0.0,13.512878181808816,13.512878181808816,0.0,1.0,11331.02186084836,40791678.6990541,128451716.22293328,-3.5356181495749386,-3.784418610043952,26.71562229934754,11331.02186084836,40791678.6990541,128451716.22293328,-3.5356181495749386,-3.784418610043952,26.71562229934754,80.14686689804263,0.0,0.997820607967831,-3.797025685817464,-3.563297118224611,-3.563297118224611
 2006-04-19T00:00:00,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,1.0,0.0,0.0,0.0,-3.717884341644414,-3.717884341644414,0.0,0.0,0.0,0.0,-3.717884341644414,-3.717884341644414,0.0,80.14686689804262,0.0,0.999993264084665,-3.7316742169971024,-3.7316742169971024,-3.7316742169971024
 2006-04-19T01:00:00,0.0,0.0,0.0,13.512878181808816,13.512878181808816,0.0,0.0,0.0,0.0,13.512878181808816,13.512878181808816,0.0,1.0,0.0,0.0,0.0,-3.628397204858246,-3.628397204858246,0.0,0.0,0.0,0.0,-3.628397204858246,-3.628397204858246,0.0,80.14686689804263,0.0,0.9996584310337862,-3.642063590338264,-3.642063590338264,-3.642063590338264
 2006-04-19T02:00:00,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,1.0,0.0,0.0,0.0,-3.539500599999876,-3.539500599999876,0.0,0.0,0.0,0.0,-3.539500599999876,-3.539500599999876,0.0,80.14686689804262,0.0,0.99914216793515,-3.5532838325034763,-3.5532838325034763,-3.5532838325034763
 2006-04-19T03:00:00,0.0,0.0,0.0,13.512878181808816,13.512878181808816,0.0,0.0,0.0,0.0,13.512878181808816,13.512878181808816,0.0,1.0,0.0,0.0,0.0,-3.448695420016024,-3.448695420016024,0.0,0.0,0.0,0.0,-3.448695420016024,-3.448695420016024,0.0,80.14686689804263,0.0,0.998625904836514,-3.462307754340073,-3.462307754340073,-3.462307754340073
 2006-04-19T04:00:00,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,1.0,0.0,0.0,0.0,-3.3568722719054414,-3.3568722719054414,0.0,0.0,0.0,0.0,-3.3568722719054414,-3.3568722719054414,0.0,80.14686689804262,0.0,0.998109641737878,-3.3705501727345784,-3.3705501727345784,-3.3705501727345784
 2006-04-19T05:00:00,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,0.0,0.0,0.0,13.512878181808814,13.512878181808814,0.0,0.0,0.0,0.0,0.0,-3.266341003629305,-3.266341003629305,0.0,0.0,0.0,0.0,-3.266341003629305,-3.266341003629305,0.0,80.14686689804262,0.0,0.9975933786392422,-3.2800586298368675,-3.2800586298368675,-3.2800586298368675
 2006-04-19T06:00:00,1102.22222724664,3968000.018087904,12633995.569869058,7.819276746313954,7.796127092066798,30.11019016501095,0.0,0.0,0.0,7.819276746313954,7.819276746313954,0.0,0.0,0.0,0.0,0.0,-3.1800727083318754,-3.1800727083318754,0.0,0.0,0.0,0.0,-3.1800727083318754,-3.1800727083318754,0.0,80.14686689804262,0.0,0.997077115540606,-3.1942019208172447,-3.1942019208172447,-3.1942019208172447
 2006-04-19T07:00:00,1129.802327287087,4067288.378233513,12922412.749235343,8.394796070284194,8.371117923052227,27.099171148509853,0.0,0.0,0.0,8.394796070284194,8.394796070284194,0.0,0.0,0.0,0.0,0.0,-3.0817977544274604,-3.0817977544274604,0.0,0.0,0.0,0.0,-3.0817977544274604,-3.0817977544274604,0.0,80.14686689804262,0.0,0.9965608524419703,-3.103739565261408,-3.103739565261408,-3.103739565261408
 2006-04-19T08:00:00,2865.2072994836763,10314746.278141234,32902609.44002128,9.636947730481376,9.576657072247682,18.06611409900657,0.0,0.0,0.0,9.636947730481376,9.636947730481376,0.0,0.0,0.0,0.0,0.0,-1.605203061598833,-1.605203061598833,0.0,0.0,0.0,0.0,-1.605203061598833,-1.605203061598833,0.0,80.14686689804262,0.0,0.9960445893433342,-3.002822643058623,-3.002822643058623,-3.002822643058623
 2006-04-19T09:00:00,2221.617849376684,7997824.257756059,25430014.325608466,6.6899649853014935,6.643368348031886,36.13222819801314,0.0,0.0,0.0,6.6899649853014935,6.6899649853014935,0.0,0.0,0.0,0.0,0.0,-2.819645771932716,-2.819645771932716,0.0,0.0,0.0,0.0,-2.819645771932716,-2.819645771932716,0.0,80.14686689804262,0.0,0.9955283262446984,-2.8489212822245995,-2.8489212822245995,-2.8489212822245995
 2006-04-19T10:00:00,873.0922152680569,3143131.9749650047,10007418.26760285,9.06486030445497,9.04652340845692,24.08815213200876,0.0,0.0,0.0,9.06486030445497,9.06486030445497,0.0,-1.0,0.0,0.0,0.0,-2.7125975828196016,-2.7125975828196016,0.0,0.0,0.0,0.0,-2.7125975828196016,-2.7125975828196016,0.0,80.14686689804262,0.0,0.9950120631460624,-2.726519840036222,-2.726519840036222,-2.726519840036222
 2006-04-19T11:00:00,1890.1757117179093,6804632.5621844735,21625639.18772776,6.686479382173165,6.646853951160215,36.13222819801314,0.0,0.0,0.0,6.686479382173165,6.686479382173165,0.0,-1.0,0.0,0.0,0.0,-2.5808128021833023,-2.5808128021833023,0.0,0.0,0.0,0.0,-2.5808128021833023,-2.5808128021833023,0.0,80.14686689804262,0.0,0.9944958000474264,-2.603232435680834,-2.603232435680834,-2.603232435680834
 2006-04-19T12:00:00,1226.4119252103822,4415082.930757375,14032552.616705168,7.287795434562622,7.262083160483315,33.12120918151204,0.0,0.0,0.0,7.287795434562622,7.287795434562622,0.0,-1.0,0.0,0.0,0.0,-2.468702008204066,-2.468702008204066,0.0,0.0,0.0,0.0,-2.468702008204066,-2.468702008204066,0.0,80.14686689804262,0.0,0.9939795369487904,-2.4825359230695265,-2.4825359230695265,-2.4825359230695265
 2006-04-19T13:00:00,1107.262996065402,3986146.785835447,12678157.71727704,7.895656628331607,7.872426053954407,30.11019016501095,0.0,0.0,0.0,7.895656628331607,7.895656628331607,0.0,-1.0,0.0,0.0,0.0,-2.377868327277968,-2.377868327277968,0.0,0.0,0.0,0.0,-2.377868327277968,-2.377868327277968,0.0,80.14686689804262,0.0,0.9934632738501546,-2.391831082594003,-2.391831082594003,-2.391831082594003
 2006-04-19T14:00:00,876.0949829000471,3153941.9384401697,10032785.01289408,9.111657807892628,9.093274431396352,24.08815213200876,0.0,0.0,0.0,9.111657807892628,9.111657807892628,0.0,-1.0,0.0,0.0,0.0,-2.2927902422265856,-2.2927902422265856,0.0,0.0,0.0,0.0,-2.2927902422265856,-2.2927902422265856,0.0,80.14686689804262,0.0,0.9929470107515188,-2.306734425452586,-2.306734425452586,-2.306734425452586
