Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-19T15:00:00,1100.3052112364,3961098.76045104,12602684.85369496,7.8965403862710035,7.873448103836441,30.11019016501095,0.0,0.0,0.0,7.8965403862710035,7.8965403862710035,0.0,-1.0,0.0,0.0,0.0,-2.208499467642513,-2.208499467642513,0.0,0.0,0.0,0.0,-2.208499467642513,-2.208499467642513,0.0,80.14686689804262,0.0,0.9924307476528827,-2.222528989318127,-2.222528989318127,-2.222528989318127
 2006-04-19T16:00:00,387.5741446863558,1395266.9208708808,4434790.306628861,12.160071778633714,12.151945768980957,9.033057049503284,0.0,0.0,0.0,12.160071778633714,12.160071778633714,0.0,0.0,22343.627145567152,80437057.72404175,399020170.7838715,6.974725553314754,6.210465164451754,26.71562229934754,22343.627145567152,80437057.72404175,399020170.7838715,6.974725553314754,6.210465164451754,26.71562229934754,66.78905574836885,0.0,0.9919144845542468,4.730480673649544,4.730480673649544,4.730480673649544
 2006-04-19T17:00:00,1200.8433838111591,4323036.181720173,13769292.864227332,7.289464486603923,7.264234593548058,33.12120918151204,0.0,0.0,0.0,7.289464486603923,7.289464486603923,0.0,0.0,725.8886726105499,2613199.22139798,8318475.436696713,6.715982387729699,6.7,40.07343344902131,725.8886726105499,2613199.22139798,8318475.436696713,6.715982387729699,6.7,40.07343344902131,80.14686689804262,0.0,0.9913982214556109,6.7,6.7,6.7
 2006-04-19T18:00:00,1309.5388857674382,4714339.988762778,14989583.127995713,6.686917129834748,6.659451204281378,36.13222819801314,0.0,0.0,0.0,6.686917129834748,6.686917129834748,0.0,0.0,727.3690750616794,2618528.6702220454,8333100.730733439,6.71601048717189,6.7,40.07343344902131,727.3690750616794,2618528.6702220454,8333100.730733439,6.71601048717189,6.7,40.07343344902131,80.14686689804262,0.0,0.9908819583569748,6.7,6.7,6.7
 2006-04-19T19:00:00,1276.1492231330724,4594137.203279059,14623352.17598836,6.686263371215882,6.659468509820568,36.13222819801314,0.0,0.0,0.0,6.686263371215882,6.686263371215882,0.0,1.0,725.0979895066058,2610352.7622237806,8310770.055867172,6.715967583580021,6.7,40.07343344902131,725.0979895066058,2610352.7622237806,8310770.055867172,6.715967583580021,6.7,40.07343344902131,80.14686689804262,0.0,0.990365695258339,6.7,6.7,6.7
 2006-04-19T20:00:00,436.7638835030572,1572349.9806110058,4999489.319421724,11.558511069364164,11.549350311463172,12.04407606600438,0.0,0.0,0.0,11.558511069364164,11.558511069364164,0.0,1.0,725.2641840740093,2610951.062666434,8305949.096500186,6.715958321072734,6.7,40.07343344902131,725.2641840740093,2610951.062666434,8305949.096500186,6.715958321072734,6.7,40.07343344902131,80.14686689804262,0.0,0.989849432159703,6.7,6.7,6.7
 2006-04-19T21:00:00,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,1.0,723.7362018956698,2605450.326824412,8294005.459043967,6.715935373677413,6.7,40.07343344902132,723.7362018956698,2605450.326824412,8294005.459043967,6.715935373677413,6.7,40.07343344902132,80.14686689804263,0.0,0.989333169061067,6.7,6.7,6.7
 2006-04-19T22:00:00,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,1.0,724.1152761945677,2606814.994300444,8294005.459043968,6.715935373677413,6.7,40.07343344902131,724.1152761945677,2606814.994300444,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9888169059624312,6.7,6.7,6.7
 2006-04-19T23:00:00,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,1.0,723.8342983428337,2605803.474034201,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.8342983428337,2605803.474034201,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9883006428637952,6.7,6.7,6.7
 2006-04-20T00:00:00,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,1.0,723.9633085964948,2606267.910947382,8294005.459043968,6.715935373677413,6.7,40.07343344902131,723.9633085964948,2606267.910947382,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9877843797651592,6.7,6.7,6.7
 2006-04-20T01:00:00,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,1.0,723.8513651309898,2605864.9144715634,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.8513651309898,2605864.9144715634,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9872681166665233,6.7,6.7,6.7
 2006-04-20T02:00:00,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,1.0,723.0710323330213,2603055.716398876,8294005.459043968,6.715935373677413,6.7,40.07343344902131,723.0710323330213,2603055.716398876,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9867518535678872,6.7,6.7,6.7
 2006-04-20T03:00:00,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,1.0,723.4063504156384,2604262.8614962976,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.4063504156384,2604262.8614962976,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9862355904692514,6.7,6.7,6.7
 2006-04-20T04:00:00,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,1.0,724.3553719220704,2607679.3389194533,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.3553719220704,2607679.3389194533,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9857193273706152,6.7,6.7,6.7
 2006-04-20T05:00:00,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,0.0,0.0,0.0,13.990692133861414,13.990692133861414,0.0,0.0,724.0033590569316,2606412.092604954,8294005.459043967,6.715935373677412,6.7,40.07343344902131,724.0033590569316,2606412.092604954,8294005.459043967,6.715935373677412,6.7,40.07343344902131,80.14686689804262,0.0,0.9852030642719796,6.7,6.7,6.7
 2006-04-20T06:00:00,255.23929804048927,918861.4729457614,2921625.0407911483,12.773284023450785,12.767930637161731,6.02203803300219,0.0,0.0,0.0,12.773284023450785,12.773284023450785,0.0,0.0,726.3193675303078,2614749.7231091075,8316568.402011704,6.715978723510477,6.7,40.07343344902131,726.3193675303078,2614749.7231091075,8316568.402011704,6.715978723510477,6.7,40.07343344902131,80.14686689804262,0.0,0.9846868011733436,6.7,6.7,6.7
 2006-04-20T07:00:00,2009.082109718841,7232695.594987828,23010267.939712703,9.775868275394629,9.733705430608367,21.077133115507664,0.0,0.0,0.0,9.775868275394629,9.775868275394629,0.0,0.0,1244.3334803771966,4479600.529357906,14253467.524287049,6.727384946888139,6.7,40.07343344902131,1244.3334803771966,4479600.529357906,14253467.524287049,6.727384946888139,6.7,40.07343344902131,80.14686689804262,0.0,0.9841705380747076,6.7,6.7,6.7
 2006-04-20T08:00:00,1703.110496125999,6131197.786053596,19500103.308624752,6.684532006541731,6.6488013267916495,36.13222819801314,0.0,0.0,0.0,6.684532006541731,6.684532006541731,0.0,0.0,893.6127634488421,3217005.948415832,10244983.239400215,6.719683754134781,6.7,40.07343344902131,893.6127634488421,3217005.948415832,10244983.239400215,6.719683754134781,6.7,40.07343344902131,80.14686689804262,0.0,0.9836542749760716,6.7,6.7,6.7
 2006-04-20T09:00:00,1807.898843441025,6508435.836387691,20694714.20682304,6.685626476199494,6.647706857133887,36.13222819801314,0.0,0.0,0.0,6.685626476199494,6.685626476199494,0.0,0.0,945.2872913410852,3403034.248827907,10826939.743871402,6.720801851304212,6.7,40.07343344902131,945.2872913410852,3403034.248827907,10826939.743871402,6.720801851304212,6.7,40.07343344902131,80.14686689804262,0.0,0.9831380118774355,6.7,6.7,6.7
 2006-04-20T10:00:00,1849.2528353239352,6657310.207166167,21157565.07481866,6.686050528581472,6.647282804751908,36.13222819801314,0.0,0.0,0.0,6.686050528581472,6.686050528581472,0.0,-1.0,0.0,0.0,0.0,6.720943992440137,6.720943992440137,0.0,0.0,0.0,0.0,6.720943992440137,6.720943992440137,0.0,80.14686689804262,0.2184348967373236,0.9822214072039992,6.718073051874263,6.699753428745448,1.1166666666666667
 2006-04-20T11:00:00,1391.498917685524,5009396.103667885,15938718.09973722,6.681269169185563,6.652064164147819,36.13222819801314,0.0,0.0,0.0,6.681269169185563,6.681269169185563,0.0,-1.0,0.0,0.0,0.0,6.71663086581324,6.71663086581324,0.0,0.0,0.0,0.0,6.71663086581324,6.71663086581324,0.0,80.14686689804262,0.1999438935838292,0.9808727504644348,6.716621478996829,6.699865335309728,0.0
 2006-04-20T12:00:00,1697.3810190518736,6110571.668586745,19400507.430446085,8.645444154516284,8.609895730534356,27.099171148509853,0.0,0.0,0.0,8.645444154516284,8.645444154516284,0.0,-1.0,0.0,0.0,0.0,6.722998080175619,6.722998080175619,0.0,0.0,0.0,0.0,6.722998080175619,6.722998080175619,0.0,80.14686689804262,0.2756091028707687,0.9794287956939972,6.7231537846746745,6.699999072685827,0.0
 2006-04-20T13:00:00,1328.9349241285245,4784165.726862688,15214552.95978094,6.680605710935102,6.652727622398277,36.13222819801314,0.0,0.0,0.0,6.680605710935102,6.680605710935102,0.0,-1.0,0.0,0.0,0.0,6.71616069239549,6.71616069239549,0.0,0.0,0.0,0.0,6.71616069239549,6.71616069239549,0.0,80.14686689804262,0.1924713071251787,0.9781060235081976,6.716128414557499,6.699999747627294,0.0
 2006-04-20T14:00:00,441.5669785065463,1589641.1226235663,5053547.785134288,11.91518886912976,11.9059290998556,12.04407606600438,0.0,0.0,0.0,11.91518886912976,11.91518886912976,0.0,-1.0,0.0,0.0,0.0,6.7159960771855625,6.7159960771855625,0.0,0.0,0.0,0.0,6.7159960771855625,6.7159960771855625,0.0,80.14686689804262,0.1914068359480696,0.9768819268687974,6.716040451976601,6.700001194602219,0.0
 2006-04-20T15:00:00,878.2930929554441,3161855.1346395984,10052692.270355368,9.2978227522477,9.27940289891167,24.08815213200876,0.0,0.0,0.0,9.2978227522477,9.2978227522477,0.0,-1.0,0.0,0.0,0.0,6.7160084477466135,6.7160084477466135,0.0,0.0,0.0,0.0,6.7160084477466135,6.7160084477466135,0.0,80.14686689804262,0.1908122078457774,0.9756651230651666,6.715990555440516,6.700001246440787,0.0
 2006-04-20T16:00:00,457.20226310994985,1645928.1471958193,5231769.978825772,11.90403227398729,11.894445941104609,12.04407606600438,0.0,0.0,0.0,11.90403227398729,11.90403227398729,0.0,0.0,855.2931770508461,3079055.4373830464,9790063.830384145,6.7188097039181285,6.7,40.07343344902131,855.2931770508461,3079055.4373830464,9790063.830384145,6.7188097039181285,6.7,40.07343344902131,80.14686689804262,0.0,0.9748559139925372,6.702674132782868,6.702674132782868,6.702674132782868
 2006-04-20T17:00:00,0.0,0.0,0.0,14.51552532798558,14.51552532798558,0.0,0.0,0.0,0.0,14.51552532798558,14.51552532798558,0.0,0.0,724.6819070782059,2608854.865481541,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.6819070782059,2608854.865481541,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9743396508939014,6.7,6.7,6.7
 2006-04-20T18:00:00,1131.5354700879336,4073527.6923165615,12947588.234416531,7.986671908098679,7.96294764567433,30.11019016501095,0.0,0.0,0.0,7.986671908098679,7.986671908098679,0.0,0.0,742.1500594377572,2671740.213975926,8496243.261110492,6.716323930422477,6.7,40.07343344902131,742.1500594377572,2671740.213975926,8496243.261110492,6.716323930422477,6.7,40.07343344902131,80.14686689804262,0.0,0.9738233877952654,6.7,6.7,6.7
 2006-04-20T19:00:00,930.7320994908188,3350635.558166948,10658634.912301045,9.295044180703634,9.27551401688842,24.08815213200876,0.0,0.0,0.0,9.295044180703634,9.295044180703634,0.0,1.0,751.6713042492502,2706016.6952973,8599916.001602259,6.716523115791847,6.7,40.07343344902131,751.6713042492502,2706016.6952973,8599916.001602259,6.716523115791847,6.7,40.07343344902131,80.14686689804262,0.0,0.9733071246966296,6.7,6.7,6.7
 2006-04-20T20:00:00,1430.0454724172532,5148163.70070211,16386014.431143075,6.68384001836149,6.653815394905705,36.13222819801314,0.0,0.0,0.0,6.68384001836149,6.68384001836149,0.0,1.0,781.3926078248754,2813013.388169552,8943269.396773787,6.717182795744499,6.7,40.07343344902131,781.3926078248754,2813013.388169552,8943269.396773787,6.717182795744499,6.7,40.07343344902131,80.14686689804262,0.0,0.9727908615979936,6.7,6.7,6.7
 2006-04-20T21:00:00,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,1.0,724.24075228243,2607266.708216748,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.24075228243,2607266.708216748,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9722745984993576,6.7,6.7,6.7
 2006-04-20T22:00:00,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,1.0,724.6555242244889,2608759.88720816,8294005.459043968,6.715935373677413,6.7,40.07343344902131,724.6555242244889,2608759.88720816,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9717583354007217,6.7,6.7,6.7
 2006-04-20T23:00:00,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,1.0,724.0738338798033,2606665.801967291,8294005.459043967,6.715935373677413,6.700000000000002,40.07343344902132,724.0738338798033,2606665.801967291,8294005.459043967,6.715935373677413,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9712420723020858,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-21T00:00:00,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,1.0,724.1164072625247,2606819.066145089,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.1164072625247,2606819.066145089,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9707258092034498,6.7,6.7,6.7
 2006-04-21T01:00:00,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,1.0,724.0663104580382,2606638.717648937,8294005.459043967,6.715935373677414,6.700000000000003,40.07343344902132,724.0663104580382,2606638.717648937,8294005.459043967,6.715935373677414,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.970209546104814,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-21T02:00:00,0.0,0.0,0.0,14.530477588241116,14.530477588241116,0.0,0.0,0.0,0.0,14.530477588241116,14.530477588241116,0.0,1.0,723.7199058602796,2605391.6610970064,8294005.459043967,6.715935373677413,6.699999999999999,40.07343344902131,723.7199058602796,2605391.6610970064,8294005.459043967,6.715935373677413,6.699999999999999,40.07343344902131,80.14686689804262,0.0,0.969693283006178,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-21T03:00:00,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,1.0,723.63121294249,2605072.3665929646,8294005.459043968,6.715935373677413,6.7,40.0734334490213,723.63121294249,2605072.3665929646,8294005.459043968,6.715935373677413,6.7,40.0734334490213,80.1468668980426,0.0,0.969177019907542,6.7,6.7,6.7
 2006-04-21T04:00:00,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,1.0,724.4801102870965,2608128.3970335475,8294005.459043967,6.715935373677414,6.7,40.07343344902132,724.4801102870965,2608128.3970335475,8294005.459043967,6.715935373677414,6.7,40.07343344902132,80.14686689804263,0.0,0.968660756808906,6.7,6.7,6.7
 2006-04-21T05:00:00,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,0.0,0.0,0.0,14.53047758824112,14.53047758824112,0.0,0.0,724.345029844455,2607642.107440038,8294005.459043967,6.715935373677413,6.700000000000002,40.07343344902132,724.345029844455,2607642.107440038,8294005.459043967,6.715935373677413,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.96814449371027,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-21T06:00:00,1100.728714787176,3962623.373233833,12604590.304599907,7.988849707261949,7.965753933262906,30.11019016501095,0.0,0.0,0.0,7.988849707261949,7.988849707261949,0.0,0.0,728.5723885992429,2622860.598957274,8358242.006979889,6.716058790877074,6.7,40.07343344902131,728.5723885992429,2622860.598957274,8358242.006979889,6.716058790877074,6.7,40.07343344902131,80.14686689804262,0.0,0.967628230611634,6.7,6.7,6.7
 2006-04-21T07:00:00,1808.9214093689343,6512117.073728164,20709306.625220083,8.66454261770622,8.62659608929222,27.099171148509853,0.0,0.0,0.0,8.66454261770622,8.66454261770622,0.0,0.0,1100.1777208644507,3960639.795112023,12620341.181629997,6.724247346505514,6.7,40.07343344902131,1100.1777208644507,3960639.795112023,12620341.181629997,6.724247346505514,6.7,40.07343344902131,80.14686689804262,0.0,0.967111967512998,6.7,6.7,6.7
 2006-04-21T08:00:00,1580.7829559494392,5690818.641417981,18106013.61290223,6.683254781510841,6.6500785518225385,36.13222819801314,0.0,0.0,0.0,6.683254781510841,6.683254781510841,0.0,0.0,837.14918528754,3013737.067035144,9592104.448384892,6.718429390946674,6.7,40.07343344902131,837.14918528754,3013737.067035144,9592104.448384892,6.718429390946674,6.7,40.07343344902131,80.14686689804262,0.0,0.9665957044143622,6.7,6.7,6.7
 2006-04-21T09:00:00,1606.464436197443,5783271.970310794,18392640.09128918,6.683517380220477,6.649815953112902,36.13222819801314,0.0,0.0,0.0,6.683517380220477,6.683517380220477,0.0,0.0,863.5679227629422,3108844.521946592,9894322.377603982,6.719010036901179,6.7,40.07343344902131,863.5679227629422,3108844.521946592,9894322.377603982,6.719010036901179,6.7,40.07343344902131,80.14686689804262,0.0,0.9660794413157262,6.7,6.7,6.7
 2006-04-21T10:00:00,1534.186024430188,5523069.687948678,17563841.7289923,6.682758059426963,6.650575273906417,36.13222819801314,0.0,0.0,0.0,6.682758059426963,6.682758059426963,0.0,-1.0,0.0,0.0,0.0,6.718123844931927,6.718123844931927,0.0,0.0,0.0,0.0,6.718123844931927,6.718123844931927,0.0,80.14686689804262,0.1833273924645971,0.9652206279405549,6.715248719772469,6.699881223184207,1.1166666666666667
 2006-04-21T11:00:00,1573.3407115683594,5664026.561646095,18006495.31766602,7.920888358602064,7.887894406742002,30.11019016501095,0.0,0.0,0.0,7.920888358602064,7.920888358602064,0.0,-1.0,0.0,0.0,0.0,6.7220966500189006,6.7220966500189006,0.0,0.0,0.0,0.0,6.7220966500189006,6.7220966500189006,0.0,80.14686689804262,0.2946319162106592,0.9636917617855728,6.724507867753553,6.699770656146003,0.0
 2006-04-21T12:00:00,3679.6787438055567,13246843.477700002,42197290.9176446,8.989018855441769,8.911697252089729,24.08815213200876,0.0,0.0,0.0,8.989018855441769,8.989018855441769,0.0,-1.0,7066.629878893105,25439867.56401518,82706480.39391083,8.436413042382535,8.278215049333085,6.678905574836885,7066.629878893105,25439867.56401518,82706480.39391083,8.436413042382535,8.278215049333085,6.678905574836885,66.78905574836885,8.758980204478142,0.9340859158003546,8.844271600830277,7.836753579679395,2.565368235177489
 2006-04-21T13:00:00,1613.7422637292718,5809472.149425378,18466254.718880013,6.683584824546766,6.649748508786615,36.13222819801314,0.0,0.0,0.0,6.683584824546766,6.683584824546766,0.0,-1.0,0.0,0.0,0.0,6.7197735913987415,6.7197735913987415,0.0,0.0,0.0,0.0,6.7197735913987415,6.7197735913987415,0.0,80.14686689804262,0.2460730728945512,0.9164160748165404,6.720517584712983,6.699882970988106,0.0
 2006-04-21T14:00:00,1491.704848278514,5370137.453802651,17070251.525360137,6.6823058463484415,6.65102748698494,36.13222819801314,0.0,0.0,0.0,6.6823058463484415,6.6823058463484415,0.0,-1.0,0.0,0.0,0.0,6.717960283858883,6.717960283858883,0.0,0.0,0.0,0.0,6.717960283858883,6.717960283858883,0.0,80.14686689804262,0.2217776501958107,0.9150625679660936,6.718206348669057,6.699616096834746,0.0
 2006-04-21T15:00:00,1632.5142555041375,5877051.319814894,18686688.947330125,6.683786779528223,6.649546553805156,36.13222819801314,0.0,0.0,0.0,6.683786779528223,6.683786779528223,0.0,-1.0,0.0,0.0,0.0,6.719947170260228,6.719947170260228,0.0,0.0,0.0,0.0,6.719947170260228,6.719947170260228,0.0,80.14686689804262,0.2332428759832608,0.9137209029798868,6.7194062593386805,6.699851291657461,0.0
 2006-04-21T16:00:00,1040.0829019804223,3744298.4471295206,11910480.775398863,8.672619597137311,8.650795639441304,24.08815213200876,0.0,0.0,0.0,8.672619597137311,8.672619597137311,0.0,0.0,980.0677734039272,3528243.9842541376,11213599.038086068,6.721544695395945,6.7,40.07343344902131,980.0677734039272,3528243.9842541376,11213599.038086068,6.721544695395945,6.7,40.07343344902131,80.14686689804262,0.0,0.91283550597672,6.703447420195272,6.703447420195272,6.703447420195272
 2006-04-21T17:00:00,943.4386537255532,3396379.153411991,10805226.79889553,8.657497262893553,8.637698509841346,24.08815213200876,0.0,0.0,0.0,8.657497262893553,8.657497262893553,0.0,0.0,765.2317809762634,2754834.411514548,8761636.10307594,6.716833824240915,6.7,40.07343344902131,765.2317809762634,2754834.411514548,8761636.10307594,6.716833824240915,6.7,40.07343344902131,80.14686689804262,0.0,0.9123192428780844,6.7,6.7,6.7
 2006-04-21T18:00:00,1153.832830173248,4153798.188623693,13207677.160045857,7.668097097483755,7.643896263726557,30.11019016501095,0.0,0.0,0.0,7.668097097483755,7.668097097483755,0.0,0.0,789.4127245515492,2841885.808385577,9046084.172145065,6.717380330533925,6.7,40.07343344902131,789.4127245515492,2841885.808385577,9046084.172145065,6.717380330533925,6.7,40.07343344902131,80.14686689804262,0.0,0.911802979779448,6.7,6.7,6.7
 2006-04-21T19:00:00,1502.0043710440157,5407215.735758456,17207566.232261945,6.682431650543919,6.650901682789463,36.13222819801314,0.0,0.0,0.0,6.682431650543919,6.682431650543919,0.0,1.0,72484.18277132956,260943057.9767865,1269989844.5803692,-1.348252767370046,-3.8,40.07343344902131,72484.18277132956,260943057.9767865,1269989844.5803692,-1.348252767370046,-3.8,40.07343344902131,80.14686689804262,0.0,0.9081634525357566,-2.0500000000000003,-1.6118018875475506,-1.6118018875475506
 2006-04-21T20:00:00,872.6243003969809,3141447.4814291312,9991972.55255622,8.628801056244892,8.610492462069061,24.08815213200876,0.0,0.0,0.0,8.628801056244892,8.628801056244892,0.0,1.0,40915.85711492725,147297085.61373812,462772171.8312727,-2.904049588937682,-3.8,40.07343344902131,40915.85711492725,147297085.61373812,462772171.8312727,-2.904049588937682,-3.8,40.07343344902131,80.14686689804262,0.0,0.9570828041120012,-3.8,-2.931648238808697,-2.931648238808697
 2006-04-21T21:00:00,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,1.0,23485.15955621166,84546574.40236197,266344200.26026803,-3.28417923449053,-3.8,40.07343344902132,23485.15955621166,84546574.40236197,266344200.26026803,-3.28417923449053,-3.8,40.07343344902132,80.14686689804263,0.0,0.9872221174665996,-3.8,-3.308732652474275,-3.308732652474275
 2006-04-21T22:00:00,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,1.0,5045.119478865415,18162430.123915493,57301033.21996641,-3.656064035575069,-3.767055607301456,13.35781114967377,5045.119478865415,18162430.123915493,57301033.21996641,-3.656064035575069,-3.767055607301456,13.35781114967377,80.14686689804262,0.0,0.9997241535015978,-3.784301575020928,-3.680618045803941,-3.680618045803941
 2006-04-21T23:00:00,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,1.0,0.0,0.0,0.0,-3.6878596932426526,-3.6878596932426526,0.0,0.0,0.0,0.0,-3.6878596932426526,-3.6878596932426526,0.0,80.14686689804263,0.0,0.9999370554123588,-3.701526762374954,-3.701526762374954,-3.701526762374954
 2006-04-22T00:00:00,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,1.0,0.0,0.0,0.0,-3.598958659004367,-3.598958659004367,0.0,0.0,0.0,0.0,-3.598958659004367,-3.598958659004367,0.0,80.14686689804262,0.0,0.99948691350074,-3.612742578690994,-3.612742578690994,-3.612742578690994
 2006-04-22T01:00:00,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,1.0,0.0,0.0,0.0,-3.5094812394863024,-3.5094812394863024,0.0,0.0,0.0,0.0,-3.5094812394863024,-3.5094812394863024,0.0,80.14686689804263,0.0,0.998970650402104,-3.5231462621572534,-3.5231462621572534,-3.5231462621572534
 2006-04-22T02:00:00,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,1.0,0.0,0.0,0.0,-3.4205934976662715,-3.4205934976662715,0.0,0.0,0.0,0.0,-3.4205934976662715,-3.4205934976662715,0.0,80.14686689804262,0.0,0.998454387303468,-3.434375356147274,-3.434375356147274,-3.434375356147274
 2006-04-22T03:00:00,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,1.0,0.0,0.0,0.0,-3.32977268184254,-3.32977268184254,0.0,0.0,0.0,0.0,-3.32977268184254,-3.32977268184254,0.0,80.14686689804262,0.0,0.997938124204832,-3.3433822444201127,-3.3433822444201127,-3.3433822444201127
 2006-04-22T04:00:00,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,0.0,0.0,0.0,12.52534639242843,12.52534639242843,0.0,1.0,0.0,0.0,0.0,-3.23793396194832,-3.23793396194832,0.0,0.0,0.0,0.0,-3.23793396194832,-3.23793396194832,0.0,80.14686689804262,0.0,0.997421861106196,-3.251610613484001,-3.251610613484001,-3.251610613484001
 2006-04-22T05:00:00,0.0,0.0,0.0,12.525346392428428,12.525346392428428,0.0,0.0,0.0,0.0,12.525346392428428,12.525346392428428,0.0,0.0,0.0,0.0,0.0,-3.146710462913452,-3.146710462913452,0.0,0.0,0.0,0.0,-3.146710462913452,-3.146710462913452,0.0,80.1468668980426,0.0,0.9969055980075602,-3.160372449386168,-3.160372449386168,-3.160372449386168
 2006-04-22T06:00:00,871.9255096839952,3138931.8348623826,9989710.597496515,8.628712133394375,8.610407683780164,24.08815213200876,0.0,0.0,0.0,8.628712133394375,8.628712133394375,0.0,0.0,0.0,0.0,0.0,-3.059901458558349,-3.059901458558349,0.0,0.0,0.0,0.0,-3.059901458558349,-3.059901458558349,0.0,80.14686689804262,0.0,0.9963893349089242,-3.073803708340927,-3.073803708340927,-3.073803708340927
 2006-04-22T07:00:00,1147.0768613497005,4129476.700858921,13143598.080453165,7.66013991136106,7.636056491821122,30.11019016501095,0.0,0.0,0.0,7.66013991136106,7.66013991136106,0.0,0.0,0.0,0.0,0.0,-2.971784599381431,-2.971784599381431,0.0,0.0,0.0,0.0,-2.971784599381431,-2.971784599381431,0.0,80.14686689804262,0.0,0.9958730718102884,-2.986674397105134,-2.986674397105134,-2.986674397105134
 2006-04-22T08:00:00,1318.3076353978554,4745907.487432279,15104346.988825897,6.680504743568929,6.65282858976445,36.13222819801314,0.0,0.0,0.0,6.680504743568929,6.680504743568929,0.0,0.0,0.0,0.0,0.0,-2.886543442732561,-2.886543442732561,0.0,0.0,0.0,0.0,-2.886543442732561,-2.886543442732561,0.0,80.14686689804262,0.0,0.9953568087116524,-2.9005943611027454,-2.9005943611027454,-2.9005943611027454
 2006-04-22T09:00:00,1315.9805608417264,4737530.019030215,15077187.626112262,6.680479861032162,6.652853472301217,36.13222819801314,0.0,0.0,0.0,6.680479861032162,6.680479861032162,0.0,0.0,0.0,0.0,0.0,-2.8023102848477257,-2.8023102848477257,0.0,0.0,0.0,0.0,-2.8023102848477257,-2.8023102848477257,0.0,80.14686689804262,0.0,0.9948405456130164,-2.8163561007488096,-2.8163561007488096,-2.8163561007488096
 2006-04-22T10:00:00,1314.3641786596995,4731711.043174918,15057387.128170274,6.680461720428208,6.652871612905174,36.13222819801314,0.0,0.0,0.0,6.680461720428208,6.680461720428208,0.0,-1.0,0.0,0.0,0.0,-2.71800466189722,-2.71800466189722,0.0,0.0,0.0,0.0,-2.71800466189722,-2.71800466189722,0.0,80.14686689804262,0.0,0.9943242825143804,-2.732022105854383,-2.732022105854383,-2.732022105854383
 2006-04-22T11:00:00,915.7578744437404,3296728.3479974656,10478582.199917383,9.165786301859043,9.14658604615026,21.077133115507664,0.0,0.0,0.0,9.165786301859043,9.165786301859043,0.0,-1.0,0.0,0.0,0.0,-2.60690779521982,-2.60690779521982,0.0,0.0,0.0,0.0,-2.60690779521982,-2.60690779521982,0.0,80.14686689804262,0.0,0.9938080194157444,-2.622888200480637,-2.622888200480637,-2.622888200480637
 2006-04-22T12:00:00,684.3309295445739,2463591.3463604664,7828882.448791224,10.210970131012475,10.196625011016842,15.055095082505474,0.0,0.0,0.0,10.210970131012475,10.210970131012475,0.0,-1.0,0.0,0.0,0.0,-2.5141354064234043,-2.5141354064234043,0.0,0.0,0.0,0.0,-2.5141354064234043,-2.5141354064234043,0.0,80.14686689804262,0.0,0.9932917563171084,-2.5304495165103664,-2.5304495165103664,-2.5304495165103664
 2006-04-22T13:00:00,893.4496007233744,3216418.562604148,10229561.867503967,8.699522393322683,8.680778454979514,24.08815213200876,0.0,0.0,0.0,8.699522393322683,8.699522393322683,0.0,-1.0,0.0,0.0,0.0,-2.429582457695345,-2.429582457695345,0.0,0.0,0.0,0.0,-2.429582457695345,-2.429582457695345,0.0,80.14686689804262,0.0,0.9927754932184726,-2.443831310259324,-2.443831310259324,-2.443831310259324
 2006-04-22T14:00:00,1357.964003313587,4888670.411928914,15542449.24659463,6.68090611960143,6.65242721373195,36.13222819801314,0.0,0.0,0.0,6.68090611960143,6.68090611960143,0.0,-1.0,0.0,0.0,0.0,-2.342102394066108,-2.342102394066108,0.0,0.0,0.0,0.0,-2.342102394066108,-2.342102394066108,0.0,80.14686689804262,0.0,0.9922592301198366,-2.356774342598362,-2.356774342598362,-2.356774342598362
 2006-04-22T15:00:00,659.5615141672838,2374421.4510022216,7548615.799591246,9.723735341009167,9.709903782985888,18.06611409900657,0.0,0.0,0.0,9.723735341009167,9.723735341009167,0.0,-1.0,0.0,0.0,0.0,-2.2569547029828683,-2.2569547029828683,0.0,0.0,0.0,0.0,-2.2569547029828683,-2.2569547029828683,0.0,80.14686689804262,0.0,0.9917429670212008,-2.2709124836910166,-2.2709124836910166,-2.2709124836910166
 2006-04-22T16:00:00,277.80554761712466,1000099.9714216487,3177775.666626815,11.502511844065411,11.496689108916206,7.527547541252737,0.0,0.0,0.0,11.502511844065411,11.502511844065411,0.0,0.0,0.0,0.0,0.0,-2.1693475807237266,-2.1693475807237266,0.0,0.0,0.0,0.0,-2.1693475807237266,-2.1693475807237266,0.0,80.14686689804262,0.0,0.9912267039225648,-2.1831505735125223,-2.1831505735125223,-2.1831505735125223
 2006-04-22T17:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,0.0,-2.080431894650401,-2.080431894650401,0.0,0.0,0.0,0.0,-2.080431894650401,-2.080431894650401,0.0,80.14686689804262,0.0,0.9907104408239288,-2.0940829538627512,-2.0940829538627512,-2.0940829538627512
 2006-04-22T18:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,0.0,-1.991009300635735,-1.991009300635735,0.0,0.0,0.0,0.0,-1.991009300635735,-1.991009300635735,0.0,80.14686689804262,0.0,0.990194177725293,-2.0047738390836107,-2.0047738390836107,-2.0047738390836107
 2006-04-22T19:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,1.0,0.0,0.0,0.0,-1.901598680718936,-1.901598680718936,0.0,0.0,0.0,0.0,-1.901598680718936,-1.901598680718936,0.0,80.14686689804262,0.0,0.9896779146266568,-1.9152433763701184,-1.9152433763701184,-1.9152433763701184
 2006-04-22T20:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,1.0,0.0,0.0,0.0,-1.8127797173647344,-1.8127797173647344,0.0,0.0,0.0,0.0,-1.8127797173647344,-1.8127797173647344,0.0,80.14686689804262,0.0,0.9891616515280208,-1.8265422023834648,-1.8265422023834648,-1.8265422023834648
 2006-04-22T21:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,1.0,0.0,0.0,0.0,-1.7233824357246192,-1.7233824357246192,0.0,0.0,0.0,0.0,-1.7233824357246192,-1.7233824357246192,0.0,80.14686689804262,0.0,0.988645388429385,-1.7370250958666702,-1.7370250958666702,-1.7370250958666702
 2006-04-22T22:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,1.0,0.0,0.0,0.0,-1.6345767223521417,-1.6345767223521417,0.0,0.0,0.0,0.0,-1.6345767223521417,-1.6345767223521417,0.0,80.14686689804262,0.0,0.9881291253307491,-1.6483371540666216,-1.6483371540666216,-1.6483371540666216
 2006-04-22T23:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,1.0,0.0,0.0,0.0,-1.5451927751578145,-1.5451927751578145,0.0,0.0,0.0,0.0,-1.5451927751578145,-1.5451927751578145,0.0,80.14686689804262,0.0,0.9876128622321132,-1.5588334006895437,-1.5588334006895437,-1.5588334006895437
 2006-04-23T00:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,1.0,0.0,0.0,0.0,-1.4564003028021606,-1.4564003028021606,0.0,0.0,0.0,0.0,-1.4564003028021606,-1.4564003028021606,0.0,80.14686689804262,0.0,0.9870965991334772,-1.4701586842545264,-1.4701586842545264,-1.4701586842545264
 2006-04-23T01:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,1.0,0.0,0.0,0.0,-1.367067239316981,-1.367067239316981,0.0,0.0,0.0,0.0,-1.367067239316981,-1.367067239316981,0.0,80.14686689804263,0.0,0.9865803360348412,-1.3807077627104276,-1.3807077627104276,-1.3807077627104276
 2006-04-23T02:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,1.0,0.0,0.0,0.0,-1.278338848228765,-1.278338848228765,0.0,0.0,0.0,0.0,-1.278338848228765,-1.278338848228765,0.0,80.14686689804262,0.0,0.9860640729362052,-1.292096001132528,-1.292096001132528,-1.292096001132528
 2006-04-23T03:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,1.0,0.0,0.0,0.0,-1.1890351667424155,-1.1890351667424155,0.0,0.0,0.0,0.0,-1.1890351667424155,-1.1890351667424155,0.0,80.14686689804263,0.0,0.9855478098375694,-1.2026736582025337,-1.2026736582025337,-1.2026736582025337
 2006-04-23T04:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,1.0,0.0,0.0,0.0,-1.1003199907111525,-1.1003199907111525,0.0,0.0,0.0,0.0,-1.1003199907111525,-1.1003199907111525,0.0,80.14686689804262,0.0,0.9850315467389336,-1.114075094488788,-1.114075094488788,-1.114075094488788
 2006-04-23T05:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,0.0,-1.0086388502478132,-1.0086388502478132,0.0,0.0,0.0,0.0,-1.0086388502478132,-1.0086388502478132,0.0,80.14686689804263,0.0,0.9845152836402976,-1.0221641075140435,-1.0221641075140435,-1.0221641075140435
 2006-04-23T06:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,0.0,-0.9130237589991538,-0.9130237589991538,0.0,0.0,0.0,0.0,-0.9130237589991538,-0.9130237589991538,0.0,80.14686689804265,0.0,0.983999020541662,-0.9265410263368362,-0.9265410263368362,-0.9265410263368362
 2006-04-23T07:00:00,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,12.771822751705017,12.771822751705017,0.0,0.0,0.0,0.0,0.0,-0.8173398442454852,-0.8173398442454852,0.0,0.0,0.0,0.0,-0.8173398442454852,-0.8173398442454852,0.0,80.14686689804265,0.0,0.9834827574430256,-0.8308562333131162,-0.8308562333131162,-0.8308562333131162
 2006-04-23T08:00:00,0.0,0.0,0.0,12.771822751705011,12.771822751705011,0.0,0.0,0.0,0.0,12.771822751705011,12.771822751705011,0.0,0.0,0.0,0.0,0.0,-0.7216874050608096,-0.7216874050608096,0.0,0.0,0.0,0.0,-0.7216874050608096,-0.7216874050608096,0.0,80.1468668980426,0.0,0.9829664943443897,-0.7352068915532582,-0.7352068915532582,-0.7352068915532582
 2006-04-23T09:00:00,62.51142137257929,225041.11694128544,714829.5062906755,12.56941124118928,12.568101434820363,1.204407606600438,0.0,0.0,0.0,12.56941124118928,12.56941124118928,0.0,0.0,0.0,0.0,0.0,-0.6258281140446906,-0.6258281140446906,0.0,0.0,0.0,0.0,-0.6258281140446906,-0.6258281140446906,0.0,80.1468668980426,0.0,0.9824502312457536,-0.6396721393237058,-0.6396721393237058,-0.6396721393237058
 2006-04-23T10:00:00,9891.378066660796,35608961.03997886,113275743.18292832,7.842909043727825,7.635340203661738,30.11019016501095,0.0,0.0,0.0,7.842909043727825,7.842909043727825,0.0,-1.0,0.0,0.0,0.0,-0.2383104104783646,-0.2383104104783646,0.0,0.0,0.0,0.0,-0.2383104104783646,-0.2383104104783646,0.0,80.1468668980426,0.0,0.9819339681471174,-0.3672076737168981,-0.3672076737168981,-0.3672076737168981
 2006-04-23T11:00:00,11358.420627361158,40890314.258500166,130108006.02159555,9.534337890733138,9.295923715108891,24.08815213200876,0.0,0.0,0.0,9.534337890733138,9.534337890733138,0.0,-1.0,0.0,0.0,0.0,0.7231871148447246,0.7231871148447246,0.0,0.0,0.0,0.0,0.7231871148447246,0.7231871148447246,0.0,80.1468668980426,0.0,0.9814177050484816,0.6082268129764297,0.6082268129764297,0.6082268129764297
 2006-04-23T12:00:00,9519.941561836114,34271789.62261001,108861227.48623767,8.147046542252362,7.947569422306608,30.11019016501095,0.0,0.0,0.0,8.147046542252362,8.147046542252362,0.0,-1.0,0.0,0.0,0.0,1.4372437755262748,1.4372437755262748,0.0,0.0,0.0,0.0,1.4372437755262748,1.4372437755262748,0.0,80.14686689804262,0.0,0.9809014419498456,1.3548831580233862,1.3548831580233862,1.3548831580233862
 2006-04-23T13:00:00,4494.045792478256,16178564.852921726,51408432.58655395,9.10342689267525,9.009227810031474,24.088152132008748,0.0,0.0,0.0,9.10342689267525,9.10342689267525,0.0,-1.0,0.0,0.0,0.0,1.8115581084047443,1.8115581084047443,0.0,0.0,0.0,0.0,1.8115581084047443,1.8115581084047443,0.0,80.1468668980426,0.0,0.9803851788512096,1.7603036231577132,1.7603036231577132,1.7603036231577132
 2006-04-23T14:00:00,2393.9434273464685,8618196.338447284,27375787.3518676,8.915445190609859,8.86528318440063,25.2925597386092,0.0,0.0,0.0,8.915445190609859,8.915445190609859,0.0,-1.0,0.0,0.0,0.0,2.1065057988331235,2.1065057988331235,0.0,0.0,0.0,0.0,2.1065057988331235,2.1065057988331235,0.0,80.14686689804263,0.0,0.979868915752574,2.079652591656865,2.079652591656865,2.079652591656865
 2006-04-23T15:00:00,71.5159674078803,257457.48266836905,818080.9629875734,13.74815527210644,13.746656275835596,1.6130459016970151,0.0,0.0,0.0,13.74815527210644,13.74815527210644,0.0,-1.0,0.0,0.0,0.0,2.2158310699085724,2.2158310699085724,0.0,0.0,0.0,0.0,2.2158310699085724,2.2158310699085724,0.0,80.14686689804262,0.0,0.9793526526539376,2.2021979388418504,2.2021979388418504,2.2021979388418504
 2006-04-23T16:00:00,0.0,0.0,0.0,14.07802857370998,14.07802857370998,0.0,0.0,0.0,0.0,14.07802857370998,14.07802857370998,0.0,0.0,0.0,0.0,0.0,2.311263704803256,2.311263704803256,0.0,0.0,0.0,0.0,2.311263704803256,2.311263704803256,0.0,80.14686689804263,0.0,0.9788363895553022,2.2977834249915707,2.2977834249915707,2.2977834249915707
 2006-04-23T17:00:00,0.0,0.0,0.0,14.078028573709975,14.078028573709975,0.0,0.0,0.0,0.0,14.078028573709975,14.078028573709975,0.0,0.0,0.0,0.0,0.0,2.406759286000478,2.406759286000478,0.0,0.0,0.0,0.0,2.406759286000478,2.406759286000478,0.0,80.14686689804263,0.0,0.9783201264566662,2.3932762398406537,2.3932762398406537,2.3932762398406537
 2006-04-23T18:00:00,0.0,0.0,0.0,14.078028573709972,14.078028573709972,0.0,0.0,0.0,0.0,14.078028573709972,14.078028573709972,0.0,0.0,0.0,0.0,0.0,2.500578160938343,2.500578160938343,0.0,0.0,0.0,0.0,2.500578160938343,2.500578160938343,0.0,80.1468668980426,0.0,0.9778038633580298,2.48703032014929,2.48703032014929,2.48703032014929
 2006-04-23T19:00:00,0.0,0.0,0.0,14.07802857370998,14.07802857370998,0.0,0.0,0.0,0.0,14.07802857370998,14.07802857370998,0.0,1.0,0.0,0.0,0.0,2.593225456647004,2.593225456647004,0.0,0.0,0.0,0.0,2.593225456647004,2.593225456647004,0.0,80.14686689804263,0.0,0.9772876002593944,2.579627252473081,2.579627252473081,2.579627252473081
 2006-04-23T20:00:00,0.0,0.0,0.0,14.078028573709975,14.078028573709975,0.0,0.0,0.0,0.0,14.078028573709975,14.078028573709975,0.0,1.0,0.0,0.0,0.0,2.682448612707077,2.682448612707077,0.0,0.0,0.0,0.0,2.682448612707077,2.682448612707077,0.0,80.14686689804263,0.0,0.9767713371607584,2.668790375065297,2.668790375065297,2.668790375065297
 2006-04-23T21:00:00,0.0,0.0,0.0,14.078028573709972,14.078028573709972,0.0,0.0,0.0,0.0,14.078028573709972,14.078028573709972,0.0,1.0,0.0,0.0,0.0,2.770895521767558,2.770895521767558,0.0,0.0,0.0,0.0,2.770895521767558,2.770895521767558,0.0,80.1468668980426,0.0,0.976255074062122,2.757248234253781,2.757248234253781,2.757248234253781
 2006-04-23T22:00:00,0.0,0.0,0.0,14.078028573709975,14.078028573709975,0.0,0.0,0.0,0.0,14.078028573709975,14.078028573709975,0.0,1.0,0.0,0.0,0.0,2.860035436969493,2.860035436969493,0.0,0.0,0.0,0.0,2.860035436969493,2.860035436969493,0.0,80.14686689804263,0.0,0.9757388109634864,2.8463785403847126,2.8463785403847126,2.8463785403847126
 2006-04-23T23:00:00,0.0,0.0,0.0,14.078028573709972,14.078028573709972,0.0,0.0,0.0,0.0,14.078028573709972,14.078028573709972,0.0,1.0,0.0,0.0,0.0,2.948462995952123,2.948462995952123,0.0,0.0,0.0,0.0,2.948462995952123,2.948462995952123,0.0,80.1468668980426,0.0,0.9752225478648504,2.934817586963604,2.934817586963604,2.934817586963604
 2006-04-24T00:00:00,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,1.0,0.0,0.0,0.0,3.037587846070586,3.037587846070586,0.0,0.0,0.0,0.0,3.037587846070586,3.037587846070586,0.0,80.14686689804262,0.0,0.9747062847662143,3.02393268437001,3.02393268437001,3.02393268437001
 2006-04-24T01:00:00,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,1.0,0.0,0.0,0.0,3.125994671297819,3.125994671297819,0.0,0.0,0.0,0.0,3.125994671297819,3.125994671297819,0.0,80.14686689804262,0.0,0.9741900216675784,3.112350842605038,3.112350842605038,3.112350842605038
 2006-04-24T02:00:00,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,1.0,0.0,0.0,0.0,3.215101135642572,3.215101135642572,0.0,0.0,0.0,0.0,3.215101135642572,3.215101135642572,0.0,80.14686689804262,0.0,0.9736737585689424,3.2014478607101045,3.2014478607101045,3.2014478607101045
 2006-04-24T03:00:00,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,1.0,0.0,0.0,0.0,3.304094324329442,3.304094324329442,0.0,0.0,0.0,0.0,3.304094324329442,3.304094324329442,0.0,80.14686689804262,0.0,0.9731574954703066,3.2905034964133253,3.2905034964133253,3.2905034964133253
 2006-04-24T04:00:00,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,1.0,0.0,0.0,0.0,3.398126837618209,3.398126837618209,0.0,0.0,0.0,0.0,3.398126837618209,3.398126837618209,0.0,80.14686689804262,0.0,0.9726412323716708,3.384652509556728,3.384652509556728,3.384652509556728
 2006-04-24T05:00:00,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,0.0,0.0,0.0,14.078028573709974,14.078028573709974,0.0,0.0,0.0,0.0,0.0,3.48997251739713,3.48997251739713,0.0,0.0,0.0,0.0,3.48997251739713,3.48997251739713,0.0,80.14686689804262,0.0,0.9721249692730348,3.4763202805856683,3.4763202805856683,3.4763202805856683
 2006-04-24T06:00:00,1104.0017915543765,3974406.449595755,12640748.505506936,7.913474665136302,7.8903126372115056,30.11019016501095,0.0,0.0,0.0,7.913474665136302,7.913474665136302,0.0,0.0,0.0,0.0,0.0,3.575072140658138,3.575072140658138,0.0,0.0,0.0,0.0,3.575072140658138,3.575072140658138,0.0,80.14686689804262,0.0,0.9716087061743988,3.5611738267351853,3.5611738267351853,3.5611738267351853
 2006-04-24T07:00:00,1149.8611627272935,4139500.185818257,13146939.447724877,8.319331865184559,8.295242314406535,28.102844154010224,0.0,0.0,0.0,8.319331865184559,8.319331865184559,0.0,0.0,0.0,0.0,0.0,3.665856087101073,3.665856087101073,0.0,0.0,0.0,0.0,3.665856087101073,3.665856087101073,0.0,80.14686689804263,0.0,0.9710924430757628,3.6516396693250015,3.6516396693250015,3.6516396693250015
 2006-04-24T08:00:00,1311.021710165707,4719678.156596545,15008241.277545627,7.89634559789675,7.868845508927662,30.110190165010945,0.0,0.0,0.0,7.89634559789675,7.89634559789675,0.0,0.0,0.0,0.0,0.0,3.7730141124357655,3.7730141124357655,0.0,0.0,0.0,0.0,3.7730141124357655,3.7730141124357655,0.0,80.1468668980426,0.0,0.9705761799771268,3.758526199004852,3.758526199004852,3.758526199004852
 2006-04-24T09:00:00,1667.541480671919,6003149.330418908,19088468.051514164,6.684154877952101,6.649178455381279,36.13222819801314,0.0,0.0,0.0,6.684154877952101,6.684154877952101,0.0,0.0,0.0,0.0,0.0,3.869478937419719,3.869478937419719,0.0,0.0,0.0,0.0,3.869478937419719,3.869478937419719,0.0,80.14686689804262,0.0,0.9700599168784908,3.853805491290201,3.853805491290201,3.853805491290201
 2006-04-24T10:00:00,1540.8239956595844,5546966.384374503,17648891.219185416,6.682835979327282,6.650497354006099,36.13222819801314,0.0,0.0,0.0,6.682835979327282,6.682835979327282,0.0,-1.0,0.0,0.0,0.0,3.9623564152286574,3.9623564152286574,0.0,0.0,0.0,0.0,3.9623564152286574,3.9623564152286574,0.0,80.14686689804262,0.0,0.969543653779855,3.947330565411603,3.947330565411603,3.947330565411603
 2006-04-24T11:00:00,1419.8590071336694,5111492.425681209,16252454.871914169,6.681556605339577,6.651776727993803,36.13222819801314,0.0,0.0,0.0,6.681556605339577,6.681556605339577,0.0,-1.0,0.0,0.0,0.0,4.051052406149641,4.051052406149641,0.0,0.0,0.0,0.0,4.051052406149641,4.051052406149641,0.0,80.14686689804262,0.0,0.969027390681219,4.036675522164153,4.036675522164153,4.036675522164153
 2006-04-24T12:00:00,1102.1720363831816,3967819.330979454,12614080.198891671,7.812476435919575,7.789363273344326,30.11019016501095,0.0,0.0,0.0,7.812476435919575,7.812476435919575,0.0,-1.0,0.0,0.0,0.0,4.137529268606494,4.137529268606494,0.0,0.0,0.0,0.0,4.137529268606494,4.137529268606494,0.0,80.14686689804262,0.0,0.9685111275825832,4.123720574556404,4.123720574556404,4.123720574556404
 2006-04-24T13:00:00,436.4350665968861,1571166.2397487902,4992031.560530717,11.208252943902936,11.199105893152526,12.04407606600438,0.0,0.0,0.0,11.208252943902936,11.208252943902936,0.0,-1.0,0.0,0.0,0.0,4.220677302148079,4.220677302148079,0.0,0.0,0.0,0.0,4.220677302148079,4.220677302148079,0.0,80.14686689804262,0.0,0.9679948644839472,4.206880103558002,4.206880103558002,4.206880103558002
 2006-04-24T14:00:00,1494.4803850610408,5380129.386219746,17103748.84103454,6.682336535896101,6.650996797437279,36.13222819801314,0.0,0.0,0.0,6.682336535896101,6.682336535896101,0.0,-1.0,0.0,0.0,0.0,4.306455342279844,4.306455342279844,0.0,0.0,0.0,0.0,4.306455342279844,4.306455342279844,0.0,80.14686689804262,0.0,0.9674786013853112,4.29151719790503,4.29151719790503,4.29151719790503
 2006-04-24T15:00:00,1524.8019090860853,5489286.872709908,17449294.71680845,6.682653114784788,6.650680218548593,36.13222819801314,0.0,0.0,0.0,6.682653114784788,6.682653114784788,0.0,-1.0,0.0,0.0,0.0,4.398045002841456,4.398045002841456,0.0,0.0,0.0,0.0,4.398045002841456,4.398045002841456,0.0,80.14686689804262,0.0,0.9669623382866752,4.382986491122007,4.382986491122007,4.382986491122007
 2006-04-24T16:00:00,1387.868707011232,4996327.345240436,15874536.185785124,6.681210367610113,6.652122965723266,36.13222819801314,0.0,0.0,0.0,6.681210367610113,6.681210367610113,0.0,0.0,0.0,0.0,0.0,4.488098163779185,4.488098163779185,0.0,0.0,0.0,0.0,4.488098163779185,4.488098163779185,0.0,80.14686689804262,0.0,0.9664460751880392,4.47393089175534,4.47393089175534,4.47393089175534
 2006-04-24T17:00:00,1032.663548056995,3717588.773005183,11799686.52839702,9.95201117043112,9.930390150640552,18.06611409900657,0.0,0.0,0.0,9.95201117043112,9.95201117043112,0.0,0.0,0.0,0.0,0.0,4.58311973890634,4.58311973890634,0.0,0.0,0.0,0.0,4.58311973890634,4.58311973890634,0.0,80.14686689804262,0.0,0.9659298120894032,4.566895291930584,4.566895291930584,4.566895291930584
 2006-04-24T18:00:00,0.0,0.0,0.0,13.21573465440498,13.21573465440498,0.0,0.0,0.0,0.0,13.21573465440498,13.21573465440498,0.0,0.0,0.0,0.0,0.0,4.670324678568406,4.670324678568406,0.0,0.0,0.0,0.0,4.670324678568406,4.670324678568406,0.0,80.14686689804262,0.0,0.9654135489907674,4.656535050767304,4.656535050767304,4.656535050767304
 2006-04-24T19:00:00,1342.6425014526665,4833513.0052296,15367467.488862462,6.680745806573891,6.652587526759491,36.13222819801314,0.0,0.0,0.0,6.680745806573891,6.680745806573891,0.0,1.0,0.0,0.0,0.0,4.753715238189703,4.753715238189703,0.0,0.0,0.0,0.0,4.753715238189703,4.753715238189703,0.0,80.14686689804262,0.0,0.9648972858921314,4.739691126570626,4.739691126570626,4.739691126570626
