Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-24T20:00:00,1330.2779398118764,4789000.583322755,15228924.08322548,6.680618877348564,6.652714455984815,36.13222819801314,0.0,0.0,0.0,6.680618877348564,6.680618877348564,0.0,1.0,0.0,0.0,0.0,4.837871412647204,4.837871412647204,0.0,0.0,0.0,0.0,4.837871412647204,4.837871412647204,0.0,80.14686689804262,0.0,0.9643810227934956,4.82393910812671,4.82393910812671,4.82393910812671
 2006-04-24T21:00:00,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,1.0,0.0,0.0,0.0,4.925636506282779,4.925636506282779,0.0,0.0,0.0,0.0,4.925636506282779,4.925636506282779,0.0,80.14686689804262,0.0,0.9638647596948596,4.912122594729698,4.912122594729698,4.912122594729698
 2006-04-24T22:00:00,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,1.0,0.0,0.0,0.0,5.015758523805922,5.015758523805922,0.0,0.0,0.0,0.0,5.015758523805922,5.015758523805922,0.0,80.14686689804262,0.0,0.9633484965962236,5.002070462599402,5.002070462599402,5.002070462599402
 2006-04-24T23:00:00,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,1.0,0.0,0.0,0.0,5.104672676878856,5.104672676878856,0.0,0.0,0.0,0.0,5.104672676878856,5.104672676878856,0.0,80.14686689804262,0.0,0.9628322334975876,5.091103715193574,5.091103715193574,5.091103715193574
 2006-04-25T00:00:00,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,1.0,0.0,0.0,0.0,5.192998960449311,5.192998960449311,0.0,0.0,0.0,0.0,5.192998960449311,5.192998960449311,0.0,80.14686689804262,0.0,0.9623159703989518,5.1793127843025,5.1793127843025,5.1793127843025
 2006-04-25T01:00:00,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,1.0,0.0,0.0,0.0,5.281900870327779,5.281900870327779,0.0,0.0,0.0,0.0,5.281900870327779,5.281900870327779,0.0,80.14686689804262,0.0,0.9617997073003156,5.268333776797092,5.268333776797092,5.268333776797092
 2006-04-25T02:00:00,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,1.0,0.0,0.0,0.0,5.370214994248653,5.370214994248653,0.0,0.0,0.0,0.0,5.370214994248653,5.370214994248653,0.0,80.14686689804262,0.0,0.9612834442016798,5.356530702101012,5.356530702101012,5.356530702101012
 2006-04-25T03:00:00,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,1.0,0.0,0.0,0.0,5.459104666265571,5.459104666265571,0.0,0.0,0.0,0.0,5.459104666265571,5.459104666265571,0.0,80.14686689804262,0.0,0.9607671811030438,5.445539440552436,5.445539440552436,5.445539440552436
 2006-04-25T04:00:00,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,0.0,0.0,0.0,13.200802864813015,13.200802864813015,0.0,1.0,0.0,0.0,0.0,5.549721289448459,5.549721289448459,0.0,0.0,0.0,0.0,5.549721289448459,5.549721289448459,0.0,80.14686689804262,0.0,0.960250918004408,5.536143510417214,5.536143510417214,5.536143510417214
 2006-04-25T05:00:00,0.0,0.0,0.0,13.20080286481302,13.20080286481302,0.0,0.0,0.0,0.0,13.20080286481302,13.20080286481302,0.0,0.0,0.0,0.0,0.0,5.639884391616328,5.639884391616328,0.0,0.0,0.0,0.0,5.639884391616328,5.639884391616328,0.0,80.14686689804263,0.0,0.959734654905772,5.626312272824687,5.626312272824687,5.626312272824687
 2006-04-25T06:00:00,1121.1560173201594,4036161.662352573,12821552.600167943,7.766910229141807,7.743416906679528,30.11019016501095,0.0,0.0,0.0,7.766910229141807,7.766910229141807,0.0,0.0,0.0,0.0,0.0,5.733279504316927,5.733279504316927,0.0,0.0,0.0,0.0,5.733279504316927,5.733279504316927,0.0,80.14686689804262,0.0,0.959218391807136,5.719609614824641,5.719609614824641,5.719609614824641
 2006-04-25T07:00:00,3686.955922693795,13273041.321697664,42165803.23632711,6.70529841030046,6.62803492303292,36.13222819801314,0.0,0.0,0.0,6.70529841030046,6.70529841030046,0.0,0.0,0.0,0.0,0.0,5.8505116471852245,5.8505116471852245,0.0,0.0,0.0,0.0,5.8505116471852245,5.8505116471852245,0.0,80.14686689804262,0.0,0.9587021287085,5.819437513692319,5.819437513692319,5.819437513692319
 2006-04-25T08:00:00,24435.8894653419,87969202.07523084,279625543.22855765,6.9228718925952135,6.410461440738168,36.13222819801314,0.0,0.0,0.0,6.9228718925952135,6.9228718925952135,0.0,0.0,5164.648711730469,18592735.362229686,59238462.47170265,6.603180005474207,6.489391843653536,20.03671672451065,5164.648711730469,18592735.362229686,59238462.47170265,6.603180005474207,6.489391843653536,20.03671672451065,80.14686689804262,0.0,0.958185865609864,6.3672266690713855,6.3672266690713855,6.3672266690713855
 2006-04-25T09:00:00,55906.46443516244,201263271.9665848,648027784.9285411,7.260486982050584,6.072846351282796,36.13222819801314,0.0,0.0,0.0,7.260486982050584,7.260486982050584,0.0,0.0,28451.143755618545,102424117.52022678,325111734.9224256,7.324333813581958,6.7,40.07343344902131,28451.143755618545,102424117.52022678,325111734.9224256,7.324333813581958,6.7,40.07343344902131,80.14686689804262,0.0,0.957669602511228,6.7,6.7,6.7
 2006-04-25T10:00:00,67989.64856701033,244762734.8412372,971319299.2280914,7.556818837478079,5.776514495855301,36.13222819801314,0.0,0.0,0.0,7.556818837478079,7.556818837478079,0.0,-1.0,0.0,0.0,0.0,7.635013849940701,7.635013849940701,0.0,0.0,0.0,0.0,7.635013849940701,7.635013849940701,0.0,80.14686689804262,7.950687646349831,0.940764334126304,7.45477290149967,6.69999508675809,1.1195503464619951
 2006-04-25T11:00:00,67903.28594634526,244451829.4068429,993806192.6020948,7.577432131949451,5.755901201383929,36.13222819801314,0.0,0.0,0.0,7.577432131949451,7.577432131949451,0.0,-1.0,0.0,0.0,0.0,7.656609895883892,7.656609895883892,0.0,0.0,0.0,0.0,7.656609895883892,7.656609895883892,0.0,80.14686689804262,10.17603042111937,0.8985355398014421,7.673514849223687,6.699989151666169,0.0092539594280397
 2006-04-25T12:00:00,79915.31651874582,287695139.4674849,1771699018.9047718,8.290718292389117,5.042615040944264,36.13222819801314,0.0,0.0,0.0,8.290718292389117,8.290718292389117,0.0,-1.0,0.0,0.0,0.0,8.404696955901505,8.404696955901505,0.0,0.0,0.0,0.0,8.404696955901505,8.404696955901505,0.0,80.14686689804262,14.939475545524951,0.8447576821019215,8.205916346712266,6.699983417940495,0.154099712125509
 2006-04-25T13:00:00,87588.72761196119,315319419.40306026,2076451480.4893527,8.570240322222217,4.763093011111163,36.13222819801314,0.0,0.0,0.0,8.570240322222217,8.570240322222217,0.0,-1.0,0.0,0.0,0.0,8.697750399115533,8.697750399115533,0.0,0.0,0.0,0.0,8.697750399115533,8.697750399115533,0.0,80.14686689804262,19.309319208799128,0.7637911333726398,8.666007307534365,6.699983899691095,0.504412089740665
 2006-04-25T14:00:00,76888.36258696705,276798105.3130813,1649780510.275083,8.178908364351303,5.154424968982078,36.13222819801314,0.0,0.0,0.0,8.178908364351303,8.178908364351303,0.0,-1.0,0.0,0.0,0.0,8.287249575226747,8.287249575226747,0.0,0.0,0.0,0.0,8.287249575226747,8.287249575226747,0.0,80.14686689804262,17.240895065415256,0.6795501432626566,8.41567566876452,6.699988345370367,0.4491237303941677
 2006-04-25T15:00:00,69785.05667775012,251226204.03990048,1358993208.873207,7.912240906109787,5.421092427223592,36.13222819801314,0.0,0.0,0.0,7.912240906109787,7.912240906109787,0.0,-1.0,0.0,0.0,0.0,8.007641361024499,8.007641361024499,0.0,0.0,0.0,0.0,8.007641361024499,8.007641361024499,0.0,80.14686689804262,13.39550075667692,0.6171784757673295,8.003545027820719,6.699931255320203,0.2038839623130511
 2006-04-25T16:00:00,68073.50691604425,245064624.8977593,1059671226.6921225,7.637814050905618,5.695519282427761,36.13222819801314,0.0,0.0,0.0,7.637814050905618,7.637814050905618,0.0,0.0,51764.83425212386,186353403.3076459,644819775.4521742,7.937598382540816,6.7,40.07343344902131,51764.83425212386,186353403.3076459,644819775.4521742,7.937598382540816,6.7,40.07343344902131,80.14686689804262,0.0,0.5926560654236303,6.917710842698244,6.917710842698244,6.917710842698244
 2006-04-25T17:00:00,59581.93066494528,214494950.39380297,710258410.8457313,7.317524196451301,6.015809136882079,36.13222819801314,0.0,0.0,0.0,7.317524196451301,7.317524196451301,0.0,0.0,31175.393137972667,112231415.2967016,356195813.21338546,7.383995552002484,6.7,40.07343344902131,31175.393137972667,112231415.2967016,356195813.21338546,7.383995552002484,6.7,40.07343344902131,80.14686689804262,0.0,0.5921398023249943,6.7,6.7,6.7
 2006-04-25T18:00:00,22293.448052400112,80256412.9886404,254658044.54538825,6.899996573202568,6.433336760130811,36.13222819801314,0.0,0.0,0.0,6.899996573202568,6.899996573202568,0.0,0.0,11197.164573032547,40309792.46291718,128186202.67439424,6.9462315229268485,6.7,40.07343344902131,11197.164573032547,40309792.46291718,128186202.67439424,6.9462315229268485,6.7,40.07343344902131,80.14686689804262,0.0,0.5916235392263584,6.7,6.7,6.7
 2006-04-25T19:00:00,3381.3798272032814,12172967.37793181,38668596.443499394,6.702093844210414,6.631239489122966,36.13222819801314,0.0,0.0,0.0,6.702093844210414,6.702093844210414,0.0,1.0,80469.77477546202,289691189.1916633,1749735459.8084931,-0.422756830688704,-3.8,40.07343344902131,80469.77477546202,289691189.1916633,1749735459.8084931,-0.422756830688704,-3.8,40.07343344902131,80.14686689804262,0.0,0.6103017854027534,-2.0500000000000003,-0.6774786716348286,-0.6774786716348286
 2006-04-25T20:00:00,1608.5234811231428,5790684.532043314,18399452.42914772,6.683523621546758,6.649809711786621,36.13222819801314,0.0,0.0,0.0,6.683523621546758,6.683523621546758,0.0,1.0,64857.97842259585,233488722.32134503,1116399217.3524685,-1.6408505283702086,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1116399217.3524685,-1.6408505283702086,-3.8,40.07343344902131,80.14686689804262,0.0,0.7066472749996565,-3.8,-1.664118429964506,-1.664118429964506
 2006-04-25T21:00:00,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,1.0,64857.97842259584,233488722.32134503,999640986.462831,-1.866303429221687,-3.8,40.0734334490213,64857.97842259584,233488722.32134503,999640986.462831,-1.866303429221687,-3.8,40.0734334490213,80.1468668980426,0.0,0.7958140136519397,-3.8,-1.8896061741287804,-1.8896061741287804
 2006-04-25T22:00:00,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,1.0,64762.14927732025,233143737.3983529,819684939.396071,-2.2139540238717417,-3.799999999999999,40.0734334490213,64762.14927732025,233143737.3983529,819684939.396071,-2.2139540238717417,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.872855951845747,-3.799999999999999,-2.2405321049720914,-2.2405321049720914
 2006-04-25T23:00:00,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,1.0,52244.02443744956,188078487.97481847,590897572.6993666,-2.656227858348206,-3.8,40.0734334490213,52244.02443744956,188078487.97481847,590897572.6993666,-2.656227858348206,-3.8,40.0734334490213,80.1468668980426,0.0,0.9326051889251892,-3.8,-2.684344628799941,-2.684344628799941
 2006-04-26T00:00:00,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,1.0,32433.32795369616,116759980.63330616,366831900.2749695,-3.08968452765738,-3.799999999999999,40.0734334490213,32433.32795369616,116759980.63330616,366831900.2749695,-3.08968452765738,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9727313741086806,-3.799999999999999,-3.116140216429224,-3.116140216429224
 2006-04-26T01:00:00,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,1.0,17713.570066964592,63768852.24107254,201074039.63304448,-3.410543763283309,-3.8,40.0734334490213,17713.570066964592,63768852.24107254,201074039.63304448,-3.410543763283309,-3.8,40.0734334490213,80.1468668980426,0.0,0.9954711512450508,-3.8,-3.433269275297935,-3.433269275297935
 2006-04-26T02:00:00,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,1.0,0.0,0.0,0.0,-3.704305992250549,-3.704305992250549,0.0,0.0,0.0,0.0,-3.704305992250549,-3.704305992250549,0.0,80.1468668980426,0.0,0.9999999999999996,-3.7244278468828695,-3.7244278468828695,-3.7244278468828695
 2006-04-26T03:00:00,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,1.0,0.0,0.0,0.0,-3.612336726776149,-3.612336726776149,0.0,0.0,0.0,0.0,-3.612336726776149,-3.612336726776149,0.0,80.14686689804262,0.0,1.0,-3.626000815713855,-3.626000815713855,-3.626000815713855
 2006-04-26T04:00:00,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,0.0,0.0,0.0,10.526401047103487,10.526401047103487,0.0,1.0,0.0,0.0,0.0,-3.518807372296623,-3.518807372296623,0.0,0.0,0.0,0.0,-3.518807372296623,-3.518807372296623,0.0,80.14686689804262,0.0,1.0,-3.5324234793382794,-3.5324234793382794,-3.5324234793382794
 2006-04-26T05:00:00,0.0,0.0,0.0,10.52640104710349,10.52640104710349,0.0,0.0,0.0,0.0,10.52640104710349,10.52640104710349,0.0,0.0,0.0,0.0,0.0,-3.428203678456263,-3.428203678456263,0.0,0.0,0.0,0.0,-3.428203678456263,-3.428203678456263,0.0,80.14686689804263,0.0,1.0,-3.4419262660180503,-3.4419262660180503,-3.4419262660180503
 2006-04-26T06:00:00,881.0608311901188,3171818.992284428,10074501.424155269,7.962825410974447,7.944365595950932,24.08815213200876,0.0,0.0,0.0,7.962825410974447,7.962825410974447,0.0,0.0,0.0,0.0,0.0,-3.337600532832169,-3.337600532832169,0.0,0.0,0.0,0.0,-3.337600532832169,-3.337600532832169,0.0,80.14686689804262,0.0,0.9997109028715612,-3.3513026193044024,-3.3513026193044024,-3.3513026193044024
 2006-04-26T07:00:00,6218.053767848735,22384993.56425545,71008582.74455534,6.731725349354679,6.6016079839787,36.13222819801314,0.0,0.0,0.0,6.731725349354679,6.731725349354679,0.0,0.0,0.0,0.0,0.0,-3.1683675008938224,-3.1683675008938224,0.0,0.0,0.0,0.0,-3.1683675008938224,-3.1683675008938224,0.0,80.14686689804262,0.0,0.9991946397729252,-3.2350218119728065,-3.2350218119728065,-3.2350218119728065
 2006-04-26T08:00:00,55801.47823107229,200885321.6318603,705659616.2722727,7.313319619283057,6.020013714050324,36.13222819801314,0.0,0.0,0.0,7.313319619283057,7.313319619283057,0.0,0.0,0.0,0.0,0.0,-1.1234606661589253,-1.1234606661589253,0.0,0.0,0.0,0.0,-1.1234606661589253,-1.1234606661589253,0.0,80.14686689804262,0.0,0.9986783766742892,-1.723741975965566,-1.723741975965566,-1.723741975965566
 2006-04-26T09:00:00,66557.44548135983,239606803.7328953,852293686.8829625,7.44771160068496,5.88562173264842,36.13222819801314,0.0,0.0,0.0,7.44771160068496,7.44771160068496,0.0,0.0,0.0,0.0,0.0,3.3475148833005868,3.3475148833005868,0.0,0.0,0.0,0.0,3.3475148833005868,3.3475148833005868,0.0,80.14686689804262,0.0,0.9981621135756532,2.639178662305239,2.639178662305239,2.639178662305239
 2006-04-26T10:00:00,69610.89850147185,250599234.60529864,1202815855.690494,7.769061693780482,5.564271639552899,36.13222819801314,0.0,0.0,0.0,7.769061693780482,7.769061693780482,0.0,-1.0,0.0,0.0,0.0,7.311322994246986,7.311322994246986,0.0,0.0,0.0,0.0,7.311322994246986,7.311322994246986,0.0,80.14686689804262,5.719227735585554,0.9901377378019944,6.773016343133224,6.212447451813042,2.86717865822398
 2006-04-26T11:00:00,68024.56947591843,244888450.11330628,1066031310.1596068,7.643642681801345,5.689690651532035,36.13222819801314,0.0,0.0,0.0,7.643642681801345,7.643642681801345,0.0,-1.0,0.0,0.0,0.0,7.726115913199607,7.726115913199607,0.0,0.0,0.0,0.0,7.726115913199607,7.726115913199607,0.0,80.14686689804262,11.519682231902015,0.9421068949275814,7.825837275818292,6.700007259678081,0.012447564227301
 2006-04-26T12:00:00,73768.63961527172,265567102.6149782,1509082481.9744067,8.049893539704156,5.283439793629225,36.13222819801314,0.0,0.0,0.0,8.049893539704156,8.049893539704156,0.0,-1.0,0.0,0.0,0.0,8.152223167905477,8.152223167905477,0.0,0.0,0.0,0.0,8.152223167905477,8.152223167905477,0.0,80.14686689804262,12.999764370902724,0.8913660669459116,7.990179498930591,6.699997266908,0.0518048635844759
 2006-04-26T13:00:00,72956.42921897564,262643145.1883123,1491995871.8127992,8.034199158967153,5.299134174366226,36.13222819801314,0.0,0.0,0.0,8.034199158967153,8.034199158967153,0.0,-1.0,0.0,0.0,0.0,8.135701250694463,8.135701250694463,0.0,0.0,0.0,0.0,8.135701250694463,8.135701250694463,0.0,80.14686689804262,14.26733626279591,0.8290786107791542,8.125414739875344,6.700015079940243,0.1181864865579941
 2006-04-26T14:00:00,69498.4157714421,250194296.77719152,1313497048.7868516,7.870528110505918,5.462805222827463,36.13222819801314,0.0,0.0,0.0,7.870528110505918,7.870528110505918,0.0,-1.0,0.0,0.0,0.0,7.964001841771601,7.964001841771601,0.0,0.0,0.0,0.0,7.964001841771601,7.964001841771601,0.0,80.14686689804262,13.41504604773546,0.7671202955219946,8.021560364505532,6.699996632231438,0.1306844264161585
 2006-04-26T15:00:00,69907.38643281475,251666591.1581331,1351161243.152933,7.905061632365384,5.428271700967997,36.13222819801314,0.0,0.0,0.0,7.905061632365384,7.905061632365384,0.0,-1.0,0.0,0.0,0.0,8.00029705564547,8.00029705564547,0.0,0.0,0.0,0.0,8.00029705564547,8.00029705564547,0.0,80.14686689804262,12.822739520479566,0.7127131274339261,7.949844204066207,6.699931389742228,0.1402842247181435
 2006-04-26T16:00:00,61315.18655554307,220734671.59995508,751918803.9462982,7.355710126900867,5.977623206432511,36.13222819801314,0.0,0.0,0.0,7.355710126900867,7.355710126900867,0.0,0.0,39812.77027446878,143325972.9880876,499980619.6909824,7.659707485652337,6.7,40.07343344902131,39812.77027446878,143325972.9880876,499980619.6909824,7.659707485652337,6.7,40.07343344902131,80.14686689804262,0.0,0.6882117318002235,6.935912889884144,6.935912889884144,6.935912889884144
 2006-04-26T17:00:00,23390.13061966022,84204470.23077677,267187533.43175268,6.911477789561545,6.4218555437718345,36.13222819801314,0.0,0.0,0.0,6.911477789561545,6.911477789561545,0.0,0.0,11747.757388033417,42291926.5969203,134454751.02642208,6.958269887526989,6.7,40.07343344902131,11747.757388033417,42291926.5969203,134454751.02642208,6.958269887526989,6.7,40.07343344902131,80.14686689804262,0.0,0.6876954687015876,6.7,6.7,6.7
 2006-04-26T18:00:00,7517.270733572836,27062174.64086221,86061208.2640426,6.745514660644923,6.587818672688457,36.13222819801314,0.0,0.0,0.0,6.745514660644923,6.745514660644923,0.0,0.0,3829.6910118721767,13786887.642739836,43863336.56187289,6.784270693773579,6.7,40.07343344902131,3829.6910118721767,13786887.642739836,43863336.56187289,6.784270693773579,6.7,40.07343344902131,80.14686689804262,0.0,0.6871792056029516,6.7,6.7,6.7
 2006-04-26T19:00:00,6950.767515469749,25022763.05569109,79604643.97290954,6.739599109632109,6.593734223701273,36.13222819801314,0.0,0.0,0.0,6.739599109632109,6.739599109632109,0.0,1.0,80141.61325074334,288509807.70267606,1710370293.9458797,-0.4986365861740695,-3.8,40.07343344902131,80141.61325074334,288509807.70267606,1710370293.9458797,-0.4986365861740695,-3.8,40.07343344902131,80.14686689804262,0.0,0.7031521426081905,-2.0500000000000003,-0.7964127242689262,-0.7964127242689262
 2006-04-26T20:00:00,3150.876774573273,11343156.38846378,36060713.38231306,6.699704529537019,6.63362880379636,36.13222819801314,0.0,0.0,0.0,6.699704529537019,6.699704529537019,0.0,1.0,64857.97842259585,233488722.32134503,1015671010.372822,-1.8353479273936857,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1015671010.372822,-1.8353479273936857,-3.8,40.07343344902131,80.14686689804262,0.0,0.7926674801223959,-3.8,-1.878968717649505,-1.878968717649505
 2006-04-26T21:00:00,50.708005614077,182548.8202106772,579837.2895543636,10.610677473814563,10.609615018461245,1.003673005500365,0.0,0.0,0.0,10.610677473814563,10.610677473814563,0.0,1.0,64849.28601799055,233457429.664766,827596225.100903,-2.1986663536819013,-3.8,40.0734334490213,64849.28601799055,233457429.664766,827596225.100903,-2.1986663536819013,-3.8,40.0734334490213,80.1468668980426,0.0,0.8702617508078544,-3.8,-2.2253028376520105,-2.2253028376520105
 2006-04-26T22:00:00,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,1.0,53027.92654638861,190900535.56699905,599763770.4778433,-2.6390825233429407,-3.799999999999999,40.0734334490213,53027.92654638861,190900535.56699905,599763770.4778433,-2.6390825233429407,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9307265911533822,-3.799999999999999,-2.6671976896163225,-2.6671976896163225
 2006-04-26T23:00:00,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,1.0,33100.89351495235,119163216.65382849,374382292.3822288,-3.075073241152854,-3.8,40.0734334490213,33100.89351495235,119163216.65382849,374382292.3822288,-3.075073241152854,-3.8,40.0734334490213,80.1468668980426,0.0,0.9715691202993167,-3.8,-3.101641452767337,-3.101641452767337
 2006-04-27T00:00:00,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,1.0,18173.37450804909,65424148.22897674,205880228.5920848,-3.401237984598634,-3.799999999999999,40.0734334490213,18173.37450804909,65424148.22897674,205880228.5920848,-3.401237984598634,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.994926563360186,-3.799999999999999,-3.4241352973392427,-3.4241352973392427
 2006-04-27T01:00:00,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,1.0,0.0,0.0,0.0,-3.7402324737618886,-3.7402324737618886,0.0,0.0,0.0,0.0,-3.7402324737618886,-3.7402324737618886,0.0,80.1468668980426,0.0,1.0,-3.7616654460512033,-3.7616654460512033,-3.7616654460512033
 2006-04-27T02:00:00,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,1.0,0.0,0.0,0.0,-3.657272605284344,-3.657272605284344,0.0,0.0,0.0,0.0,-3.657272605284344,-3.657272605284344,0.0,80.1468668980426,0.0,0.9999999999999996,-3.671004797159846,-3.671004797159846,-3.671004797159846
 2006-04-27T03:00:00,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,0.0,0.0,0.0,10.722874907111722,10.722874907111722,0.0,1.0,0.0,0.0,0.0,-3.566422678913993,-3.566422678913993,0.0,0.0,0.0,0.0,-3.566422678913993,-3.566422678913993,0.0,80.1468668980426,0.0,1.0,-3.580034695929456,-3.580034695929456,-3.580034695929456
 2006-04-27T04:00:00,0.0,0.0,0.0,10.722874907111724,10.722874907111724,0.0,0.0,0.0,0.0,10.722874907111724,10.722874907111724,0.0,1.0,0.0,0.0,0.0,-3.473788058677471,-3.473788058677471,0.0,0.0,0.0,0.0,-3.473788058677471,-3.473788058677471,0.0,80.14686689804262,0.0,0.999781475871066,-3.487403893960072,-3.487403893960072,-3.487403893960072
 2006-04-27T05:00:00,0.0,0.0,0.0,10.722874907111724,10.722874907111724,0.0,0.0,0.0,0.0,10.722874907111724,10.722874907111724,0.0,0.0,0.0,0.0,0.0,-3.381616752622373,-3.381616752622373,0.0,0.0,0.0,0.0,-3.381616752622373,-3.381616752622373,0.0,80.14686689804262,0.0,0.99926521277243,-3.395348035302552,-3.395348035302552,-3.395348035302552
 2006-04-27T06:00:00,1157.9379310352194,4168576.551726791,13253602.02589609,7.354843865275733,7.330558881539325,30.11019016501095,0.0,0.0,0.0,7.354843865275733,7.354843865275733,0.0,0.0,0.0,0.0,0.0,-3.2946629947473425,-3.2946629947473425,0.0,0.0,0.0,0.0,-3.2946629947473425,-3.2946629947473425,0.0,80.14686689804262,0.0,0.998748949673794,-3.3092532827973824,-3.3092532827973824,-3.3092532827973824
 2006-04-27T07:00:00,1514.6070192874931,5452585.269434975,17329967.704914264,6.68254379068268,6.6507895426507,36.13222819801314,0.0,0.0,0.0,6.68254379068268,6.68254379068268,0.0,0.0,0.0,0.0,0.0,-3.1986092823622445,-3.1986092823622445,0.0,0.0,0.0,0.0,-3.1986092823622445,-3.1986092823622445,0.0,80.14686689804262,0.0,0.998232686575158,-3.21444496512088,-3.21444496512088,-3.21444496512088
 2006-04-27T08:00:00,15156.7300681135,54564228.245208606,173167448.00156626,6.825329463752766,6.508003869580615,36.13222819801314,0.0,0.0,0.0,6.825329463752766,6.825329463752766,0.0,0.0,0.0,0.0,0.0,-2.794195661998096,-2.794195661998096,0.0,0.0,0.0,0.0,-2.794195661998096,-2.794195661998096,0.0,80.14686689804262,0.0,0.9977164234765222,-2.9502485902521696,-2.9502485902521696,-2.9502485902521696
 2006-04-27T09:00:00,45178.52850117078,162642702.6042148,514555308.44714177,7.138157103176058,6.1951762301573225,36.13222819801314,0.0,0.0,0.0,7.138157103176058,7.138157103176058,0.0,0.0,0.0,0.0,0.0,-0.7728926710979147,-0.7728926710979147,0.0,0.0,0.0,0.0,-0.7728926710979147,-0.7728926710979147,0.0,80.14686689804262,0.0,0.997200160377886,-1.204269082680395,-1.204269082680395,-1.204269082680395
 2006-04-27T10:00:00,61454.86673924735,221237520.2612905,702582310.1289542,7.310484446295779,6.022848887037601,36.13222819801314,0.0,0.0,0.0,7.310484446295779,7.310484446295779,0.0,-1.0,0.0,0.0,0.0,2.367706196305616,2.367706196305616,0.0,0.0,0.0,0.0,2.367706196305616,2.367706196305616,0.0,80.14686689804262,0.0,0.9966838972792504,1.7765728146663555,1.7765728146663555,1.7765728146663555
 2006-04-27T11:00:00,52029.66695255831,187306801.02921,592313797.4465926,7.209420574573383,6.123912758759999,36.13222819801314,0.0,0.0,0.0,7.209420574573383,7.209420574573383,0.0,-1.0,0.0,0.0,0.0,5.680367606485565,5.680367606485565,0.0,0.0,0.0,0.0,5.680367606485565,5.680367606485565,0.0,80.14686689804262,0.0,0.9961676341806142,5.191693132837144,5.191693132837144,5.191693132837144
 2006-04-27T12:00:00,69099.44558903725,248758004.1205341,1133624863.2766795,7.705626375013479,5.627706958319901,36.13222819801314,0.0,0.0,0.0,7.705626375013479,7.705626375013479,0.0,-1.0,0.0,0.0,0.0,7.785144632656983,7.785144632656983,0.0,0.0,0.0,0.0,7.785144632656983,7.785144632656983,0.0,80.14686689804262,9.150792802351434,0.9764343512810988,7.574177448125506,6.700011440316825,0.0035004147032514
 2006-04-27T13:00:00,68034.63842624817,244924698.33449343,1093395752.1703546,7.668728477088391,5.664604856244989,36.13222819801314,0.0,0.0,0.0,7.668728477088391,7.668728477088391,0.0,-1.0,0.0,0.0,0.0,7.75236284140735,7.75236284140735,0.0,0.0,0.0,0.0,7.75236284140735,7.75236284140735,0.0,80.14686689804262,11.04373046792417,0.928904092628399,7.769414994100167,6.700014795839986,0.0097689223354054
 2006-04-27T14:00:00,77108.48298307584,277590538.739073,1643035522.998011,8.172736900207042,5.160596433126337,36.13222819801314,0.0,0.0,0.0,8.172736900207042,8.172736900207042,0.0,-1.0,0.0,0.0,0.0,8.281081555457122,8.281081555457122,0.0,0.0,0.0,0.0,8.281081555457122,8.281081555457122,0.0,80.14686689804262,14.058171640397475,0.8766237034171072,8.111244447750193,6.699996353605548,0.0998244863444613
 2006-04-27T15:00:00,74586.32919000508,268510785.0840183,1491991065.1599674,8.034225590218762,5.299107743114618,36.13222819801314,0.0,0.0,0.0,8.034225590218762,8.034225590218762,0.0,-1.0,0.0,0.0,0.0,8.135790141389599,8.135790141389599,0.0,0.0,0.0,0.0,8.135790141389599,8.135790141389599,0.0,80.14686689804262,15.94944195708853,0.8013696375839857,8.314861096623295,6.700009285751462,0.2336160626659683
 2006-04-27T16:00:00,57935.88670063319,208569192.12227947,659314048.2029718,7.270826710278638,6.062506623054742,36.13222819801314,0.0,0.0,0.0,7.270826710278638,7.270826710278638,0.0,0.0,35973.23918652934,129503661.07150564,415389832.6636585,7.49752177299052,6.7,40.07343344902131,35973.23918652934,129503661.07150564,415389832.6636585,7.49752177299052,6.7,40.07343344902131,80.14686689804262,0.0,0.775171976306933,6.862515979069507,6.862515979069507,6.862515979069507
 2006-04-27T17:00:00,32259.721972874104,116134999.10234676,367824172.1235837,7.0036938235274375,6.329639509805943,36.13222819801314,0.0,0.0,0.0,7.0036938235274375,7.0036938235274375,0.0,0.0,16168.47788175434,58206520.374315634,184810633.5357496,7.054977569378122,6.7,40.07343344902131,16168.47788175434,58206520.374315634,184810633.5357496,7.054977569378122,6.7,40.07343344902131,80.14686689804262,0.0,0.7746557132082971,6.7,6.7,6.7
 2006-04-27T18:00:00,7632.160306545575,27475777.103564072,87334058.49516883,6.746681720584778,6.586651612748601,36.13222819801314,0.0,0.0,0.0,6.746681720584778,6.746681720584778,0.0,0.0,3885.254526940315,13986916.296985134,44490911.46729163,6.78547410981844,6.7,40.07343344902131,3885.254526940315,13986916.296985134,44490911.46729163,6.78547410981844,6.7,40.07343344902131,80.14686689804262,0.0,0.7741394501096611,6.7,6.7,6.7
 2006-04-27T19:00:00,4262.445360898084,15344803.2992331,48753818.68909396,6.711333806980761,6.621999526352618,36.13222819801314,0.0,0.0,0.0,6.711333806980761,6.711333806980761,0.0,1.0,79100.8267648617,284762976.3535021,1595580285.55281,-0.7199229173438196,-3.8,40.07343344902131,79100.8267648617,284762976.3535021,1595580285.55281,-0.7199229173438196,-3.8,40.07343344902131,80.14686689804262,0.0,0.7854292019007177,-2.0500000000000003,-0.9958571204638936,-0.9958571204638936
 2006-04-27T20:00:00,7004.939918748697,25217783.70749532,80160179.07597938,6.740108093022791,6.593225240310589,36.13222819801314,0.0,0.0,0.0,6.740108093022791,6.740108093022791,0.0,1.0,64857.97842259585,233488722.32134503,877552275.2586215,-2.102141251493685,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,877552275.2586215,-2.102141251493685,-3.8,40.07343344902131,80.14686689804262,0.0,0.8642545591464629,-3.8,-2.191110603820597,-2.191110603820597
 2006-04-27T21:00:00,4997.122319433031,17989640.34995891,57158706.59495679,7.186931552414493,7.082196172943909,33.55135475529792,0.0,0.0,0.0,7.186931552414493,7.186931552414493,0.0,1.0,56665.346610026005,203995247.7960936,641332602.4224768,-2.5587021577044555,-3.8,40.07343344902132,56665.346610026005,203995247.7960936,641332602.4224768,-2.5587021577044555,-3.8,40.07343344902132,80.14686689804263,0.0,0.926336966414813,-3.8,-2.6280620275586712,-2.6280620275586712
 2006-04-27T22:00:00,6821.066813105011,24555840.527178034,78069110.12342273,8.423999572573244,8.280946759658901,26.669025574723985,0.0,0.0,0.0,8.423999572573244,8.423999572573244,0.0,1.0,37614.921510208645,135413717.4367511,425437474.56268,-2.976282177307255,-3.8000000000000007,40.07343344902132,37614.921510208645,135413717.4367511,425437474.56268,-2.976282177307255,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.9688264649032078,-3.8000000000000007,-3.067953052073793,-3.067953052073793
 2006-04-27T23:00:00,9993.169201780183,35975409.12640867,114371307.8674306,7.867581262362024,7.6580064669065395,30.11019016501095,0.0,0.0,0.0,7.867581262362024,7.867581262362024,0.0,1.0,23738.571131091256,85458856.07192852,268491262.1443879,-3.28002761494348,-3.8,40.07343344902132,23738.571131091256,85458856.07192852,268491262.1443879,-3.28002761494348,-3.8,40.07343344902132,80.14686689804263,0.0,0.9936314913699992,-3.8,-3.4025818077457664,-3.4025818077457664
 2006-04-28T00:00:00,7321.61183626448,26357802.61055212,83808507.39299345,7.859160900266633,7.705590525022445,30.11019016501096,0.0,0.0,0.0,7.859160900266633,7.859160900266633,0.0,1.0,0.0,0.0,0.0,-3.532516547644056,-3.532516547644056,0.0,0.0,0.0,0.0,-3.532516547644056,-3.532516547644056,0.0,80.14686689804265,0.0,1.0000000000000002,-3.616821642962044,-3.616821642962044,-3.616821642962044
 2006-04-28T01:00:00,4636.289833499126,16690643.400596851,53015873.84172967,7.872766358708072,7.77562132023733,30.11019016501095,0.0,0.0,0.0,7.872766358708072,7.872766358708072,0.0,1.0,0.0,0.0,0.0,-3.095439790892921,-3.095439790892921,0.0,0.0,0.0,0.0,-3.095439790892921,-3.095439790892921,0.0,80.1468668980426,0.0,0.9997438835826302,-3.138240656237516,-3.138240656237516,-3.138240656237516
 2006-04-28T02:00:00,9754.189036187065,35115080.53027347,111320586.68342836,7.91102032372624,7.707024830086,30.110190165010938,0.0,0.0,0.0,7.91102032372624,7.91102032372624,0.0,1.0,0.0,0.0,0.0,-2.661620997436448,-2.661620997436448,0.0,0.0,0.0,0.0,-2.661620997436448,-2.661620997436448,0.0,80.1468668980426,0.0,0.9992276204839944,-2.767092466071201,-2.767092466071201,-2.767092466071201
 2006-04-28T03:00:00,10680.582496395682,38450096.987024456,121893172.4555588,8.014848403239318,7.79148158673807,30.11019016501095,0.0,0.0,0.0,8.014848403239318,8.014848403239318,0.0,1.0,0.0,0.0,0.0,-1.8083696804216576,-1.8083696804216576,0.0,0.0,0.0,0.0,-1.8083696804216576,-1.8083696804216576,0.0,80.1468668980426,0.0,0.9987113573853584,-1.902441516229008,-1.902441516229008,-1.902441516229008
 2006-04-28T04:00:00,272.4861299484983,980950.067814594,3114392.961854952,12.757457055041383,12.75175045194046,6.022038033002189,0.0,0.0,0.0,12.757457055041383,12.757457055041383,0.0,1.0,0.0,0.0,0.0,-1.6497320704375067,-1.6497320704375067,0.0,0.0,0.0,0.0,-1.6497320704375067,-1.6497320704375067,0.0,80.14686689804262,0.0,0.9981950942867228,-1.6636379585397865,-1.6636379585397865,-1.6636379585397865
 2006-04-28T05:00:00,1454.764459077409,5237152.052678673,16653241.15667027,6.681923793924248,6.651409539409133,36.13222819801314,0.0,0.0,0.0,6.681923793924248,6.681923793924248,0.0,0.0,0.0,0.0,0.0,-1.548878244303803,-1.548878244303803,0.0,0.0,0.0,0.0,-1.548878244303803,-1.548878244303803,0.0,80.14686689804262,0.0,0.9976788311880868,-1.5641201095378097,-1.5641201095378097,-1.5641201095378097
 2006-04-28T06:00:00,1436.7400821107628,5172264.295598745,16443184.26388111,6.681731345969596,6.651601987363783,36.13222819801314,0.0,0.0,0.0,6.681731345969596,6.681731345969596,0.0,0.0,0.0,0.0,0.0,-1.4459711653273597,-1.4459711653273597,0.0,0.0,0.0,0.0,-1.4459711653273597,-1.4459711653273597,0.0,80.14686689804262,0.0,0.9971625680894508,-1.4611813092996326,-1.4611813092996326,-1.4611813092996326
 2006-04-28T07:00:00,4268.909130689912,15368072.870483682,48950820.79015677,6.711514771916051,6.621818561417328,36.13222819801314,0.0,0.0,0.0,6.711514771916051,6.711514771916051,0.0,0.0,0.0,0.0,0.0,-1.284188448173385,-1.284188448173385,0.0,0.0,0.0,0.0,-1.284188448173385,-1.284188448173385,0.0,80.14686689804262,0.0,0.9966463049908146,-1.3422467228463326,-1.3422467228463326,-1.3422467228463326
 2006-04-28T08:00:00,38754.5834982078,139516500.59354806,442629302.4835271,7.072248127519841,6.261085205813541,36.13222819801314,0.0,0.0,0.0,7.072248127519841,7.072248127519841,0.0,0.0,0.0,0.0,0.0,0.2565722391691605,0.2565722391691605,0.0,0.0,0.0,0.0,0.2565722391691605,0.2565722391691605,0.0,80.14686689804262,0.0,0.9961300418921788,-0.1544306862758012,-0.1544306862758012,-0.1544306862758012
 2006-04-28T09:00:00,67706.2536705851,243742513.21410632,927994076.3322012,7.517103789754525,5.816229543578854,36.13222819801314,0.0,0.0,0.0,7.517103789754525,7.517103789754525,0.0,0.0,0.0,0.0,0.0,3.856631732627761,3.856631732627761,0.0,0.0,0.0,0.0,3.856631732627761,3.856631732627761,0.0,80.14686689804262,0.0,0.9956137787935428,3.121889569312618,3.121889569312618,3.121889569312618
 2006-04-28T10:00:00,68069.52275734597,245050281.92644548,1189125953.4087284,7.756494216367453,5.576839116965929,36.13222819801314,0.0,0.0,0.0,7.756494216367453,7.756494216367453,0.0,-1.0,0.0,0.0,0.0,7.67838865031915,7.67838865031915,0.0,0.0,0.0,0.0,7.67838865031915,7.67838865031915,0.0,80.14686689804262,8.029655169626826,0.9805884247550716,7.354444403024904,6.575950953481359,0.9971875777178726
 2006-04-28T11:00:00,60915.683218606864,219296459.58698463,700138639.2352366,7.308244898264102,6.025088435069278,36.13222819801314,0.0,0.0,0.0,7.308244898264102,7.308244898264102,0.0,-1.0,0.0,0.0,0.0,7.374283653384956,7.374283653384956,0.0,0.0,0.0,0.0,7.374283653384956,7.374283653384956,0.0,80.14686689804262,8.398087706985496,0.93819006255841,7.488577412874847,6.700009000127974,0.0026341540998594
 2006-04-28T12:00:00,67007.43720795757,241226773.9486472,851910863.7788787,7.447373027221936,5.885960306111443,36.13222819801314,0.0,0.0,0.0,7.447373027221936,7.447373027221936,0.0,-1.0,0.0,0.0,0.0,7.520191815078991,7.520191815078991,0.0,0.0,0.0,0.0,7.520191815078991,7.520191815078991,0.0,80.14686689804262,7.908084137965623,0.9071432134556268,7.434139787190749,6.699982759125288,0.0014307512988837
 2006-04-28T13:00:00,67032.10253370862,241315569.121351,771086617.1295116,7.373272850526451,5.96006048280693,36.13222819801314,0.0,0.0,0.0,7.373272850526451,7.373272850526451,0.0,-1.0,0.0,0.0,0.0,7.442492665424655,7.442492665424655,0.0,0.0,0.0,0.0,7.442492665424655,7.442492665424655,0.0,80.14686689804262,7.893471103288737,0.8740209094960382,7.431768715015154,6.699980874620095,0.0019015038738401
 2006-04-28T14:00:00,43367.050019865776,156121380.0715168,494389074.89197856,7.119682621665074,6.213650711668305,36.13222819801314,0.0,0.0,0.0,7.119682621665074,7.119682621665074,0.0,-1.0,0.0,0.0,0.0,7.17658077228614,7.17658077228614,0.0,0.0,0.0,0.0,7.17658077228614,7.17658077228614,0.0,80.14686689804262,6.207503132337124,0.8435614826325853,7.265445877053446,6.7000000145632965,0.0010822312388714
 2006-04-28T15:00:00,11500.235269197796,41400846.96911207,131674304.85195062,6.787307199377962,6.546026133955418,36.13222819801314,0.0,0.0,0.0,6.787307199377962,6.787307199377962,0.0,-1.0,0.0,0.0,0.0,6.828042768895017,6.828042768895017,0.0,0.0,0.0,0.0,6.828042768895017,6.828042768895017,0.0,80.14686689804262,1.8529743600623227,0.8298176301695134,6.85896805977115,6.69997206124789,3.4815646661930555e-10
 2006-04-28T16:00:00,1613.7966033693672,5809667.77212972,18453858.27171396,6.683573467409844,6.649759865923535,36.13222819801314,0.0,0.0,0.0,6.683573467409844,6.683573467409844,0.0,0.0,1291.2678336841575,4648564.201262968,14788333.591277372,6.728412465021859,6.7,40.07343344902131,1291.2678336841575,4648564.201262968,14788333.591277372,6.728412465021859,6.7,40.07343344902131,80.14686689804262,0.0,0.8270714438813614,6.709112916382889,6.709112916382889,6.709112916382889
 2006-04-28T17:00:00,1386.6199753682804,4991831.91132581,15879142.785448818,6.68121458810196,6.652118745231419,36.13222819801314,0.0,0.0,0.0,6.68121458810196,6.68121458810196,0.0,0.0,764.4613366359363,2752060.811889371,8756174.675604828,6.716823333506685,6.7,40.07343344902131,764.4613366359363,2752060.811889371,8756174.675604828,6.716823333506685,6.7,40.07343344902131,80.14686689804262,0.0,0.8265551807827253,6.7,6.7,6.7
 2006-04-28T18:00:00,1315.4085023261257,4735470.608374054,15052973.617096867,6.680457676842266,6.652875656491115,36.13222819801314,0.0,0.0,0.0,6.680457676842266,6.680457676842266,0.0,0.0,729.2248479488682,2625209.452615925,8342666.790451867,6.716028867164092,6.7,40.07343344902131,729.2248479488682,2625209.452615925,8342666.790451867,6.716028867164092,6.7,40.07343344902131,80.14686689804262,0.0,0.8260389176840895,6.7,6.7,6.7
 2006-04-28T19:00:00,546.9874843852471,1969154.9437868893,6257419.611617254,11.639932700828655,11.628467025388431,12.04407606600438,0.0,0.0,0.0,11.639932700828655,11.639932700828655,0.0,1.0,78367.30882054652,282122311.7539675,1489136635.4608915,-0.9252782068557064,-3.8,40.07343344902131,78367.30882054652,282122311.7539675,1489136635.4608915,-0.9252782068557064,-3.8,40.07343344902131,80.14686689804262,0.0,0.8330130691936531,-2.0500000000000003,-1.1764181238972136,-1.1764181238972136
 2006-04-28T20:00:00,217.9619475100872,784663.011036314,2499620.9477810543,12.886418135817149,12.88183800454864,6.02203803300219,0.0,0.0,0.0,12.886418135817149,12.886418135817149,0.0,1.0,61622.74759668712,221841891.3480736,718201968.9626838,-2.4100933079794054,-3.8,40.07343344902131,61622.74759668712,221841891.3480736,718201968.9626838,-2.4100933079794054,-3.8,40.07343344902131,80.14686689804262,0.0,0.9026697301970064,-3.8,-2.4377383074159504,-2.4377383074159504
 2006-04-28T21:00:00,0.0,0.0,0.0,14.1276482433547,14.1276482433547,0.0,0.0,0.0,0.0,14.1276482433547,14.1276482433547,0.0,1.0,42754.64699218523,153916729.17186686,483569506.77771807,-2.8638164385987603,-3.8,40.0734334490213,42754.64699218523,153916729.17186686,483569506.77771807,-2.8638164385987603,-3.8,40.0734334490213,80.1468668980426,0.0,0.9534137927912084,-3.8,-2.891558389915772,-2.891558389915772
 2006-04-28T22:00:00,36.29772497280853,130671.80990211076,415513.7082361804,13.920780176229158,13.920018817872126,1.0036730055003644,0.0,0.0,0.0,13.920780176229158,13.920780176229158,0.0,1.0,24856.237718029955,89482455.78490788,281619123.4992349,-3.2546104374122424,-3.799999999999999,40.0734334490213,24856.237718029955,89482455.78490788,281619123.4992349,-3.2546104374122424,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9851293393668332,-3.799999999999999,-3.2795031930415863,-3.2795031930415863
 2006-04-28T23:00:00,0.0,0.0,0.0,14.127649164380284,14.127649164380284,0.0,0.0,0.0,0.0,14.127649164380284,14.127649164380284,0.0,1.0,7645.904624004596,27525256.646416545,86770607.0629758,-3.609048554219192,-3.777121750220468,20.03671672451065,7645.904624004596,27525256.646416545,86770607.0629758,-3.609048554219192,-3.777121750220468,20.03671672451065,80.1468668980426,0.0,0.9993939654525792,-3.791684624062954,-3.634545013672165,-3.634545013672165
 2006-04-29T00:00:00,0.0,0.0,0.0,14.127649164380284,14.127649164380284,0.0,0.0,0.0,0.0,14.127649164380284,14.127649164380284,0.0,1.0,0.0,0.0,0.0,-3.699964633556972,-3.699964633556972,0.0,0.0,0.0,0.0,-3.699964633556972,-3.699964633556972,0.0,80.1468668980426,0.0,0.9999999999999996,-3.713646064048464,-3.713646064048464,-3.713646064048464
 2006-04-29T01:00:00,0.0,0.0,0.0,14.127649164380284,14.127649164380284,0.0,0.0,0.0,0.0,14.127649164380284,14.127649164380284,0.0,1.0,0.0,0.0,0.0,-3.609131414148121,-3.609131414148121,0.0,0.0,0.0,0.0,-3.609131414148121,-3.609131414148121,0.0,80.1468668980426,0.0,1.0,-3.622795313559724,-3.622795313559724,-3.622795313559724
 2006-04-29T02:00:00,0.0,0.0,0.0,14.127649164380289,14.127649164380289,0.0,0.0,0.0,0.0,14.127649164380289,14.127649164380289,0.0,1.0,0.0,0.0,0.0,-3.5182174421832166,-3.5182174421832166,0.0,0.0,0.0,0.0,-3.5182174421832166,-3.5182174421832166,0.0,80.14686689804262,0.0,0.9999326868463156,-3.531948267341049,-3.531948267341049,-3.531948267341049
 2006-04-29T03:00:00,0.0,0.0,0.0,14.127649164380289,14.127649164380289,0.0,0.0,0.0,0.0,14.127649164380289,14.127649164380289,0.0,1.0,0.0,0.0,0.0,-3.427389379267564,-3.427389379267564,0.0,0.0,0.0,0.0,-3.427389379267564,-3.427389379267564,0.0,80.14686689804262,0.0,0.999478176368654,-3.4410001835348694,-3.4410001835348694,-3.4410001835348694
 2006-04-29T04:00:00,0.0,0.0,0.0,14.127649164380289,14.127649164380289,0.0,0.0,0.0,0.0,14.127649164380289,14.127649164380289,0.0,1.0,0.0,0.0,0.0,-3.3351604061182,-3.3351604061182,0.0,0.0,0.0,0.0,-3.3351604061182,-3.3351604061182,0.0,80.14686689804262,0.0,0.998961913270018,-3.348774834971677,-3.348774834971677,-3.348774834971677
 2006-04-29T05:00:00,0.0,0.0,0.0,14.127649164380289,14.127649164380289,0.0,0.0,0.0,0.0,14.127649164380289,14.127649164380289,0.0,0.0,0.0,0.0,0.0,-3.2430021997699767,-3.2430021997699767,0.0,0.0,0.0,0.0,-3.2430021997699767,-3.2430021997699767,0.0,80.14686689804262,0.0,0.9984456501713822,-3.256731886951016,-3.256731886951016,-3.256731886951016
 2006-04-29T06:00:00,871.6450334888522,3137922.120559868,9978560.681412209,9.162802842142638,9.144518822999808,24.08815213200876,0.0,0.0,0.0,9.162802842142638,9.162802842142638,0.0,0.0,0.0,0.0,0.0,-3.157705619695649,-3.157705619695649,0.0,0.0,0.0,0.0,-3.157705619695649,-3.157705619695649,0.0,80.14686689804262,0.0,0.997929387072746,-3.171590269907968,-3.171590269907968,-3.171590269907968
 2006-04-29T07:00:00,443.39754129524846,1596231.1486628947,5072526.339031346,11.645617364148018,11.636322819718153,12.04407606600438,0.0,0.0,0.0,11.645617364148018,11.645617364148018,0.0,0.0,0.0,0.0,0.0,-3.0741038396885325,-3.0741038396885325,0.0,0.0,0.0,0.0,-3.0741038396885325,-3.0741038396885325,0.0,80.14686689804262,0.0,0.9974131239741104,-3.0880734977536126,-3.0880734977536126,-3.0880734977536126
 2006-04-29T08:00:00,1264.14796802225,4550932.684880098,14475229.002990082,7.923567301113401,7.897043880396101,30.11019016501095,0.0,0.0,0.0,7.923567301113401,7.923567301113401,0.0,0.0,0.0,0.0,0.0,-2.98834019936038,-2.98834019936038,0.0,0.0,0.0,0.0,-2.98834019936038,-2.98834019936038,0.0,80.14686689804262,0.0,0.996896860875474,-3.003166696399626,-3.003166696399626,-3.003166696399626
 2006-04-29T09:00:00,1702.4815478715393,6128933.572337541,19490895.17428583,6.6845235702699055,6.648809763063476,36.13222819801314,0.0,0.0,0.0,6.6845235702699055,6.6845235702699055,0.0,0.0,0.0,0.0,0.0,-2.8938971823770245,-2.8938971823770245,0.0,0.0,0.0,0.0,-2.8938971823770245,-2.8938971823770245,0.0,80.14686689804262,0.0,0.9963805977768384,-2.91011207176649,-2.91011207176649,-2.91011207176649
 2006-04-29T10:00:00,1653.405673118792,5952260.423227653,18926784.53584156,6.684006748151238,6.649326585182144,36.13222819801314,0.0,0.0,0.0,6.684006748151238,6.684006748151238,0.0,-1.0,0.0,0.0,0.0,-2.7964879869332235,-2.7964879869332235,0.0,0.0,0.0,0.0,-2.7964879869332235,-2.7964879869332235,0.0,80.14686689804262,0.0,0.9958643346782022,-2.812482179154824,-2.812482179154824,-2.812482179154824
 2006-04-29T11:00:00,1649.3554784943055,5937679.722579501,18880594.185216907,6.683964429849088,6.649368903484292,36.13222819801314,0.0,0.0,0.0,6.683964429849088,6.683964429849088,0.0,-1.0,0.0,0.0,0.0,-2.69919463391038,-2.69919463391038,0.0,0.0,0.0,0.0,-2.69919463391038,-2.69919463391038,0.0,80.14686689804262,0.0,0.9953480715795664,-2.715305206055584,-2.715305206055584,-2.715305206055584
 2006-04-29T12:00:00,1612.5582477272285,5805209.691818023,18477459.471817337,6.6835950893784135,6.649738243954968,36.13222819801314,0.0,0.0,0.0,6.6835950893784135,6.6835950893784135,0.0,-1.0,0.0,0.0,0.0,-2.6000430745481986,-2.6000430745481986,0.0,0.0,0.0,0.0,-2.6000430745481986,-2.6000430745481986,0.0,80.14686689804262,0.0,0.9948318084809304,-2.615941527977115,-2.615941527977115,-2.615941527977115
 2006-04-29T13:00:00,1481.6964423482368,5334107.192453652,16937655.113400143,6.682184365446314,6.651148967887065,36.13222819801314,0.0,0.0,0.0,6.682184365446314,6.682184365446314,0.0,-1.0,0.0,0.0,0.0,-2.5073995955332444,-2.5073995955332444,0.0,0.0,0.0,0.0,-2.5073995955332444,-2.5073995955332444,0.0,80.14686689804262,0.0,0.9943155453822946,-2.5224321108778405,-2.5224321108778405,-2.5224321108778405
 2006-04-29T14:00:00,1402.6763890600414,5049635.000616149,16042299.894600617,6.681364067662034,6.651969265671347,36.13222819801314,0.0,0.0,0.0,6.681364067662034,6.681364067662034,0.0,-1.0,0.0,0.0,0.0,-2.4194543422779216,-2.4194543422779216,0.0,0.0,0.0,0.0,-2.4194543422779216,-2.4194543422779216,0.0,80.14686689804262,0.0,0.9937992822836584,-2.4339390119052227,-2.4339390119052227,-2.4339390119052227
 2006-04-29T15:00:00,1341.7505113433458,4830301.840836045,15362622.845827276,6.6807413681621854,6.652591965171196,36.13222819801314,0.0,0.0,0.0,6.6807413681621854,6.6807413681621854,0.0,-1.0,0.0,0.0,0.0,-2.3335975437905296,-2.3335975437905296,0.0,0.0,0.0,0.0,-2.3335975437905296,-2.3335975437905296,0.0,80.14686689804262,0.0,0.9932830191850228,-2.347708890930553,-2.347708890930553,-2.347708890930553
 2006-04-29T16:00:00,437.0400799091044,1573344.2876727758,5003111.133506469,10.909633897087588,10.900466544797077,12.04407606600438,0.0,0.0,0.0,10.909633897087588,10.909633897087588,0.0,0.0,0.0,0.0,0.0,-2.2499064974766023,-2.2499064974766023,0.0,0.0,0.0,0.0,-2.2499064974766023,-2.2499064974766023,0.0,80.14686689804262,0.0,0.9927667560863864,-2.263779847700401,-2.263779847700401,-2.263779847700401
 2006-04-29T17:00:00,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,0.0,0.0,0.0,0.0,-2.161827179931089,-2.161827179931089,0.0,0.0,0.0,0.0,-2.161827179931089,-2.161827179931089,0.0,80.1468668980426,0.0,0.9922504929877506,-2.175418696139021,-2.175418696139021,-2.175418696139021
 2006-04-29T18:00:00,0.0,0.0,0.0,13.024241998080148,13.024241998080148,0.0,0.0,0.0,0.0,13.024241998080148,13.024241998080148,0.0,0.0,0.0,0.0,0.0,-2.071187357247313,-2.071187357247313,0.0,0.0,0.0,0.0,-2.071187357247313,-2.071187357247313,0.0,80.1468668980426,0.0,0.9917342298891144,-2.0849526663384914,-2.0849526663384914,-2.0849526663384914
 2006-04-29T19:00:00,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,1.0,0.0,0.0,0.0,-1.98176300170758,-1.98176300170758,0.0,0.0,0.0,0.0,-1.98176300170758,-1.98176300170758,0.0,80.14686689804262,0.0,0.9912179667904788,-1.9954084605494176,-1.9954084605494176,-1.9954084605494176
