Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-29T20:00:00,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,1.0,0.0,0.0,0.0,-1.892937928455344,-1.892937928455344,0.0,0.0,0.0,0.0,-1.892937928455344,-1.892937928455344,0.0,80.14686689804262,0.0,0.9907017036918428,-1.9067013373068429,-1.9067013373068429,-1.9067013373068429
 2006-04-29T21:00:00,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,1.0,0.0,0.0,0.0,-1.803534647743531,-1.803534647743531,0.0,0.0,0.0,0.0,-1.803534647743531,-1.803534647743531,0.0,80.14686689804262,0.0,0.990185440593207,-1.817178223144504,-1.817178223144504,-1.817178223144504
 2006-04-29T22:00:00,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,1.0,0.0,0.0,0.0,-1.714722975301014,-1.714722975301014,0.0,0.0,0.0,0.0,-1.714722975301014,-1.714722975301014,0.0,80.14686689804262,0.0,0.9896691774945708,-1.7284843307808757,-1.7284843307808757,-1.7284843307808757
 2006-04-29T23:00:00,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,1.0,0.0,0.0,0.0,-1.625333031226287,-1.625333031226287,0.0,0.0,0.0,0.0,-1.625333031226287,-1.625333031226287,0.0,80.14686689804262,0.0,0.9891529143959352,-1.638974571472387,-1.638974571472387,-1.638974571472387
 2006-04-30T00:00:00,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,1.0,0.0,0.0,0.0,-1.5365346057122402,-1.5365346057122402,0.0,0.0,0.0,0.0,-1.5365346057122402,-1.5365346057122402,0.0,80.14686689804262,0.0,0.9886366512972992,-1.5502939084253644,-1.5502939084253644,-1.5502939084253644
 2006-04-30T01:00:00,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,1.0,0.0,0.0,0.0,-1.4471579944109294,-1.4471579944109294,0.0,0.0,0.0,0.0,-1.4471579944109294,-1.4471579944109294,0.0,80.14686689804262,0.0,0.9881203881986632,-1.460797500391522,-1.460797500391522,-1.460797500391522
 2006-04-30T02:00:00,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,1.0,0.0,0.0,0.0,-1.3583728086736888,-1.3583728086736888,0.0,0.0,0.0,0.0,-1.3583728086736888,-1.3583728086736888,0.0,80.14686689804262,0.0,0.987604125100027,-1.372130060285938,-1.372130060285938,-1.372130060285938
 2006-04-30T03:00:00,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,1.0,0.0,0.0,0.0,-1.2690095180485574,-1.2690095180485574,0.0,0.0,0.0,0.0,-1.2690095180485574,-1.2690095180485574,0.0,80.14686689804262,0.0,0.9870878620013912,-1.2826469910064446,-1.2826469910064446,-1.2826469910064446
 2006-04-30T04:00:00,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,1.0,0.0,0.0,0.0,-1.1802375655110326,-1.1802375655110326,0.0,0.0,0.0,0.0,-1.1802375655110326,-1.1802375655110326,0.0,80.14686689804262,0.0,0.9865715989027554,-1.1939927666078451,-1.1939927666078451,-1.1939927666078451
 2006-04-30T05:00:00,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,0.0,0.0,0.0,0.0,-1.0908875949254553,-1.0908875949254553,0.0,0.0,0.0,0.0,-1.0908875949254553,-1.0908875949254553,0.0,80.14686689804262,0.0,0.9860553358041194,-1.10452303537897,-1.10452303537897,-1.10452303537897
 2006-04-30T06:00:00,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,0.0,0.0,0.0,13.024241998080152,13.024241998080152,0.0,0.0,0.0,0.0,0.0,-0.9994801119366868,-0.9994801119366868,0.0,0.0,0.0,0.0,-0.9994801119366868,-0.9994801119366868,0.0,80.14686689804262,0.0,0.9855390727054836,-1.0130679381400147,-1.0130679381400147,-1.0130679381400147
 2006-04-30T07:00:00,0.0,0.0,0.0,13.02424199808015,13.02424199808015,0.0,0.0,0.0,0.0,13.02424199808015,13.02424199808015,0.0,0.0,0.0,0.0,0.0,-0.9087437421370604,-0.9087437421370604,0.0,0.0,0.0,0.0,-0.9087437421370604,-0.9087437421370604,0.0,80.1468668980426,0.0,0.9850228096068472,-0.922440829568893,-0.922440829568893,-0.922440829568893
 2006-04-30T08:00:00,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,0.0,0.0,0.0,0.0,-0.8170995969159257,-0.8170995969159257,0.0,0.0,0.0,0.0,-0.8170995969159257,-0.8170995969159257,0.0,80.14686689804263,0.0,0.9845065465082116,-0.8307451003957381,-0.8307451003957381,-0.8307451003957381
 2006-04-30T09:00:00,0.0,0.0,0.0,13.02424199808015,13.02424199808015,0.0,0.0,0.0,0.0,13.02424199808015,13.02424199808015,0.0,0.0,0.0,0.0,0.0,-0.7280984358098223,-0.7280984358098223,0.0,0.0,0.0,0.0,-0.7280984358098223,-0.7280984358098223,0.0,80.1468668980426,0.0,0.9839902834095752,-0.7417835672129544,-0.7417835672129544,-0.7417835672129544
 2006-04-30T10:00:00,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,0.0,0.0,0.0,13.024241998080155,13.024241998080155,0.0,-1.0,0.0,0.0,0.0,-0.6356092340229972,-0.6356092340229972,0.0,0.0,0.0,0.0,-0.6356092340229972,-0.6356092340229972,0.0,80.14686689804263,0.0,0.9834740203109396,-0.6491923421058476,-0.6491923421058476,-0.6491923421058476
 2006-04-30T11:00:00,0.0,0.0,0.0,13.02424199808015,13.02424199808015,0.0,0.0,0.0,0.0,13.02424199808015,13.02424199808015,0.0,-1.0,0.0,0.0,0.0,-0.5457907443542581,-0.5457907443542581,0.0,0.0,0.0,0.0,-0.5457907443542581,-0.5457907443542581,0.0,80.1468668980426,0.0,0.9829577572123034,-0.5594736842276343,-0.5594736842276343,-0.5594736842276343
 2006-04-30T12:00:00,54.54757595291585,196371.2734304971,623879.6113722003,12.813609065705576,12.812465910876204,1.204407606600438,0.0,0.0,0.0,12.813609065705576,12.813609065705576,0.0,-1.0,0.0,0.0,0.0,-0.4526693552696064,-0.4526693552696064,0.0,0.0,0.0,0.0,-0.4526693552696064,-0.4526693552696064,0.0,80.1468668980426,0.0,0.9824414941136674,-0.4664266634126219,-0.4664266634126219,-0.4664266634126219
 2006-04-30T13:00:00,1604.712988879199,5776966.759965117,18345885.08712934,8.666901622240971,8.63328576023653,24.9484432795805,0.0,0.0,0.0,8.666901622240971,8.666901622240971,0.0,-1.0,0.0,0.0,0.0,-0.3371641748983738,-0.3371641748983738,0.0,0.0,0.0,0.0,-0.3371641748983738,-0.3371641748983738,0.0,80.14686689804263,0.0,0.981925231015032,-0.3588349656572601,-0.3588349656572601,-0.3588349656572601
 2006-04-30T14:00:00,10912.436630109503,39284771.86839423,124872860.72162016,6.781076792518145,6.5522565408152325,36.13222819801313,0.0,0.0,0.0,6.781076792518145,6.781076792518145,0.0,-1.0,0.0,0.0,0.0,0.1736912393962462,0.1736912393962462,0.0,0.0,0.0,0.0,0.1736912393962462,0.1736912393962462,0.0,80.1468668980426,0.0,0.9814089679163954,0.0652244727350184,0.0652244727350184,0.0652244727350184
 2006-04-30T15:00:00,9306.800898387211,33504483.23419397,106433330.50047044,8.037415471049723,7.842381048640703,30.11019016501095,0.0,0.0,0.0,8.037415471049723,8.037415471049723,0.0,-1.0,0.0,0.0,0.0,0.6728542817857462,0.6728542817857462,0.0,0.0,0.0,0.0,0.6728542817857462,0.6728542817857462,0.0,80.14686689804262,0.0,0.98089270481776,0.5772005849394644,0.5772005849394644,0.5772005849394644
 2006-04-30T16:00:00,17128.174352980717,61661427.67073058,195991323.7655442,6.846239899244849,6.487093434088532,36.13222819801314,0.0,0.0,0.0,6.846239899244849,6.846239899244849,0.0,0.0,0.0,0.0,0.0,1.6894249936865506,1.6894249936865506,0.0,0.0,0.0,0.0,1.6894249936865506,1.6894249936865506,0.0,80.14686689804262,0.0,0.9803764417191236,1.5332200410778585,1.5332200410778585,1.5332200410778585
 2006-04-30T17:00:00,18645.67001677398,67124412.06038634,213278195.83529025,6.862078377975373,6.471254955358005,36.13222819801313,0.0,0.0,0.0,6.862078377975373,6.862078377975373,0.0,0.0,0.0,0.0,0.0,2.8699236026700343,2.8699236026700343,0.0,0.0,0.0,0.0,2.8699236026700343,2.8699236026700343,0.0,80.1468668980426,0.0,0.9798601786204878,2.6889948953229315,2.6889948953229315,2.6889948953229315
 2006-04-30T18:00:00,11933.809783740458,42961715.22146566,136508678.183307,6.791737391705625,6.541595941627752,36.13222819801313,0.0,0.0,0.0,6.791737391705625,6.791737391705625,0.0,0.0,0.0,0.0,0.0,3.7999961799768216,3.7999961799768216,0.0,0.0,0.0,0.0,3.7999961799768216,3.7999961799768216,0.0,80.1468668980426,0.0,0.9793439155218516,3.6912154051090855,3.6912154051090855,3.6912154051090855
 2006-04-30T19:00:00,958.2950008288516,3449862.0029838644,10953322.650186788,10.281238064365334,10.261167914748905,18.06611409900657,0.0,0.0,0.0,10.281238064365334,10.281238064365334,0.0,1.0,0.0,0.0,0.0,4.13738556626058,4.13738556626058,0.0,0.0,0.0,0.0,4.13738556626058,4.13738556626058,0.0,80.1468668980426,0.0,0.9788276524232158,4.12128349680691,4.12128349680691,4.12128349680691
 2006-04-30T20:00:00,0.0,0.0,0.0,13.870295360215854,13.870295360215854,0.0,0.0,0.0,0.0,13.870295360215854,13.870295360215854,0.0,1.0,0.0,0.0,0.0,4.231496390049382,4.231496390049382,0.0,0.0,0.0,0.0,4.231496390049382,4.231496390049382,0.0,80.14686689804263,0.0,0.9783113893245802,4.217854334651448,4.217854334651448,4.217854334651448
 2006-04-30T21:00:00,0.0,0.0,0.0,13.870295360215849,13.870295360215849,0.0,0.0,0.0,0.0,13.870295360215849,13.870295360215849,0.0,1.0,0.0,0.0,0.0,4.319829709515427,4.319829709515427,0.0,0.0,0.0,0.0,4.319829709515427,4.319829709515427,0.0,80.1468668980426,0.0,0.977795126225944,4.306198850705076,4.306198850705076,4.306198850705076
 2006-04-30T22:00:00,0.0,0.0,0.0,13.870295360215854,13.870295360215854,0.0,0.0,0.0,0.0,13.870295360215854,13.870295360215854,0.0,1.0,0.0,0.0,0.0,4.4088622687515295,4.4088622687515295,0.0,0.0,0.0,0.0,4.4088622687515295,4.4088622687515295,0.0,80.14686689804263,0.0,0.9772788631273084,4.395221817867647,4.395221817867647,4.395221817867647
 2006-04-30T23:00:00,0.0,0.0,0.0,13.87029536021585,13.87029536021585,0.0,0.0,0.0,0.0,13.87029536021585,13.87029536021585,0.0,1.0,0.0,0.0,0.0,4.497196943677905,4.497196943677905,0.0,0.0,0.0,0.0,4.497196943677905,4.497196943677905,0.0,80.14686689804262,0.0,0.9767626000286724,4.48356833291311,4.48356833291311,4.48356833291311
 2006-05-01T00:00:00,0.0,0.0,0.0,13.87029536021585,13.87029536021585,0.0,0.0,0.0,0.0,13.87029536021585,13.87029536021585,0.0,1.0,0.0,0.0,0.0,4.586214877774951,4.586214877774951,0.0,0.0,0.0,0.0,4.586214877774951,4.586214877774951,0.0,80.14686689804262,0.0,0.9762463369300362,4.572576155615089,4.572576155615089,4.572576155615089
 2006-05-01T01:00:00,0.0,0.0,0.0,13.870295360215854,13.870295360215854,0.0,0.0,0.0,0.0,13.870295360215854,13.870295360215854,0.0,1.0,0.0,0.0,0.0,4.674489344926829,4.674489344926829,0.0,0.0,0.0,0.0,4.674489344926829,4.674489344926829,0.0,80.14686689804263,0.0,0.9757300738314004,4.66086074585311,4.66086074585311,4.66086074585311
 2006-05-01T02:00:00,0.0,0.0,0.0,13.870295360215854,13.870295360215854,0.0,0.0,0.0,0.0,13.870295360215854,13.870295360215854,0.0,1.0,0.0,0.0,0.0,4.763432388726395,4.763432388726395,0.0,0.0,0.0,0.0,4.763432388726395,4.763432388726395,0.0,80.14686689804263,0.0,0.9752138107327644,4.749794016401661,4.749794016401661,4.749794016401661
 2006-05-01T03:00:00,0.0,0.0,0.0,13.87029536021585,13.87029536021585,0.0,0.0,0.0,0.0,13.87029536021585,13.87029536021585,0.0,1.0,0.0,0.0,0.0,4.851649973206943,4.851649973206943,0.0,0.0,0.0,0.0,4.851649973206943,4.851649973206943,0.0,80.14686689804263,0.0,0.9746975476341286,4.838021956953901,4.838021956953901,4.838021956953901
 2006-05-01T04:00:00,0.0,0.0,0.0,13.87029536021585,13.87029536021585,0.0,0.0,0.0,0.0,13.87029536021585,13.87029536021585,0.0,1.0,0.0,0.0,0.0,4.943946269033364,4.943946269033364,0.0,0.0,0.0,0.0,4.943946269033364,4.943946269033364,0.0,80.14686689804262,0.0,0.9741812845354926,4.930478309407982,4.930478309407982,4.930478309407982
 2006-05-01T05:00:00,0.0,0.0,0.0,13.87029536021585,13.87029536021585,0.0,0.0,0.0,0.0,13.87029536021585,13.87029536021585,0.0,0.0,0.0,0.0,0.0,5.03575733582695,5.03575733582695,0.0,0.0,0.0,0.0,5.03575733582695,5.03575733582695,0.0,80.14686689804263,0.0,0.9736650214368566,5.022169635957787,5.022169635957787,5.022169635957787
 2006-05-01T06:00:00,1473.5044331423362,5304615.959312411,16857845.93529339,6.682111248701731,6.651222084631649,36.13222819801314,0.0,0.0,0.0,6.682111248701731,6.682111248701731,0.0,0.0,0.0,0.0,0.0,5.139647069221272,5.139647069221272,0.0,0.0,0.0,0.0,5.139647069221272,5.139647069221272,0.0,80.14686689804262,0.0,0.9731487583382205,5.1240454839541565,5.1240454839541565,5.1240454839541565
 2006-05-01T07:00:00,1408.9773504060176,5072318.461461664,16130774.12322315,6.681445125283241,6.6518882080501385,36.13222819801314,0.0,0.0,0.0,6.681445125283241,6.681445125283241,0.0,0.0,0.0,0.0,0.0,5.251010274829318,5.251010274829318,0.0,0.0,0.0,0.0,5.251010274829318,5.251010274829318,0.0,80.14686689804262,0.0,0.9726324952395848,5.236456367545649,5.236456367545649,5.236456367545649
 2006-05-01T08:00:00,1537.5374292943382,5535134.745459618,17607984.483106837,6.6827985016419085,6.65053483169147,36.13222819801314,0.0,0.0,0.0,6.6827985016419085,6.6827985016419085,0.0,0.0,0.0,0.0,0.0,5.343709521737176,5.343709521737176,0.0,0.0,0.0,0.0,5.343709521737176,5.343709521737176,0.0,80.14686689804262,0.0,0.9721162321409486,5.32772619684414,5.32772619684414,5.32772619684414
 2006-05-01T09:00:00,20083.405040719696,72300258.14659092,230011700.9802288,6.8774130694467495,6.455920263886632,36.13222819801314,0.0,0.0,0.0,6.8774130694467495,6.8774130694467495,0.0,0.0,28.07145035258165,101057.22126929392,322571.0795008231,5.93936683598384,5.938747072155972,3.3394527874184425,28.07145035258165,101057.22126929392,322571.0795008231,5.93936683598384,5.938747072155972,3.3394527874184425,80.14686689804262,0.0,0.9715999690423128,5.741533897695779,5.741533897695779,5.741533897695779
 2006-05-01T10:00:00,56948.44025397979,205014384.91432723,659402912.4611182,7.270911927142866,6.062421406190513,36.13222819801314,0.0,0.0,0.0,7.270911927142866,7.270911927142866,0.0,-1.0,0.0,0.0,0.0,7.3250039791643315,7.3250039791643315,0.0,0.0,0.0,0.0,7.3250039791643315,7.3250039791643315,0.0,80.14686689804262,5.379454967247438,0.9613149298397732,7.190672476349307,6.700006222203403,1.1167785402688972
 2006-05-01T11:00:00,48109.66600353655,173194797.61273158,548219717.4660982,7.169008894712815,6.1643244386205645,36.13222819801314,0.0,0.0,0.0,7.169008894712815,7.169008894712815,0.0,-1.0,0.0,0.0,0.0,7.228347917576772,7.228347917576772,0.0,0.0,0.0,0.0,7.228347917576772,7.228347917576772,0.0,80.14686689804262,6.50525341877982,0.9327196800336314,7.293298181205984,6.700055108413232,0.0002165569715676
 2006-05-01T12:00:00,55014.93493348348,198053765.7605405,650848846.8991271,7.263072485536714,6.070260847796667,36.13222819801314,0.0,0.0,0.0,7.263072485536714,7.263072485536714,0.0,-1.0,0.0,0.0,0.0,7.326999614686346,7.326999614686346,0.0,0.0,0.0,0.0,7.326999614686346,7.326999614686346,0.0,80.14686689804262,6.2925503427169245,0.90838866004697,7.271306695351846,6.7000486037442935,0.0001528197591153
 2006-05-01T13:00:00,52858.78088351807,190291611.18066508,601737249.3335838,7.218056302886801,6.1152770304465776,36.13222819801314,0.0,0.0,0.0,7.218056302886801,7.218056302886801,0.0,-1.0,0.0,0.0,0.0,7.279853635594859,7.279853635594859,0.0,0.0,0.0,0.0,7.279853635594859,7.279853635594859,0.0,80.14686689804262,6.348868885694777,0.8822084066258263,7.276511627995478,6.700111320403114,0.0002037587128496
 2006-05-01T14:00:00,47044.32608658053,169359573.9116899,536792972.573786,7.158536584559187,6.174796748774193,36.13222819801314,0.0,0.0,0.0,7.158536584559187,7.158536584559187,0.0,-1.0,0.0,0.0,0.0,7.217388299690889,7.217388299690889,0.0,0.0,0.0,0.0,7.217388299690889,7.217388299690889,0.0,80.14686689804262,5.961266745507117,0.8568451227595233,7.238610706369275,6.700059606672174,0.0001872448442751
 2006-05-01T15:00:00,32763.22237792643,117947600.56053516,375012888.025123,7.010278961882868,6.323054371450511,36.13222819801314,0.0,0.0,0.0,7.010278961882868,7.010278961882868,0.0,-1.0,0.0,0.0,0.0,7.061885349862443,7.061885349862443,0.0,0.0,0.0,0.0,7.061885349862443,7.061885349862443,0.0,80.14686689804262,4.4100116088271655,0.8363213768970766,7.09048146350051,6.700018141822503,1.36313566134e-05
 2006-05-01T16:00:00,11474.231404978658,41307233.05792317,131211852.28592996,6.786882962357647,6.546450370975733,36.13222819801314,0.0,0.0,0.0,6.786882962357647,6.786882962357647,0.0,0.0,8000.64173721027,28802310.253956974,91582776.89371072,6.875926486039584,6.7,40.07343344902131,8000.64173721027,28802310.253956974,91582776.89371072,6.875926486039584,6.7,40.07343344902131,80.14686689804262,0.0,0.8292737594810479,6.748300451391508,6.748300451391508,6.748300451391508
 2006-05-01T17:00:00,1889.8958856206448,6803625.188234324,21635175.060263403,6.686488117362896,6.646845215970484,36.13222819801314,0.0,0.0,0.0,6.686488117362896,6.686488117362896,0.0,0.0,1015.1966086645216,3654707.7911922783,11635786.66019288,6.72235582366807,6.7,40.07343344902131,1015.1966086645216,3654707.7911922783,11635786.66019288,6.72235582366807,6.7,40.07343344902131,80.14686689804262,0.0,0.8287574963824116,6.7,6.7,6.7
 2006-05-01T18:00:00,1369.4986477289929,4930195.131824372,15664263.31685079,6.681017722061242,6.652315611272141,36.132228198013145,0.0,0.0,0.0,6.681017722061242,6.681017722061242,0.0,0.0,750.0472749641876,2700170.1898710746,8583860.848394636,6.716492269146328,6.700000000000002,40.07343344902132,750.0472749641876,2700170.1898710746,8583860.848394636,6.716492269146328,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.828241233283776,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-01T19:00:00,1349.6406871098616,4858706.473595501,15460688.469290689,6.680831213086034,6.652502120247348,36.13222819801314,0.0,0.0,0.0,6.680831213086034,6.680831213086034,0.0,1.0,78332.06846103449,281995446.4597242,1483814364.0223773,-0.9355487808928472,-3.8,40.07343344902131,78332.06846103449,281995446.4597242,1483814364.0223773,-0.9355487808928472,-3.8,40.07343344902131,80.14686689804262,0.0,0.8350012993850054,-2.0500000000000003,-1.185320576515153,-1.185320576515153
 2006-05-01T20:00:00,1309.0300506347346,4712508.182285044,14996884.378778664,6.680406289710959,6.65292704362242,36.13222819801314,0.0,0.0,0.0,6.680406289710959,6.680406289710959,0.0,1.0,61344.31973027184,220839551.02897865,712333159.5434023,-2.42143803879253,-3.8,40.07343344902131,61344.31973027184,220839551.02897865,712333159.5434023,-2.42143803879253,-3.8,40.07343344902131,80.14686689804262,0.0,0.9042155966792286,-3.8,-2.449179942708497,-2.449179942708497
 2006-05-01T21:00:00,0.0,0.0,0.0,14.59334990457513,14.59334990457513,0.0,0.0,0.0,0.0,14.59334990457513,14.59334990457513,0.0,1.0,42239.71235455044,152062964.47638148,477745421.9995335,-2.875083154314277,-3.800000000000003,40.073433449021344,42239.71235455044,152062964.47638148,477745421.9995335,-2.875083154314277,-3.800000000000003,40.073433449021344,80.14686689804269,0.0,0.9544516339865358,-3.800000000000003,-2.9027832504697244,-2.9027832504697244
 2006-05-01T22:00:00,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,1.0,24447.432155622035,88010755.76023933,277304509.2014568,-3.2629623962005283,-3.8,40.07343344902131,24447.432155622035,88010755.76023933,277304509.2014568,-3.2629623962005283,-3.8,40.07343344902131,80.14686689804262,0.0,0.9857242198235516,-3.8,-3.2877610327119835,-3.2877610327119835
 2006-05-01T23:00:00,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,1.0,7525.974272100659,27093507.37956237,85379861.20873226,-3.598816209514338,-3.7641963154724434,20.03671672451065,7525.974272100659,27093507.37956237,85379861.20873226,-3.598816209514338,-3.7641963154724434,20.03671672451065,80.14686689804262,0.0,0.9995189792712024,-3.7775460857499694,-3.62303063240509,-3.62303063240509
 2006-05-02T00:00:00,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,1.0,0.0,0.0,0.0,-3.65619135157927,-3.65619135157927,0.0,0.0,0.0,0.0,-3.65619135157927,-3.65619135157927,0.0,80.14686689804262,0.0,1.0,-3.669819342094864,-3.669819342094864,-3.669819342094864
 2006-05-02T01:00:00,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,1.0,0.0,0.0,0.0,-3.565916235981358,-3.565916235981358,0.0,0.0,0.0,0.0,-3.565916235981358,-3.565916235981358,0.0,80.14686689804262,0.0,1.0,-3.579593022205263,-3.579593022205263,-3.579593022205263
 2006-05-02T02:00:00,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,1.0,0.0,0.0,0.0,-3.476607751895808,-3.476607751895808,0.0,0.0,0.0,0.0,-3.476607751895808,-3.476607751895808,0.0,80.14686689804262,0.0,1.0,-3.490388653312793,-3.490388653312793,-3.490388653312793
 2006-05-02T03:00:00,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,1.0,0.0,0.0,0.0,-3.387126476594633,-3.387126476594633,0.0,0.0,0.0,0.0,-3.387126476594633,-3.387126476594633,0.0,80.14686689804262,0.0,0.9997858450990922,-3.400811161648458,-3.400811161648458,-3.400811161648458
 2006-05-02T04:00:00,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,0.0,0.0,0.0,14.59334990457512,14.59334990457512,0.0,1.0,0.0,0.0,0.0,-3.298114974326269,-3.298114974326269,0.0,0.0,0.0,0.0,-3.298114974326269,-3.298114974326269,0.0,80.14686689804262,0.0,0.9992697729451612,-3.311890206707464,-3.311890206707464,-3.311890206707464
 2006-05-02T05:00:00,0.0,0.0,0.0,14.593349904575112,14.593349904575112,0.0,0.0,0.0,0.0,14.593349904575112,14.593349904575112,0.0,0.0,0.0,0.0,0.0,-3.209030229067066,-3.209030229067066,0.0,0.0,0.0,0.0,-3.209030229067066,-3.209030229067066,0.0,80.1468668980426,0.0,0.9987535098465248,-3.2226365918490205,-3.2226365918490205,-3.2226365918490205
 2006-05-02T06:00:00,1067.6473563382854,3843530.482817827,12216298.695706584,8.70458719288173,8.682202886177132,26.898436547409784,0.0,0.0,0.0,8.70458719288173,8.70458719288173,0.0,0.0,0.0,0.0,0.0,-3.104220383450848,-3.104220383450848,0.0,0.0,0.0,0.0,-3.104220383450848,-3.104220383450848,0.0,80.14686689804262,0.0,0.9982372467478892,-3.1189002838881668,-3.1189002838881668,-3.1189002838881668
 2006-05-02T07:00:00,2885.5975488699555,10388151.17593184,33042649.536031745,6.696939691323512,6.636393642009868,36.13222819801314,0.0,0.0,0.0,6.696939691323512,6.696939691323512,0.0,0.0,0.0,0.0,0.0,-2.9709288020228466,-2.9709288020228466,0.0,0.0,0.0,0.0,-2.9709288020228466,-2.9709288020228466,0.0,80.14686689804262,0.0,0.9977209836492532,-3.008666162624669,-3.008666162624669,-3.008666162624669
 2006-05-02T08:00:00,28438.25950455871,102377734.21641137,325234091.7095778,6.964666374554841,6.36866695877854,36.13222819801314,0.0,0.0,0.0,6.964666374554841,6.964666374554841,0.0,0.0,0.0,0.0,0.0,-1.8348926560528296,-1.8348926560528296,0.0,0.0,0.0,0.0,-1.8348926560528296,-1.8348926560528296,0.0,80.14686689804262,0.0,0.9972047205506172,-2.153203768216678,-2.153203768216678,-2.153203768216678
 2006-05-02T09:00:00,58283.82826098992,209821781.7395637,665427824.2618363,7.276431627948355,6.056901705385024,36.13222819801314,0.0,0.0,0.0,7.276431627948355,7.276431627948355,0.0,0.0,0.0,0.0,0.0,0.8377462563729559,0.8377462563729559,0.0,0.0,0.0,0.0,0.8377462563729559,0.8377462563729559,0.0,80.14686689804262,0.0,0.9966884574519812,0.3204986678937973,0.3204986678937973,0.3204986678937973
 2006-05-02T10:00:00,67925.43826169126,244531577.7420885,798084443.0255266,7.39801895597103,5.93531437736235,36.13222819801314,0.0,0.0,0.0,7.39801895597103,7.39801895597103,0.0,-1.0,0.0,0.0,0.0,4.511142996168245,4.511142996168245,0.0,0.0,0.0,0.0,4.511142996168245,4.511142996168245,0.0,80.14686689804262,0.0,0.9961721943533454,3.847534905607597,3.847534905607597,3.847534905607597
 2006-05-02T11:00:00,49015.98791170479,176457556.48213726,558124062.9454383,7.178085610965552,6.155247722367828,36.13222819801314,0.0,0.0,0.0,7.178085610965552,7.178085610965552,0.0,-1.0,0.0,0.0,0.0,7.121014735434649,7.121014735434649,0.0,0.0,0.0,0.0,7.121014735434649,7.121014735434649,0.0,80.14686689804262,3.983658948289468,0.9890036074317564,6.971434648461025,6.6130984049982615,1.0298542146427596
 2006-05-02T12:00:00,66751.21920037306,240304389.12134305,948874393.603924,7.536247468999726,5.797085864333654,36.13222819801314,0.0,0.0,0.0,7.536247468999726,7.536247468999726,0.0,-1.0,0.0,0.0,0.0,7.613445363756086,7.613445363756086,0.0,0.0,0.0,0.0,7.613445363756086,7.613445363756086,0.0,80.14686689804262,8.366476154499232,0.961348407516216,7.484479890451542,6.699999798285457,0.0015568801113232
 2006-05-02T13:00:00,67998.61146976931,244795001.2911695,995268673.1641864,7.578770829792543,5.754562503540838,36.13222819801314,0.0,0.0,0.0,7.578770829792543,7.578770829792543,0.0,-1.0,0.0,0.0,0.0,7.657944827257879,7.657944827257879,0.0,0.0,0.0,0.0,7.657944827257879,7.657944827257879,0.0,80.14686689804262,10.186608803901544,0.9191346159082864,7.674694854007398,6.699964778689775,0.0064300701248138
 2006-05-02T14:00:00,67961.67532167796,244662031.15804067,895400748.5539716,7.487222845025553,5.8461104883078265,36.13222819801314,0.0,0.0,0.0,7.487222845025553,7.487222845025553,0.0,-1.0,0.0,0.0,0.0,7.561933396092784,7.561933396092784,0.0,0.0,0.0,0.0,7.561933396092784,7.561933396092784,0.0,80.14686689804262,9.305431837093847,0.8782985389756329,7.579318765379017,6.699949240830308,0.0061425346904326
 2006-05-02T15:00:00,67997.83150086358,244792193.4031089,993304603.3542674,7.576971491897328,5.756361841436054,36.13222819801314,0.0,0.0,0.0,7.576971491897328,7.576971491897328,0.0,-1.0,0.0,0.0,0.0,7.65613396415367,7.65613396415367,0.0,0.0,0.0,0.0,7.65613396415367,7.65613396415367,0.0,80.14686689804262,9.650814692720562,0.8394664003949348,7.615825707282181,6.699999449314973,0.014485788807322
 2006-05-02T16:00:00,55929.86943675887,201347529.972332,636538501.9799104,7.249953780963833,6.083379552369549,36.13222819801314,0.0,0.0,0.0,7.249953780963833,7.249953780963833,0.0,0.0,34821.20540288919,125356339.45040104,410808509.3082204,7.488694403218502,6.7,40.07343344902131,34821.20540288919,125356339.45040104,410808509.3082204,7.488694403218502,6.7,40.07343344902131,80.14686689804262,0.0,0.8213193922655441,6.875628274259486,6.875628274259486,6.875628274259486
 2006-05-02T17:00:00,28197.00769031431,101509227.68513152,322528056.1865559,6.9621857611656415,6.371147572167739,36.13222819801314,0.0,0.0,0.0,6.9621857611656415,6.9621857611656415,0.0,0.0,14145.198273625188,50922713.78505068,162127217.67989317,7.011419591489141,6.7,40.07343344902131,14145.198273625188,50922713.78505068,162127217.67989317,7.011419591489141,6.7,40.07343344902131,80.14686689804262,0.0,0.8208031291669083,6.7,6.7,6.7
 2006-05-02T18:00:00,4789.266202183179,17241358.32785945,54841847.03585114,6.716912058471416,6.616421274861964,36.13222819801314,0.0,0.0,0.0,6.716912058471416,6.716912058471416,0.0,0.0,2465.8812343461627,8877172.443646187,28242620.79526104,6.754259767387111,6.7,40.07343344902131,2465.8812343461627,8877172.443646187,28242620.79526104,6.754259767387111,6.7,40.07343344902131,80.14686689804262,0.0,0.8202868660682722,6.7,6.7,6.7
 2006-05-02T19:00:00,1472.280561992027,5300210.023171297,16881688.546512466,6.682133090629884,6.651200242703496,36.13222819801314,0.0,0.0,0.0,6.682133090629884,6.682133090629884,0.0,1.0,78473.71542492606,282505375.5297339,1500885363.032472,-0.9026190716160052,-3.8,40.07343344902131,78473.71542492606,282505375.5297339,1500885363.032472,-0.9026190716160052,-3.8,40.07343344902131,80.14686689804262,0.0,0.8278074746658515,-2.0500000000000003,-1.153672538696336,-1.153672538696336
 2006-05-02T20:00:00,787.8096260395117,2836114.6537422426,9013362.93026811,10.059412512161847,10.042897052395878,21.277867716607737,0.0,0.0,0.0,10.059412512161847,10.059412512161847,0.0,1.0,62320.57619938766,224354074.31779552,733515194.129314,-2.380493155003228,-3.8,40.07343344902131,62320.57619938766,224354074.31779552,733515194.129314,-2.380493155003228,-3.8,40.07343344902131,80.14686689804262,0.0,0.8985982367272695,-3.8,-2.408216753160399,-2.408216753160399
 2006-05-02T21:00:00,0.0,0.0,0.0,14.89918720406761,14.89918720406761,0.0,0.0,0.0,0.0,14.89918720406761,14.89918720406761,0.0,1.0,44100.591000956745,158762127.60344428,498792588.3901337,-2.8343684715523203,-3.8,40.0734334490213,44100.591000956745,158762127.60344428,498792588.3901337,-2.8343684715523203,-3.8,40.0734334490213,80.1468668980426,0.0,0.9506602551498066,-3.8,-2.862209271937449,-2.862209271937449
 2006-05-02T22:00:00,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,1.0,25881.906084124683,93174861.90284884,293040743.9530568,-3.232501748924099,-3.8,40.07343344902132,25881.906084124683,93174861.90284884,293040743.9530568,-3.232501748924099,-3.8,40.07343344902132,80.14686689804263,0.0,0.9835400148625948,-3.8,-3.257636200943054,-3.257636200943054
 2006-05-02T23:00:00,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,1.0,7956.483533316579,28643340.719939686,90484606.22275056,-3.5877541284983843,-3.76301912075783,20.03671672451065,7956.483533316579,28643340.719939686,90484606.22275056,-3.5877541284983843,-3.76301912075783,20.03671672451065,80.14686689804263,0.0,0.9990586547601698,-3.776692708391672,-3.612542101061412,-3.612542101061412
 2006-05-03T00:00:00,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,1.0,0.0,0.0,0.0,-3.652673129948427,-3.652673129948427,0.0,0.0,0.0,0.0,-3.652673129948427,-3.652673129948427,0.0,80.14686689804262,0.0,0.9999968937395564,-3.6662208805814966,-3.6662208805814966,-3.6662208805814966
 2006-05-03T01:00:00,0.0,0.0,0.0,14.899187204067616,14.899187204067616,0.0,0.0,0.0,0.0,14.899187204067616,14.899187204067616,0.0,1.0,0.0,0.0,0.0,-3.559707158481112,-3.559707158481112,0.0,0.0,0.0,0.0,-3.559707158481112,-3.559707158481112,0.0,80.14686689804263,0.0,0.9996802089631336,-3.573393185352829,-3.573393185352829,-3.573393185352829
 2006-05-03T02:00:00,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,1.0,0.0,0.0,0.0,-3.4661919571466524,-3.4661919571466524,0.0,0.0,0.0,0.0,-3.4661919571466524,-3.4661919571466524,0.0,80.14686689804262,0.0,0.9991639458644976,-3.479739394041408,-3.479739394041408,-3.479739394041408
 2006-05-03T03:00:00,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,1.0,0.0,0.0,0.0,-3.370102911572914,-3.370102911572914,0.0,0.0,0.0,0.0,-3.370102911572914,-3.370102911572914,0.0,80.14686689804263,0.0,0.9986476827658616,-3.383641960838179,-3.383641960838179,-3.383641960838179
 2006-05-03T04:00:00,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,0.0,0.0,0.0,14.899187204067614,14.899187204067614,0.0,1.0,0.0,0.0,0.0,-3.2761990662932625,-3.2761990662932625,0.0,0.0,0.0,0.0,-3.2761990662932625,-3.2761990662932625,0.0,80.14686689804262,0.0,0.9981314196672256,-3.28991841721453,-3.28991841721453,-3.28991841721453
 2006-05-03T05:00:00,915.6684076941734,3296406.2676990246,10477667.461900646,9.420439455130971,9.401240903136356,24.08815213200876,0.0,0.0,0.0,9.420439455130971,9.420439455130971,0.0,0.0,0.0,0.0,0.0,-3.1864912151152627,-3.1864912151152627,0.0,0.0,0.0,0.0,-3.1864912151152627,-3.1864912151152627,0.0,80.14686689804262,0.0,0.9976151565685896,-3.2003446114449363,-3.2003446114449363,-3.2003446114449363
 2006-05-03T06:00:00,1418.2258036523542,5105612.8931484725,16216634.255255716,6.681523787536565,6.6518095457968185,36.132228198013145,0.0,0.0,0.0,6.681523787536565,6.681523787536565,0.0,0.0,0.0,0.0,0.0,-3.087300070783017,-3.087300070783017,0.0,0.0,0.0,0.0,-3.087300070783017,-3.087300070783017,0.0,80.14686689804263,0.0,0.997098893469954,-3.101447483125528,-3.101447483125528,-3.101447483125528
 2006-05-03T07:00:00,1525.8888247693565,5493199.769169682,17452482.359026358,6.6826560350896775,6.650677298243703,36.13222819801314,0.0,0.0,0.0,6.6826560350896775,6.6826560350896775,0.0,0.0,0.0,0.0,0.0,-2.9874162627580763,-2.9874162627580763,0.0,0.0,0.0,0.0,-2.9874162627580763,-2.9874162627580763,0.0,80.14686689804262,0.0,0.9965826303713178,-3.00246986098058,-3.00246986098058,-3.00246986098058
 2006-05-03T08:00:00,1602.323513802281,5768364.649688212,18348767.70556585,6.683477185584899,6.649856147748481,36.13222819801314,0.0,0.0,0.0,6.683477185584899,6.683477185584899,0.0,0.0,0.0,0.0,0.0,-2.892749928584326,-2.892749928584326,0.0,0.0,0.0,0.0,-2.892749928584326,-2.892749928584326,0.0,80.14686689804262,0.0,0.9960663672726818,-2.9084779733442137,-2.9084779733442137,-2.9084779733442137
 2006-05-03T09:00:00,1684.3166935958532,6063540.096945072,19274347.809707325,6.68432517573748,6.649008157595901,36.13222819801314,0.0,0.0,0.0,6.68432517573748,6.68432517573748,0.0,0.0,0.0,0.0,0.0,-2.796742200429348,-2.796742200429348,0.0,0.0,0.0,0.0,-2.796742200429348,-2.796742200429348,0.0,80.14686689804262,0.0,0.995550104174046,-2.8130250186974184,-2.8130250186974184,-2.8130250186974184
 2006-05-03T10:00:00,1618.1582736302098,5825369.785068755,18524316.148007,6.68363801811757,6.649695315215809,36.13222819801314,0.0,0.0,0.0,6.68363801811757,6.68363801811757,0.0,-1.0,0.0,0.0,0.0,-2.6992166673789995,-2.6992166673789995,0.0,0.0,0.0,0.0,-2.6992166673789995,-2.6992166673789995,0.0,80.14686689804262,0.0,0.99503384107541,-2.7152017187816355,-2.7152017187816355,-2.7152017187816355
 2006-05-03T11:00:00,1708.6891387753778,6151280.899591362,19550124.529518545,6.684577834721357,6.648755498612022,36.13222819801314,0.0,0.0,0.0,6.684577834721357,6.684577834721357,0.0,-1.0,0.0,0.0,0.0,-2.599423365698035,-2.599423365698035,0.0,0.0,0.0,0.0,-2.599423365698035,-2.599423365698035,0.0,80.14686689804262,0.0,0.994517577976774,-2.616248121723413,-2.616248121723413,-2.616248121723413
 2006-05-03T12:00:00,12450.767607680538,44822763.38764994,142430749.55636686,6.797162819351732,6.536170513981648,36.13222819801314,0.0,0.0,0.0,6.797162819351732,6.797162819351732,0.0,-1.0,0.0,0.0,0.0,-2.2301555596456315,-2.2301555596456315,0.0,0.0,0.0,0.0,-2.2301555596456315,-2.2301555596456315,0.0,80.14686689804262,0.0,0.994001314878138,-2.349092903827215,-2.349092903827215,-2.349092903827215
 2006-05-03T13:00:00,24318.02178580753,87544878.42890708,278204504.486854,6.9215687279192055,6.411764605414175,36.13222819801314,0.0,0.0,0.0,6.9215687279192055,6.9215687279192055,0.0,-1.0,0.0,0.0,0.0,-1.0382705925033622,-1.0382705925033622,0.0,0.0,0.0,0.0,-1.0382705925033622,-1.0382705925033622,0.0,80.14686689804262,0.0,0.993485051779502,-1.279719970792871,-1.279719970792871,-1.279719970792871
 2006-05-03T14:00:00,33530.80864857727,120710911.13487816,383341451.168771,7.017910533534949,6.31542279979843,36.13222819801314,0.0,0.0,0.0,7.017910533534949,7.017910533534949,0.0,-1.0,0.0,0.0,0.0,0.7013752528317769,0.7013752528317769,0.0,0.0,0.0,0.0,0.7013752528317769,0.7013752528317769,0.0,80.14686689804262,0.0,0.992968788680866,0.3774380857943722,0.3774380857943722,0.3774380857943722
 2006-05-03T15:00:00,24815.27222067588,89334979.99443318,283675525.29285944,6.926583801124701,6.406749532208679,36.13222819801314,0.0,0.0,0.0,6.926583801124701,6.926583801124701,0.0,-1.0,0.0,0.0,0.0,2.547508794360925,2.547508794360925,0.0,0.0,0.0,0.0,2.547508794360925,2.547508794360925,0.0,80.14686689804262,0.0,0.9924525255822302,2.2863748883085395,2.2863748883085395,2.2863748883085395
 2006-05-03T16:00:00,6255.079747678675,22518287.09164324,71659867.36762992,6.732320549561197,6.601012783772184,36.13222819801314,0.0,0.0,0.0,6.732320549561197,6.732320549561197,0.0,0.0,0.0,0.0,0.0,3.3997703625206896,3.3997703625206896,0.0,0.0,0.0,0.0,3.3997703625206896,3.3997703625206896,0.0,80.14686689804262,0.0,0.9919362624835942,3.3394254826621554,3.3394254826621554,3.3394254826621554
 2006-05-03T17:00:00,4008.034661652591,14428924.781949325,45854048.01780026,6.708677054374601,6.62465627895878,36.13222819801314,0.0,0.0,0.0,6.708677054374601,6.708677054374601,0.0,0.0,0.0,0.0,0.0,3.612390084497907,3.612390084497907,0.0,0.0,0.0,0.0,3.612390084497907,3.612390084497907,0.0,80.14686689804262,0.0,0.9914199993849584,3.5703108244705213,3.5703108244705213,3.5703108244705213
 2006-05-03T18:00:00,6601.79917074517,23766477.01468261,75556735.38073567,6.735890396883874,6.597442936449506,36.13222819801314,0.0,0.0,0.0,6.735890396883874,6.735890396883874,0.0,0.0,0.0,0.0,0.0,3.964866064015958,3.964866064015958,0.0,0.0,0.0,0.0,3.964866064015958,3.964866064015958,0.0,80.14686689804262,0.0,0.9909037362863224,3.9074715708401793,3.9074715708401793,3.9074715708401793
 2006-05-03T19:00:00,6608.925842463791,23792133.03286965,75675466.24000894,6.735999178252835,6.597334155080546,36.13222819801314,0.0,0.0,0.0,6.735999178252835,6.735999178252835,0.0,1.0,0.0,0.0,0.0,4.276153617248378,4.276153617248378,0.0,0.0,0.0,0.0,4.276153617248378,4.276153617248378,0.0,80.14686689804262,0.0,0.9903874731876864,4.222765052825545,4.222765052825545,4.222765052825545
 2006-05-03T20:00:00,3189.7690642123,11483168.631164284,36485149.61968188,6.700093387831418,6.633239945501963,36.13222819801314,0.0,0.0,0.0,6.700093387831418,6.700093387831418,0.0,1.0,0.0,0.0,0.0,4.530475848935222,4.530475848935222,0.0,0.0,0.0,0.0,4.530475848935222,4.530475848935222,0.0,80.14686689804262,0.0,0.9898712100890504,4.502309666315276,4.502309666315276,4.502309666315276
 2006-05-03T21:00:00,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,1.0,0.0,0.0,0.0,4.633805671456431,4.633805671456431,0.0,0.0,0.0,0.0,4.633805671456431,4.633805671456431,0.0,80.14686689804262,0.0,0.9893549469904144,4.620243373018406,4.620243373018406,4.620243373018406
 2006-05-03T22:00:00,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,1.0,0.0,0.0,0.0,4.725181861849352,4.725181861849352,0.0,0.0,0.0,0.0,4.725181861849352,4.725181861849352,0.0,80.14686689804262,0.0,0.9888386838917784,4.711705722478318,4.711705722478318,4.711705722478318
 2006-05-03T23:00:00,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,1.0,0.0,0.0,0.0,4.814387498730638,4.814387498730638,0.0,0.0,0.0,0.0,4.814387498730638,4.814387498730638,0.0,80.14686689804262,0.0,0.9883224207931426,4.800689988423346,4.800689988423346,4.800689988423346
 2006-05-04T00:00:00,0.0,0.0,0.0,14.298594992570008,14.298594992570008,0.0,0.0,0.0,0.0,14.298594992570008,14.298594992570008,0.0,1.0,0.0,0.0,0.0,4.906040652800203,4.906040652800203,0.0,0.0,0.0,0.0,4.906040652800203,4.906040652800203,0.0,80.14686689804263,0.0,0.9878061576945067,4.892577653741631,4.892577653741631,4.892577653741631
 2006-05-04T01:00:00,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,1.0,0.0,0.0,0.0,5.00138012659398,5.00138012659398,0.0,0.0,0.0,0.0,5.00138012659398,5.00138012659398,0.0,80.14686689804263,0.0,0.9872898945958708,4.98793169351328,4.98793169351328,4.98793169351328
 2006-05-04T02:00:00,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,1.0,0.0,0.0,0.0,5.096750504409691,5.096750504409691,0.0,0.0,0.0,0.0,5.096750504409691,5.096750504409691,0.0,80.14686689804262,0.0,0.9867736314972348,5.083298799811817,5.083298799811817,5.083298799811817
 2006-05-04T03:00:00,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,1.0,0.0,0.0,0.0,5.188574055693917,5.188574055693917,0.0,0.0,0.0,0.0,5.188574055693917,5.188574055693917,0.0,80.14686689804262,0.0,0.9862573683985988,5.174892212397057,5.174892212397057,5.174892212397057
 2006-05-04T04:00:00,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,1.0,0.0,0.0,0.0,5.274426208717291,5.274426208717291,0.0,0.0,0.0,0.0,5.274426208717291,5.274426208717291,0.0,80.14686689804262,0.0,0.9857411052999628,5.260744005160622,5.260744005160622,5.260744005160622
 2006-05-04T05:00:00,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,0.0,0.0,0.0,14.298594992570004,14.298594992570004,0.0,0.0,0.0,0.0,0.0,5.363031174785756,5.363031174785756,0.0,0.0,0.0,0.0,5.363031174785756,5.363031174785756,0.0,80.14686689804262,0.0,0.985224842201327,5.349526888737388,5.349526888737388,5.349526888737388
 2006-05-04T06:00:00,1074.6276758971087,3868659.633229592,12285076.490686672,8.076999034368539,8.05448871589095,29.50798636171073,0.0,0.0,0.0,8.076999034368539,8.076999034368539,0.0,0.0,0.0,0.0,0.0,5.458479956031527,5.458479956031527,0.0,0.0,0.0,0.0,5.458479956031527,5.458479956031527,0.0,80.14686689804263,0.0,0.9847085791026912,5.444980720504365,5.444980720504365,5.444980720504365
 2006-05-04T07:00:00,1106.65415071392,3983954.942570112,12655236.66422962,7.949851569909101,7.926662994606644,30.11019016501095,0.0,0.0,0.0,7.949851569909101,7.949851569909101,0.0,0.0,0.0,0.0,0.0,5.55256410491386,5.55256410491386,0.0,0.0,0.0,0.0,5.55256410491386,5.55256410491386,0.0,80.14686689804262,0.0,0.984192316004055,5.538820726478686,5.538820726478686,5.538820726478686
 2006-05-04T08:00:00,1203.1089577417913,4331192.247870449,13750420.770626595,7.314576920219124,7.289381607236122,33.12120918151205,0.0,0.0,0.0,7.314576920219124,7.314576920219124,0.0,0.0,0.0,0.0,0.0,5.641759754383512,5.641759754383512,0.0,0.0,0.0,0.0,5.641759754383512,5.641759754383512,0.0,80.14686689804263,0.0,0.9836760529054192,5.628233467532898,5.628233467532898,5.628233467532898
 2006-05-04T09:00:00,1294.5255766307312,4660292.075870632,14796967.67203842,6.934330186948511,6.907217251773507,34.927820591412704,0.0,0.0,0.0,6.934330186948511,6.934330186948511,0.0,0.0,0.0,0.0,0.0,5.737666670511547,5.737666670511547,0.0,0.0,0.0,0.0,5.737666670511547,5.737666670511547,0.0,80.14686689804263,0.0,0.9831597898067832,5.723982410050692,5.723982410050692,5.723982410050692
 2006-05-04T10:00:00,1466.1201252792052,5278032.451005139,16760596.520146236,6.682022149695935,6.651311183637446,36.132228198013145,0.0,0.0,0.0,6.682022149695935,6.682022149695935,0.0,-1.0,0.0,0.0,0.0,5.838098133878167,5.838098133878167,0.0,0.0,0.0,0.0,5.838098133878167,5.838098133878167,0.0,80.14686689804263,0.0,0.9826435267081473,5.823389809270171,5.823389809270171,5.823389809270171
 2006-05-04T11:00:00,3028.9425642773945,10904193.23139862,34687505.84499942,6.698446489966547,6.634886843366833,36.13222819801314,0.0,0.0,0.0,6.698446489966547,6.698446489966547,0.0,-1.0,0.0,0.0,0.0,5.962726300773817,5.962726300773817,0.0,0.0,0.0,0.0,5.962726300773817,5.962726300773817,0.0,80.14686689804262,0.0,0.9821272636095112,5.933671486274647,5.933671486274647,5.933671486274647
 2006-05-04T12:00:00,14964.210885308532,53871159.18711072,171092010.83303887,6.823423007883278,6.509910325450101,36.13222819801314,0.0,0.0,0.0,6.823423007883278,6.823423007883278,0.0,-1.0,0.0,0.0,0.0,6.4947773602749415,6.4947773602749415,0.0,0.0,0.0,0.0,6.4947773602749415,6.4947773602749415,0.0,80.14686689804262,0.0182763433581445,0.9815998115687568,6.355863924620621,6.354333968864828,5.237650086503765
 2006-05-04T13:00:00,29528.840462298525,106303825.66427468,337050823.19424546,6.97549231376031,6.357841019573069,36.13222819801314,0.0,0.0,0.0,6.97549231376031,6.97549231376031,0.0,-1.0,0.0,0.0,0.0,7.024738358021846,7.024738358021846,0.0,0.0,0.0,0.0,7.024738358021846,7.024738358021846,0.0,80.14686689804262,3.2830139790404083,0.9744738843937846,6.986764256719436,6.700018214823536,7.527049798265276e-09
 2006-05-04T14:00:00,33357.965992772864,120088677.57398231,380214047.5090182,7.015044586128383,6.3182887472049964,36.13222819801314,0.0,0.0,0.0,7.015044586128383,7.015044586128383,0.0,-1.0,0.0,0.0,0.0,7.066870892968088,7.066870892968088,0.0,0.0,0.0,0.0,7.066870892968088,7.066870892968088,0.0,80.14686689804262,4.299130091675628,0.9579234517001608,7.079846369591524,6.700011316746063,9.813912882350453e-08
 2006-05-04T15:00:00,32351.71773468994,116466183.8448838,368771504.4260339,7.004558835225485,6.328774498107895,36.13222819801314,0.0,0.0,0.0,7.004558835225485,7.004558835225485,0.0,-1.0,0.0,0.0,0.0,7.0559175816446285,7.0559175816446285,0.0,0.0,0.0,0.0,7.0559175816446285,7.0559175816446285,0.0,80.14686689804262,3.99170619763364,0.9418751743355184,7.051235174558101,6.700035055235499,4.716494217404944e-08
 2006-05-04T16:00:00,13760.449082460487,49537616.69685775,157451565.5520645,6.810925379946384,6.522407953386998,36.13222819801314,0.0,0.0,0.0,6.810925379946384,6.810925379946384,0.0,0.0,9704.819386989897,34937349.79316362,111001565.43806484,6.913217221814787,6.7,40.07343344902131,9704.819386989897,34937349.79316362,111001565.43806484,6.913217221814787,6.7,40.07343344902131,80.14686689804262,0.0,0.9348136915913784,6.760381391934666,6.760381391934666,6.760381391934666
 2006-05-04T17:00:00,11510.89007915617,41439204.284962215,131704432.829109,6.787334157296633,6.545999176036747,36.13222819801314,0.0,0.0,0.0,6.787334157296633,6.787334157296633,0.0,0.0,5825.945349256074,20973403.257321868,66670853.927833386,6.828083936986217,6.7,40.07343344902131,5825.945349256074,20973403.257321868,66670853.927833386,6.828083936986217,6.7,40.07343344902131,80.14686689804262,0.0,0.9342974284927422,6.7,6.7,6.7
 2006-05-04T18:00:00,15017.522517889913,54063081.06440369,171758121.67562348,6.824033015623017,6.509300317710363,36.13222819801314,0.0,0.0,0.0,6.824033015623017,6.824033015623017,0.0,0.0,7567.132688292404,27241677.677852653,86717298.91502519,6.8665915270823845,6.7,40.07343344902131,7567.132688292404,27241677.677852653,86717298.91502519,6.8665915270823845,6.7,40.07343344902131,80.14686689804262,0.0,0.9337811653941064,6.7,6.7,6.7
 2006-05-04T19:00:00,15023.53449003327,54084724.16411977,171689555.69829434,6.823970191542159,6.50936314179122,36.13222819801314,0.0,0.0,0.0,6.823970191542159,6.823970191542159,0.0,1.0,72481.49115344677,260933368.1524084,1273414253.139624,-1.3417231821642082,-3.8,40.07343344902131,72481.49115344677,260933368.1524084,1273414253.139624,-1.3417231821642082,-3.8,40.07343344902131,80.14686689804262,0.0,0.9265447535202114,-2.0500000000000003,-1.7561790424069796,-1.7561790424069796
 2006-05-04T20:00:00,10103.759552568752,36373534.38924752,115644087.34009708,6.772619208613823,6.560714124719556,36.13222819801314,0.0,0.0,0.0,6.772619208613823,6.772619208613823,0.0,1.0,39012.5538199074,140445193.75166664,441245168.3270832,-2.9457013523961115,-3.8,40.07343344902131,39012.5538199074,140445193.75166664,441245168.3270832,-2.9457013523961115,-3.8,40.07343344902131,80.14686689804262,0.0,0.9689571337117864,-3.8,-3.069541532943905,-3.069541532943905
 2006-05-04T21:00:00,2028.552805120184,7302790.098432662,23213857.15246525,10.745943346243472,10.703407152913842,12.04407606600438,0.0,0.0,0.0,10.745943346243472,10.745943346243472,0.0,1.0,19984.0936255316,71942737.05191375,226026852.6989452,-3.362229124792966,-3.8,40.07343344902131,19984.0936255316,71942737.05191375,226026852.6989452,-3.362229124792966,-3.8,40.07343344902131,80.14686689804262,0.0,0.993693508991124,-3.8,-3.403608601745154,-3.403608601745154
 2006-05-04T22:00:00,1472.0580840928096,5299409.102734114,16848223.05063769,8.729551448575169,8.698679763590563,24.08815213200876,0.0,0.0,0.0,8.729551448575169,8.729551448575169,0.0,1.0,0.0,0.0,0.0,-3.663888103192298,-3.663888103192298,0.0,0.0,0.0,0.0,-3.663888103192298,-3.663888103192298,0.0,80.14686689804262,0.0,1.0,-3.6901444661559406,-3.6901444661559406,-3.6901444661559406
 2006-05-04T23:00:00,290.09511254813066,1044342.4051732704,3317631.470416048,11.78826131523037,11.782182309421565,6.02203803300219,0.0,0.0,0.0,11.78826131523037,11.78826131523037,0.0,1.0,0.0,0.0,0.0,-3.561932833033906,-3.561932833033906,0.0,0.0,0.0,0.0,-3.561932833033906,-3.561932833033906,0.0,80.14686689804262,0.0,0.9997937012100389,-3.576181259794732,-3.576181259794732,-3.576181259794732
 2006-05-05T00:00:00,2805.8548909321994,10101077.607355917,32083577.64538678,9.774762594203986,9.715973983901764,18.066114099006573,0.0,0.0,0.0,9.774762594203986,9.774762594203986,0.0,1.0,0.0,0.0,0.0,-3.405401050817752,-3.405401050817752,0.0,0.0,0.0,0.0,-3.405401050817752,-3.405401050817752,0.0,80.14686689804263,0.0,0.9992792002782972,-3.440044954706035,-3.440044954706035,-3.440044954706035
