Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-05T01:00:00,0.0,0.0,0.0,12.85438437313024,12.85438437313024,0.0,0.0,0.0,0.0,12.85438437313024,12.85438437313024,0.0,1.0,0.0,0.0,0.0,-3.2600625778377257,-3.2600625778377257,0.0,0.0,0.0,0.0,-3.2600625778377257,-3.2600625778377257,0.0,80.14686689804262,0.0,0.9987629371796608,-3.274044826620396,-3.274044826620396,-3.274044826620396
 2006-05-05T02:00:00,0.0,0.0,0.0,12.85438437313024,12.85438437313024,0.0,0.0,0.0,0.0,12.85438437313024,12.85438437313024,0.0,1.0,0.0,0.0,0.0,-3.1735517258842427,-3.1735517258842427,0.0,0.0,0.0,0.0,-3.1735517258842427,-3.1735517258842427,0.0,80.14686689804262,0.0,0.9982466740810252,-3.187273871279361,-3.187273871279361,-3.187273871279361
 2006-05-05T03:00:00,0.0,0.0,0.0,12.85438437313024,12.85438437313024,0.0,0.0,0.0,0.0,12.85438437313024,12.85438437313024,0.0,1.0,0.0,0.0,0.0,-3.08784708775138,-3.08784708775138,0.0,0.0,0.0,0.0,-3.08784708775138,-3.08784708775138,0.0,80.14686689804262,0.0,0.9977304109823888,-3.1017284449278857,-3.1017284449278857,-3.1017284449278857
 2006-05-05T04:00:00,0.0,0.0,0.0,12.85438437313024,12.85438437313024,0.0,0.0,0.0,0.0,12.85438437313024,12.85438437313024,0.0,1.0,0.0,0.0,0.0,-3.001773413082545,-3.001773413082545,0.0,0.0,0.0,0.0,-3.001773413082545,-3.001773413082545,0.0,80.14686689804262,0.0,0.9972141478837532,-3.015546481076838,-3.015546481076838,-3.015546481076838
 2006-05-05T05:00:00,1754.0193583286343,6314469.689983083,20075193.78399407,6.685058888343072,6.648274444990308,36.13222819801314,0.0,0.0,0.0,6.685058888343072,6.685058888343072,0.0,0.0,0.0,0.0,0.0,-2.8970719631885067,-2.8970719631885067,0.0,0.0,0.0,0.0,-2.8970719631885067,-2.8970719631885067,0.0,80.14686689804262,0.0,0.996697884785117,-2.915214830583509,-2.915214830583509,-2.915214830583509
 2006-05-05T06:00:00,1810.936206166377,6519370.342198958,20733654.294699304,6.685662151752588,6.647671181580791,36.13222819801314,0.0,0.0,0.0,6.685662151752588,6.685662151752588,0.0,0.0,0.0,0.0,0.0,-2.7834624515883566,-2.7834624515883566,0.0,0.0,0.0,0.0,-2.7834624515883566,-2.7834624515883566,0.0,80.14686689804262,0.0,0.9961816216864812,-2.802324193067234,-2.802324193067234,-2.802324193067234
 2006-05-05T07:00:00,1897.740325137056,6831865.1704934,21722432.58101337,6.686568043560446,6.646765289772933,36.13222819801314,0.0,0.0,0.0,6.686568043560446,6.686568043560446,0.0,0.0,0.0,0.0,0.0,-2.6617730273091555,-2.6617730273091555,0.0,0.0,0.0,0.0,-2.6617730273091555,-2.6617730273091555,0.0,80.14686689804262,0.0,0.9956653585878452,-2.6813235557298785,-2.6813235557298785,-2.6813235557298785
 2006-05-05T08:00:00,4522.8653933398855,16282315.416023588,51761259.37318122,6.714089206168366,6.619244127165015,36.13222819801314,0.0,0.0,0.0,6.714089206168366,6.714089206168366,0.0,0.0,0.0,0.0,0.0,-2.476282456788989,-2.476282456788989,0.0,0.0,0.0,0.0,-2.476282456788989,-2.476282456788989,0.0,80.14686689804262,0.0,0.9951490954892094,-2.524315889615018,-2.524315889615018,-2.524315889615018
 2006-05-05T09:00:00,23468.88167187224,84487974.01874007,268005071.74169663,6.912225369977912,6.421107963355468,36.13222819801314,0.0,0.0,0.0,6.912225369977912,6.912225369977912,0.0,0.0,0.0,0.0,0.0,-1.638469220228479,-1.638469220228479,0.0,0.0,0.0,0.0,-1.638469220228479,-1.638469220228479,0.0,80.14686689804262,0.0,0.9946328323905732,-1.870468222235609,-1.870468222235609,-1.870468222235609
 2006-05-05T10:00:00,60040.90438750899,216147255.7950324,746567543.5411608,7.350807434115754,5.982525899217627,36.13222819801314,0.0,0.0,0.0,7.350807434115754,7.350807434115754,0.0,-1.0,0.0,0.0,0.0,1.0613659036076113,1.0613659036076113,0.0,0.0,0.0,0.0,1.0613659036076113,1.0613659036076113,0.0,80.14686689804262,0.0,0.9941165692919376,0.4308452121878501,0.4308452121878501,0.4308452121878501
 2006-05-05T11:00:00,67551.92286721095,243186922.3219594,1062178533.6232952,7.640117286139625,5.693216047193755,36.13222819801314,0.0,0.0,0.0,7.640117286139625,7.640117286139625,0.0,-1.0,0.0,0.0,0.0,5.976809210139874,5.976809210139874,0.0,0.0,0.0,0.0,5.976809210139874,5.976809210139874,0.0,80.14686689804262,1.6861953673815842,0.992420372778286,5.233127322992061,5.071846037703284,3.955478841363528
 2006-05-05T12:00:00,82758.64589949058,297931125.23816603,1881691299.3380768,8.39161845224915,4.941714881084231,36.13222819801314,0.0,0.0,0.0,8.39161845224915,8.39161845224915,0.0,-1.0,0.0,0.0,0.0,8.510611184988319,8.510611184988319,0.0,0.0,0.0,0.0,8.510611184988319,8.510611184988319,0.0,80.14686689804262,15.55253274861628,0.9477908360471928,8.301116167506372,6.699978812186746,0.0750824803177767
 2006-05-05T13:00:00,78446.47286217462,282407302.30382866,1715460031.5925715,8.239131033755845,5.094202299577535,36.13222819801314,0.0,0.0,0.0,8.239131033755845,8.239131033755845,0.0,-1.0,0.0,0.0,0.0,8.350583266340445,8.350583266340445,0.0,0.0,0.0,0.0,8.350583266340445,8.350583266340445,0.0,80.14686689804262,16.510044570335953,0.8703869861425444,8.397469453850109,6.699965028477684,0.1609779455283311
 2006-05-05T14:00:00,75488.25301717043,271757710.8618135,1596028080.5588615,8.1296001157402,5.203733217593181,36.13222819801314,0.0,0.0,0.0,8.1296001157402,8.1296001157402,0.0,-1.0,0.0,0.0,0.0,8.235775206784675,8.235775206784675,0.0,0.0,0.0,0.0,8.235775206784675,8.235775206784675,0.0,80.14686689804262,15.466341199746466,0.7997939965766124,8.255164776695436,6.700007585334543,0.1966896333314151
 2006-05-05T15:00:00,68469.449480381,246490018.1293716,1164524790.0559442,7.7339445263864945,5.599388806946887,36.13222819801314,0.0,0.0,0.0,7.7339445263864945,7.7339445263864945,0.0,-1.0,0.0,0.0,0.0,7.82084630379958,7.82084630379958,0.0,0.0,0.0,0.0,7.82084630379958,7.82084630379958,0.0,80.14686689804262,12.369202172355594,0.7382185269720579,7.904936539575225,6.700010663367799,0.1097636688742002
 2006-05-05T16:00:00,67009.31363686449,241233529.09271213,786961121.1269275,7.387823640162338,5.945509693171043,36.13222819801314,0.0,0.0,0.0,7.387823640162338,7.387823640162338,0.0,0.0,41455.17344665919,149238624.40797305,476512270.0206122,7.614831229263093,6.7,40.07343344902131,41455.17344665919,149238624.40797305,476512270.0206122,7.614831229263093,6.7,40.07343344902131,80.14686689804262,0.0,0.7175742785879109,6.857047351743383,6.857047351743383,6.857047351743383
 2006-05-05T17:00:00,38194.847977858175,137501452.72028944,435195549.4474418,7.065436316554763,6.267897016778618,36.13222819801314,0.0,0.0,0.0,7.065436316554763,7.065436316554763,0.0,0.0,19121.326457896022,68836775.24842569,218533181.8114059,7.119719962045921,6.7,40.07343344902131,19121.326457896022,68836775.24842569,218533181.8114059,7.119719962045921,6.7,40.07343344902131,80.14686689804262,0.0,0.7170580154892751,6.7,6.7,6.7
 2006-05-05T18:00:00,7351.951577609268,26467025.67939337,84072402.81552473,6.743693269631119,6.589640063702262,36.13222819801314,0.0,0.0,0.0,6.743693269631119,6.743693269631119,0.0,0.0,3744.6739114865054,13480826.081351422,42861948.68178654,6.782344965966516,6.7,40.07343344902131,3744.6739114865054,13480826.081351422,42861948.68178654,6.782344965966516,6.7,40.07343344902131,80.14686689804262,0.0,0.716541752390639,6.7,6.7,6.7
 2006-05-05T19:00:00,1629.072288546702,5864660.238768129,18633062.47934305,6.683737648397357,6.649595684936025,36.13222819801314,0.0,0.0,0.0,6.683737648397357,6.683737648397357,0.0,1.0,79636.49419510989,286691379.10239565,1653033155.6127706,-0.6091640068514771,-3.8,40.07343344902131,79636.49419510989,286691379.10239565,1653033155.6127706,-0.6091640068514771,-3.8,40.07343344902131,80.14686689804262,0.0,0.7312308157680282,-2.0500000000000003,-0.8516498733915375,-0.8516498733915375
 2006-05-05T20:00:00,1580.9744483457853,5691508.014044827,18094812.11506871,6.683244518847069,6.650088814486311,36.13222819801314,0.0,0.0,0.0,6.683244518847069,6.683244518847069,0.0,1.0,64857.97842259585,233488722.32134503,959587063.60428,-1.943664739675412,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,959587063.60428,-1.943664739675412,-3.8,40.07343344902131,80.14686689804262,0.0,0.817707830502083,-3.8,-1.970597219195182,-1.970597219195182
 2006-05-05T21:00:00,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,1.0,63471.34896315708,228496856.26736543,761975022.3178107,-2.3254840675793105,-3.8,40.07343344902131,63471.34896315708,228496856.26736543,761975022.3178107,-2.3254840675793105,-3.8,40.07343344902131,80.14686689804262,0.0,0.8906021826727749,-3.8,-2.352734874429346,-2.352734874429346
 2006-05-05T22:00:00,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,1.0,46699.187742263566,168117075.8721488,528183595.7521546,-2.777517531727458,-3.8,40.07343344902131,46699.187742263566,168117075.8721488,528183595.7521546,-2.777517531727458,-3.8,40.07343344902131,80.14686689804262,0.0,0.9451693808521142,-3.8,-2.805505608629716,-2.805505608629716
 2006-05-05T23:00:00,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,1.0,27912.211894624485,100483962.82064816,315696549.6972951,-3.18864952013608,-3.8,40.07343344902131,27912.211894624485,100483962.82064816,315696549.6972951,-3.18864952013608,-3.8,40.07343344902131,80.14686689804262,0.0,0.980323391646632,-3.8,-3.2142333927419933,-3.2142333927419933
 2006-05-06T00:00:00,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,1.0,11008.882980135111,39631978.7284864,124572037.90465473,-3.5430854224033896,-3.7843736004523088,26.71562229934754,11008.882980135111,39631978.7284864,124572037.90465473,-3.5430854224033896,-3.7843736004523088,26.71562229934754,80.14686689804262,0.0,0.998214570347349,-3.796719661730338,-3.570340364599615,-3.570340364599615
 2006-05-06T01:00:00,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,1.0,0.0,0.0,0.0,-3.714902691977792,-3.714902691977792,0.0,0.0,0.0,0.0,-3.714902691977792,-3.714902691977792,0.0,80.14686689804262,0.0,1.0,-3.728655285131625,-3.728655285131625,-3.728655285131625
 2006-05-06T02:00:00,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,1.0,0.0,0.0,0.0,-3.626026847997855,-3.626026847997855,0.0,0.0,0.0,0.0,-3.626026847997855,-3.626026847997855,0.0,80.14686689804262,0.0,1.0,-3.639705766004005,-3.639705766004005,-3.639705766004005
 2006-05-06T03:00:00,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,1.0,0.0,0.0,0.0,-3.536997652536901,-3.536997652536901,0.0,0.0,0.0,0.0,-3.536997652536901,-3.536997652536901,0.0,80.14686689804262,0.0,0.999755670441678,-3.5508319933070047,-3.5508319933070047,-3.5508319933070047
 2006-05-06T04:00:00,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,0.0,0.0,0.0,13.51553173591478,13.51553173591478,0.0,1.0,0.0,0.0,0.0,-3.44831607069776,-3.44831607069776,0.0,0.0,0.0,0.0,-3.44831607069776,-3.44831607069776,0.0,80.14686689804262,0.0,0.9992394073430416,-3.461995907470426,-3.461995907470426,-3.461995907470426
 2006-05-06T05:00:00,1540.034868207831,5544125.525548194,17640659.794457696,6.682828437666951,6.650504895666429,36.13222819801314,0.0,0.0,0.0,6.682828437666951,6.682828437666951,0.0,0.0,0.0,0.0,0.0,-3.3518427276988985,-3.3518427276988985,0.0,0.0,0.0,0.0,-3.3518427276988985,-3.3518427276988985,0.0,80.14686689804262,0.0,0.998723144244406,-3.367599012254958,-3.367599012254958,-3.367599012254958
 2006-05-06T06:00:00,1636.927123041326,5892937.642948773,18732533.199194923,6.683828780563285,6.649504552770096,36.13222819801314,0.0,0.0,0.0,6.683828780563285,6.683828780563285,0.0,0.0,0.0,0.0,0.0,-3.24951255465704,-3.24951255465704,0.0,0.0,0.0,0.0,-3.24951255465704,-3.24951255465704,0.0,80.14686689804262,0.0,0.99820688114577,-3.266298615828916,-3.266298615828916,-3.266298615828916
 2006-05-06T07:00:00,8594.725383804553,30941011.38169639,98305614.11650106,6.756733738761767,6.576599594571611,36.13222819801314,0.0,0.0,0.0,6.756733738761767,6.756733738761767,0.0,0.0,0.0,0.0,0.0,-2.972556368241525,-2.972556368241525,0.0,0.0,0.0,0.0,-2.972556368241525,-2.972556368241525,0.0,80.14686689804262,0.0,0.9976906180471342,-3.058686725200925,-3.058686725200925,-3.058686725200925
 2006-05-06T08:00:00,14449.976747899813,52019916.29243934,165193012.97721085,6.818017700114216,6.515315633219164,36.13222819801314,0.0,0.0,0.0,6.818017700114216,6.818017700114216,0.0,0.0,0.0,0.0,0.0,-2.1960657498210776,-2.1960657498210776,0.0,0.0,0.0,0.0,-2.1960657498210776,-2.1960657498210776,0.0,80.14686689804262,0.0,0.997174354948498,-2.3358607916218777,-2.3358607916218777,-2.3358607916218777
 2006-05-06T09:00:00,14661.858498514404,52782690.59465185,167690721.84290186,6.820306236221692,6.513027097111689,36.13222819801314,0.0,0.0,0.0,6.820306236221692,6.820306236221692,0.0,0.0,0.0,0.0,0.0,-1.3354737174955682,-1.3354737174955682,0.0,0.0,0.0,0.0,-1.3354737174955682,-1.3354737174955682,0.0,80.14686689804262,0.0,0.996658091849862,-1.4770049573670363,-1.4770049573670363,-1.4770049573670363
 2006-05-06T10:00:00,14908.331842118429,53669994.631626345,170522090.01504204,6.822900493500114,6.510432839833267,36.13222819801314,0.0,0.0,0.0,6.822900493500114,6.822900493500114,0.0,-1.0,0.0,0.0,0.0,-0.4808223348006638,-0.4808223348006638,0.0,0.0,0.0,0.0,-0.4808223348006638,-0.4808223348006638,0.0,80.14686689804262,0.0,0.996141828751226,-0.6241186840766045,-0.6241186840766045,-0.6241186840766045
 2006-05-06T11:00:00,14870.227942821964,53532820.59415907,170161846.93337446,6.822570417890666,6.510762915442714,36.13222819801314,0.0,0.0,0.0,6.822570417890666,6.822570417890666,0.0,-1.0,0.0,0.0,0.0,0.3947672648203243,0.3947672648203243,0.0,0.0,0.0,0.0,0.3947672648203243,0.3947672648203243,0.0,80.14686689804262,0.0,0.9956255656525904,0.2520141077960204,0.2520141077960204,0.2520141077960204
 2006-05-06T12:00:00,23790.22407296164,85644806.66266191,271848008.84997606,6.915744572427962,6.417588760905417,36.13222819801314,0.0,0.0,0.0,6.915744572427962,6.915744572427962,0.0,-1.0,0.0,0.0,0.0,1.5113280787806238,1.5113280787806238,0.0,0.0,0.0,0.0,1.5113280787806238,1.5113280787806238,0.0,80.14686689804262,0.0,0.9951093025539542,1.280169855941403,1.280169855941403,1.280169855941403
 2006-05-06T13:00:00,30189.66255720712,108682785.20594564,344175212.4573934,6.98201974408286,6.351313589250519,36.13222819801314,0.0,0.0,0.0,6.98201974408286,6.98201974408286,0.0,-1.0,0.0,0.0,0.0,3.165890300082855,3.165890300082855,0.0,0.0,0.0,0.0,3.165890300082855,3.165890300082855,0.0,80.14686689804262,0.0,0.9945930394553184,2.878234975978718,2.878234975978718,2.878234975978718
 2006-05-06T14:00:00,27146.05427413717,97725795.38689384,309687932.41700304,6.950417669726729,6.38291566360665,36.13222819801314,0.0,0.0,0.0,6.950417669726729,6.950417669726729,0.0,-1.0,0.0,0.0,0.0,4.821595095324613,4.821595095324613,0.0,0.0,0.0,0.0,4.821595095324613,4.821595095324613,0.0,80.14686689804262,0.0,0.9940767763566823,4.563963394789285,4.563963394789285,4.563963394789285
 2006-05-06T15:00:00,10258.022248015852,36928880.09285708,117358591.98488408,6.774191384174574,6.559141949158806,36.13222819801314,0.0,0.0,0.0,6.774191384174574,6.774191384174574,0.0,-1.0,0.0,0.0,0.0,5.864696223117506,5.864696223117506,0.0,0.0,0.0,0.0,5.864696223117506,5.864696223117506,0.0,80.14686689804262,0.0,0.9935605132580466,5.7706860296528175,5.7706860296528175,5.7706860296528175
 2006-05-06T16:00:00,1720.190782199168,6192686.815917005,19695346.68647443,6.684710883020345,6.648622450313034,36.13222819801314,0.0,0.0,0.0,6.684710883020345,6.684710883020345,0.0,0.0,0.0,0.0,0.0,6.059768959664248,6.059768959664248,0.0,0.0,0.0,0.0,6.059768959664248,6.059768959664248,0.0,80.14686689804262,0.0,0.9930442501594104,6.04201515428819,6.04201515428819,6.04201515428819
 2006-05-06T17:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,0.0,6.156716236441736,6.156716236441736,0.0,0.0,0.0,0.0,6.156716236441736,6.156716236441736,0.0,80.14686689804262,0.0,0.9925279870607744,6.143304558641749,6.143304558641749,6.143304558641749
 2006-05-06T18:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,0.0,6.247960715808678,6.247960715808678,0.0,0.0,0.0,0.0,6.247960715808678,6.247960715808678,0.0,80.14686689804262,0.0,0.9920117239621384,6.234285954815124,6.234285954815124,6.234285954815124
 2006-05-06T19:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,1.0,0.0,0.0,0.0,6.33149552752523,6.33149552752523,0.0,0.0,0.0,0.0,6.33149552752523,6.33149552752523,0.0,80.14686689804262,0.0,0.9914954608635028,6.317769285195322,6.317769285195322,6.317769285195322
 2006-05-06T20:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,1.0,0.0,0.0,0.0,6.415269852635884,6.415269852635884,0.0,0.0,0.0,0.0,6.415269852635884,6.415269852635884,0.0,80.14686689804262,0.0,0.9909791977648666,6.4015014215556745,6.4015014215556745,6.4015014215556745
 2006-05-06T21:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,1.0,0.0,0.0,0.0,6.4978840673483065,6.4978840673483065,0.0,0.0,0.0,0.0,6.4978840673483065,6.4978840673483065,0.0,80.14686689804262,0.0,0.9904629346662308,6.484115424070224,6.484115424070224,6.484115424070224
 2006-05-06T22:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,1.0,0.0,0.0,0.0,6.580492837578734,6.580492837578734,0.0,0.0,0.0,0.0,6.580492837578734,6.580492837578734,0.0,80.14686689804262,0.0,0.9899466715675947,6.566725076982806,6.566725076982806,6.566725076982806
 2006-05-06T23:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,1.0,0.0,0.0,0.0,6.663096312529061,6.663096312529061,0.0,0.0,0.0,0.0,6.663096312529061,6.663096312529061,0.0,80.14686689804262,0.0,0.989430408468959,6.64932943447631,6.64932943447631,6.64932943447631
 2006-05-07T00:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,1.0,687.1226885232973,2473641.67868387,7855798.087456085,6.715093448178216,6.7,40.07343344902131,687.1226885232973,2473641.67868387,7855798.087456085,6.715093448178216,6.7,40.07343344902131,80.14686689804262,0.0,0.9889141453703229,6.699585513035266,6.699585513035266,6.699585513035266
 2006-05-07T01:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,1.0,725.5025278663365,2611809.100318812,8294005.459043967,6.715935373677413,6.7,40.07343344902131,725.5025278663365,2611809.100318812,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9883978822716868,6.7,6.7,6.7
 2006-05-07T02:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,1.0,724.3487352612325,2607655.4469404374,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.3487352612325,2607655.4469404374,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.987881619173051,6.7,6.7,6.7
 2006-05-07T03:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,1.0,725.4000234707814,2611440.0844948133,8294005.459043969,6.715935373677412,6.7,40.07343344902132,725.4000234707814,2611440.0844948133,8294005.459043969,6.715935373677412,6.7,40.07343344902132,80.14686689804263,0.0,0.9873653560744152,6.7,6.7,6.7
 2006-05-07T04:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,1.0,725.2847981059818,2611025.273181536,8294005.459043968,6.715935373677413,6.7,40.07343344902132,725.2847981059818,2611025.273181536,8294005.459043968,6.715935373677413,6.7,40.07343344902132,80.14686689804263,0.0,0.986849092975779,6.7,6.7,6.7
 2006-05-07T05:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,724.6494966581648,2608738.187969393,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.6494966581648,2608738.187969393,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9863328298771432,6.7,6.7,6.7
 2006-05-07T06:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,724.5549049670416,2608397.65788135,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.5549049670416,2608397.65788135,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9858165667785072,6.7,6.7,6.7
 2006-05-07T07:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,724.9403309432649,2609785.191395754,8294005.459043968,6.715935373677413,6.7,40.07343344902131,724.9403309432649,2609785.191395754,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9853003036798714,6.7,6.7,6.7
 2006-05-07T08:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,723.9253877069032,2606131.395744852,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.9253877069032,2606131.395744852,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9847840405812353,6.7,6.7,6.7
 2006-05-07T09:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,724.496926063776,2608188.933829593,8294005.459043967,6.715935373677414,6.7,40.07343344902132,724.496926063776,2608188.933829593,8294005.459043967,6.715935373677414,6.7,40.07343344902132,80.14686689804263,0.0,0.9842677774825996,6.7,6.7,6.7
 2006-05-07T10:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,-1.0,0.0,0.0,0.0,6.715935397371034,6.715935397371034,0.0,0.0,0.0,0.0,6.715935397371034,6.715935397371034,0.0,80.14686689804262,0.1584742301768255,0.9834601657195652,6.713279439184512,6.700000034485872,1.1166666666666667
 2006-05-07T11:00:00,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,0.0,0.0,0.0,13.5333213607694,13.5333213607694,0.0,-1.0,0.0,0.0,0.0,6.715936433692149,6.715936433692149,0.0,0.0,0.0,0.0,6.715936433692149,6.715936433692149,0.0,80.14686689804262,0.1901674382471826,0.9822446736678438,6.715936241622797,6.700001091068184,0.0
 2006-05-07T12:00:00,708.9616221055566,2552261.839580004,8107819.7711972445,11.263488565146533,11.24863231442418,12.044076066004378,0.0,0.0,0.0,11.263488565146533,11.263488565146533,0.0,-1.0,0.0,0.0,0.0,6.718918488661621,6.718918488661621,0.0,0.0,0.0,0.0,6.718918488661621,6.718918488661621,0.0,80.14686689804262,0.2261591997753228,0.9809570221592476,6.718919695100149,6.699956474104469,0.0
 2006-05-07T13:00:00,0.0,0.0,0.0,13.556569314869783,13.556569314869783,0.0,0.0,0.0,0.0,13.556569314869783,13.556569314869783,0.0,-1.0,0.0,0.0,0.0,6.715933241530911,6.715933241530911,0.0,0.0,0.0,0.0,6.715933241530911,6.715933241530911,0.0,80.14686689804262,0.1901665129741986,0.9796808226802584,6.715932974262,6.699997908993527,0.0
 2006-05-07T14:00:00,4030.3421658053776,14509231.79689936,46134549.17684439,10.262374552918011,10.177838805900686,18.06611409900657,0.0,0.0,0.0,10.262374552918011,10.262374552918011,0.0,-1.0,0.0,0.0,0.0,6.753313401551272,6.753313401551272,0.0,0.0,0.0,0.0,6.753313401551272,6.753313401551272,0.0,80.14686689804262,0.6140619977433004,0.9776995048829624,6.751932040462719,6.700005653047427,0.0
 2006-05-07T15:00:00,0.0,0.0,0.0,13.882035380793118,13.882035380793118,0.0,0.0,0.0,0.0,13.882035380793118,13.882035380793118,0.0,-1.0,0.0,0.0,0.0,6.715937535364975,6.715937535364975,0.0,0.0,0.0,0.0,6.715937535364975,6.715937535364975,0.0,80.14686689804262,0.1901627682257265,0.975670522083888,6.715937009982901,6.700002248930791,0.0
 2006-05-07T16:00:00,10082.607216036997,36297385.97773319,115244295.80635168,10.379940857744314,10.168761189715497,18.066114099006573,0.0,0.0,0.0,10.379940857744314,10.379940857744314,0.0,0.0,5558.305693075051,20009900.49507017,63693978.439759776,6.822357783804827,6.700000000000002,40.07343344902132,5558.305693075051,20009900.49507017,63693978.439759776,6.822357783804827,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9748629213401504,6.702656479698632,6.702656479698632,6.702656479698632
 2006-05-07T17:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,724.6574097572544,2608766.675126116,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.6574097572544,2608766.675126116,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.974346658241514,6.7,6.7,6.7
 2006-05-07T18:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,724.5785776037125,2608482.879373365,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.5785776037125,2608482.879373365,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9738303951428784,6.7,6.7,6.7
 2006-05-07T19:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,1.0,724.6162941156468,2608618.6588163287,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.6162941156468,2608618.6588163287,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.973314132044242,6.7,6.7,6.7
 2006-05-07T20:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,1.0,724.4643747460597,2608071.7490858147,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.4643747460597,2608071.7490858147,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9727978689456064,6.7,6.7,6.7
 2006-05-07T21:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,1.0,723.8886501373546,2605999.140494477,8294005.459043967,6.715935373677413,6.7,40.07343344902131,723.8886501373546,2605999.140494477,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9722816058469702,6.7,6.7,6.7
 2006-05-07T22:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,1.0,724.9776330199489,2609919.478871816,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.9776330199489,2609919.478871816,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9717653427483344,6.7,6.7,6.7
 2006-05-07T23:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,1.0,724.316736725712,2607540.2522125635,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.316736725712,2607540.2522125635,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9712490796496984,6.7,6.7,6.7
 2006-05-08T00:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,1.0,725.2062207173684,2610742.394582526,8294005.459043967,6.715935373677413,6.7,40.07343344902131,725.2062207173684,2610742.394582526,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9707328165510626,6.7,6.7,6.7
 2006-05-08T01:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,1.0,725.0942989319095,2610339.476154874,8294005.459043967,6.715935373677413,6.7,40.07343344902131,725.0942989319095,2610339.476154874,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9702165534524264,6.7,6.7,6.7
 2006-05-08T02:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,1.0,724.924744636132,2609729.080690075,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.924744636132,2609729.080690075,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9697002903537908,6.7,6.7,6.7
 2006-05-08T03:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,1.0,724.9190441193714,2609708.5588297364,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.9190441193714,2609708.5588297364,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9691840272551544,6.7,6.7,6.7
 2006-05-08T04:00:00,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,0.0,0.0,0.0,14.46908260932277,14.46908260932277,0.0,1.0,725.0750892411446,2610270.3212681203,8294005.459043967,6.715935373677413,6.7,40.07343344902131,725.0750892411446,2610270.3212681203,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9686677641565188,6.7,6.7,6.7
 2006-05-08T05:00:00,1825.244087056289,6570878.713402638,20870645.471536525,6.685787659298064,6.647545674035315,36.13222819801314,0.0,0.0,0.0,6.685787659298064,6.685787659298064,0.0,0.0,984.046549316265,3542567.5775385546,11258551.292113964,6.7216310957195615,6.7,40.07343344902131,984.046549316265,3542567.5775385546,11258551.292113964,6.7216310957195615,6.7,40.07343344902131,80.14686689804262,0.0,0.9681515010578826,6.7,6.7,6.7
 2006-05-08T06:00:00,1801.383064843558,6484979.033436808,20603502.03395741,6.685542909772805,6.647790423560576,36.13222819801314,0.0,0.0,0.0,6.685542909772805,6.685542909772805,0.0,0.0,972.0873832556392,3499514.5797203006,11124077.744747456,6.721372735523438,6.7,40.07343344902131,972.0873832556392,3499514.5797203006,11124077.744747456,6.721372735523438,6.7,40.07343344902131,80.14686689804262,0.0,0.9676352379592468,6.7,6.7,6.7
 2006-05-08T07:00:00,1885.843299999196,6789035.879997103,21575484.52441937,6.686433413823576,6.646899919509804,36.13222819801314,0.0,0.0,0.0,6.686433413823576,6.686433413823576,0.0,0.0,1014.424506201064,3651928.222323831,11610202.656187322,6.722306712996468,6.7,40.07343344902131,1014.424506201064,3651928.222323831,11610202.656187322,6.722306712996468,6.7,40.07343344902131,80.14686689804262,0.0,0.9671189748606108,6.7,6.7,6.7
 2006-05-08T08:00:00,5178.708557974934,18643350.808709763,59262987.63974355,6.720963156764026,6.612370176569356,36.13222819801314,0.0,0.0,0.0,6.720963156764026,6.720963156764026,0.0,0.0,2660.6530167308497,9578350.860231057,30461287.16665519,6.758520969386084,6.7,40.07343344902131,2660.6530167308497,9578350.860231057,30461287.16665519,6.758520969386084,6.7,40.07343344902131,80.14686689804262,0.0,0.966602711761975,6.7,6.7,6.7
 2006-05-08T09:00:00,17842.488303407805,64232957.89226809,203785635.30790216,6.8533787460140445,6.4799545873193365,36.13222819801314,0.0,0.0,0.0,6.8533787460140445,6.8533787460140445,0.0,0.0,8978.998305032988,32324393.89811876,102738454.15188028,6.897364847678357,6.7,40.07343344902131,8978.998305032988,32324393.89811876,102738454.15188028,6.897364847678357,6.7,40.07343344902131,80.14686689804262,0.0,0.9660864486633388,6.7,6.7,6.7
 2006-05-08T10:00:00,7146.305564087087,25726700.03071352,81719318.3999114,6.74153748809677,6.591795845236611,36.13222819801314,0.0,0.0,0.0,6.74153748809677,6.74153748809677,0.0,-1.0,0.0,0.0,0.0,6.77978774580102,6.77978774580102,0.0,0.0,0.0,0.0,6.77978774580102,6.77978774580102,0.0,80.14686689804262,0.8912140590252395,0.963450549292266,6.775546330049252,6.699688283274728,1.1166666666666667
 2006-05-08T11:00:00,2221.520096882511,7997472.348777039,25411706.20124945,6.689948060726902,6.643385272606479,36.13222819801314,0.0,0.0,0.0,6.689948060726902,6.689948060726902,0.0,-1.0,0.0,0.0,0.0,6.725519897239121,6.725519897239121,0.0,0.0,0.0,0.0,6.725519897239121,6.725519897239121,0.0,80.14686689804262,0.3096774862720568,0.961060028612688,6.725517932844961,6.699531371112692,0.0
 2006-05-08T12:00:00,9155.035700562396,32958128.52202464,104768861.03182264,6.762656646486245,6.570676686847135,36.13222819801314,0.0,0.0,0.0,6.762656646486245,6.762656646486245,0.0,-1.0,0.0,0.0,0.0,6.801921197177856,6.801921197177856,0.0,0.0,0.0,0.0,6.801921197177856,6.801921197177856,0.0,80.14686689804262,0.810032602480328,0.9588675098239454,6.768562178374842,6.699725842063503,1.480297366166875e-16
 2006-05-08T13:00:00,22365.37643457836,80515355.1644821,255905761.1800324,6.901135903773899,6.43219742955948,36.13222819801314,0.0,0.0,0.0,6.901135903773899,6.901135903773899,0.0,-1.0,0.0,0.0,0.0,6.947416039733423,6.947416039733423,0.0,0.0,0.0,0.0,6.947416039733423,6.947416039733423,0.0,80.14686689804262,2.799769906352548,0.9504459896209122,6.942529749599988,6.699992571727659,1.2380763081409896e-11
 2006-05-08T14:00:00,40904.36897263694,147255728.30149302,466020880.1785567,7.093680386526774,6.239652946806605,36.13222819801314,0.0,0.0,0.0,7.093680386526774,7.093680386526774,0.0,-1.0,0.0,0.0,0.0,7.149386514092122,7.149386514092122,0.0,0.0,0.0,0.0,7.149386514092122,7.149386514092122,0.0,80.14686689804262,4.437779180261333,0.9364584578110526,7.094034770044033,6.700062135002084,5.8730535272e-06
 2006-05-08T15:00:00,45103.42496939671,162372329.88982815,513691362.5418421,7.137365262661116,6.195968070672264,36.13222819801314,0.0,0.0,0.0,7.137365262661116,7.137365262661116,0.0,-1.0,0.0,0.0,0.0,7.195232151390871,7.195232151390871,0.0,0.0,0.0,0.0,7.195232151390871,7.195232151390871,0.0,80.14686689804262,5.794516717822411,0.9135999895072984,7.222547357890394,6.700082504155908,4.27861499517e-05
 2006-05-08T16:00:00,21238.21998627366,76457591.95058517,242638859.0623204,6.888979791394962,6.444353541938419,36.13222819801314,0.0,0.0,0.0,6.888979791394962,6.888979791394962,0.0,0.0,13913.494953692774,50088581.833294,159135467.29423892,7.005659666681915,6.7,40.07343344902131,13913.494953692774,50088581.833294,159135467.29423892,7.005659666681915,6.7,40.07343344902131,80.14686689804262,0.0,0.9041200943683269,6.7709860237278825,6.7709860237278825,6.7709860237278825
 2006-05-08T17:00:00,6694.328401662726,24099582.245985813,76597573.68732181,6.73684473339982,6.5964885999335605,36.13222819801314,0.0,0.0,0.0,6.73684473339982,6.73684473339982,0.0,0.0,3418.034173856335,12304923.025882808,39123364.68254781,6.77516291021711,6.7,40.07343344902131,3418.034173856335,12304923.025882808,39123364.68254781,6.77516291021711,6.7,40.07343344902131,80.14686689804262,0.0,0.9036038312696908,6.7,6.7,6.7
 2006-05-08T18:00:00,2234.730830183308,8045030.988659905,25563730.5219424,6.690087341572894,6.643245991760487,36.13222819801314,0.0,0.0,0.0,6.690087341572894,6.690087341572894,0.0,0.0,1189.1912935314883,4281088.656713359,13602991.662124056,6.726135386867882,6.7,40.07343344902131,1189.1912935314883,4281088.656713359,13602991.662124056,6.726135386867882,6.7,40.07343344902131,80.14686689804262,0.0,0.903087568171055,6.7,6.7,6.7
 2006-05-08T19:00:00,1960.46677325018,7057680.383700647,22423166.6889355,6.68721003810338,6.646123295229999,36.13222819801314,0.0,0.0,0.0,6.68721003810338,6.68721003810338,0.0,1.0,74208.40162043746,267150245.83357483,1299501167.5651054,-1.2912790850295002,-3.8,40.07343344902131,74208.40162043746,267150245.83357483,1299501167.5651054,-1.2912790850295002,-3.8,40.07343344902131,80.14686689804262,0.0,0.9007641047297384,-2.0500000000000003,-1.5585311150999424,-1.5585311150999424
 2006-05-08T20:00:00,1879.0197815218787,6764471.213478764,21492562.96892928,6.686357443267156,6.646975890066223,36.13222819801314,0.0,0.0,0.0,6.686357443267156,6.686357443267156,0.0,1.0,43651.97039587535,157147093.42515123,493718537.731519,-2.8441833680003854,-3.8,40.07343344902131,43651.97039587535,157147093.42515123,493718537.731519,-2.8441833680003854,-3.8,40.07343344902131,80.14686689804262,0.0,0.9521286311300524,-3.8,-2.877782701015199,-2.877782701015199
 2006-05-08T21:00:00,2854.1888946152244,10275080.020614808,32617342.10565084,10.314634817964675,10.254867448273416,18.06611409900657,0.0,0.0,0.0,10.314634817964675,10.314634817964675,0.0,1.0,26520.30830747444,95473109.90690798,299953649.7209881,-3.219116891570677,-3.8,40.07343344902131,26520.30830747444,95473109.90690798,299953649.7209881,-3.219116891570677,-3.8,40.07343344902131,80.14686689804262,0.0,0.984389539885609,-3.8,-3.269289350678626,-3.269289350678626
 2006-05-08T22:00:00,134.99179507954247,485970.4622863529,1543093.5679052712,13.434012629845313,13.431185169656176,3.011019016501095,0.0,0.0,0.0,13.434012629845313,13.434012629845313,0.0,1.0,7824.670398027137,28168813.43289769,88499666.61550958,-3.591322554656461,-3.762743943487891,20.03671672451065,7824.670398027137,28168813.43289769,88499666.61550958,-3.591322554656461,-3.762743943487891,20.03671672451065,80.14686689804262,0.0,0.9992381223764848,-3.776494033860319,-3.616090939844672,-3.616090939844672
 2006-05-08T23:00:00,0.0,0.0,0.0,14.047460109962836,14.047460109962836,0.0,0.0,0.0,0.0,14.047460109962836,14.047460109962836,0.0,1.0,0.0,0.0,0.0,-3.653201156641716,-3.653201156641716,0.0,0.0,0.0,0.0,-3.653201156641716,-3.653201156641716,0.0,80.14686689804262,0.0,1.0,-3.6668896011979366,-3.6668896011979366,-3.6668896011979366
 2006-05-09T00:00:00,0.0,0.0,0.0,14.04746010996284,14.04746010996284,0.0,0.0,0.0,0.0,14.04746010996284,14.04746010996284,0.0,1.0,0.0,0.0,0.0,-3.564536491124352,-3.564536491124352,0.0,0.0,0.0,0.0,-3.564536491124352,-3.564536491124352,0.0,80.14686689804263,0.0,0.9999844995369728,-3.578260920439014,-3.578260920439014,-3.578260920439014
 2006-05-09T01:00:00,0.0,0.0,0.0,14.04746010996284,14.04746010996284,0.0,0.0,0.0,0.0,14.04746010996284,14.04746010996284,0.0,1.0,0.0,0.0,0.0,-3.4716644767381606,-3.4716644767381606,0.0,0.0,0.0,0.0,-3.4716644767381606,-3.4716644767381606,0.0,80.14686689804263,0.0,0.9996093232118274,-3.485277924827983,-3.485277924827983,-3.485277924827983
 2006-05-09T02:00:00,0.0,0.0,0.0,14.047460109962849,14.047460109962849,0.0,0.0,0.0,0.0,14.047460109962849,14.047460109962849,0.0,1.0,0.0,0.0,0.0,-3.379765533774446,-3.379765533774446,0.0,0.0,0.0,0.0,-3.379765533774446,-3.379765533774446,0.0,80.14686689804269,0.0,0.9990930601131924,-3.3933711853206425,-3.3933711853206425,-3.3933711853206425
 2006-05-09T03:00:00,0.0,0.0,0.0,14.047460109962836,14.047460109962836,0.0,0.0,0.0,0.0,14.047460109962836,14.047460109962836,0.0,1.0,0.0,0.0,0.0,-3.287287609304501,-3.287287609304501,0.0,0.0,0.0,0.0,-3.287287609304501,-3.287287609304501,0.0,80.14686689804262,0.0,0.9985767970145552,-3.3010602792343864,-3.3010602792343864,-3.3010602792343864
 2006-05-09T04:00:00,0.0,0.0,0.0,14.047460109962836,14.047460109962836,0.0,0.0,0.0,0.0,14.047460109962836,14.047460109962836,0.0,1.0,0.0,0.0,0.0,-3.198326713420616,-3.198326713420616,0.0,0.0,0.0,0.0,-3.198326713420616,-3.198326713420616,0.0,80.14686689804262,0.0,0.9980605339159192,-3.2120060286574232,-3.2120060286574232,-3.2120060286574232
 2006-05-09T05:00:00,794.9164381832633,2861699.1774597466,9086535.82989545,9.750321433225793,9.73367189495372,21.077133115507667,0.0,0.0,0.0,9.750321433225793,9.750321433225793,0.0,0.0,0.0,0.0,0.0,-3.1075951951551755,-3.1075951951551755,0.0,0.0,0.0,0.0,-3.1075951951551755,-3.1075951951551755,0.0,80.14686689804262,0.0,0.9975442708172834,-3.121477656915003,-3.121477656915003,-3.121477656915003
 2006-05-09T06:00:00,1910.041549759672,6876149.579134817,21851267.21840729,6.686686079750149,6.646647253583232,36.13222819801314,0.0,0.0,0.0,6.686686079750149,6.686686079750149,0.0,0.0,0.0,0.0,0.0,-2.9938529313625044,-2.9938529313625044,0.0,0.0,0.0,0.0,-2.9938529313625044,-2.9938529313625044,0.0,80.14686689804262,0.0,0.9970280077186476,-3.012911285875243,-3.012911285875243,-3.012911285875243
 2006-05-09T07:00:00,23758.491091805863,85530567.9305011,270957912.64166385,6.914935805725851,6.418397527607529,36.13222819801314,0.0,0.0,0.0,6.914935805725851,6.914935805725851,0.0,0.0,0.0,0.0,0.0,-2.323020598525329,-2.323020598525329,0.0,0.0,0.0,0.0,-2.323020598525329,-2.323020598525329,0.0,80.14686689804262,0.0,0.9965117446200116,-2.561692443974472,-2.561692443974472,-2.561692443974472
 2006-05-09T08:00:00,65965.73637330889,237476650.943912,968630156.4627602,7.554366596182242,5.778966737151137,36.13222819801314,0.0,0.0,0.0,7.554366596182242,7.554366596182242,0.0,0.0,0.0,0.0,0.0,1.0619684768001034,1.0619684768001034,0.0,0.0,0.0,0.0,1.0619684768001034,1.0619684768001034,0.0,80.14686689804262,0.0,0.9959954815213756,0.2396837455293608,0.2396837455293608,0.2396837455293608
 2006-05-09T09:00:00,75354.30884044536,271275511.82560325,1590054740.4907126,8.124124034268979,5.209209299064401,36.13222819801314,0.0,0.0,0.0,8.124124034268979,8.124124034268979,0.0,0.0,37940.32969837501,136585186.91415003,457320027.14267135,7.108279325229443,6.230611060977817,26.71562229934754,37940.32969837501,136585186.91415003,457320027.14267135,7.108279325229443,6.230611060977817,26.71562229934754,80.14686689804262,0.0,0.9954792184227396,5.69035258971462,5.69035258971462,5.69035258971462
 2006-05-09T10:00:00,79800.12223439991,287280440.0438397,1769813663.437818,8.288979296286605,5.044354037046774,36.13222819801314,0.0,0.0,0.0,8.288979296286605,8.288979296286605,0.0,-1.0,0.0,0.0,0.0,8.402976267650606,8.402976267650606,0.0,0.0,0.0,0.0,8.402976267650606,8.402976267650606,0.0,80.14686689804262,13.580342739790945,0.9641002345251488,8.110560866747175,6.700004460736923,1.1733588316636616
 2006-05-09T11:00:00,73167.44423611123,263402799.2500004,1493268409.0991032,8.035368733949246,5.297964599384134,36.13222819801314,0.0,0.0,0.0,8.035368733949246,8.035368733949246,0.0,-1.0,0.0,0.0,0.0,8.136862904849066,8.136862904849066,0.0,0.0,0.0,0.0,8.136862904849066,8.136862904849066,0.0,80.14686689804262,14.748951898146649,0.8933982444732713,8.19410958385154,6.700009846652993,0.0814866972150246
 2006-05-09T12:00:00,93961.92147306302,338262917.30302685,2312710657.2800035,8.787007476192366,4.546325857141014,36.13222819801314,0.0,0.0,0.0,8.787007476192366,8.787007476192366,0.0,-1.0,0.0,0.0,0.0,8.925109042801855,8.925109042801855,0.0,0.0,0.0,0.0,8.925109042801855,8.925109042801855,0.0,80.14686689804262,19.332428640500208,0.8184807928393836,8.694442663721974,6.699985699004379,0.4366690297979803
 2006-05-09T13:00:00,94923.40717261175,341724265.8214023,2354596609.472378,8.825411176158427,4.507922157174953,36.13222819801314,0.0,0.0,0.0,8.825411176158427,8.825411176158427,0.0,-1.0,0.0,0.0,0.0,8.965370740540683,8.965370740540683,0.0,0.0,0.0,0.0,8.965370740540683,8.965370740540683,0.0,80.14686689804262,22.41567687837429,0.7193988763442779,8.967269091318256,6.699996238214173,0.8603164516100344
 2006-05-09T14:00:00,93617.59386460551,337023337.9125798,2305728194.6381264,8.780576550685915,4.5527567826474655,36.13222819801314,0.0,0.0,0.0,8.780576550685915,8.780576550685915,0.0,-1.0,0.0,0.0,0.0,8.918351444730588,8.918351444730588,0.0,0.0,0.0,0.0,8.918351444730588,8.918351444730588,0.0,80.14686689804262,22.669578484044,0.6194335892077404,8.94090751793595,6.700005469422578,1.0185985871549332
 2006-05-09T15:00:00,91411.22546000512,329080411.6560184,2222798385.126814,8.70449357182008,4.628839761513299,36.13222819801314,0.0,0.0,0.0,8.70449357182008,8.70449357182008,0.0,-1.0,0.0,0.0,0.0,8.838632936449455,8.838632936449455,0.0,0.0,0.0,0.0,8.838632936449455,8.838632936449455,0.0,80.14686689804262,21.745306568845923,0.5236003128968595,8.832117590096678,6.699997352915468,0.9736802854649508
 2006-05-09T16:00:00,75223.3665587544,270804119.61151576,1585076880.266642,8.119557743043382,5.213775590289997,36.13222819801314,0.0,0.0,0.0,8.119557743043382,8.119557743043382,0.0,0.0,69239.06179957702,249260622.47847727,984235458.8336768,8.587857368096621,6.7,40.07343344902131,69239.06179957702,249260622.47847727,984235458.8336768,8.587857368096621,6.7,40.07343344902131,80.14686689804262,0.0,0.4839992633391399,7.062789919773956,7.062789919773956,7.062789919773956
 2006-05-09T17:00:00,68999.12783059895,248396860.19015625,1314821990.8685894,7.871740653836928,5.461592679496452,36.13222819801314,0.0,0.0,0.0,7.871740653836928,7.871740653836928,0.0,0.0,57693.25042272179,207695701.5217985,659176747.5167518,7.965255367089843,6.7,40.07343344902131,57693.25042272179,207695701.5217985,659176747.5167518,7.965255367089843,6.7,40.07343344902131,80.14686689804262,0.0,0.483483000240504,6.7,6.7,6.7
 2006-05-09T18:00:00,68062.51648144708,245025059.3332094,1169838602.599781,7.738811058635733,5.594522274697648,36.13222819801314,0.0,0.0,0.0,7.738811058635733,7.738811058635733,0.0,0.0,51330.62057759784,184790234.07935223,586480242.8783162,7.825840884657285,6.7,40.07343344902131,51330.62057759784,184790234.07935223,586480242.8783162,7.825840884657285,6.7,40.07343344902131,80.14686689804262,0.0,0.482966737141868,6.7,6.7,6.7
 2006-05-09T19:00:00,67998.06026893716,244793016.9681738,993834285.6391264,7.577456368164722,5.755876965168659,36.13222819801314,0.0,0.0,0.0,7.577456368164722,7.577456368164722,0.0,1.0,92613.25049008885,333407701.7643199,2250117687.52502,0.5791340927210625,-3.761533327565631,40.07343344902131,92613.25049008885,333407701.7643199,2250117687.52502,0.5791340927210625,-3.761533327565631,40.07343344902131,80.14686689804262,0.0,0.5024973915488259,-2.011533327565631,-0.5874017355479324,-0.5874017355479324
 2006-05-09T20:00:00,67969.487102886,244690153.57038963,916423137.564804,7.506493114569371,5.826840218764009,36.13222819801314,0.0,0.0,0.0,7.506493114569371,7.506493114569371,0.0,1.0,74683.55839008153,268860810.20429343,1635386373.191966,-0.6397596851103732,-3.8,40.07343344902131,74683.55839008153,268860810.20429343,1635386373.191966,-0.6397596851103732,-3.8,40.07343344902131,80.14686689804262,0.0,0.6029315122750925,-3.8,-1.5310814677121405,-1.5310814677121405
 2006-05-09T21:00:00,32158.107943933745,115769188.59816144,366119391.2756802,7.811245834170304,7.14026961415064,32.11753617601168,0.0,0.0,0.0,7.811245834170304,7.811245834170304,0.0,1.0,67454.24339305847,242835276.2150105,1298287887.313377,-1.2898773751550092,-3.8,40.07343344902132,67454.24339305847,242835276.2150105,1298287887.313377,-1.2898773751550092,-3.8,40.07343344902132,80.14686689804263,0.0,0.6996595620368282,-3.8,-1.651808864628446,-1.651808864628446
 2006-05-09T22:00:00,23821.90093285041,85758843.35826151,271347396.7256223,8.602456318097916,8.105175383694508,27.099171148509853,0.0,0.0,0.0,8.602456318097916,8.602456318097916,0.0,1.0,65722.81069977391,236602118.5191861,1141323970.1540418,-1.592806211488876,-3.8,40.07343344902131,65722.81069977391,236602118.5191861,1141323970.1540418,-1.592806211488876,-3.8,40.07343344902131,80.14686689804262,0.0,0.7895153399786579,-3.8,-1.868548494627582,-1.868548494627582
 2006-05-09T23:00:00,23735.73596827044,85448649.48577355,270502613.1966016,6.914525743605331,6.41880758972805,36.13222819801314,0.0,0.0,0.0,6.914525743605331,6.914525743605331,0.0,1.0,64904.93013118086,233657748.47225115,963682069.30242,-1.935817782573096,-3.8,40.07343344902131,64904.93013118086,233657748.47225115,963682069.30242,-1.935817782573096,-3.8,40.07343344902131,80.14686689804262,0.0,0.8676524216768674,-3.8,-2.210269148067371,-2.210269148067371
 2006-05-10T00:00:00,15398.969765125315,55436291.15445115,175691064.26873663,8.430392465497846,8.10843527054066,27.099171148509853,0.0,0.0,0.0,8.430392465497846,8.430392465497846,0.0,1.0,58529.389194089854,210705801.09872347,691243348.843807,-2.4622380294405293,-3.8,40.07343344902131,58529.389194089854,210705801.09872347,691243348.843807,-2.4622380294405293,-3.8,40.07343344902131,80.14686689804262,0.0,0.9288266064434162,-3.8,-2.650100099476937,-2.650100099476937
 2006-05-10T01:00:00,16514.994070664306,59453978.65439151,188733351.1716811,7.371379499323304,7.025524795974903,33.12120918151204,0.0,0.0,0.0,7.371379499323304,7.371379499323304,0.0,1.0,41467.65068596902,149283542.46948847,469013143.60307926,-2.891986660365536,-3.8,40.07343344902131,41467.65068596902,149283542.46948847,469013143.60307926,-2.891986660365536,-3.8,40.07343344902131,80.14686689804262,0.0,0.970386601564409,-3.8,-3.0870265944911304,-3.0870265944911304
