Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-10T02:00:00,7396.060523825613,26625817.8857722,84705222.60466284,8.209861603572138,8.054647062946753,27.099171148509853,0.0,0.0,0.0,8.209861603572138,8.209861603572138,0.0,1.0,21751.52232827228,78305480.3817802,246022607.9537879,-3.323515898088192,-3.8,40.07343344902131,21751.52232827228,78305480.3817802,246022607.9537879,-3.323515898088192,-3.8,40.07343344902131,80.14686689804262,0.0,0.9943698947418764,-3.8,-3.41484201141589,-3.41484201141589
 2006-05-10T03:00:00,1059.0380857947723,3812537.108861181,12108794.355818504,9.22778754340414,9.205600168663002,18.06611409900657,0.0,0.0,0.0,9.22778754340414,9.22778754340414,0.0,1.0,0.0,0.0,0.0,-3.714781764376181,-3.714781764376181,0.0,0.0,0.0,0.0,-3.714781764376181,-3.714781764376181,0.0,80.14686689804262,0.0,1.0,-3.739782112323114,-3.739782112323114,-3.739782112323114
 2006-05-10T04:00:00,0.0,0.0,0.0,11.766721045400446,11.766721045400446,0.0,0.0,0.0,0.0,11.766721045400446,11.766721045400446,0.0,1.0,0.0,0.0,0.0,-3.623171669626113,-3.623171669626113,0.0,0.0,0.0,0.0,-3.623171669626113,-3.623171669626113,0.0,80.14686689804262,0.0,1.0,-3.636796692394027,-3.636796692394027,-3.636796692394027
 2006-05-10T05:00:00,1463.895734036324,5270024.642530766,16744785.721907075,6.682007664157003,6.651325669176377,36.13222819801314,0.0,0.0,0.0,6.682007664157003,6.682007664157003,0.0,0.0,0.0,0.0,0.0,-3.5246261836903625,-3.5246261836903625,0.0,0.0,0.0,0.0,-3.5246261836903625,-3.5246261836903625,0.0,80.14686689804262,0.0,0.9998304251813878,-3.540641506050632,-3.540641506050632,-3.540641506050632
 2006-05-10T06:00:00,1524.7131073253506,5488967.186371263,17446925.884299733,6.682650944289054,6.650682389044328,36.13222819801314,0.0,0.0,0.0,6.682650944289054,6.682650944289054,0.0,0.0,0.0,0.0,0.0,-3.414439210586977,-3.414439210586977,0.0,0.0,0.0,0.0,-3.414439210586977,-3.414439210586977,0.0,80.14686689804262,0.0,0.999323269043916,-3.431285102277805,-3.431285102277805,-3.431285102277805
 2006-05-10T07:00:00,4742.241000903207,17072067.603251547,54231889.0806247,6.716352846097542,6.616980487235838,36.13222819801314,0.0,0.0,0.0,6.716352846097542,6.716352846097542,0.0,0.0,0.0,0.0,0.0,-3.194387670761092,-3.194387670761092,0.0,0.0,0.0,0.0,-3.194387670761092,-3.194387670761092,0.0,80.14686689804262,0.0,0.99880700594528,-3.2581158220458875,-3.2581158220458875,-3.2581158220458875
 2006-05-10T08:00:00,24925.285463119493,89731027.66723016,284938745.1006042,6.927742134480668,6.405591198852714,36.13222819801314,0.0,0.0,0.0,6.927742134480668,6.927742134480668,0.0,0.0,0.0,0.0,0.0,-2.173441958759152,-2.173441958759152,0.0,0.0,0.0,0.0,-2.173441958759152,-2.173441958759152,0.0,80.14686689804262,0.0,0.998290742846644,-2.4418429096529883,-2.4418429096529883,-2.4418429096529883
 2006-05-10T09:00:00,57452.579660952586,206829286.7794293,660961529.2391204,7.272339383957114,6.0609939493762655,36.13222819801314,0.0,0.0,0.0,7.272339383957114,7.272339383957114,0.0,0.0,0.0,0.0,0.0,0.4488854623473718,0.4488854623473718,0.0,0.0,0.0,0.0,0.4488854623473718,0.4488854623473718,0.0,80.14686689804262,0.0,0.997774479748008,-0.112590189551273,-0.112590189551273,-0.112590189551273
 2006-05-10T10:00:00,68005.30056131676,244819082.0207404,1013731037.5593324,7.59569797999895,5.73763535333443,36.13222819801314,0.0,0.0,0.0,7.59569797999895,7.59569797999895,0.0,-1.0,0.0,0.0,0.0,4.8265801893999685,4.8265801893999685,0.0,0.0,0.0,0.0,4.8265801893999685,4.8265801893999685,0.0,80.14686689804262,0.0,0.997258216649372,4.009181756379004,4.009181756379004,4.009181756379004
 2006-05-10T11:00:00,67320.62513709495,242354250.4935418,909487574.6947525,7.50013731868481,5.83319601464857,36.13222819801314,0.0,0.0,0.0,7.50013731868481,7.50013731868481,0.0,-1.0,0.0,0.0,0.0,7.556259414138737,7.556259414138737,0.0,0.0,0.0,0.0,7.556259414138737,7.556259414138737,0.0,80.14686689804262,8.057762034313292,0.9797100770710832,7.457612569553951,6.699967183731823,0.0009114895256741
 2006-05-10T12:00:00,78594.28975939885,282939443.1338358,1707627147.785307,8.231972475692105,5.101360857641274,36.13222819801314,0.0,0.0,0.0,8.231972475692105,8.231972475692105,0.0,-1.0,0.0,0.0,0.0,8.342979274636908,8.342979274636908,0.0,0.0,0.0,0.0,8.342979274636908,8.342979274636908,0.0,80.14686689804262,13.936393306506,0.9304068776450264,8.106935371386866,6.699956737029207,0.0600189017414051
 2006-05-10T13:00:00,88169.68877480936,317410879.5893137,2098037847.0935967,8.590045508930547,4.743287824402833,36.13222819801314,0.0,0.0,0.0,8.590045508930547,8.590045508930547,0.0,-1.0,0.0,0.0,0.0,8.71853553456116,8.71853553456116,0.0,0.0,0.0,0.0,8.71853553456116,8.71853553456116,0.0,80.14686689804262,18.747584287809328,0.8519866440732006,8.650629770137746,6.70004615182956,0.312185964220444
 2006-05-10T14:00:00,97961.78887908033,352662439.96468914,2466167859.1665,8.927781743449469,4.405551589883912,36.13222819801314,0.0,0.0,0.0,8.927781743449469,8.927781743449469,0.0,-1.0,0.0,0.0,0.0,9.072632166025585,9.072632166025585,0.0,0.0,0.0,0.0,9.072632166025585,9.072632166025585,0.0,80.14686689804262,22.6930970221664,0.7555958830901548,9.020380255150569,6.699983637272438,0.8213561430308385
 2006-05-10T15:00:00,101522.61146128716,365481401.2606337,2596042938.126456,9.04695042965342,4.286382903679962,36.13222819801314,0.0,0.0,0.0,9.04695042965342,9.04695042965342,0.0,-1.0,0.0,0.0,0.0,9.197557860256495,9.197557860256495,0.0,0.0,0.0,0.0,9.197557860256495,9.197557860256495,0.0,80.14686689804262,25.318009147899403,0.6469068316098548,9.20130273217383,6.699974951959708,1.282677309932898
 2006-05-10T16:00:00,81992.32302910132,295172362.90476483,1856918429.1008384,8.36887047324664,4.96446286008674,36.13222819801314,0.0,0.0,0.0,8.36887047324664,8.36887047324664,0.0,0.0,70938.7273276409,255379418.37950724,1146703588.7668636,8.898919782595952,6.7,40.07343344902131,70938.7273276409,255379418.37950724,1146703588.7668636,8.898919782595952,6.7,40.07343344902131,80.14686689804262,0.0,0.6005326009154145,7.112927237567642,7.112927237567642,7.112927237567642
 2006-05-10T17:00:00,76262.91489374843,274546493.6174944,1627471569.4555366,8.1584362042087,5.17489712912468,36.13222819801314,0.0,0.0,0.0,8.1584362042087,8.1584362042087,0.0,0.0,67595.52549553594,243343891.78392944,815955608.7275703,8.265819248170201,6.7,40.07343344902131,67595.52549553594,243343891.78392944,815955608.7275703,8.265819248170201,6.7,40.07343344902131,80.14686689804262,0.0,0.6000163378167785,6.7,6.7,6.7
 2006-05-10T18:00:00,69333.13379482737,249599281.66137853,1301268760.893772,7.85931601035917,5.474017322974209,36.13222819801314,0.0,0.0,0.0,7.85931601035917,7.85931601035917,0.0,0.0,57094.81016130003,205541316.58068013,652339242.2242486,7.952138143217346,6.7,40.07343344902131,57094.81016130003,205541316.58068013,652339242.2242486,7.952138143217346,6.7,40.07343344902131,80.14686689804262,0.0,0.5995000747181426,6.7,6.7,6.7
 2006-05-10T19:00:00,68009.01776836629,244832463.96611863,1023626957.5251328,7.604768295676287,5.728565037657094,36.13222819801314,0.0,0.0,0.0,7.604768295676287,7.604768295676287,0.0,1.0,92268.09148727062,332165129.35417426,2235629584.5553145,0.6042147795419263,-3.708154000392496,40.07343344902131,92268.09148727062,332165129.35417426,2235629584.5553145,0.6042147795419263,-3.708154000392496,40.07343344902131,80.14686689804262,0.0,0.6160264241370136,-1.9581540003924955,-0.645955824093058,-0.645955824093058
 2006-05-10T20:00:00,65548.17337831427,235973424.1619313,785032939.0519537,7.386057496908417,5.947275836424963,36.13222819801314,0.0,0.0,0.0,7.386057496908417,7.386057496908417,0.0,1.0,71261.85465668696,256542676.76407307,1494406611.956061,-0.9115462123815772,-3.8,40.07343344902131,71261.85465668696,256542676.76407307,1494406611.956061,-0.9115462123815772,-3.8,40.07343344902131,80.14686689804262,0.0,0.7116782475102604,-3.8,-1.6733714155250088,-1.6733714155250088
 2006-05-10T21:00:00,32077.470004453888,115478892.01603396,365691878.501496,8.166811022996136,7.496645172996881,32.11753617601168,0.0,0.0,0.0,8.166811022996136,8.166811022996136,0.0,1.0,65460.15693786455,235656564.9763124,1168136586.3057687,-1.541014883711125,-3.8,40.07343344902132,65460.15693786455,235656564.9763124,1168136586.3057687,-1.541014883711125,-3.8,40.07343344902132,80.14686689804263,0.0,0.8003289826470364,-3.8,-1.905291985465336,-1.905291985465336
 2006-05-10T22:00:00,17669.674626438253,63610828.6551777,202319934.804299,8.460263011014568,8.089514364645414,30.11019016501095,0.0,0.0,0.0,8.460263011014568,8.460263011014568,0.0,1.0,64857.97842259585,233488722.32134503,902062228.786277,-2.054800984870621,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,902062228.786277,-2.054800984870621,-3.8,40.07343344902131,80.14686689804262,0.0,0.8765597325856809,-3.8,-2.262774972919077,-2.262774972919077
 2006-05-10T23:00:00,12340.384658426989,44425384.77033716,141235174.002692,6.796069678833135,6.5372636545002445,36.13222819801314,0.0,0.0,0.0,6.796069678833135,6.796069678833135,0.0,1.0,56754.52191411729,204316278.89082223,641912823.5214124,-2.557572066346305,-3.8,40.07343344902131,56754.52191411729,204316278.89082223,641912823.5214124,-2.557572066346305,-3.8,40.07343344902131,80.14686689804262,0.0,0.9352691341677258,-3.8,-2.709079721947859,-2.709079721947859
 2006-05-11T00:00:00,4139.34931217748,14901657.523838926,47417534.48641284,8.189645364141846,8.102758907275796,30.11019016501095,0.0,0.0,0.0,8.189645364141846,8.189645364141846,0.0,1.0,32965.46396167724,118675670.26203804,372850538.36511934,-3.078033926336474,-3.8,40.07343344902131,32965.46396167724,118675670.26203804,372850538.36511934,-3.078033926336474,-3.8,40.07343344902131,80.14686689804262,0.0,0.9743675621383586,-3.8,-3.1367798395013384,-3.1367798395013384
 2006-05-11T01:00:00,1315.0640609439668,4734230.61939828,15044301.905777752,10.914226830833195,10.886660486092824,18.06611409900657,0.0,0.0,0.0,10.914226830833195,10.914226830833195,0.0,1.0,15286.034847498007,55029725.45099283,173365387.13036102,-3.453846773793833,-3.78963091838246,33.394527874184426,15286.034847498007,55029725.45099283,173365387.13036102,-3.453846773793833,-3.78963091838246,33.394527874184426,80.14686689804262,0.0,0.9961184208792542,-3.8,-3.490255809151876,-3.490255809151876
 2006-05-11T02:00:00,0.0,0.0,0.0,15.134220650259332,15.134220650259332,0.0,0.0,0.0,0.0,15.134220650259332,15.134220650259332,0.0,1.0,0.0,0.0,0.0,-3.7271055639547046,-3.7271055639547046,0.0,0.0,0.0,0.0,-3.7271055639547046,-3.7271055639547046,0.0,80.14686689804262,0.0,1.0,-3.740586878438041,-3.740586878438041,-3.740586878438041
 2006-05-11T03:00:00,0.0,0.0,0.0,15.134220650259332,15.134220650259332,0.0,0.0,0.0,0.0,15.134220650259332,15.134220650259332,0.0,1.0,0.0,0.0,0.0,-3.632144425522176,-3.632144425522176,0.0,0.0,0.0,0.0,-3.632144425522176,-3.632144425522176,0.0,80.14686689804262,0.0,0.9997849173092604,-3.6457722642606414,-3.6457722642606414,-3.6457722642606414
 2006-05-11T04:00:00,0.0,0.0,0.0,15.134220650259332,15.134220650259332,0.0,0.0,0.0,0.0,15.134220650259332,15.134220650259332,0.0,1.0,0.0,0.0,0.0,-3.540133691453549,-3.540133691453549,0.0,0.0,0.0,0.0,-3.540133691453549,-3.540133691453549,0.0,80.14686689804262,0.0,0.9992686595973628,-3.553813763962562,-3.553813763962562,-3.553813763962562
 2006-05-11T05:00:00,0.0,0.0,0.0,15.134220650259335,15.134220650259335,0.0,0.0,0.0,0.0,15.134220650259335,15.134220650259335,0.0,0.0,0.0,0.0,0.0,-3.4496720835519543,-3.4496720835519543,0.0,0.0,0.0,0.0,-3.4496720835519543,-3.4496720835519543,0.0,80.14686689804262,0.0,0.9987523964987268,-3.463270856545805,-3.463270856545805,-3.463270856545805
 2006-05-11T06:00:00,1469.4751187262184,5290110.427414387,16823155.07948049,6.682079464164642,6.6512538691687375,36.13222819801314,0.0,0.0,0.0,6.682079464164642,6.682079464164642,0.0,0.0,0.0,0.0,0.0,-3.350217759738344,-3.350217759738344,0.0,0.0,0.0,0.0,-3.350217759738344,-3.350217759738344,0.0,80.14686689804262,0.0,0.9982361334000908,-3.3650993024130305,-3.3650993024130305,-3.3650993024130305
 2006-05-11T07:00:00,1656.9171453614051,5964901.723301059,18976366.90296058,6.684052174072559,6.649281159260821,36.13222819801314,0.0,0.0,0.0,6.684052174072559,6.684052174072559,0.0,0.0,0.0,0.0,0.0,-3.2430992962021725,-3.2430992962021725,0.0,0.0,0.0,0.0,-3.2430992962021725,-3.2430992962021725,0.0,80.14686689804262,0.0,0.997719870301455,-3.259901278352906,-3.259901278352906,-3.259901278352906
 2006-05-11T08:00:00,9659.626376384682,34774654.95498485,110444613.13188905,6.767855810427752,6.565477522905629,36.13222819801314,0.0,0.0,0.0,6.767855810427752,6.767855810427752,0.0,0.0,0.0,0.0,0.0,-2.93073374606754,-2.93073374606754,0.0,0.0,0.0,0.0,-2.93073374606754,-2.93073374606754,0.0,80.14686689804262,0.0,0.9972036072028192,-3.028884523911441,-3.028884523911441,-3.028884523911441
 2006-05-11T09:00:00,24758.8857507354,89131988.7026474,283254969.48485816,6.926196881168665,6.407136452164714,36.13222819801314,0.0,0.0,0.0,6.926196881168665,6.926196881168665,0.0,0.0,0.0,0.0,0.0,-1.8205670279972823,-1.8205670279972823,0.0,0.0,0.0,0.0,-1.8205670279972823,-1.8205670279972823,0.0,80.14686689804262,0.0,0.9966873441041834,-2.063674394970588,-2.063674394970588,-2.063674394970588
 2006-05-11T10:00:00,31617.754437256543,113823915.97412357,360781969.8917884,6.997237493058414,6.336095840274965,36.13222819801314,0.0,0.0,0.0,6.997237493058414,6.997237493058414,0.0,-1.0,0.0,0.0,0.0,-0.0962420848080311,-0.0962420848080311,0.0,0.0,0.0,0.0,-0.0962420848080311,-0.0962420848080311,0.0,80.14686689804262,0.0,0.9961710810055472,-0.4001449413904789,-0.4001449413904789,-0.4001449413904789
 2006-05-11T11:00:00,18946.537443872563,68207534.79794122,217081923.63402063,6.865561884474878,6.467771448858504,36.13222819801314,0.0,0.0,0.0,6.865561884474878,6.865561884474878,0.0,-1.0,0.0,0.0,0.0,1.3397944111327575,1.3397944111327575,0.0,0.0,0.0,0.0,1.3397944111327575,1.3397944111327575,0.0,80.14686689804262,0.0,0.9956548179069112,1.1606844564898953,1.1606844564898953,1.1606844564898953
 2006-05-11T12:00:00,35079.37985806474,126285767.48903307,401144986.04061854,7.034228446652583,6.299104886680798,36.13222819801314,0.0,0.0,0.0,7.034228446652583,7.034228446652583,0.0,-1.0,0.0,0.0,0.0,2.9347262568964663,2.9347262568964663,0.0,0.0,0.0,0.0,2.9347262568964663,2.9347262568964663,0.0,80.14686689804262,0.0,0.9951385548082752,2.5914775336700857,2.5914775336700857,2.5914775336700857
 2006-05-11T13:00:00,46219.08578378076,166388708.8216107,526952160.3800832,7.1495187190620655,6.183814614271316,36.13222819801314,0.0,0.0,0.0,7.1495187190620655,7.1495187190620655,0.0,-1.0,0.0,0.0,0.0,5.08866325685393,5.08866325685393,0.0,0.0,0.0,0.0,5.08866325685393,5.08866325685393,0.0,80.14686689804262,0.0,0.9946222917096396,4.680583659997089,4.680583659997089,4.680583659997089
 2006-05-11T14:00:00,49233.215768602335,177239576.7669684,560568357.9424508,7.180326844497543,6.153006488835839,36.13222819801314,0.0,0.0,0.0,7.180326844497543,7.180326844497543,0.0,-1.0,0.0,0.0,0.0,7.117742855570037,7.117742855570037,0.0,0.0,0.0,0.0,7.117742855570037,7.117742855570037,0.0,80.14686689804262,3.87444563633199,0.9880789320537958,6.955984239034831,6.606223161439818,2.1395463747400774
 2006-05-11T15:00:00,27558.938940153934,99212180.18455416,314970643.0877168,6.955259422779484,6.378073910553897,36.13222819801314,0.0,0.0,0.0,6.955259422779484,6.955259422779484,0.0,-1.0,0.0,0.0,0.0,7.00418328563669,7.00418328563669,0.0,0.0,0.0,0.0,7.00418328563669,7.00418328563669,0.0,80.14686689804262,3.888537959082103,0.9686705615556828,7.04224548543882,6.700006186311659,9.11050143474294e-08
 2006-05-11T16:00:00,5079.87159714159,18287537.74970973,58183898.782106034,6.719973931574771,6.613359401758608,36.13222819801314,0.0,0.0,0.0,6.719973931574771,6.719973931574771,0.0,0.0,4235.494470538998,15247780.093940396,48487538.41502716,6.793145618051846,6.7,40.07343344902131,4235.494470538998,15247780.093940396,48487538.41502716,6.793145618051846,6.7,40.07343344902131,80.14686689804262,0.0,0.9627041353102784,6.735663341386271,6.735663341386271,6.735663341386271
 2006-05-11T17:00:00,1545.2995833613188,5563078.500100748,17693654.380136188,6.682876989761437,6.650456343571944,36.13222819801314,0.0,0.0,0.0,6.682876989761437,6.682876989761437,0.0,0.0,843.8767704589632,3037956.373652268,9663425.034086706,6.718566418659571,6.7,40.07343344902131,843.8767704589632,3037956.373652268,9663425.034086706,6.718566418659571,6.7,40.07343344902131,80.14686689804262,0.0,0.9621878722116424,6.7,6.7,6.7
 2006-05-11T18:00:00,1406.3388188577017,5062819.747887725,16080219.663190816,6.681398808631528,6.651934524701852,36.13222819801314,0.0,0.0,0.0,6.681398808631528,6.681398808631528,0.0,0.0,773.5438998734734,2784758.039544504,8856330.18615527,6.717015760728789,6.7,40.07343344902131,773.5438998734734,2784758.039544504,8856330.18615527,6.717015760728789,6.7,40.07343344902131,80.14686689804262,0.0,0.9616716091130064,6.7,6.7,6.7
 2006-05-11T19:00:00,1358.8726623814405,4891941.584573185,15549414.840709545,6.680912501255922,6.652420832077458,36.132228198013145,0.0,0.0,0.0,6.680912501255922,6.680912501255922,0.0,1.0,750.2121077159237,2700763.587777325,8590799.137237053,6.716505599885863,6.700000000000002,40.07343344902132,750.2121077159237,2700763.587777325,8590799.137237053,6.716505599885863,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9611553460143708,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-11T20:00:00,1361.4265860162402,4901135.709658464,15568378.420174656,6.680929875117759,6.652403458215622,36.13222819801314,0.0,0.0,0.0,6.680929875117759,6.680929875117759,0.0,1.0,751.0135518736112,2703648.786745,8600383.052256493,6.716524013570563,6.7,40.07343344902131,751.0135518736112,2703648.786745,8600383.052256493,6.716524013570563,6.7,40.07343344902131,80.14686689804262,0.0,0.9606390829157346,6.7,6.7,6.7
 2006-05-11T21:00:00,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,1.0,724.543567964631,2608356.844672671,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.543567964631,2608356.844672671,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9601228198170988,6.7,6.7,6.7
 2006-05-11T22:00:00,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,1.0,724.519708467477,2608270.950482917,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.519708467477,2608270.950482917,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9596065567184628,6.7,6.7,6.7
 2006-05-11T23:00:00,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,1.0,724.3554518794366,2607679.6267659715,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.3554518794366,2607679.6267659715,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9590902936198268,6.7,6.7,6.7
 2006-05-12T00:00:00,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,1.0,725.1806745751819,2610650.428470655,8294005.459043969,6.715935373677412,6.7,40.07343344902132,725.1806745751819,2610650.428470655,8294005.459043969,6.715935373677412,6.7,40.07343344902132,80.14686689804263,0.0,0.958574030521191,6.7,6.7,6.7
 2006-05-12T01:00:00,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,1.0,724.5312038488491,2608312.333855856,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.5312038488491,2608312.333855856,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9580577674225548,6.7,6.7,6.7
 2006-05-12T02:00:00,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,1.0,724.2088936070503,2607152.016985381,8294005.459043968,6.715935373677413,6.7,40.07343344902131,724.2088936070503,2607152.016985381,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.957541504323919,6.7,6.7,6.7
 2006-05-12T03:00:00,0.0,0.0,0.0,10.531246346471328,10.531246346471328,0.0,0.0,0.0,0.0,10.531246346471328,10.531246346471328,0.0,1.0,725.4060120059174,2611461.643221301,8294005.459043968,6.715935373677419,6.700000000000006,40.073433449021344,725.4060120059174,2611461.643221301,8294005.459043968,6.715935373677419,6.700000000000006,40.073433449021344,80.14686689804269,0.0,0.957025241225284,6.700000000000006,6.700000000000006,6.700000000000006
 2006-05-12T04:00:00,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,1.0,724.5501650985194,2608380.5943546705,8294005.459043967,6.715935373677413,6.7,40.07343344902131,724.5501650985194,2608380.5943546705,8294005.459043967,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.956508978126647,6.7,6.7,6.7
 2006-05-12T05:00:00,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,0.0,0.0,0.0,10.53124634647132,10.53124634647132,0.0,0.0,724.9573967274429,2609846.6282187947,8294005.459043969,6.715935373677412,6.7,40.07343344902131,724.9573967274429,2609846.6282187947,8294005.459043969,6.715935373677412,6.7,40.07343344902131,80.14686689804262,0.0,0.9559927150280112,6.7,6.7,6.7
 2006-05-12T06:00:00,1491.696015429472,5370105.655546098,17067900.011547223,6.682303692314879,6.651029641018499,36.13222819801313,0.0,0.0,0.0,6.682303692314879,6.682303692314879,0.0,0.0,816.5573023107762,2939606.2883187947,9350155.50973474,6.717964538692418,6.7,40.0734334490213,816.5573023107762,2939606.2883187947,9350155.50973474,6.717964538692418,6.7,40.0734334490213,80.1468668980426,0.0,0.9554764519293752,6.7,6.7,6.7
 2006-05-12T07:00:00,17151.37458420228,61744948.50312822,196402178.7284028,6.846617576976773,6.486715756356607,36.13222819801314,0.0,0.0,0.0,6.846617576976773,6.846617576976773,0.0,0.0,8629.825934091574,31067373.36272967,98983940.40349196,6.890142851102628,6.7,40.07343344902131,8629.825934091574,31067373.36272967,98983940.40349196,6.890142851102628,6.7,40.07343344902131,80.14686689804262,0.0,0.9549601888307392,6.7,6.7,6.7
 2006-05-12T08:00:00,58596.3650765124,210946914.27544463,696534061.9112781,7.304945599626785,6.028387733706597,36.13222819801314,0.0,0.0,0.0,7.304945599626785,7.304945599626785,0.0,0.0,30563.77646620509,110029595.27833834,349381457.3545053,7.370915288978374,6.7,40.07343344902131,30563.77646620509,110029595.27833834,349381457.3545053,7.370915288978374,6.7,40.07343344902131,80.14686689804262,0.0,0.9544439257321032,6.7,6.7,6.7
 2006-05-12T09:00:00,68899.51145972514,248038241.2550105,1215195323.2296648,7.780401601757127,5.552931731576254,36.13222819801314,0.0,0.0,0.0,7.780401601757127,7.780401601757127,0.0,0.0,53323.00379149596,191962813.64938545,609244304.1354212,7.869484794101722,6.7,40.07343344902131,53323.00379149596,191962813.64938545,609244304.1354212,7.869484794101722,6.7,40.07343344902131,80.14686689804262,0.0,0.9539276626334672,6.7,6.7,6.7
 2006-05-12T10:00:00,72434.53580386368,260764328.89390928,1470320131.5983975,8.014322613718589,5.319010719614792,36.13222819801314,0.0,0.0,0.0,8.014322613718589,8.014322613718589,0.0,-1.0,0.0,0.0,0.0,8.114713846068595,8.114713846068595,0.0,0.0,0.0,0.0,8.114713846068595,8.114713846068595,0.0,80.14686689804262,11.696703690556214,0.9276272987317123,7.877156107774894,6.699992303144541,1.155460186277533
 2006-05-12T11:00:00,68008.15200446609,244829347.21607783,1021275608.2439576,7.602612755791967,5.730720577541413,36.13222819801314,0.0,0.0,0.0,7.602612755791967,7.602612755791967,0.0,-1.0,0.0,0.0,0.0,7.6829452450558975,7.6829452450558975,0.0,0.0,0.0,0.0,7.6829452450558975,7.6829452450558975,0.0,80.14686689804262,11.074387502864154,0.8722536812390765,7.773134682835852,6.699974595637312,0.02414201145501
 2006-05-12T12:00:00,80621.67034994967,290238013.2598188,1792675016.8798704,8.309978172601264,5.023355160732116,36.13222819801314,0.0,0.0,0.0,8.309978172601264,8.309978172601264,0.0,-1.0,0.0,0.0,0.0,8.42477367178641,8.42477367178641,0.0,0.0,0.0,0.0,8.42477367178641,8.42477367178641,0.0,80.14686689804262,14.685906888070742,0.8195314750457429,8.171312647081011,6.699950256068615,0.1773167233011801
 2006-05-12T13:00:00,83463.43497503204,300468365.91011536,1914932085.918121,8.422082851733757,4.911250481599625,36.13222819801314,0.0,0.0,0.0,8.422082851733757,8.422082851733757,0.0,-1.0,0.0,0.0,0.0,8.54236690107791,8.54236690107791,0.0,0.0,0.0,0.0,8.54236690107791,8.54236690107791,0.0,80.14686689804262,18.02414675499688,0.7411786104945958,8.51849074210729,6.699968137514936,0.4328315731796624
 2006-05-12T14:00:00,76312.7400342525,274725864.1233091,1629155758.1936457,8.159981949922594,5.173351383410786,36.13222819801314,0.0,0.0,0.0,8.159981949922594,8.159981949922594,0.0,-1.0,0.0,0.0,0.0,8.267663815856968,8.267663815856968,0.0,0.0,0.0,0.0,8.267663815856968,8.267663815856968,0.0,80.14686689804262,16.77265962824682,0.6632262351418375,8.36303661970359,6.699986284134088,0.4209714641470923
 2006-05-12T15:00:00,77608.71286377464,279391366.3095887,1681584783.1200056,8.208064010547561,5.1252693227858215,36.13222819801314,0.0,0.0,0.0,8.208064010547561,8.208064010547561,0.0,-1.0,0.0,0.0,0.0,8.318172488903786,8.318172488903786,0.0,0.0,0.0,0.0,8.318172488903786,8.318172488903786,0.0,80.14686689804262,15.951934219349695,0.5950638588295184,8.267712269105806,6.6999947223236695,0.3917058441294855
 2006-05-12T16:00:00,68263.6194255267,245749029.93189612,1197700507.279843,7.76435708602011,5.56897624731327,36.13222819801314,0.0,0.0,0.0,7.76435708602011,7.76435708602011,0.0,0.0,56242.784246314026,202474023.28673053,751614590.5901593,8.14227118821026,6.7,40.07343344902131,56242.784246314026,202474023.28673053,751614590.5901593,8.14227118821026,6.7,40.07343344902131,80.14686689804262,0.0,0.5647514924760536,6.990048270050665,6.990048270050665,6.990048270050665
 2006-05-12T17:00:00,63834.55272219278,229804389.799894,790499677.753763,7.391071219503835,5.942262113829545,36.13222819801314,0.0,0.0,0.0,7.391071219503835,7.391071219503835,0.0,0.0,34695.29686635681,124903068.71888451,396412626.6923944,7.461180620332726,6.7,40.07343344902131,34695.29686635681,124903068.71888451,396412626.6923944,7.461180620332726,6.7,40.07343344902131,80.14686689804262,0.0,0.5642352293774177,6.7,6.7,6.7
 2006-05-12T18:00:00,29766.29985368613,107158679.47327007,339637797.1552475,6.977865588590711,6.355467744742669,36.13222819801314,0.0,0.0,0.0,6.977865588590711,6.977865588590711,0.0,0.0,14922.883092373886,53722379.132546,170669327.1470525,7.027820207294741,6.7,40.07343344902131,14922.883092373886,53722379.132546,170669327.1470525,7.027820207294741,6.7,40.07343344902131,80.14686689804262,0.0,0.5637189662787817,6.7,6.7,6.7
 2006-05-12T19:00:00,6636.441143245719,23891188.115684588,75966840.18083197,6.736266716673299,6.59706661666008,36.13222819801314,0.0,0.0,0.0,6.736266716673299,6.736266716673299,0.0,1.0,80932.49197258918,291356971.10132104,1780025829.6680665,-0.364441312588498,-3.8,40.07343344902131,80932.49197258918,291356971.10132104,1780025829.6680665,-0.364441312588498,-3.8,40.07343344902131,80.14686689804262,0.0,0.5829044597953797,-2.0500000000000003,-0.6548173845865728,-0.6548173845865728
 2006-05-12T20:00:00,1648.1550246453655,5933358.088723317,18861895.98381141,6.683947299054083,6.649386034279298,36.13222819801314,0.0,0.0,0.0,6.683947299054083,6.683947299054083,0.0,1.0,64857.97842259585,233488722.32134503,1138634679.8929088,-1.5979249577463008,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1138634679.8929088,-1.5979249577463008,-3.8,40.07343344902131,80.14686689804262,0.0,0.6805855020340527,-3.8,-1.6211832719271495,-1.6211832719271495
 2006-05-12T21:00:00,0.0,0.0,0.0,12.403464194100971,12.403464194100971,0.0,0.0,0.0,0.0,12.403464194100971,12.403464194100971,0.0,1.0,64857.97842259585,233488722.32134503,1037688546.7313664,-1.7928264743408997,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1037688546.7313664,-1.7928264743408997,-3.8,40.07343344902131,80.14686689804262,0.0,0.7721681038099404,-3.8,-1.8152070252213728,-1.8152070252213728
 2006-05-12T22:00:00,0.0,0.0,0.0,12.403464194100971,12.403464194100971,0.0,0.0,0.0,0.0,12.403464194100971,12.403464194100971,0.0,1.0,64857.97842259585,233488722.32134503,875702167.7962251,-2.1057148113612847,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,875702167.7962251,-2.1057148113612847,-3.8,40.07343344902131,80.14686689804262,0.0,0.8531117592247508,-3.8,-2.1314634612277814,-2.1314634612277814
 2006-05-12T23:00:00,801.1082257335557,2883989.612640801,9162414.37063627,10.498573735816883,10.48178507816659,12.04407606600438,0.0,0.0,0.0,10.498573735816883,10.498573735816883,0.0,1.0,57909.11516186655,208472814.5827196,658435740.7022537,-2.5256343783342845,-3.8,40.07343344902131,57909.11516186655,208472814.5827196,658435740.7022537,-2.5256343783342845,-3.8,40.07343344902131,80.14686689804262,0.0,0.9180527476814428,-3.8,-2.557613297822153,-2.557613297822153
 2006-05-13T00:00:00,6944.788136289823,25001237.290643368,79588646.76723203,7.214789190019945,7.068950883860254,33.12120918151204,0.0,0.0,0.0,7.214789190019945,7.214789190019945,0.0,1.0,40862.70424364086,147105735.27710706,462170994.8935592,-2.9052092969595176,-3.8,40.07343344902131,40862.70424364086,147105735.27710706,462170994.8935592,-2.9052092969595176,-3.8,40.07343344902131,80.14686689804262,0.0,0.9635496870257184,-3.8,-3.005153783650362,-3.005153783650362
 2006-05-13T01:00:00,7344.427846305912,26439940.24670128,84122909.87022921,10.206421309025895,10.052272048312506,18.06611409900657,0.0,0.0,0.0,10.206421309025895,10.206421309025895,0.0,1.0,25735.10229548096,92646368.26373143,291139852.34940195,-3.236184050177434,-3.8,40.07343344902131,25735.10229548096,92646368.26373143,291139852.34940195,-3.236184050177434,-3.8,40.07343344902131,80.14686689804262,0.0,0.990840429106152,-3.8,-3.360466949168796,-3.360466949168796
 2006-05-13T02:00:00,7635.840630089696,27489026.268322904,87393141.32248864,8.759519998627447,8.599379999345569,27.099171148509853,0.0,0.0,0.0,8.759519998627447,8.759519998627447,0.0,1.0,2386.4930318794063,8591374.914765865,27034637.241316546,-3.530498726412965,-3.5828654353809504,6.678905574836885,2386.4930318794063,8591374.914765865,27034637.241316546,-3.530498726412965,-3.5828654353809504,6.678905574836885,80.14686689804262,0.0,1.0,-3.674297694138707,-3.625503118838012,-3.625503118838012
 2006-05-13T03:00:00,1122.7728625500847,4041982.305180305,12875263.89834288,13.573906897540434,13.55031470342265,6.02203803300219,0.0,0.0,0.0,13.573906897540434,13.573906897540434,0.0,1.0,0.0,0.0,0.0,-3.2047167273819444,-3.2047167273819444,0.0,0.0,0.0,0.0,-3.2047167273819444,-3.2047167273819444,0.0,80.14686689804262,0.0,0.9999348242652678,-3.225840157823891,-3.225840157823891,-3.225840157823891
 2006-05-13T04:00:00,1401.8498491173084,5046659.456822312,16032200.624413753,12.096447316731938,12.067070726697509,12.044076066004378,0.0,0.0,0.0,12.096447316731938,12.096447316731938,0.0,1.0,0.0,0.0,0.0,-3.0100384792510813,-3.0100384792510813,0.0,0.0,0.0,0.0,-3.0100384792510813,-3.0100384792510813,0.0,80.14686689804262,0.0,0.9994824512065584,-3.0320974613255576,-3.0320974613255576,-3.0320974613255576
 2006-05-13T05:00:00,1581.1441380469023,5692118.896968849,18093612.289508123,6.683243419680642,6.650089913652738,36.13222819801314,0.0,0.0,0.0,6.683243419680642,6.683243419680642,0.0,0.0,0.0,0.0,0.0,-2.90645920871429,-2.90645920871429,0.0,0.0,0.0,0.0,-2.90645920871429,-2.90645920871429,0.0,80.14686689804262,0.0,0.9989661881079228,-2.922465973762524,-2.922465973762524,-2.922465973762524
 2006-05-13T06:00:00,1377.8729883937049,4960342.758217337,15758065.430492828,6.681103660690533,6.652229672642847,36.13222819801314,0.0,0.0,0.0,6.681103660690533,6.681103660690533,0.0,0.0,0.0,0.0,0.0,-2.809133145474411,-2.809133145474411,0.0,0.0,0.0,0.0,-2.809133145474411,-2.809133145474411,0.0,80.14686689804262,0.0,0.9984499250092864,-2.823346161658936,-2.823346161658936,-2.823346161658936
 2006-05-13T07:00:00,1464.010129482686,5270436.466137668,16749336.134928413,6.682011833371212,6.65132149996217,36.132228198013145,0.0,0.0,0.0,6.682011833371212,6.682011833371212,0.0,0.0,0.0,0.0,0.0,-2.709949193094367,-2.709949193094367,0.0,0.0,0.0,0.0,-2.709949193094367,-2.709949193094367,0.0,80.14686689804263,0.0,0.9979336619106508,-2.724998211514586,-2.724998211514586,-2.724998211514586
 2006-05-13T08:00:00,1638.5878522051005,5898916.2679383615,18770203.263607115,6.68386329280466,6.649470040528722,36.13222819801314,0.0,0.0,0.0,6.68386329280466,6.68386329280466,0.0,0.0,0.0,0.0,0.0,-2.602199079937667,-2.602199079937667,0.0,0.0,0.0,0.0,-2.602199079937667,-2.602199079937667,0.0,80.14686689804262,0.0,0.9974173988120146,-2.6192899375935066,-2.6192899375935066,-2.6192899375935066
 2006-05-13T09:00:00,8413.346999427731,30288049.19793983,96287424.18881162,6.75488460307777,6.578448730255611,36.13222819801314,0.0,0.0,0.0,6.75488460307777,6.75488460307777,0.0,0.0,0.0,0.0,0.0,-2.354468958929892,-2.354468958929892,0.0,0.0,0.0,0.0,-2.354468958929892,-2.354468958929892,0.0,80.14686689804262,0.0,0.9969011357133788,-2.4261768203908374,-2.4261768203908374,-2.4261768203908374
 2006-05-13T10:00:00,25864.319470333343,93111550.0932,296278360.1274287,6.938131307361554,6.395202025971826,36.13222819801314,0.0,0.0,0.0,6.938131307361554,6.938131307361554,0.0,-1.0,0.0,0.0,0.0,-1.356952717483063,-1.356952717483063,0.0,0.0,0.0,0.0,-1.356952717483063,-1.356952717483063,0.0,80.14686689804262,0.0,0.9963848726147428,-1.5891641383607702,-1.5891641383607702,-1.5891641383607702
 2006-05-13T11:00:00,41328.95730283633,148784246.2902108,472262239.0203209,7.099398472110788,6.233934861222592,36.13222819801314,0.0,0.0,0.0,7.099398472110788,7.099398472110788,0.0,-1.0,0.0,0.0,0.0,0.8115302433049809,0.8115302433049809,0.0,0.0,0.0,0.0,0.8115302433049809,0.8115302433049809,0.0,80.14686689804262,0.0,0.995868609516107,0.3755900094978668,0.3755900094978668,0.3755900094978668
 2006-05-13T12:00:00,33995.917490553235,122385302.96599162,387987321.7602665,7.02217173705385,6.311161596279529,36.13222819801314,0.0,0.0,0.0,7.02217173705385,7.02217173705385,0.0,-1.0,0.0,0.0,0.0,3.3109382014565263,3.3109382014565263,0.0,0.0,0.0,0.0,3.3109382014565263,3.3109382014565263,0.0,80.14686689804262,0.0,0.9953523464174708,3.001629650044264,3.001629650044264,3.001629650044264
 2006-05-13T13:00:00,13237.15865739681,47653771.166628525,151433874.52280048,6.805411181202378,6.527922152131002,36.13222819801314,0.0,0.0,0.0,6.805411181202378,6.805411181202378,0.0,-1.0,0.0,0.0,0.0,4.390724287100105,4.390724287100105,0.0,0.0,0.0,0.0,4.390724287100105,4.390724287100105,0.0,80.14686689804262,0.0,0.9948360833188352,4.271434571893852,4.271434571893852,4.271434571893852
 2006-05-13T14:00:00,8969.14232989978,32288912.38763921,102743433.78609094,6.760799146474244,6.572534186859136,36.13222819801314,0.0,0.0,0.0,6.760799146474244,6.760799146474244,0.0,-1.0,0.0,0.0,0.0,4.861873944738064,4.861873944738064,0.0,0.0,0.0,0.0,4.861873944738064,4.861873944738064,0.0,80.14686689804262,0.0,0.9943198202201988,4.793571524044931,4.793571524044931,4.793571524044931
 2006-05-13T15:00:00,3980.737284306011,14330654.22350164,45575175.13547452,6.708421612245455,6.624911721087925,36.13222819801314,0.0,0.0,0.0,6.708421612245455,6.708421612245455,0.0,-1.0,0.0,0.0,0.0,5.188349227216318,5.188349227216318,0.0,0.0,0.0,0.0,5.188349227216318,5.188349227216318,0.0,80.14686689804262,0.0,0.9938035571215632,5.153881681832888,5.153881681832888,5.153881681832888
 2006-05-13T16:00:00,1664.8295411038173,5993386.347973743,19060227.972505696,6.68412900513222,6.649204328201161,36.13222819801314,0.0,0.0,0.0,6.68412900513222,6.68412900513222,0.0,0.0,0.0,0.0,0.0,5.304915766894046,5.304915766894046,0.0,0.0,0.0,0.0,5.304915766894046,5.304915766894046,0.0,80.14686689804262,0.0,0.993287294022927,5.2881607792132765,5.2881607792132765,5.2881607792132765
 2006-05-13T17:00:00,0.0,0.0,0.0,14.316843189201323,14.316843189201323,0.0,0.0,0.0,0.0,14.316843189201323,14.316843189201323,0.0,0.0,0.0,0.0,0.0,5.398751196318666,5.398751196318666,0.0,0.0,0.0,0.0,5.398751196318666,5.398751196318666,0.0,80.14686689804263,0.0,0.9927710309242912,5.385260117873153,5.385260117873153,5.385260117873153
 2006-05-13T18:00:00,0.0,0.0,0.0,14.316843189201323,14.316843189201323,0.0,0.0,0.0,0.0,14.316843189201323,14.316843189201323,0.0,0.0,0.0,0.0,0.0,5.487737459696452,5.487737459696452,0.0,0.0,0.0,0.0,5.487737459696452,5.487737459696452,0.0,80.14686689804263,0.0,0.9922547678256554,5.474054372612385,5.474054372612385,5.474054372612385
 2006-05-13T19:00:00,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,1.0,0.0,0.0,0.0,5.579173834246042,5.579173834246042,0.0,0.0,0.0,0.0,5.579173834246042,5.579173834246042,0.0,80.14686689804262,0.0,0.9917385047270194,5.565729978831706,5.565729978831706,5.565729978831706
 2006-05-13T20:00:00,0.0,0.0,0.0,14.31684318920132,14.31684318920132,0.0,0.0,0.0,0.0,14.31684318920132,14.31684318920132,0.0,1.0,0.0,0.0,0.0,5.674628991284226,5.674628991284226,0.0,0.0,0.0,0.0,5.674628991284226,5.674628991284226,0.0,80.14686689804263,0.0,0.9912222416283836,5.661187589756534,5.661187589756534,5.661187589756534
 2006-05-13T21:00:00,0.0,0.0,0.0,14.316843189201323,14.316843189201323,0.0,0.0,0.0,0.0,14.316843189201323,14.316843189201323,0.0,1.0,0.0,0.0,0.0,5.768875281574509,5.768875281574509,0.0,0.0,0.0,0.0,5.768875281574509,5.768875281574509,0.0,80.14686689804262,0.0,0.9907059785297476,5.755309910079014,5.755309910079014,5.755309910079014
 2006-05-13T22:00:00,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,1.0,0.0,0.0,0.0,5.853635451687691,5.853635451687691,0.0,0.0,0.0,0.0,5.853635451687691,5.853635451687691,0.0,80.14686689804262,0.0,0.9901897154311112,5.839859742041113,5.839859742041113,5.839859742041113
 2006-05-13T23:00:00,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,1.0,0.0,0.0,0.0,5.936285526641368,5.936285526641368,0.0,0.0,0.0,0.0,5.936285526641368,5.936285526641368,0.0,80.14686689804262,0.0,0.9896734523324756,5.922510878519233,5.922510878519233,5.922510878519233
 2006-05-14T00:00:00,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,1.0,0.0,0.0,0.0,6.018930321579957,6.018930321579957,0.0,0.0,0.0,0.0,6.018930321579957,6.018930321579957,0.0,80.14686689804262,0.0,0.9891571892338394,6.005156557412953,6.005156557412953,6.005156557412953
 2006-05-14T01:00:00,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,1.0,0.0,0.0,0.0,6.10156981331846,6.10156981331846,0.0,0.0,0.0,0.0,6.10156981331846,6.10156981331846,0.0,80.14686689804262,0.0,0.9886409261352036,6.0877969327822,6.0877969327822,6.0877969327822
 2006-05-14T02:00:00,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,1.0,0.0,0.0,0.0,6.1842040038327815,6.1842040038327815,0.0,0.0,0.0,0.0,6.1842040038327815,6.1842040038327815,0.0,80.14686689804262,0.0,0.9881246630365677,6.170432007009101,6.170432007009101,6.170432007009101
 2006-05-14T03:00:00,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,1.0,0.0,0.0,0.0,6.267132858649823,6.267132858649823,0.0,0.0,0.0,0.0,6.267132858649823,6.267132858649823,0.0,80.14686689804262,0.0,0.9876083999379318,6.253417775958219,6.253417775958219,6.253417775958219
 2006-05-14T04:00:00,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,1.0,0.0,0.0,0.0,6.353286172962977,6.353286172962977,0.0,0.0,0.0,0.0,6.353286172962977,6.353286172962977,0.0,80.14686689804262,0.0,0.9870921368392956,6.339560735817948,6.339560735817948,6.339560735817948
 2006-05-14T05:00:00,0.0,0.0,0.0,14.31684318920133,14.31684318920133,0.0,0.0,0.0,0.0,14.31684318920133,14.31684318920133,0.0,0.0,0.0,0.0,0.0,6.442740810537522,6.442740810537522,0.0,0.0,0.0,0.0,6.442740810537522,6.442740810537522,0.0,80.14686689804266,0.0,0.9865758737406604,6.429298068506412,6.429298068506412,6.429298068506412
 2006-05-14T06:00:00,0.0,0.0,0.0,14.316843189201323,14.316843189201323,0.0,0.0,0.0,0.0,14.316843189201323,14.316843189201323,0.0,0.0,0.0,0.0,0.0,6.537969228628054,6.537969228628054,0.0,0.0,0.0,0.0,6.537969228628054,6.537969228628054,0.0,80.14686689804263,0.0,0.986059610642024,6.524530324201307,6.524530324201307,6.524530324201307
 2006-05-14T07:00:00,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,0.0,6.632895069981224,6.632895069981224,0.0,0.0,0.0,0.0,6.632895069981224,6.632895069981224,0.0,80.14686689804262,0.0,0.985543347543388,6.619453154827281,6.619453154827281,6.619453154827281
 2006-05-14T08:00:00,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,0.0,0.0,14.316843189201322,14.316843189201322,0.0,0.0,504.78960542755607,1817242.579539202,5778024.273502449,6.709174752706872,6.698073356808159,33.394527874184426,504.78960542755607,1817242.579539202,5778024.273502449,6.709174752706872,6.698073356808159,33.394527874184426,80.14686689804262,0.0,0.9850270844447518,6.694313420297509,6.694313420297509,6.694313420297509
 2006-05-14T09:00:00,7026.861536665284,25296701.53199502,80457438.03560512,9.304781078656248,9.157350437325029,24.08815213200876,0.0,0.0,0.0,9.304781078656248,9.304781078656248,0.0,0.0,3564.0500986911734,12830580.355288224,40828387.61863884,6.778437259790729,6.700000000000003,40.07343344902132,3564.0500986911734,12830580.355288224,40828387.61863884,6.778437259790729,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.9845108213461164,6.700000000000003,6.700000000000003,6.700000000000003
 2006-05-14T10:00:00,18511.629921983666,66641867.71914118,211860084.03424767,8.234687424880194,7.84645997344047,30.11019016501095,0.0,0.0,0.0,8.234687424880194,8.234687424880194,0.0,-1.0,0.0,0.0,0.0,6.9046893306367885,6.9046893306367885,0.0,0.0,0.0,0.0,6.9046893306367885,6.9046893306367885,0.0,80.14686689804263,1.7608849340140604,0.9808545601546208,6.85210866454996,6.699977862695548,1.1166666666674914
 2006-05-14T11:00:00,16318.076842340108,58745076.632424384,186884292.6053899,9.750080071555908,9.407618176517149,24.08815213200876,0.0,0.0,0.0,9.750080071555908,9.750080071555908,0.0,-1.0,0.0,0.0,0.0,6.885736824248286,6.885736824248286,0.0,0.0,0.0,0.0,6.885736824248286,6.885736824248286,0.0,80.14686689804263,2.114238219001067,0.9717166845749358,6.883654720726461,6.700019076376541,4.22049062365204e-11
 2006-05-14T12:00:00,24966.04545107009,89877763.62385234,286110220.3872744,8.41146883667974,7.887166628049726,30.11019016501095,0.0,0.0,0.0,8.41146883667974,8.41146883667974,0.0,-1.0,0.0,0.0,0.0,6.978834579026002,6.978834579026002,0.0,0.0,0.0,0.0,6.978834579026002,6.978834579026002,0.0,80.14686689804262,2.848888386361056,0.9619922827432492,6.948637585554191,6.700001477863761,1.2393532126490452e-09
 2006-05-14T13:00:00,12468.457234658928,44886446.04477213,142804883.831557,9.759007544075216,9.49732294831866,24.08815213200876,0.0,0.0,0.0,9.759007544075216,9.759007544075216,0.0,-1.0,0.0,0.0,0.0,6.843547106836673,6.843547106836673,0.0,0.0,0.0,0.0,6.843547106836673,6.843547106836673,0.0,80.14686689804262,2.055508261413564,0.951435843229475,6.878748462096779,6.699989628615261,1.2875421617764005e-08
 2006-05-14T14:00:00,2441.6867129791026,8790072.16672477,27938374.556727886,10.828155733040555,10.776962681890394,18.066114099006565,0.0,0.0,0.0,10.828155733040555,10.828155733040555,0.0,-1.0,0.0,0.0,0.0,6.735525902365823,6.735525902365823,0.0,0.0,0.0,0.0,6.735525902365823,6.735525902365823,0.0,80.1468668980426,0.5433012829405869,0.9469411839767434,6.745774489667622,6.699930873923119,0.0
 2006-05-14T15:00:00,0.0,0.0,0.0,14.925015951208833,14.925015951208833,0.0,0.0,0.0,0.0,14.925015951208833,14.925015951208833,0.0,-1.0,0.0,0.0,0.0,6.715936702895639,6.715936702895639,0.0,0.0,0.0,0.0,6.715936702895639,6.715936702895639,0.0,80.14686689804263,0.1900097633977641,0.945504097997514,6.715923486713319,6.700001578688805,0.0
 2006-05-14T16:00:00,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,845.4587670889277,3043651.5615201406,9676529.538340896,6.718591576580299,6.7,40.0734334490213,845.4587670889277,3043651.5615201406,9676529.538340896,6.718591576580299,6.7,40.0734334490213,80.1468668980426,0.0,0.9446964879375505,6.702656203029625,6.702656203029625,6.702656203029625
 2006-05-14T17:00:00,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,724.5136187532913,2608249.027511849,8294005.459043968,6.715935373677413,6.7,40.07343344902131,724.5136187532913,2608249.027511849,8294005.459043968,6.715935373677413,6.7,40.07343344902131,80.14686689804262,0.0,0.9441802248389144,6.7,6.7,6.7
 2006-05-14T18:00:00,0.0,0.0,0.0,14.925015951208833,14.925015951208833,0.0,0.0,0.0,0.0,14.925015951208833,14.925015951208833,0.0,0.0,724.2755511614499,2607391.98418122,8294005.459043968,6.715935373677415,6.700000000000002,40.07343344902132,724.2755511614499,2607391.98418122,8294005.459043968,6.715935373677415,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9436639617402788,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-14T19:00:00,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,1.0,65563.45044819619,236028421.61350623,1161534880.8847346,-1.557934725754326,-3.8,40.07343344902131,65563.45044819619,236028421.61350623,1161534880.8847346,-1.557934725754326,-3.8,40.07343344902131,80.14686689804262,0.0,0.9346723873976716,-2.0499999999999994,-1.825932645953296,-1.825932645953296
 2006-05-14T20:00:00,0.0,0.0,0.0,14.925015951208833,14.925015951208833,0.0,0.0,0.0,0.0,14.925015951208833,14.925015951208833,0.0,1.0,31694.443447829384,114099996.41218576,358493495.2519653,-3.105821291849964,-3.8,40.07343344902132,31694.443447829384,114099996.41218576,358493495.2519653,-3.105821291849964,-3.8,40.07343344902132,80.14686689804263,0.0,0.9740022652960114,-3.8,-3.1321484489360123,-3.1321484489360123
 2006-05-14T21:00:00,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,1.0,15074.02870662554,54266503.34385194,171092752.88190612,-3.458191715373122,-3.789576561053449,33.394527874184426,15074.02870662554,54266503.34385194,171092752.88190612,-3.458191715373122,-3.789576561053449,33.394527874184426,80.14686689804262,0.0,0.995975146022798,-3.8,-3.487764934909469,-3.487764934909469
 2006-05-14T22:00:00,0.0,0.0,0.0,14.925015951208833,14.925015951208833,0.0,0.0,0.0,0.0,14.925015951208833,14.925015951208833,0.0,1.0,0.0,0.0,0.0,-3.685141617536608,-3.685141617536608,0.0,0.0,0.0,0.0,-3.685141617536608,-3.685141617536608,0.0,80.14686689804263,0.0,0.9999879914901784,-3.697479979946972,-3.697479979946972,-3.697479979946972
 2006-05-14T23:00:00,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,1.0,0.0,0.0,0.0,-3.591451531522008,-3.591451531522008,0.0,0.0,0.0,0.0,-3.591451531522008,-3.591451531522008,0.0,80.14686689804262,0.0,0.9996267954668664,-3.605230131962069,-3.605230131962069,-3.605230131962069
 2006-05-15T00:00:00,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,1.0,0.0,0.0,0.0,-3.507826146774128,-3.507826146774128,0.0,0.0,0.0,0.0,-3.507826146774128,-3.507826146774128,0.0,80.14686689804262,0.0,0.9991105323682304,-3.5217052997348604,-3.5217052997348604,-3.5217052997348604
 2006-05-15T01:00:00,0.0,0.0,0.0,14.925015951208833,14.925015951208833,0.0,0.0,0.0,0.0,14.925015951208833,14.925015951208833,0.0,1.0,0.0,0.0,0.0,-3.419464145142546,-3.419464145142546,0.0,0.0,0.0,0.0,-3.419464145142546,-3.419464145142546,0.0,80.14686689804263,0.0,0.9985942692695944,-3.4330601163675745,-3.4330601163675745,-3.4330601163675745
