Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-15T02:00:00,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,1.0,0.0,0.0,0.0,-3.327035565549808,-3.327035565549808,0.0,0.0,0.0,0.0,-3.327035565549808,-3.327035565549808,0.0,80.14686689804262,0.0,0.9980780061709584,-3.3408111117288875,-3.3408111117288875,-3.3408111117288875
 2006-05-15T03:00:00,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,1.0,0.0,0.0,0.0,-3.243428716142937,-3.243428716142937,0.0,0.0,0.0,0.0,-3.243428716142937,-3.243428716142937,0.0,80.14686689804262,0.0,0.9975617430723224,-3.257304793421065,-3.257304793421065,-3.257304793421065
 2006-05-15T04:00:00,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,1.0,0.0,0.0,0.0,-3.1573428758691087,-3.1573428758691087,0.0,0.0,0.0,0.0,-3.1573428758691087,-3.1573428758691087,0.0,80.14686689804262,0.0,0.9970454799736864,-3.171117728843343,-3.171117728843343,-3.171117728843343
 2006-05-15T05:00:00,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,14.92501595120883,14.92501595120883,0.0,0.0,0.0,0.0,0.0,-3.0680514078567107,-3.0680514078567107,0.0,0.0,0.0,0.0,-3.0680514078567107,-3.0680514078567107,0.0,80.14686689804262,0.0,0.9965292168750506,-3.0817192732177223,-3.0817192732177223,-3.0817192732177223
 2006-05-15T06:00:00,1118.2281648858232,4025621.393588963,12780838.256198136,8.054797741444503,8.031379021345822,30.11019016501095,0.0,0.0,0.0,8.054797741444503,8.054797741444503,0.0,0.0,0.0,0.0,0.0,-2.974569262623344,-2.974569262623344,0.0,0.0,0.0,0.0,-2.974569262623344,-2.974569262623344,0.0,80.14686689804263,0.0,0.9960129537764147,-2.9884631311125927,-2.9884631311125927,-2.9884631311125927
 2006-05-15T07:00:00,6700.296489617511,24121067.36262304,76673508.46517813,6.736915483836136,6.596417849497244,36.13222819801314,0.0,0.0,0.0,6.736915483836136,6.736915483836136,0.0,0.0,0.0,0.0,0.0,-2.7687006028003363,-2.7687006028003363,0.0,0.0,0.0,0.0,-2.7687006028003363,-2.7687006028003363,0.0,80.14686689804262,0.0,0.9954966906777788,-2.8531223123725664,-2.8531223123725664,-2.8531223123725664
 2006-05-15T08:00:00,51948.03139136949,187012913.00893012,619617994.8157501,7.234455300103718,6.098878033229661,36.13222819801314,0.0,0.0,0.0,7.234455300103718,7.234455300103718,0.0,0.0,0.0,0.0,0.0,-0.5922459078947344,-0.5922459078947344,0.0,0.0,0.0,0.0,-0.5922459078947344,-0.5922459078947344,0.0,80.14686689804262,0.0,0.9949804275791428,-1.1434584199999056,-1.1434584199999056,-1.1434584199999056
 2006-05-15T09:00:00,68522.1922655503,246679892.15598103,1193383447.7933862,7.760401981132374,5.572931352201006,36.13222819801314,0.0,0.0,0.0,7.760401981132374,7.760401981132374,0.0,0.0,2902.873758204915,10450345.529537696,33346072.898929823,4.485713543396849,4.421663638454678,6.678905574836885,2902.873758204915,10450345.529537696,33346072.898929823,4.485713543396849,4.421663638454678,6.678905574836885,80.14686689804262,0.0,0.9944641644805068,3.528526064563257,3.528526064563257,3.528526064563257
 2006-05-15T10:00:00,70707.88267244253,254548377.62079307,1398003378.7701256,7.948010636535909,5.385322696797471,36.13222819801314,0.0,0.0,0.0,7.948010636535909,7.948010636535909,0.0,-1.0,0.0,0.0,0.0,8.026611990172452,8.026611990172452,0.0,0.0,0.0,0.0,8.026611990172452,8.026611990172452,0.0,80.14686689804262,11.046244444188444,0.9700081367120744,7.8033301659470515,6.6999608848728975,1.1331545936573193
 2006-05-15T11:00:00,68010.7015971853,244838525.74986705,1028191896.3992132,7.60895302560797,5.7243803077254105,36.13222819801314,0.0,0.0,0.0,7.60895302560797,7.60895302560797,0.0,-1.0,0.0,0.0,0.0,7.689616357740173,7.689616357740173,0.0,0.0,0.0,0.0,7.689616357740173,7.689616357740173,0.0,80.14686689804262,10.990586330403191,0.916513064305204,7.764677235112419,6.699994496437125,0.0124539587228174
 2006-05-15T12:00:00,77485.65353283989,278948352.71822363,1663833741.844481,8.191799374303715,5.141533959029668,36.13222819801314,0.0,0.0,0.0,8.191799374303715,8.191799374303715,0.0,-1.0,0.0,0.0,0.0,8.300878810644816,8.300878810644816,0.0,0.0,0.0,0.0,8.300878810644816,8.300878810644816,0.0,80.14686689804262,13.944174562637553,0.8651299851931715,8.09646238933051,6.6999893076367,0.1027250881850196
 2006-05-15T13:00:00,72137.06662632141,259693439.854757,1421483348.7479565,7.969552122197549,5.363781211135831,36.13222819801314,0.0,0.0,0.0,7.969552122197549,7.969552122197549,0.0,-1.0,0.0,0.0,0.0,8.067665182026557,8.067665182026557,0.0,0.0,0.0,0.0,8.067665182026557,8.067665182026557,0.0,80.14686689804262,14.75600152772308,0.795558879486555,8.176714220117427,6.699987434624173,0.1706554803995622
 2006-05-15T14:00:00,68056.1977157197,245002311.77659088,1152437099.584051,7.722856845646305,5.610476487687076,36.13222819801314,0.0,0.0,0.0,7.722856845646305,7.722856845646305,0.0,-1.0,0.0,0.0,0.0,7.809036193305071,7.809036193305071,0.0,0.0,0.0,0.0,7.809036193305071,7.809036193305071,0.0,80.14686689804262,11.407830958565777,0.7424094425143163,7.800154850002456,6.699951872043578,0.0706790250158566
 2006-05-15T15:00:00,49079.47605382463,176686113.7937687,659185905.7057645,7.270741628748852,6.062591704584527,36.13222819801314,0.0,0.0,0.0,7.270741628748852,7.270741628748852,0.0,-1.0,0.0,0.0,0.0,7.33500517281221,7.33500517281221,0.0,0.0,0.0,0.0,7.33500517281221,7.33500517281221,0.0,80.14686689804262,8.109414187525124,0.6987272364046809,7.459742854297311,6.699984625649011,0.0305009168036396
 2006-05-15T16:00:00,4637.15037216176,16693741.339782337,53146447.9051802,6.7153586071895965,6.617974726143785,36.13222819801314,0.0,0.0,0.0,6.7153586071895965,6.7153586071895965,0.0,0.0,3824.4910540324818,13768167.794516936,43752872.94529103,6.784051456831425,6.7,40.07343344902131,3824.4910540324818,13768167.794516936,43752872.94529103,6.784051456831425,6.7,40.07343344902131,80.14686689804262,0.0,0.6876769437303049,6.731381801268399,6.731381801268399,6.731381801268399
 2006-05-15T17:00:00,1454.857482549036,5237486.937176529,16675712.564037193,6.681944381385105,6.651388951948275,36.13222819801314,0.0,0.0,0.0,6.681944381385105,6.681944381385105,0.0,0.0,799.5966472141123,2878547.929970805,9150602.098460434,6.71758114055173,6.7,40.07343344902131,799.5966472141123,2878547.929970805,9150602.098460434,6.71758114055173,6.7,40.07343344902131,80.14686689804262,0.0,0.6871606806316688,6.7,6.7,6.7
 2006-05-15T18:00:00,1414.2151231450605,5091174.443322216,16192104.3696292,6.681501313937346,6.651832019396035,36.13222819801314,0.0,0.0,0.0,6.681501313937346,6.681501313937346,0.0,0.0,777.5458038199076,2799164.8937516683,8910048.532779701,6.717118969421672,6.7,40.07343344902131,777.5458038199076,2799164.8937516683,8910048.532779701,6.717118969421672,6.7,40.07343344902131,80.14686689804262,0.0,0.686644417533033,6.7,6.7,6.7
 2006-05-15T19:00:00,1141.2025041643526,4108329.014991669,13053211.681401247,7.434841244350154,7.410923443911087,30.11019016501095,0.0,0.0,0.0,7.434841244350154,7.434841244350154,0.0,1.0,79842.69522317009,287433702.8034124,1679970013.907063,-0.5572201751157584,-3.8,40.07343344902131,79842.69522317009,287433702.8034124,1679970013.907063,-0.5572201751157584,-3.8,40.07343344902131,80.14686689804262,0.0,0.7026383421043195,-2.0500000000000003,-0.7955046698781553,-0.7955046698781553
 2006-05-15T20:00:00,1200.2541431035277,4320914.9151727,13720707.821038174,7.05852425594767,7.033383387235669,33.12120918151205,0.0,0.0,0.0,7.05852425594767,7.05852425594767,0.0,1.0,64857.97842259585,233488722.32134503,1005885228.3273758,-1.8542440022440967,-3.8,40.07343344902132,64857.97842259585,233488722.32134503,1005885228.3273758,-1.8542440022440967,-3.8,40.07343344902132,80.14686689804263,0.0,0.7922042542632517,-3.8,-1.8774227115062427,-1.8774227115062427
 2006-05-15T21:00:00,0.0,0.0,0.0,11.218570742688136,11.218570742688136,0.0,0.0,0.0,0.0,11.218570742688136,11.218570742688136,0.0,1.0,64857.11157557884,233485601.67208385,828653935.1429338,-2.1966224745675507,-3.8,40.07343344902132,64857.11157557884,233485601.67208385,828653935.1429338,-2.1966224745675507,-3.8,40.07343344902132,80.14686689804263,0.0,0.8698789492828093,-3.8,-2.2230796040269856,-2.2230796040269856
 2006-05-15T22:00:00,0.0,0.0,0.0,11.21857074268813,11.21857074268813,0.0,0.0,0.0,0.0,11.21857074268813,11.21857074268813,0.0,1.0,53143.01413063001,191314850.870268,601065449.95044,-2.6365654053423264,-3.799999999999999,40.0734334490213,53143.01413063001,191314850.870268,601065449.95044,-2.6365654053423264,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9304485059448384,-3.799999999999999,-2.664679985555736,-2.664679985555736
 2006-05-15T23:00:00,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,1.0,33199.33937713203,119517621.75767532,375497624.9979478,-3.072914893912149,-3.8,40.07343344902131,33199.33937713203,119517621.75767532,375497624.9979478,-3.072914893912149,-3.8,40.07343344902131,80.14686689804262,0.0,0.9713964854298516,-3.8,-3.099499283919211,-3.099499283919211
 2006-05-16T00:00:00,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,1.0,18182.35224312792,65456468.0752605,206593908.3211068,-3.39985613272631,-3.8,40.07343344902131,18182.35224312792,65456468.0752605,206593908.3211068,-3.39985613272631,-3.8,40.07343344902131,80.14686689804262,0.0,0.9948454581077946,-3.8,-3.422778570346091,-3.422778570346091
 2006-05-16T01:00:00,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,1.0,0.0,0.0,0.0,-3.740190366488362,-3.740190366488362,0.0,0.0,0.0,0.0,-3.740190366488362,-3.740190366488362,0.0,80.14686689804262,0.0,1.0,-3.7617170780785103,-3.7617170780785103,-3.7617170780785103
 2006-05-16T02:00:00,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,1.0,0.0,0.0,0.0,-3.658147928561933,-3.658147928561933,0.0,0.0,0.0,0.0,-3.658147928561933,-3.658147928561933,0.0,80.14686689804262,0.0,1.0,-3.671831023055708,-3.671831023055708,-3.671831023055708
 2006-05-16T03:00:00,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,1.0,0.0,0.0,0.0,-3.5702683778171607,-3.5702683778171607,0.0,0.0,0.0,0.0,-3.5702683778171607,-3.5702683778171607,0.0,80.14686689804262,0.0,1.0,-3.583997545853248,-3.583997545853248,-3.583997545853248
 2006-05-16T04:00:00,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,1.0,0.0,0.0,0.0,-3.478952112546106,-3.478952112546106,0.0,0.0,0.0,0.0,-3.478952112546106,-3.478952112546106,0.0,80.14686689804262,0.0,0.9997148790405856,-3.4926787488151114,-3.4926787488151114,-3.4926787488151114
 2006-05-16T05:00:00,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,0.0,0.0,0.0,11.218570742688131,11.218570742688131,0.0,0.0,0.0,0.0,0.0,-3.388987406589593,-3.388987406589593,0.0,0.0,0.0,0.0,-3.388987406589593,-3.388987406589593,0.0,80.14686689804262,0.0,0.9991986159419496,-3.4026080278340225,-3.4026080278340225,-3.4026080278340225
 2006-05-16T06:00:00,1078.8874549482728,3883994.8378137806,12342861.611876238,7.691034020755342,7.668417815066948,28.102844154010224,0.0,0.0,0.0,7.691034020755342,7.691034020755342,0.0,0.0,0.0,0.0,0.0,-3.2919353291274973,-3.2919353291274973,0.0,0.0,0.0,0.0,-3.2919353291274973,-3.2919353291274973,0.0,80.14686689804263,0.0,0.9986823528433136,-3.306232805706794,-3.306232805706794,-3.306232805706794
 2006-05-16T07:00:00,8204.61114837243,29536600.134140745,94036585.19595404,6.752823987690821,6.580509345642558,36.13222819801314,0.0,0.0,0.0,6.752823987690821,6.752823987690821,0.0,0.0,0.0,0.0,0.0,-3.0818601867525257,-3.0818601867525257,0.0,0.0,0.0,0.0,-3.0818601867525257,-3.0818601867525257,0.0,80.14686689804262,0.0,0.9981660897446776,-3.162769218308115,-3.162769218308115,-3.162769218308115
 2006-05-16T08:00:00,46125.48540767708,166051747.46763748,525598462.27529913,7.148282174445934,6.185051158887447,36.13222819801314,0.0,0.0,0.0,7.148282174445934,7.148282174445934,0.0,0.0,0.0,0.0,0.0,-1.3846195186335792,-1.3846195186335792,0.0,0.0,0.0,0.0,-1.3846195186335792,-1.3846195186335792,0.0,80.14686689804262,0.0,0.9976498266460416,-1.832081096965584,-1.832081096965584,-1.832081096965584
 2006-05-16T09:00:00,67987.07833488984,244753482.00560343,964495226.7130088,7.550564231363555,5.782769101969826,36.13222819801314,0.0,0.0,0.0,7.550564231363555,7.550564231363555,0.0,0.0,0.0,0.0,0.0,2.603091362351136,2.603091362351136,0.0,0.0,0.0,0.0,2.603091362351136,2.603091362351136,0.0,80.14686689804262,0.0,0.9971335635474058,1.789802065241248,1.789802065241248,1.789802065241248
 2006-05-16T10:00:00,68326.77134334628,245976376.83604652,1255616150.5326357,7.81745587239971,5.51587746093367,36.13222819801314,0.0,0.0,0.0,7.81745587239971,7.81745587239971,0.0,-1.0,0.0,0.0,0.0,7.372550667539098,7.372550667539098,0.0,0.0,0.0,0.0,7.372550667539098,7.372550667539098,0.0,80.14686689804262,6.232353686912071,0.987652471289547,6.843618003494435,6.234003209190543,1.771738320387504
 2006-05-16T11:00:00,67974.98587941607,244709949.16589785,931359843.4043608,7.520185979539278,5.813147353794103,36.13222819801314,0.0,0.0,0.0,7.520185979539278,7.520185979539278,0.0,-1.0,0.0,0.0,0.0,7.596592872639143,7.596592872639143,0.0,0.0,0.0,0.0,7.596592872639143,7.596592872639143,0.0,80.14686689804262,10.182898703129569,0.94303578145779,7.676690863604929,6.6999836149129655,0.005357778117906
 2006-05-16T12:00:00,72830.69463445731,262190500.6840464,1447141303.265093,7.993089015544148,5.3402443177892325,36.13222819801314,0.0,0.0,0.0,7.993089015544148,7.993089015544148,0.0,-1.0,0.0,0.0,0.0,8.092672520294888,8.092672520294888,0.0,0.0,0.0,0.0,8.092672520294888,8.092672520294888,0.0,80.14686689804262,12.329324168326224,0.897177766875234,7.915511685287581,6.700010854408062,0.0407203397850393
 2006-05-16T13:00:00,73050.77822605277,262982801.61379004,1495908979.2986755,8.037787479222123,5.295545854111258,36.13222819801314,0.0,0.0,0.0,8.037787479222123,8.037787479222123,0.0,-1.0,0.0,0.0,0.0,8.139521207951914,8.139521207951914,0.0,0.0,0.0,0.0,8.139521207951914,8.139521207951914,0.0,80.14686689804262,14.294689953716754,0.8355957769482855,8.129678252414337,6.699993177613084,0.1137274057752476
 2006-05-16T14:00:00,71755.53990230343,258319943.6482923,1441816411.1598344,7.988185910322667,5.3451474230107126,36.13222819801314,0.0,0.0,0.0,7.988185910322667,7.988185910322667,0.0,-1.0,0.0,0.0,0.0,8.087503391907175,8.087503391907175,0.0,0.0,0.0,0.0,8.087503391907175,8.087503391907175,0.0,80.14686689804262,14.235546892842873,0.7719842374320014,8.112214838607063,6.700022655773675,0.1624017687896903
 2006-05-16T15:00:00,70026.89240749212,252096812.66697168,1369245669.1940444,7.92164162831719,5.411691705016189,36.13222819801314,0.0,0.0,0.0,7.92164162831719,7.92164162831719,0.0,-1.0,0.0,0.0,0.0,8.017650875467424,8.017650875467424,0.0,0.0,0.0,0.0,8.017650875467424,8.017650875467424,0.0,80.14686689804262,13.440344874943754,0.7123809048716462,8.016632453335058,6.699998025445718,0.1653184817130461
 2006-05-16T16:00:00,62165.54671840608,223795968.18626192,758830350.3141694,7.362043879151957,5.971289454181424,36.13222819801314,0.0,0.0,0.0,7.362043879151957,7.362043879151957,0.0,0.0,40562.45143953918,146024825.18234104,495537123.7978445,7.651227322790461,6.7,40.07343344902131,40562.45143953918,146024825.18234104,495537123.7978445,7.651227322790461,6.7,40.07343344902131,80.14686689804262,0.0,0.6877504575137928,6.920728633996062,6.920728633996062,6.920728633996062
 2006-05-16T17:00:00,35995.7670499307,129584761.37975048,410616601.18026215,7.042906042000717,6.290427291332665,36.13222819801314,0.0,0.0,0.0,7.042906042000717,7.042906042000717,0.0,0.0,18030.33547293626,64909207.70257055,206210093.9566005,7.096073933881367,6.7,40.07343344902131,18030.33547293626,64909207.70257055,206210093.9566005,7.096073933881367,6.7,40.07343344902131,80.14686689804262,0.0,0.6872341944151569,6.7,6.7,6.7
 2006-05-16T18:00:00,15204.466743889016,54736080.27800046,173960041.27706206,6.826051715408255,6.507281617925124,36.13222819801314,0.0,0.0,0.0,6.826051715408255,6.826051715408255,0.0,0.0,7664.125514059861,27590851.85061549,87816163.56401518,6.868699263141637,6.7,40.07343344902131,7664.125514059861,27590851.85061549,87816163.56401518,6.868699263141637,6.7,40.07343344902131,80.14686689804262,0.0,0.6867179313165209,6.7,6.7,6.7
 2006-05-16T19:00:00,2122.490332220548,7640965.195993972,24281994.116919667,6.688913086548585,6.644420246784796,36.13222819801314,0.0,0.0,0.0,6.688913086548585,6.688913086548585,0.0,1.0,79947.00761071722,287809227.39858204,1683861086.2950609,-0.5497572091873959,-3.8,40.07343344902131,79947.00761071722,287809227.39858204,1683861086.2950609,-0.5497572091873959,-3.8,40.07343344902131,80.14686689804262,0.0,0.7027089756575452,-2.0500000000000003,-0.7956292977005285,-0.7956292977005285
 2006-05-16T20:00:00,1524.005395292652,5486419.423053547,17435308.432833377,6.682640300789575,6.650693032543805,36.13222819801314,0.0,0.0,0.0,6.682640300789575,6.682640300789575,0.0,1.0,64857.97842259585,233488722.32134503,1006843344.294887,-1.8523936589108287,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1006843344.294887,-1.8523936589108287,-3.8,40.07343344902131,80.14686689804262,0.0,0.7922679453008455,-3.8,-1.8776349768523968,-1.8776349768523968
 2006-05-16T21:00:00,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,1.0,64857.317507325766,233486343.0263728,828496808.3732016,-2.196926004640415,-3.8,40.07343344902131,64857.317507325766,233486343.0263728,828496808.3732016,-2.196926004640415,-3.8,40.07343344902131,80.14686689804262,0.0,0.8699315958565154,-3.8,-2.2233850012517835,-2.2233850012517835
 2006-05-16T22:00:00,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,1.0,53127.19254540856,191257893.16347083,600886502.4745464,-2.6369114085205427,-3.8,40.07343344902131,53127.19254540856,191257893.16347083,600886502.4745464,-2.6369114085205427,-3.8,40.07343344902131,80.14686689804262,0.0,0.9304867642569694,-3.8,-2.665026053281885,-2.665026053281885
 2006-05-16T23:00:00,0.0,0.0,0.0,11.299479314734462,11.299479314734462,0.0,0.0,0.0,0.0,11.299479314734462,11.299479314734462,0.0,1.0,33185.942190052425,119469391.88418873,375344221.6405327,-3.073211753950679,-3.8,40.07343344902131,33185.942190052425,119469391.88418873,375344221.6405327,-3.073211753950679,-3.8,40.07343344902131,80.14686689804262,0.0,0.9714202451145764,-3.8,-3.099793935744191,-3.099793935744191
 2006-05-17T00:00:00,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,1.0,18212.32402679781,65564366.496472135,206495844.7121836,-3.400046060662932,-3.8,40.07343344902132,18212.32402679781,65564366.496472135,206495844.7121836,-3.400046060662932,-3.8,40.07343344902132,80.14686689804263,0.0,0.9948566238961264,-3.8,-3.42296529628017,-3.42296529628017
 2006-05-17T01:00:00,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,1.0,0.0,0.0,0.0,-3.739329362793358,-3.739329362793358,0.0,0.0,0.0,0.0,-3.739329362793358,-3.739329362793358,0.0,80.14686689804262,0.0,1.0,-3.760788063219109,-3.760788063219109,-3.760788063219109
 2006-05-17T02:00:00,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,1.0,0.0,0.0,0.0,-3.654272595203422,-3.654272595203422,0.0,0.0,0.0,0.0,-3.654272595203422,-3.654272595203422,0.0,80.1468668980426,0.0,1.0,-3.667828170071296,-3.667828170071296,-3.667828170071296
 2006-05-17T03:00:00,0.0,0.0,0.0,11.299479314734455,11.299479314734455,0.0,0.0,0.0,0.0,11.299479314734455,11.299479314734455,0.0,1.0,0.0,0.0,0.0,-3.5583340906558,-3.5583340906558,0.0,0.0,0.0,0.0,-3.5583340906558,-3.5583340906558,0.0,80.14686689804262,0.0,1.0,-3.571884752515251,-3.571884752515251,-3.571884752515251
 2006-05-17T04:00:00,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,1.0,0.0,0.0,0.0,-3.467076377667121,-3.467076377667121,0.0,0.0,0.0,0.0,-3.467076377667121,-3.467076377667121,0.0,80.14686689804262,0.0,0.9997240486239772,-3.480862886487562,-3.480862886487562,-3.480862886487562
 2006-05-17T05:00:00,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,0.0,0.0,0.0,11.29947931473446,11.29947931473446,0.0,0.0,0.0,0.0,0.0,-3.375919743305096,-3.375919743305096,0.0,0.0,0.0,0.0,-3.375919743305096,-3.375919743305096,0.0,80.14686689804262,0.0,0.9992077855253414,-3.3894667889790195,-3.3894667889790195,-3.3894667889790195
 2006-05-17T06:00:00,1503.816418661352,5413739.107180866,17209674.830928486,6.68243358220725,6.650899751126129,36.13222819801314,0.0,0.0,0.0,6.68243358220725,6.68243358220725,0.0,0.0,0.0,0.0,0.0,-3.277384055874414,-3.277384055874414,0.0,0.0,0.0,0.0,-3.277384055874414,-3.277384055874414,0.0,80.14686689804262,0.0,0.9986915224267054,-3.292888215347558,-3.292888215347558,-3.292888215347558
 2006-05-17T07:00:00,32601.5766766972,117365676.03610992,371732347.51543975,7.007283572887481,6.3260497604458985,36.13222819801314,0.0,0.0,0.0,7.007283572887481,7.007283572887481,0.0,0.0,0.0,0.0,0.0,-2.338562795022064,-2.338562795022064,0.0,0.0,0.0,0.0,-2.338562795022064,-2.338562795022064,0.0,80.14686689804262,0.0,0.9981752593280694,-2.657902143729213,-2.657902143729213,-2.657902143729213
 2006-05-17T08:00:00,67780.3230810185,244009163.0916666,961690886.3945245,7.54799484350749,5.7853384898258895,36.13222819801314,0.0,0.0,0.0,7.54799484350749,7.54799484350749,0.0,0.0,0.0,0.0,0.0,1.5569378136388723,1.5569378136388723,0.0,0.0,0.0,0.0,1.5569378136388723,1.5569378136388723,0.0,80.14686689804262,0.0,0.9976589962294334,0.7472297789554169,0.7472297789554169,0.7472297789554169
 2006-05-17T09:00:00,72394.02027858616,260618473.0029102,1460265371.2882948,8.005108495621883,5.328224837711498,36.13222819801314,0.0,0.0,0.0,8.005108495621883,8.005108495621883,0.0,0.0,36175.891843172685,130233210.63542163,428096506.8861695,7.087260935024163,6.265638841650321,26.71562229934754,36175.891843172685,130233210.63542163,428096506.8861695,7.087260935024163,6.265638841650321,26.71562229934754,80.14686689804262,0.0,0.9971427331307976,5.779735872649597,5.779735872649597,5.779735872649597
 2006-05-17T10:00:00,78646.35594549532,283126881.40378314,1723839198.859674,8.246814055802728,5.086519277530653,36.13222819801314,0.0,0.0,0.0,8.246814055802728,8.246814055802728,0.0,-1.0,0.0,0.0,0.0,8.358589279998045,8.358589279998045,0.0,0.0,0.0,0.0,8.358589279998045,8.358589279998045,0.0,80.14686689804262,13.325565565519277,0.9664362560808128,8.079173634651468,6.699997810886017,1.1666007224572412
 2006-05-17T11:00:00,69164.06750477641,248990643.01719508,1313185347.7547092,7.870241119636386,5.463092213696995,36.13222819801314,0.0,0.0,0.0,7.870241119636386,7.870241119636386,0.0,-1.0,0.0,0.0,0.0,7.963633847097742,7.963633847097742,0.0,0.0,0.0,0.0,7.963633847097742,7.963633847097742,0.0,80.14686689804262,13.450253932247556,0.8998905927195661,8.043582863489442,6.699906111029033,0.0489159121650089
 2006-05-17T12:00:00,88581.94738183079,318895010.57459086,2106753011.4489603,8.59807127959334,4.735262053740041,36.13222819801314,0.0,0.0,0.0,8.59807127959334,8.59807127959334,0.0,-1.0,0.0,0.0,0.0,8.727029305039137,8.727029305039137,0.0,0.0,0.0,0.0,8.727029305039137,8.727029305039137,0.0,80.14686689804262,17.34685009226892,0.833883573859633,8.47695451208381,6.6999704047705215,0.2876930616955634
 2006-05-17T13:00:00,89907.66530683816,323667595.10461736,2165663317.6063843,8.652078232810991,4.681255100522389,36.13222819801314,0.0,0.0,0.0,8.652078232810991,8.652078232810991,0.0,-1.0,0.0,0.0,0.0,8.783707221468708,8.783707221468708,0.0,0.0,0.0,0.0,8.783707221468708,8.783707221468708,0.0,80.14686689804262,20.564563872113748,0.7432959003702622,8.790739412201463,6.699969975292724,0.6421890551340077
 2006-05-17T14:00:00,89738.48628365474,323058550.6211571,2159218378.858972,8.646165754492218,4.687167578841163,36.13222819801314,0.0,0.0,0.0,8.646165754492218,8.646165754492218,0.0,-1.0,0.0,0.0,0.0,8.43754276821524,8.43754276821524,0.0,0.0,0.0,0.0,8.43754276821524,8.43754276821524,0.0,80.14686689804262,27.45047580081804,0.6481456621632734,8.433844515995057,6.359784767429328,1.281002761355602
 2006-05-17T15:00:00,89383.52967917321,321780706.8450235,2145639539.737851,8.63370898386908,4.6996243494643,36.13222819801314,0.0,0.0,0.0,8.63370898386908,8.63370898386908,0.0,-1.0,0.0,0.0,0.0,8.764443104613209,8.764443104613209,0.0,0.0,0.0,0.0,8.764443104613209,8.764443104613209,0.0,80.14686689804262,21.040234904404088,0.5591339961191325,8.770793106568503,6.699998659569089,0.8827215477279378
 2006-05-17T16:00:00,71583.56620828669,257700838.3498321,1434224352.8591657,7.981225611298771,5.35210772203461,36.13222819801314,0.0,0.0,0.0,7.981225611298771,7.981225611298771,0.0,0.0,64656.13209745324,232762075.55083168,896935746.077237,8.420627142567048,6.7,40.07343344902131,64656.13209745324,232762075.55083168,896935746.077237,8.420627142567048,6.7,40.07343344902131,80.14686689804262,0.0,0.5208195262843277,7.040643958234399,7.040643958234399,7.040643958234399
 2006-05-17T17:00:00,66993.3984921605,241176234.5717778,950277969.6178412,7.53753526236351,5.7957980709698695,36.13222819801314,0.0,0.0,0.0,7.53753526236351,7.53753526236351,0.0,0.0,41699.88652450739,150119591.48822662,476443871.157184,7.614738987905066,6.7,40.07343344902131,41699.88652450739,150119591.48822662,476443871.157184,7.614738987905066,6.7,40.07343344902131,80.14686689804262,0.0,0.5203032631856918,6.7,6.7,6.7
 2006-05-17T18:00:00,52112.43590580903,187604769.2609125,593257312.6241245,7.2102850788957795,6.1230482544376,36.13222819801314,0.0,0.0,0.0,7.2102850788957795,7.2102850788957795,0.0,0.0,26049.41832911461,93777905.9848126,297628764.5968092,7.27158970504571,6.7,40.07343344902131,26049.41832911461,93777905.9848126,297628764.5968092,7.27158970504571,6.7,40.07343344902131,80.14686689804262,0.0,0.5197870000870558,6.7,6.7,6.7
 2006-05-17T19:00:00,32568.19246910395,117245492.88877425,371437858.4478827,7.0070037139045205,6.3263296194288605,36.13222819801314,0.0,0.0,0.0,7.0070037139045205,7.0070037139045205,0.0,1.0,84735.42725570458,305047538.1205365,1942028110.292692,-0.0524362795422972,-3.8,40.07343344902131,84735.42725570458,305047538.1205365,1942028110.292692,-0.0524362795422972,-3.8,40.07343344902131,80.14686689804262,0.0,0.5396494541881034,-2.0500000000000003,-0.6250031513653995,-0.6250031513653995
 2006-05-17T20:00:00,17980.6625875651,64730385.31523436,205547156.1214924,6.854992986335997,6.478340346997384,36.13222819801314,0.0,0.0,0.0,6.854992986335997,6.854992986335997,0.0,1.0,65755.10770079381,236718387.7228577,1260293373.5209002,-1.3631220017876204,-3.8,40.07343344902131,65755.10770079381,236718387.7228577,1260293373.5209002,-1.3631220017876204,-3.8,40.07343344902131,80.14686689804262,0.0,0.6390410799438399,-3.8,-1.5671947878770347,-1.5671947878770347
 2006-05-17T21:00:00,4204.452105237256,15136027.57885412,48140099.01844071,8.883616820121896,8.795406151496156,24.08815213200876,0.0,0.0,0.0,8.883616820121896,8.883616820121896,0.0,1.0,64857.97842259585,233488722.32134503,1106372081.3638916,-1.6602114973162738,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1106372081.3638916,-1.6602114973162738,-3.8,40.07343344902131,80.14686689804262,0.0,0.7337042725970019,-3.8,-1.7180613107501752,-1.7180613107501752
 2006-05-17T22:00:00,4475.326496428183,16111175.387141462,51180245.49905878,7.7844756643523825,7.690695013818062,30.11019016501095,0.0,0.0,0.0,7.7844756643523825,7.7844756643523825,0.0,1.0,64857.97842259585,233488722.32134503,972974577.0650694,-1.917807583442331,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,972974577.0650694,-1.917807583442331,-3.8,40.07343344902131,80.14686689804262,0.0,0.819886223744614,-3.8,-1.9793672241065463,-1.9793672241065463
 2006-05-17T23:00:00,812.1966779126656,2923908.0404855963,9288453.564525915,9.863987599981815,9.846968065351705,18.06611409900657,0.0,0.0,0.0,9.863987599981815,9.863987599981815,0.0,1.0,63282.63299613805,227817478.786097,756814860.2201227,-2.3354576389088737,-3.8,40.07343344902131,63282.63299613805,227817478.786097,756814860.2201227,-2.3354576389088737,-3.8,40.07343344902131,80.14686689804262,0.0,0.8923374224458414,-3.8,-2.3645017301915927,-2.3645017301915927
 2006-05-18T00:00:00,0.0,0.0,0.0,13.042065901319145,13.042065901319145,0.0,0.0,0.0,0.0,13.042065901319145,13.042065901319145,0.0,1.0,46140.38533300822,166105387.19882962,521863351.6514561,-2.789742278396267,-3.8,40.07343344902131,46140.38533300822,166105387.19882962,521863351.6514561,-2.789742278396267,-3.8,40.07343344902131,80.14686689804262,0.0,0.9463701991522308,-3.8,-2.817703330453581,-2.817703330453581
 2006-05-18T01:00:00,0.0,0.0,0.0,13.042065901319145,13.042065901319145,0.0,0.0,0.0,0.0,13.042065901319145,13.042065901319145,0.0,1.0,27475.42666541957,98911535.99551046,310756361.1397093,-3.1982114019477828,-3.8,40.07343344902131,27475.42666541957,98911535.99551046,310756361.1397093,-3.1982114019477828,-3.8,40.07343344902131,80.14686689804262,0.0,0.9810321904636824,-3.8,-3.223700610650866,-3.223700610650866
 2006-05-18T02:00:00,0.0,0.0,0.0,13.042065901319145,13.042065901319145,0.0,0.0,0.0,0.0,13.042065901319145,13.042065901319145,0.0,1.0,10813.22326371978,38927603.749391206,122447251.021549,-3.547323488193431,-3.784497342620598,26.71562229934754,10813.22326371978,38927603.749391206,122447251.021549,-3.547323488193431,-3.784497342620598,26.71562229934754,80.14686689804262,0.0,0.9984294373370955,-3.7967289593463662,-3.574373451114868,-3.574373451114868
 2006-05-18T03:00:00,0.0,0.0,0.0,13.042065901319145,13.042065901319145,0.0,0.0,0.0,0.0,13.042065901319145,13.042065901319145,0.0,1.0,0.0,0.0,0.0,-3.7146750029119353,-3.7146750029119353,0.0,0.0,0.0,0.0,-3.7146750029119353,-3.7146750029119353,0.0,80.14686689804262,0.0,1.0,-3.728375819754323,-3.728375819754323,-3.728375819754323
 2006-05-18T04:00:00,0.0,0.0,0.0,13.042065901319145,13.042065901319145,0.0,0.0,0.0,0.0,13.042065901319145,13.042065901319145,0.0,1.0,0.0,0.0,0.0,-3.6219126512377016,-3.6219126512377016,0.0,0.0,0.0,0.0,-3.6219126512377016,-3.6219126512377016,0.0,80.14686689804262,0.0,1.0,-3.6355851039288702,-3.6355851039288702,-3.6355851039288702
 2006-05-18T05:00:00,1525.796850701414,5492868.662525092,17453282.8821176,6.682656769180877,6.650676564152504,36.13222819801314,0.0,0.0,0.0,6.682656769180877,6.682656769180877,0.0,0.0,0.0,0.0,0.0,-3.527608654258858,-3.527608654258858,0.0,0.0,0.0,0.0,-3.527608654258858,-3.527608654258858,0.0,80.14686689804262,0.0,0.9999721551740012,-3.5434744609642195,-3.5434744609642195,-3.5434744609642195
 2006-05-18T06:00:00,10996.564021515354,39587630.47745527,125669851.36711332,6.781807589703867,6.5515257436295125,36.13222819801314,0.0,0.0,0.0,6.781807589703867,6.781807589703867,0.0,0.0,0.0,0.0,0.0,-3.219354626837811,-3.219354626837811,0.0,0.0,0.0,0.0,-3.219354626837811,-3.219354626837811,0.0,80.14686689804262,0.0,0.9995722901229126,-3.335357413145754,-3.335357413145754,-3.335357413145754
 2006-05-18T07:00:00,62555.88783881072,225201196.21971852,986581111.6541712,7.570842096551066,5.7624912367823145,36.13222819801314,0.0,0.0,0.0,7.570842096551066,7.570842096551066,0.0,0.0,0.0,0.0,0.0,-0.2190951590932438,-0.2190951590932438,0.0,0.0,0.0,0.0,-0.2190951590932438,-0.2190951590932438,0.0,80.14686689804262,0.0,0.9990560270242768,-1.059333189688881,-1.059333189688881,-1.059333189688881
 2006-05-18T08:00:00,86987.22371523497,313154005.374846,2046136089.2396128,8.54244498825584,4.79088834507754,36.13222819801314,0.0,0.0,0.0,8.54244498825584,8.54244498825584,0.0,0.0,37136.215764021465,133690376.75047724,582256214.8386968,7.128809784697076,6.011831184980114,26.71562229934754,37136.215764021465,133690376.75047724,582256214.8386968,7.128809784697076,6.011831184980114,26.71562229934754,80.14686689804262,0.0,0.9985397639256408,5.301217844059879,5.301217844059879,5.301217844059879
 2006-05-18T09:00:00,99356.09164379151,357681929.9176495,2473746127.1123114,8.93473467308748,4.3985986602459,36.13222819801314,0.0,0.0,0.0,8.93473467308748,8.93473467308748,0.0,0.0,68409.60477595135,246274577.19342485,1241008638.704551,9.079993448125135,6.7,40.07343344902131,68409.60477595135,246274577.19342485,1241008638.704551,9.079993448125135,6.7,40.07343344902131,80.14686689804262,0.0,0.998023500827005,6.7,6.7,6.7
 2006-05-18T10:00:00,99405.52325501746,357859883.7180628,2473240022.662829,8.934270951231964,4.399062382101417,36.13222819801314,0.0,0.0,0.0,8.934270951231964,8.934270951231964,0.0,-1.0,0.0,0.0,0.0,9.07944950122362,9.07944950122362,0.0,0.0,0.0,0.0,9.07944950122362,9.07944950122362,0.0,80.14686689804262,18.21109270295009,0.9526318542586244,8.706516553726336,6.700023992313764,1.349329354098496
 2006-05-18T11:00:00,76391.0300434933,275007708.1565758,1595928480.2087083,8.129509658136186,5.203823675197192,36.13222819801314,0.0,0.0,0.0,8.129509658136186,8.129509658136186,0.0,-1.0,0.0,0.0,0.0,8.235511096378831,8.235511096378831,0.0,0.0,0.0,0.0,8.235511096378831,8.235511096378831,0.0,80.14686689804262,16.00426014190613,0.8646931462500614,8.338767780534708,6.70000219832199,0.1579061990507136
 2006-05-18T12:00:00,108204.06183880416,389534622.6196951,2753291842.2011604,9.195881657755033,4.146512658465645,36.13222819801314,426.5537598644631,1535593.5355120671,4938315.465499135,9.195881657755033,9.186820674867734,3.011019016501095,-1.0,0.0,0.0,0.0,9.35378915059899,9.35378915059899,0.0,0.0,0.0,0.0,9.35378915059899,9.35378915059899,0.0,80.14686689804262,22.208184815164795,0.7822409949043688,8.975565364779003,6.699969779111193,0.7661001826549843
 2006-05-18T13:00:00,100205.58670369956,360740112.1333184,2506336538.246927,8.964638401851419,4.3686949314819605,36.13222819801314,0.0,0.0,0.0,8.964638401851419,8.964638401851419,0.0,-1.0,0.0,0.0,0.0,9.111278942448836,9.111278942448836,0.0,0.0,0.0,0.0,9.111278942448836,9.111278942448836,0.0,80.14686689804262,24.716724912649653,0.6703638741348746,9.16111414394007,6.699990009513851,1.1823471037558468
 2006-05-18T14:00:00,104945.32101180009,377803155.64248025,2666763768.431629,9.11185098206466,4.221482351268722,36.13222819801314,0.0,0.0,0.0,9.11185098206466,9.11185098206466,0.0,-1.0,0.0,0.0,0.0,9.265691405404878,9.265691405404878,0.0,0.0,0.0,0.0,9.265691405404878,9.265691405404878,0.0,80.14686689804262,25.66312624311583,0.5633871328415005,9.194654774321952,6.6999872461004975,1.3996653755640789
 2006-05-18T15:00:00,106432.22705364552,383156017.3931239,2718969330.21316,9.15975566276087,4.1735776705725085,36.13222819801314,0.0,0.0,0.0,9.15975566276087,9.15975566276087,0.0,-1.0,0.0,0.0,0.0,9.315922291210532,9.315922291210532,0.0,0.0,0.0,0.0,9.315922291210532,9.315922291210532,0.0,80.14686689804262,27.870362320395586,0.4467127628622432,9.354359601421494,6.69999195750692,1.7214252483841497
 2006-05-18T16:00:00,76241.23816326479,274468457.38775325,1595963463.1964345,8.129542941402272,5.203790391931109,36.13222819801314,0.0,0.0,0.0,8.129542941402272,8.129542941402272,0.0,0.0,70434.22547668466,253563211.7160648,1018208142.94482,8.652783445037423,6.7,40.07343344902131,70434.22547668466,253563211.7160648,1018208142.94482,8.652783445037423,6.7,40.07343344902131,80.14686689804262,0.0,0.3982881662115535,7.11766511524312,7.11766511524312,7.11766511524312
 2006-05-18T17:00:00,69507.32174139166,250226358.26901,1315504287.7856898,7.872366654266869,5.460966679066512,36.13222819801314,0.0,0.0,0.0,7.872366654266869,7.872366654266869,0.0,0.0,58023.78335049822,208885620.0617936,659489151.2057143,7.965853404404442,6.7,40.07343344902131,58023.78335049822,208885620.0617936,659489151.2057143,7.965853404404442,6.7,40.07343344902131,80.14686689804262,0.0,0.3977719031129176,6.7,6.7,6.7
 2006-05-18T18:00:00,68050.35298850614,244981270.75862205,1076793483.771427,7.6535091377116125,5.679824195621769,36.13222819801314,0.0,0.0,0.0,7.6535091377116125,7.6535091377116125,0.0,0.0,47264.3906059654,170151806.1814754,539830294.2445495,7.736358283322128,6.7,40.07343344902131,47264.3906059654,170151806.1814754,539830294.2445495,7.736358283322128,6.7,40.07343344902131,80.14686689804262,0.0,0.3972556400142816,6.7,6.7,6.7
 2006-05-18T19:00:00,67966.60071694333,244679762.58099604,908674300.6726512,7.499390251303246,5.833943082030135,36.13222819801314,0.0,0.0,0.0,7.499390251303246,7.499390251303246,0.0,1.0,92872.70185147636,334341726.66531485,2243484983.8548737,0.5597807887347488,-3.7681562985733295,40.07343344902131,92872.70185147636,334341726.66531485,2243484983.8548737,0.5597807887347488,-3.7681562985733295,40.07343344902131,80.14686689804262,0.0,0.4184604990232114,-2.018156298573329,-0.5314726414424219,-0.5314726414424219
 2006-05-18T20:00:00,67948.8815153224,244615973.45516065,860938091.7896354,7.455632239676014,5.8777010936573655,36.13222819801314,0.0,0.0,0.0,7.455632239676014,7.455632239676014,0.0,1.0,74750.94533823167,269103403.2176341,1638131511.8021803,-0.6344687730192501,-3.8,40.07343344902131,74750.94533823167,269103403.2176341,1638131511.8021803,-0.6344687730192501,-3.8,40.07343344902131,80.14686689804262,0.0,0.5214195255249177,-3.8,-1.470414980204816,-1.470414980204816
 2006-05-18T21:00:00,33952.37054893003,122228533.9761481,419329793.2282495,10.067806594655316,9.29926636621749,24.08815213200876,0.0,0.0,0.0,10.067806594655316,10.067806594655316,0.0,1.0,68988.59908827291,248358956.7177825,1379111334.24009,-1.1340124197635597,-3.8,40.07343344902131,68988.59908827291,248358956.7177825,1379111334.24009,-1.1340124197635597,-3.8,40.07343344902131,80.14686689804262,0.0,0.6214274946255173,-3.8,-1.5485427109297676,-1.5485427109297676
 2006-05-18T22:00:00,31086.50518379548,111911418.66166373,376150364.9508451,7.011355453170727,6.3219778801626525,36.13222819801314,0.0,0.0,0.0,7.011355453170727,7.011355453170727,0.0,1.0,67530.36596447455,243109317.4721084,1285785468.220549,-1.3140366145190496,-3.8,40.07343344902131,67530.36596447455,243109317.4721084,1285785468.220549,-1.3140366145190496,-3.8,40.07343344902131,80.14686689804262,0.0,0.7171594268741796,-3.8,-1.6838405392391158,-1.6838405392391158
 2006-05-18T23:00:00,29354.67395814812,105676826.2493332,343168122.9790653,9.246576951722444,8.617646567141367,27.099171148509853,0.0,0.0,0.0,9.246576951722444,9.246576951722444,0.0,1.0,66461.87045257095,239262733.62925544,1148930141.655496,-1.5781825264454743,-3.8,40.07343344902131,66461.87045257095,239262733.62925544,1148930141.655496,-1.5781825264454743,-3.8,40.07343344902131,80.14686689804262,0.0,0.8052283518722306,-3.8,-1.922893013505256,-1.922893013505256
 2006-05-19T00:00:00,33352.79635494804,120070066.87781297,395323031.0754703,10.04297294976969,9.3184479521331,24.08815213200876,0.0,0.0,0.0,10.04297294976969,10.04297294976969,0.0,1.0,64678.62762650106,232843059.4554038,988689168.491944,-1.8876316674484888,-3.8,40.07343344902131,64678.62762650106,232843059.4554038,988689168.491944,-1.8876316674484888,-3.8,40.07343344902131,80.14686689804262,0.0,0.8805534522692389,-3.8,-2.2874353720918554,-2.2874353720918554
 2006-05-19T01:00:00,28048.202247462108,100973528.0908636,328770239.7713335,12.243880812992185,11.641321915125571,15.055095082505474,0.0,0.0,0.0,12.243880812992185,12.243880812992185,0.0,1.0,54265.44366591971,195355597.1973109,725619636.7352655,-2.3959232162825064,-3.8,40.07343344902131,54265.44366591971,195355597.1973109,725619636.7352655,-2.3959232162825064,-3.8,40.07343344902131,80.14686689804262,0.0,0.9381173270642748,-3.8,-2.736082016076957,-2.736082016076957
 2006-05-19T02:00:00,30553.600812996752,109992962.9267883,361003856.7408992,9.979857932451983,9.318242554138036,24.08815213200876,0.0,0.0,0.0,9.979857932451983,9.979857932451983,0.0,1.0,45103.46001920273,162372456.0691298,520282614.2999191,-2.792903309176129,-3.8,40.07343344902132,45103.46001920273,162372456.0691298,520282614.2999191,-2.792903309176129,-3.8,40.07343344902132,80.14686689804263,0.0,0.9761012815868876,-3.8,-3.1589458893068136,-3.1589458893068136
 2006-05-19T03:00:00,27178.537227734923,97842734.01984572,310728810.60075814,11.35955292918492,10.790087937836276,18.06611409900657,0.0,0.0,0.0,11.35955292918492,11.35955292918492,0.0,1.0,27893.352417675706,100416068.70363252,315483242.6392839,-3.179048001696954,-3.7898885663069546,33.394527874184426,27893.352417675706,100416068.70363252,315483242.6392839,-3.179048001696954,-3.7898885663069546,33.394527874184426,80.14686689804262,0.0,0.9967956813071536,-3.8,-3.5020791202095296,-3.5020791202095296
 2006-05-19T04:00:00,0.0,0.0,0.0,15.416681353474331,15.416681353474331,0.0,0.0,0.0,0.0,15.416681353474331,15.416681353474331,0.0,1.0,0.0,0.0,0.0,-3.729089058148936,-3.729089058148936,0.0,0.0,0.0,0.0,-3.729089058148936,-3.729089058148936,0.0,80.14686689804262,0.0,1.0,-3.7427334766117535,-3.7427334766117535,-3.7427334766117535
 2006-05-19T05:00:00,67945.55695989229,244604005.05561224,852032532.6916106,7.447469233213361,5.88586410012002,36.13222819801314,0.0,0.0,0.0,7.447469233213361,7.447469233213361,0.0,0.0,0.0,0.0,0.0,-1.0045420615191127,-1.0045420615191127,0.0,0.0,0.0,0.0,-1.0045420615191127,-1.0045420615191127,0.0,80.14686689804262,0.0,1.0,-1.728742136003378,-1.728742136003378,-1.728742136003378
 2006-05-19T06:00:00,67952.17833973495,244627842.02304584,869800436.3132554,7.463755872674764,5.869577460658616,36.13222819801314,0.0,0.0,0.0,7.463755872674764,7.463755872674764,0.0,0.0,0.0,0.0,0.0,3.4125953181624755,3.4125953181624755,0.0,0.0,0.0,0.0,3.4125953181624755,3.4125953181624755,0.0,80.14686689804262,0.0,0.9999415491914148,2.686426092707497,2.686426092707497,2.686426092707497
 2006-05-19T07:00:00,68438.74300845344,246379474.8304324,1171131566.7108736,7.740003631871725,5.593329701461656,36.13222819801314,0.0,0.0,0.0,7.740003631871725,7.740003631871725,0.0,0.0,38434.567798536045,138364444.07472974,439095095.5724096,7.425421041300715,6.582538399850823,33.394527874184426,38434.567798536045,138364444.07472974,439095095.5724096,7.425421041300715,6.582538399850823,33.394527874184426,80.14686689804262,0.0,0.9994959010588524,6.355003501450042,6.355003501450042,6.355003501450042
 2006-05-19T08:00:00,77486.42498453966,278951129.94434273,1663519223.4344847,8.191498168197052,5.141835165136328,36.13222819801314,0.0,0.0,0.0,8.191498168197052,8.191498168197052,0.0,0.0,67384.83964644543,242585422.72720355,834070289.1323245,8.300530071538635,6.7,40.07343344902131,67384.83964644543,242585422.72720355,834070289.1323245,8.300530071538635,6.7,40.07343344902131,80.14686689804262,0.0,0.9989796379602164,6.7,6.7,6.7
 2006-05-19T09:00:00,88562.4997058671,318824998.9411216,2075187242.8905628,8.569083913401295,4.764249419932085,36.13222819801314,0.0,0.0,0.0,8.569083913401295,8.569083913401295,0.0,0.0,68300.31255431572,245881125.1955366,1040728677.6754172,8.696485475201017,6.7,40.07343344902131,68300.31255431572,245881125.1955366,1040728677.6754172,8.696485475201017,6.7,40.07343344902131,80.14686689804262,0.0,0.9984633748615804,6.7,6.7,6.7
 2006-05-19T10:00:00,98177.47323670164,353438903.6521259,2417395060.606972,8.883030650660455,4.450302682672924,36.13222819801314,0.0,0.0,0.0,8.883030650660455,8.883030650660455,0.0,-1.0,0.0,0.0,0.0,9.025742317799647,9.025742317799647,0.0,0.0,0.0,0.0,9.025742317799647,9.025742317799647,0.0,80.14686689804262,17.555994421721824,0.95623201050185,8.619266646488155,6.700027824697233,1.3175907674226248
 2006-05-19T11:00:00,83646.00041494922,301125601.4938172,1864236198.8531344,8.37558336534358,4.957749967989798,36.13222819801314,0.0,0.0,0.0,8.37558336534358,8.37558336534358,0.0,-1.0,0.0,0.0,0.0,8.493524231634781,8.493524231634781,0.0,0.0,0.0,0.0,8.493524231634781,8.493524231634781,0.0,80.14686689804262,18.12479011631064,0.8628535061636161,8.588663654940769,6.699958235330919,0.2551273207350067
 2006-05-19T12:00:00,111812.34487683908,402524441.5566207,2874348276.313337,9.31697097060106,4.045417145991138,36.13222819801314,1371.6875964555502,4938075.3472399805,15834567.897207895,9.31697097060106,9.287916187342242,3.011019016501095,-1.0,0.0,0.0,0.0,9.48091268836895,9.48091268836895,0.0,0.0,0.0,0.0,9.48091268836895,9.48091268836895,0.0,80.14686689804262,23.80680987783144,0.7705941764393697,9.135753161169225,6.700057935969515,0.9281372038624838
 2006-05-19T13:00:00,102583.1002907941,369299161.0468587,2595354908.4257693,9.04632278944773,4.287010543885649,36.13222819801314,0.0,0.0,0.0,9.04632278944773,9.04632278944773,0.0,-1.0,0.0,0.0,0.0,9.19698420511771,9.19698420511771,0.0,0.0,0.0,0.0,9.19698420511771,9.19698420511771,0.0,80.14686689804262,25.8740483878809,0.6539448691184452,9.25834755076714,6.699991189620679,1.33505275370859
 2006-05-19T14:00:00,87518.89942087617,315068037.9151542,2060721639.052487,8.555816197344905,4.777517135988474,36.13222819801314,0.0,0.0,0.0,8.555816197344905,8.555816197344905,0.0,-1.0,0.0,0.0,0.0,8.682552264475497,8.682552264475497,0.0,0.0,0.0,0.0,8.682552264475497,8.682552264475497,0.0,80.14686689804262,21.076581889110614,0.5526086130319648,8.772073412571238,6.699997397926935,0.892492008449714
 2006-05-19T15:00:00,86575.11225850806,311670404.13062906,2023222322.809384,8.521413853929507,4.811919479403872,36.13222819801314,0.0,0.0,0.0,8.521413853929507,8.521413853929507,0.0,-1.0,0.0,0.0,0.0,8.646488217463503,8.646488217463503,0.0,0.0,0.0,0.0,8.646488217463503,8.646488217463503,0.0,80.14686689804262,19.38636986819197,0.4684101032611554,8.599493523940659,6.69999068642938,0.7458487367896517
 2006-05-19T16:00:00,70876.37203695101,255154939.33302364,1385656550.2620845,7.936689564566091,5.396643768767288,36.13222819801314,0.0,0.0,0.0,7.936689564566091,7.936689564566091,0.0,0.0,64360.68156522177,231698453.6347984,874178920.1380668,8.377062731223253,6.7,40.07343344902131,64360.68156522177,231698453.6347984,874178920.1380668,8.377062731223253,6.7,40.07343344902131,80.14686689804262,0.0,0.4321011864644814,7.0440705634114105,7.0440705634114105,7.0440705634114105
 2006-05-19T17:00:00,76086.89206958936,273912811.4505217,1582011831.1414337,8.116748981824127,5.216584351509251,36.13222819801314,0.0,0.0,0.0,8.116748981824127,8.116748981824127,0.0,0.0,67097.73665933576,241551851.9736088,793185630.6932003,8.222169624995065,6.7,40.07343344902131,67097.73665933576,241551851.9736088,793185630.6932003,8.222169624995065,6.7,40.07343344902131,80.14686689804262,0.0,0.4315849233658455,6.7,6.7,6.7
 2006-05-19T18:00:00,76592.19985904389,275731919.49255806,1603081045.68191,8.136069325205442,5.197264008127937,36.13222819801314,0.0,0.0,0.0,8.136069325205442,8.136069325205442,0.0,0.0,67765.79875609686,243956875.5219487,803730793.0363108,8.2423856391638,6.7,40.07343344902131,67765.79875609686,243956875.5219487,803730793.0363108,8.2423856391638,6.7,40.07343344902131,80.14686689804262,0.0,0.4310686602672095,6.7,6.7,6.7
 2006-05-19T19:00:00,68664.07788514394,247190680.3865181,1187711063.8679535,7.755201548310917,5.578131785022464,36.13222819801314,0.0,0.0,0.0,7.755201548310917,7.755201548310917,0.0,1.0,96016.296198335,345658666.3140059,2349605269.587874,0.8278408441988202,-3.7040085125733615,40.07343344902131,96016.296198335,345658666.3140059,2349605269.587874,0.8278408441988202,-3.7040085125733615,40.07343344902131,80.14686689804262,0.0,0.4501206431573465,-1.9540085125733613,-0.5323224438308344,-0.5323224438308344
 2006-05-19T20:00:00,67949.85253038288,244619469.1093784,863688238.6778944,7.458154225008127,5.875179108325253,36.13222819801314,0.0,0.0,0.0,7.458154225008127,7.458154225008127,0.0,1.0,74537.14401502944,268333718.454106,1629309041.5304554,-0.6514777038694973,-3.8,40.07343344902131,74537.14401502944,268333718.454106,1629309041.5304554,-0.6514777038694973,-3.8,40.07343344902131,80.14686689804262,0.0,0.5518370048774545,-3.8,-1.4909785791114432,-1.4909785791114432
