Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-19T21:00:00,23823.41189430795,85764282.81950861,274658941.42655325,9.857377039169682,9.354020439823657,24.08815213200876,0.0,0.0,0.0,9.857377039169682,9.857377039169682,0.0,1.0,67129.61277207363,241666605.97946507,1289986882.7636695,-1.3058896849025274,-3.8,40.07343344902131,67129.61277207363,241666605.97946507,1289986882.7636695,-1.3058896849025274,-3.8,40.07343344902131,80.14686689804262,0.0,0.6507866278006068,-3.8,-1.5809128345491172,-1.5809128345491172
 2006-05-19T22:00:00,23443.486856280622,84396552.68261026,267111973.76739565,6.911420351839634,6.421912981493747,36.13222819801314,0.0,0.0,0.0,6.911420351839634,6.911420351839634,0.0,1.0,66073.75469216485,237865516.8917935,1201012920.7168388,-1.4775738902557425,-3.8,40.07343344902131,66073.75469216485,237865516.8917935,1201012920.7168388,-1.4775738902557425,-3.8,40.07343344902131,80.14686689804262,0.0,0.744663931960842,-3.8,-1.74307351103856,-1.74307351103856
 2006-05-19T23:00:00,18637.49069662079,67094966.50783483,212339707.0091272,11.14133622929922,10.752203474744158,18.06611409900657,0.0,0.0,0.0,11.14133622929922,11.14133622929922,0.0,1.0,64965.15960995112,233874574.5958241,1035746161.6478468,-1.7966498077160729,-3.8,40.07343344902131,64965.15960995112,233874574.5958241,1035746161.6478468,-1.7966498077160729,-3.8,40.07343344902131,80.14686689804262,0.0,0.8294807743697233,-3.8,-2.0196539706449497,-2.0196539706449497
 2006-05-20T00:00:00,18007.47772684557,64826919.81664406,205199336.85029432,11.093348630249688,10.717308554182065,18.06611409900657,0.0,0.0,0.0,11.093348630249688,11.093348630249688,0.0,1.0,63353.26950792532,228071770.22853115,827448130.4726655,-2.198978964256721,-3.8,40.07343344902131,63353.26950792532,228071770.22853115,827448130.4726655,-2.198978964256721,-3.8,40.07343344902131,80.14686689804262,0.0,0.8999107578845841,-3.8,-2.417637573842688,-2.417637573842688
 2006-05-20T01:00:00,3928.6420253604615,14143111.291297656,44979359.03772309,12.24891621927893,12.16649552988794,12.044076066004385,0.0,0.0,0.0,12.24891621927893,12.24891621927893,0.0,1.0,45343.49551302072,163236583.84687456,512850258.4717141,-2.807168921933817,-3.8000000000000007,40.07343344902132,45343.49551302072,163236583.84687456,512850258.4717141,-2.807168921933817,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9515510695757096,-3.8000000000000007,-2.87163612600918,-2.87163612600918
 2006-05-20T02:00:00,1965.673418276768,7076424.305796365,22521578.04037383,13.038001565536016,12.996733079444608,6.02203803300219,0.0,0.0,0.0,13.038001565536016,13.038001565536016,0.0,1.0,26431.96183979978,95155062.6232792,298954421.3141486,-3.2210606112916658,-3.8,40.07343344902131,26431.96183979978,95155062.6232792,298954421.3141486,-3.2210606112916658,-3.8,40.07343344902131,80.14686689804262,0.0,0.9840559340273448,-3.8,-3.2647035941732447,-3.2647035941732447
 2006-05-20T03:00:00,0.0,0.0,0.0,14.287507453655037,14.287507453655037,0.0,0.0,0.0,0.0,14.287507453655037,14.287507453655037,0.0,1.0,7883.233651442023,28379641.14519128,89279189.13027762,-3.590410868603133,-3.7633417279446255,20.03671672451065,7883.233651442023,28379641.14519128,89279189.13027762,-3.590410868603133,-3.7633417279446255,20.03671672451065,80.14686689804262,0.0,0.9991677109104709,-3.7769466795885767,-3.6150719433108978,-3.6150719433108978
 2006-05-20T04:00:00,0.0,0.0,0.0,14.287507453655037,14.287507453655037,0.0,0.0,0.0,0.0,14.287507453655037,14.287507453655037,0.0,1.0,0.0,0.0,0.0,-3.655961634533598,-3.655961634533598,0.0,0.0,0.0,0.0,-3.655961634533598,-3.655961634533598,0.0,80.14686689804262,0.0,1.0,-3.6696901718326256,-3.6696901718326256,-3.6696901718326256
 2006-05-20T05:00:00,1667.5515289592115,6003185.504253162,19068362.8220312,6.684136458117874,6.649196875215506,36.13222819801314,0.0,0.0,0.0,6.684136458117874,6.684136458117874,0.0,0.0,0.0,0.0,0.0,-3.5578179691343075,-3.5578179691343075,0.0,0.0,0.0,0.0,-3.5578179691343075,-3.5578179691343075,0.0,80.14686689804262,0.0,0.9999100301971908,-3.574202151267771,-3.574202151267771,-3.574202151267771
 2006-05-20T06:00:00,1733.13209771057,6239275.551758052,19832248.905689523,6.684836309044904,6.648497024288475,36.13222819801314,0.0,0.0,0.0,6.684836309044904,6.684836309044904,0.0,0.0,0.0,0.0,0.0,-3.4540729124904868,-3.4540729124904868,0.0,0.0,0.0,0.0,-3.4540729124904868,-3.4540729124904868,0.0,80.14686689804262,0.0,0.9994348260469228,-3.4711511430235054,-3.4711511430235054,-3.4711511430235054
 2006-05-20T07:00:00,10315.980380940391,37137529.37138541,118152997.62821212,6.774918591460005,6.558414741873375,36.13222819801314,0.0,0.0,0.0,6.774918591460005,6.774918591460005,0.0,0.0,0.0,0.0,0.0,-3.140363249006967,-3.140363249006967,0.0,0.0,0.0,0.0,-3.140363249006967,-3.140363249006967,0.0,80.14686689804262,0.0,0.9989185629482868,-3.2392009113562223,-3.2392009113562223,-3.2392009113562223
 2006-05-20T08:00:00,33529.30052963852,120705481.90669867,382784721.9022984,7.017402645966055,6.315930687367326,36.13222819801314,0.0,0.0,0.0,7.017402645966055,7.017402645966055,0.0,0.0,0.0,0.0,0.0,-1.761926106685386,-1.761926106685386,0.0,0.0,0.0,0.0,-1.761926106685386,-1.761926106685386,0.0,80.14686689804262,0.0,0.9984022998496508,-2.095061707390095,-2.095061707390095,-2.095061707390095
 2006-05-20T09:00:00,60406.691908242,217464090.8696712,694788762.2916025,7.303342281934001,6.029991051399379,36.13222819801314,0.0,0.0,0.0,7.303342281934001,7.303342281934001,0.0,0.0,0.0,0.0,0.0,1.1274230584620588,1.1274230584620588,0.0,0.0,0.0,0.0,1.1274230584620588,1.1274230584620588,0.0,80.14686689804262,0.0,0.9978860367510148,0.5425088142608022,0.5425088142608022,0.5425088142608022
 2006-05-20T10:00:00,68002.31563701258,244808336.2932453,1005628382.5122904,7.58827010798299,5.745063225350389,36.13222819801314,0.0,0.0,0.0,7.58827010798299,7.58827010798299,0.0,-1.0,0.0,0.0,0.0,5.523033834674375,5.523033834674375,0.0,0.0,0.0,0.0,5.523033834674375,5.523033834674375,0.0,80.14686689804262,0.2625436502165981,0.9972060390023346,4.693134054199639,4.670746275721958,3.554078827692065
 2006-05-20T11:00:00,68309.91509985873,245915694.3594914,1173608353.1184657,7.742272654855722,5.59106067847766,36.13222819801314,0.0,0.0,0.0,7.742272654855722,7.742272654855722,0.0,-1.0,0.0,0.0,0.0,7.829797578378195,7.829797578378195,0.0,0.0,0.0,0.0,7.829797578378195,7.829797578378195,0.0,80.14686689804262,11.231060232652691,0.968630527619106,7.792357420535267,6.699983124262666,0.007402304023835
 2006-05-20T12:00:00,73852.16580618177,265867796.9022544,1528671457.5057094,8.067832339478526,5.265500993854854,36.13222819801314,0.0,0.0,0.0,8.067832339478526,8.067832339478526,0.0,-1.0,0.0,0.0,0.0,8.170825809050239,8.170825809050239,0.0,0.0,0.0,0.0,8.170825809050239,8.170825809050239,0.0,80.14686689804262,14.024478966967948,0.9122211581917984,8.109971001169585,6.699988253883535,0.054997749706501
 2006-05-20T13:00:00,78417.17370200554,282301825.32722,1714379589.2912352,8.238139433375181,5.095193899958198,36.13222819801314,0.0,0.0,0.0,8.238139433375181,8.238139433375181,0.0,-1.0,0.0,0.0,0.0,8.349397485434652,8.349397485434652,0.0,0.0,0.0,0.0,8.349397485434652,8.349397485434652,0.0,80.14686689804262,15.886414853282432,0.8443034997083124,8.314146345069044,6.6999668651148845,0.1710960540180526
 2006-05-20T14:00:00,82575.86599591094,297273117.5852794,1880167022.6931672,8.390193832395797,4.943139500937585,36.13222819801314,0.0,0.0,0.0,8.390193832395797,8.390193832395797,0.0,-1.0,0.0,0.0,0.0,8.50886467084928,8.50886467084928,0.0,0.0,0.0,0.0,8.50886467084928,8.50886467084928,0.0,80.14686689804262,17.662898918829526,0.7679538443125162,8.488668560411716,6.699997952416471,0.3718490414770805
 2006-05-20T15:00:00,83660.48175322772,301177734.3116199,1923203576.702007,8.429667874007224,4.903665459326157,36.13222819801314,0.0,0.0,0.0,8.429667874007224,8.429667874007224,0.0,-1.0,0.0,0.0,0.0,8.550201005370502,8.550201005370502,0.0,0.0,0.0,0.0,8.550201005370502,8.550201005370502,0.0,80.14686689804262,18.55807632551605,0.6865270527971713,8.55468223820998,6.6999524205429175,0.5445988131911714
 2006-05-20T16:00:00,79492.53793458028,286173136.56448907,1757361711.8202531,8.27756019615396,5.055773137179419,36.13222819801314,0.0,0.0,0.0,8.27756019615396,8.27756019615396,0.0,0.0,69489.31975373517,250161551.1134466,1040172452.8838694,8.695128315488555,6.7,40.07343344902131,69489.31975373517,250161551.1134466,1040172452.8838694,8.695128315488555,6.7,40.07343344902131,80.14686689804262,0.0,0.6520766522051927,7.004760484336618,7.004760484336618,7.004760484336618
 2006-05-20T17:00:00,59608.9871192643,214592353.6293515,1235521198.4650297,9.97398053273828,7.709011046527931,29.4410748280107,0.0,0.0,0.0,9.97398053273828,9.97398053273828,0.0,0.0,51811.47276494549,186521301.95380384,620987632.5038004,7.891720293991621,6.699999999999999,40.0734334490213,51811.47276494549,186521301.95380384,620987632.5038004,7.891720293991621,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.6515603891065567,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-20T18:00:00,46321.353171957446,166756871.4190468,866060234.4606569,11.281895147001077,9.694353681013611,24.08815213200876,0.0,0.0,0.0,11.281895147001077,11.281895147001077,0.0,0.0,37739.84257296805,135863433.26268497,436933694.9911373,7.538675570208173,6.7,40.07343344902131,37739.84257296805,135863433.26268497,436933694.9911373,7.538675570208173,6.7,40.07343344902131,80.14686689804262,0.0,0.6510441260079208,6.7,6.7,6.7
 2006-05-20T19:00:00,56848.94190952184,204656190.8742786,845354818.4945194,9.307407876267884,7.757958190603223,30.110190165010952,0.0,0.0,0.0,9.307407876267884,9.307407876267884,0.0,1.0,89578.96053081476,322484257.910933,2114973744.05632,0.3464689482869885,-3.733563150371555,40.07343344902132,89578.96053081476,322484257.910933,2114973744.05632,0.3464689482869885,-3.733563150371555,40.07343344902132,80.14686689804263,0.0,0.6682662531636135,-2.0500000000000007,-0.7420038285726163,-0.7420038285726163
 2006-05-20T20:00:00,39698.30463220798,142913896.67594877,465431559.177852,10.670863384391089,9.817856885439951,24.08815213200876,0.0,0.0,0.0,10.670863384391089,10.670863384391089,0.0,1.0,67616.98545378332,243421147.63362,1280379444.649488,-1.324464533249432,-3.8,40.07343344902131,67616.98545378332,243421147.63362,1280379444.649488,-1.324464533249432,-3.8,40.07343344902131,80.14686689804262,0.0,0.7608532527344369,-3.8,-1.783806529298187,-1.783806529298187
 2006-05-20T21:00:00,25689.525150559824,92482290.54201536,292862663.46282506,6.935014591149938,6.3983187421834415,36.13222819801314,0.0,0.0,0.0,6.935014591149938,6.935014591149938,0.0,1.0,64870.357236776654,233533286.052396,1041895460.0498542,-1.78476303095067,-3.8,40.07343344902131,64870.357236776654,233533286.052396,1041895460.0498542,-1.78476303095067,-3.8,40.07343344902131,80.14686689804262,0.0,0.8434716043497194,-3.8,-2.083563110094297,-2.083563110094297
 2006-05-20T22:00:00,3366.9078619433235,12120868.302995965,38506164.36756001,10.102742755746696,10.032185815519698,24.08815213200876,0.0,0.0,0.0,10.102742755746696,10.102742755746696,0.0,1.0,60703.97659959926,218534315.7585573,701294721.7944212,-2.4427786067219883,-3.8,40.07343344902131,60703.97659959926,218534315.7585573,701294721.7944212,-2.4427786067219883,-3.8,40.07343344902131,80.14686689804262,0.0,0.910742882145552,-3.8,-2.498951476435377,-2.498951476435377
 2006-05-20T23:00:00,2889.506618344144,10402223.82603892,33077633.738374457,9.20685628731158,9.146246584760016,27.099171148509853,0.0,0.0,0.0,9.20685628731158,9.20685628731158,0.0,1.0,40988.38294718323,147558178.60985962,463592463.5048088,-2.9024642243990897,-3.8,40.07343344902131,40988.38294718323,147558178.60985962,463592463.5048088,-2.9024642243990897,-3.8,40.07343344902131,80.14686689804262,0.0,0.9587868148268144,-3.8,-2.9506587783440548,-2.9506587783440548
 2006-05-21T00:00:00,1444.8503755190332,5201461.35186852,16545235.528860783,10.802086717049557,10.77177024937697,21.077133115507664,0.0,0.0,0.0,10.802086717049557,10.802086717049557,0.0,1.0,23197.51124585675,83511040.48508431,262806056.7125016,-3.2910288046546072,-3.8,40.07343344902131,23197.51124585675,83511040.48508431,262806056.7125016,-3.2910288046546072,-3.8,40.07343344902131,80.14686689804262,0.0,0.9881842948277706,-3.8,-3.32234004882916,-3.32234004882916
 2006-05-21T01:00:00,224.35220689105049,807667.9448077816,2564336.794408347,14.86426741719336,14.85956870457264,6.02203803300219,0.0,0.0,0.0,14.86426741719336,14.86426741719336,0.0,1.0,4922.134021771652,17719682.47837795,55790595.688930094,-3.658127072730151,-3.7661937467603934,13.35781114967377,4922.134021771652,17719682.47837795,55790595.688930094,-3.658127072730151,-3.7661937467603934,13.35781114967377,80.14686689804262,0.0,0.9998304510251916,-3.78315353278269,-3.68236017229174,-3.68236017229174
 2006-05-21T02:00:00,0.0,0.0,0.0,16.5005720602616,16.5005720602616,0.0,0.0,0.0,0.0,16.5005720602616,16.5005720602616,0.0,1.0,0.0,0.0,0.0,-3.685530283900568,-3.685530283900568,0.0,0.0,0.0,0.0,-3.685530283900568,-3.685530283900568,0.0,80.14686689804262,0.0,1.0,-3.69931418406782,-3.69931418406782,-3.69931418406782
 2006-05-21T03:00:00,0.0,0.0,0.0,16.5005720602616,16.5005720602616,0.0,0.0,0.0,0.0,16.5005720602616,16.5005720602616,0.0,1.0,0.0,0.0,0.0,-3.601902247320645,-3.601902247320645,0.0,0.0,0.0,0.0,-3.601902247320645,-3.601902247320645,0.0,80.14686689804262,0.0,0.9999585652754224,-3.615782495342375,-3.615782495342375,-3.615782495342375
 2006-05-21T04:00:00,0.0,0.0,0.0,16.5005720602616,16.5005720602616,0.0,0.0,0.0,0.0,16.5005720602616,16.5005720602616,0.0,1.0,0.0,0.0,0.0,-3.5135332748101185,-3.5135332748101185,0.0,0.0,0.0,0.0,-3.5135332748101185,-3.5135332748101185,0.0,80.14686689804263,0.0,0.999531520427176,-3.527130318227437,-3.527130318227437,-3.527130318227437
 2006-05-21T05:00:00,0.0,0.0,0.0,16.5005720602616,16.5005720602616,0.0,0.0,0.0,0.0,16.5005720602616,16.5005720602616,0.0,0.0,0.0,0.0,0.0,-3.417686357606098,-3.417686357606098,0.0,0.0,0.0,0.0,-3.417686357606098,-3.417686357606098,0.0,80.14686689804262,0.0,0.99901525732854,-3.4312430185674336,-3.4312430185674336,-3.4312430185674336
 2006-05-21T06:00:00,0.0,0.0,0.0,16.500572060261604,16.500572060261604,0.0,0.0,0.0,0.0,16.500572060261604,16.500572060261604,0.0,0.0,0.0,0.0,0.0,-3.32218581464184,-3.32218581464184,0.0,0.0,0.0,0.0,-3.32218581464184,-3.32218581464184,0.0,80.14686689804263,0.0,0.9984989942299044,-3.3357339194270925,-3.3357339194270925,-3.3357339194270925
 2006-05-21T07:00:00,32592.01039138689,117331237.40899289,375737566.843891,10.231795677573206,9.543200544600264,24.088152132008748,0.0,0.0,0.0,10.231795677573206,10.231795677573206,0.0,0.0,0.0,0.0,0.0,-2.2313949825121875,-2.2313949825121875,0.0,0.0,0.0,0.0,-2.2313949825121875,-2.2313949825121875,0.0,80.14686689804263,0.0,0.9979827311312682,-2.5581529405444727,-2.5581529405444727,-2.5581529405444727
 2006-05-21T08:00:00,53585.72584058787,192908613.0261164,633516103.1143203,8.91352830580847,7.752450271723004,30.110190165010945,0.0,0.0,0.0,8.91352830580847,8.91352830580847,0.0,0.0,0.0,0.0,0.0,0.6265703386964454,0.6265703386964454,0.0,0.0,0.0,0.0,0.6265703386964454,0.6265703386964454,0.0,80.1468668980426,0.0,0.997466468032632,0.0973100243048031,0.0973100243048031,0.0973100243048031
 2006-05-21T09:00:00,45482.5919584843,163737331.0505435,643984789.101482,10.753083740717733,9.572732317029445,24.08815213200876,0.0,0.0,0.0,10.753083740717733,10.753083740717733,0.0,0.0,0.0,0.0,0.0,3.921900042343061,3.921900042343061,0.0,0.0,0.0,0.0,3.921900042343061,3.921900042343061,0.0,80.14686689804262,0.0,0.996950204933996,3.414153832514776,3.414153832514776,3.414153832514776
 2006-05-21T10:00:00,57246.78138370632,206088412.9813427,900321109.2993875,9.293669108604618,7.643426268324205,30.11019016501095,0.0,0.0,0.0,9.293669108604618,9.293669108604618,0.0,-1.0,0.0,0.0,0.0,7.210296231799469,7.210296231799469,0.0,0.0,0.0,0.0,7.210296231799469,7.210296231799469,0.0,80.14686689804263,4.211580442177187,0.9907406714567796,6.801152537554878,6.403726514690393,1.9377350044752084
 2006-05-21T11:00:00,46493.56802933596,167376844.90560946,787758919.1970825,11.06753606537813,9.62355620915088,24.08815213200876,0.0,0.0,0.0,11.06753606537813,11.06753606537813,0.0,-1.0,0.0,0.0,0.0,7.46347306455552,7.46347306455552,0.0,0.0,0.0,0.0,7.46347306455552,7.46347306455552,0.0,80.14686689804263,7.289889223695039,0.9591515799447318,7.403968425900594,6.700005446647288,0.0039661354621237
 2006-05-21T12:00:00,61149.71420965053,220138971.15474188,1237551294.3078356,9.672473152269305,7.403799114707602,30.11019016501095,0.0,0.0,0.0,9.672473152269305,9.672473152269305,0.0,-1.0,0.0,0.0,0.0,7.893535804474856,7.893535804474856,0.0,0.0,0.0,0.0,7.893535804474856,7.893535804474856,0.0,80.14686689804262,10.661523753705776,0.919236267666554,7.755524713105129,6.699981485836528,0.0243025023089488
 2006-05-21T13:00:00,51559.24450028932,185613280.2010416,1092686331.1643915,10.596039157002954,8.592793296981283,24.08815213200876,0.0,0.0,0.0,10.596039157002954,10.596039157002954,0.0,-1.0,0.0,0.0,0.0,7.756553427502169,7.756553427502169,0.0,0.0,0.0,0.0,7.756553427502169,7.756553427502169,0.0,80.14686689804263,9.97635585101205,0.8727274004403393,7.707700657802349,6.699960412058751,0.0703676041521876
 2006-05-21T14:00:00,63690.71677862855,229286580.4030628,1349000958.8049695,8.914796655638618,6.441697671634276,30.110190165010945,0.0,0.0,0.0,8.914796655638618,8.914796655638618,0.0,-1.0,0.0,0.0,0.0,8.000621390325714,8.000621390325714,0.0,0.0,0.0,0.0,8.000621390325714,8.000621390325714,0.0,80.1468668980426,12.344333529799746,0.8216545681587215,7.938482116072406,6.699951691058469,0.1215991182599792
 2006-05-21T15:00:00,46659.13698088658,167972893.13119176,789446684.6204829,9.49514000263115,8.048046916107964,24.088152132008748,0.0,0.0,0.0,9.49514000263115,9.49514000263115,0.0,-1.0,0.0,0.0,0.0,7.465043044717237,7.465043044717237,0.0,0.0,0.0,0.0,7.465043044717237,7.465043044717237,0.0,80.1468668980426,8.274608779234752,0.7772252892247219,7.507105405822185,6.699966510438993,0.0599838931889854
 2006-05-21T16:00:00,55444.29957290101,199599478.4624436,669759087.4635587,8.274081522798845,7.04655988836373,30.11019016501095,0.0,0.0,0.0,8.274081522798845,8.274081522798845,0.0,0.0,35692.65023513713,128493540.84649368,410118576.7530838,7.48733806018025,6.700000000000002,40.07343344902132,35692.65023513713,128493540.84649368,410118576.7530838,7.48733806018025,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.7644292564373587,6.8398708192268325,6.8398708192268325,6.8398708192268325
 2006-05-21T17:00:00,39910.9242139404,143679327.17018545,469801125.7266422,9.27022359677576,8.409206252019173,24.08815213200876,0.0,0.0,0.0,9.27022359677576,9.27022359677576,0.0,0.0,20863.07491646727,75107069.69928217,238386353.6756236,7.157775590007495,6.699999999999999,40.0734334490213,20863.07491646727,75107069.69928217,238386353.6756236,7.157775590007495,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.7639129933387224,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-21T18:00:00,32756.01707163568,117921661.45788844,373189662.7520021,8.122500281024195,7.438599361833124,30.110190165010952,0.0,0.0,0.0,8.122500281024195,8.122500281024195,0.0,0.0,16517.627178635463,59463457.84308766,188734750.43810612,7.06249752498367,6.700000000000002,40.07343344902132,16517.627178635463,59463457.84308766,188734750.43810612,7.06249752498367,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.7633967302400868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-21T19:00:00,16177.973333987757,58240704.002355926,185005678.27745345,9.069241063509066,8.730221925619416,24.08815213200876,0.0,0.0,0.0,9.069241063509066,9.069241063509066,0.0,1.0,79917.58902433825,287703320.4876177,1681607354.6624017,-0.5541009068607714,-3.8,40.07343344902132,79917.58902433825,287703320.4876177,1681607354.6624017,-0.5541009068607714,-3.8,40.07343344902132,80.14686689804263,0.0,0.7754208549615694,-2.0500000000000003,-0.9648890452922196,-0.9648890452922196
 2006-05-21T20:00:00,11231.261188461938,40432540.278462976,128439731.949004,7.910959822368863,7.675603776976897,30.11019016501095,0.0,0.0,0.0,7.910959822368863,7.910959822368863,0.0,1.0,64857.97842259585,233488722.32134503,926027019.2561668,-2.008501244622471,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,926027019.2561668,-2.008501244622471,-3.8,40.07343344902131,80.14686689804262,0.0,0.8558608597472669,-3.8,-2.1457396187272715,-2.1457396187272715
 2006-05-21T21:00:00,3632.933695502833,13078561.303810198,41592858.90390308,7.808369983108046,7.732156428787037,30.11019016501095,0.0,0.0,0.0,7.808369983108046,7.808369983108046,0.0,1.0,57458.969965359305,206852291.87529343,662055125.6853611,-2.5186447354859194,-3.8,40.07343344902131,57458.969965359305,206852291.87529343,662055125.6853611,-2.5186447354859194,-3.8,40.07343344902131,80.14686689804262,0.0,0.9201133523129342,-3.8,-2.574732461935524,-2.574732461935524
 2006-05-21T22:00:00,6056.065264277218,21801834.95139799,69354434.42259134,7.281454464028159,7.1543703379449255,33.12120918151204,0.0,0.0,0.0,7.281454464028159,7.281454464028159,0.0,1.0,39284.43214193488,141423955.71096557,444320204.0328023,-2.9397451155228005,-3.8,40.07343344902131,39284.43214193488,141423955.71096557,444320204.0328023,-2.9397451155228005,-3.8,40.07343344902131,80.14686689804262,0.0,0.9648743734546976,-3.8,-3.020674795769577,-3.020674795769577
 2006-05-21T23:00:00,1140.2165991412048,4104779.756908338,13057050.430964384,9.968993679043203,9.945068766685417,18.06611409900657,0.0,0.0,0.0,9.968993679043203,9.968993679043203,0.0,1.0,20911.56871559489,75281647.37614162,236516909.4156456,-3.3419220987961267,-3.8,40.07343344902131,20911.56871559489,75281647.37614162,236516909.4156456,-3.3419220987961267,-3.8,40.07343344902131,80.14686689804262,0.0,0.9915704005294476,-3.8,-3.3710921936015694,-3.3710921936015694
 2006-05-22T00:00:00,943.8028349002476,3397690.205640892,10790853.52340817,9.962683555152005,9.942911102552175,18.06611409900657,0.0,0.0,0.0,9.962683555152005,9.962683555152005,0.0,1.0,2415.675006358438,8696430.022890378,27343349.669998504,-3.6922808147938526,-3.745245349091398,6.678905574836885,2415.675006358438,8696430.022890378,27343349.669998504,-3.6922808147938526,-3.745245349091398,6.678905574836885,80.14686689804262,0.0,1.0,-3.765644798175124,-3.717893394641085,-3.717893394641085
 2006-05-22T01:00:00,0.0,0.0,0.0,13.23813688415316,13.23813688415316,0.0,0.0,0.0,0.0,13.23813688415316,13.23813688415316,0.0,1.0,0.0,0.0,0.0,-3.657086579092653,-3.657086579092653,0.0,0.0,0.0,0.0,-3.657086579092653,-3.657086579092653,0.0,80.14686689804262,0.0,1.0,-3.670774574680885,-3.670774574680885,-3.670774574680885
 2006-05-22T02:00:00,1094.4149290500684,3939893.7445802456,12515894.972391432,9.943473042376892,9.9205397177551,18.06611409900657,0.0,0.0,0.0,9.943473042376892,9.943473042376892,0.0,1.0,0.0,0.0,0.0,-3.551003944925654,-3.551003944925654,0.0,0.0,0.0,0.0,-3.551003944925654,-3.551003944925654,0.0,80.14686689804262,0.0,0.99991370469674,-3.568503610953505,-3.568503610953505,-3.568503610953505
 2006-05-22T03:00:00,0.0,0.0,0.0,13.176950698121372,13.176950698121372,0.0,0.0,0.0,0.0,13.176950698121372,13.176950698121372,0.0,1.0,0.0,0.0,0.0,-3.4496368187953723,-3.4496368187953723,0.0,0.0,0.0,0.0,-3.4496368187953723,-3.4496368187953723,0.0,80.14686689804262,0.0,0.9994403377962467,-3.46341795336174,-3.46341795336174,-3.46341795336174
 2006-05-22T04:00:00,0.0,0.0,0.0,13.176950698121372,13.176950698121372,0.0,0.0,0.0,0.0,13.176950698121372,13.176950698121372,0.0,1.0,0.0,0.0,0.0,-3.3631120145766435,-3.3631120145766435,0.0,0.0,0.0,0.0,-3.3631120145766435,-3.3631120145766435,0.0,80.14686689804262,0.0,0.9989240746976108,-3.3768862232276384,-3.3768862232276384,-3.3768862232276384
 2006-05-22T05:00:00,4277.714087549799,15399770.715179276,48948510.50521722,6.71151218350905,6.621821149824331,36.13222819801314,0.0,0.0,0.0,6.71151218350905,6.71151218350905,0.0,0.0,0.0,0.0,0.0,-3.206337569698013,-3.206337569698013,0.0,0.0,0.0,0.0,-3.206337569698013,-3.206337569698013,0.0,80.14686689804262,0.0,0.9984078115989748,-3.2480121010494294,-3.2480121010494294,-3.2480121010494294
 2006-05-22T06:00:00,36794.119573264696,132458830.46375293,419470927.9697664,7.051027022851893,6.282306310481488,36.13222819801314,0.0,0.0,0.0,7.051027022851893,7.051027022851893,0.0,0.0,0.0,0.0,0.0,-1.975302566286936,-1.975302566286936,0.0,0.0,0.0,0.0,-1.975302566286936,-1.975302566286936,0.0,80.14686689804262,0.0,0.9978915485003388,-2.333214891236352,-2.333214891236352,-2.333214891236352
 2006-05-22T07:00:00,68004.0183410557,244814466.02780053,1010713597.4920224,7.592935352717824,5.740397980615555,36.13222819801314,0.0,0.0,0.0,7.592935352717824,7.592935352717824,0.0,0.0,0.0,0.0,0.0,2.459665271783392,2.459665271783392,0.0,0.0,0.0,0.0,2.459665271783392,2.459665271783392,0.0,80.14686689804262,0.0,0.997375285401703,1.5828500140399522,1.5828500140399522,1.5828500140399522
 2006-05-22T08:00:00,75895.62638938853,273224255.00179875,1611145931.3739986,8.143469439387188,5.189863893946193,36.13222819801314,0.0,0.0,0.0,8.143469439387188,8.143469439387188,0.0,0.0,53210.83567534613,191559008.4312461,641301879.3777812,7.904603751473274,6.67388557244767,33.394527874184426,53210.83567534613,191559008.4312461,641301879.3777812,7.904603751473274,6.67388557244767,33.394527874184426,80.14686689804262,0.0,0.996859022303067,6.45845516369176,6.45845516369176,6.45845516369176
 2006-05-22T09:00:00,83983.51671226531,302340660.16415507,1934634169.9273868,8.440158760345161,4.893174572988218,36.13222819801314,0.0,0.0,0.0,8.440158760345161,8.440158760345161,0.0,0.0,67672.75636269625,243621922.9057065,970198007.858662,8.561371234845799,6.7,40.07343344902131,67672.75636269625,243621922.9057065,970198007.858662,8.561371234845799,6.7,40.07343344902131,80.14686689804262,0.0,0.996342759204431,6.7,6.7,6.7
 2006-05-22T10:00:00,92021.35713892024,331276885.7001128,2245804230.3287897,8.725599712854551,4.607733620478828,36.13222819801314,0.0,0.0,0.0,8.725599712854551,8.725599712854551,0.0,-1.0,0.0,0.0,0.0,8.860584277199047,8.860584277199047,0.0,0.0,0.0,0.0,8.860584277199047,8.860584277199047,0.0,80.14686689804262,16.590316119300258,0.956611507514952,8.4932923408063,6.7000015302932185,1.2736261280123589
 2006-05-22T11:00:00,77189.13551548963,277880887.8557626,1663026241.7819123,8.191051450894362,5.142281882439019,36.13222819801314,0.0,0.0,0.0,8.191051450894362,8.191051450894362,0.0,-1.0,0.0,0.0,0.0,8.300095559574007,8.300095559574007,0.0,0.0,0.0,0.0,8.300095559574007,8.300095559574007,0.0,80.14686689804262,17.08949479450324,0.8683126462405212,8.468981473007794,6.700007606616261,0.1922035487140876
 2006-05-22T12:00:00,90283.15721044154,325019365.9575895,2175683643.379584,8.661288785588098,4.672044547745281,36.13222819801314,0.0,0.0,0.0,8.661288785588098,8.661288785588098,0.0,-1.0,0.0,0.0,0.0,8.793474880417083,8.793474880417083,0.0,0.0,0.0,0.0,8.793474880417083,8.793474880417083,0.0,80.14686689804262,18.496536641327705,0.7926114442120885,8.586989031061284,6.69996572812573,0.4191741215633599
 2006-05-22T13:00:00,92570.1719255594,333252618.93201387,2266567846.697711,8.744648490736472,4.588684842596908,36.13222819801314,0.0,0.0,0.0,8.744648490736472,8.744648490736472,0.0,-1.0,0.0,0.0,0.0,8.880872731379013,8.880872731379013,0.0,0.0,0.0,0.0,8.880872731379013,8.880872731379013,0.0,80.14686689804262,21.65175537310121,0.6984929940382627,8.876412656873656,6.700011754210919,0.819537894713553
 2006-05-22T14:00:00,92897.4068468166,334430664.6485398,2278877167.333718,8.75594149244732,4.577391840886058,36.13222819801314,0.0,0.0,0.0,8.75594149244732,8.75594149244732,0.0,-1.0,0.0,0.0,0.0,8.89267321766078,8.89267321766078,0.0,0.0,0.0,0.0,8.89267321766078,8.89267321766078,0.0,80.14686689804262,22.2350711272778,0.6016101479043573,8.893808358677637,6.700007966759258,0.9861044808884278
 2006-05-22T15:00:00,84080.93861008527,302691378.99630696,1938218687.7022777,8.443448125556015,4.889885207777366,36.13222819801314,0.0,0.0,0.0,8.443448125556015,8.443448125556015,0.0,-1.0,0.0,0.0,0.0,8.5648095027836,8.5648095027836,0.0,0.0,0.0,0.0,8.5648095027836,8.5648095027836,0.0,80.14686689804262,19.95081237508245,0.5087485827308816,8.658124196744518,6.70000049189154,0.7919056404926975
 2006-05-22T16:00:00,68043.5269946885,244956697.1808785,1117846729.8452854,7.691145650120984,5.642187683212396,36.13222819801314,0.0,0.0,0.0,7.691145650120984,7.691145650120984,0.0,0.0,53372.58149566571,192141293.38439652,701884643.1248165,8.046905336713172,6.7,40.07343344902131,53372.58149566571,192141293.38439652,701884643.1248165,8.046905336713172,6.7,40.07343344902131,80.14686689804262,0.0,0.4743514304487985,6.971219157635736,6.971219157635736,6.971219157635736
 2006-05-22T17:00:00,67959.78875179996,244655239.5064799,890350096.7847569,7.482593343853233,5.850739989480147,36.13222819801314,0.0,0.0,0.0,7.482593343853233,7.482593343853233,0.0,0.0,39070.9070356697,140655265.3284109,446406351.41193175,7.557125015613554,6.7,40.07343344902131,39070.9070356697,140655265.3284109,446406351.41193175,7.557125015613554,6.7,40.07343344902131,80.14686689804262,0.0,0.4738351673501625,6.7,6.7,6.7
 2006-05-22T18:00:00,57744.337724249286,207879615.80729744,658813185.8511987,7.270369259098481,6.062964074234898,36.13222819801314,0.0,0.0,0.0,7.270369259098481,7.270369259098481,0.0,0.0,28921.91577130684,104118896.77670462,330448609.33290565,7.334584985625324,6.7,40.07343344902131,28921.91577130684,104118896.77670462,330448609.33290565,7.334584985625324,6.7,40.07343344902131,80.14686689804262,0.0,0.4733189042515266,6.7,6.7,6.7
 2006-05-22T19:00:00,41017.5992522454,147663357.30808342,467288092.9330887,7.0948391348464215,6.238494198486958,36.13222819801314,0.0,0.0,0.0,7.0948391348464215,7.0948391348464215,0.0,1.0,86256.99305911573,310525175.01281667,2004054683.2346168,0.0671206469797183,-3.8,40.07343344902131,86256.99305911573,310525175.01281667,2004054683.2346168,0.0671206469797183,-3.8,40.07343344902131,80.14686689804262,0.0,0.4938600265491267,-2.0500000000000003,-0.5966376916483346,-0.5966376916483346
 2006-05-22T20:00:00,28970.822219936093,104294959.99176994,330507526.9955768,6.969495995491552,6.363837337841829,36.13222819801314,0.0,0.0,0.0,6.969495995491552,6.969495995491552,0.0,1.0,67697.86042037071,243712297.5133345,1344666900.2972033,-1.2003343863113909,-3.8,40.07343344902131,67697.86042037071,243712297.5133345,1344666900.2972033,-1.2003343863113909,-3.8,40.07343344902131,80.14686689804262,0.0,0.5947261330299792,-3.8,-1.523929683580377,-1.523929683580377
 2006-05-22T21:00:00,7371.21028156709,26536357.013641525,84371191.22212748,8.931770206527483,8.777166975939439,24.08815213200876,0.0,0.0,0.0,8.931770206527483,8.931770206527483,0.0,1.0,64885.9942522108,233589579.30795893,1165360660.52149,-1.5463417595827302,-3.8,40.07343344902131,64885.9942522108,233589579.30795893,1165360660.52149,-1.5463417595827302,-3.8,40.07343344902131,80.14686689804262,0.0,0.6918592577413437,-3.8,-1.6387774458544813,-1.6387774458544813
 2006-05-22T22:00:00,6766.723997391096,24360206.390607946,77456722.87244087,6.737632140847707,6.595701192485673,36.13222819801314,0.0,0.0,0.0,6.737632140847707,6.737632140847707,0.0,1.0,64857.97842259585,233488722.32134503,1053537507.2712792,-1.762232343978127,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1053537507.2712792,-1.762232343978127,-3.8,40.07343344902131,80.14686689804262,0.0,0.7824476634106702,-3.8,-1.846017258869856,-1.846017258869856
 2006-05-22T23:00:00,5625.388181089445,20251397.451922007,64364363.94490431,8.375306529689375,8.257365277179064,27.099171148509853,0.0,0.0,0.0,8.375306529689375,8.375306529689375,0.0,1.0,64857.97842259585,233488722.32134503,879104744.1269696,-2.099145402741613,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,879104744.1269696,-2.099145402741613,-3.8,40.07343344902131,80.14686689804262,0.0,0.8617644738674825,-3.8,-2.1773645480737263,-2.1773645480737263
 2006-05-23T00:00:00,10445.760355699784,37604737.28051922,119508362.9254048,8.505947140364771,8.286953494090605,27.099171148509853,0.0,0.0,0.0,8.505947140364771,8.505947140364771,0.0,1.0,57823.314446897646,208163932.0088315,683384348.0672381,-2.477420736234288,-3.8,40.07343344902131,57823.314446897646,208163932.0088315,683384348.0672381,-2.477420736234288,-3.8,40.07343344902131,80.14686689804262,0.0,0.9245014795107606,-3.8,-2.6120754844396683,-2.6120754844396683
 2006-05-23T01:00:00,9222.535754409151,33201128.71587295,105471810.2278197,8.67034136673832,8.47706939275415,27.099171148509853,0.0,0.0,0.0,8.67034136673832,8.67034136673832,0.0,1.0,39502.86190138335,142210302.84498006,446790718.43235695,-2.9349952430165174,-3.8,40.07343344902131,39502.86190138335,142210302.84498006,446790718.43235695,-2.9349952430165174,-3.8,40.07343344902131,80.14686689804262,0.0,0.9676685929474,-3.8,-3.053948744389285,-3.053948744389285
 2006-05-23T02:00:00,20247.5432110686,72891155.55984695,230790401.5121027,8.251789642615128,7.8288557186409875,30.11019016501095,0.0,0.0,0.0,8.251789642615128,8.251789642615128,0.0,1.0,29282.33475137506,105416405.10495022,331193102.25180113,-3.158704048659343,-3.8,40.07343344902131,29282.33475137506,105416405.10495022,331193102.25180113,-3.158704048659343,-3.8,40.07343344902131,80.14686689804262,0.0,0.9930805695043508,-3.8,-3.393483904095825,-3.393483904095825
 2006-05-23T03:00:00,19132.84723109148,68878250.0319293,218127079.43109104,7.557720482876426,7.157992535507268,33.12120918151204,0.0,0.0,0.0,7.557720482876426,7.557720482876426,0.0,1.0,0.0,0.0,0.0,-2.877709146995377,-2.877709146995377,0.0,0.0,0.0,0.0,-2.877709146995377,-2.877709146995377,0.0,80.14686689804262,0.0,0.9997979125056656,-3.0606816637449765,-3.0606816637449765,-3.0606816637449765
 2006-05-23T04:00:00,0.0,0.0,0.0,15.115869720898106,15.115869720898106,0.0,0.0,0.0,0.0,15.115869720898106,15.115869720898106,0.0,1.0,0.0,0.0,0.0,-2.2356523221821787,-2.2356523221821787,0.0,0.0,0.0,0.0,-2.2356523221821787,-2.2356523221821787,0.0,80.14686689804262,0.0,0.9992842538330494,-2.248197869964526,-2.248197869964526,-2.248197869964526
 2006-05-23T05:00:00,44022.53863685575,158481139.0926807,501430880.8800199,7.126128809306948,6.207204524026431,36.13222819801314,0.0,0.0,0.0,7.126128809306948,7.126128809306948,0.0,0.0,0.0,0.0,0.0,-0.6505266161172282,-0.6505266161172282,0.0,0.0,0.0,0.0,-0.6505266161172282,-0.6505266161172282,0.0,80.14686689804262,0.0,0.9987679907344132,-1.0774948991484632,-1.0774948991484632,-1.0774948991484632
 2006-05-23T06:00:00,59685.40194994312,214867447.01979524,683417744.4588146,7.292919876662956,6.040413456670424,36.13222819801314,0.0,0.0,0.0,7.292919876662956,7.292919876662956,0.0,0.0,0.0,0.0,0.0,2.483083265077139,2.483083265077139,0.0,0.0,0.0,0.0,2.483083265077139,2.483083265077139,0.0,80.14686689804262,0.0,0.9982517276357776,1.913075158325631,1.913075158325631,1.913075158325631
 2006-05-23T07:00:00,68022.44471177866,244880800.9624032,1060610661.928215,7.638676100814223,5.694657232519156,36.13222819801314,0.0,0.0,0.0,7.638676100814223,7.638676100814223,0.0,0.0,25282.218439034463,91015986.38052408,288882669.54620445,6.789955713292702,6.2353506151622495,26.71562229934754,25282.218439034463,91015986.38052408,288882669.54620445,6.789955713292702,6.2353506151622495,26.71562229934754,80.14686689804262,0.0,0.9977354645371412,5.852564356815841,5.852564356815841,5.852564356815841
 2006-05-23T08:00:00,68088.36760286863,245118123.37032703,1241078846.0311928,7.804126580614768,5.529206752718612,36.13222819801314,0.0,0.0,0.0,7.804126580614768,7.804126580614768,0.0,0.0,54456.26287143601,196042546.33716965,622192405.1513157,7.89433303078896,6.7,40.07343344902131,54456.26287143601,196042546.33716965,622192405.1513157,7.89433303078896,6.7,40.07343344902131,80.14686689804262,0.0,0.9972192014385056,6.7,6.7,6.7
 2006-05-23T09:00:00,69176.1308851923,249034071.1866923,1333097488.186019,7.888496788476153,5.444836544857227,36.13222819801314,0.0,0.0,0.0,7.888496788476153,7.888496788476153,0.0,0.0,58494.628104660194,210580661.1767767,668332923.1532804,7.982814599635414,6.7,40.07343344902131,58494.628104660194,210580661.1767767,668332923.1532804,7.982814599635414,6.7,40.07343344902131,80.14686689804262,0.0,0.9967029383398694,6.7,6.7,6.7
 2006-05-23T10:00:00,68364.0735502263,246110664.7808147,1270219359.3524294,7.830844845651764,5.5024884876816165,36.13222819801314,0.0,0.0,0.0,7.830844845651764,7.830844845651764,0.0,-1.0,0.0,0.0,0.0,7.922293813252522,7.922293813252522,0.0,0.0,0.0,0.0,7.922293813252522,7.922293813252522,0.0,80.14686689804262,10.410239726086184,0.9732904968021452,7.729159826964117,6.699955989599456,1.1267906543193604
 2006-05-23T11:00:00,57291.94797292421,206251012.7025272,651997387.9791031,7.264121558351061,6.06921177498232,36.13222819801314,0.0,0.0,0.0,7.264121558351061,7.264121558351061,0.0,-1.0,0.0,0.0,0.0,7.32804253633413,7.32804253633413,0.0,0.0,0.0,0.0,7.32804253633413,7.32804253633413,0.0,80.14686689804262,7.851330712983455,0.9297202429204846,7.43226615229753,6.699998493204105,0.0023461667934564
 2006-05-23T12:00:00,67740.23434164893,243864843.62993616,960693740.4708036,7.547089950757807,5.786243382575573,36.13222819801314,0.0,0.0,0.0,7.547089950757807,7.547089950757807,0.0,-1.0,0.0,0.0,0.0,7.624813990263351,7.624813990263351,0.0,0.0,0.0,0.0,7.624813990263351,7.624813990263351,0.0,80.14686689804262,8.401527751233237,0.8993892381809093,7.487153554463109,6.70001113447352,0.0039124990410686
 2006-05-23T13:00:00,67981.54905349865,244733576.5925952,949019125.2105812,7.536373418145994,5.7969599151873865,36.13222819801314,0.0,0.0,0.0,7.536373418145994,7.536373418145994,0.0,-1.0,0.0,0.0,0.0,7.613568070158869,7.613568070158869,0.0,0.0,0.0,0.0,7.613568070158869,7.613568070158869,0.0,80.14686689804262,9.69585125140891,0.8590865147989947,7.62065970382688,6.700012087439181,0.0105979682419642
 2006-05-23T14:00:00,67967.9746362879,244684708.69063643,912355671.8328956,7.502764674298386,5.830568659034994,36.13222819801314,0.0,0.0,0.0,7.502764674298386,7.502764674298386,0.0,-1.0,0.0,0.0,0.0,7.578267402648744,7.578267402648744,0.0,0.0,0.0,0.0,7.578267402648744,7.578267402648744,0.0,80.14686689804262,9.255954129823422,0.8194611035650435,7.573158822375805,6.6999534734856345,0.0122055667385899
 2006-05-23T15:00:00,68061.06430615271,245019831.50214976,1166134346.6124854,7.735417098174352,5.597916235159029,36.13222819801314,0.0,0.0,0.0,7.735417098174352,7.735417098174352,0.0,-1.0,0.0,0.0,0.0,7.822275496697482,7.822275496697482,0.0,0.0,0.0,0.0,7.822275496697482,7.822275496697482,0.0,80.14686689804262,11.102905880521478,0.7768706906256505,7.769614854259615,6.699966616104562,0.0551498945925416
 2006-05-23T16:00:00,58810.1001109257,211716360.3993325,685292879.4552759,7.2946399135354865,6.038693419797894,36.13222819801314,0.0,0.0,0.0,7.2946399135354865,7.2946399135354865,0.0,0.0,36454.79772752032,131237271.81907314,450515725.8579966,7.564841639827823,6.7,40.07343344902131,36454.79772752032,131237271.81907314,450515725.8579966,7.564841639827823,6.7,40.07343344902131,80.14686689804262,0.0,0.7554872585456432,6.904894596207261,6.904894596207261,6.904894596207261
 2006-05-23T17:00:00,43406.40189151934,156263046.8094696,494429919.9856357,7.119712571615917,6.213620761717462,36.13222819801314,0.0,0.0,0.0,7.119712571615917,7.119712571615917,0.0,0.0,21720.557378290705,78194006.56184654,248169175.11088616,7.176639955910833,6.7,40.07343344902131,21720.557378290705,78194006.56184654,248169175.11088616,7.176639955910833,6.7,40.07343344902131,80.14686689804262,0.0,0.7549709954470075,6.7,6.7,6.7
 2006-05-23T18:00:00,40890.400218190654,147205440.78548634,465846300.149557,7.093517665695226,6.239815667638155,36.13222819801314,0.0,0.0,0.0,7.093517665695226,7.093517665695226,0.0,0.0,20468.444422717428,73686399.92178275,233863103.9581796,7.149172977767516,6.7,40.07343344902131,20468.444422717428,73686399.92178275,233863103.9581796,7.149172977767516,6.7,40.07343344902131,80.14686689804262,0.0,0.7544547323483713,6.7,6.7,6.7
 2006-05-23T19:00:00,38951.60279418805,140225770.059077,443813751.3801658,7.073326685868717,6.260006647464663,36.13222819801314,0.0,0.0,0.0,7.073326685868717,7.073326685868717,0.0,1.0,81772.76289196938,294381946.4110898,1821519175.9422429,-0.2845491812278631,-3.8,40.07343344902131,81772.76289196938,294381946.4110898,1821519175.9422429,-0.2845491812278631,-3.8,40.07343344902131,80.14686689804262,0.0,0.7670529036221009,-2.0500000000000003,-0.9406199492899706,-0.9406199492899706
 2006-05-23T20:00:00,31952.6547130335,115029556.96692058,364224852.37479466,7.000392796725852,6.332940536607527,36.13222819801314,0.0,0.0,0.0,7.000392796725852,7.000392796725852,0.0,1.0,64857.97842259585,233488722.32134503,1061598697.592159,-1.7466693071921655,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1061598697.592159,-1.7466693071921655,-3.8,40.07343344902131,80.14686689804262,0.0,0.8487683010985813,-3.8,-2.1094725037586284,-2.1094725037586284
 2006-05-23T21:00:00,14195.409323731094,51103473.56543194,161984473.98603314,8.143067885716336,7.846234406672489,30.11019016501095,0.0,0.0,0.0,8.143067885716336,8.143067885716336,0.0,1.0,62622.97112111305,225442696.03600696,745177034.0411718,-2.357960967597996,-3.8,40.07343344902131,62622.97112111305,225442696.03600696,745177034.0411718,-2.357960967597996,-3.8,40.07343344902131,80.14686689804262,0.0,0.9147752314661384,-3.8,-2.530918130591325,-2.530918130591325
 2006-05-23T22:00:00,11781.556541815722,42413603.5505366,134669362.56313553,6.79005298607931,6.543280347254071,36.13222819801314,0.0,0.0,0.0,6.79005298607931,6.79005298607931,0.0,1.0,43956.71923480406,158244189.2452946,497165350.09226143,-2.8375199739543224,-3.8,40.07343344902131,43956.71923480406,158244189.2452946,497165350.09226143,-2.8375199739543224,-3.8,40.07343344902131,80.14686689804262,0.0,0.9614263574726212,-3.8,-2.9806088632336056,-2.9806088632336056
 2006-05-23T23:00:00,10164.357668444827,36591687.60640138,116059307.33490804,10.068387594675746,9.8557124669703,21.077133115507664,0.0,0.0,0.0,10.068387594675746,10.068387594675746,0.0,1.0,26737.8903142887,96256405.13143931,302414575.75174475,-3.214367235559493,-3.8,40.07343344902131,26737.8903142887,96256405.13143931,302414575.75174475,-3.214367235559493,-3.8,40.07343344902131,80.14686689804262,0.0,0.9896623774753108,-3.8,-3.3434539792028457,-3.3434539792028457
 2006-05-24T00:00:00,17984.956034630937,64745841.72467138,204983999.4117645,10.945703312921232,10.570058929693875,18.06611409900657,0.0,0.0,0.0,10.945703312921232,10.945703312921232,0.0,1.0,7940.103035529971,28584370.9279079,89805248.75710694,-3.189388729051887,-3.3633017964202523,13.35781114967377,7940.103035529971,28584370.9279079,89805248.75710694,-3.189388729051887,-3.3633017964202523,13.35781114967377,80.14686689804262,0.0,0.9999930705015996,-3.4820351275900507,-3.3856785453787155,-3.3856785453787155
 2006-05-24T01:00:00,21592.43071809279,77732750.58513404,245946047.55488747,11.04534949136402,10.594628258803937,18.06611409900657,0.0,0.0,0.0,11.04534949136402,11.04534949136402,0.0,1.0,0.0,0.0,0.0,-2.343947183052081,-2.343947183052081,0.0,0.0,0.0,0.0,-2.343947183052081,-2.343947183052081,0.0,80.14686689804262,0.0,1.0,-2.554196608321965,-2.554196608321965,-2.554196608321965
 2006-05-24T02:00:00,22774.781004052045,81989211.61458737,259372824.43685105,11.104208239772698,10.628877014513176,18.066114099006573,0.0,0.0,0.0,11.104208239772698,11.104208239772698,0.0,1.0,0.0,0.0,0.0,-1.1543509444293574,-1.1543509444293574,0.0,0.0,0.0,0.0,-1.1543509444293574,-1.1543509444293574,0.0,80.14686689804263,0.0,1.0000000000000002,-1.3878459292982293,-1.3878459292982293,-1.3878459292982293
 2006-05-24T03:00:00,13154.01948407072,47354470.14265458,149930656.4532314,11.02477084291818,10.75001496989162,18.06611409900657,0.0,0.0,0.0,11.02477084291818,11.02477084291818,0.0,1.0,0.0,0.0,0.0,0.054860845736039,0.054860845736039,0.0,0.0,0.0,0.0,0.054860845736039,0.054860845736039,0.0,80.14686689804262,0.0,1.0,-0.0735323431114775,-0.0735323431114775,-0.0735323431114775
 2006-05-24T04:00:00,5278.616052765638,19003017.7899563,60172712.83031003,13.63197669962095,13.52170874726752,6.02203803300219,0.0,0.0,0.0,13.63197669962095,13.63197669962095,0.0,1.0,0.0,0.0,0.0,0.9873120410543382,0.9873120410543382,0.0,0.0,0.0,0.0,0.9873120410543382,0.9873120410543382,0.0,80.14686689804262,0.0,0.9998538100957474,0.9353541782459373,0.9353541782459373,0.9353541782459373
 2006-05-24T05:00:00,39321.04422442594,141555759.2079334,448012612.1521756,7.077174562798202,6.256158770535177,36.13222819801314,0.0,0.0,0.0,7.077174562798202,7.077174562798202,0.0,0.0,0.0,0.0,0.0,2.4705601253979688,2.4705601253979688,0.0,0.0,0.0,0.0,2.4705601253979688,2.4705601253979688,0.0,80.14686689804262,0.0,0.9993513309411473,2.0905402698434146,2.0905402698434146,2.0905402698434146
 2006-05-24T06:00:00,51811.92885202166,186522943.867278,589831535.4715567,7.207146198777056,6.126187134556324,36.13222819801314,0.0,0.0,0.0,7.207146198777056,7.207146198777056,0.0,0.0,0.0,0.0,0.0,5.088603027833147,5.088603027833147,0.0,0.0,0.0,0.0,5.088603027833147,5.088603027833147,0.0,80.14686689804262,0.0,0.9988350678425112,4.591997985187686,4.591997985187686,4.591997985187686
 2006-05-24T07:00:00,55769.44460034513,200770000.5612425,634736441.3543005,7.248301261882062,6.085032071451319,36.13222819801314,0.0,0.0,0.0,7.248301261882062,7.248301261882062,0.0,0.0,24812.393921742045,89324618.11827137,283495088.30927,7.244444355575772,6.7,40.07343344902131,24812.393921742045,89324618.11827137,283495088.30927,7.244444355575772,6.7,40.07343344902131,80.14686689804262,0.0,0.9983188047438754,6.655145010064668,6.655145010064668,6.655145010064668
 2006-05-24T08:00:00,48929.543324789694,176146355.9692429,557145570.8794435,7.177188708369353,6.156144624964028,36.13222819801314,0.0,0.0,0.0,7.177188708369353,7.177188708369353,0.0,0.0,24467.316264751764,88082338.55310637,279552388.49761283,7.236890200584455,6.7,40.07343344902131,24467.316264751764,88082338.55310637,279552388.49761283,7.236890200584455,6.7,40.07343344902131,80.14686689804262,0.0,0.9978025416452394,6.7,6.7,6.7
 2006-05-24T09:00:00,56036.39468572731,201731020.8686183,637770622.0441716,7.251081801785394,6.082251531547986,36.13222819801314,0.0,0.0,0.0,7.251081801785394,7.251081801785394,0.0,0.0,28001.002813965173,100803610.13027464,319926678.19679075,7.314392071776961,6.7,40.07343344902131,28001.002813965173,100803610.13027464,319926678.19679075,7.314392071776961,6.7,40.07343344902131,80.14686689804262,0.0,0.9972862785466036,6.7,6.7,6.7
 2006-05-24T10:00:00,55551.06028119911,199983817.0123168,632270785.5064086,7.246040868852043,6.087292464481337,36.13222819801314,0.0,0.0,0.0,7.246040868852043,7.246040868852043,0.0,-1.0,0.0,0.0,0.0,7.309060158021022,7.309060158021022,0.0,0.0,0.0,0.0,7.309060158021022,7.309060158021022,0.0,80.14686689804262,5.654223179390901,0.9851862462230146,7.216442748556971,6.699963031354404,1.1166938783678029
 2006-05-24T11:00:00,16675.303201487393,60031091.52535462,190412984.2718483,6.841129454656849,6.492203878676531,36.13222819801314,0.0,0.0,0.0,6.841129454656849,6.841129454656849,0.0,-1.0,0.0,0.0,0.0,6.884474656605852,6.884474656605852,0.0,0.0,0.0,0.0,6.884474656605852,6.884474656605852,0.0,80.14686689804262,3.0963432695368382,0.9647751191811844,6.972485553824629,6.699962786847272,2.1833475027e-06
 2006-05-24T12:00:00,51056.58483089433,183803705.3912196,649576053.3878648,7.2619225537220515,6.0714107796113295,36.13222819801314,0.0,0.0,0.0,7.2619225537220515,7.2619225537220515,0.0,-1.0,0.0,0.0,0.0,7.325747438731514,7.325747438731514,0.0,0.0,0.0,0.0,7.325747438731514,7.325747438731514,0.0,80.14686689804262,4.90943157581036,0.953134061050823,7.148306063503987,6.699987092565265,0.0003701488901478
 2006-05-24T13:00:00,68029.52012714343,244906272.4577164,1079379080.7343774,7.655878168727505,5.677455164605874,36.13222819801314,0.0,0.0,0.0,7.655878168727505,7.655878168727505,0.0,-1.0,0.0,0.0,0.0,7.738836896247927,7.738836896247927,0.0,0.0,0.0,0.0,7.738836896247927,7.738836896247927,0.0,80.14686689804262,10.740738754511474,0.9144729184593724,7.735217908759481,6.699965861313905,0.0102365305979067
