Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-24T14:00:00,73941.53298133105,266189518.7327918,1511922884.8452134,8.052485657554428,5.280847675778952,36.13222819801314,0.0,0.0,0.0,8.052485657554428,8.052485657554428,0.0,-1.0,0.0,0.0,0.0,8.154824686207524,8.154824686207524,0.0,0.0,0.0,0.0,8.154824686207524,8.154824686207524,0.0,80.14686689804262,13.419056143427104,0.8632858485460271,8.034920314883623,6.700059583788264,0.0817905966058625
 2006-05-24T15:00:00,81229.57254263178,292426461.15347445,1815643438.245436,8.331012742489126,5.002320590844255,36.13222819801314,0.0,0.0,0.0,8.331012742489126,8.331012742489126,0.0,-1.0,0.0,0.0,0.0,8.44680666562045,8.44680666562045,0.0,0.0,0.0,0.0,8.44680666562045,8.44680666562045,0.0,80.14686689804262,17.282387037449194,0.7905444528467657,8.456171298571673,6.699974738271156,0.311915055331155
 2006-05-24T16:00:00,68078.6712232048,245083216.40353733,1140088541.313604,7.711536962603877,5.621796370729502,36.13222819801314,0.0,0.0,0.0,7.711536962603877,7.711536962603877,0.0,0.0,54462.24646340072,196064087.26824263,720275771.2215397,8.082141049732327,6.7,40.07343344902131,54462.24646340072,196064087.26824263,720275771.2215397,8.082141049732327,6.7,40.07343344902131,80.14686689804262,0.0,0.7579762342619808,6.9851625022314,6.9851625022314,6.9851625022314
 2006-05-24T17:00:00,68108.78729185769,245191634.2506877,1159059565.4382312,7.728929208763291,5.604404124570088,36.13222819801314,0.0,0.0,0.0,7.728929208763291,7.728929208763291,0.0,0.0,50897.51361772643,183231049.0238152,581072955.4277439,7.815468395032248,6.7,40.07343344902131,50897.51361772643,183231049.0238152,581072955.4277439,7.815468395032248,6.7,40.07343344902131,80.14686689804262,0.0,0.7574599711633448,6.7,6.7,6.7
 2006-05-24T18:00:00,68050.39219971535,244981411.91897523,1093773778.306244,7.669076353502249,5.664256979831131,36.13222819801314,0.0,0.0,0.0,7.669076353502249,7.669076353502249,0.0,0.0,48005.346322017314,172819246.7592623,548347004.1312945,7.75269476043163,6.7,40.07343344902131,48005.346322017314,172819246.7592623,548347004.1312945,7.75269476043163,6.7,40.07343344902131,80.14686689804262,0.0,0.7569437080647089,6.7,6.7,6.7
 2006-05-24T19:00:00,64589.79463958988,232523260.7025236,782395544.0660039,7.383641120478152,5.949692212855229,36.13222819801314,0.0,0.0,0.0,7.383641120478152,7.383641120478152,0.0,1.0,86411.60120080868,311081764.32291126,1987293046.3147063,0.0344930376836026,-3.8,40.07343344902131,86411.60120080868,311081764.32291126,1987293046.3147063,0.0344930376836026,-3.8,40.07343344902131,80.14686689804262,0.0,0.7693854019234573,-2.0500000000000003,-0.9472411243706236,-0.9472411243706236
 2006-05-24T20:00:00,55782.11824704163,200815625.6893499,634898852.1184607,7.248449149091194,6.084884184242185,36.13222819801314,0.0,0.0,0.0,7.248449149091194,7.248449149091194,0.0,1.0,65119.97501918758,234431910.0690753,1192769603.867066,-1.4934401591589814,-3.8,40.07343344902131,65119.97501918758,234431910.0690753,1192769603.867066,-1.4934401591589814,-3.8,40.07343344902131,80.14686689804262,0.0,0.8507519335903169,-3.8,-2.119430919491764,-2.119430919491764
 2006-05-24T21:00:00,11636.382918116344,41890978.505218826,132750378.46637475,10.36294989726378,10.11968712674121,21.077133115507664,0.0,0.0,0.0,10.36294989726378,10.36294989726378,0.0,1.0,62122.44814894182,223640813.3361905,724919885.2933629,-2.397111384175336,-3.8,40.07343344902131,62122.44814894182,223640813.3361905,724919885.2933629,-2.397111384175336,-3.8,40.07343344902131,80.14686689804262,0.0,0.916275348641348,-3.8,-2.543055988432492,-2.543055988432492
 2006-05-24T22:00:00,8789.15294321142,31640950.59556112,100457635.74724013,8.558940370821729,8.374858838609383,27.099171148509853,0.0,0.0,0.0,8.558940370821729,8.558940370821729,0.0,1.0,41904.2862701502,150855430.5725407,473951639.6248728,-2.8824235370777536,-3.8,40.07343344902131,41904.2862701502,150855430.5725407,473951639.6248728,-2.8824235370777536,-3.8,40.07343344902131,80.14686689804262,0.0,0.9624006815982044,-3.8,-2.9918210813548747,-2.9918210813548747
 2006-05-24T23:00:00,4210.508255638362,15157829.720298104,48206310.43189008,10.135575734628544,10.04724340268832,18.06611409900657,0.0,0.0,0.0,10.135575734628544,10.135575734628544,0.0,1.0,23235.987305345563,83649554.29924403,262806869.2227313,-3.29102372549753,-3.8,40.07343344902131,23235.987305345563,83649554.29924403,262806869.2227313,-3.29102372549753,-3.8,40.07343344902131,80.14686689804262,0.0,0.990204163650604,-3.8,-3.351257735045983,-3.351257735045983
 2006-05-25T00:00:00,0.0,0.0,0.0,12.703136459285432,12.703136459285432,0.0,0.0,0.0,0.0,12.703136459285432,12.703136459285432,0.0,1.0,2427.4091874069927,8738673.074665174,27530254.078216136,-3.699121357648861,-3.7524478293979775,6.678905574836885,2427.4091874069927,8738673.074665174,27530254.078216136,-3.699121357648861,-3.7524478293979775,6.678905574836885,80.14686689804262,0.0,0.9999757043337518,-3.772014210777433,-3.722308217213174,-3.722308217213174
 2006-05-25T01:00:00,0.0,0.0,0.0,12.703136459285432,12.703136459285432,0.0,0.0,0.0,0.0,12.703136459285432,12.703136459285432,0.0,1.0,0.0,0.0,0.0,-3.669160786826273,-3.669160786826273,0.0,0.0,0.0,0.0,-3.669160786826273,-3.669160786826273,0.0,80.14686689804262,0.0,0.9995829376021648,-3.68278785249286,-3.68278785249286,-3.68278785249286
 2006-05-25T02:00:00,0.0,0.0,0.0,12.703136459285432,12.703136459285432,0.0,0.0,0.0,0.0,12.703136459285432,12.703136459285432,0.0,1.0,0.0,0.0,0.0,-3.5773116900795885,-3.5773116900795885,0.0,0.0,0.0,0.0,-3.5773116900795885,-3.5773116900795885,0.0,80.14686689804262,0.0,0.999066674503529,-3.590997884989577,-3.590997884989577,-3.590997884989577
 2006-05-25T03:00:00,0.0,0.0,0.0,12.703136459285432,12.703136459285432,0.0,0.0,0.0,0.0,12.703136459285432,12.703136459285432,0.0,1.0,0.0,0.0,0.0,-3.4871198874950617,-3.4871198874950617,0.0,0.0,0.0,0.0,-3.4871198874950617,-3.4871198874950617,0.0,80.14686689804262,0.0,0.9985504114048932,-3.5008487772647388,-3.5008487772647388,-3.5008487772647388
 2006-05-25T04:00:00,0.0,0.0,0.0,12.703136459285432,12.703136459285432,0.0,0.0,0.0,0.0,12.703136459285432,12.703136459285432,0.0,1.0,0.0,0.0,0.0,-3.395380331340251,-3.395380331340251,0.0,0.0,0.0,0.0,-3.395380331340251,-3.395380331340251,0.0,80.14686689804262,0.0,0.9980341483062573,-3.4090027482498715,-3.4090027482498715,-3.4090027482498715
 2006-05-25T05:00:00,1535.1855226079658,5526667.881388676,17565200.86632,6.682759304528093,6.650574028805289,36.13222819801314,0.0,0.0,0.0,6.682759304528093,6.682759304528093,0.0,0.0,0.0,0.0,0.0,-3.29627373650484,-3.29627373650484,0.0,0.0,0.0,0.0,-3.29627373650484,-3.29627373650484,0.0,80.14686689804262,0.0,0.9975178852076212,-3.3116350623389788,-3.3116350623389788,-3.3116350623389788
 2006-05-25T06:00:00,3470.71103067412,12494559.71042683,39759340.19331161,6.7030933179020025,6.630240015431377,36.13222819801314,0.0,0.0,0.0,6.7030933179020025,6.7030933179020025,0.0,0.0,0.0,0.0,0.0,-3.158707342702813,-3.158707342702813,0.0,0.0,0.0,0.0,-3.158707342702813,-3.158707342702813,0.0,80.14686689804262,0.0,0.9970016221089852,-3.1935874923797285,-3.1935874923797285,-3.1935874923797285
 2006-05-25T07:00:00,23085.984126389954,83109542.85500383,264056595.3296799,6.908606465284021,6.424726868049359,36.13222819801314,0.0,0.0,0.0,6.908606465284021,6.908606465284021,0.0,0.0,0.0,0.0,0.0,-2.312016955071415,-2.312016955071415,0.0,0.0,0.0,0.0,-2.312016955071415,-2.312016955071415,0.0,80.14686689804262,0.0,0.9964853590103492,-2.544748522769855,-2.544748522769855,-2.544748522769855
 2006-05-25T08:00:00,45777.10904110196,164797592.54796705,521453478.7911013,7.144479565619913,6.188853767713468,36.13222819801314,0.0,0.0,0.0,7.144479565619913,7.144479565619913,0.0,0.0,0.0,0.0,0.0,-0.1370378039365306,-0.1370378039365306,0.0,0.0,0.0,0.0,-0.1370378039365306,-0.1370378039365306,0.0,80.14686689804262,0.0,0.9959690959117132,-0.5820597056446161,-0.5820597056446161,-0.5820597056446161
 2006-05-25T09:00:00,64486.48170957721,232151334.154478,733562513.3199165,7.338879060270234,5.994454273063146,36.13222819801314,0.0,0.0,0.0,7.338879060270234,7.338879060270234,0.0,0.0,0.0,0.0,0.0,3.1727651885206023,3.1727651885206023,0.0,0.0,0.0,0.0,3.1727651885206023,3.1727651885206023,0.0,80.14686689804262,0.0,0.9954528328130774,2.5597840570578563,2.5597840570578563,2.5597840570578563
 2006-05-25T10:00:00,64929.46705760763,233746081.40738747,744446231.65448,7.348855702958833,5.984477630374548,36.13222819801314,0.0,0.0,0.0,7.348855702958833,7.348855702958833,0.0,-1.0,0.0,0.0,0.0,6.687491026455142,6.687491026455142,0.0,0.0,0.0,0.0,6.687491026455142,6.687491026455142,0.0,80.14686689804262,2.493730699042088,0.9925034047430344,6.265417828017433,6.035234200842653,3.801954284793589
 2006-05-25T11:00:00,67269.33818660666,242169617.471784,875043257.1641482,7.468565289708557,5.864768043624821,36.13222819801314,0.0,0.0,0.0,7.468565289708557,7.468565289708557,0.0,-1.0,0.0,0.0,0.0,7.542619753453855,7.542619753453855,0.0,0.0,0.0,0.0,7.542619753453855,7.542619753453855,0.0,80.14686689804262,8.107460976595426,0.96627124227917,7.455474639848624,6.699983641702919,0.000753553037997
 2006-05-25T12:00:00,72255.52058960687,260119874.1225848,1444752466.3295355,7.990897862448161,5.342435470885218,36.13222819801314,0.0,0.0,0.0,7.990897862448161,7.990897862448161,0.0,-1.0,0.0,0.0,0.0,8.0902736772352,8.0902736772352,0.0,0.0,0.0,0.0,8.0902736772352,8.0902736772352,0.0,80.14686689804262,12.668387094403878,0.9201536799023524,7.954607063851061,6.699994597951164,0.0328557187835751
 2006-05-25T13:00:00,77496.82018752967,278988552.6751068,1675812745.0206013,8.202776141572313,5.130557191761068,36.13222819801314,0.0,0.0,0.0,8.202776141572313,8.202776141572313,0.0,-1.0,0.0,0.0,0.0,8.312530390389904,8.312530390389904,0.0,0.0,0.0,0.0,8.312530390389904,8.312530390389904,0.0,80.14686689804262,15.036627053711143,0.8580886702805156,8.218880084656318,6.699987040029392,0.1315982948807623
 2006-05-25T14:00:00,88085.34660843656,317107247.79037166,2095513158.622902,8.5877266071322,4.745606726201179,36.13222819801314,0.0,0.0,0.0,8.5877266071322,8.5877266071322,0.0,-1.0,0.0,0.0,0.0,8.716332839414898,8.716332839414898,0.0,0.0,0.0,0.0,8.716332839414898,8.716332839414898,0.0,80.14686689804262,19.34179082512247,0.7779053447434681,8.676871394711478,6.699963032397885,0.4838260180789167
 2006-05-25T15:00:00,83316.66457910219,299939992.4847679,1908175793.8443,8.415891550741994,4.917441782591386,36.13222819801314,0.0,0.0,0.0,8.415891550741994,8.415891550741994,0.0,-1.0,0.0,0.0,0.0,8.535440271270854,8.535440271270854,0.0,0.0,0.0,0.0,8.535440271270854,8.535440271270854,0.0,80.14686689804262,18.92190653244838,0.6900140965625802,8.59408211321769,6.7000083440051945,0.575359843001331
 2006-05-25T16:00:00,68065.68306477364,245036459.03318512,1178550066.0000887,7.746797917759749,5.586535415573632,36.13222819801314,0.0,0.0,0.0,7.746797917759749,7.746797917759749,0.0,0.0,56117.6429001523,202023514.4405483,741465130.2988491,8.122772677444091,6.7,40.07343344902131,56117.6429001523,202023514.4405483,741465130.2988491,8.122772677444091,6.7,40.07343344902131,80.14686689804262,0.0,0.6562485043492551,6.988852174023823,6.988852174023823,6.988852174023823
 2006-05-25T17:00:00,68054.41079943445,244995878.87796408,1147532357.244428,7.7183601544211,5.61497317891228,36.13222819801314,0.0,0.0,0.0,7.7183601544211,7.7183601544211,0.0,0.0,50349.63545762108,181258687.6474359,575271954.6295068,7.804343980743853,6.7,40.07343344902131,50349.63545762108,181258687.6474359,575271954.6295068,7.804343980743853,6.7,40.07343344902131,80.14686689804262,0.0,0.6557322412506191,6.7,6.7,6.7
 2006-05-25T18:00:00,67993.46364669583,244776469.128105,981441931.6131268,7.566096689330688,5.767236644002693,36.13222819801314,0.0,0.0,0.0,7.566096689330688,7.566096689330688,0.0,0.0,43063.98613196445,155030350.075072,492029450.6824153,7.64465796774235,6.7,40.07343344902131,43063.98613196445,155030350.075072,492029450.6824153,7.64465796774235,6.7,40.07343344902131,80.14686689804262,0.0,0.6552159781519832,6.7,6.7,6.7
 2006-05-25T19:00:00,64141.39945119371,230909038.0242974,740052310.7210466,7.344827956874931,5.988505376458449,36.13222819801314,0.0,0.0,0.0,7.344827956874931,7.344827956874931,0.0,1.0,88633.86674911717,319081920.2968218,2091850901.707704,0.2360174813145761,-3.8,40.07343344902131,88633.86674911717,319081920.2968218,2091850901.707704,0.2360174813145761,-3.8,40.07343344902131,80.14686689804262,0.0,0.6723102297753955,-2.0500000000000003,-0.7476107201072999,-0.7476107201072999
 2006-05-25T20:00:00,41984.60824593456,151144589.6853644,478629259.265349,7.105234696224234,6.228098637109146,36.13222819801314,0.0,0.0,0.0,7.105234696224234,7.105234696224234,0.0,1.0,66455.18739137964,239238674.6089668,1277058328.5082788,-1.3307906475826017,-3.8,40.07343344902131,66455.18739137964,239238674.6089668,1277058328.5082788,-1.3307906475826017,-3.8,40.07343344902131,80.14686689804262,0.0,0.7645765838565465,-3.8,-1.7938606179191146,-1.7938606179191146
 2006-05-25T21:00:00,16088.834462219034,57919804.06398852,183669398.7179241,8.405921156915694,8.069338840521436,30.11019016501095,0.0,0.0,0.0,8.405921156915694,8.405921156915694,0.0,1.0,64857.97842259585,233488722.32134503,957159165.9517272,-1.948363601455928,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,957159165.9517272,-1.948363601455928,-3.8,40.07343344902131,80.14686689804262,0.0,0.8466568488110662,-3.8,-2.09902642157828,-2.09902642157828
 2006-05-25T22:00:00,10063.5432549386,36228755.71777896,115116967.25993836,6.772138860764476,6.561194472568904,36.13222819801314,0.0,0.0,0.0,6.772138860764476,6.772138860764476,0.0,1.0,61065.97556958954,219837512.0505224,725000188.4580133,-2.396964853678836,-3.8,40.07343344902131,61065.97556958954,219837512.0505224,725000188.4580133,-2.396964853678836,-3.8,40.07343344902131,80.14686689804262,0.0,0.9131724263883876,-3.8,-2.5180975535885235,-2.5180975535885235
 2006-05-25T23:00:00,2033.4945049344128,7320580.217763884,23281223.366327263,9.47120220011004,9.428542700163373,15.055095082505474,0.0,0.0,0.0,9.47120220011004,9.47120220011004,0.0,1.0,39929.46398939973,143746070.36183903,451615732.2216213,-2.925636502738976,-3.8,40.07343344902131,39929.46398939973,143746070.36183903,451615732.2216213,-2.925636502738976,-3.8,40.07343344902131,80.14686689804262,0.0,0.9603807450739094,-3.8,-2.9686708365986174,-2.9686708365986174
 2006-05-26T00:00:00,0.0,0.0,0.0,11.415547721510135,11.415547721510135,0.0,0.0,0.0,0.0,11.415547721510135,11.415547721510135,0.0,1.0,22322.86367040561,80362309.2134602,252565069.9694741,-3.310853713507885,-3.8,40.07343344902131,22322.86367040561,80362309.2134602,252565069.9694741,-3.310853713507885,-3.8,40.07343344902131,80.14686689804262,0.0,0.9890786597461833,-3.8,-3.335085104155715,-3.335085104155715
 2006-05-26T01:00:00,4631.062024287123,16671823.287433645,53019185.290121615,9.076432957854507,8.979281558261201,18.06611409900657,0.0,0.0,0.0,9.076432957854507,9.076432957854507,0.0,1.0,5466.966258049658,19681078.528978765,62126299.08824838,-3.5540617450579624,-3.6743967860228586,13.35781114967377,5466.966258049658,19681078.528978765,62126299.08824838,-3.5540617450579624,-3.6743967860228586,13.35781114967377,80.14686689804262,0.0,0.9999289473694212,-3.71600625302572,-3.6178979763643766,-3.6178979763643766
 2006-05-26T02:00:00,5644.386456638883,20319791.24389997,64644443.64086092,9.07020588102076,8.951751210305593,18.066114099006573,0.0,0.0,0.0,9.07020588102076,9.07020588102076,0.0,1.0,0.0,0.0,0.0,-3.3568887485324588,-3.3568887485324588,0.0,0.0,0.0,0.0,-3.3568887485324588,-3.3568887485324588,0.0,80.14686689804263,0.0,1.0000000000000002,-3.415966060192705,-3.415966060192705,-3.415966060192705
 2006-05-26T03:00:00,6696.398937318708,24107036.17434734,76667537.49608916,9.835317396741214,9.69482764389267,12.044076066004385,0.0,0.0,0.0,9.835317396741214,9.835317396741214,0.0,1.0,0.0,0.0,0.0,-2.967692811790735,-2.967692811790735,0.0,0.0,0.0,0.0,-2.967692811790735,-2.967692811790735,0.0,80.14686689804263,0.0,1.0000000000000002,-3.045400359401038,-3.045400359401038,-3.045400359401038
 2006-05-26T04:00:00,3027.61983900744,10899431.420426786,34686291.205563255,10.492281579274598,10.428721083186918,6.02203803300219,0.0,0.0,0.0,10.492281579274598,10.492281579274598,0.0,1.0,0.0,0.0,0.0,-2.424295743208839,-2.424295743208839,0.0,0.0,0.0,0.0,-2.424295743208839,-2.424295743208839,0.0,80.14686689804262,0.0,0.9999588331662798,-2.459430417149936,-2.459430417149936,-2.459430417149936
 2006-05-26T05:00:00,22156.001297653707,79761604.67155333,253542823.95360425,6.898970714294983,6.434362619038397,36.13222819801314,0.0,0.0,0.0,6.898970714294983,6.898970714294983,0.0,0.0,0.0,0.0,0.0,-1.5572187241811932,-1.5572187241811932,0.0,0.0,0.0,0.0,-1.5572187241811932,-1.5572187241811932,0.0,80.14686689804262,0.0,0.9995323240997488,-1.7735314402282996,-1.7735314402282996,-1.7735314402282996
 2006-05-26T06:00:00,33821.59944617077,121757758.00621474,386221855.3996767,7.020551300000995,6.312782033332385,36.13222819801314,0.0,0.0,0.0,7.020551300000995,7.020551300000995,0.0,0.0,0.0,0.0,0.0,0.1799328683585118,0.1799328683585118,0.0,0.0,0.0,0.0,0.1799328683585118,0.1799328683585118,0.0,80.14686689804262,0.0,0.9990160610011126,-0.1450751323991448,-0.1450751323991448,-0.1450751323991448
 2006-05-26T07:00:00,63907.51077248681,230067038.7809525,858788213.2649056,7.453670443678825,5.879662889654555,36.13222819801314,0.0,0.0,0.0,7.453670443678825,7.453670443678825,0.0,0.0,0.0,0.0,0.0,3.5322255139825853,3.5322255139825853,0.0,0.0,0.0,0.0,3.5322255139825853,3.5322255139825853,0.0,80.14686689804262,0.0,0.9984997979024768,2.8074324267403354,2.8074324267403354,2.8074324267403354
 2006-05-26T08:00:00,69989.33417431008,251961603.02751625,1337115704.5689645,7.892184974737462,5.4411483585959175,36.13222819801314,0.0,0.0,0.0,7.892184974737462,7.892184974737462,0.0,0.0,48357.73533505726,174087847.20620614,552556580.7658929,7.747211790393899,6.686631855724723,33.394527874184426,48357.73533505726,174087847.20620614,552556580.7658929,7.747211790393899,6.686631855724723,33.394527874184426,80.14686689804262,0.0,0.9979835348038408,6.509462747246527,6.509462747246527,6.509462747246527
 2006-05-26T09:00:00,77670.99295623698,279615574.64245313,1684245649.8221498,8.210503750425255,5.122829582908126,36.13222819801314,0.0,0.0,0.0,8.210503750425255,8.210503750425255,0.0,0.0,67672.75636269625,243621922.9057065,844541568.3631048,8.32060545506746,6.7,40.07343344902131,67672.75636269625,243621922.9057065,844541568.3631048,8.32060545506746,6.7,40.07343344902131,80.14686689804262,0.0,0.9974672717052048,6.7,6.7,6.7
 2006-05-26T10:00:00,87205.1813823351,313938652.97640634,2060776647.054458,8.555864807367085,4.777468525966295,36.13222819801314,0.0,0.0,0.0,8.555864807367085,8.555864807367085,0.0,-1.0,0.0,0.0,0.0,8.682856404588499,8.682856404588499,0.0,0.0,0.0,0.0,8.682856404588499,8.682856404588499,0.0,80.14686689804262,15.531715981652978,0.961593090211872,8.357269585964177,6.699996510978292,1.2337522557914054
 2006-05-26T11:00:00,77618.98657326143,279428351.6637411,1681579294.8625474,8.208060496193804,5.125272837139576,36.13222819801314,0.0,0.0,0.0,8.208060496193804,8.208060496193804,0.0,-1.0,0.0,0.0,0.0,8.317886038798287,8.317886038798287,0.0,0.0,0.0,0.0,8.317886038798287,8.317886038798287,0.0,80.14686689804262,16.661997072847456,0.8780723552945222,8.418538266620684,6.700032103566699,0.1579250861970938
 2006-05-26T12:00:00,89994.1992227515,323979117.2019054,2157540540.257284,8.644673617437427,4.688659715895953,36.13222819801314,0.0,0.0,0.0,8.644673617437427,8.644673617437427,0.0,-1.0,0.0,0.0,0.0,8.775776809604762,8.775776809604762,0.0,0.0,0.0,0.0,8.775776809604762,8.775776809604762,0.0,80.14686689804262,18.221290402880573,0.8018278624565296,8.56257501544731,6.700044691116616,0.3756646387823832
 2006-05-26T13:00:00,91066.93746015005,327840974.8565401,2209655333.334991,8.692436466222508,4.640896867110873,36.13222819801314,0.0,0.0,0.0,8.692436466222508,8.692436466222508,0.0,-1.0,0.0,0.0,0.0,8.825820341405723,8.825820341405723,0.0,0.0,0.0,0.0,8.825820341405723,8.825820341405723,0.0,80.14686689804262,20.85206221904861,0.7115146002646763,8.800958917471329,6.700004472032223,0.7241938978656638
 2006-05-26T14:00:00,91118.2528560096,328025710.28163457,2211128451.606696,8.693789838903532,4.639543494429849,36.13222819801314,0.0,0.0,0.0,8.693789838903532,8.693789838903532,0.0,-1.0,0.0,0.0,0.0,8.827321039422056,8.827321039422056,0.0,0.0,0.0,0.0,8.827321039422056,8.827321039422056,0.0,80.14686689804262,21.23267034419501,0.6172893962293949,8.802172992250034,6.700001484513382,0.8675471642656999
 2006-05-26T15:00:00,83832.48237785032,301796936.56026113,1929190739.521807,8.43516422930873,4.898169104024649,36.13222819801314,0.0,0.0,0.0,8.43516422930873,8.43516422930873,0.0,-1.0,0.0,0.0,0.0,8.233258322742769,8.233258322742769,0.0,0.0,0.0,0.0,8.233258322742769,8.233258322742769,0.0,80.14686689804262,26.56908337252568,0.5238835405748754,8.315573342883129,6.376515276537321,1.268115295956234
 2006-05-26T16:00:00,69232.89311395124,249238415.21022448,1335483783.585001,7.890684908182929,5.442648425150452,36.13222819801314,0.0,0.0,0.0,7.890684908182929,7.890684908182929,0.0,0.0,62008.38657104103,223230191.65574765,827753106.0207288,8.288162557541371,6.7,40.07343344902131,62008.38657104103,223230191.65574765,827753106.0207288,8.288162557541371,6.7,40.07343344902131,80.14686689804262,0.0,0.4929822326406623,7.003470128216446,7.003470128216446,7.003470128216446
 2006-05-26T17:00:00,68018.2319813427,244865635.1328337,1048837935.9136608,7.627881234306369,5.705452099027009,36.13222819801314,0.0,0.0,0.0,7.627881234306369,7.627881234306369,0.0,0.0,46019.66638476497,165670798.98515388,525799704.2470025,7.709442165409104,6.7,40.07343344902131,46019.66638476497,165670798.98515388,525799704.2470025,7.709442165409104,6.7,40.07343344902131,80.14686689804262,0.0,0.4924659695420263,6.7,6.7,6.7
 2006-05-26T18:00:00,67961.87799985445,244662760.799476,895937907.3919377,7.487715170060052,5.845618163273329,36.13222819801314,0.0,0.0,0.0,7.487715170060052,7.487715170060052,0.0,0.0,39315.41806045212,141535505.01762763,449200022.7836628,7.562486214401011,6.7,40.07343344902131,39315.41806045212,141535505.01762763,449200022.7836628,7.562486214401011,6.7,40.07343344902131,80.14686689804262,0.0,0.4919497064433904,6.7,6.7,6.7
 2006-05-26T19:00:00,65565.33227005806,236035196.17220908,784176869.441425,7.385273401154303,5.948059932179078,36.13222819801314,0.0,0.0,0.0,7.385273401154303,7.385273401154303,0.0,1.0,89929.3662028823,323745718.33037627,2142343490.5912304,0.3730310727104264,-3.759955055871592,40.07343344902131,89929.3662028823,323745718.33037627,2142343490.5912304,0.3730310727104264,-3.759955055871592,40.07343344902131,80.14686689804262,0.0,0.5113152407436159,-2.009955055871592,-0.5921574036428988,-0.5921574036428988
 2006-05-26T20:00:00,52008.469603994,187230490.5743784,592049726.2871652,7.209179757399376,6.124153575934003,36.13222819801314,0.0,0.0,0.0,7.209179757399376,7.209179757399376,0.0,1.0,70984.17631309958,255543034.7271585,1483125779.707349,-0.9332875398200914,-3.8,40.07343344902131,70984.17631309958,255543034.7271585,1483125779.707349,-0.9332875398200914,-3.8,40.07343344902131,80.14686689804262,0.0,0.6114695867779566,-3.8,-1.5388964410540655,-1.5388964410540655
 2006-05-26T21:00:00,23181.70408177559,83454134.6943921,274864254.17901003,7.846172855708011,7.342443640429722,32.11753617601168,0.0,0.0,0.0,7.846172855708011,7.846172855708011,0.0,1.0,66179.00040097216,238244401.44349977,1230367533.0167508,-1.4209110490181496,-3.8,40.07343344902132,66179.00040097216,238244401.44349977,1230367533.0167508,-1.4209110490181496,-3.8,40.07343344902132,80.14686689804263,0.0,0.7077527592073629,-3.8,-1.6661230686328334,-1.6661230686328334
 2006-05-26T22:00:00,20638.87087330189,74299935.1438868,235435029.00978005,7.693004843622339,7.261557156935414,30.11019016501095,0.0,0.0,0.0,7.693004843622339,7.693004843622339,0.0,1.0,65051.02901719519,234183704.46190265,1109647699.5933588,-1.6539318570640218,-3.8000000000000007,40.07343344902132,65051.02901719519,234183704.46190265,1109647699.5933588,-1.6539318570640218,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.796807565229852,-3.8000000000000007,-1.893014841703416,-1.893014841703416
 2006-05-26T23:00:00,16709.568758408368,60154447.53027012,191213129.8510051,6.8418652766511485,6.4914680566822325,36.13222819801314,0.0,0.0,0.0,6.8418652766511485,6.8418652766511485,0.0,1.0,64857.97842259585,233488722.32134503,905855321.8586488,-2.047474899817431,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,905855321.8586488,-2.047474899817431,-3.8,40.07343344902131,80.14686689804262,0.0,0.8736728947087918,-3.8,-2.2453872404615525,-2.2453872404615525
 2006-05-27T00:00:00,11958.615420401737,43051015.51344624,136763470.41907984,7.994734086695971,7.744120465456565,27.099171148509853,0.0,0.0,0.0,7.994734086695971,7.994734086695971,0.0,1.0,57484.00962045233,206942434.6336284,650732862.0570779,-2.540520255220097,-3.8,40.07343344902131,57484.00962045233,206942434.6336284,650732862.0570779,-2.540520255220097,-3.8,40.07343344902131,80.14686689804262,0.0,0.93319462025607,-3.8,-2.689774850947168,-2.689774850947168
 2006-05-27T01:00:00,4351.199889930293,15664319.603749052,49807293.01615773,8.23016476930904,8.138898538995436,24.08815213200876,0.0,0.0,0.0,8.23016476930904,8.23016476930904,0.0,1.0,34013.42223432595,122448320.04357342,384703300.5951758,-3.055095866521216,-3.8,40.07343344902131,34013.42223432595,122448320.04357342,384703300.5951758,-3.055095866521216,-3.8,40.07343344902131,80.14686689804262,0.0,0.9730946118553336,-3.8,-3.1206990565517536,-3.1206990565517536
 2006-05-27T02:00:00,2698.6176298688624,9715023.467527902,30861622.533018555,8.592600397206608,8.536050176736888,21.077133115507664,0.0,0.0,0.0,8.592600397206608,8.592600397206608,0.0,1.0,16339.963073346456,58823867.06404725,185069944.4697317,-3.4301594979547727,-3.7886024050933416,33.394527874184426,16339.963073346456,58823867.06404725,185069944.4697317,-3.4301594979547727,-3.7886024050933416,33.394527874184426,80.14686689804262,0.0,0.9956182875490316,-3.8,-3.481576474616177,-3.481576474616177
 2006-05-27T03:00:00,2933.285628519147,10559828.26266893,33595673.32076496,8.924859635703585,8.863300261103804,18.06611409900657,0.0,0.0,0.0,8.924859635703585,8.924859635703585,0.0,1.0,0.0,0.0,0.0,-3.606803502290946,-3.606803502290946,0.0,0.0,0.0,0.0,-3.606803502290946,-3.606803502290946,0.0,80.14686689804262,0.0,0.9997479409047688,-3.641580641288016,-3.641580641288016,-3.641580641288016
 2006-05-27T04:00:00,0.0,0.0,0.0,11.121493230140702,11.121493230140702,0.0,0.0,0.0,0.0,11.121493230140702,11.121493230140702,0.0,1.0,0.0,0.0,0.0,-3.489087026717069,-3.489087026717069,0.0,0.0,0.0,0.0,-3.489087026717069,-3.489087026717069,0.0,80.14686689804262,0.0,0.9992316778061326,-3.502811387484277,-3.502811387484277,-3.502811387484277
 2006-05-27T05:00:00,3962.494859565538,14264981.494435938,45365063.22264631,6.708229048465538,6.625104284867842,36.13222819801314,0.0,0.0,0.0,6.708229048465538,6.708229048465538,0.0,0.0,0.0,0.0,0.0,-3.3344439170482274,-3.3344439170482274,0.0,0.0,0.0,0.0,-3.3344439170482274,-3.3344439170482274,0.0,80.14686689804262,0.0,0.9987154147074966,-3.375190616498401,-3.375190616498401,-3.375190616498401
 2006-05-27T06:00:00,6878.546506657159,24762767.423965767,78725630.57569462,6.738793755354698,6.594539577978682,36.13222819801314,0.0,0.0,0.0,6.738793755354698,6.738793755354698,0.0,0.0,0.0,0.0,0.0,-2.9371403407916232,-2.9371403407916232,0.0,0.0,0.0,0.0,-2.9371403407916232,-2.9371403407916232,0.0,80.14686689804262,0.0,0.9981991516088607,-3.004301764035913,-3.004301764035913,-3.004301764035913
 2006-05-27T07:00:00,24247.571448059218,87291257.21301319,277319435.2801535,6.920760027375562,6.412573305957817,36.13222819801314,0.0,0.0,0.0,6.920760027375562,6.920760027375562,0.0,0.0,0.0,0.0,0.0,-2.039248192209658,-2.039248192209658,0.0,0.0,0.0,0.0,-2.039248192209658,-2.039248192209658,0.0,80.14686689804262,0.0,0.997682888510225,-2.279300411894828,-2.279300411894828,-2.279300411894828
 2006-05-27T08:00:00,52255.40755467503,188119467.1968301,594872103.7758598,7.211766622802419,6.121566710530961,36.13222819801314,0.0,0.0,0.0,7.211766622802419,7.211766622802419,0.0,0.0,0.0,0.0,0.0,0.3243916254993006,0.3243916254993006,0.0,0.0,0.0,0.0,0.3243916254993006,0.3243916254993006,0.0,80.14686689804262,0.0,0.9971666254115888,-0.1775156192131256,-0.1775156192131256,-0.1775156192131256
 2006-05-27T09:00:00,67584.44795653164,243304012.64351392,796346497.0101366,7.396426187965229,5.936907145368152,36.13222819801314,0.0,0.0,0.0,7.396426187965229,7.396426187965229,0.0,0.0,0.0,0.0,0.0,4.002357829881025,4.002357829881025,0.0,0.0,0.0,0.0,4.002357829881025,4.002357829881025,0.0,80.14686689804262,0.0,0.9966503623129528,3.3338558044915545,3.3338558044915545,3.3338558044915545
 2006-05-27T10:00:00,67239.1393805915,242060901.77012944,788856438.9415472,7.389560797933002,5.943772535400377,36.13222819801314,0.0,0.0,0.0,7.389560797933002,7.389560797933002,0.0,-1.0,0.0,0.0,0.0,7.206176633618878,7.206176633618878,0.0,0.0,0.0,0.0,7.206176633618878,7.206176633618878,0.0,80.14686689804262,4.731680126709415,0.9887894282741272,6.923918139660742,6.487872272513751,2.021321243905419
 2006-05-27T11:00:00,64907.32837610308,233666382.1539712,772680155.3780012,7.374735196782395,5.958598136550985,36.13222819801314,0.0,0.0,0.0,7.374735196782395,7.374735196782395,0.0,-1.0,0.0,0.0,0.0,7.44408312372589,7.44408312372589,0.0,0.0,0.0,0.0,7.44408312372589,7.44408312372589,0.0,80.14686689804262,7.806046137221567,0.9584801803752652,7.423262002969305,6.699990496448312,0.0003992625092778
 2006-05-27T12:00:00,68218.17840924211,245585442.2732716,1154423087.7461205,7.724682785586922,5.608650547746457,36.13222819801314,0.0,0.0,0.0,7.724682785586922,7.724682785586922,0.0,-1.0,0.0,0.0,0.0,7.810808096509207,7.810808096509207,0.0,0.0,0.0,0.0,7.810808096509207,7.810808096509207,0.0,80.14686689804262,10.544536096312749,0.9196899416065344,7.715487801909923,6.700005561832016,0.0114891056111937
 2006-05-27T13:00:00,74013.77116379062,266449576.1896462,1535022949.43781,8.073657892402341,5.259675440931038,36.13222819801314,0.0,0.0,0.0,8.073657892402341,8.073657892402341,0.0,-1.0,0.0,0.0,0.0,8.17702390045328,8.17702390045328,0.0,0.0,0.0,0.0,8.17702390045328,8.17702390045328,0.0,80.14686689804262,14.189309139688708,0.8638335720334344,8.122116998656717,6.699975661094331,0.0925288774897918
 2006-05-27T14:00:00,77058.47878712376,277410523.63364553,1659981642.409045,8.18824964793093,5.145083685402452,36.13222819801314,0.0,0.0,0.0,8.18824964793093,8.18824964793093,0.0,-1.0,0.0,0.0,0.0,8.29710096513046,8.29710096513046,0.0,0.0,0.0,0.0,8.29710096513046,8.29710096513046,0.0,80.14686689804262,15.91171124601928,0.7948343888633622,8.303819753549076,6.700016894293988,0.2255860999360891
 2006-05-27T15:00:00,75878.8320043719,273163795.21573883,1612139195.0866754,8.144374316445871,5.188959016887509,36.13222819801314,0.0,0.0,0.0,8.144374316445871,8.144374316445871,0.0,-1.0,0.0,0.0,0.0,8.251056929391757,8.251056929391757,0.0,0.0,0.0,0.0,8.251056929391757,8.251056929391757,0.0,80.14686689804262,15.649237452929604,0.7249948970716452,8.25699351769371,6.699973087927813,0.2828681122684197
 2006-05-27T16:00:00,74204.82164145414,267137357.90923488,1543532854.1391172,8.081459411585373,5.251873921748007,36.13222819801314,0.0,0.0,0.0,8.081459411585373,8.081459411585373,0.0,0.0,67803.70058141024,244093322.09307688,907408575.7285177,8.440889762359982,6.7,40.07343344902131,67803.70058141024,244093322.09307688,907408575.7285177,8.440889762359982,6.7,40.07343344902131,80.14686689804262,0.0,0.6960869257267431,6.956046249396827,6.956046249396827,6.956046249396827
 2006-05-27T17:00:00,57664.49487032256,207592181.53316128,1115185363.703756,9.783345406197483,7.7390919711503345,29.4410748280107,0.0,0.0,0.0,9.783345406197483,9.783345406197483,0.0,0.0,48122.82946028797,173242186.05703673,560612285.6002434,7.77600321652406,6.699999999999999,40.0734334490213,48122.82946028797,173242186.05703673,560612285.6002434,7.77600321652406,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.6955706626281067,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-27T18:00:00,45763.56834046406,164748846.0256706,780172450.2127957,11.110757003479442,9.680708449845357,24.08815213200876,0.0,0.0,0.0,11.110757003479442,11.110757003479442,0.0,0.0,34131.75981507359,122874335.33426487,393880755.8607147,7.456108571561089,6.7,40.07343344902132,34131.75981507359,122874335.33426487,393880755.8607147,7.456108571561089,6.7,40.07343344902132,80.14686689804263,0.0,0.6950543995294712,6.7,6.7,6.7
 2006-05-27T19:00:00,56699.74915166545,204119096.9459956,817893956.3115305,9.269939307340175,7.770840355858039,30.110190165010952,0.0,0.0,0.0,9.269939307340175,9.269939307340175,0.0,1.0,88533.30242198484,318719888.7191454,2070350163.7311416,0.2540298553914836,-3.740160515595379,40.07343344902132,88533.30242198484,318719888.7191454,2070350163.7311416,0.2540298553914836,-3.740160515595379,40.07343344902132,80.14686689804263,0.0,0.7107087614467016,-2.0500000000000003,-0.8101743705661762,-0.8101743705661762
 2006-05-27T20:00:00,45297.536090605405,163071129.92617947,569372005.0761181,10.848149695850555,9.80460390819725,24.08815213200876,0.0,0.0,0.0,10.848149695850555,10.848149695850555,0.0,1.0,67971.33446576538,244696804.0767553,1274493321.257904,-1.3358622920426182,-3.8,40.07343344902131,67971.33446576538,244696804.0767553,1274493321.257904,-1.3358622920426182,-3.8,40.07343344902131,80.14686689804262,0.0,0.7994602571191133,-3.8,-1.9022346040396847,-1.9022346040396847
 2006-05-27T21:00:00,49181.884148436046,177054782.93436974,562506888.3193011,8.982360373160558,7.951442100437319,30.110190165010952,0.0,0.0,0.0,8.982360373160558,8.982360373160558,0.0,1.0,65052.44750425817,234188811.0153294,1085665731.189993,-1.7002745451953478,-3.8000000000000007,40.07343344902132,65052.44750425817,234188811.0153294,1085665731.189993,-1.7002745451953478,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8758488150073748,-3.8000000000000007,-2.2584593490739526,-2.2584593490739526
 2006-05-27T22:00:00,39971.11056496944,143895998.03388995,455190473.1547134,7.083770690946931,6.249562642386451,36.132228198013145,0.0,0.0,0.0,7.083770690946931,7.083770690946931,0.0,1.0,62818.40751568961,226146267.0564825,799799717.7432754,-2.252422508037523,-3.8000000000000007,40.07343344902132,62818.40751568961,226146267.0564825,799799717.7432754,-2.252422508037523,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9347594762880096,-3.8000000000000007,-2.704308940927403,-2.704308940927403
 2006-05-27T23:00:00,22680.854977152947,81651077.91775063,258712496.9836729,6.903722000702867,6.429611332630514,36.13222819801314,0.0,0.0,0.0,6.903722000702867,6.903722000702867,0.0,1.0,42433.75253902227,152761509.14048016,479940082.06343865,-2.8708587438509787,-3.8,40.07343344902131,42433.75253902227,152761509.14048016,479940082.06343865,-2.8708587438509787,-3.8,40.07343344902131,80.14686689804262,0.0,0.974055620643921,-3.8,-3.132824069577637,-3.132824069577637
 2006-05-28T00:00:00,3165.733781003913,11396641.611614086,36220776.718668185,10.112059956749013,10.045690720968867,24.08815213200876,0.0,0.0,0.0,10.112059956749013,10.112059956749013,0.0,1.0,16185.465909093602,58267677.272736974,183264138.13802025,-3.4346334463965995,-3.789584319182707,33.394527874184426,16185.465909093602,58267677.272736974,183264138.13802025,-3.4346334463965995,-3.789584319182707,33.394527874184426,80.14686689804262,0.0,0.9959960852361228,-3.8,-3.4881287444012656,-3.4881287444012656
 2006-05-28T01:00:00,2397.4357242029364,8630768.607130572,27468237.861645967,9.196093787299938,9.145762555734963,27.099171148509853,0.0,0.0,0.0,9.196093787299938,9.196093787299938,0.0,1.0,0.0,0.0,0.0,-3.67555866370899,-3.67555866370899,0.0,0.0,0.0,0.0,-3.67555866370899,-3.67555866370899,0.0,80.14686689804262,0.0,0.9999918455147362,-3.70139399237618,-3.70139399237618,-3.70139399237618
 2006-05-28T02:00:00,1251.4081305992274,4505069.270157219,14309641.513908476,10.796795261382828,10.77057519166395,21.077133115507664,0.0,0.0,0.0,10.796795261382828,10.796795261382828,0.0,1.0,0.0,0.0,0.0,-3.53560505496756,-3.53560505496756,0.0,0.0,0.0,0.0,-3.53560505496756,-3.53560505496756,0.0,80.14686689804262,0.0,0.9996499196142128,-3.552752929768291,-3.552752929768291,-3.552752929768291
 2006-05-28T03:00:00,1129.9249395300028,4067729.7823080095,12932915.87956094,11.56158758224101,11.53789012926977,18.06611409900657,0.0,0.0,0.0,11.56158758224101,11.56158758224101,0.0,1.0,0.0,0.0,0.0,-3.413513012278146,-3.413513012278146,0.0,0.0,0.0,0.0,-3.413513012278146,-3.413513012278146,0.0,80.14686689804262,0.0,0.999133656515577,-3.4311268979455503,-3.4311268979455503,-3.4311268979455503
 2006-05-28T04:00:00,1040.422631682036,3745521.474055329,11907745.689112578,12.309416768241084,12.287597752775817,15.055095082505474,0.0,0.0,0.0,12.309416768241084,12.309416768241084,0.0,1.0,0.0,0.0,0.0,-3.2846326427974355,-3.2846326427974355,0.0,0.0,0.0,0.0,-3.2846326427974355,-3.2846326427974355,0.0,80.14686689804262,0.0,0.998617393416941,-3.3023901069207144,-3.3023901069207144,-3.3023901069207144
 2006-05-28T05:00:00,14573.56359255476,52464828.93319711,166973799.92596692,6.81965458818354,6.5136787451498455,36.132228198013145,0.0,0.0,0.0,6.81965458818354,6.81965458818354,0.0,0.0,0.0,0.0,0.0,-2.902627886500395,-2.902627886500395,0.0,0.0,0.0,0.0,-2.902627886500395,-2.902627886500395,0.0,80.14686689804263,0.0,0.9981011303183052,-3.047954840041044,-3.047954840041044,-3.047954840041044
 2006-05-28T06:00:00,1796.9670623270692,6469081.424377449,20554719.38524721,12.865374416840028,12.827710809923202,12.04407606600438,0.0,0.0,0.0,12.865374416840028,12.865374416840028,0.0,0.0,0.0,0.0,0.0,-2.180489765579209,-2.180489765579209,0.0,0.0,0.0,0.0,-2.180489765579209,-2.180489765579209,0.0,80.14686689804263,0.0,0.9975848672196692,-2.198791886211656,-2.198791886211656,-2.198791886211656
 2006-05-28T07:00:00,46670.093900436936,168012338.04157302,754215166.6240993,10.669121487086144,9.286636062755836,24.088152132008748,0.0,0.0,0.0,10.669121487086144,10.669121487086144,0.0,0.0,0.0,0.0,0.0,-0.0890447522519278,-0.0890447522519278,0.0,0.0,0.0,0.0,-0.0890447522519278,-0.0890447522519278,0.0,80.1468668980426,0.0,0.9970686041210328,-0.6996803086737136,-0.6996803086737136,-0.6996803086737136
 2006-05-28T08:00:00,56845.970772416455,204645494.78069928,985474424.722316,8.451956137004222,6.645590773162692,30.110190165010945,0.0,0.0,0.0,8.451956137004222,8.451956137004222,0.0,0.0,4887.554132044724,17595194.875361007,55869415.6374727,4.789648341884418,4.682358029225081,6.678905574836885,4887.554132044724,17595194.875361007,55869415.6374727,4.789648341884418,4.682358029225081,6.678905574836885,80.1468668980426,0.0,0.996552341022397,3.924038824322407,3.924038824322407,3.924038824322407
 2006-05-28T09:00:00,51481.05731012465,185331806.3164488,1091245100.1561346,10.419197530202274,8.418619186166373,24.088152132008748,0.0,0.0,0.0,10.419197530202274,10.419197530202274,0.0,0.0,41407.01289643759,149065246.42717537,523847322.4458386,7.695079214341523,6.689849086709342,36.362930351889695,41407.01289643759,149065246.42717537,523847322.4458386,7.695079214341523,6.689849086709342,36.362930351889695,80.1468668980426,0.0,0.9960360779237608,6.699999999999998,6.699999999999998,6.699999999999998
 2006-05-28T10:00:00,65544.37424156048,235959747.2696177,1432380637.44698,9.067135334565302,6.441131468096448,30.11019016501095,0.0,0.0,0.0,9.067135334565302,9.067135334565302,0.0,-1.0,0.0,0.0,0.0,8.080852794103647,8.080852794103647,0.0,0.0,0.0,0.0,8.080852794103647,8.080852794103647,0.0,80.1468668980426,10.128366759878404,0.9730310200927986,7.737672429398806,6.700000515136065,1.1451587053454733
 2006-05-28T11:00:00,53094.205624445465,191139140.2480037,1166652770.3635745,11.503510555584224,9.364601414871846,24.08815213200876,0.0,0.0,0.0,11.503510555584224,11.503510555584224,0.0,-1.0,0.0,0.0,0.0,7.827708868651697,7.827708868651697,0.0,0.0,0.0,0.0,7.827708868651697,7.827708868651697,0.0,80.14686689804262,10.61228397036769,0.9186380118903658,7.79175453847954,6.699937203764995,0.0626861192268683
 2006-05-28T12:00:00,73822.81885841694,265762147.890301,1748025458.0928087,9.24298292954822,6.037860224521669,30.11019016501095,0.0,0.0,0.0,9.24298292954822,9.24298292954822,0.0,-1.0,0.0,0.0,0.0,8.38358023112029,8.38358023112029,0.0,0.0,0.0,0.0,8.38358023112029,8.38358023112029,0.0,80.14686689804263,15.002694354893846,0.8602008718315273,8.25692334012724,6.699986069201131,0.2145933502043276
 2006-05-28T13:00:00,60049.45224962046,216178028.0986337,1424469817.8832977,9.926939104541402,7.314961330660748,24.08815213200876,0.0,0.0,0.0,9.926939104541402,9.926939104541402,0.0,-1.0,0.0,0.0,0.0,8.076401730228687,8.076401730228687,0.0,0.0,0.0,0.0,8.076401730228687,8.076401730228687,0.0,80.14686689804263,12.814596839491092,0.7954454924177838,8.015024139677626,6.700014222071508,0.2917143883225891
 2006-05-28T14:00:00,76438.5895652754,275178922.4349914,1849957659.5817013,9.336968697610134,5.94485110824018,30.110190165010945,0.0,0.0,0.0,9.336968697610134,9.336968697610134,0.0,-1.0,0.0,0.0,0.0,8.482811491721067,8.482811491721067,0.0,0.0,0.0,0.0,8.482811491721067,8.482811491721067,0.0,80.1468668980426,16.796538394546168,0.7299272641922533,8.395319039753447,6.699948143378413,0.531706192697353
 2006-05-28T15:00:00,58222.16944770108,209599810.011724,1356136907.3600464,9.889667019800122,7.403070834753984,24.088152132008748,0.0,0.0,0.0,9.889667019800122,9.889667019800122,0.0,-1.0,0.0,0.0,0.0,8.012416135689387,8.012416135689387,0.0,0.0,0.0,0.0,8.012416135689387,8.012416135689387,0.0,80.1468668980426,12.956834373508697,0.6619201033768597,7.988223857112435,6.700009811073098,0.4352271758319024
 2006-05-28T16:00:00,66263.69386506866,238549297.9142472,1455534367.6363244,9.036100903699806,6.36758378692129,30.11019016501095,0.0,0.0,0.0,9.036100903699806,9.036100903699806,0.0,0.0,57178.66072709472,205843178.61754104,881323137.4995241,8.390445851528716,6.699999999999999,40.0734334490213,57178.66072709472,205843178.61754104,881323137.4995241,8.390445851528716,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.6409635557146051,6.98788348139376,6.98788348139376,6.98788348139376
 2006-05-28T17:00:00,50038.31704366511,180137941.35719436,1045265081.3199213,9.783702671133884,7.86746163380941,24.08815213200876,0.0,0.0,0.0,9.783702671133884,9.783702671133884,0.0,0.0,42566.84849154121,153240654.56954837,526898433.0511207,7.711094390616346,6.7,40.07343344902131,42566.84849154121,153240654.56954837,526898433.0511207,7.711094390616346,6.7,40.07343344902131,80.14686689804262,0.0,0.6404472926159692,6.7,6.7,6.7
 2006-05-28T18:00:00,58337.58592342477,210015309.3243292,1074983137.9506528,8.77541302182813,6.80489479826506,30.11019016501095,0.0,0.0,0.0,8.77541302182813,8.77541302182813,0.0,0.0,46650.35751368714,167941287.0492737,540284021.4950995,7.737037717450998,6.7,40.07343344902131,46650.35751368714,167941287.0492737,540284021.4950995,7.737037717450998,6.7,40.07343344902131,80.14686689804262,0.0,0.6399310295173333,6.7,6.7,6.7
 2006-05-28T19:00:00,40369.71674611899,145330980.28602836,473978391.4183992,9.620213519298757,8.751538560346027,24.08815213200876,0.0,0.0,0.0,9.620213519298757,9.620213519298757,0.0,1.0,84676.29218348945,304834651.860562,1938652421.6033547,-0.0489718514460672,-3.790412958140452,40.07343344902132,84676.29218348945,304834651.860562,1938652421.6033547,-0.0489718514460672,-3.790412958140452,40.07343344902132,80.14686689804263,0.0,0.6574751746257973,-2.0500000000000007,-0.7278420083710536,-0.7278420083710536
 2006-05-28T20:00:00,45099.53292440174,162358318.52784628,513363098.7095829,8.416278598897941,7.475454607118763,30.11019016501095,0.0,0.0,0.0,8.416278598897941,8.416278598897941,0.0,1.0,67649.21591785546,243537177.30427963,1318408339.5226068,-1.251025923635675,-3.8,40.07343344902131,67649.21591785546,243537177.30427963,1318408339.5226068,-1.251025923635675,-3.8,40.07343344902131,80.14686689804262,0.0,0.750876511940597,-3.8,-1.7581492212169427,-1.7581492212169427
 2006-05-28T21:00:00,25114.01839554248,90410466.22395287,286183029.0287848,8.26700508270305,7.742549340737882,30.110190165010952,0.0,0.0,0.0,8.26700508270305,8.26700508270305,0.0,1.0,64857.97842259586,233488722.32134503,1058416839.5194331,-1.7528350513304791,-3.8,40.07343344902132,64857.97842259586,233488722.32134503,1058416839.5194331,-1.7528350513304791,-3.8,40.07343344902132,80.14686689804263,0.0,0.8348761659824668,-3.8,-2.043547610223184,-2.043547610223184
 2006-05-28T22:00:00,17092.038562287045,61531338.82423336,194918772.0672669,6.845262203899252,6.488071129434128,36.13222819801314,0.0,0.0,0.0,6.845262203899252,6.845262203899252,0.0,1.0,62476.10584731948,224913981.05035013,802762699.9649497,-2.246684956126573,-3.8,40.07343344902131,62476.10584731948,224913981.05035013,802762699.9649497,-2.246684956126573,-3.8,40.07343344902131,80.14686689804262,0.0,0.9041184560857944,-3.8,-2.4484571323566704,-2.4484571323566704
 2006-05-28T23:00:00,11777.622484973088,42399440.94590312,134495388.69602728,9.454467515791173,9.20800765777352,24.08815213200876,0.0,0.0,0.0,9.454467515791173,9.454467515791173,0.0,1.0,47765.9304403589,171957349.58529204,540248816.1823685,-2.754197659401465,-3.8,40.07343344902131,47765.9304403589,171957349.58529204,540248816.1823685,-2.754197659401465,-3.8,40.07343344902131,80.14686689804262,0.0,0.9543865416139852,-3.8,-2.902076588485393,-2.902076588485393
 2006-05-29T00:00:00,2640.7448458929607,9506681.445214655,30207536.093783136,7.998910624468006,7.943560080412998,30.11019016501095,0.0,0.0,0.0,7.998910624468006,7.998910624468006,0.0,1.0,25323.14814345934,91163333.31645362,286413363.6755315,-3.2453297313256777,-3.8,40.07343344902131,25323.14814345934,91163333.31645362,286413363.6755315,-3.2453297313256777,-3.8,40.07343344902131,80.14686689804262,0.0,0.985686976635575,-3.8,-3.287242864383221,-3.287242864383221
 2006-05-29T01:00:00,1867.3875661528773,6722595.23815036,21379355.46163313,10.58740970617857,10.548235329889303,18.06611409900657,0.0,0.0,0.0,10.58740970617857,10.58740970617857,0.0,1.0,7841.927208243308,28230937.94967592,88694846.97114006,-3.588351935146141,-3.760151513399638,20.03671672451065,7841.927208243308,28230937.94967592,88694846.97114006,-3.588351935146141,-3.760151513399638,20.03671672451065,80.14686689804262,0.0,0.9995111605321372,-3.781192921275716,-3.6265131813797447,-3.6265131813797447
 2006-05-29T02:00:00,3059.889556153497,11015602.402152589,35007113.63953107,8.661889582913345,8.597744363451648,27.099171148509853,0.0,0.0,0.0,8.661889582913345,8.661889582913345,0.0,1.0,0.0,0.0,0.0,-3.555555920740752,-3.555555920740752,0.0,0.0,0.0,0.0,-3.555555920740752,-3.555555920740752,0.0,80.14686689804262,0.0,1.0,-3.5887727533540628,-3.5887727533540628,-3.5887727533540628
 2006-05-29T03:00:00,2104.298233973961,7575473.642306263,24073021.10006849,10.658042115228088,10.613931931134664,18.06611409900657,0.0,0.0,0.0,10.658042115228088,10.658042115228088,0.0,1.0,0.0,0.0,0.0,-3.333424560581218,-3.333424560581218,0.0,0.0,0.0,0.0,-3.333424560581218,-3.333424560581218,0.0,80.14686689804262,0.0,1.0,-3.3603814855144507,-3.3603814855144507,-3.3603814855144507
 2006-05-29T04:00:00,1254.921115702155,4517716.016527759,14349431.95433144,12.01308697648061,11.986793848200293,12.044076066004378,0.0,0.0,0.0,12.01308697648061,12.01308697648061,0.0,1.0,0.0,0.0,0.0,-3.127365017873848,-3.127365017873848,0.0,0.0,0.0,0.0,-3.127365017873848,-3.127365017873848,0.0,80.14686689804262,0.0,1.0,-3.147905781967971,-3.147905781967971,-3.147905781967971
 2006-05-29T05:00:00,43141.151136914814,155308144.09289333,498936455.6746919,7.123854587821374,6.209478745512006,36.13222819801314,0.0,0.0,0.0,7.123854587821374,7.123854587821374,0.0,0.0,0.0,0.0,0.0,-1.7957325661200478,-1.7957325661200478,0.0,0.0,0.0,0.0,-1.7957325661200478,-1.7957325661200478,0.0,80.14686689804262,0.0,0.9997668055547922,-2.222759045304782,-2.222759045304782,-2.222759045304782
