Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-29T06:00:00,69016.6548702962,248459957.5330664,1194308053.5440855,7.761254426940056,5.572078906393323,36.13222819801314,0.0,0.0,0.0,7.761254426940056,7.761254426940056,0.0,0.0,0.0,0.0,0.0,3.341147774611702,3.341147774611702,0.0,0.0,0.0,0.0,3.341147774611702,3.341147774611702,0.0,80.14686689804262,0.0,0.9992505424561564,2.3507210063246595,2.3507210063246595,2.3507210063246595
 2006-05-29T07:00:00,84553.75026912898,304393500.9688643,1956299058.4631696,8.460034118082046,4.873299215251335,36.13222819801314,0.0,0.0,0.0,8.460034118082046,8.460034118082046,0.0,0.0,66338.95037293721,238820221.342574,959045943.7375038,8.539966608550769,6.7,40.07343344902131,66338.95037293721,238820221.342574,959045943.7375038,8.539966608550769,6.7,40.07343344902131,80.14686689804262,0.0,0.9987342793575203,6.69293141836443,6.69293141836443,6.69293141836443
 2006-05-29T08:00:00,104221.14711415168,375196129.61094606,2686392269.5743847,9.129873219927171,4.203460113406208,36.13222819801314,0.0,0.0,0.0,9.129873219927171,9.129873219927171,0.0,0.0,69649.05034217924,250736581.2318452,1347972938.220357,9.284687480928676,6.7,40.07343344902131,69649.05034217924,250736581.2318452,1347972938.220357,9.284687480928676,6.7,40.07343344902131,80.14686689804262,0.0,0.9982180162588844,6.7,6.7,6.7
 2006-05-29T09:00:00,115296.19870934998,415066315.35366,3045746637.770259,9.459664461269584,3.873668872063796,36.13222819801314,0.0,0.0,0.0,9.459664461269584,9.459664461269584,0.0,0.0,73690.03694052389,265284132.985886,1525948387.5838645,9.625217059396723,6.7,40.07343344902131,73690.03694052389,265284132.985886,1525948387.5838645,9.625217059396723,6.7,40.07343344902131,80.14686689804262,0.0,0.9977017531602485,6.7,6.7,6.7
 2006-05-29T10:00:00,121700.33883266697,438121219.7976011,3226895514.3875885,9.62594645917485,3.7073868741585287,36.13222819801314,0.0,0.0,0.0,9.62594645917485,9.62594645917485,0.0,-1.0,0.0,0.0,0.0,9.806787099651832,9.806787099651832,0.0,0.0,0.0,0.0,9.806787099651832,9.806787099651832,0.0,80.14686689804262,22.598759308457232,0.9408127754084528,9.271972371056108,6.699997794801443,1.6667695873522057
 2006-05-29T11:00:00,104573.45722738962,376464446.01860267,2626488420.3344684,9.074899173665507,4.258434159667872,36.13222819801314,0.0,0.0,0.0,9.074899173665507,9.074899173665507,0.0,-1.0,0.0,0.0,0.0,9.227246961806342,9.227246961806342,0.0,0.0,0.0,0.0,9.227246961806342,9.227246961806342,0.0,80.14686689804262,25.46909294832672,0.8106259925974161,9.392422783049316,6.700024948504882,0.9302521326744968
 2006-05-29T12:00:00,141085.5387628403,507907939.54622513,3845262310.175585,10.220648028387128,3.166533066849476,36.13222819801314,2546.1862610570984,9166270.539805554,29345242.836402822,10.220648028387128,10.166800266483904,3.011019016501095,-1.0,0.0,0.0,0.0,10.479965180635922,10.479965180635922,0.0,0.0,0.0,0.0,10.479965180635922,10.479965180635922,0.0,80.14686689804262,36.58197686412018,0.6802721697099058,10.13464719434308,6.700000331131601,2.523022600040438
 2006-05-29T13:00:00,133591.54505188196,480929562.18677497,3641408022.2693214,10.006500653486665,3.3268326798467167,36.13222819801314,0.0,0.0,0.0,10.006500653486665,10.006500653486665,0.0,-1.0,0.0,0.0,0.0,10.231600955772103,10.231600955772103,0.0,0.0,0.0,0.0,10.231600955772103,10.231600955772103,0.0,80.14686689804262,40.454162487058106,0.5151880429324679,10.3063535614325,6.700002436135846,3.156272306527271
 2006-05-29T14:00:00,129188.00589867526,465076821.23523104,3505445433.174308,9.881668899609084,3.451664433724296,36.13222819801314,0.0,0.0,0.0,9.881668899609084,9.881668899609084,0.0,-1.0,0.0,0.0,0.0,10.063239093371369,10.063239093371369,0.0,0.0,0.0,0.0,10.063239093371369,10.063239093371369,0.0,80.14686689804262,39.06021610285868,0.3636755025290073,10.076956527149976,6.69999202379568,3.142379863859873
 2006-05-29T15:00:00,117457.06912205517,422845448.83939856,3129496865.888798,9.536539634830753,3.796793698502627,36.13222819801314,0.0,0.0,0.0,9.536539634830753,9.536539634830753,0.0,-1.0,0.0,0.0,0.0,9.711638825349768,9.711638825349768,0.0,0.0,0.0,0.0,9.711638825349768,9.711638825349768,0.0,80.14686689804262,43.176724117206994,0.2190806957025823,9.760604106156018,6.699997568823837,4.014821198274091
 2006-05-29T16:00:00,93307.0809023162,335905491.2483384,2272880986.043423,8.750441866945685,4.582891466387694,36.13222819801314,0.0,0.0,0.0,8.750441866945685,8.750441866945685,0.0,0.0,73700.481301946,265321732.68700552,1406673890.2333117,9.396323234744337,6.7,40.07343344902131,73700.481301946,265321732.68700552,1406673890.2333117,9.396323234744337,6.7,40.07343344902131,80.14686689804262,0.0,0.1619114449448768,7.194586707233351,7.194586707233351,7.194586707233351
 2006-05-29T17:00:00,88919.22684324383,320109216.6356778,2085286428.5303128,8.578344261133546,4.754989072199835,36.13222819801314,0.0,0.0,0.0,8.578344261133546,8.578344261133546,0.0,0.0,68377.73142998404,246159833.1479425,1045851707.9793924,8.706308045248546,6.7,40.07343344902131,68377.73142998404,246159833.1479425,1045851707.9793924,8.706308045248546,6.7,40.07343344902131,80.14686689804262,0.0,0.1613951818462409,6.7,6.7,6.7
 2006-05-29T18:00:00,87349.02860736182,314456502.9865026,2004190643.3584173,8.503954753384063,4.829378579949317,36.13222819801314,0.0,0.0,0.0,8.503954753384063,8.503954753384063,0.0,0.0,68720.51326052754,247393847.7378992,1005099295.0359352,8.628246513447497,6.7,40.07343344902131,68720.51326052754,247393847.7378992,1005099295.0359352,8.628246513447497,6.7,40.07343344902131,80.14686689804262,0.0,0.1608789187476049,6.7,6.7,6.7
 2006-05-29T19:00:00,81639.86475413355,293903513.1148808,1793545977.0445466,8.310745847969338,5.022587485364042,36.13222819801314,0.0,0.0,0.0,8.310745847969338,8.310745847969338,0.0,1.0,109398.8296968468,393835786.9086484,2796371769.279338,1.8773177255562628,-3.5129564242266382,40.07343344902131,109398.8296968468,393835786.9086484,2796371769.279338,1.8773177255562628,-3.5129564242266382,40.07343344902131,80.14686689804262,0.0,0.1871812528195902,-1.7629564242266376,-0.051876623882299,-0.051876623882299
 2006-05-29T20:00:00,77576.25390632007,279274514.0627522,1655579457.199785,8.184213168177019,5.149120165156362,36.13222819801314,0.0,0.0,0.0,8.184213168177019,8.184213168177019,0.0,1.0,88488.94558747958,318560204.1149265,2147720012.6104307,0.3469308969905585,-3.8,40.07343344902131,88488.94558747958,318560204.1149265,2147720012.6104307,0.3469308969905585,-3.8,40.07343344902131,80.14686689804262,0.0,0.3014126081639712,-3.8,-1.261525035398947,-1.261525035398947
 2006-05-29T21:00:00,54238.76400045661,195259550.40164372,1135080995.434157,10.053353343165242,7.972494899081002,27.099171148509857,0.0,0.0,0.0,10.053353343165242,10.053353343165242,0.0,1.0,79841.83131176858,287430592.7223668,1820363766.8217475,-0.2837372079963793,-3.8000000000000007,40.07343344902132,79841.83131176858,287430592.7223668,1820363766.8217475,-0.2837372079963793,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4092560038543677,-3.8000000000000007,-1.3894213672097475,-1.3894213672097475
 2006-05-29T22:00:00,49156.64132614844,176963908.7741344,1008217028.4188484,10.752543633907232,8.904310168257583,24.08815213200876,0.0,0.0,0.0,10.752543633907232,10.752543633907232,0.0,1.0,77322.92096614705,278362515.4781293,1717283719.6005492,-0.4823292823336471,-3.8000000000000007,40.07343344902132,77322.92096614705,278362515.4781293,1717283719.6005492,-0.4823292823336471,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.5126527640356419,-3.8000000000000007,-1.464668345334753,-1.464668345334753
 2006-05-29T23:00:00,50175.77413089128,180632786.8712086,991526616.606556,9.127453154116392,7.309859283672246,30.11019016501095,0.0,0.0,0.0,9.127453154116392,9.127453154116392,0.0,1.0,76131.6784692084,274074042.48915017,1671073108.0364995,-0.571336072616016,-3.8,40.07343344902132,76131.6784692084,274074042.48915017,1671073108.0364995,-0.571336072616016,-3.8,40.07343344902132,80.14686689804263,0.0,0.6129416303587912,-3.8,-1.5402850434427926,-1.5402850434427926
 2006-05-30T00:00:00,44151.15198910456,158944147.16077644,714616951.8464916,7.321585143094146,6.011748190239235,36.13222819801314,0.0,0.0,0.0,7.321585143094146,7.321585143094146,0.0,1.0,71208.64505470537,256351122.1969393,1463924894.3299034,-0.9705188235034136,-3.8,40.07343344902131,71208.64505470537,256351122.1969393,1463924894.3299034,-0.9705188235034136,-3.8,40.07343344902131,80.14686689804262,0.0,0.709145569301073,-3.8,-1.6686715021270853,-1.6686715021270853
 2006-05-30T01:00:00,43261.43871939812,155741179.3898332,550912608.7142036,7.67755421258499,6.667849526478666,34.12488218701241,0.0,0.0,0.0,7.67755421258499,7.67755421258499,0.0,1.0,67403.8009491831,242653683.4170592,1265571921.3866892,-1.3530511758338726,-3.8,40.07343344902132,67403.8009491831,242653683.4170592,1265571921.3866892,-1.3530511758338726,-3.8,40.07343344902132,80.14686689804263,0.0,0.7980581919828397,-3.8,-1.8973398767658367,-1.8973398767658367
 2006-05-30T02:00:00,15120.996755183263,54435588.31865972,193346200.1837721,8.3017487311983,7.947402516055103,30.110190165010952,0.0,0.0,0.0,8.3017487311983,8.3017487311983,0.0,1.0,64954.24474079719,233835281.06686983,904314523.7216476,-2.050473795453175,-3.8000000000000007,40.07343344902132,64954.24474079719,233835281.06686983,904314523.7216476,-2.050473795453175,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8746996987837768,-3.8000000000000007,-2.251530315949608,-2.251530315949608
 2006-05-30T03:00:00,22011.92779192428,79242940.0509274,250700089.40298057,8.281534301098082,7.822091340870759,30.11019016501095,0.0,0.0,0.0,8.281534301098082,8.281534301098082,0.0,1.0,54905.16589734218,197658597.23043185,703229887.836507,-2.439146571955629,-3.8,40.07343344902131,54905.16589734218,197658597.23043185,703229887.836507,-2.439146571955629,-3.8,40.07343344902131,80.14686689804262,0.0,0.93393399124927,-3.8,-2.6966206132825064,-2.6966206132825064
 2006-05-30T04:00:00,986.5062100990892,3551422.3563567214,11277228.514913224,13.42147101546554,13.400807075057903,6.02203803300219,0.0,0.0,0.0,13.42147101546554,13.42147101546554,0.0,1.0,32334.37912219041,116403764.83988547,365712755.5500416,-3.091852757477708,-3.8,40.07343344902131,32334.37912219041,116403764.83988547,365712755.5500416,-3.091852757477708,-3.8,40.07343344902131,80.14686689804262,0.0,0.9735492789285748,-3.8,-3.126424001147727,-3.126424001147727
 2006-05-30T05:00:00,65541.75003702256,235950300.13328123,847398139.335704,7.443227743594331,5.89010558973905,36.13222819801314,0.0,0.0,0.0,7.443227743594331,7.443227743594331,0.0,0.0,0.0,0.0,0.0,-1.3037397273341635,-1.3037397273341635,0.0,0.0,0.0,0.0,-1.3037397273341635,-1.3037397273341635,0.0,80.14686689804262,0.0,0.9850636458001556,-2.044229705296412,-2.044229705296412,-2.044229705296412
 2006-05-30T06:00:00,71743.24864615385,258275695.12615383,1407636337.067997,7.956853197758772,5.376480135574609,36.13222819801314,0.0,0.0,0.0,7.956853197758772,7.956853197758772,0.0,0.0,12582.38404854309,45296582.574755125,149298850.59835187,4.849734193420951,4.563174048705856,13.35781114967377,12582.38404854309,45296582.574755125,149298850.59835187,4.849734193420951,4.563174048705856,13.35781114967377,80.14686689804262,0.0,0.9845473827015198,3.667927683095551,3.667927683095551,3.667927683095551
 2006-05-30T07:00:00,97066.85328159732,349440671.8137504,2427927386.981087,8.892717423138155,4.440615910195226,36.13222819801314,0.0,0.0,0.0,8.892717423138155,8.892717423138155,0.0,0.0,68342.56596341766,246033237.4683036,1218210523.803624,9.036291574391214,6.7,40.07343344902131,68342.56596341766,246033237.4683036,1218210523.803624,9.036291574391214,6.7,40.07343344902131,80.14686689804262,0.0,0.9840311196028838,6.7,6.7,6.7
 2006-05-30T08:00:00,114970.67962007852,413894446.6322827,3062712791.849175,9.475241537457809,3.858091795875573,36.13222819801314,0.0,0.0,0.0,9.475241537457809,9.475241537457809,0.0,0.0,73565.0739524698,264834266.22889128,1540511764.366084,9.65306287692163,6.7,40.07343344902131,73565.0739524698,264834266.22889128,1540511764.366084,9.65306287692163,6.7,40.07343344902131,80.14686689804262,0.0,0.983514856504248,6.7,6.7,6.7
 2006-05-30T09:00:00,120741.16279591456,434668186.0652924,3218490227.322244,9.61823259386902,3.71510073946436,36.13222819801314,0.0,0.0,0.0,9.61823259386902,9.61823259386902,0.0,0.0,75961.49021761588,273461364.7834172,1614946283.5307312,9.795407086293018,6.7,40.07343344902131,75961.49021761588,273461364.7834172,1614946283.5307312,9.795407086293018,6.7,40.07343344902131,80.14686689804262,0.0,0.982998593405612,6.7,6.7,6.7
 2006-05-30T10:00:00,148890.7342151073,536006643.1743863,4090531795.547633,10.418898225873876,2.914435107459504,36.13222819801314,0.0,0.0,0.0,10.418898225873876,10.418898225873876,0.0,-1.0,0.0,0.0,0.0,10.740058965140832,10.740058965140832,0.0,0.0,0.0,0.0,10.740058965140832,10.740058965140832,0.0,80.14686689804262,29.223055093731062,0.9107207259814548,10.016869961567892,6.699999906656103,2.4115352379945807
 2006-05-30T11:00:00,114719.99637140798,412991986.9370687,3010366523.884084,9.427230754803167,3.906102578530212,36.13222819801314,0.0,0.0,0.0,9.427230754803167,9.427230754803167,0.0,-1.0,0.0,0.0,0.0,9.467481973664862,9.467481973664862,0.0,0.0,0.0,0.0,9.467481973664862,9.467481973664862,0.0,80.14686689804262,31.492935498980906,0.7426858115217092,9.890404020932833,6.699996966198202,1.7840979093299014
 2006-05-30T12:00:00,135055.77504069463,486200790.1465007,3646763414.517913,10.084254667512148,3.394525681387806,36.13222819801314,5544.365038401135,19959714.13824409,79251303.16473961,10.084254667512148,9.938807651945574,3.011019016501095,-1.0,1335.5584417482992,4808010.390293877,15479601.39067495,10.284845776135588,10.255223360331216,3.3394527874184425,1335.5584417482992,4808010.390293877,15479601.39067495,10.284845776135588,10.255223360331216,3.3394527874184425,80.14686689804262,34.07725728939153,0.6141495222943198,9.884031563085822,6.699980333045528,2.340815676754921
 2006-05-30T13:00:00,160401.01520942713,577443654.7539377,4432576801.406198,11.280180115403343,3.146179710065663,36.13222819801314,50826.859975978354,182976695.9135221,595605756.0220358,11.280180115403343,10.187153623267715,30.11019016501095,-1.0,16544.28020917302,59559408.753022864,192593540.1972749,11.709507776806529,11.34098864711847,33.394527874184426,16544.28020917302,59559408.753022864,192593540.1972749,11.709507776806529,11.34098864711847,33.394527874184426,80.14686689804262,58.91301463926779,0.4407959132238708,11.149627030217152,6.700005829855354,4.963208956300079
 2006-05-30T14:00:00,144752.30673335577,521108304.2400808,3991576720.621398,10.431591026339111,3.108626782368733,36.13222819801314,9665.825858573757,34796973.09086552,112735551.05712517,10.431591026339111,10.224706550964648,6.02203803300219,-1.0,1911.238075534515,6880457.071924254,22304470.71111689,10.605082002906052,10.562404397607494,3.3394527874184425,1911.238075534515,6880457.071924254,22304470.71111689,10.605082002906052,10.562404397607494,3.3394527874184425,80.14686689804262,66.62308968836965,0.2430363294845436,10.686270050816509,6.714600085015285,5.839906706304514
 2006-05-30T15:00:00,139685.20975664526,502866755.1239229,3821993267.3473897,10.172299655832958,3.161033677500422,36.13222819801314,0.0,0.0,0.0,10.172299655832958,10.172299655832958,0.0,-1.0,59496.76711222504,214188361.60401016,993834929.8753862,10.673903892707797,8.770160147128436,40.07343344902131,59496.76711222504,214188361.60401016,993834929.8753862,10.673903892707797,8.770160147128436,40.07343344902131,80.14686689804262,61.87912656899957,0.0959375194511996,9.293740037576212,6.993814696421609,5.921075599185525
 2006-05-30T16:00:00,112666.8575856873,405600687.30847424,2914905294.420278,9.339573647509734,3.993759685823645,36.13222819801314,0.0,0.0,0.0,9.339573647509734,9.339573647509734,0.0,0.0,74180.30976390994,267049115.15007576,1516546596.5286806,9.607193594352518,6.7,40.07343344902131,74180.30976390994,267049115.15007576,1516546596.5286806,9.607193594352518,6.7,40.07343344902131,80.14686689804262,0.0,0.0608833133498485,6.801524819372329,6.801524819372329,6.801524819372329
 2006-05-30T17:00:00,99810.34705257486,359317249.3892695,2489916733.366092,8.94958205151851,4.383751281814871,36.13222819801314,0.0,0.0,0.0,8.94958205151851,8.94958205151851,0.0,0.0,68884.82239086165,247985360.60710195,1249347379.118378,9.095930413029842,6.7,40.07343344902131,68884.82239086165,247985360.60710195,1249347379.118378,9.095930413029842,6.7,40.07343344902131,80.14686689804262,0.0,0.0603670502512125,6.7,6.7,6.7
 2006-05-30T18:00:00,77073.94397642503,277466198.3151301,1658031049.7785754,8.186471291481462,5.146862041851917,36.13222819801314,0.0,0.0,0.0,8.186471291481462,8.186471291481462,0.0,0.0,66362.82414649181,238906166.9273705,831300579.6836364,8.295205646485128,6.7,40.07343344902131,66362.82414649181,238906166.9273705,831300579.6836364,8.295205646485128,6.7,40.07343344902131,80.14686689804262,0.0,0.0598507871525766,6.7,6.7,6.7
 2006-05-30T19:00:00,68153.97229946224,245354300.27806407,1133348242.9652524,7.705359217017984,5.627974116315396,36.13222819801314,0.0,0.0,0.0,7.705359217017984,7.705359217017984,0.0,1.0,102567.3193823038,369242349.7762936,2616607461.705553,1.5734505705356618,-3.470683756969874,40.07343344902131,102567.3193823038,369242349.7762936,2616607461.705553,1.5734505705356618,-3.470683756969874,40.07343344902131,80.14686689804262,0.0,0.0953211019478955,-1.7206837569698734,0.2830966944847743,0.2830966944847743
 2006-05-30T20:00:00,67977.38021143318,244718568.76115948,937773882.1836184,7.526065212201542,5.8072681211318375,36.13222819801314,0.0,0.0,0.0,7.526065212201542,7.526065212201542,0.0,1.0,80513.66412073058,289849190.83463013,1868025122.527675,-0.1915668675705682,-3.8,40.07343344902131,80513.66412073058,289849190.83463013,1868025122.527675,-0.1915668675705682,-3.8,40.07343344902131,80.14686689804262,0.0,0.2180565309496663,-3.8,-1.1074058913858589,-1.1074058913858589
 2006-05-30T21:00:00,50456.31816344088,181642745.38838708,608530041.5069366,9.354736906049622,8.23943450379285,27.099171148509857,0.0,0.0,0.0,9.354736906049622,9.354736906049622,0.0,1.0,73886.88855555984,265992798.8000154,1600497094.8280702,-0.7071018975634518,-3.8,40.07343344902132,73886.88855555984,265992798.8000154,1600497094.8280702,-0.7071018975634518,-3.8,40.07343344902132,80.14686689804263,0.0,0.3312691526170628,-3.8,-1.3043549220265187,-1.3043549220265187
 2006-05-30T22:00:00,44002.56411498869,158409230.81395924,508006320.7898604,9.96652026740408,9.035471762921013,24.08815213200876,0.0,0.0,0.0,9.96652026740408,9.96652026740408,0.0,1.0,71323.12849433869,256763262.5796192,1494694771.3722243,-0.9110786708740723,-3.8000000000000007,40.07343344902132,71323.12849433869,256763262.5796192,1494694771.3722243,-0.9110786708740723,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4376427497759771,-3.8000000000000007,-1.4128290645644472,-1.4128290645644472
 2006-05-30T23:00:00,56676.37700166059,204034957.2059781,859233156.4169985,8.953508525457993,7.378615054388857,30.110190165010952,0.0,0.0,0.0,8.953508525457993,8.953508525457993,0.0,1.0,74730.06223719342,269028224.05389625,1631562120.117473,-0.6472478337944402,-3.8000000000000007,40.07343344902132,74730.06223719342,269028224.05389625,1631562120.117473,-0.6472478337944402,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.5401615066075789,-3.8000000000000007,-1.48291826316363,-1.48291826316363
 2006-05-31T00:00:00,42672.38644744037,153620591.21078533,649377593.3582993,10.304755940426505,9.114512697540288,24.08815213200876,0.0,0.0,0.0,10.304755940426505,10.304755940426505,0.0,1.0,71634.38752889485,257883795.10402143,1484953026.9688458,-0.9299565577274462,-3.8,40.07343344902131,71634.38752889485,257883795.10402143,1484953026.9688458,-0.9299565577274462,-3.8,40.07343344902131,80.14686689804262,0.0,0.6395350891195165,-3.8,-1.5677499768461125,-1.5677499768461125
 2006-05-31T01:00:00,46267.11589659442,166561617.22773987,554260933.3640761,8.644493222599694,7.628673870979003,30.110190165010952,0.0,0.0,0.0,8.644493222599694,8.644493222599694,0.0,1.0,68825.47491516233,247771709.6945844,1358468647.9447062,-1.1738015919365312,-3.8000000000000007,40.07343344902132,68825.47491516233,247771709.6945844,1358468647.9447062,-1.1738015919365312,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7341664583922424,-3.8000000000000007,-1.7190768765329645,-1.7190768765329645
 2006-05-31T02:00:00,28651.37028607263,103144933.02986144,326364786.9835459,8.38333922395592,7.7852401291451185,30.110190165010952,0.0,0.0,0.0,8.38333922395592,8.38333922395592,0.0,1.0,65200.03458469221,234720124.504892,1110557453.3416262,-1.6521699485076775,-3.8000000000000007,40.07343344902132,65200.03458469221,234720124.504892,1110557453.3416262,-1.6521699485076775,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8202927529523828,-3.8000000000000007,-1.981018976178292,-1.981018976178292
 2006-05-31T03:00:00,18334.03899116837,66002540.368206136,209077943.5136892,6.858235229692913,6.475098103640467,36.13222819801314,0.0,0.0,0.0,6.858235229692913,6.858235229692913,0.0,1.0,64857.97842259585,233488722.32134503,851552057.630937,-2.15237367384961,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,851552057.630937,-2.15237367384961,-3.8,40.07343344902131,80.14686689804262,0.0,0.8926606150634894,-3.8,-2.3667098143495298,-2.3667098143495298
 2006-05-31T04:00:00,613.4459988135395,2208405.5957287424,7017433.864103653,13.252965558169114,13.240107194746082,6.02203803300219,0.0,0.0,0.0,13.252965558169114,13.252965558169114,0.0,1.0,46237.76190548129,166455942.85973266,522964713.5953664,-2.787613493526035,-3.8,40.07343344902131,46237.76190548129,166455942.85973266,522964713.5953664,-2.787613493526035,-3.8,40.07343344902131,80.14686689804262,0.0,0.9465932937156823,-3.8,-2.8199818562453447,-2.8199818562453447
 2006-05-31T05:00:00,61033.81459559644,219721732.5441472,808636700.7258725,7.407705608841835,5.925627724491545,36.13222819801314,0.0,0.0,0.0,7.407705608841835,7.407705608841835,0.0,0.0,0.0,0.0,0.0,-1.5595354912494497,-1.5595354912494497,0.0,0.0,0.0,0.0,-1.5595354912494497,-1.5595354912494497,0.0,80.14686689804262,0.0,0.9636788876474122,-2.278069191033556,-2.278069191033556,-2.278069191033556
 2006-05-31T06:00:00,82955.04840656283,298638174.26362616,1866112797.632174,8.377337753880687,4.955995579452693,36.13222819801314,0.0,0.0,0.0,8.377337753880687,8.377337753880687,0.0,0.0,23250.700251461705,83702520.90526214,360659893.72580194,5.555940326297086,4.864096207840507,16.697263937092213,23250.700251461705,83702520.90526214,360659893.72580194,5.555940326297086,4.864096207840507,16.697263937092213,80.14686689804262,0.0,0.9631626245487762,3.943623116692735,3.943623116692735,3.943623116692735
 2006-05-31T07:00:00,121024.78295661807,435689218.64382505,3175249370.6701584,9.57856018184886,3.7547731514845215,36.13222819801314,0.0,0.0,0.0,9.57856018184886,9.57856018184886,0.0,0.0,76260.56664637855,274538039.9269628,1593538900.5087004,9.754419729970495,6.7,40.07343344902131,76260.56664637855,274538039.9269628,1593538900.5087004,9.754419729970495,6.7,40.07343344902131,80.14686689804262,0.0,0.9626463614501404,6.7,6.7,6.7
 2006-05-31T08:00:00,142651.36822139847,513544925.5970344,3810318000.784967,10.161582529641008,3.171750803692372,36.13222819801314,0.0,0.0,0.0,10.161582529641008,10.161582529641008,0.0,0.0,85014.93573153431,306053768.6335235,1913484151.599664,10.366007843135527,6.7,40.07343344902131,85014.93573153431,306053768.6335235,1913484151.599664,10.366007843135527,6.7,40.07343344902131,80.14686689804262,0.0,0.9621300983515044,6.7,6.7,6.7
 2006-05-31T09:00:00,146131.67692961358,526074036.9466088,3898786473.974206,10.242809003243524,3.090524330089856,36.13222819801314,0.0,0.0,0.0,10.242809003243524,10.242809003243524,0.0,0.0,86428.50023963673,311142600.86269224,1958100881.023312,10.45124705956871,6.7,40.07343344902131,86428.50023963673,311142600.86269224,1958100881.023312,10.45124705956871,6.7,40.07343344902131,80.14686689804262,0.0,0.9616138352528684,6.7,6.7,6.7
 2006-05-31T10:00:00,151445.82358619632,545204964.9103067,4035027845.405441,10.367908123584328,2.965425209749052,36.13222819801314,0.0,0.0,0.0,10.367908123584328,10.367908123584328,0.0,-1.0,0.0,0.0,0.0,10.582512384463952,10.582512384463952,0.0,0.0,0.0,0.0,10.582512384463952,10.582512384463952,0.0,80.14686689804262,28.876601342040743,0.8891209157676808,9.928360836250116,6.70000500014756,2.4476188152283487
 2006-05-31T11:00:00,118972.00020498264,428299200.7379375,3019898387.806891,9.435952451407497,3.897380881925881,36.13222819801314,0.0,0.0,0.0,9.435952451407497,9.435952451407497,0.0,-1.0,0.0,0.0,0.0,9.605517041356793,9.605517041356793,0.0,0.0,0.0,0.0,9.605517041356793,9.605517041356793,0.0,80.14686689804262,31.19832992743203,0.7311126374722856,9.838494149753055,6.699999666379495,1.782984777031351
 2006-05-31T12:00:00,161706.46423764178,582143271.2555103,4283338598.494416,10.781351731921111,2.9223149734263,36.13222819801314,8648.27217113583,31133779.81608899,201719423.4408027,10.781351731921111,10.41101835990708,9.033057049503284,-1.0,6273.606394161452,22584983.018981226,78198289.4789155,11.016178191264876,10.866700834551397,3.3394527874184425,6273.606394161452,22584983.018981226,78198289.4789155,11.016178191264876,10.866700834551397,3.3394527874184425,80.14686689804262,44.00036442185535,0.5835701027274518,10.530060976764602,6.699983734770651,3.459281682399564
 2006-05-31T13:00:00,171135.69818225334,616088513.456112,4541088609.345755,10.89028899835562,2.558163310710648,36.13222819801314,5573.394087353256,20064218.71447172,62739872.804634646,10.89028899835562,10.775170022622731,24.08815213200876,-1.0,0.0,0.0,0.0,11.130655702570712,11.130655702570712,0.0,0.0,0.0,0.0,11.130655702570712,11.130655702570712,0.0,80.14686689804262,58.1168996996952,0.3940776563744194,11.092214931464694,6.700071064713113,5.005815389152919
 2006-05-31T14:00:00,170102.99884862616,612370795.855054,4550416941.578558,10.954913892367315,2.6055181537928527,36.13222819801314,10937.775848957092,39375993.05624554,123768297.44769916,10.954913892367315,10.727815179540528,36.13222819801314,-1.0,25915.808699206234,93296911.31714246,344115035.94076955,11.71341010624372,11.055009795088486,26.71562229934754,25915.808699206234,93296911.31714246,344115035.94076955,11.71341010624372,11.055009795088486,26.71562229934754,80.14686689804262,79.24118476139083,0.1970545200713171,11.279857258913266,7.236583112624376,7.181640387076288
 2006-05-31T15:00:00,168996.95084409203,608389023.0387313,4542592570.164323,10.884609500242894,2.549737947649512,36.13222819801314,4843.180740216736,17435450.66478025,55051435.5342622,10.884609500242894,10.783595385683869,24.08815213200876,-1.0,83923.8301556385,302125788.5602986,1827959775.858588,11.258216626314676,7.758414826632371,40.07343344902131,83923.8301556385,302125788.5602986,1827959775.858588,11.258216626314676,7.758414826632371,40.07343344902131,80.14686689804262,38.34746498505521,0.0714259351768091,8.250991118172452,6.812044890387759,3.772434377235275
 2006-05-31T16:00:00,137768.77711124116,495967597.6004682,3644059445.697759,10.00893498747517,3.3243983458582087,36.13222819801314,0.0,0.0,0.0,10.00893498747517,10.00893498747517,0.0,0.0,83691.81509669308,301290534.3480951,1849758655.7542944,10.244226118101828,6.7,40.07343344902131,83691.81509669308,301290534.3480951,1849758655.7542944,10.244226118101828,6.7,40.07343344902131,80.14686689804262,0.0,0.0538637336877465,6.737980353571042,6.737980353571042,6.737980353571042
 2006-05-31T17:00:00,116699.6332984368,420118679.8743725,3000788201.611165,9.418404886357225,3.914928446976157,36.13222819801314,0.0,0.0,0.0,9.418404886357225,9.418404886357225,0.0,0.0,74693.97138158242,268898296.9736967,1506048668.3515737,9.587139299135652,6.7,40.07343344902131,74693.97138158242,268898296.9736967,1506048668.3515737,9.587139299135652,6.7,40.07343344902131,80.14686689804262,0.0,0.0533474705891106,6.7,6.7,6.7
 2006-05-31T18:00:00,99574.65590189597,358468761.2468256,2445642665.0418687,8.908955436936349,4.424377896397031,36.13222819801314,0.0,0.0,0.0,8.908955436936349,8.908955436936349,0.0,0.0,69182.72330348035,249057803.89252925,1226841960.9487386,9.052856669913153,6.7,40.07343344902131,69182.72330348035,249057803.89252925,1226841960.9487386,9.052856669913153,6.7,40.07343344902131,80.14686689804262,0.0,0.0528312074904746,6.7,6.7,6.7
 2006-05-31T19:00:00,84383.04757610508,303778971.27397823,1899881784.4261432,8.40827873166974,4.92505460166364,36.13222819801314,0.0,0.0,0.0,8.40827873166974,8.40827873166974,0.0,1.0,114269.02550478,411368491.81720805,2962043177.4893045,2.370966267701175,-3.3365029859914963,40.07343344902131,114269.02550478,411368491.81720805,2962043177.4893045,2.370966267701175,-3.3365029859914963,40.07343344902131,80.14686689804262,0.0,0.0853214725038994,-1.586502985991496,0.3428213900050238,0.3428213900050238
 2006-05-31T20:00:00,80878.35500220345,291162078.0079325,1770936882.178621,8.290009250853542,5.043324082479838,36.13222819801314,0.0,0.0,0.0,8.290009250853542,8.290009250853542,0.0,1.0,92982.02585094074,334735293.06338674,2296839218.1079564,0.6338685158672756,-3.8,40.07343344902131,92982.02585094074,334735293.06338674,2296839218.1079564,0.6338685158672756,-3.8,40.07343344902131,80.14686689804262,0.0,0.2083782657906433,-3.8,-1.0862626551963936,-1.0862626551963936
 2006-05-31T21:00:00,57696.62281933483,207707842.14960527,1216659732.2727113,10.232343239729737,8.001911919405433,27.099171148509857,0.0,0.0,0.0,10.232343239729737,10.232343239729737,0.0,1.0,82665.08355537859,297594300.79936284,1911557975.7437391,-0.1080665025790094,-3.8,40.07343344902132,82665.08355537859,297594300.79936284,1911557975.7437391,-0.1080665025790094,-3.8,40.07343344902132,80.14686689804263,0.0,0.3223424352878039,-3.8,-1.292207357816097,-1.292207357816097
 2006-05-31T22:00:00,49345.18544409713,177642667.5987497,1005922757.4674884,10.911401427714685,9.06737450452586,24.08815213200876,0.0,0.0,0.0,10.911401427714685,10.911401427714685,0.0,1.0,78378.03738752722,282160934.595098,1747385219.8900073,-0.4243271521703857,-3.8,40.07343344902131,78378.03738752722,282160934.595098,1747385219.8900073,-0.4243271521703857,-3.8,40.07343344902131,80.14686689804262,0.0,0.4291328814888717,-3.8,-1.4061332651418692,-1.4061332651418692
 2006-05-31T23:00:00,59166.2545896447,212998516.5227209,1155894633.744025,9.302833893091844,7.183958820839041,30.110190165010952,0.0,0.0,0.0,9.302833893091844,9.302833893091844,0.0,1.0,78975.30720676812,284311105.94436514,1786462717.0144122,-0.3488738656326859,-3.8,40.07343344902132,78975.30720676812,284311105.94436514,1786462717.0144122,-0.3488738656326859,-3.8,40.07343344902132,80.14686689804263,0.0,0.5319081718551707,-3.8,-1.4773612736038928,-1.4773612736038928
 2006-06-01T00:00:00,45351.466770321866,163265280.37315875,713153318.412096,10.364707053795582,9.0575500299825,24.08815213200876,0.0,0.0,0.0,10.364707053795582,10.364707053795582,0.0,1.0,72488.27310922703,260957783.19321728,1521542854.737259,-0.8594181208734651,-3.8000000000000007,40.07343344902132,72488.27310922703,260957783.19321728,1521542854.737259,-0.8594181208734651,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6315674487212819,-3.8000000000000007,-1.5590157480022808,-1.5590157480022808
 2006-06-01T01:00:00,46069.47160381562,165850097.77373618,554113602.9457595,8.643828799397285,7.628269303568381,30.110190165010952,0.0,0.0,0.0,8.643828799397285,8.643828799397285,0.0,1.0,69125.42752853748,248851539.1027348,1367014244.8152406,-1.157329372429865,-3.8000000000000007,40.07343344902132,69125.42752853748,248851539.1027348,1367014244.8152406,-1.157329372429865,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7266994791489666,-3.8000000000000007,-1.70307508538714,-1.70307508538714
 2006-06-01T02:00:00,26102.723515288657,93969804.65503916,297416599.9149765,6.939187128396118,6.394146204937262,36.13222819801314,0.0,0.0,0.0,6.939187128396118,6.939187128396118,0.0,1.0,65406.07870883743,235461883.3518148,1107401709.4142914,-1.6582680930359093,-3.8,40.07343344902131,65406.07870883743,235461883.3518148,1107401709.4142914,-1.6582680930359093,-3.8,40.07343344902131,80.14686689804262,0.0,0.8137050143259685,-3.8,-1.9548323394208795,-1.9548323394208795
 2006-06-01T03:00:00,13590.571934373118,48926058.9637432,155117414.64890632,7.706534338626672,7.422285725261371,32.11753617601169,0.0,0.0,0.0,7.706534338626672,7.706534338626672,0.0,1.0,64857.978422595865,233488722.32134503,844528583.5688065,-2.1659434797455632,-3.8000000000000007,40.07343344902132,64857.978422595865,233488722.32134503,844528583.5688065,-2.1659434797455632,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8873988559157041,-3.8000000000000007,-2.331399240970641,-2.331399240970641
 2006-06-01T04:00:00,599.824788276588,2159369.2377957166,6856231.429309823,13.335060478106811,13.322497496952195,6.02203803300219,0.0,0.0,0.0,13.335060478106811,13.335060478106811,0.0,1.0,47917.23985038986,172502063.46140352,541960176.746119,-2.750872790611894,-3.8,40.07343344902131,47917.23985038986,172502063.46140352,541960176.746119,-2.750872790611894,-3.8,40.07343344902131,80.14686689804262,0.0,0.94293938131337,-3.8,-2.7831482688138056,-2.7831482688138056
 2006-06-01T05:00:00,41987.41502344959,151154694.08441854,478950436.2052996,7.105534544999251,6.2277987883341295,36.13222819801314,0.0,0.0,0.0,7.105534544999251,7.105534544999251,0.0,0.0,0.0,0.0,0.0,-2.521563008897239,-2.521563008897239,0.0,0.0,0.0,0.0,-2.521563008897239,-2.521563008897239,0.0,80.14686689804262,0.0,0.9606975303494832,-2.960196090908276,-2.960196090908276,-2.960196090908276
 2006-06-01T06:00:00,68248.5363236519,245694730.7651468,1100221403.1666498,7.674995178510064,5.6583381548233165,36.13222819801314,0.0,0.0,0.0,7.674995178510064,7.674995178510064,0.0,0.0,0.0,0.0,0.0,1.7039006854700307,1.7039006854700307,0.0,0.0,0.0,0.0,1.7039006854700307,1.7039006854700307,0.0,80.14686689804262,0.0,0.9601812672508472,0.7744758903637807,0.7744758903637807,0.7744758903637807
 2006-06-01T07:00:00,84929.18283973295,305745058.2230386,1964792871.5884807,8.46783109790503,4.865502235428351,36.13222819801314,0.0,0.0,0.0,8.46783109790503,8.46783109790503,0.0,0.0,49760.79402368656,179138858.48527163,744340799.0903364,7.940488890448644,6.512476735463309,33.394527874184426,49760.79402368656,179138858.48527163,744340799.0903364,7.940488890448644,6.512476735463309,33.394527874184426,80.14686689804262,0.0,0.9596650041522112,6.140439420046524,6.140439420046524,6.140439420046524
 2006-06-01T08:00:00,87298.61105856688,314274999.8108407,2061997441.218922,8.556981266247094,4.776352067086285,36.13222819801314,0.0,0.0,0.0,8.556981266247094,8.556981266247094,0.0,0.0,67727.05514324673,243817398.5156883,1034016921.098083,8.683638208047759,6.7,40.07343344902131,67727.05514324673,243817398.5156883,1034016921.098083,8.683638208047759,6.7,40.07343344902131,80.14686689804262,0.0,0.9591487410535752,6.7,6.7,6.7
 2006-06-01T09:00:00,128021.23840899835,460876458.27239406,3413956311.780956,9.797738383934089,3.535594949399291,36.13222819801314,0.0,0.0,0.0,9.797738383934089,9.797738383934089,0.0,0.0,79056.45051968169,284603221.870854,1714265579.375627,9.985080151520954,6.7,40.07343344902131,79056.45051968169,284603221.870854,1714265579.375627,9.985080151520954,6.7,40.07343344902131,80.14686689804262,0.0,0.9586324779549392,6.7,6.7,6.7
 2006-06-01T10:00:00,154964.9866672392,557873952.0020611,4173745899.326083,10.49529140011113,2.83804193322225,36.13222819801314,0.0,0.0,0.0,10.49529140011113,10.49529140011113,0.0,-1.0,0.0,0.0,0.0,10.716678650439022,10.716678650439022,0.0,0.0,0.0,0.0,10.716678650439022,10.716678650439022,0.0,80.14686689804262,29.97078289088179,0.8838787490638212,10.03219725645478,6.700009550214774,2.588198347162164
 2006-06-01T11:00:00,117767.9654063998,423964675.4630392,3012631513.516939,9.429286183502468,3.9040471498309137,36.13222819801314,0.0,0.0,0.0,9.429286183502468,9.429286183502468,0.0,-1.0,0.0,0.0,0.0,9.598604854248148,9.598604854248148,0.0,0.0,0.0,0.0,9.598604854248148,9.598604854248148,0.0,80.14686689804262,31.8504414363122,0.7204848130235736,9.879073107888743,6.699985437816686,1.885332299289784
 2006-06-01T12:00:00,154551.01784019577,556383664.2247047,4178588766.0991607,10.683231446242235,3.0165908451018133,36.13222819801314,8030.534296314297,28909923.466731463,199616879.31502303,10.683231446242235,10.316742488231569,3.011019016501095,-1.0,6224.653514968712,22408752.65388736,81296192.46607152,10.914327867485149,10.758937348097044,3.3394527874184425,6224.653514968712,22408752.65388736,81296192.46607152,10.914327867485149,10.758937348097044,3.3394527874184425,80.14686689804262,42.46834168201699,0.576473324716225,10.427453635611624,6.700007141155587,3.3024920341242514
 2006-06-01T13:00:00,161323.1197683956,580763231.1662242,4452960616.88303,10.886943980013337,2.7165102550804208,36.13222819801314,12670.801804658366,45614886.49677011,147210796.0570823,10.886943980013337,10.616823078252958,24.08815213200876,-1.0,433.6979547792151,1561312.6372051744,5042774.885386219,11.20400291519982,11.194350629116949,6.678905574836885,433.6979547792151,1561312.6372051744,5042774.885386219,11.20400291519982,11.194350629116949,6.678905574836885,80.14686689804262,58.941403548351616,0.39189440584352,11.075880648713452,6.699998228225435,5.017900954310455
 2006-06-01T14:00:00,163342.9232783231,588034523.8019632,4550416941.578558,11.441761028133705,3.091200753603406,36.13222819801314,39154.21784635956,140955184.2468944,653630853.1824124,11.441761028133705,10.242132579729974,36.13222819801314,-1.0,45254.78406542423,162917222.63552725,795945275.1768587,12.580568891987465,11.059037745252445,33.394527874184426,45254.78406542423,162917222.63552725,795945275.1768587,12.580568891987465,11.059037745252445,33.394527874184426,80.14686689804262,80.14686689804262,0.1910385215776467,11.364069293183922,7.323093897238233,7.323093897238233
 2006-06-01T15:00:00,160874.9793193895,579149925.5498022,4496401504.254223,10.918733080541308,2.668526438456162,36.13222819801314,11824.02186744912,42566478.72281684,138382823.12828735,10.918733080541308,10.664806894877218,24.08815213200876,-1.0,80738.6074524605,290658986.8288578,1796731698.5056696,11.108522704483455,7.668359218375564,40.07343344902131,80738.6074524605,290658986.8288578,1796731698.5056696,11.108522704483455,7.668359218375564,40.07343344902131,80.14686689804262,36.35502895799518,0.0693635119044071,8.133852196570245,6.7862096294721335,3.525165793114517
 2006-06-01T16:00:00,121278.95975219976,436604255.1079192,3265963690.1735754,9.661856268061666,3.671477065271714,36.13222819801314,0.0,0.0,0.0,9.661856268061666,9.661856268061666,0.0,0.0,73879.00511391352,265964418.4100887,1551227664.8674264,9.67340852446084,6.7,40.07343344902131,73879.00511391352,265964418.4100887,1551227664.8674264,9.67340852446084,6.7,40.07343344902131,80.14686689804262,0.0,0.0533774086686805,6.733635992110576,6.733635992110576,6.733635992110576
 2006-06-01T17:00:00,100717.39461822838,362582620.6256223,2566416951.013648,9.019767781929009,4.3135655514043725,36.13222819801314,0.0,0.0,0.0,9.019767781929009,9.019767781929009,0.0,0.0,68476.46166876898,246515262.0075684,1306594660.342667,9.205525761460455,6.7,40.07343344902131,68476.46166876898,246515262.0075684,1306594660.342667,9.205525761460455,6.7,40.07343344902131,80.14686689804262,0.0,0.0528611455700446,6.7,6.7,6.7
 2006-06-01T18:00:00,97175.6459454159,349832325.4034972,2437031139.7104573,8.901048909180934,4.432284424152448,36.13222819801314,0.0,0.0,0.0,8.901048909180934,8.901048909180934,0.0,0.0,67764.01133415564,243950440.8029603,1163174468.4195373,8.930977115527028,6.7,40.07343344902131,67764.01133415564,243950440.8029603,1163174468.4195373,8.930977115527028,6.7,40.07343344902131,80.14686689804262,0.0,0.0523448824714086,6.7,6.7,6.7
 2006-06-01T19:00:00,80165.93472730204,288597365.0182873,1783569865.7704945,8.301601618328496,5.031731715004885,36.13222819801314,0.0,0.0,0.0,8.301601618328496,8.301601618328496,0.0,1.0,110961.5974218698,399461750.7187312,2915667020.6620507,2.289287705024585,-3.3289572835454817,40.07343344902131,110961.5974218698,399461750.7187312,2915667020.6620507,2.289287705024585,-3.3289572835454817,40.07343344902131,80.14686689804262,0.0,0.0846788074423673,-1.578957283545482,0.3464803081263506,0.3464803081263506
 2006-06-01T20:00:00,71004.50500719591,255616218.02590528,1407264529.972083,7.956505276962287,5.376828056371092,36.13222819801314,0.0,0.0,0.0,7.956505276962287,7.956505276962287,0.0,1.0,86910.47433709486,312877707.6135415,2114156410.6143825,0.2823166047691943,-3.8,40.07343344902131,86910.47433709486,312877707.6135415,2114156410.6143825,0.2823166047691943,-3.8,40.07343344902131,80.14686689804262,0.0,0.2077624135424949,-3.8,-1.084895819234167,-1.084895819234167
 2006-06-01T21:00:00,52461.35918738076,188860893.07457072,867688893.5471008,9.145908993382651,7.555465070274612,27.70137495181007,0.0,0.0,0.0,9.145908993382651,9.145908993382651,0.0,1.0,77342.93488611895,278434565.59002817,1738001182.8965335,-0.4422052065580762,-3.8,40.07343344902131,77342.93488611895,278434565.59002817,1738001182.8965335,-0.4422052065580762,-3.8,40.07343344902131,80.14686689804262,0.0,0.321775307461647,-3.8,-1.2914169502069497,-1.2914169502069497
 2006-06-01T22:00:00,45304.17709302033,163095037.5348732,587348578.1855648,9.44246358574624,8.365959572586249,24.08815213200876,0.0,0.0,0.0,9.44246358574624,9.44246358574624,0.0,1.0,72383.40146281187,260580245.2661228,1537652639.5999775,-0.8282913828050514,-3.8,40.07343344902131,72383.40146281187,260580245.2661228,1537652639.5999775,-0.8282913828050514,-3.8,40.07343344902131,80.14686689804262,0.0,0.42859286869187,-3.8,-1.405699728440265,-1.405699728440265
 2006-06-01T23:00:00,45029.89888530807,162107635.98710904,512794143.4885795,7.136562539994337,6.196770793339044,36.13222819801314,0.0,0.0,0.0,7.136562539994337,7.136562539994337,0.0,1.0,70442.96305064681,253594666.98232844,1459063365.5322182,-0.9797454184376764,-3.8,40.07343344902131,70442.96305064681,253594666.98232844,1459063365.5322182,-0.9797454184376764,-3.8,40.07343344902131,80.14686689804262,0.0,0.5313846009313167,-3.8,-1.4770118561766974,-1.4770118561766974
 2006-06-02T00:00:00,27793.116087126306,100055217.91365471,316817765.1251513,7.643594295301731,7.062999041380162,31.61569967326149,0.0,0.0,0.0,7.643594295301731,7.643594295301731,0.0,1.0,67303.80239826458,242293688.63375247,1320693524.158631,-1.2466156338241137,-3.8,40.07343344902131,67303.80239826458,242293688.63375247,1320693524.158631,-1.2466156338241137,-3.8,40.07343344902131,80.14686689804262,0.0,0.6310616475469378,-3.8,-1.558476740294218,-1.558476740294218
 2006-06-02T01:00:00,14771.233293494,53176439.85657839,168948135.35607186,6.821463600481192,6.5118697328521895,36.132228198013145,0.0,0.0,0.0,6.821463600481192,6.821463600481192,0.0,1.0,65239.59386241773,234862537.9047038,1194471608.7170725,-1.4901609761121275,-3.8,40.07343344902132,65239.59386241773,234862537.9047038,1194471608.7170725,-1.4901609761121275,-3.8,40.07343344902132,80.14686689804263,0.0,0.7262245708569703,-3.8,-1.7020860817589758,-1.7020860817589758
 2006-06-02T02:00:00,5240.328066185185,18865181.038266663,59965789.768443935,8.190025909407039,8.08014370147736,30.11019016501095,0.0,0.0,0.0,8.190025909407039,8.190025909407039,0.0,1.0,64857.97842259585,233488722.32134503,992362953.5043342,-1.8803589620407497,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,992362953.5043342,-1.8803589620407497,-3.8,40.07343344902131,80.14686689804262,0.0,0.8132846091469198,-3.8,-1.9532024948793336,-1.9532024948793336
 2006-06-02T03:00:00,5169.278109170385,18609401.19301338,59162281.3011753,8.12384740919041,8.015439058194545,30.110190165010952,0.0,0.0,0.0,8.12384740919041,8.12384740919041,0.0,1.0,63946.74550262132,230208283.8094368,798394722.5870345,-2.2551104811999783,-3.8,40.07343344902132,63946.74550262132,230208283.8094368,798394722.5870345,-2.2551104811999783,-3.8,40.07343344902132,80.14686689804263,0.0,0.8870613180812684,-3.8,-2.329179880399138,-2.329179880399138
 2006-06-02T04:00:00,281.31399287055035,1012730.3743339812,3222557.889693184,13.663947771700116,13.658042973363171,6.02203803300219,0.0,0.0,0.0,13.663947771700116,13.663947771700116,0.0,1.0,47862.598966956255,172305356.28104252,541342169.8881342,-2.752066894005688,-3.8,40.07343344902131,47862.598966956255,172305356.28104252,541342169.8881342,-2.752066894005688,-3.8,40.07343344902131,80.14686689804262,0.0,0.9427034112087848,-3.8,-2.7808046683025283,-2.7808046683025283
 2006-06-02T05:00:00,1788.048417857038,6436974.304285337,20477599.860131573,6.685427572616018,6.64790576071736,36.13222819801314,0.0,0.0,0.0,6.685427572616018,6.685427572616018,0.0,0.0,0.0,0.0,0.0,-3.702843541238525,-3.702843541238525,0.0,0.0,0.0,0.0,-3.702843541238525,-3.702843541238525,0.0,80.14686689804262,0.0,0.9605043708177584,-3.742904749348456,-3.742904749348456,-3.742904749348456
 2006-06-02T06:00:00,4569.903079107063,16451651.084785424,52310529.24275833,6.7145924769147305,6.61874085641865,36.13222819801314,0.0,0.0,0.0,6.7145924769147305,6.7145924769147305,0.0,0.0,0.0,0.0,0.0,-3.549429526402381,-3.549429526402381,0.0,0.0,0.0,0.0,-3.549429526402381,-3.549429526402381,0.0,80.14686689804262,0.0,0.9599881077191226,-3.5969814399243814,-3.5969814399243814,-3.5969814399243814
 2006-06-02T07:00:00,34267.60996948755,123363395.89015517,391661124.3861513,7.0255406916046255,6.307792641728754,36.13222819801314,0.0,0.0,0.0,7.0255406916046255,7.0255406916046255,0.0,0.0,0.0,0.0,0.0,-2.3715665997048574,-2.3715665997048574,0.0,0.0,0.0,0.0,-2.3715665997048574,-2.3715665997048574,0.0,80.14686689804262,0.0,0.9594718446204868,-2.7182235255501497,-2.7182235255501497,-2.7182235255501497
 2006-06-02T08:00:00,58851.91712558704,211866901.6521133,669706473.363217,7.280351378935734,6.052981954397647,36.13222819801314,0.0,0.0,0.0,7.280351378935734,7.280351378935734,0.0,0.0,0.0,0.0,0.0,0.6326137056099653,0.6326137056099653,0.0,0.0,0.0,0.0,0.6326137056099653,0.6326137056099653,0.0,80.14686689804262,0.0,0.958955581521851,0.0744194249704471,0.0744194249704471,0.0744194249704471
 2006-06-02T09:00:00,67684.29985427215,243663479.4753797,894215996.1460527,7.486139045892988,5.847194287440392,36.13222819801314,0.0,0.0,0.0,7.486139045892988,7.486139045892988,0.0,0.0,0.0,0.0,0.0,4.347660232926622,4.347660232926622,0.0,0.0,0.0,0.0,4.347660232926622,4.347660232926622,0.0,80.14686689804262,0.0,0.9584393184232148,3.6410890952280814,3.6410890952280814,3.6410890952280814
 2006-06-02T10:00:00,68190.50938357964,245485833.7808867,1203427076.774228,7.769607309581101,5.563726023752278,36.13222819801314,0.0,0.0,0.0,7.769607309581101,7.769607309581101,0.0,-1.0,0.0,0.0,0.0,7.756408381581315,7.756408381581315,0.0,0.0,0.0,0.0,7.756408381581315,7.756408381581315,0.0,80.14686689804262,8.728220858349212,0.941306971969968,7.478417285993317,6.632857805416651,1.0592593406621986
 2006-06-02T11:00:00,67593.59389481657,243336938.02133963,969818524.2582452,7.555442623425463,5.777890709907916,36.13222819801314,0.0,0.0,0.0,7.555442623425463,7.555442623425463,0.0,-1.0,0.0,0.0,0.0,7.631766621275109,7.631766621275109,0.0,0.0,0.0,0.0,7.631766621275109,7.631766621275109,0.0,80.14686689804262,10.272858113240634,0.8943374277828656,7.685330714098676,6.69998554371842,0.0116820881681258
 2006-06-02T12:00:00,85022.5813409274,306081292.8273386,1964634340.65382,8.467718830983191,4.865614502350188,36.13222819801314,0.0,0.0,0.0,8.467718830983191,8.467718830983191,0.0,-1.0,0.0,0.0,0.0,8.586822502913803,8.586822502913803,0.0,0.0,0.0,0.0,8.586822502913803,8.586822502913803,0.0,80.14686689804262,15.623943055150084,0.8402983627742068,8.283269583470906,6.6999552206721456,0.20725972723102
 2006-06-02T13:00:00,102043.96984682186,367358291.4485587,2610779211.5904813,9.060490067203718,4.27284326612966,36.13222819801314,0.0,0.0,0.0,9.060490067203718,9.060490067203718,0.0,-1.0,0.0,0.0,0.0,9.208080649979284,9.208080649979284,0.0,0.0,0.0,0.0,9.208080649979284,9.208080649979284,0.0,80.14686689804262,23.305873236622773,0.7482106261221988,9.070216618443157,6.700002598166847,0.9101040916574062
