Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-02T14:00:00,108447.84363384878,390412237.08185554,2840941216.213549,9.271692887051485,4.061640446281895,36.13222819801314,0.0,0.0,0.0,9.271692887051485,9.271692887051485,0.0,-1.0,0.0,0.0,0.0,9.429716747276734,9.429716747276734,0.0,0.0,0.0,0.0,9.429716747276734,9.429716747276734,0.0,80.14686689804262,28.498896512488685,0.6288172693723008,9.476029985405855,6.700001068897016,1.6699038612603971
 2006-06-02T15:00:00,103469.23348469552,372489240.5449039,2665813985.843447,9.110975040554464,4.2223582927789165,36.13222819801314,0.0,0.0,0.0,9.110975040554464,9.110975040554464,0.0,-1.0,0.0,0.0,0.0,9.261678604598908,9.261678604598908,0.0,0.0,0.0,0.0,9.261678604598908,9.261678604598908,0.0,80.14686689804262,26.546469832679406,0.5124363694488575,9.261632367315883,6.700010863215549,1.5277946015682529
 2006-06-02T16:00:00,81451.95029583025,293227021.064989,1835152854.6657045,8.3489100041484,4.984423329184978,36.13222819801314,0.0,0.0,0.0,8.3489100041484,8.3489100041484,0.0,0.0,71265.29087137138,256555047.136937,1144329716.8324742,8.894275534729474,6.7,40.07343344902131,71265.29087137138,256555047.136937,1144329716.8324742,8.894275534729474,6.7,40.07343344902131,80.14686689804262,0.0,0.46509894281468,7.131585142705219,7.131585142705219,7.131585142705219
 2006-06-02T17:00:00,68976.80276927608,248316489.9693939,1185605863.2551808,7.753275611182651,5.58005772215073,36.13222819801314,0.0,0.0,0.0,7.753275611182651,7.753275611182651,0.0,0.0,52002.67049803913,187209613.79294083,594158778.5385449,7.840545658097766,6.7,40.07343344902131,52002.67049803913,187209613.79294083,594158778.5385449,7.840545658097766,6.7,40.07343344902131,80.14686689804262,0.0,0.4645826797160441,6.7,6.7,6.7
 2006-06-02T18:00:00,57867.0155780276,208321256.0808994,676926593.3841516,7.286973469317238,6.046359864016142,36.13222819801314,0.0,0.0,0.0,7.286973469317238,7.286973469317238,0.0,0.0,29709.159912357383,106952975.68448655,339443301.58194804,7.35184286565988,6.7,40.07343344902131,29709.159912357383,106952975.68448655,339443301.58194804,7.35184286565988,6.7,40.07343344902131,80.14686689804262,0.0,0.4640664166174081,6.7,6.7,6.7
 2006-06-02T19:00:00,34322.22940186889,123560025.84672804,392434605.9848079,7.026243458406428,6.307089874926952,36.13222819801314,0.0,0.0,0.0,7.026243458406428,7.026243458406428,0.0,1.0,85987.02090501187,309553275.2580428,1994008847.7610724,0.0477900552716201,-3.8,40.07343344902131,85987.02090501187,309553275.2580428,1994008847.7610724,0.0477900552716201,-3.8,40.07343344902131,80.14686689804262,0.0,0.4847506233211265,-2.0500000000000003,-0.5909154458114957,-0.5909154458114957
 2006-06-02T20:00:00,25798.40069310722,92874242.495186,295532560.1105976,6.937446673883631,6.39588665944975,36.13222819801314,0.0,0.0,0.0,6.937446673883631,6.937446673883631,0.0,1.0,67368.63642039556,242527091.11342403,1330686909.5971107,-1.227301918131685,-3.8,40.07343344902131,67368.63642039556,242527091.11342403,1330686909.5971107,-1.227301918131685,-3.8,40.07343344902131,80.14686689804262,0.0,0.5858877786696289,-3.8,-1.516580598271948,-1.516580598271948
 2006-06-02T21:00:00,15165.512539865302,54595845.14351508,173356672.09018022,8.894808458961535,8.57713738532926,27.70137495181007,0.0,0.0,0.0,8.894808458961535,8.894808458961535,0.0,1.0,65142.9362996834,234514570.67886025,1196335076.4180162,-1.4865581558572514,-3.8,40.07343344902131,65142.9362996834,234514570.67886025,1196335076.4180162,-1.4865581558572514,-3.8,40.07343344902131,80.14686689804262,0.0,0.6834343240413195,-3.8,-1.6254963975300012,-1.6254963975300012
 2006-06-02T22:00:00,10195.559271496351,36704013.37738686,116686953.14413056,8.240799389028394,8.026979468963757,30.11019016501095,0.0,0.0,0.0,8.240799389028394,8.240799389028394,0.0,1.0,64910.64158834617,233678309.71804625,1099222983.8183107,-1.674026759340536,-3.8,40.07343344902131,64910.64158834617,233678309.71804625,1099222983.8183107,-1.674026759340536,-3.8,40.07343344902131,80.14686689804262,0.0,0.7747726811140635,-3.8,-1.822801275635812,-1.822801275635812
 2006-06-02T23:00:00,4512.45267273739,16244829.6218546,51655270.515903465,7.069602344634515,6.974951194859915,34.6267186897626,0.0,0.0,0.0,7.069602344634515,7.069602344634515,0.0,1.0,64857.97842259586,233488722.32134503,890900020.1142496,-2.076362486883345,-3.8,40.07343344902132,64857.97842259586,233488722.32134503,890900020.1142496,-2.076362486883345,-3.8,40.07343344902132,80.14686689804263,0.0,0.8553138591452271,-3.8,-2.142876585860502,-2.142876585860502
 2006-06-03T00:00:00,923.0540083216432,3322994.429957916,10570425.404277053,10.472870388481171,10.45350183519097,19.57162360725712,0.0,0.0,0.0,10.472870388481171,10.472870388481171,0.0,1.0,57612.57464287904,207405268.7143645,655479730.9467417,-2.5313523825307005,-3.8,40.07343344902131,57612.57464287904,207405268.7143645,655479730.9467417,-2.5313523825307005,-3.8,40.07343344902131,80.14686689804262,0.0,0.9197042077867356,-3.8,-2.571312454847814,-2.571312454847814
 2006-06-03T01:00:00,0.0,0.0,0.0,14.934341573944648,14.934341573944648,0.0,0.0,0.0,0.0,14.934341573944648,14.934341573944648,0.0,1.0,37001.838843179365,133206619.83544569,418503302.4020839,-2.989698402375639,-3.8000000000000007,40.07343344902132,37001.838843179365,133206619.83544569,418503302.4020839,-2.989698402375639,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9646119843865854,-3.8000000000000007,-3.0175876226618445,-3.0175876226618445
 2006-06-03T02:00:00,0.0,0.0,0.0,14.934341573944645,14.934341573944645,0.0,0.0,0.0,0.0,14.934341573944645,14.934341573944645,0.0,1.0,20722.96084180282,74602659.03049016,234827705.3254665,-3.3451925909304965,-3.8,40.07343344902131,20722.96084180282,74602659.03049016,234827705.3254665,-3.3451925909304965,-3.8,40.07343344902131,80.14686689804262,0.0,0.9914261154684118,-3.8,-3.3689869395680447,-3.3689869395680447
 2006-06-03T03:00:00,0.0,0.0,0.0,14.934341573944648,14.934341573944648,0.0,0.0,0.0,0.0,14.934341573944648,14.934341573944648,0.0,1.0,2344.989030899262,8441960.511237346,26579007.523595944,-3.673890259280928,-3.725374630382933,6.678905574836885,2344.989030899262,8441960.511237346,26579007.523595944,-3.673890259280928,-3.725374630382933,6.678905574836885,80.14686689804263,0.0,1.0000000000000002,-3.743472099184592,-3.695514714177033,-3.695514714177033
 2006-06-03T04:00:00,0.0,0.0,0.0,14.934341573944645,14.934341573944645,0.0,0.0,0.0,0.0,14.934341573944645,14.934341573944645,0.0,1.0,0.0,0.0,0.0,-3.624375509718652,-3.624375509718652,0.0,0.0,0.0,0.0,-3.624375509718652,-3.624375509718652,0.0,80.14686689804262,0.0,1.0,-3.637996911431149,-3.637996911431149,-3.637996911431149
 2006-06-03T05:00:00,3155.925539784288,11361331.943223435,36082866.64627342,6.699724918294351,6.633608415039028,36.13222819801314,0.0,0.0,0.0,6.699724918294351,6.699724918294351,0.0,0.0,0.0,0.0,0.0,-3.4980929926927224,-3.4980929926927224,0.0,0.0,0.0,0.0,-3.4980929926927224,-3.4980929926927224,0.0,80.14686689804262,0.0,0.9998500836721442,-3.529009671692522,-3.529009671692522,-3.529009671692522
 2006-06-03T06:00:00,16139.81296243216,58103326.66475578,184477221.286568,6.835688185594649,6.49764514773873,36.13222819801314,0.0,0.0,0.0,6.835688185594649,6.835688185594649,0.0,0.0,0.0,0.0,0.0,-2.987654963509731,-2.987654963509731,0.0,0.0,0.0,0.0,-2.987654963509731,-2.987654963509731,0.0,80.14686689804262,0.0,0.9993468592328236,-3.115351364988304,-3.115351364988304,-3.115351364988304
 2006-06-03T07:00:00,30649.107141864893,110336785.7107136,350413582.6001599,6.987737464619156,6.345595868714224,36.13222819801314,0.0,0.0,0.0,6.987737464619156,6.987737464619156,0.0,0.0,0.0,0.0,0.0,-1.6902227731047166,-1.6902227731047166,0.0,0.0,0.0,0.0,-1.6902227731047166,-1.6902227731047166,0.0,80.14686689804262,0.0,0.9988305961341876,-1.9830003170319093,-1.9830003170319093,-1.9830003170319093
 2006-06-03T08:00:00,61866.50059805135,222719402.1529849,778622405.9043922,7.380187531136751,5.95314580219663,36.13222819801314,0.0,0.0,0.0,7.380187531136751,7.380187531136751,0.0,0.0,0.0,0.0,0.0,1.3826224730109786,1.3826224730109786,0.0,0.0,0.0,0.0,1.3826224730109786,1.3826224730109786,0.0,80.14686689804262,0.0,0.9983143330355516,0.7342978352481554,0.7342978352481554,0.7342978352481554
 2006-06-03T09:00:00,68064.94159541033,245033789.74347723,1176662558.8350222,7.745068553349782,5.5882647799835965,36.13222819801314,0.0,0.0,0.0,7.745068553349782,7.745068553349782,0.0,0.0,23551.070301401032,84783853.08504371,269114535.8410283,6.586743447607976,6.070118946053216,20.03671672451065,23551.070301401032,84783853.08504371,269114535.8410283,6.586743447607976,6.070118946053216,20.03671672451065,80.14686689804262,0.0,0.9977980699369156,5.555010910876722,5.555010910876722,5.555010910876722
 2006-06-03T10:00:00,70806.88977692941,254904803.1969459,1401961703.325164,7.951640941986537,5.381692391346842,36.13222819801314,0.0,0.0,0.0,7.951640941986537,7.951640941986537,0.0,-1.0,0.0,0.0,0.0,8.047501482587682,8.047501482587682,0.0,0.0,0.0,0.0,8.047501482587682,8.047501482587682,0.0,80.14686689804262,11.11319473350085,0.9732420728262694,7.811297064908669,6.699962531205462,1.1330875188961005
 2006-06-03T11:00:00,70485.44600759252,253747605.62733307,1373853252.6370173,7.925868571760605,5.407464761572776,36.13222819801314,0.0,0.0,0.0,7.925868571760605,7.925868571760605,0.0,-1.0,0.0,0.0,0.0,8.021149179601384,8.021149179601384,0.0,0.0,0.0,0.0,8.021149179601384,8.021149179601384,0.0,80.14686689804262,13.507047153726456,0.9131252496905412,8.049735154885427,6.700010838609178,0.0417886517452297
 2006-06-03T12:00:00,78425.00944998542,282330034.0199474,1714102591.621126,8.237888272008425,5.095445061324955,36.13222819801314,0.0,0.0,0.0,8.237888272008425,8.237888272008425,0.0,-1.0,0.0,0.0,0.0,8.347451211577523,8.347451211577523,0.0,0.0,0.0,0.0,8.347451211577523,8.347451211577523,0.0,80.14686689804262,15.362970263281644,0.8497044683054517,8.25472294035359,6.699962435697159,0.1477948224776364
 2006-06-03T13:00:00,78357.31469454175,282086332.90035033,1712138696.6089818,8.236083684836569,5.097249648496812,36.13222819801314,0.0,0.0,0.0,8.236083684836569,8.236083684836569,0.0,-1.0,0.0,0.0,0.0,8.345753581693652,8.345753581693652,0.0,0.0,0.0,0.0,8.345753581693652,8.345753581693652,0.0,80.14686689804262,16.539306893820285,0.7759969424679585,8.368512580318109,6.69998172215614,0.2838288016698949
 2006-06-03T14:00:00,77514.85201735055,279053467.262462,1678408557.1483583,8.205148890184406,5.128184443148974,36.13222819801314,0.0,0.0,0.0,8.205148890184406,8.205148890184406,0.0,-1.0,0.0,0.0,0.0,8.313512148553338,8.313512148553338,0.0,0.0,0.0,0.0,8.313512148553338,8.313512148553338,0.0,80.14686689804262,16.153212619626878,0.7043469899136054,8.306219439476072,6.699976957556459,0.3364011375234537
 2006-06-03T15:00:00,70962.45237578427,255464828.55282336,1377938525.7714438,7.929619013539923,5.403714319793458,36.13222819801314,0.0,0.0,0.0,7.929619013539923,7.929619013539923,0.0,-1.0,0.0,0.0,0.0,8.024971788473968,8.024971788473968,0.0,0.0,0.0,0.0,8.024971788473968,8.024971788473968,0.0,80.14686689804262,14.405677446811724,0.6362218534943572,8.11138200275742,6.699988974604267,0.2651740594976647
 2006-06-03T16:00:00,68004.92300944643,244817722.8340072,1012584304.5833616,7.594645818635808,5.738687514697573,36.13222819801314,0.0,0.0,0.0,7.594645818635808,7.594645818635808,0.0,0.0,48796.072766318684,175665861.9587473,603778142.319493,7.858895287188695,6.7,40.07343344902131,48796.072766318684,175665861.9587473,603778142.319493,7.858895287188695,6.7,40.07343344902131,80.14686689804262,0.0,0.6117085148498808,6.884514757565673,6.884514757565673,6.884514757565673
 2006-06-03T17:00:00,51881.78448394168,186774424.14219004,621977635.3325133,8.493876532779423,7.353939801106251,29.50798636171074,0.0,0.0,0.0,8.493876532779423,8.493876532779423,0.0,0.0,27424.81953859938,98729350.33895774,313352068.979372,7.301703608781167,6.700000000000003,40.07343344902132,27424.81953859938,98729350.33895774,313352068.979372,7.301703608781167,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.611192251751245,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-03T18:00:00,33145.12607341199,119322453.86428316,377638316.7478892,9.377329259910155,8.685251778186453,24.08815213200876,0.0,0.0,0.0,9.377329259910155,9.377329259910155,0.0,0.0,16822.407265826187,60560666.156974256,192208820.84209225,7.069140155404253,6.700000000000002,40.07343344902132,16822.407265826187,60560666.156974256,192208820.84209225,7.069140155404253,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.610675988652609,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-03T19:00:00,32008.96337197544,115232268.13911158,364715660.4863176,8.17963528947825,7.511268688833202,30.11019016501095,0.0,0.0,0.0,8.17963528947825,8.17963528947825,0.0,1.0,83469.76928433373,300491169.42360145,1887430812.240224,-0.124444309316446,-3.766750420289679,40.07343344902131,83469.76928433373,300491169.42360145,1887430812.240224,-0.124444309316446,-3.766750420289679,40.07343344902131,80.14686689804262,0.0,0.6289525509610475,-2.0500000000000003,-0.6953966640664095,-0.6953966640664095
 2006-06-03T20:00:00,21488.531784179,77358714.42304438,244991373.0949465,8.050893870542344,7.601942609412423,30.11019016501095,0.0,0.0,0.0,8.050893870542344,8.050893870542344,0.0,1.0,65649.37277699467,236337741.9971808,1214235653.3295047,-1.4520267118226418,-3.8,40.07343344902131,65649.37277699467,236337741.9971808,1214235653.3295047,-1.4520267118226418,-3.8,40.07343344902131,80.14686689804262,0.0,0.7242431753755706,-3.8,-1.6979960047951983,-1.6979960047951983
 2006-06-03T21:00:00,28248.35165250653,101694065.94902349,322343118.83287334,7.505792828274708,6.915087158653197,33.12120918151204,0.0,0.0,0.0,7.505792828274708,7.505792828274708,0.0,1.0,64860.00350980984,233496012.63531545,1123079722.2756572,-1.6279699892281525,-3.8,40.07343344902131,64860.00350980984,233496012.63531545,1123079722.2756572,-1.6279699892281525,-3.8,40.07343344902131,80.14686689804262,0.0,0.8115288142742617,-3.8,-1.946447993312988,-1.946447993312988
 2006-06-03T22:00:00,32590.375818961315,117325352.94826072,371077929.36752087,8.926035360116035,8.24597696213654,24.08815213200876,0.0,0.0,0.0,8.926035360116035,8.926035360116035,0.0,1.0,64140.89010023888,230907204.36086,958044236.773654,-1.946711130297028,-3.8,40.07343344902131,64140.89010023888,230907204.36086,958044236.773654,-1.946711130297028,-3.8,40.07343344902131,80.14686689804262,0.0,0.8856493742095832,-3.8,-2.319954893749332,-2.319954893749332
 2006-06-03T23:00:00,43711.7634594106,157362348.45387816,497457612.01102513,8.90732192238046,7.995629434723227,30.11019016501095,0.0,0.0,0.0,8.90732192238046,8.90732192238046,0.0,1.0,60062.55640647776,216225203.06331992,802582210.0021093,-2.2470921960784644,-3.8,40.07343344902131,60062.55640647776,216225203.06331992,802582210.0021093,-2.2470921960784644,-3.8,40.07343344902131,80.14686689804262,0.0,0.9417142944876012,-3.8,-2.771026687056645,-2.771026687056645
 2006-06-04T00:00:00,31340.91580127161,112827296.8845778,356774056.85814905,10.534814506130706,9.880964166167734,24.08815213200876,0.0,0.0,0.0,10.534814506130706,10.534814506130706,0.0,1.0,44147.441346019485,158930788.84567013,504964672.169709,-2.822510706531642,-3.8,40.07343344902131,44147.441346019485,158930788.84567013,504964672.169709,-2.822510706531642,-3.8,40.07343344902131,80.14686689804262,0.0,0.97826745727677,-3.8,-3.187077013407269,-3.187077013407269
 2006-06-04T01:00:00,12866.11374508666,46318009.48231198,147253373.6723601,7.661357569954542,7.391522195496727,33.12120918151205,0.0,0.0,0.0,7.661357569954542,7.661357569954542,0.0,1.0,14099.467886079685,50758084.38988687,159704610.40845132,-3.356372472813303,-3.665681814060805,26.71562229934754,14099.467886079685,50758084.38988687,159704610.40845132,-3.356372472813303,-3.665681814060805,26.71562229934754,80.14686689804263,0.0,0.997588105571522,-3.75273664304274,-3.514687961923448,-3.514687961923448
 2006-06-04T02:00:00,2410.383847683654,8677381.851661155,27600453.559101995,9.806732090799295,9.756158532869804,24.08815213200876,0.0,0.0,0.0,9.806732090799295,9.806732090799295,0.0,1.0,0.0,0.0,0.0,-3.183630930090024,-3.183630930090024,0.0,0.0,0.0,0.0,-3.183630930090024,-3.183630930090024,0.0,80.14686689804262,0.0,0.9998063984496915,-3.206448119300572,-3.206448119300572,-3.206448119300572
 2006-06-04T03:00:00,2930.6859411988057,10550469.388315698,33529473.28144677,8.246011703440173,8.184574154652916,30.110190165010952,0.0,0.0,0.0,8.246011703440173,8.246011703440173,0.0,1.0,0.0,0.0,0.0,-2.98323896346273,-2.98323896346273,0.0,0.0,0.0,0.0,-2.98323896346273,-2.98323896346273,0.0,80.14686689804263,0.0,0.9992944369658806,-3.015200071375768,-3.015200071375768,-3.015200071375768
 2006-06-04T04:00:00,2388.1892611775734,8597481.340239266,27347675.727443323,9.767929753221871,9.71781937669593,24.08815213200876,0.0,0.0,0.0,9.767929753221871,9.767929753221871,0.0,1.0,0.0,0.0,0.0,-2.801105698751193,-2.801105698751193,0.0,0.0,0.0,0.0,-2.801105698751193,-2.801105698751193,0.0,80.1468668980426,0.0,0.9987781738672442,-2.8287815467072384,-2.8287815467072384,-2.8287815467072384
 2006-06-04T05:00:00,23994.02399677436,86378486.38838767,273542480.0269822,6.91731163198634,6.4160217013470415,36.132228198013145,0.0,0.0,0.0,6.91731163198634,6.91731163198634,0.0,0.0,0.0,0.0,0.0,-2.189437891661324,-2.189437891661324,0.0,0.0,0.0,0.0,-2.189437891661324,-2.189437891661324,0.0,80.14686689804263,0.0,0.9982619107686084,-2.431568270838759,-2.431568270838759,-2.431568270838759
 2006-06-04T06:00:00,986.9288431067,3552943.835184121,11276874.06344549,15.12163569688065,15.100972405955329,6.022038033002189,0.0,0.0,0.0,15.12163569688065,15.12163569688065,0.0,0.0,0.0,0.0,0.0,-1.126481403765458,-1.126481403765458,0.0,0.0,0.0,0.0,-1.126481403765458,-1.126481403765458,0.0,80.14686689804265,0.0,0.9977456476699728,-1.134010326317658,-1.134010326317658,-1.134010326317658
 2006-06-04T07:00:00,50116.10745058882,180417986.82211977,1045771906.4596716,11.206503030262333,9.289321005929184,24.088152132008748,0.0,0.0,0.0,11.206503030262333,11.206503030262333,0.0,0.0,0.0,0.0,0.0,1.9150847120702328,1.9150847120702328,0.0,0.0,0.0,0.0,1.9150847120702328,1.9150847120702328,0.0,80.14686689804263,0.0,0.9972293845713368,1.0029421048691145,1.0029421048691145,1.0029421048691145
 2006-06-04T08:00:00,66088.41084328135,237918279.03581288,1455560939.2133186,9.945865229566818,7.277356082665929,30.110190165010945,0.0,0.0,0.0,9.945865229566818,9.945865229566818,0.0,0.0,38567.2643561505,138842151.68214187,511010881.86294246,7.474861696881155,6.494309297701558,29.68402477705281,38567.2643561505,138842151.68214187,511010881.86294246,7.474861696881155,6.494309297701558,29.68402477705281,80.1468668980426,0.0,0.9967131214727004,6.218774951935689,6.218774951935689,6.218774951935689
 2006-06-04T09:00:00,58509.02986302113,210632507.5068761,1371697326.208384,11.925349395519,9.410238012443925,24.088152132008748,0.0,0.0,0.0,11.925349395519,11.925349395519,0.0,0.0,45793.11835418402,164855226.0750625,690473548.2594734,8.024423344393277,6.699999999999998,40.0734334490213,45793.11835418402,164855226.0750625,690473548.2594734,8.024423344393277,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.9961968583740644,6.699999999999998,6.699999999999998,6.699999999999998
 2006-06-04T10:00:00,71463.53670864593,257268732.15112537,1658592347.9038806,10.256931278888322,7.2159044859388,30.11019016501095,0.0,0.0,0.0,10.256931278888322,10.256931278888322,0.0,-1.0,0.0,0.0,0.0,8.297238641954536,8.297238641954536,0.0,0.0,0.0,0.0,8.297238641954536,8.297238641954536,0.0,80.1468668980426,11.445534253571106,0.9685724710244652,7.902989851845835,6.699996449884957,1.1732316623011252
 2006-06-04T11:00:00,53745.862796371286,193485106.06693664,1191776002.7623136,11.830433531057729,9.6454332884329,24.08815213200876,0.0,0.0,0.0,11.830433531057729,11.830433531057729,0.0,-1.0,0.0,0.0,0.0,7.850931940364339,7.850931940364339,0.0,0.0,0.0,0.0,7.850931940364339,7.850931940364339,0.0,80.1468668980426,10.773317041987964,0.9110044374788144,7.810238598031096,6.699974142075161,0.0727690939240152
 2006-06-04T12:00:00,73027.94906311051,262900616.6271978,1718578292.717528,10.261920508879882,7.110837504533957,30.11019016501095,0.0,0.0,0.0,10.261920508879882,10.261920508879882,0.0,-1.0,0.0,0.0,0.0,8.354384806521232,8.354384806521232,0.0,0.0,0.0,0.0,8.354384806521232,8.354384806521232,0.0,80.1468668980426,14.75416519841906,0.8524254580944697,8.225108261466113,6.699931997530334,0.2078521353168921
 2006-06-04T13:00:00,60195.63597357739,216704289.50487867,1431272599.4189427,12.009947745935454,9.385499186163363,24.088152132008748,0.0,0.0,0.0,12.009947745935454,12.009947745935454,0.0,-1.0,0.0,0.0,0.0,8.08121493223433,8.08121493223433,0.0,0.0,0.0,0.0,8.08121493223433,8.08121493223433,0.0,80.1468668980426,12.681506311643302,0.7894466806368469,7.99761558442745,6.700024472595156,0.2904159700096462
 2006-06-04T14:00:00,75577.57104052791,272079255.7459005,1817198460.160462,10.341943414344929,7.009930755948428,30.110190165010952,0.0,0.0,0.0,10.341943414344929,10.341943414344929,0.0,-1.0,0.0,0.0,0.0,8.449476825937852,8.449476825937852,0.0,0.0,0.0,0.0,8.449476825937852,8.449476825937852,0.0,80.14686689804263,16.396888697419115,0.7253540879403212,8.351007031471454,6.699982305415624,0.5045874215269945
 2006-06-04T15:00:00,60710.62973866111,218558267.0591799,1454823647.7198129,11.993737883543533,9.326108972502851,24.08815213200877,0.0,0.0,0.0,11.993737883543533,11.993737883543533,0.0,-1.0,0.0,0.0,0.0,8.103864847497677,8.103864847497677,0.0,0.0,0.0,0.0,8.103864847497677,8.103864847497677,0.0,80.14686689804265,14.02282670879655,0.6560343619349251,8.09403235838939,6.700004790931363,0.5400274704216527
 2006-06-04T16:00:00,72141.42081698908,259709114.94116065,1688159124.998297,10.074378208935729,6.979134114092499,30.110190165010952,0.0,0.0,0.0,10.074378208935729,10.074378208935729,0.0,0.0,58902.16318773275,212047787.4758379,997843723.2423242,8.613425874319061,6.700000000000002,40.07343344902132,58902.16318773275,212047787.4758379,997843723.2423242,8.613425874319061,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.6324813896684524,6.988366452113191,6.988366452113191,6.988366452113191
 2006-06-04T17:00:00,50989.2067395905,183561144.2625259,1077957330.039811,11.551833312892194,9.57561310710044,24.088152132008748,0.0,0.0,0.0,11.551833312892194,11.551833312892194,0.0,0.0,44175.33675133039,159031212.30478945,548308208.2990899,7.752113878635213,6.699999999999998,40.0734334490213,44175.33675133039,159031212.30478945,548308208.2990899,7.752113878635213,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.6319651265698162,6.699999999999998,6.699999999999998,6.699999999999998
 2006-06-04T18:00:00,56794.46328409461,204460067.82274064,869186471.0308373,8.75412428687122,7.160965691531384,30.11019016501095,0.0,0.0,0.0,8.75412428687122,8.75412428687122,0.0,0.0,38782.992774445534,139618773.9880039,443120632.1774969,7.550682036948214,6.699999999999999,40.0734334490213,38782.992774445534,139618773.9880039,443120632.1774969,7.550682036948214,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.6314488634711802,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-04T19:00:00,42064.256645384754,151431323.92338508,488325503.4710226,9.443522146809306,8.548549952396746,24.08815213200876,0.0,0.0,0.0,9.443522146809306,9.443522146809306,0.0,1.0,84771.92031968677,305178913.1508724,1945498017.825517,-0.028920635117017,-3.783578177677033,40.07343344902131,84771.92031968677,305178913.1508724,1945498017.825517,-0.028920635117017,-3.783578177677033,40.07343344902131,80.14686689804262,0.0,0.6492216403108073,-2.0500000000000003,-0.7177489546419754,-0.7177489546419754
 2006-06-04T20:00:00,44593.25569241313,160535720.49268726,507618864.5506972,8.163071427737874,7.232776581060754,30.11019016501095,0.0,0.0,0.0,8.163071427737874,8.163071427737874,0.0,1.0,67773.65981483611,243985175.33341,1325080506.9562795,-1.2381567661251107,-3.8,40.07343344902131,67773.65981483611,243985175.33341,1325080506.9562795,-1.2381567661251107,-3.8,40.07343344902131,80.14686689804262,0.0,0.743207263382025,-3.8,-1.73963474927755,-1.73963474927755
 2006-06-04T21:00:00,24969.20687516436,89889144.7505917,284490398.04024506,7.948089694283181,7.426735718252073,30.11019016501095,0.0,0.0,0.0,7.948089694283181,7.948089694283181,0.0,1.0,64905.39227924423,233659412.2052793,1071908333.0713,-1.7268041384212267,-3.8,40.07343344902131,64905.39227924423,233659412.2052793,1071908333.0713,-1.7268041384212267,-3.8,40.07343344902131,80.14686689804262,0.0,0.8282110923875657,-3.8,-2.014163379342357,-2.014163379342357
 2006-06-04T22:00:00,21103.00839875036,75970830.23550129,240909816.2242303,6.887403646457233,6.445929686876148,36.13222819801314,0.0,0.0,0.0,6.887403646457233,6.887403646457233,0.0,1.0,63380.61261483834,228170205.413418,845285969.9090824,-2.1645213634490417,-3.8,40.07343344902131,63380.61261483834,228170205.413418,845285969.9090824,-2.1645213634490417,-3.8,40.07343344902131,80.14686689804262,0.0,0.8989151551483255,-3.8,-2.410483202566367,-2.410483202566367
 2006-06-04T23:00:00,20999.06165404869,75596621.95457529,239600753.9093688,7.865804564555263,7.426726788120856,30.11019016501095,0.0,0.0,0.0,7.865804564555263,7.865804564555263,0.0,1.0,52900.875829985314,190443152.9879472,613308030.6816559,-2.61294748590138,-3.8,40.07343344902131,52900.875829985314,190443152.9879472,613308030.6816559,-2.61294748590138,-3.8,40.07343344902131,80.14686689804262,0.0,0.9508756232159898,-3.8,-2.864482437103323,-2.864482437103323
 2006-06-05T00:00:00,13657.503360239958,49167012.09686386,155764957.47492984,7.821435636697781,7.53599358497345,30.110190165010952,0.0,0.0,0.0,7.821435636697781,7.821435636697781,0.0,1.0,32052.336335211992,115388410.80676314,362522756.3105601,-3.098066251291613,-3.8,40.07343344902132,32052.336335211992,115388410.80676314,362522756.3105601,-3.098066251291613,-3.8,40.07343344902132,80.14686689804263,0.0,0.9836648989549204,-3.8,-3.259344226462931,-3.259344226462931
 2006-06-05T01:00:00,10332.084896277198,37195505.626597896,118203993.24916457,7.99552137027226,7.778915115090512,28.604680656760408,0.0,0.0,0.0,7.99552137027226,7.99552137027226,0.0,1.0,8388.346942807517,30198048.99410706,94943679.12409665,-3.430660949588608,-3.6145605705339454,20.03671672451065,8388.346942807517,30198048.99410706,94943679.12409665,-3.430660949588608,-3.6145605705339454,20.03671672451065,80.14686689804263,0.0,0.9990850714336972,-3.717802876342992,-3.554203167000305,-3.554203167000305
 2006-06-05T02:00:00,8208.762828022313,29551546.18088032,93746177.04185082,7.870521237990367,7.698734620392579,30.110190165010952,0.0,0.0,0.0,7.870521237990367,7.870521237990367,0.0,1.0,0.0,0.0,0.0,-2.6205904348793987,-2.6205904348793987,0.0,0.0,0.0,0.0,-2.6205904348793987,-2.6205904348793987,0.0,80.14686689804263,0.0,1.0000000000000002,-2.691249105544911,-2.691249105544911,-2.691249105544911
 2006-06-05T03:00:00,1864.3489549964693,6711656.237987289,21350522.77452825,8.8299517792549,8.790830348126992,24.08815213200876,0.0,0.0,0.0,8.8299517792549,8.8299517792549,0.0,1.0,0.0,0.0,0.0,-2.424296380861264,-2.424296380861264,0.0,0.0,0.0,0.0,-2.424296380861264,-2.424296380861264,0.0,80.14686689804263,0.0,0.9997458892687304,-2.4459560860070577,-2.4459560860070577,-2.4459560860070577
 2006-06-05T04:00:00,625.4287261720325,2251543.414219317,7151295.385060707,10.844120084055945,10.831016522798194,12.04407606600438,0.0,0.0,0.0,10.844120084055945,10.844120084055945,0.0,1.0,0.0,0.0,0.0,-2.302806602372351,-2.302806602372351,0.0,0.0,0.0,0.0,-2.302806602372351,-2.302806602372351,0.0,80.14686689804262,0.0,0.9992296261700944,-2.317738251923413,-2.317738251923413,-2.317738251923413
 2006-06-05T05:00:00,20785.893142534547,74829215.31312437,237736564.71093297,6.884488956985504,6.448844376347874,36.13222819801314,0.0,0.0,0.0,6.884488956985504,6.884488956985504,0.0,0.0,0.0,0.0,0.0,-1.6154520008664066,-1.6154520008664066,0.0,0.0,0.0,0.0,-1.6154520008664066,-1.6154520008664066,0.0,80.14686689804262,0.0,0.9987133630714584,-1.8233497293328904,-1.8233497293328904,-1.8233497293328904
 2006-06-05T06:00:00,54509.71774847396,196234983.89450628,631483754.2343764,7.245324696682783,6.088008636650598,36.13222819801314,0.0,0.0,0.0,7.245324696682783,7.245324696682783,0.0,0.0,0.0,0.0,0.0,0.7088847735549129,0.7088847735549129,0.0,0.0,0.0,0.0,0.7088847735549129,0.7088847735549129,0.0,80.14686689804262,0.0,0.9981970999728226,0.1730029279482456,0.1730029279482456,0.1730029279482456
 2006-06-05T07:00:00,68008.64575787843,244831124.72836235,1022677448.0287652,7.603898319389799,5.72943501394358,36.13222819801314,0.0,0.0,0.0,7.603898319389799,7.603898319389799,0.0,0.0,6965.5111170128,25075840.02124608,79597519.39737225,5.314982030914035,5.1621572256424,6.678905574836885,6965.5111170128,25075840.02124608,79597519.39737225,5.314982030914035,5.1621572256424,6.678905574836885,80.14686689804262,0.0,0.9976808368741864,4.460484335653672,4.460484335653672,4.460484335653672
 2006-06-05T08:00:00,73477.64602184114,264519525.6786281,1507497512.8294044,8.048421946315928,5.284911387017453,36.13222819801314,0.0,0.0,0.0,8.048421946315928,8.048421946315928,0.0,0.0,63601.99000067643,228967164.0024352,754330992.4998338,8.147676330553912,6.7,40.07343344902131,63601.99000067643,228967164.0024352,754330992.4998338,8.147676330553912,6.7,40.07343344902131,80.14686689804262,0.0,0.9971645737755503,6.7,6.7,6.7
 2006-06-05T09:00:00,86774.79182604245,312389250.5737528,2043694087.50517,8.540196343345475,4.793136989987905,36.13222819801314,0.0,0.0,0.0,8.540196343345475,8.540196343345475,0.0,0.0,67672.75636269625,243621922.9057065,1023819831.0575593,8.664093333933751,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1023819831.0575593,8.664093333933751,6.7,40.07343344902131,80.14686689804262,0.0,0.9966483106769144,6.7,6.7,6.7
 2006-06-05T10:00:00,100483.78127857046,361741612.6028536,2552140452.208088,9.006671037490309,4.326662295843071,36.13222819801314,0.0,0.0,0.0,9.006671037490309,9.006671037490309,0.0,-1.0,0.0,0.0,0.0,9.153139406163916,9.153139406163916,0.0,0.0,0.0,0.0,9.153139406163916,9.153139406163916,0.0,80.14686689804262,18.27673480003746,0.9528053934356636,8.711246825700735,6.70004004851192,1.36193519040242
 2006-06-05T11:00:00,87255.94102790585,314121387.70046103,2053819788.1352644,8.549484257947118,4.783849075386264,36.13222819801314,0.0,0.0,0.0,8.549484257947118,8.549484257947118,0.0,-1.0,0.0,0.0,0.0,8.675534211690646,8.675534211690646,0.0,0.0,0.0,0.0,8.675534211690646,8.675534211690646,0.0,80.14686689804262,20.26648654651856,0.8494530732777993,8.837042769587134,6.699989110782177,0.4002473027694903
 2006-06-05T12:00:00,107784.059466019,388022614.0776684,2809985186.548064,9.24330924398772,4.0900240893456585,36.13222819801314,0.0,0.0,0.0,9.24330924398772,9.24330924398772,0.0,-1.0,0.0,0.0,0.0,9.40132801114621,9.40132801114621,0.0,0.0,0.0,0.0,9.40132801114621,9.40132801114621,0.0,80.14686689804262,24.211299373195345,0.7519947581283598,9.163776665817736,6.699996048312024,0.9986015162110125
 2006-06-05T13:00:00,104364.6283399707,375712662.02389455,2697459748.981694,9.140016350550148,4.193316982783233,36.13222819801314,0.0,0.0,0.0,9.140016350550148,9.140016350550148,0.0,-1.0,0.0,0.0,0.0,9.293499020974444,9.293499020974444,0.0,0.0,0.0,0.0,9.293499020974444,9.293499020974444,0.0,80.14686689804262,26.77283274934448,0.6344762651765564,9.327288113229471,6.699997781699093,1.4629808031557563
 2006-06-05T14:00:00,93242.74195376156,335673871.03354174,2290168840.570539,8.766307854176508,4.5670254791568725,36.13222819801314,0.0,0.0,0.0,8.766307854176508,8.766307854176508,0.0,-1.0,0.0,0.0,0.0,8.901990007007518,8.901990007007518,0.0,0.0,0.0,0.0,8.901990007007518,8.901990007007518,0.0,80.14686689804262,23.39869646747951,0.5258999766300009,8.984275253495204,6.699999514717811,1.1586841531430918
 2006-06-05T15:00:00,79994.1082818135,287978789.8145286,1776871058.3484163,8.295456933974986,5.037876399358393,36.13222819801314,0.0,0.0,0.0,8.295456933974986,8.295456933974986,0.0,-1.0,0.0,0.0,0.0,8.408374818222269,8.408374818222269,0.0,0.0,0.0,0.0,8.408374818222269,8.408374818222269,0.0,80.14686689804262,18.273463634057013,0.4379086533813086,8.487653332387591,6.699958028560662,0.6476963927381996
 2006-06-05T16:00:00,68038.38092883668,244938171.343812,1103605256.5840104,7.678088124816687,5.655245208516693,36.13222819801314,0.0,0.0,0.0,7.678088124816687,7.678088124816687,0.0,0.0,53151.06029129901,191343817.04867643,686427453.1194268,8.01732519078654,6.7,40.07343344902131,53151.06029129901,191343817.04867643,686427453.1194268,8.01732519078654,6.7,40.07343344902131,80.14686689804262,0.0,0.4064549598782148,6.955576350482242,6.955576350482242,6.955576350482242
 2006-06-05T17:00:00,67983.15244876484,244739348.81555343,953523317.9087086,7.540503659623993,5.792829673709388,36.13222819801314,0.0,0.0,0.0,7.540503659623993,7.540503659623993,0.0,0.0,41833.19592936418,150599505.34571105,477967003.57324713,7.617678116247468,6.7,40.07343344902131,41833.19592936418,150599505.34571105,477967003.57324713,7.617678116247468,6.7,40.07343344902131,80.14686689804262,0.0,0.4059386967795788,6.7,6.7,6.7
 2006-06-05T18:00:00,66768.65455685966,240367156.40469483,765496575.0802009,7.368149058101455,5.965184275231924,36.13222819801314,0.0,0.0,0.0,7.368149058101455,7.368149058101455,0.0,0.0,33597.85095203652,120952263.42733146,383873710.56136113,7.437128341059023,6.7,40.07343344902131,33597.85095203652,120952263.42733146,383873710.56136113,7.437128341059023,6.7,40.07343344902131,80.14686689804262,0.0,0.4054224336809429,6.7,6.7,6.7
 2006-06-05T19:00:00,66388.51239262035,238998644.61343324,755114438.9785409,7.3586328107047025,5.974700522628678,36.13222819801314,0.0,0.0,0.0,7.3586328107047025,7.3586328107047025,0.0,1.0,90867.98058969095,327124730.12288743,2172511093.183419,0.3914240247022403,-3.8,40.07343344902131,90867.98058969095,327124730.12288743,2172511093.183419,0.3914240247022403,-3.8,40.07343344902131,80.14686689804262,0.0,0.4271812585612891,-2.0500000000000003,-0.5501821800033296,-0.5501821800033296
 2006-06-05T20:00:00,57108.52840356969,205590702.2528509,649930295.853212,7.262226351728469,6.071106981604912,36.13222819801314,0.0,0.0,0.0,7.262226351728469,7.262226351728469,0.0,1.0,72090.53988609243,259525943.5899328,1529000284.5277016,-0.8448373985856686,-3.8,40.07343344902131,72090.53988609243,259525943.5899328,1529000284.5277016,-0.8448373985856686,-3.8,40.07343344902131,80.14686689804262,0.0,0.5300160714775056,-3.8,-1.476100055275906,-1.476100055275906
 2006-06-05T21:00:00,24073.908797580185,86666071.67128867,274245478.6638105,7.605206957046736,7.102620661339851,33.12120918151204,0.0,0.0,0.0,7.605206957046736,7.605206957046736,0.0,1.0,67028.92113126573,241304116.0725566,1300036622.758334,-1.2864836603704566,-3.8,40.07343344902131,67028.92113126573,241304116.0725566,1300036622.758334,-1.2864836603704566,-3.8,40.07343344902131,80.14686689804262,0.0,0.6297393761533935,-3.8,-1.557076112278195,-1.557076112278195
 2006-06-05T22:00:00,30354.30138414444,109275484.98291998,352570195.54286337,8.415995702955898,7.769854729668659,30.11019016501095,0.0,0.0,0.0,8.415995702955898,8.415995702955898,0.0,1.0,67161.9972026344,241783189.9294839,1267684392.4211965,-1.348938619979518,-3.8,40.07343344902131,67161.9972026344,241783189.9294839,1267684392.4211965,-1.348938619979518,-3.8,40.07343344902131,80.14686689804262,0.0,0.7249825697347161,-3.8,-1.699515488205141,-1.699515488205141
 2006-06-05T23:00:00,31768.3733331024,114366143.99916863,364159564.5406528,8.467144313123892,7.799753621671653,30.110190165010952,0.0,0.0,0.0,8.467144313123892,8.467144313123892,0.0,1.0,66282.30362267896,238616293.04164428,1145472574.9415815,-1.584845659835679,-3.8,40.07343344902132,66282.30362267896,238616293.04164428,1145472574.9415815,-1.584845659835679,-3.8,40.07343344902132,80.14686689804263,0.0,0.8121843592585671,-3.8,-1.9489599967504256,-1.9489599967504256
 2006-06-06T00:00:00,33799.061306275544,121676620.70259193,431976409.829286,8.915751956183753,8.124029528247359,28.604680656760404,0.0,0.0,0.0,8.915751956183753,8.915751956183753,0.0,1.0,64391.548842189,231809575.83188045,987233755.8364726,-1.890429387618525,-3.8,40.07343344902131,64391.548842189,231809575.83188045,987233755.8364726,-1.890429387618525,-3.8,40.07343344902131,80.14686689804262,0.0,0.886176960299554,-3.8,-2.3233908349893606,-2.3233908349893606
 2006-06-06T01:00:00,39046.29489359368,140566661.61693722,563771660.5460682,7.183335616424816,6.149997716908566,36.132228198013145,0.0,0.0,0.0,7.183335616424816,7.183335616424816,0.0,1.0,61252.93792159549,220510576.51774377,818467173.721612,-2.216434750528727,-3.8,40.07343344902132,61252.93792159549,220510576.51774377,818467173.721612,-2.216434750528727,-3.8,40.07343344902132,80.14686689804263,0.0,0.9420842714529152,-3.8,-2.7746755028759296,-2.7746755028759296
 2006-06-06T02:00:00,15112.73448592358,54405844.14932488,210568706.22525337,8.773582577605668,8.387652403542942,28.604680656760404,0.0,0.0,0.0,8.773582577605668,8.773582577605668,0.0,1.0,36595.56377902311,131744029.60448316,427754722.098777,-2.9718688770061905,-3.8,40.07343344902131,36595.56377902311,131744029.60448316,427754722.098777,-2.9718688770061905,-3.8,40.07343344902131,80.14686689804262,0.0,0.9784887773473416,-3.8,-3.189978839133058,-3.189978839133058
 2006-06-06T03:00:00,27053.563285552027,97392827.8279873,340688821.2152554,8.493093611383653,7.86869739392145,30.110190165010952,0.0,0.0,0.0,8.493093611383653,8.493093611383653,0.0,1.0,24793.87333352997,89257944.00070788,280427086.7023126,-3.2029683407557794,-3.745827372044322,26.71562229934754,24793.87333352997,89257944.00070788,280427086.7023126,-3.2029683407557794,-3.745827372044322,26.71562229934754,80.14686689804263,0.0,0.997655773497713,-3.783953030078683,-3.547160373428843,-3.547160373428843
 2006-06-06T04:00:00,1422.269992677115,5120171.973637615,16264014.484783528,14.260702686166814,14.23090088691798,6.022038033002189,0.0,0.0,0.0,14.260702686166814,14.260702686166814,0.0,1.0,0.0,0.0,0.0,-3.493982939162228,-3.493982939162228,0.0,0.0,0.0,0.0,-3.493982939162228,-3.493982939162228,0.0,80.14686689804262,0.0,0.9998871608390476,-3.5171582102990286,-3.5171582102990286,-3.5171582102990286
 2006-06-06T05:00:00,68530.88678175381,246711192.41431373,1183853229.3881269,7.7516654927510045,5.5816678405823765,36.13222819801314,0.0,0.0,0.0,7.7516654927510045,7.7516654927510045,0.0,0.0,0.0,0.0,0.0,0.2208806799467124,0.2208806799467124,0.0,0.0,0.0,0.0,0.2208806799467124,0.2208806799467124,0.0,80.14686689804262,0.0,0.9994005220097084,-0.7867810468574197,-0.7867810468574197,-0.7867810468574197
 2006-06-06T06:00:00,69479.9828318987,250127938.1948353,1338283965.6309855,7.893252733943268,5.440080599390111,36.13222819801314,0.0,0.0,0.0,7.893252733943268,7.893252733943268,0.0,0.0,24490.5489208863,88165976.11519068,279280911.5304502,6.406164306766793,5.870053512771899,20.03671672451065,24490.5489208863,88165976.11519068,279280911.5304502,6.406164306766793,5.870053512771899,20.03671672451065,80.14686689804262,0.0,0.9988842589110724,5.2429309298538005,5.2429309298538005,5.2429309298538005
 2006-06-06T07:00:00,75846.55621622544,273047602.37841153,1601635755.447056,8.134745563156013,5.198587770177366,36.13222819801314,0.0,0.0,0.0,8.134745563156013,8.134745563156013,0.0,0.0,66581.52849021363,239693502.56476903,802447801.6241734,8.239922255840325,6.7,40.07343344902131,66581.52849021363,239693502.56476903,802447801.6241734,8.239922255840325,6.7,40.07343344902131,80.14686689804262,0.0,0.9983679958124364,6.7,6.7,6.7
 2006-06-06T08:00:00,80395.77489645682,289424789.6272446,1784362021.4902277,8.30232238095669,5.03101095237669,36.13222819801314,0.0,0.0,0.0,8.30232238095669,8.30232238095669,0.0,0.0,67838.05359069501,244216992.92650205,894183115.7042285,8.415741030867464,6.7,40.07343344902131,67838.05359069501,244216992.92650205,894183115.7042285,8.415741030867464,6.7,40.07343344902131,80.14686689804262,0.0,0.9978517327138005,6.7,6.7,6.7
 2006-06-06T09:00:00,89585.32363575145,322507165.0887052,2118836824.4618907,8.60912882290008,4.7242045104333,36.13222819801314,0.0,0.0,0.0,8.60912882290008,8.60912882290008,0.0,0.0,68203.66088322566,245533179.1796124,1062123031.7693396,8.737454044989382,6.7,40.07343344902131,68203.66088322566,245533179.1796124,1062123031.7693396,8.737454044989382,6.7,40.07343344902131,80.14686689804262,0.0,0.9973354696151644,6.7,6.7,6.7
 2006-06-06T10:00:00,96980.2462720412,349128886.5793483,2385504967.268149,8.85376944003458,4.4795638932988,36.13222819801314,0.0,0.0,0.0,8.85376944003458,8.85376944003458,0.0,-1.0,0.0,0.0,0.0,8.994022401139482,8.994022401139482,0.0,0.0,0.0,0.0,8.994022401139482,8.994022401139482,0.0,80.14686689804262,17.438066223761236,0.9548939907581162,8.604030937675718,6.700018289311793,1.3112352823103524
 2006-06-06T11:00:00,80958.92864052697,291452143.10589707,1770903745.087244,8.289981836899464,5.043351496433915,36.13222819801314,0.0,0.0,0.0,8.289981836899464,8.289981836899464,0.0,-1.0,0.0,0.0,0.0,8.403605009529096,8.403605009529096,0.0,0.0,0.0,0.0,8.403605009529096,8.403605009529096,0.0,80.14686689804262,17.276122122247703,0.8651082204561851,8.4885910667254,6.699965645477587,0.2110909901694956
 2006-06-06T12:00:00,109693.5125537974,394896645.1936707,2814050004.984777,9.266359791636072,4.105461898088174,36.13222819801314,1813.102649202268,6527169.537128164,20975430.97661608,9.266359791636072,9.227871435245206,3.011019016501095,-1.0,0.0,0.0,0.0,9.426666405007316,9.426666405007316,0.0,0.0,0.0,0.0,9.426666405007316,9.426666405007316,0.0,80.14686689804262,23.276588801169776,0.7757465173162711,9.086234747514483,6.700022765906706,0.8651251590080147
 2006-06-06T13:00:00,106556.3377796008,383602816.0065629,2733417168.236406,9.173013561195392,4.160319772137989,36.13222819801314,0.0,0.0,0.0,9.173013561195392,9.173013561195392,0.0,-1.0,0.0,0.0,0.0,9.32900656116066,9.32900656116066,0.0,0.0,0.0,0.0,9.32900656116066,9.32900656116066,0.0,80.14686689804262,26.36042134507328,0.6605374982802018,9.305129296956038,6.700001991094712,1.3825545689245164
 2006-06-06T14:00:00,105121.94414551892,378438998.92386806,2693092081.497689,9.13600861967918,4.1973247136542,36.13222819801314,0.0,0.0,0.0,9.13600861967918,9.13600861967918,0.0,-1.0,0.0,0.0,0.0,9.290289779283611,9.290289779283611,0.0,0.0,0.0,0.0,9.290289779283611,9.290289779283611,0.0,80.14686689804262,27.2406128732399,0.5435243196020861,9.32935337082814,6.699997340274448,1.593445007188312
 2006-06-06T15:00:00,109614.457069969,394612045.4518884,2846404160.682485,9.276706881872194,4.056626451461185,36.13222819801314,0.0,0.0,0.0,9.276706881872194,9.276706881872194,0.0,-1.0,0.0,0.0,0.0,9.437929593013456,9.437929593013456,0.0,0.0,0.0,0.0,9.437929593013456,9.437929593013456,0.0,80.14686689804262,28.326941722699416,0.4283422393362062,9.379431193898428,6.700000556265837,1.7920386542779816
 2006-06-06T16:00:00,80862.28762237345,291104235.4405444,1777536182.4642768,8.296065961950902,5.037267371382479,36.13222819801314,0.0,0.0,0.0,8.296065961950902,8.296065961950902,0.0,0.0,72347.4367140167,260450772.17046013,1138268621.2946188,8.882538929879857,6.7,40.07343344902131,72347.4367140167,260450772.17046013,1138268621.2946188,8.882538929879857,6.7,40.07343344902131,80.14686689804262,0.0,0.3771400023251033,7.172000895349434,7.172000895349434,7.172000895349434
 2006-06-06T17:00:00,76301.78794091761,274686436.5873034,1597085942.6931882,8.130569590201521,5.202763743131858,36.13222819801314,0.0,0.0,0.0,8.130569590201521,8.130569590201521,0.0,0.0,68278.11250915287,245801205.0329503,800719870.0792024,8.236619202800382,6.7,40.07343344902131,68278.11250915287,245801205.0329503,800719870.0792024,8.236619202800382,6.7,40.07343344902131,80.14686689804262,0.0,0.3766237392264673,6.7,6.7,6.7
 2006-06-06T18:00:00,74494.38129590842,268179772.6652703,1525973902.673452,8.065357386648845,5.267975946684534,36.13222819801314,0.0,0.0,0.0,8.065357386648845,8.065357386648845,0.0,0.0,67322.66734448787,242361602.44015628,765045756.414629,8.168236280593495,6.7,40.07343344902131,67322.66734448787,242361602.44015628,765045756.414629,8.168236280593495,6.7,40.07343344902131,80.14686689804262,0.0,0.3761074761278314,6.7,6.7,6.7
 2006-06-06T19:00:00,73414.97606724303,264293913.84207493,1484610612.016663,8.027426809300037,5.305906524033343,36.13222819801314,0.0,0.0,0.0,8.027426809300037,8.027426809300037,0.0,1.0,100794.86460532474,362861512.579169,2512296303.1872854,1.1649592684506778,-3.6799749409579774,40.07343344902131,100794.86460532474,362861512.579169,2512296303.1872854,1.1649592684506778,-3.6799749409579774,40.07343344902131,80.14686689804262,0.0,0.3957720991893056,-1.9299749409579767,-0.4798151707646587,-0.4798151707646587
 2006-06-06T20:00:00,71857.26316425197,258686147.39130703,1423731116.9719684,7.971601997284286,5.361731336049093,36.13222819801314,0.0,0.0,0.0,7.971601997284286,7.971601997284286,0.0,1.0,82672.05622024093,297619402.3928674,1928582729.75356,-0.0749445950753897,-3.8,40.07343344902131,82672.05622024093,297619402.3928674,1928582729.75356,-0.0749445950753897,-3.8,40.07343344902131,80.14686689804262,0.0,0.4990614756163369,-3.8,-1.4557814191246194,-1.4557814191246194
 2006-06-06T21:00:00,36271.74551345726,130578283.8484461,636216336.6708527,8.043413053082372,6.877210919444721,33.12120918151205,0.0,0.0,0.0,8.043413053082372,8.043413053082372,0.0,1.0,71977.7181337741,259119785.2815867,1496317791.7046933,-0.908145702906641,-3.8,40.07343344902132,71977.7181337741,259119785.2815867,1496317791.7046933,-0.908145702906641,-3.8,40.07343344902132,80.14686689804263,0.0,0.5997706216645269,-3.8,-1.528286717038406,-1.528286717038406
 2006-06-06T22:00:00,37836.26276077162,136210545.93877783,715668359.7077888,9.370403009930772,8.05848613636852,28.604680656760404,0.0,0.0,0.0,9.370403009930772,9.370403009930772,0.0,1.0,72587.50377504672,261315013.59016824,1476278976.9038458,-0.9469032383382712,-3.8,40.07343344902131,72587.50377504672,261315013.59016824,1476278976.9038458,-0.9469032383382712,-3.8,40.07343344902131,80.14686689804262,0.0,0.6966572380758996,-3.8,-1.6467066474848089,-1.6467066474848089
 2006-06-06T23:00:00,42161.28451941841,151780624.26990628,757541758.2013083,7.360972330105093,5.972361003228289,36.132228198013145,0.0,0.0,0.0,7.360972330105093,7.360972330105093,0.0,1.0,71046.49590320738,255767385.25154653,1387399173.693925,-1.118210643896873,-3.8,40.07343344902132,71046.49590320738,255767385.25154653,1387399173.693925,-1.118210643896873,-3.8,40.07343344902132,80.14686689804263,0.0,0.7867994763009846,-3.8,-1.859756114862219,-1.859756114862219
 2006-06-07T00:00:00,30541.83387678815,109950601.95643732,510636419.720482,10.294538885133976,9.358549992756666,24.08815213200876,0.0,0.0,0.0,10.294538885133976,10.294538885133976,0.0,1.0,66838.48430114344,240618543.4841164,1093020139.595862,-1.6862346961416417,-3.8,40.07343344902131,66838.48430114344,240618543.4841164,1093020139.595862,-1.6862346961416417,-3.8,40.07343344902131,80.14686689804262,0.0,0.8653959372566393,-3.8,-2.1974940307448665,-2.1974940307448665
 2006-06-07T01:00:00,33626.197441030934,121054310.78771132,442942864.24391496,7.849896112098082,7.038063820963623,33.12120918151205,0.0,0.0,0.0,7.849896112098082,7.849896112098082,0.0,1.0,63212.97847592772,227566722.5133398,831583983.7467228,-2.191048474836088,-3.8,40.07343344902132,63212.97847592772,227566722.5133398,831583983.7467228,-2.191048474836088,-3.8,40.07343344902132,80.14686689804263,0.0,0.9271752026120076,-3.8,-2.635436161498842,-2.635436161498842
 2006-06-07T02:00:00,14559.1463968935,52412927.0288166,191079569.3896408,8.3491975629772,7.999003731923285,30.11019016501095,0.0,0.0,0.0,8.3491975629772,8.3491975629772,0.0,1.0,41241.510146742665,148469436.52827358,477924997.624799,-2.8747763673861386,-3.8,40.07343344902131,41241.510146742665,148469436.52827358,477924997.624799,-2.8747763673861386,-3.8,40.07343344902131,80.14686689804262,0.0,0.9693530871061916,-3.8,-3.074364991296872,-3.074364991296872
