Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-07T03:00:00,21517.07748759355,77461478.95533678,245087924.93868035,8.346409342560301,7.897255502359321,30.110190165010952,0.0,0.0,0.0,8.346409342560301,8.346409342560301,0.0,1.0,29352.556173950336,105669202.2262212,331987330.2730537,-3.157198466617633,-3.8,40.07343344902132,29352.556173950336,105669202.2262212,331987330.2730537,-3.157198466617633,-3.8,40.07343344902132,80.14686689804263,0.0,0.993881242420974,-3.8,-3.4067200717712525,-3.4067200717712525
 2006-06-07T04:00:00,1143.1300628785214,4115268.226362678,13067633.3841558,13.969174242041156,13.945229557009164,6.022038033002189,0.0,0.0,0.0,13.969174242041156,13.969174242041156,0.0,1.0,0.0,0.0,0.0,-3.6778977740216696,-3.6778977740216696,0.0,0.0,0.0,0.0,-3.6778977740216696,-3.6778977740216696,0.0,80.1468668980426,0.0,1.0,-3.708291626776324,-3.708291626776324,-3.708291626776324
 2006-06-07T05:00:00,68681.99354500057,247255176.762002,1191261159.6685903,7.758458892596619,5.57487444073676,36.13222819801314,0.0,0.0,0.0,7.758458892596619,7.758458892596619,0.0,0.0,0.0,0.0,0.0,0.0781256767858708,0.0781256767858708,0.0,0.0,0.0,0.0,0.0781256767858708,0.0781256767858708,0.0,80.14686689804262,0.0,0.9999102275795514,-0.934950205770552,-0.934950205770552,-0.934950205770552
 2006-06-07T06:00:00,69090.62444598183,248726248.00553456,1295498905.5858076,7.854023676249265,5.479309657084116,36.13222819801314,0.0,0.0,0.0,7.854023676249265,7.854023676249265,0.0,0.0,20038.200173886744,72137520.62599228,227691099.96866852,6.125876361466982,5.688809376279817,20.03671672451065,20038.200173886744,72137520.62599228,227691099.96866852,6.125876361466982,5.688809376279817,20.03671672451065,80.14686689804262,0.0,0.9994351221204636,5.00834190869466,5.00834190869466,5.00834190869466
 2006-06-07T07:00:00,84061.97246849163,302623100.8865699,1886391928.5402136,8.395921420561018,4.937411912772364,36.13222819801314,0.0,0.0,0.0,8.395921420561018,8.395921420561018,0.0,0.0,67970.94901463317,244695416.45267937,945735923.4370452,8.514474439134606,6.7,40.07343344902131,67970.94901463317,244695416.45267937,945735923.4370452,8.514474439134606,6.7,40.07343344902131,80.14686689804262,0.0,0.998918859021828,6.7,6.7,6.7
 2006-06-07T08:00:00,120506.7101889328,433824156.6801581,3062782143.5876617,9.47535081371501,3.85798251961837,36.13222819801314,0.0,0.0,0.0,9.47535081371501,9.47535081371501,0.0,0.0,76546.56388709201,275567629.9935313,1537115941.6945932,9.646443735352358,6.7,40.07343344902131,76546.56388709201,275567629.9935313,1537115941.6945932,9.646443735352358,6.7,40.07343344902131,80.14686689804262,0.0,0.9984025959231918,6.7,6.7,6.7
 2006-06-07T09:00:00,162601.35561559047,585364880.2161256,4219477530.115459,10.537298261271872,2.796035072061508,36.13222819801314,0.0,0.0,0.0,10.537298261271872,10.537298261271872,0.0,0.0,93195.95961272834,335505454.605822,2119934867.2083533,10.76027923841113,6.7,40.07343344902131,93195.95961272834,335505454.605822,2119934867.2083533,10.76027923841113,6.7,40.07343344902131,80.14686689804262,0.0,0.997886332824556,6.7,6.7,6.7
 2006-06-07T10:00:00,163092.44007959322,587132784.2865355,4201827088.057895,10.521079557115906,2.812253776217475,36.13222819801314,0.0,0.0,0.0,10.521079557115906,10.521079557115906,0.0,-1.0,0.0,0.0,0.0,10.743414018242452,10.743414018242452,0.0,0.0,0.0,0.0,10.743414018242452,10.743414018242452,0.0,80.14686689804262,29.03342081336077,0.9228970297461816,10.054880915608402,6.700017506186424,2.320478733633457
 2006-06-07T11:00:00,131818.2365527461,474545651.589886,3316245632.698101,9.707982969155356,3.625350364178024,36.13222819801314,0.0,0.0,0.0,9.707982969155356,9.707982969155356,0.0,-1.0,0.0,0.0,0.0,9.89077015829676,9.89077015829676,0.0,0.0,0.0,0.0,9.89077015829676,9.89077015829676,0.0,80.14686689804262,33.68661460112164,0.7542046170625133,10.119006433024158,6.699985040991067,1.994901454458443
 2006-06-07T12:00:00,168983.44799490765,608340412.7816677,4387497616.814347,10.886207190049888,2.83585178593852,36.13222819801314,10512.529062055211,37845104.623398766,211757726.3380077,10.886207190049888,10.49748154739486,15.055095082505474,-1.0,6375.434626609324,22951564.65579357,71655014.92958607,11.12954242142174,10.992556791247756,3.3394527874184425,6375.434626609324,22951564.65579357,71655014.92958607,11.12954242142174,10.992556791247756,3.3394527874184425,80.14686689804262,46.51865457871168,0.5956273412299514,10.70784415171092,6.699984570798729,3.719584538153616
 2006-06-07T13:00:00,174842.07079615755,629431454.8661672,4550416941.578558,10.929007169539828,2.579673389865456,36.13222819801314,8622.038475057396,31039338.510206625,95563899.7962336,10.929007169539828,10.753659943467923,36.13222819801314,-1.0,0.0,0.0,0.0,11.171376104121435,11.171376104121435,0.0,0.0,0.0,0.0,11.171376104121435,11.171376104121435,0.0,80.14686689804262,58.71817752608524,0.4023242691982605,11.13871758023146,6.700005093683898,5.055653245406703
 2006-06-07T14:00:00,173237.1861844112,623653870.2638803,4550168812.492828,10.934417533301954,2.58552606521528,36.13222819801314,9128.98154409654,32864333.558747545,101702074.6131666,10.934417533301954,10.7478072681181,30.11019016501095,-1.0,22553.59641229196,81192947.08425105,285566014.98900604,11.658784526716168,11.11238990408471,20.03671672451065,22553.59641229196,81192947.08425105,285566014.98900604,11.658784526716168,11.11238990408471,20.03671672451065,80.14686689804262,79.08678214535342,0.2036912010374316,11.30805385296796,7.20522873151258,7.139726223584884
 2006-06-07T15:00:00,166433.07598016984,599159073.5286114,4428295961.025261,10.729064847686944,2.6042684856464344,36.13222819801314,0.0,0.0,0.0,10.729064847686944,10.729064847686944,0.0,-1.0,81778.93855200721,294404178.7872259,1707883416.839778,11.12458019657833,7.854285542962554,40.07343344902131,81778.93855200721,294404178.7872259,1707883416.839778,11.12458019657833,7.854285542962554,40.07343344902131,80.14686689804262,41.03114803227174,0.0736112783767354,8.376077846668982,6.839533330883228,4.046917783202233
 2006-06-07T16:00:00,122645.95973453372,441525455.04432136,3157811746.495552,9.562533620220265,3.770799713113117,36.13222819801314,0.0,0.0,0.0,9.562533620220265,9.562533620220265,0.0,0.0,77791.57862516945,280049683.05061,1607189230.3125064,9.780554944391216,6.7,40.07343344902131,77791.57862516945,280049683.05061,1607189230.3125064,9.780554944391216,6.7,40.07343344902131,80.14686689804262,0.0,0.0543533255863156,6.742416771753491,6.742416771753491,6.742416771753491
 2006-06-07T17:00:00,110381.42839719549,397373142.22990376,2755598959.360313,9.193371121144004,4.139962212189377,36.13222819801314,0.0,0.0,0.0,9.193371121144004,9.193371121144004,0.0,0.0,72273.71593922596,260185377.38121343,1382675265.708495,9.351123736863205,6.7,40.07343344902131,72273.71593922596,260185377.38121343,1382675265.708495,9.351123736863205,6.7,40.07343344902131,80.14686689804262,0.0,0.0538370624876796,6.7,6.7,6.7
 2006-06-07T18:00:00,97149.78925401263,349739241.3144456,2318335808.478766,8.792148246819737,4.541185086513642,36.13222819801314,0.0,0.0,0.0,8.792148246819737,8.792148246819737,0.0,0.0,69439.14169674068,249980910.10826647,1162840575.8404157,8.930333008478334,6.7,40.07343344902131,69439.14169674068,249980910.10826647,1162840575.8404157,8.930333008478334,6.7,40.07343344902131,80.14686689804262,0.0,0.0533207993890437,6.7,6.7,6.7
 2006-06-07T19:00:00,85682.29771485981,308456271.7734953,1925755485.8159187,8.432010327130984,4.9013230062023965,36.13222819801314,0.0,0.0,0.0,8.432010327130984,8.432010327130984,0.0,1.0,115423.4679985384,415524484.7947383,2973353785.0405254,2.3899996306098075,-3.3392303908809216,40.07343344902131,115423.4679985384,415524484.7947383,2973353785.0405254,2.3899996306098075,-3.3392303908809216,40.07343344902131,80.14686689804262,0.0,0.085827587108207,-1.5892303908809218,0.3403283125345114,0.3403283125345114
 2006-06-07T20:00:00,78211.35505955087,281560878.2143831,1679333305.915821,8.205999784819861,5.127333548513519,36.13222819801314,0.0,0.0,0.0,8.205999784819861,8.205999784819861,0.0,1.0,91313.18401430277,328727462.4514899,2250935142.6046143,0.5455368917513598,-3.8,40.07343344902131,91313.18401430277,328727462.4514899,2250935142.6046143,0.5455368917513598,-3.8,40.07343344902131,80.14686689804262,0.0,0.2088458616429639,-3.8,-1.0872987528613958,-1.0872987528613958
 2006-06-07T21:00:00,58146.21108114387,209326359.8921179,1225667680.8333688,9.985256047164288,7.738327291095795,27.70137495181007,0.0,0.0,0.0,9.985256047164288,9.985256047164288,0.0,1.0,82228.74226255553,296023472.1451999,1916228037.857769,-0.0990494883057406,-3.8,40.07343344902131,82228.74226255553,296023472.1451999,1916228037.857769,-0.0990494883057406,-3.8,40.07343344902131,80.14686689804262,0.0,0.3227731081242738,-3.8,-1.292806087595913,-1.292806087595913
 2006-06-07T22:00:00,48908.10528769323,176069179.0356956,1001982715.223542,10.695405776221056,8.858603014681803,24.08815213200876,0.0,0.0,0.0,10.695405776221056,10.695405776221056,0.0,1.0,77795.4642291642,280063671.22499114,1746051142.989312,-0.4268976279772139,-3.8,40.07343344902131,77795.4642291642,280063671.22499114,1746051142.989312,-0.4268976279772139,-3.8,40.07343344902131,80.14686689804262,0.0,0.4295430144839662,-3.8,-1.4064618199507326,-1.4064618199507326
 2006-06-07T23:00:00,59789.113231050265,215240807.63178092,1200671400.2915983,9.277590983736202,7.076602323574434,30.11019016501095,0.0,0.0,0.0,9.277590983736202,9.277590983736202,0.0,1.0,79168.54168990116,285006750.0836441,1807049877.0489664,-0.3092241257750968,-3.8,40.07343344902131,79168.54168990116,285006750.0836441,1807049877.0489664,-0.3092241257750968,-3.8,40.07343344902131,80.14686689804262,0.0,0.5323058314610271,-3.8,-1.477626883422504,-1.477626883422504
 2006-06-08T00:00:00,46577.72212423608,167679799.64724988,908130107.2996136,10.533651115421812,8.868969995510623,24.08815213200876,0.0,0.0,0.0,10.533651115421812,10.533651115421812,0.0,1.0,74939.19517115921,269781102.61617315,1619122158.5551968,-0.6714317013585198,-3.8,40.07343344902131,74939.19517115921,269781102.61617315,1619122158.5551968,-0.6714317013585198,-3.8,40.07343344902131,80.14686689804262,0.0,0.6319515848563576,-3.8,-1.5594263070087118,-1.5594263070087118
 2006-06-08T01:00:00,56980.56367540898,205130029.2314724,1061782207.9314444,9.160805220915526,7.214518799205315,30.11019016501095,0.0,0.0,0.0,9.160805220915526,9.160805220915526,0.0,1.0,74955.91277017623,269841285.97263443,1621280510.69076,-0.6671260523464451,-3.8,40.07343344902131,74955.91277017623,269841285.97263443,1621280510.69076,-0.6671260523464451,-3.8,40.07343344902131,80.14686689804262,0.0,0.7270600836440501,-3.8,-1.7038283061590576,-1.7038283061590576
 2006-06-08T02:00:00,49127.17411925717,176857826.8293258,828601370.2923815,7.426061422491937,5.907271910841442,36.13222819801314,0.0,0.0,0.0,7.426061422491937,7.426061422491937,0.0,1.0,69800.62156912457,251282237.64884847,1374181468.9106784,-1.1435746094480854,-3.8,40.07343344902131,69800.62156912457,251282237.64884847,1374181468.9106784,-1.1435746094480854,-3.8,40.07343344902131,80.14686689804262,0.0,0.8140241221135134,-3.8,-1.956072727841245,-1.956072727841245
 2006-06-08T03:00:00,38601.54068407957,138965546.46268645,613154804.226551,7.228590603943847,6.104742729389534,36.13222819801314,0.0,0.0,0.0,7.228590603943847,7.228590603943847,0.0,1.0,65985.76293375432,237548746.5615156,1071481695.6627958,-1.7277386270544373,-3.8,40.07343344902131,65985.76293375432,237548746.5615156,1071481695.6627958,-1.7277386270544373,-3.8,40.07343344902131,80.14686689804262,0.0,0.887654924536318,-3.8,-2.3330865637971807,-2.3330865637971807
 2006-06-08T04:00:00,1906.006634670784,6861623.884814823,21746227.923824742,14.420944936387398,14.381097256798467,6.022038033002189,0.0,0.0,0.0,14.420944936387398,14.420944936387398,0.0,1.0,48788.35400708124,175638074.42549247,548496091.1318907,-2.7382376354317466,-3.8,40.07343344902131,48788.35400708124,175638074.42549247,548496091.1318907,-2.7382376354317466,-3.8,40.07343344902131,80.14686689804262,0.0,0.9431182711768976,-3.8,-2.784927771868908,-2.784927771868908
 2006-06-08T05:00:00,73244.29858931804,263679474.9215449,1478370693.3441885,8.021713156690808,5.311620176642571,36.13222819801314,0.0,0.0,0.0,8.021713156690808,8.021713156690808,0.0,0.0,0.0,0.0,0.0,0.8588149526740029,0.8588149526740029,0.0,0.0,0.0,0.0,0.8588149526740029,0.8588149526740029,0.0,80.14686689804262,0.0,0.96084391543634,-0.4195236466857412,-0.4195236466857412,-0.4195236466857412
 2006-06-08T06:00:00,78512.2042736758,282643935.38523287,1691897482.62909,8.217520078263242,5.115813255070139,36.13222819801314,0.0,0.0,0.0,8.217520078263242,8.217520078263242,0.0,0.0,45872.96699141223,165142681.169084,566799382.0379496,7.574623151155353,6.486951840348044,33.394527874184426,45872.96699141223,165142681.169084,566799382.0379496,7.574623151155353,6.486951840348044,33.394527874184426,80.14686689804262,0.0,0.960327652337704,6.041979377604534,6.041979377604534,6.041979377604534
 2006-06-08T07:00:00,88830.30383103825,319789093.79173774,2089659952.88436,8.582363779983789,4.750969553349592,36.13222819801314,0.0,0.0,0.0,8.582363779983789,8.582363779983789,0.0,0.0,68221.77727168323,245598398.17805964,1047898604.2853444,8.710209410976557,6.7,40.07343344902131,68221.77727168323,245598398.17805964,1047898604.2853444,8.710209410976557,6.7,40.07343344902131,80.14686689804262,0.0,0.9598113892390682,6.7,6.7,6.7
 2006-06-08T08:00:00,98735.61161164672,355448201.80192816,2466702820.968151,8.928270756144736,4.405062577188644,36.13222819801314,0.0,0.0,0.0,8.928270756144736,8.928270756144736,0.0,0.0,68116.56679721246,245219640.4699649,1237415121.1461604,9.073117898273397,6.7,40.07343344902131,68116.56679721246,245219640.4699649,1237415121.1461604,9.073117898273397,6.7,40.07343344902131,80.14686689804262,0.0,0.959295126140432,6.7,6.7,6.7
 2006-06-08T09:00:00,114370.78889984192,411734840.0394308,2991794565.0508823,9.41016156258358,3.923171770749801,36.13222819801314,0.0,0.0,0.0,9.41016156258358,9.41016156258358,0.0,0.0,73442.79326019897,264394055.7367164,1501571671.4527185,9.578546682968778,6.7,40.07343344902131,73442.79326019897,264394055.7367164,1501571671.4527185,9.578546682968778,6.7,40.07343344902131,80.14686689804262,0.0,0.9587788630417964,6.7,6.7,6.7
 2006-06-08T10:00:00,132495.56791715883,476984044.50177175,3581164887.625008,9.951190383359558,3.3821429499738223,36.13222819801314,0.0,0.0,0.0,9.951190383359558,9.951190383359558,0.0,-1.0,0.0,0.0,0.0,10.14599084405843,10.14599084405843,0.0,0.0,0.0,0.0,10.14599084405843,10.14599084405843,0.0,80.14686689804262,25.721054206157746,0.8946511817322261,9.574417782299436,6.699997535397466,2.1026707648635656
 2006-06-08T11:00:00,103098.43910560844,371154380.7801904,2594820766.3396554,9.045842958188569,4.28749037514481,36.13222819801314,0.0,0.0,0.0,9.045842958188569,9.045842958188569,0.0,-1.0,0.0,0.0,0.0,9.196524447041648,9.196524447041648,0.0,0.0,0.0,0.0,9.196524447041648,9.196524447041648,0.0,80.14686689804262,26.33969203824628,0.7564919610204455,9.406978338880622,6.699996094612012,1.180233821689039
 2006-06-08T12:00:00,140397.0292337569,505429305.2415248,3817048650.787376,10.283120562149527,3.2806145906045927,36.13222819801314,6009.162088659647,21632983.51917473,125523200.37037069,10.283120562149527,10.052718742728787,3.011019016501095,-1.0,3795.41086119876,13663479.100315534,43873075.61558799,10.494173278405457,10.410258177828752,3.3394527874184425,3795.41086119876,13663479.100315534,43873075.61558799,10.494173278405457,10.410258177828752,3.3394527874184425,80.14686689804262,36.35175497288026,0.6279484617713176,10.064295067006984,6.699984771146533,2.581918800173444
 2006-06-08T13:00:00,137412.49235384888,494684972.4738561,3762307039.373503,10.117502046913112,3.2158312864202663,36.13222819801314,0.0,0.0,0.0,10.117502046913112,10.117502046913112,0.0,-1.0,0.0,0.0,0.0,10.320641714143212,10.320641714143212,0.0,0.0,0.0,0.0,10.320641714143212,10.320641714143212,0.0,80.14686689804262,42.153149640354975,0.464392004864196,10.383395026193307,6.699997320667577,3.3800356249505974
 2006-06-08T14:00:00,117850.39053796195,424261405.9366632,3159364708.152111,9.563959637384125,3.769373695949256,36.13222819801314,0.0,0.0,0.0,9.563959637384125,9.563959637384125,0.0,-1.0,0.0,0.0,0.0,9.740162325162816,9.740162325162816,0.0,0.0,0.0,0.0,9.740162325162816,9.740162325162816,0.0,80.14686689804262,36.295572648105725,0.3145833685090287,9.822813147439826,6.699997008462681,2.9303742305301967
 2006-06-08T15:00:00,106372.71998142044,382941791.9331135,2767340479.8258805,9.204150652787646,4.129182680545734,36.13222819801314,0.0,0.0,0.0,9.204150652787646,9.204150652787646,0.0,-1.0,0.0,0.0,0.0,9.362732294864315,9.362732294864315,0.0,0.0,0.0,0.0,9.362732294864315,9.362732294864315,0.0,80.14686689804262,40.28215000764595,0.1845514960281676,9.434248139833946,6.700001552616775,3.934929910151258
 2006-06-08T16:00:00,79652.58506479145,286749306.23324925,1763660146.81953,8.283337671217156,5.049995662116224,36.13222819801314,0.0,0.0,0.0,8.283337671217156,8.283337671217156,0.0,0.0,70801.46292998512,254885266.54794648,1098100903.7371082,8.805829425367966,6.7,40.07343344902131,70801.46292998512,254885266.54794648,1098100903.7371082,8.805829425367966,6.7,40.07343344902131,80.14686689804262,0.0,0.1334238417294992,7.109137658765476,7.109137658765476,7.109137658765476
 2006-06-08T17:00:00,69720.31731300733,250993142.3268264,1343166184.2487605,7.897730995374548,5.435602337958831,36.13222819801314,0.0,0.0,0.0,7.897730995374548,7.897730995374548,0.0,0.0,58935.56801949543,212168044.8701836,673370901.3705196,7.992469610969747,6.7,40.07343344902131,58935.56801949543,212168044.8701836,673370901.3705196,7.992469610969747,6.7,40.07343344902131,80.14686689804262,0.0,0.1329075786308632,6.7,6.7,6.7
 2006-06-08T18:00:00,68050.35722066887,244981285.99440792,1136480951.7843664,7.708228737954028,5.625104595379352,36.13222819801314,0.0,0.0,0.0,7.708228737954028,7.708228737954028,0.0,0.0,49866.89706759279,179520829.44333404,569756406.1119804,7.79376344059265,6.7,40.07343344902131,49866.89706759279,179520829.44333404,569756406.1119804,7.79376344059265,6.7,40.07343344902131,80.14686689804262,0.0,0.1323913155322273,6.7,6.7,6.7
 2006-06-08T19:00:00,67961.52076701519,244661474.76125464,895187659.095652,7.487029070948932,5.846304262384448,36.13222819801314,0.0,0.0,0.0,7.487029070948932,7.487029070948932,0.0,1.0,97192.7090978039,349893752.75209403,2426766760.5638614,1.0595012027163646,-3.620326317313408,40.07343344902131,97192.7090978039,349893752.75209403,2426766760.5638614,1.0595012027163646,-3.620326317313408,40.07343344902131,80.14686689804262,0.0,0.164080679742924,-1.870326317313408,-0.0032597773094621,-0.0032597773094621
 2006-06-08T20:00:00,62978.43916448086,226722380.99213105,716476518.162826,7.323218541482176,6.010114791851204,36.13222819801314,0.0,0.0,0.0,7.323218541482176,7.323218541482176,0.0,1.0,76127.40623444934,274058662.4440176,1693701362.3436413,-0.527383921077464,-3.8,40.07343344902131,76127.40623444934,274058662.4440176,1693701362.3436413,-0.527383921077464,-3.8,40.07343344902131,80.14686689804262,0.0,0.2808781885726766,-3.8,-1.2283269175887972,-1.2283269175887972
 2006-06-08T21:00:00,41097.27284710346,147950182.24957246,467777783.53467023,8.621857119521339,7.764573011003608,27.70137495181007,0.0,0.0,0.0,8.621857119521339,8.621857119521339,0.0,1.0,71277.64184187866,256599510.6307632,1493983481.4536254,-0.9124041364786916,-3.8,40.07343344902131,71277.64184187866,256599510.6307632,1493983481.4536254,-0.9124041364786916,-3.8,40.07343344902131,80.14686689804262,0.0,0.3898644023910454,-3.8,-1.3714303902356937,-1.3714303902356937
 2006-06-08T22:00:00,39602.72117590377,142569796.23325354,450638690.3271925,9.109210659231136,8.283324074723614,24.08815213200876,0.0,0.0,0.0,9.109210659231136,9.109210659231136,0.0,1.0,70136.89307054789,252492815.0539724,1443591834.4824858,-1.009600280574366,-3.8,40.07343344902131,70136.89307054789,252492815.0539724,1443591834.4824858,-1.009600280574366,-3.8,40.07343344902131,80.14686689804262,0.0,0.4939087237824655,-3.8,-1.4523971197144825,-1.4523971197144825
 2006-06-08T23:00:00,32812.450536520344,118124821.9314732,373635065.00764656,7.009038930592418,6.324294402740963,36.13222819801314,0.0,0.0,0.0,7.009038930592418,7.009038930592418,0.0,1.0,68403.01133903585,246250840.82052907,1366115577.6891673,-1.15902948641308,-3.8,40.07343344902131,68403.01133903585,246250840.82052907,1366115577.6891673,-1.15902948641308,-3.8,40.07343344902131,80.14686689804262,0.0,0.5947733689901263,-3.8,-1.523969913549914,-1.523969913549914
 2006-06-09T00:00:00,25395.892525517527,91425213.0918631,289434360.40117574,7.811143923068097,7.280729580371056,30.11019016501095,0.0,0.0,0.0,7.811143923068097,7.811143923068097,0.0,1.0,66901.69977399446,240846119.1863801,1266347782.2004054,-1.3514940968962927,-3.8,40.07343344902131,66901.69977399446,240846119.1863801,1266347782.2004054,-1.3514940968962927,-3.8,40.07343344902131,80.14686689804262,0.0,0.6919042219146179,-3.8,-1.638850496185692,-1.638850496185692
 2006-06-09T01:00:00,16889.124883766814,60800849.58156052,192805387.623776,7.997003924987898,7.643683329523715,30.110190165010952,0.0,0.0,0.0,7.997003924987898,7.997003924987898,0.0,1.0,65189.96938871264,234683889.79936552,1125090155.598688,-1.6241198798194636,-3.8,40.07343344902132,65189.96938871264,234683889.79936552,1125090155.598688,-1.6241198798194636,-3.8,40.07343344902132,80.14686689804263,0.0,0.7824885116778807,-3.8,-1.8461442486898545,-1.8461442486898545
 2006-06-09T02:00:00,13041.903482049587,46950852.53537851,149220891.53791475,8.258710827135085,7.985268163473905,30.11019016501095,0.0,0.0,0.0,8.258710827135085,8.258710827135085,0.0,1.0,64857.97842259585,233488722.32134503,929394115.6214664,-2.0020184574898567,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,929394115.6214664,-2.0020184574898567,-3.8,40.07343344902131,80.14686689804262,0.0,0.8617986496331884,-3.8,-2.1775515503457528,-2.1775515503457528
 2006-06-09T03:00:00,9944.460891966084,35800059.2110779,113859520.64016403,6.770986208764659,6.562347124568723,36.132228198013145,0.0,0.0,0.0,6.770986208764659,6.770986208764659,0.0,1.0,59604.38477087134,214575785.1751368,678195213.6503981,-2.487426850803078,-3.8,40.07343344902132,59604.38477087134,214575785.1751368,678195213.6503981,-2.487426850803078,-3.8,40.07343344902132,80.14686689804263,0.0,0.9245267334064105,-3.8,-2.612293953348668,-2.612293953348668
 2006-06-09T04:00:00,390.7555310636297,1406719.911829067,4467171.740521228,13.7418061358757,13.733620772091683,6.022038033002189,0.0,0.0,0.0,13.7418061358757,13.7418061358757,0.0,1.0,35373.82930301703,127345785.49086133,400089964.303196,-3.0253276496933754,-3.8,40.0734334490213,35373.82930301703,127345785.49086133,400089964.303196,-3.0253276496933754,-3.8,40.0734334490213,80.1468668980426,0.0,0.9676845676368436,-3.8,-3.054141086561532,-3.054141086561532
 2006-06-09T05:00:00,16298.39709129241,58674229.52865267,186618423.1077909,6.83764963293422,6.49568370039916,36.13222819801314,0.0,0.0,0.0,6.83764963293422,6.83764963293422,0.0,0.0,0.0,0.0,0.0,-3.2605989648667766,-3.2605989648667766,0.0,0.0,0.0,0.0,-3.2605989648667766,-3.2605989648667766,0.0,80.14686689804262,0.0,0.9805087205745678,-3.4390825340994464,-3.4390825340994464,-3.4390825340994464
 2006-06-09T06:00:00,34637.71090974232,124695759.27507234,396165793.5155037,7.029663578744248,6.303669754589133,36.13222819801314,0.0,0.0,0.0,7.029663578744248,7.029663578744248,0.0,0.0,0.0,0.0,0.0,-1.6480602119872054,-1.6480602119872054,0.0,0.0,0.0,0.0,-1.6480602119872054,-1.6480602119872054,0.0,80.14686689804262,0.0,0.979992457475932,-1.988648129950204,-1.988648129950204,-1.988648129950204
 2006-06-09T07:00:00,65147.06974888642,234529451.09599108,928550976.8481836,7.517628751170295,5.815704582163083,36.13222819801314,0.0,0.0,0.0,7.517628751170295,7.517628751170295,0.0,0.0,0.0,0.0,0.0,1.7978005839107256,1.7978005839107256,0.0,0.0,0.0,0.0,1.7978005839107256,1.7978005839107256,0.0,80.14686689804262,0.0,0.979476194377296,1.0552943427975567,1.0552943427975567,1.0552943427975567
 2006-06-09T08:00:00,71189.60498152486,256282577.93348944,1363637361.4312615,7.91650978802618,5.416823545307202,36.13222819801314,0.0,0.0,0.0,7.91650978802618,7.91650978802618,0.0,0.0,34387.65086012147,123795543.09643728,398128722.1328544,7.0733482639089855,6.309170347136351,26.71562229934754,34387.65086012147,123795543.09643728,398128722.1328544,7.0733482639089855,6.309170347136351,26.71562229934754,80.14686689804262,0.0,0.97895993127866,5.852064249612475,5.852064249612475,5.852064249612475
 2006-06-09T09:00:00,84112.52358581137,302805084.908921,1939653262.9177504,8.444762984867143,4.888570348466236,36.13222819801314,0.0,0.0,0.0,8.444762984867143,8.444762984867143,0.0,0.0,67672.75636269625,243621922.9057065,972667646.8538176,8.566101351169138,6.7,40.07343344902131,67672.75636269625,243621922.9057065,972667646.8538176,8.566101351169138,6.7,40.07343344902131,80.14686689804262,0.0,0.978443668180024,6.7,6.7,6.7
 2006-06-09T10:00:00,90802.87340078986,326890344.2428435,2198852332.31785,8.682528992994525,4.650804340338855,36.13222819801314,0.0,0.0,0.0,8.682528992994525,8.682528992994525,0.0,-1.0,0.0,0.0,0.0,8.81558370259561,8.81558370259561,0.0,0.0,0.0,0.0,8.81558370259561,8.81558370259561,0.0,80.14686689804262,16.495742907098315,0.9387896041577029,8.473706242897213,6.700009770810316,1.2950480436648135
 2006-06-09T11:00:00,74352.25944277483,267668133.9939893,1542234081.3465717,8.080271293641376,5.253062039692003,36.13222819801314,0.0,0.0,0.0,8.080271293641376,8.080271293641376,0.0,-1.0,0.0,0.0,0.0,8.18397987624484,8.18397987624484,0.0,0.0,0.0,0.0,8.18397987624484,8.18397987624484,0.0,80.14686689804262,15.701897663542033,0.8564681768562498,8.29987109788046,6.6999957131777705,0.1492011688924976
 2006-06-09T12:00:00,100628.7300587616,362263428.2115418,2548417488.537914,9.003312045597642,4.330021287735736,36.13222819801314,0.0,0.0,0.0,9.003312045597642,9.003312045597642,0.0,-1.0,0.0,0.0,0.0,9.152192674727033,9.152192674727033,0.0,0.0,0.0,0.0,9.152192674727033,9.152192674727033,0.0,80.14686689804262,20.78026939722577,0.7783991413787167,8.82214456712899,6.6999576510610295,0.644448062312916
 2006-06-09T13:00:00,98838.04618907646,355816966.28067523,2498483938.018952,8.957432296429905,4.375901036903476,36.13222819801314,0.0,0.0,0.0,8.957432296429905,8.957432296429905,0.0,-1.0,0.0,0.0,0.0,9.103935148093802,9.103935148093802,0.0,0.0,0.0,0.0,9.103935148093802,9.103935148093802,0.0,80.14686689804262,24.50092273967006,0.6707262365760585,9.14040270490217,6.699993500148634,1.1583834656066057
 2006-06-09T14:00:00,96752.92339969268,348310524.2388937,2422317658.170052,8.887545358021937,4.445787975311443,36.13222819801314,0.0,0.0,0.0,8.887545358021937,8.887545358021937,0.0,-1.0,0.0,0.0,0.0,9.030580626295867,9.030580626295867,0.0,0.0,0.0,0.0,9.030580626295867,9.030580626295867,0.0,80.14686689804262,23.744005982655352,0.5666253719730391,9.025506093746792,6.700001821514018,1.1756480240386675
 2006-06-09T15:00:00,99554.81898174432,358397348.3342796,2524740459.3611555,8.981523855600722,4.351809477732658,36.13222819801314,0.0,0.0,0.0,8.981523855600722,8.981523855600722,0.0,-1.0,0.0,0.0,0.0,9.12911646777422,9.12911646777422,0.0,0.0,0.0,0.0,9.12911646777422,9.12911646777422,0.0,80.14686689804262,24.879505676073183,0.4622501287119168,9.10466297725699,6.699999707636741,1.3573365133175457
 2006-06-09T16:00:00,80519.2785484486,289869402.7744149,1798376503.6308932,8.315176831705521,5.018156501627859,36.13222819801314,0.0,0.0,0.0,8.315176831705521,8.315176831705521,0.0,0.0,70833.54417951549,255000759.0462558,1118215198.3718345,8.844362548783495,6.7,40.07343344902131,70833.54417951549,255000759.0462558,1118215198.3718345,8.844362548783495,6.7,40.07343344902131,80.14686689804262,0.0,0.4171207545324291,7.114302938215052,7.114302938215052,7.114302938215052
 2006-06-09T17:00:00,72065.14905084667,259434536.583048,1445456897.4395602,7.991529319596722,5.341804013736659,36.13222819801314,0.0,0.0,0.0,7.991529319596722,7.991529319596722,0.0,0.0,62390.59634226496,224606146.83215383,724743012.7044977,8.090958415582504,6.7,40.07343344902131,62390.59634226496,224606146.83215383,724743012.7044977,8.090958415582504,6.7,40.07343344902131,80.14686689804262,0.0,0.4166044914337932,6.7,6.7,6.7
 2006-06-09T18:00:00,68022.94083814086,244882587.0173071,1061658362.7600446,7.63963427547973,5.6936990578536495,36.13222819801314,0.0,0.0,0.0,7.63963427547973,7.63963427547973,0.0,0.0,46588.12454036891,167717248.3453281,532294647.6825833,7.721901793818882,6.7,40.07343344902131,46588.12454036891,167717248.3453281,532294647.6825833,7.721901793818882,6.7,40.07343344902131,80.14686689804262,0.0,0.4160882283351572,6.7,6.7,6.7
 2006-06-09T19:00:00,61733.21221272232,222239563.9658004,714288328.5970114,7.321214170234906,6.012119163098473,36.13222819801314,0.0,0.0,0.0,7.321214170234906,7.321214170234906,0.0,1.0,90151.07173061764,324543858.2302235,2143264987.3864348,0.3457587507317988,-3.789209454559923,40.07343344902131,90151.07173061764,324543858.2302235,2143264987.3864348,0.3457587507317988,-3.789209454559923,40.07343344902131,80.14686689804262,0.0,0.4373757194935959,-2.039209454559923,-0.5542746191904698,-0.5542746191904698
 2006-06-09T20:00:00,58733.64544425346,211441123.59931245,680698069.4039512,7.290428008502381,6.042905324830998,36.13222819801314,0.0,0.0,0.0,7.290428008502381,7.290428008502381,0.0,1.0,72423.69803219894,260725312.91591617,1542733486.6250625,-0.8183617193789444,-3.8,40.07343344902131,72423.69803219894,260725312.91591617,1542733486.6250625,-0.8183617193789444,-3.8,40.07343344902131,80.14686689804262,0.0,0.5398535006501741,-3.8,-1.4827090470618811,-1.4827090470618811
 2006-06-09T21:00:00,49652.90318937608,178750451.48175386,585567991.454966,9.231142033792656,8.157934575036839,27.70137495181007,0.0,0.0,0.0,9.231142033792656,9.231142033792656,0.0,1.0,70563.45718200014,254028445.8552006,1451273093.0551276,-0.994795791465746,-3.8,40.07343344902131,70563.45718200014,254028445.8552006,1451273093.0551276,-0.994795791465746,-3.8,40.07343344902131,80.14686689804262,0.0,0.6392379416422324,-3.8,-1.5674158082161338,-1.5674158082161338
 2006-06-09T22:00:00,34753.16435061678,125111391.66222043,395628280.2457213,9.79884057580698,9.0737890484115,24.08815213200876,0.0,0.0,0.0,9.79884057580698,9.79884057580698,0.0,1.0,67336.38274955579,242410977.89840087,1280351903.1140592,-1.3244864814029342,-3.8,40.07343344902131,67336.38274955579,242410977.89840087,1280351903.1140592,-1.3244864814029342,-3.8,40.07343344902131,80.14686689804262,0.0,0.7338884653459412,-3.8,-1.7184656357466173,-1.7184656357466173
 2006-06-09T23:00:00,38502.51890731553,138609068.0663359,438521012.3346918,7.0684882041435735,6.264845129189806,36.13222819801314,0.0,0.0,0.0,7.0684882041435735,7.0684882041435735,0.0,1.0,65085.85376999976,234309073.5719991,1165854567.1493702,-1.545419819635356,-3.8,40.07343344902131,65085.85376999976,234309073.5719991,1165854567.1493702,-1.545419819635356,-3.8,40.07343344902131,80.14686689804262,0.0,0.8200482557126167,-3.8,-1.9800249969117347,-1.9800249969117347
 2006-06-10T00:00:00,37763.51099321579,135948639.57557678,429826524.1512558,8.449543059978971,7.661808793430438,30.11019016501095,0.0,0.0,0.0,8.449543059978971,8.449543059978971,0.0,1.0,64214.50701804055,231172225.26494595,964379359.017022,-1.934485357747796,-3.8,40.07343344902131,64214.50701804055,231172225.26494595,964379359.017022,-1.934485357747796,-3.8,40.07343344902131,80.14686689804262,0.0,0.8924662626784392,-3.8,-2.3653813561954853,-2.3653813561954853
 2006-06-10T01:00:00,33765.326198393486,121555174.31421652,384479050.8282847,8.390930467951103,7.686314977233013,30.11019016501095,0.0,0.0,0.0,8.390930467951103,8.390930467951103,0.0,1.0,57438.81737337112,206779742.54413605,706113923.5211328,-2.4335271559538896,-3.8,40.07343344902131,57438.81737337112,206779742.54413605,706113923.5211328,-2.4335271559538896,-3.8,40.07343344902131,80.14686689804262,0.0,0.9464591566128152,-3.8,-2.8186114110248304,-2.8186114110248304
 2006-06-10T02:00:00,20629.37980239377,74265767.2886176,235048452.2609224,8.207937441687431,7.777186484140632,30.11019016501095,0.0,0.0,0.0,8.207937441687431,8.207937441687431,0.0,1.0,37396.05075770943,134625782.727754,422961972.3826841,-2.981154931929053,-3.8,40.07343344902131,37396.05075770943,134625782.727754,422961972.3826841,-2.981154931929053,-3.8,40.07343344902131,80.14686689804262,0.0,0.9810845802971668,-3.8,-3.224402520178748,-3.224402520178748
 2006-06-10T03:00:00,18967.9602940504,68284657.05858141,216303037.5140268,6.864856412382096,6.468476920951286,36.132228198013145,0.0,0.0,0.0,6.864856412382096,6.864856412382096,0.0,1.0,19295.95466492948,69465436.79374613,218243768.4921285,-3.3480078720971744,-3.77062872092011,26.71562229934754,19295.95466492948,69465436.79374613,218243768.4921285,-3.3480078720971744,-3.77062872092011,26.71562229934754,80.14686689804263,0.0,0.9984452962007202,-3.7922173431392,-3.5701592572772274,-3.5701592572772274
 2006-06-10T04:00:00,654.8892266877073,2357601.2160757463,7481498.532613351,13.211614685572854,13.197905983655678,6.022038033002189,0.0,0.0,0.0,13.211614685572854,13.211614685572854,0.0,1.0,0.0,0.0,0.0,-3.627808250519065,-3.627808250519065,0.0,0.0,0.0,0.0,-3.627808250519065,-3.627808250519065,0.0,80.14686689804262,0.0,1.0,-3.644720185219571,-3.644720185219571,-3.644720185219571
 2006-06-10T05:00:00,45191.10564109832,162687980.30795395,516115009.7058108,7.139586425412922,6.193746907920459,36.13222819801314,0.0,0.0,0.0,7.139586425412922,7.139586425412922,0.0,0.0,0.0,0.0,0.0,-1.9649208076117484,-1.9649208076117484,0.0,0.0,0.0,0.0,-1.9649208076117484,-1.9649208076117484,0.0,80.14686689804262,0.0,1.0,-2.404689233570338,-2.404689233570338,-2.404689233570338
 2006-06-10T06:00:00,64283.63358133458,231421080.89280444,863006770.867605,7.457538409077749,5.875794924255632,36.13222819801314,0.0,0.0,0.0,7.457538409077749,7.457538409077749,0.0,0.0,0.0,0.0,0.0,1.5878008879415433,1.5878008879415433,0.0,0.0,0.0,0.0,1.5878008879415433,1.5878008879415433,0.0,80.14686689804262,0.0,0.9999803300146142,0.8605692108756596,0.8605692108756596,0.8605692108756596
 2006-06-10T07:00:00,71230.47477654753,256429709.19557112,1412697812.7562609,7.961488046214563,5.371845287118817,36.13222819801314,0.0,0.0,0.0,7.961488046214563,7.961488046214563,0.0,0.0,34989.94492928387,125963801.74542196,402450423.2461944,7.029610109292647,6.257167204998557,26.71562229934754,34989.94492928387,125963801.74542196,402450423.2461944,7.029610109292647,6.257167204998557,26.71562229934754,80.14686689804262,0.0,0.999596814644752,5.76785751287741,5.76785751287741,5.76785751287741
 2006-06-10T08:00:00,79965.32520785155,287875170.7482656,1775975729.6078825,8.294633955202466,5.0386993781309135,36.13222819801314,0.0,0.0,0.0,8.294633955202466,8.294633955202466,0.0,0.0,67672.75636269625,243621922.9057065,890540234.3082705,8.408752358997356,6.7,40.07343344902131,67672.75636269625,243621922.9057065,890540234.3082705,8.408752358997356,6.7,40.07343344902131,80.14686689804262,0.0,0.999080551546116,6.7,6.7,6.7
 2006-06-10T09:00:00,88756.60375479537,319523773.5172633,2121091269.6530647,8.611191512763588,4.722141820569792,36.13222819801314,0.0,0.0,0.0,8.611191512763588,8.611191512763588,0.0,0.0,67672.75636269625,243621922.9057065,1063846866.5069216,8.740769496265164,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1063846866.5069216,8.740769496265164,6.7,40.07343344902131,80.14686689804262,0.0,0.99856428844748,6.7,6.7,6.7
 2006-06-10T10:00:00,94208.4264979174,339150335.39250267,2327872504.971471,8.800892847596392,4.532440485736989,36.13222819801314,0.0,0.0,0.0,8.800892847596392,8.800892847596392,0.0,-1.0,0.0,0.0,0.0,8.939695815717645,8.939695815717645,0.0,0.0,0.0,0.0,8.939695815717645,8.939695815717645,0.0,80.14686689804262,17.083751911428426,0.957392737083477,8.558259605979972,6.699992006474858,1.2929882978670706
 2006-06-10T11:00:00,85063.79291681976,306229654.5005512,1977394491.4892693,8.479379700078804,4.8539536332545765,36.13222819801314,0.0,0.0,0.0,8.479379700078804,8.479379700078804,0.0,-1.0,0.0,0.0,0.0,8.602454682875829,8.602454682875829,0.0,0.0,0.0,0.0,8.602454682875829,8.602454682875829,0.0,80.14686689804262,19.13948571057829,0.8622849807275257,8.70939120353159,6.7000130034094,0.3028734395300612
 2006-06-10T12:00:00,95245.61082496984,342884198.9698914,2364301128.4404173,8.834324381606892,4.499008951726487,36.13222819801314,0.0,0.0,0.0,8.834324381606892,8.834324381606892,0.0,-1.0,0.0,0.0,0.0,8.974807351284232,8.974807351284232,0.0,0.0,0.0,0.0,8.974807351284232,8.974807351284232,0.0,80.14686689804262,20.941928768217867,0.7736105419697398,8.845054290387838,6.700036228088588,0.6332891501432435
 2006-06-10T13:00:00,91669.04966946486,330008578.8100735,2231984737.617424,8.71292355853099,4.620409774802387,36.13222819801314,0.0,0.0,0.0,8.71292355853099,8.71292355853099,0.0,-1.0,0.0,0.0,0.0,8.847455041205125,8.847455041205125,0.0,0.0,0.0,0.0,8.847455041205125,8.847455041205125,0.0,80.14686689804262,21.99822392348732,0.6739048552480035,8.899382056590339,6.699991188125065,0.887780235642961
 2006-06-10T14:00:00,84557.44122571666,304406788.41258,1957243904.4132624,8.460898528547036,4.872434804786344,36.13222819801314,0.0,0.0,0.0,8.460898528547036,8.460898528547036,0.0,-1.0,0.0,0.0,0.0,8.256585468606337,8.256585468606337,0.0,0.0,0.0,0.0,8.256585468606337,8.256585468606337,0.0,80.14686689804262,26.632684554764705,0.5805143898862577,8.33372734940782,6.373239237407884,1.2425601222517064
 2006-06-10T15:00:00,82365.799123943,296516876.8461948,1870586978.734943,8.381412668862788,4.951920664470591,36.13222819801314,0.0,0.0,0.0,8.381412668862788,8.381412668862788,0.0,-1.0,0.0,0.0,0.0,8.49979188923034,8.49979188923034,0.0,0.0,0.0,0.0,8.49979188923034,8.49979188923034,0.0,80.14686689804262,18.08011736809942,0.5016296771335749,8.473824971030407,6.699983169364159,0.6106871677970297
 2006-06-10T16:00:00,73764.57567390696,265552472.42606503,1524502780.4813986,8.064011548985558,5.269321784347823,36.13222819801314,0.0,0.0,0.0,8.064011548985558,8.064011548985558,0.0,0.0,66419.36758732986,239109723.3143876,912459156.5161052,8.450465540134559,6.7,40.07343344902131,66419.36758732986,239109723.3143876,912459156.5161052,8.450465540134559,6.7,40.07343344902131,80.14686689804262,0.0,0.4688302012827041,6.983724455525615,6.983724455525615,6.983724455525615
 2006-06-10T17:00:00,55928.20327706223,201341531.7974241,1010685642.3740548,8.986486512414816,7.133831914836645,29.4410748280107,0.0,0.0,0.0,8.986486512414816,8.986486512414816,0.0,0.0,42785.306325735946,154027102.77264947,508258844.4727655,7.675570518197194,6.699999999999999,40.0734334490213,42785.306325735946,154027102.77264947,508258844.4727655,7.675570518197194,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.4683139381840681,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-10T18:00:00,45502.37388516431,163808545.98659152,652336525.0203952,10.004405659228496,8.808749440297992,24.08815213200876,0.0,0.0,0.0,10.004405659228496,10.004405659228496,0.0,0.0,28864.79477028991,103913261.17304368,329801605.6466611,7.33319052206344,6.699999999999998,40.0734334490213,28864.79477028991,103913261.17304368,329801605.6466611,7.33319052206344,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.4677976750854322,6.699999999999998,6.699999999999998,6.699999999999998
 2006-06-10T19:00:00,53097.92005802139,191152512.20887697,627583216.5989205,8.670022581554491,7.519817711268161,30.11019016501095,0.0,0.0,0.0,8.670022581554491,8.670022581554491,0.0,1.0,88005.92151623213,316821317.4584357,2061149250.835152,0.2280193950156862,-3.7485949633584137,40.07343344902131,88005.92151623213,316821317.4584357,2061149250.835152,0.2280193950156862,-3.7485949633584137,40.07343344902131,80.14686689804262,0.0,0.4884236071118635,-2.0500000000000003,-0.5932354075269561,-0.5932354075269561
 2006-06-10T20:00:00,42211.83761070076,151962615.39852273,481691732.9563029,9.975107288030197,9.092297003487047,24.08815213200876,0.0,0.0,0.0,9.975107288030197,9.975107288030197,0.0,1.0,69951.34384670798,251824837.8481488,1425497284.8129983,-1.044509788651286,-3.8,40.07343344902131,69951.34384670798,251824837.8481488,1425497284.8129983,-1.044509788651286,-3.8,40.07343344902131,80.14686689804262,0.0,0.5894519840723943,-3.8,-1.5195025252377,-1.5195025252377
 2006-06-10T21:00:00,49789.60238475508,179242568.58511826,574000153.1955088,7.192660214754206,6.140673118579174,36.13222819801314,0.0,0.0,0.0,7.192660214754206,7.192660214754206,0.0,1.0,69671.73721034407,250818253.9572386,1411922448.8488538,-1.0706762362783953,-3.8,40.07343344902131,69671.73721034407,250818253.9572386,1411922448.8488538,-1.0706762362783953,-3.8,40.07343344902131,80.14686689804262,0.0,0.6868345567244104,-3.8,-1.6307604551682016,-1.6307604551682016
 2006-06-10T22:00:00,43646.56284927419,157127626.25738707,497319680.06127137,7.7074656135768835,6.796030648875173,33.72341298481226,0.0,0.0,0.0,7.7074656135768835,7.7074656135768835,0.0,1.0,66975.81768607114,241112943.66985607,1271214765.9775162,-1.3421024304146227,-3.8,40.07343344902131,66975.81768607114,241112943.66985607,1271214765.9775162,-1.3421024304146227,-3.8,40.07343344902131,80.14686689804262,0.0,0.7778752744589013,-3.8,-1.8320336289673584,-1.8320336289673584
 2006-06-10T23:00:00,25884.67125926499,93184816.53335395,294933267.49683,6.936913986542126,6.396419346791254,36.13222819801314,0.0,0.0,0.0,6.936913986542126,6.936913986542126,0.0,1.0,64857.97842259585,233488722.32134503,1003398256.6447058,-1.8590806262885244,-3.8,40.07343344902131,64857.97842259585,233488722.32134503,1003398256.6447058,-1.8590806262885244,-3.8,40.07343344902131,80.14686689804262,0.0,0.8579284743352286,-3.8,-2.1566635748363585,-2.1566635748363585
 2006-06-11T00:00:00,22080.755239549268,79490718.86237738,251477384.67137536,9.421701457732626,8.960835635976883,25.593661640259302,0.0,0.0,0.0,9.421701457732626,9.421701457732626,0.0,1.0,59921.18155515002,215716253.59854004,761876814.5484416,-2.325738212458265,-3.8,40.07343344902131,59921.18155515002,215716253.59854004,761876814.5484416,-2.325738212458265,-3.8,40.07343344902131,80.14686689804262,0.0,0.9216559810846976,-3.8,-2.587721250573608,-2.587721250573608
 2006-06-11T01:00:00,19042.72938527603,68553825.78699368,217222796.6905269,8.32915325989334,7.931059862955159,30.110190165010952,0.0,0.0,0.0,8.32915325989334,8.32915325989334,0.0,1.0,45369.35449626603,163329676.18655768,513142732.3114816,-2.8066337398586683,-3.8,40.07343344902132,45369.35449626603,163329676.18655768,513142732.3114816,-2.8066337398586683,-3.8,40.07343344902132,80.14686689804263,0.0,0.965860837521496,-3.8,-3.032338276772739,-3.032338276772739
 2006-06-11T02:00:00,14221.102856563137,51195970.28362731,162004140.45829114,9.791194051165386,9.49429767532903,24.08815213200876,0.0,0.0,0.0,9.791194051165386,9.791194051165386,0.0,1.0,26997.28294904816,97190218.61657336,305348394.11481833,-3.2087504413895265,-3.8,40.07343344902131,26997.28294904816,97190218.61657336,305348394.11481833,-3.2087504413895265,-3.8,40.07343344902131,80.14686689804262,0.0,0.9921114957652896,-3.8,-3.37900969131085,-3.37900969131085
 2006-06-11T03:00:00,5107.177884910624,18385840.385678247,58414578.08949513,8.190119342313075,8.083082726413094,30.110190165010952,0.0,0.0,0.0,8.190119342313075,8.190119342313075,0.0,1.0,2717.753307949258,9783911.908617329,30738708.40072073,-3.57390964543139,-3.6334490591202857,6.678905574836885,2717.753307949258,9783911.908617329,30738708.40072073,-3.57390964543139,-3.6334490591202857,6.678905574836885,80.14686689804263,0.0,1.0000000000000002,-3.682871737117772,-3.6358918762405232,-3.6358918762405232
 2006-06-11T04:00:00,3818.1562284346887,13745362.422364878,43670404.65733991,9.617276395249112,9.537256546138185,24.08815213200876,0.0,0.0,0.0,9.617276395249112,9.617276395249112,0.0,1.0,0.0,0.0,0.0,-3.33863739453954,-3.33863739453954,0.0,0.0,0.0,0.0,-3.33863739453954,-3.33863739453954,0.0,80.14686689804262,0.0,1.0,-3.379320573300055,-3.379320573300055,-3.379320573300055
 2006-06-11T05:00:00,44328.48092141361,159582531.31708896,579853972.8314625,8.692591404933228,7.629833860121784,30.11019016501096,0.0,0.0,0.0,8.692591404933228,8.692591404933228,0.0,0.0,0.0,0.0,0.0,-1.443149989131503,-1.443149989131503,0.0,0.0,0.0,0.0,-1.443149989131503,-1.443149989131503,0.0,80.14686689804263,0.0,1.0000000000000002,-1.952197321002956,-1.952197321002956,-1.952197321002956
 2006-06-11T06:00:00,22704.695261478293,81736902.94132185,364657761.8309541,13.26417556356071,12.595779929683095,12.04407606600438,0.0,0.0,0.0,13.26417556356071,13.26417556356071,0.0,0.0,0.0,0.0,0.0,1.8979781453262463,1.8979781453262463,0.0,0.0,0.0,0.0,1.8979781453262463,1.8979781453262463,0.0,80.14686689804262,0.0,0.9997890078260672,1.6214957595366624,1.6214957595366624,1.6214957595366624
 2006-06-11T07:00:00,51871.46589861686,186737277.2350208,1101081266.1476274,10.821963693440772,8.803272438427754,24.08815213200876,712.2128625793189,2563966.305285548,8320029.496414815,10.821963693440772,10.806696063613542,0.6022038033002189,0.0,10339.035595756222,37220528.1447224,131009744.073698,5.267548924598079,5.016136365049909,7.346796132320573,10339.035595756222,37220528.1447224,131009744.073698,5.267548924598079,5.016136365049909,7.346796132320573,80.1468668980426,0.0,0.999273568217531,4.3035176683314615,4.3035176683314615,4.3035176683314615
 2006-06-11T08:00:00,62437.0008570672,224773203.0854419,1302956582.1228538,9.409349179081648,7.020743605020506,30.11019016501095,0.0,0.0,0.0,9.409349179081648,9.409349179081648,0.0,0.0,53925.91104104455,194133279.7477604,651910197.6776435,7.951051718519753,6.700000000000002,40.07343344902132,53925.91104104455,194133279.7477604,651910197.6776435,7.951051718519753,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9987573051188954,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-11T09:00:00,49984.89744820848,179945630.81355047,1041642878.1680942,10.641126236619996,8.731526227023764,24.08815213200876,0.0,0.0,0.0,10.641126236619996,10.641126236619996,0.0,0.0,42122.24927824728,151640097.40169024,525109888.6527229,7.707662983691708,6.699999999999999,40.0734334490213,42122.24927824728,151640097.40169024,525109888.6527229,7.707662983691708,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.998241042020259,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-11T10:00:00,61263.76018041017,220549536.64947665,1255594292.0356483,9.330645988500695,7.028875128985152,30.11019016501095,0.0,0.0,0.0,9.330645988500695,9.330645988500695,0.0,-1.0,0.0,0.0,0.0,7.9108376381618335,7.9108376381618335,0.0,0.0,0.0,0.0,7.9108376381618335,7.9108376381618335,0.0,80.14686689804263,9.220168658291648,0.977134722912977,7.6277625821610116,6.699952719267667,1.13167074812877
 2006-06-11T11:00:00,45911.86260180222,165282705.36648798,849231574.2435344,10.473942005310883,8.917265667465182,24.08815213200876,0.0,0.0,0.0,10.473942005310883,10.473942005310883,0.0,-1.0,0.0,0.0,0.0,7.522584559219111,7.522584559219111,0.0,0.0,0.0,0.0,7.522584559219111,7.522584559219111,0.0,80.14686689804262,8.67303594060399,0.9319884224513412,7.561185629897838,6.700027554791219,0.0177074196090809
 2006-06-11T12:00:00,58970.972416493714,212295500.69937733,1160015041.73809,9.247680442004876,7.121231681438306,30.11019016501095,0.0,0.0,0.0,9.247680442004876,9.247680442004876,0.0,-1.0,0.0,0.0,0.0,7.818996145188923,7.818996145188923,0.0,0.0,0.0,0.0,7.818996145188923,7.818996145188923,0.0,80.14686689804263,10.374788220917454,0.8919023329843189,7.720812974135462,6.700042561001488,0.0290604830610388
 2006-06-11T13:00:00,47546.03784581474,171165736.24493307,921535951.3277006,10.572379318794503,8.883065161055248,24.08815213200876,0.0,0.0,0.0,10.572379318794503,10.572379318794503,0.0,-1.0,0.0,0.0,0.0,7.592077090993773,7.592077090993773,0.0,0.0,0.0,0.0,7.592077090993773,7.592077090993773,0.0,80.1468668980426,8.78727799708336,0.8484859005267911,7.568520099105133,6.699974760982748,0.0450354473567986
