Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-11T14:00:00,59266.344179536776,213358839.0463324,1150503297.0309842,9.276134674344677,7.167140214102239,30.11019016501095,0.0,0.0,0.0,9.276134674344677,9.276134674344677,0.0,-1.0,0.0,0.0,0.0,7.809724954963289,7.809724954963289,0.0,0.0,0.0,0.0,7.809724954963289,7.809724954963289,0.0,80.14686689804263,10.653492542298087,0.8074966707779412,7.745699569671241,6.699952070860294,0.0712737375857487
 2006-06-11T15:00:00,48479.67949070996,174526846.16655585,972821061.0913472,10.88395815306524,9.100625490901953,24.08815213200876,0.0,0.0,0.0,10.88395815306524,10.88395815306524,0.0,-1.0,0.0,0.0,0.0,7.641343018463331,7.641343018463331,0.0,0.0,0.0,0.0,7.641343018463331,7.641343018463331,0.0,80.1468668980426,9.28745240929725,0.7625197388626419,7.616145670987271,6.699966779006908,0.1013593475175471
 2006-06-11T16:00:00,60055.31908223345,216199148.69604045,1194062358.1062107,9.33487827718138,7.146008798404153,30.11019016501095,0.0,0.0,0.0,9.33487827718138,9.33487827718138,0.0,0.0,54995.17190506074,197982618.85821867,708002226.941061,8.058513533315054,6.7,40.07343344902131,54995.17190506074,197982618.85821867,708002226.941061,8.058513533315054,6.7,40.07343344902131,80.14686689804262,0.0,0.7468758558457361,6.907049764954806,6.907049764954806,6.907049764954806
 2006-06-11T17:00:00,40826.065867041056,146973837.1213478,793395319.3643522,10.716214752889066,9.261834045428447,24.08815213200876,0.0,0.0,0.0,10.716214752889066,10.716214752889066,0.0,0.0,35241.10863398282,126867991.08233812,400598878.94464064,7.468883803318601,6.7,40.07343344902131,35241.10863398282,126867991.08233812,400598878.94464064,7.468883803318601,6.7,40.07343344902131,80.14686689804262,0.0,0.7463595927471002,6.7,6.7,6.7
 2006-06-11T18:00:00,29604.35088447045,106575663.1840936,508218246.3848069,8.81877151721991,7.88722807038785,30.11019016501095,0.0,0.0,0.0,8.81877151721991,8.81877151721991,0.0,0.0,22702.713677889176,81729769.24040104,256492299.8955315,7.192392268004657,6.7,40.07343344902131,22702.713677889176,81729769.24040104,256492299.8955315,7.192392268004657,6.7,40.07343344902131,80.14686689804262,0.0,0.7458433296484642,6.7,6.7,6.7
 2006-06-11T19:00:00,39279.75918844435,141407133.07839966,707281557.445899,9.00482302110152,7.7083650335027025,30.110190165010952,0.0,0.0,0.0,9.00482302110152,9.00482302110152,0.0,1.0,88105.34938639303,317179257.7910149,1930900271.4866824,-0.0149469301786159,-3.739789767972384,40.07343344902132,88105.34938639303,317179257.7910149,1930900271.4866824,-0.0149469301786159,-3.739789767972384,40.07343344902132,80.14686689804263,0.0,0.7589637452351524,-2.0500000000000003,-0.9184883781997234,-0.9184883781997234
 2006-06-11T20:00:00,10625.677550584163,38252439.182102986,120152742.64508466,8.461310810413933,8.241142563228543,30.110190165010952,0.0,0.0,0.0,8.461310810413933,8.461310810413933,0.0,1.0,65459.20851976401,235653150.6711504,957981422.5604926,-1.9467682232200647,-3.8,40.07343344902132,65459.20851976401,235653150.6711504,957981422.5604926,-1.9467682232200647,-3.8,40.07343344902132,80.14686689804263,0.0,0.8418504003792208,-3.8,-2.07582673531835,-2.07582673531835
 2006-06-11T21:00:00,8753.790472832838,31513645.70219821,98710295.79427142,10.128183333363529,9.94730605033932,24.08815213200876,0.0,0.0,0.0,10.128183333363529,10.128183333363529,0.0,1.0,63103.039946865,227170943.808714,735809783.9760932,-2.376058870407092,-3.8000000000000007,40.07343344902132,63103.039946865,227170943.808714,735809783.9760932,-2.376058870407092,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9095009989717138,-3.8000000000000007,-2.489296654937719,-2.489296654937719
 2006-06-11T22:00:00,10784.133884420227,38822881.98391281,121577445.72598843,8.462742045172671,8.239963055961278,30.110190165010952,0.0,0.0,0.0,8.462742045172671,8.462742045172671,0.0,1.0,45957.630491916,165447469.7708976,512009956.4049273,-2.8088010564304966,-3.8,40.07343344902132,45957.630491916,165447469.7708976,512009956.4049273,-2.8088010564304966,-3.8,40.07343344902132,80.14686689804263,0.0,0.9579679107651264,-3.8,-2.9414913725672265,-2.9414913725672265
 2006-06-11T23:00:00,8673.354399727608,31224075.839019384,97809746.76475614,10.121800152184171,9.942573115019057,24.08815213200876,0.0,0.0,0.0,10.121800152184171,10.121800152184171,0.0,1.0,27503.982694056656,99014337.69860396,306420311.3694618,-3.206603471766698,-3.8000000000000007,40.07343344902132,27503.982694056656,99014337.69860396,306420311.3694618,-3.206603471766698,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9877226747377982,-3.8000000000000007,-3.315798289917532,-3.315798289917532
 2006-06-12T00:00:00,10681.354586334726,38452876.510805,120476536.9870639,8.457422496849357,8.236660907399935,30.110190165010952,0.0,0.0,0.0,8.457422496849357,8.457422496849357,0.0,1.0,6993.132367015754,25175276.521256715,77910277.7009623,-3.5023250688203245,-3.6532214974113377,13.35781114967377,6993.132367015754,25175276.521256715,77910277.7009623,-3.5023250688203245,-3.6532214974113377,13.35781114967377,80.14686689804263,0.0,0.9997794960284088,-3.727413985776284,-3.625234208863768,-3.625234208863768
 2006-06-12T01:00:00,8611.252901055384,31000510.443799376,97095353.49431658,10.113350411420695,9.935432493498013,24.08815213200876,0.0,0.0,0.0,10.113350411420695,10.113350411420695,0.0,1.0,0.0,0.0,0.0,-3.115942119769848,-3.115942119769848,0.0,0.0,0.0,0.0,-3.115942119769848,-3.115942119769848,0.0,80.14686689804263,0.0,1.0000000000000002,-3.2023368508208847,-3.2023368508208847,-3.2023368508208847
 2006-06-12T02:00:00,10543.024284726976,37954887.4250171,119214523.90203115,8.453216680904502,8.234767710538327,30.110190165010952,0.0,0.0,0.0,8.453216680904502,8.453216680904502,0.0,1.0,0.0,0.0,0.0,-2.512769535019932,-2.512769535019932,0.0,0.0,0.0,0.0,-2.512769535019932,-2.512769535019932,0.0,80.14686689804263,0.0,0.9997792963014144,-2.6155766600203,-2.6155766600203,-2.6155766600203
 2006-06-12T03:00:00,8449.475011040355,30418110.039745275,95441938.8497133,10.103817863533337,9.928929804140646,24.08815213200876,0.0,0.0,0.0,10.103817863533337,10.103817863533337,0.0,1.0,0.0,0.0,0.0,-1.9506938872340065,-1.9506938872340065,0.0,0.0,0.0,0.0,-1.9506938872340065,-1.9506938872340065,0.0,80.14686689804263,0.0,0.9992630332027784,-2.035844929548344,-2.035844929548344,-2.035844929548344
 2006-06-12T04:00:00,3930.830919659496,14150991.310774185,44388463.50209639,13.407214755214262,13.32587748916768,12.04407606600438,0.0,0.0,0.0,13.407214755214262,13.407214755214262,0.0,1.0,0.0,0.0,0.0,-1.4509510706290083,-1.4509510706290083,0.0,0.0,0.0,0.0,-1.4509510706290083,-1.4509510706290083,0.0,80.14686689804262,0.0,0.9987467701041424,-1.49379251870734,-1.49379251870734,-1.49379251870734
 2006-06-12T05:00:00,76884.97684927947,276785916.6574061,1613421124.449165,8.145550244072206,5.187783089261173,36.13222819801314,0.0,0.0,0.0,8.145550244072206,8.145550244072206,0.0,0.0,4595.976599197903,16545515.75711245,51799231.454707846,3.7156872916871886,3.616209645434216,6.678905574836885,4595.976599197903,16545515.75711245,51799231.454707846,3.7156872916871886,3.616209645434216,6.678905574836885,80.14686689804262,0.0,0.9982305070055064,2.3410889387810183,2.3410889387810183,2.3410889387810183
 2006-06-12T06:00:00,76460.09588086538,275256345.1711154,1597647160.421359,8.131084619419411,5.202248713913968,36.13222819801314,0.0,0.0,0.0,8.131084619419411,8.131084619419411,0.0,0.0,68328.51155163061,245982641.5858702,790798681.023623,8.217601618662766,6.7,40.07343344902131,68328.51155163061,245982641.5858702,790798681.023623,8.217601618662766,6.7,40.07343344902131,80.14686689804262,0.0,0.9977142439068704,6.7,6.7,6.7
 2006-06-12T07:00:00,81018.50015893522,291666600.57216686,1765073484.4094486,8.284636294072614,5.048697039260766,36.13222819801314,0.0,0.0,0.0,8.284636294072614,8.284636294072614,0.0,0.0,68597.86731108719,246952322.31991383,885052897.5467803,8.398233663852583,6.7,40.07343344902131,68597.86731108719,246952322.31991383,885052897.5467803,8.398233663852583,6.7,40.07343344902131,80.14686689804262,0.0,0.9971979808082344,6.7,6.7,6.7
 2006-06-12T08:00:00,89571.524083379,322457486.7001643,2090949299.9942875,8.583539664527299,4.749793668806081,36.13222819801314,0.0,0.0,0.0,8.583539664527299,8.583539664527299,0.0,0.0,68683.66556935785,247261196.04968828,1048645815.1705204,8.711658101417969,6.7,40.07343344902131,68683.66556935785,247261196.04968828,1048645815.1705204,8.711658101417969,6.7,40.07343344902131,80.14686689804262,0.0,0.9966817177095986,6.7,6.7,6.7
 2006-06-12T09:00:00,96437.4503927444,347174821.4138799,2346427605.9456587,8.817918488198918,4.515414845134463,36.13222819801314,0.0,0.0,0.0,8.817918488198918,8.817918488198918,0.0,0.0,68668.81148476138,247207721.34514093,1177008898.4657788,8.957468659062389,6.7,40.07343344902131,68668.81148476138,247207721.34514093,1177008898.4657788,8.957468659062389,6.7,40.07343344902131,80.14686689804262,0.0,0.9961654546109626,6.7,6.7,6.7
 2006-06-12T10:00:00,106514.7816408119,383453213.9069229,2694774203.973396,9.137554598274752,4.195778735058631,36.13222819801314,0.0,0.0,0.0,9.137554598274752,9.137554598274752,0.0,-1.0,0.0,0.0,0.0,9.292724114089188,9.292724114089188,0.0,0.0,0.0,0.0,9.292724114089188,9.292724114089188,0.0,80.14686689804262,19.21054913161912,0.9493772771719854,8.83242026306817,6.699985965990575,1.4176426232312105
 2006-06-12T11:00:00,99651.45183881278,358745226.61972594,2413317944.267003,8.879296153056355,4.454037180277026,36.13222819801314,0.0,0.0,0.0,8.879296153056355,8.879296153056355,0.0,-1.0,0.0,0.0,0.0,9.021836706306187,9.021836706306187,0.0,0.0,0.0,0.0,9.021836706306187,9.021836706306187,0.0,80.14686689804262,22.32300618319652,0.8397335553945102,9.06438938224292,6.699984164970942,0.5820157139933766
 2006-06-12T12:00:00,127992.13434197682,460771683.6311165,3351507155.656513,9.758800991019998,3.61134677901741,36.13222819801314,1764.315371179008,6351535.3362444285,20063233.9003434,9.758800991019998,9.72198655431597,3.011019016501095,-1.0,0.0,0.0,0.0,9.944258561465016,9.944258561465016,0.0,0.0,0.0,0.0,9.944258561465016,9.944258561465016,0.0,80.14686689804262,30.037067478052748,0.7220379711831041,9.687068213495142,6.699965225945129,1.6913470330882026
 2006-06-12T13:00:00,119379.19899462508,429765116.3806503,3128011676.980724,9.535174742016888,3.7981585913164935,36.13222819801314,0.0,0.0,0.0,9.535174742016888,9.535174742016888,0.0,-1.0,0.0,0.0,0.0,9.709741782487574,9.709741782487574,0.0,0.0,0.0,0.0,9.709741782487574,9.709741782487574,0.0,80.14686689804262,31.822577581245497,0.5849213400978989,9.7245380918358,6.699987441470316,2.10737094619634
 2006-06-12T14:00:00,114571.75342124682,412458312.3164885,3011910577.2709045,9.42860995484227,3.9047233784911097,36.13222819801314,0.0,0.0,0.0,9.42860995484227,9.42860995484227,0.0,-1.0,0.0,0.0,0.0,9.598098386388816,9.598098386388816,0.0,0.0,0.0,0.0,9.598098386388816,9.598098386388816,0.0,80.14686689804262,31.52012036745099,0.4529690893179874,9.64573982151063,6.700005254584197,2.155732067711982
 2006-06-12T15:00:00,117784.36655547908,424023719.5997247,3117367257.41278,9.525407285998574,3.807926047334806,36.13222819801314,0.0,0.0,0.0,9.525407285998574,9.525407285998574,0.0,-1.0,0.0,0.0,0.0,9.699633861988952,9.699633861988952,0.0,0.0,0.0,0.0,9.699633861988952,9.699633861988952,0.0,80.14686689804262,33.31695782322564,0.3251845316441355,9.634322831009378,6.700003612366796,2.5476774567626834
 2006-06-12T16:00:00,98959.86552948096,356255515.9061315,2422936117.717587,8.888112832528961,4.44522050080442,36.13222819801314,0.0,0.0,0.0,8.888112832528961,8.888112832528961,0.0,0.0,75464.3887345415,271671799.4443494,1496669390.5766675,9.56846938089197,6.7,40.07343344902131,75464.3887345415,271671799.4443494,1496669390.5766675,9.56846938089197,6.7,40.07343344902131,80.14686689804262,0.0,0.2687125337651717,7.220008574832163,7.220008574832163,7.220008574832163
 2006-06-12T17:00:00,92824.62267102295,334168641.61568266,2178463163.4399776,8.663821413752965,4.669511919580413,36.13222819801314,0.0,0.0,0.0,8.663821413752965,8.663821413752965,0.0,0.0,69206.321983422,249142759.1403192,1092595286.6255915,8.795831162468799,6.7,40.07343344902131,69206.321983422,249142759.1403192,1092595286.6255915,8.795831162468799,6.7,40.07343344902131,80.14686689804262,0.0,0.2681962706665357,6.7,6.7,6.7
 2006-06-12T18:00:00,92517.20279051324,333061930.04584765,2158462918.006768,8.645472842550317,4.687860490783064,36.13222819801314,0.0,0.0,0.0,8.645472842550317,8.645472842550317,0.0,0.0,69337.18956138351,249613882.4209806,1082554004.9932914,8.776602740915688,6.7,40.07343344902131,69337.18956138351,249613882.4209806,1082554004.9932914,8.776602740915688,6.7,40.07343344902131,80.14686689804262,0.0,0.2676800075678998,6.7,6.7,6.7
 2006-06-12T19:00:00,89315.48063073492,321535730.2706457,2046833739.6457555,8.543071880747497,4.790261452585882,36.13222819801314,0.0,0.0,0.0,8.543071880747497,8.543071880747497,0.0,1.0,111324.76817218548,400769165.4198677,2817234757.1106296,1.8898973425429688,-3.540663958358909,40.07343344902131,111324.76817218548,400769165.4198677,2817234757.1106296,1.8898973425429688,-3.540663958358909,40.07343344902131,80.14686689804262,0.0,0.2878862036642231,-1.7906639583589083,-0.2919415576074133,-0.2919415576074133
 2006-06-12T20:00:00,86343.05847331957,310835010.5039505,1945409004.3352385,8.450035680678411,4.88329765265497,36.13222819801314,0.0,0.0,0.0,8.450035680678411,8.450035680678411,0.0,1.0,92251.45242094692,332105228.71540886,2231989837.8051863,0.509105860314477,-3.8,40.07343344902131,92251.45242094692,332105228.71540886,2231989837.8051863,0.509105860314477,-3.8,40.07343344902131,80.14686689804262,0.0,0.3952188910938686,-3.8,-1.3765807367342864,-1.3765807367342864
 2006-06-12T21:00:00,39793.28316093183,143255819.37935463,753873380.1390978,8.021584478566469,6.639618387170525,33.72341298481226,0.0,0.0,0.0,8.021584478566469,8.021584478566469,0.0,1.0,75610.68637339928,272198470.9442374,1591331407.225196,-0.725078175051598,-3.8,40.07343344902131,75610.68637339928,272198470.9442374,1591331407.225196,-0.725078175051598,-3.8,40.07343344902131,80.14686689804262,0.0,0.4990795735401238,-3.8,-1.4557932806670957,-1.4557932806670957
 2006-06-12T22:00:00,43329.88023620842,155987568.85035032,845298137.0882462,9.144010902323815,7.594402812478418,30.11019016501095,0.0,0.0,0.0,9.144010902323815,9.144010902323815,0.0,1.0,76050.71140870149,273782561.07132536,1602101788.1804025,-0.7043936899104416,-3.8,40.07343344902131,76050.71140870149,273782561.07132536,1602101788.1804025,-0.7043936899104416,-3.8,40.07343344902131,80.14686689804262,0.0,0.5997881701829385,-3.8,-1.528302092578398,-1.528302092578398
 2006-06-12T23:00:00,46438.72792055313,167179420.5139913,900534182.1805779,7.492101436880087,5.841231896453292,36.13222819801314,0.0,0.0,0.0,7.492101436880087,7.492101436880087,0.0,1.0,75169.67035293452,270610813.2705643,1567928138.9014337,-0.7702467987075234,-3.8,40.07343344902131,75169.67035293452,270610813.2705643,1567928138.9014337,-0.7702467987075234,-3.8,40.07343344902131,80.14686689804262,0.0,0.6966739151234079,-3.8,-1.6467346864649024,-1.6467346864649024
 2006-06-13T00:00:00,34538.684530492865,124339264.30977434,699238603.4391574,10.74466954731766,9.462738303457671,24.08815213200876,0.0,0.0,0.0,10.74466954731766,10.74466954731766,0.0,1.0,71930.22053703776,258948793.9333359,1360795005.3377342,-1.169775398737549,-3.8,40.07343344902131,71930.22053703776,258948793.9333359,1360795005.3377342,-1.169775398737549,-3.8,40.07343344902131,80.14686689804262,0.0,0.7868145777536499,-3.8,-1.859804535987147,-1.859804535987147
 2006-06-13T01:00:00,35171.474577188324,126617308.47787791,665162701.8843172,8.568326371121088,7.348954168625457,31.615699673261503,0.0,0.0,0.0,8.568326371121088,8.568326371121088,0.0,1.0,68686.17225206357,247270220.1074288,1171130451.5878406,-1.5355781660046333,-3.8,40.07343344902132,68686.17225206357,247270220.1074288,1171130451.5878406,-1.5355781660046333,-3.8,40.07343344902132,80.14686689804263,0.0,0.8654085053854664,-3.8,-2.1975646128713526,-2.1975646128713526
 2006-06-13T02:00:00,22135.22858712944,79686822.91366598,395055205.0253816,8.667468742964484,7.943226864566093,30.11019016501095,0.0,0.0,0.0,8.667468742964484,8.667468742964484,0.0,1.0,62390.998012446886,224607592.8448088,805943813.2801907,-2.2408088892636964,-3.8,40.07343344902131,62390.998012446886,224607592.8448088,805943813.2801907,-2.2408088892636964,-3.8,40.07343344902131,80.14686689804262,0.0,0.9271844218491764,-3.8,-2.6355175226258214,-2.6355175226258214
 2006-06-13T03:00:00,30522.131635128884,109879673.88646398,548756197.8559997,8.89457462707352,7.888686948246421,30.110190165010952,0.0,0.0,0.0,8.89457462707352,8.89457462707352,0.0,1.0,45907.33501811143,165266406.06520116,656469539.9998837,-2.529835311731359,-3.8,40.07343344902132,45907.33501811143,165266406.06520116,656469539.9998837,-2.529835311731359,-3.8,40.07343344902132,80.14686689804263,0.0,0.9693588715460276,-3.8,-3.0744355686896,-3.0744355686896
 2006-06-13T04:00:00,1955.9048969757664,7041257.629112761,22070003.3183598,15.296874914496575,15.2564339264486,6.022038033002189,0.0,0.0,0.0,15.296874914496575,15.296874914496575,0.0,1.0,20178.16809686873,72641405.14872742,224799423.69976228,-3.364612650631788,-3.8,40.07343344902131,20178.16809686873,72641405.14872742,224799423.69976228,-3.364612650631788,-3.8,40.07343344902131,80.14686689804262,0.0,0.9938839828488888,-3.8,-3.4067655276484707,-3.4067655276484707
 2006-06-13T05:00:00,76500.14503197717,275400522.1151178,1591577022.364817,8.125528573493325,5.207804759840055,36.13222819801314,0.0,0.0,0.0,8.125528573493325,8.125528573493325,0.0,0.0,0.0,0.0,0.0,1.2562414187574538,1.2562414187574538,0.0,0.0,0.0,0.0,1.2562414187574538,1.2562414187574538,0.0,80.14686689804262,0.0,1.0,-0.1093419817327009,-0.1093419817327009,-0.1093419817327009
 2006-06-13T06:00:00,77474.44926859014,278908017.36692446,1628937371.6058006,8.159779479583735,5.173553853749644,36.13222819801314,0.0,0.0,0.0,8.159779479583735,8.159779479583735,0.0,0.0,50212.809062593326,180766112.625336,591620856.4178118,7.71461489747892,6.579205063618378,33.394527874184426,50212.809062593326,180766112.625336,591620856.4178118,7.71461489747892,6.579205063618378,33.394527874184426,80.14686689804262,0.0,0.999911743910524,6.230378314985352,6.230378314985352,6.230378314985352
 2006-06-13T07:00:00,92381.74795929527,332574292.65346295,2173632685.867513,8.659406901075952,4.673926432257427,36.13222819801314,0.0,0.0,0.0,8.659406901075952,8.659406901075952,0.0,0.0,68955.70540074423,248240539.44267923,1090239821.1894104,8.791277210441008,6.7,40.07343344902131,68955.70540074423,248240539.44267923,1090239821.1894104,8.791277210441008,6.7,40.07343344902131,80.14686689804262,0.0,0.9994373966169228,6.7,6.7,6.7
 2006-06-13T08:00:00,109561.31497859293,394420733.9229345,2754062727.950641,9.19196378049836,4.1413695528350205,36.13222819801314,0.0,0.0,0.0,9.19196378049836,9.19196378049836,0.0,0.0,71830.03294953505,258588118.61832625,1381973169.2433505,9.349774070462836,6.7,40.07343344902131,71830.03294953505,258588118.61832625,1381973169.2433505,9.349774070462836,6.7,40.07343344902131,80.14686689804262,0.0,0.9989211335182868,6.7,6.7,6.7
 2006-06-13T09:00:00,120287.72388507244,433035805.9862608,3094300172.6020284,9.50423179150316,3.829101541830218,36.13222819801314,0.0,0.0,0.0,9.50423179150316,9.50423179150316,0.0,0.0,76244.58100596083,274480491.621459,1553156611.255425,9.67725255837402,6.7,40.07343344902131,76244.58100596083,274480491.621459,1553156611.255425,9.67725255837402,6.7,40.07343344902131,80.14686689804262,0.0,0.9984048704196508,6.7,6.7,6.7
 2006-06-13T10:00:00,125883.218981643,453179588.3339149,3270988297.73824,9.66642137726336,3.66691195607002,36.13222819801314,0.0,0.0,0.0,9.66642137726336,9.66642137726336,0.0,-1.0,0.0,0.0,0.0,9.84734399870952,9.84734399870952,0.0,0.0,0.0,0.0,9.84734399870952,9.84734399870952,0.0,80.14686689804262,22.92005784663347,0.9401485339837304,9.315348589398717,6.699980087347574,1.6908053812563475
 2006-06-13T11:00:00,113732.58299064435,409437298.7663196,2827230893.450743,9.259127000742955,4.074206332590422,36.13222819801314,0.0,0.0,0.0,9.259127000742955,9.259127000742955,0.0,-1.0,0.0,0.0,0.0,9.420171003285434,9.420171003285434,0.0,0.0,0.0,0.0,9.420171003285434,9.420171003285434,0.0,80.14686689804262,25.999738747562564,0.8104583307148189,9.439688489522473,6.700009558120082,0.9953186876180916
 2006-06-13T12:00:00,165734.27903835088,596643404.5380633,4360471129.355618,10.80793136455766,2.807330440209723,36.13222819801314,8088.616134539753,29119018.08434311,153597894.24843025,10.80793136455766,10.52600289312366,15.055095082505474,-1.0,4332.519806332719,15597071.302797789,48602670.00434496,11.044766640982076,10.95181313514506,3.3394527874184425,4332.519806332719,15597071.302797789,48602670.00434496,11.044766640982076,10.95181313514506,3.3394527874184425,80.14686689804262,43.74035701823894,0.6641187217052505,10.61958289736765,6.700014317427191,3.32856010447558
 2006-06-13T13:00:00,172661.484381119,621581343.7720283,4550416941.578558,11.012982030645013,2.663447430506993,36.13222819801314,16713.007519739574,60166827.07106247,186981944.4601146,11.012982030645013,10.669885902826389,36.13222819801314,-1.0,0.0,0.0,0.0,11.259824194687653,11.259824194687653,0.0,0.0,0.0,0.0,11.259824194687653,11.259824194687653,0.0,80.14686689804262,57.67864304563658,0.4700229774423494,11.20823258356688,6.700021339873125,4.929721998028061
 2006-06-13T14:00:00,171943.72722380387,618997418.0056939,4550416941.578558,11.058416489579589,2.708773224236776,36.13222819801314,21061.23221182648,75820435.96257532,236444088.3157604,11.058416489579589,10.624560109096604,36.13222819801314,-1.0,4030.419439843253,14509509.98343571,45424934.75907204,11.5001102695486,11.413182979482906,13.35781114967377,4030.419439843253,14509509.98343571,45424934.75907204,11.5001102695486,11.413182979482906,13.35781114967377,80.14686689804262,76.14320890118438,0.2647540148847858,11.389866817040293,6.91028239463974,6.640921367772468
 2006-06-13T15:00:00,171634.47042190132,617884093.5188448,4550416941.578558,11.125386785939895,2.7755833578176614,36.13222819801314,27509.476369103475,99034114.92877248,309346011.0896231,11.125386785939895,10.55774997551572,36.13222819801314,-1.0,79580.89926205452,286491237.3433963,1544350241.8799186,11.890066138252251,8.934527381374268,40.07343344902131,79580.89926205452,286491237.3433963,1544350241.8799186,11.890066138252251,8.934527381374268,40.07343344902131,80.14686689804262,63.80209579294645,0.099670523768372,9.625018033982608,7.156521083643267,6.262268635401317
 2006-06-13T16:00:00,143517.19877852107,516661915.6026759,3761933734.284667,10.117159705936464,3.216173627396917,36.13222819801314,0.0,0.0,0.0,10.117159705936464,10.117159705936464,0.0,0.0,87222.43258935207,314000757.32166743,1948889248.9812355,10.433571441714722,6.7,40.07343344902131,87222.43258935207,314000757.32166743,1948889248.9812355,10.433571441714722,6.7,40.07343344902131,80.14686689804262,0.0,0.0622453285234781,6.813669865628394,6.813669865628394,6.813669865628394
 2006-06-13T17:00:00,124675.74769991,448832691.719676,3210016006.0663047,9.61045624778569,3.722877085547689,36.13222819801314,0.0,0.0,0.0,9.61045624778569,9.61045624778569,0.0,0.0,78082.80938944213,281098113.8019917,1611402047.8566642,9.788623993131871,6.7,40.07343344902131,78082.80938944213,281098113.8019917,1611402047.8566642,9.788623993131871,6.7,40.07343344902131,80.14686689804262,0.0,0.0617290654248422,6.7,6.7,6.7
 2006-06-13T18:00:00,107395.28202055668,386623015.27400416,2660316318.9082813,9.105935452805584,4.227397880527796,36.13222819801314,0.0,0.0,0.0,9.105935452805584,9.105935452805584,0.0,0.0,71201.47556690134,256325312.0408449,1334791462.443937,9.25948458203148,6.7,40.07343344902131,71201.47556690134,256325312.0408449,1334791462.443937,9.25948458203148,6.7,40.07343344902131,80.14686689804262,0.0,0.0612128023262062,6.7,6.7,6.7
 2006-06-13T19:00:00,97023.39483070944,349284221.390554,2311004753.631415,8.785418223532604,4.547915109800776,36.13222819801314,0.0,0.0,0.0,8.785418223532604,8.785418223532604,0.0,1.0,121560.04018139809,437616144.65303314,3136526354.9985867,2.747843385648556,-3.2945511918730346,40.07343344902131,121560.04018139809,437616144.65303314,3136526354.9985867,2.747843385648556,-3.2945511918730346,40.07343344902131,80.14686689804262,0.0,0.0914489026382789,-1.544551191873034,0.322378288017519,0.322378288017519
 2006-06-13T20:00:00,92476.4800149828,332915328.05393803,2153813637.664054,8.64120787715404,4.69212545617934,36.13222819801314,0.0,0.0,0.0,8.64120787715404,8.64120787715404,0.0,1.0,100004.40924314654,360015873.2753275,2484012652.464973,0.9938440001940098,-3.8,40.07343344902131,100004.40924314654,360015873.2753275,2484012652.464973,0.9938440001940098,-3.8,40.07343344902131,80.14686689804262,0.0,0.2136367941800596,-3.8,-1.0978296133558771,-1.0978296133558771
 2006-06-13T21:00:00,62036.347199956304,223330849.91984272,1264639946.42726,8.496199956304768,6.177817438582366,33.72341298481226,0.0,0.0,0.0,8.496199956304768,8.496199956304768,0.0,1.0,84772.99129207472,305182768.651469,1930317225.432968,-0.0718966012187793,-3.8,40.07343344902131,84772.99129207472,305182768.651469,1930317225.432968,-0.0718966012187793,-3.8,40.07343344902131,80.14686689804262,0.0,0.3271893103146053,-3.8,-1.29887120785053,-1.29887120785053
 2006-06-13T22:00:00,56434.329882842256,203163587.5782321,1150860697.9248018,9.420131282027446,7.310329736231407,30.11019016501095,0.0,0.0,0.0,9.420131282027446,9.420131282027446,0.0,1.0,81831.34712455804,294592849.64840895,1816838602.190048,-0.2905477003342788,-3.8,40.07343344902131,81831.34712455804,294592849.64840895,1816838602.190048,-0.2905477003342788,-3.8,40.07343344902131,80.14686689804262,0.0,0.4337511220790497,-3.8,-1.4097981491508749,-1.4097981491508749
 2006-06-13T23:00:00,58002.08845677617,208807518.4443942,1158058937.9901724,7.728147354243382,5.605185979089999,36.13222819801314,0.0,0.0,0.0,7.728147354243382,7.728147354243382,0.0,1.0,80814.79157418021,290933249.6670488,1782521929.102152,-0.3566193938297173,-3.8,40.07343344902131,80814.79157418021,290933249.6670488,1782521929.102152,-0.3566193938297173,-3.8,40.07343344902131,80.14686689804262,0.0,0.5363866242251548,-3.8,-1.4803644654350665,-1.4803644654350665
 2006-06-14T00:00:00,48974.53104579893,176308311.76487607,910924339.2505398,7.501565982627987,5.831767350705394,36.13222819801314,0.0,0.0,0.0,7.501565982627987,7.501565982627987,0.0,1.0,76182.09901877622,274255556.46759444,1615302829.550641,-0.6787871834429086,-3.8,40.07343344902131,76182.09901877622,274255556.46759444,1615302829.550641,-0.6787871834429086,-3.8,40.07343344902131,80.14686689804262,0.0,0.6358922121200379,-3.8,-1.5636989268565091,-1.5636989268565091
 2006-06-14T01:00:00,54311.38817434261,195520997.42763332,1046109524.4491978,7.62549108719289,5.707842246140491,36.13222819801314,0.0,0.0,0.0,7.62549108719289,7.62549108719289,0.0,1.0,76006.79848353498,273624474.54072595,1607936334.6332393,-0.6929603340725009,-3.8,40.07343344902131,76006.79848353498,273624474.54072595,1607936334.6332393,-0.6929603340725009,-3.8,40.07343344902131,80.14686689804262,0.0,0.7307557978013084,-3.8,-1.711661298640034,-1.711661298640034
 2006-06-14T02:00:00,36680.08207353812,132048295.46473718,704773602.5829335,9.037987078245791,7.74601691927075,30.110190165010952,0.0,0.0,0.0,9.037987078245791,9.037987078245791,0.0,1.0,71332.03543400696,256795327.56242505,1306304694.6904416,-1.274746708303418,-3.8,40.07343344902132,71332.03543400696,256795327.56242505,1306304694.6904416,-1.274746708303418,-3.8,40.07343344902132,80.14686689804263,0.0,0.8172889434418394,-3.8,-1.968926345095516,-1.968926345095516
 2006-06-14T03:00:00,43978.85787384831,158323888.3458539,802082118.2012599,7.401801433163712,5.93153190016967,36.13222819801314,0.0,0.0,0.0,7.401801433163712,7.401801433163712,0.0,1.0,69829.61140657426,251386601.0636673,1157118101.789894,-1.562630728573193,-3.8,40.07343344902131,69829.61140657426,251386601.0636673,1157118101.789894,-1.562630728573193,-3.8,40.07343344902131,80.14686689804262,0.0,0.8902678553473914,-3.8,-2.3504847943748928,-2.3504847943748928
 2006-06-14T04:00:00,2106.7244281657004,7584207.941396521,23468413.26933009,15.175056551037343,15.132053011859504,6.022038033002189,0.0,0.0,0.0,15.175056551037343,15.175056551037343,0.0,1.0,49050.30795752814,176581108.64710125,539878764.4551766,-2.7549052027582324,-3.8,40.07343344902131,49050.30795752814,176581108.64710125,539878764.4551766,-2.7549052027582324,-3.8,40.07343344902131,80.14686689804262,0.0,0.9449374388188112,-3.8,-2.8031624518833893,-2.8031624518833893
 2006-06-14T05:00:00,81334.06696196423,292802641.06307125,1741395447.4581964,8.262932111077825,5.070401222255555,36.13222819801314,0.0,0.0,0.0,8.262932111077825,8.262932111077825,0.0,0.0,0.0,0.0,0.0,1.720435442179976,1.720435442179976,0.0,0.0,0.0,0.0,1.720435442179976,1.720435442179976,0.0,80.14686689804262,0.0,0.9623300760825444,0.2136352005538961,0.2136352005538961,0.2136352005538961
 2006-06-14T06:00:00,91827.61549642764,330579415.78713953,2129026496.2079303,8.618469004545538,4.714864328787841,36.13222819801314,0.0,0.0,0.0,8.618469004545538,8.618469004545538,0.0,0.0,61712.48340953966,222164940.2743428,919666865.9941672,8.464317308949099,6.7,40.07343344902131,61712.48340953966,222164940.2743428,919666865.9941672,8.464317308949099,6.7,40.07343344902131,80.14686689804262,0.0,0.9618138129839084,6.482166387651287,6.482166387651287,6.482166387651287
 2006-06-14T07:00:00,104606.82848343768,376584582.5403757,2575374126.463412,9.027994401603584,4.305338931729795,36.13222819801314,0.0,0.0,0.0,9.027994401603584,9.027994401603584,0.0,0.0,70688.05825843463,254477009.7303647,1292109391.3320084,9.177785839139188,6.7,40.07343344902131,70688.05825843463,254477009.7303647,1292109391.3320084,9.177785839139188,6.7,40.07343344902131,80.14686689804262,0.0,0.9612975498852724,6.7,6.7,6.7
 2006-06-14T08:00:00,135415.2664049647,487494959.0578729,3527738459.1602707,9.902151666876865,3.4311816664565185,36.13222819801314,0.0,0.0,0.0,9.902151666876865,9.902151666876865,0.0,0.0,82350.60818127183,296462189.4525786,1771502013.8276246,10.094628836142537,6.7,40.07343344902131,82350.60818127183,296462189.4525786,1771502013.8276246,10.094628836142537,6.7,40.07343344902131,80.14686689804262,0.0,0.9607812867866364,6.7,6.7,6.7
 2006-06-14T09:00:00,160681.63047774715,578453869.7198898,4253255929.538083,10.568309042981593,2.765024290351789,36.13222819801314,0.0,0.0,0.0,10.568309042981593,10.568309042981593,0.0,0.0,92251.86834056245,332106726.02602464,2137246125.511622,10.793359155045048,6.7,40.07343344902131,92251.86834056245,332106726.02602464,2137246125.511622,10.793359155045048,6.7,40.07343344902131,80.14686689804262,0.0,0.9602650236880004,6.7,6.7,6.7
 2006-06-14T10:00:00,171695.89588951503,618105225.2022542,4529129475.8509445,10.915612242892747,2.605367703266154,36.13222819801314,9150.686297649998,32942470.671539992,102266080.54600929,10.915612242892747,10.727965630067226,24.08815213200876,-1.0,0.0,0.0,0.0,11.157670884656676,11.157670884656676,0.0,0.0,0.0,0.0,11.157670884656676,11.157670884656676,0.0,80.14686689804262,33.62360160087184,0.8775006719395507,10.392567449062872,6.699998310173101,3.021249098089428
 2006-06-14T11:00:00,138525.27145025085,498690977.22090304,3580933198.1550617,9.950982518089363,3.3823508152440165,36.13222819801314,0.0,0.0,0.0,9.950982518089363,9.950982518089363,0.0,-1.0,0.0,0.0,0.0,10.145733267002957,10.145733267002957,0.0,0.0,0.0,0.0,10.145733267002957,10.145733267002957,0.0,80.14686689804262,39.15126345943819,0.6909587948837274,10.431735872627248,6.699986831966469,2.7963171697056244
 2006-06-14T12:00:00,167835.88031998466,604209169.1519449,4426592994.402412,11.08176570859807,2.9592272315860577,36.13222819801314,25004.50777206015,90016227.97941653,385551631.222833,11.08176570859807,10.37410610174732,27.099171148509853,-1.0,6306.748881918808,22704295.974907707,79074914.74916276,11.336298910067496,11.185148220747536,3.3394527874184425,6306.748881918808,22704295.974907707,79074914.74916276,11.336298910067496,11.185148220747536,3.3394527874184425,80.14686689804262,51.018899164247166,0.5244434753809758,10.882130898701169,6.6999769058745455,4.213446016213131
 2006-06-14T13:00:00,172251.92110381692,620106915.9737409,4550416941.578558,11.189233454851973,2.8392773448381496,36.13222819801314,33775.52007751882,121591872.27906775,378845544.93819046,11.189233454851973,10.494055988495232,36.13222819801314,-1.0,2546.948774674192,9169015.58882709,28591355.343734782,11.511645655337844,11.456927448729177,13.35781114967377,2546.948774674192,9169015.58882709,28591355.343734782,11.511645655337844,11.456927448729177,13.35781114967377,80.14686689804262,72.33838911349063,0.3193595239862743,11.429449738897024,6.775143760394172,6.220218462443435
 2006-06-14T14:00:00,172902.1261889068,622447654.2800645,4550416941.578558,11.439539280064372,3.08898447507222,36.13222819801314,58156.02096918408,209361675.48906264,651285673.5528066,11.439539280064372,10.24434885826116,36.13222819801314,-1.0,68007.87814115647,244828361.3081633,1283711213.9466758,12.450688343853512,9.995230064569755,40.07343344902131,68007.87814115647,244828361.3081633,1283711213.9466758,12.450688343853512,9.995230064569755,40.07343344902131,80.14686689804262,80.14686689804262,0.1320559290754086,10.561202600167215,7.336408743052059,7.336408743052059
 2006-06-14T15:00:00,174145.2194322455,626922789.9560838,4550416941.578558,11.58857324974822,3.237661961686598,36.13222819801314,68251.80327172905,245706491.77822465,813483128.8136542,11.58857324974822,10.095671371646782,36.13222819801314,-1.0,104266.56194019468,375359622.984701,2517510966.15384,11.864064758764837,7.046391337918472,40.07343344902131,104266.56194019468,375359622.984701,2517510966.15384,11.864064758764837,7.046391337918472,40.07343344902131,80.14686689804262,8.982104771638305,0.0563269055084446,7.274444856508748,6.70000962007519,1.0524514829402016
 2006-06-14T16:00:00,150636.66261270348,542291985.4057326,3929628214.65116,10.27114238498707,3.062190948346309,36.13222819801314,0.0,0.0,0.0,10.27114238498707,10.27114238498707,0.0,0.0,88607.84305763146,318988235.00747323,1979285638.220171,10.49165868332078,6.7,40.07343344902131,88607.84305763146,318988235.00747323,1979285638.220171,10.49165868332078,6.7,40.07343344902131,80.14686689804262,0.0,0.0507244921732365,6.710134464048998,6.710134464048998,6.710134464048998
 2006-06-14T17:00:00,126641.93038195396,455910949.37503433,3246381606.4921618,9.643835543112246,3.689497790221134,36.13222819801314,0.0,0.0,0.0,9.643835543112246,9.643835543112246,0.0,0.0,78963.08380648431,284267101.7033435,1629701752.3460357,9.823623805933016,6.7,40.07343344902131,78963.08380648431,284267101.7033435,1629701752.3460357,9.823623805933016,6.7,40.07343344902131,80.14686689804262,0.0,0.0502082290746006,6.7,6.7,6.7
 2006-06-14T18:00:00,114174.69243012786,411028892.7484602,2851363322.2007027,9.281258377783663,4.052074955549716,36.13222819801314,0.0,0.0,0.0,9.281258377783663,9.281258377783663,0.0,0.0,73930.48316880313,266149739.4076913,1430883669.5510411,9.443359844501602,6.7,40.07343344902131,73930.48316880313,266149739.4076913,1430883669.5510411,9.443359844501602,6.7,40.07343344902131,80.14686689804262,0.0,0.0496919659759646,6.7,6.7,6.7
 2006-06-14T19:00:00,107525.8919117026,387093210.8821294,2636615429.1184125,9.08418126636296,4.249152066970419,36.13222819801314,0.0,0.0,0.0,9.08418126636296,9.08418126636296,0.0,1.0,127968.50710650644,460686625.5834231,3296583002.978971,3.1170690689082607,-3.232221078698521,40.07343344902131,127968.50710650644,460686625.5834231,3296583002.978971,3.1170690689082607,-3.232221078698521,40.07343344902131,80.14686689804262,0.0,0.0795602325586761,-1.4822210786985206,0.3796646432724023,0.3796646432724023
 2006-06-14T20:00:00,101728.91348895933,366224088.5602536,2454343804.976979,8.916931418872736,4.416401914460644,36.13222819801314,0.0,0.0,0.0,8.916931418872736,8.916931418872736,0.0,1.0,105752.29790069624,380708272.4425064,2647845346.876708,1.308761406620183,-3.8,40.07343344902131,105752.29790069624,380708272.4425064,2647845346.876708,1.308761406620183,-3.8,40.07343344902131,80.14686689804262,0.0,0.2026600115182757,-3.8,-1.073474587912563,-1.073474587912563
 2006-06-14T21:00:00,60231.85788215994,216834688.37577584,1254226861.691749,10.109710784022967,7.81037072085336,27.70137495181007,0.0,0.0,0.0,10.109710784022967,10.109710784022967,0.0,1.0,85383.99511294083,307382382.406587,1934464894.9467463,-0.063972890598872,-3.8,40.07343344902131,85383.99511294083,307382382.406587,1934464894.9467463,-0.063972890598872,-3.8,40.07343344902131,80.14686689804262,0.0,0.3170807160819096,-3.8,-1.284787445225363,-1.284787445225363
 2006-06-14T22:00:00,53036.16930467438,190930209.49682772,1099048774.0410008,10.933665372418943,8.918836210626674,24.08815213200876,0.0,0.0,0.0,10.933665372418943,10.933665372418943,0.0,1.0,81754.57416346618,294316466.9884783,1795971986.2614105,-0.3307808857415727,-3.8,40.07343344902131,81754.57416346618,294316466.9884783,1795971986.2614105,-0.3307808857415727,-3.8,40.07343344902131,80.14686689804262,0.0,0.4241256948028623,-3.8,-1.4020717202707045,-1.4020717202707045
 2006-06-14T23:00:00,66803.74529223336,240493483.05204007,1391538941.6534126,9.563091347388813,7.012038293777947,30.11019016501095,0.0,0.0,0.0,9.563091347388813,9.563091347388813,0.0,1.0,84565.46613912859,304435678.1008629,1903941017.714335,-0.1226687771205217,-3.8,40.07343344902131,84565.46613912859,304435678.1008629,1903941017.714335,-0.1226687771205217,-3.8,40.07343344902131,80.14686689804262,0.0,0.5270542826327363,-3.8,-1.474133710003721,-1.474133710003721
 2006-06-15T00:00:00,52241.28285857744,188068618.2908788,1073068203.80816,10.899874702111104,8.932699144343564,24.08815213200876,0.0,0.0,0.0,10.899874702111104,10.899874702111104,0.0,1.0,79502.82667521805,286210176.03078496,1704505141.7768366,-0.507007523713681,-3.8,40.07343344902131,79502.82667521805,286210176.03078496,1704505141.7768366,-0.507007523713681,-3.8,40.07343344902131,80.14686689804262,0.0,0.6268767867836272,-3.8,-1.5540851534487536,-1.5540851534487536
 2006-06-15T01:00:00,64851.440058028464,233465184.20890248,1304464855.206323,9.474602758174669,7.083256074065237,30.11019016501095,0.0,0.0,0.0,9.474602758174669,9.474602758174669,0.0,1.0,81218.3324727468,292385996.9018885,1747466698.3345082,-0.4240534199554321,-3.8,40.07343344902131,81218.3324727468,292385996.9018885,1747466698.3345082,-0.4240534199554321,-3.8,40.07343344902131,80.14686689804262,0.0,0.7222913555314389,-3.8,-1.6940235008284656,-1.6940235008284656
 2006-06-15T02:00:00,52382.04883933073,188575375.82159063,1045933193.7199528,10.846601635526566,8.92919406759256,24.08815213200876,0.0,0.0,0.0,10.846601635526566,10.846601635526566,0.0,1.0,76846.93584758158,276648969.0512937,1493398746.7161138,-0.913927127920573,-3.8,40.07343344902131,76846.93584758158,276648969.0512937,1493398746.7161138,-0.913927127920573,-3.8,40.07343344902131,80.14686689804262,0.0,0.809796419113738,-3.8,-1.939865674917268,-1.939865674917268
 2006-06-15T03:00:00,56443.24981572919,203195699.3366252,1070168726.9777184,7.64755002314523,5.685783310188151,36.13222819801314,0.0,0.0,0.0,7.64755002314523,7.64755002314523,0.0,1.0,73001.36262582646,262804905.4529752,1312279883.539885,-1.2631992246651091,-3.8,40.07343344902131,73001.36262582646,262804905.4529752,1312279883.539885,-1.2631992246651091,-3.8,40.07343344902131,80.14686689804262,0.0,0.8842527292865713,-3.8,-2.310922396718212,-2.310922396718212
 2006-06-15T04:00:00,24049.98260820388,86579937.389534,445856241.7871593,13.517013368638528,12.699725941497343,12.04407606600438,0.0,0.0,0.0,13.517013368638528,13.517013368638528,0.0,1.0,54513.91610483066,196250097.97739035,772018145.1599969,-2.3064921168159915,-3.8,40.07343344902131,54513.91610483066,196250097.97739035,772018145.1599969,-2.3064921168159915,-3.8,40.07343344902131,80.14686689804262,0.0,0.940732673810384,-3.8,-2.7613952922755605,-2.7613952922755605
 2006-06-15T05:00:00,80537.04626915544,289933366.5689596,1671890158.2407677,8.199175307789947,5.1341580255434325,36.13222819801314,0.0,0.0,0.0,8.199175307789947,8.199175307789947,0.0,0.0,0.0,0.0,0.0,1.5265456884263078,1.5265456884263078,0.0,0.0,0.0,0.0,1.5265456884263078,1.5265456884263078,0.0,80.14686689804263,0.0,0.9588882656431188,0.0791269520719066,0.0791269520719066,0.0791269520719066
 2006-06-15T06:00:00,106105.16025623574,381978576.9224488,2594228749.6369047,9.045288512715873,4.288044820617507,36.13222819801314,0.0,0.0,0.0,9.045288512715873,9.045288512715873,0.0,0.0,63722.116758228,229399620.3296208,1126281894.6996398,8.85993800515439,6.7,40.07343344902131,63722.116758228,229399620.3296208,1126281894.6996398,8.85993800515439,6.7,40.07343344902131,80.14686689804262,0.0,0.958372002544483,6.435608854821061,6.435608854821061,6.435608854821061
 2006-06-15T07:00:00,139057.5441721004,500607159.0195616,3585128840.054456,9.954837372783375,3.378495960550004,36.13222819801314,0.0,0.0,0.0,9.954837372783375,9.954837372783375,0.0,0.0,83958.19874485006,302249515.4814602,1800388630.9111624,10.14985282309592,6.7,40.07343344902131,83958.19874485006,302249515.4814602,1800388630.9111624,10.14985282309592,6.7,40.07343344902131,80.14686689804262,0.0,0.9578557394458468,6.7,6.7,6.7
 2006-06-15T08:00:00,150968.77010665336,543487572.3839523,3862809228.4050064,10.209781905895156,3.123551427438225,36.13222819801314,0.0,0.0,0.0,10.209781905895156,10.209781905895156,0.0,0.0,88813.67217221255,319729219.8199652,1940360626.5176885,10.417335521389148,6.7,40.07343344902131,88813.67217221255,319729219.8199652,1940360626.5176885,10.417335521389148,6.7,40.07343344902131,80.14686689804262,0.0,0.9573394763472112,6.7,6.7,6.7
 2006-06-15T09:00:00,169375.7970406123,609752869.3462043,4321893043.349871,10.631343491020584,2.7019898423127944,36.13222819801314,0.0,0.0,0.0,10.631343491020584,10.631343491020584,0.0,0.0,95988.83950647704,345559822.2233174,2171877055.95398,10.859473370963956,6.7,40.07343344902131,95988.83950647704,345559822.2233174,2171877055.95398,10.859473370963956,6.7,40.07343344902131,80.14686689804262,0.0,0.9568232132485748,6.7,6.7,6.7
 2006-06-15T10:00:00,178082.12871138248,641095663.3609769,4515974136.654981,10.831317699779028,2.545411981045088,36.13222819801314,2182.4004005845613,7856641.442104421,23651320.966215104,10.831317699779028,10.787921352288294,18.06611409900657,-1.0,0.0,0.0,0.0,11.069218724916832,11.069218724916832,0.0,0.0,0.0,0.0,11.069218724916832,11.069218724916832,0.0,80.14686689804262,33.00989617030135,0.8752040878319671,10.325153529889596,6.700008091360502,2.9613225880690703
 2006-06-15T11:00:00,156776.09290770246,564393934.4677289,3877717145.781603,10.223479872909063,3.109853460424315,36.13222819801314,0.0,0.0,0.0,10.223479872909063,10.223479872909063,0.0,-1.0,0.0,0.0,0.0,10.431529525089465,10.431529525089465,0.0,0.0,0.0,0.0,10.431529525089465,10.431529525089465,0.0,80.14686689804262,41.52566317692734,0.6890281575107537,10.600579118660168,6.6999927960655095,3.071284950605522
 2006-06-15T12:00:00,182325.66988432416,656372411.583567,4550416941.578558,11.55888926033244,3.2080485867428314,36.13222819801314,54957.558479136576,197847210.52489167,781009930.6323036,11.55888926033244,10.12528474659055,36.13222819801314,-1.0,14048.897308840104,50576030.31182437,198870047.0178521,11.848912429919208,11.468758641897606,30.05507508676598,14048.897308840104,50576030.31182437,198870047.0178521,11.848912429919208,11.468758641897606,30.05507508676598,80.14686689804262,59.55802634493725,0.5026454736264302,11.31382580505373,6.699987865132063,5.059349682013616
 2006-06-15T13:00:00,179437.9304069027,645976549.4648498,4550416941.578558,11.206267253201178,2.856270428078085,36.13222819801314,36626.623830869146,131855845.79112896,397386692.3937784,11.206267253201178,10.477062905255297,36.13222819801314,-1.0,4655.872808483307,16761142.110539908,50766430.07210433,11.60515226906884,11.508001833788574,20.03671672451065,4655.872808483307,16761142.110539908,50766430.07210433,11.60515226906884,11.508001833788574,20.03671672451065,80.14686689804262,76.50687375460691,0.2898782249782406,11.508001833788574,6.855598260493307,6.607828374043041
 2006-06-15T14:00:00,177420.24437136474,638712879.7369131,4550416941.578558,11.14493289083977,2.7950827395292426,36.13222819801314,30178.880587993983,108643970.11677836,330623387.5938555,11.14493289083977,10.538250593804136,36.13222819801314,-1.0,73541.13028416267,264748069.02298564,1324513079.630717,11.967393896558292,9.432686523540562,40.07343344902131,73541.13028416267,264748069.02298564,1324513079.630717,11.967393896558292,9.432686523540562,40.07343344902131,80.14686689804262,72.25179855267953,0.1129416940041942,10.076416523061134,7.254163682638605,6.889000278133328
 2006-06-15T15:00:00,177398.37658544397,638634155.7075983,4550416941.578558,11.245430737800564,2.895340232828896,36.13222819801314,40166.98759185095,144601155.3306634,440016362.6521262,11.245430737800564,10.437993100504483,36.13222819801314,-1.0,102118.7397923516,367627463.2524657,2392917341.961801,11.503581683023668,6.923064198921367,40.07343344902131,102118.7397923516,367627463.2524657,2392917341.961801,11.503581683023668,6.923064198921367,40.07343344902131,80.14686689804262,4.817328771234481,0.0540432286043597,7.077313820423597,6.699971252639078,0.4416526249929307
 2006-06-15T16:00:00,153188.79897249627,551479676.3009865,3880023988.074681,10.225585153817809,3.107748179515573,36.13222819801314,0.0,0.0,0.0,10.225585153817809,10.225585153817809,0.0,0.0,89877.93602021363,323560569.67276907,1952164821.270148,10.439895868554688,6.7,40.07343344902131,89877.93602021363,323560569.67276907,1952164821.270148,10.439895868554688,6.7,40.07343344902131,80.14686689804262,0.0,0.050272425841634,6.706180897213933,6.706180897213933,6.706180897213933
 2006-06-15T17:00:00,129728.67801301523,467023240.8468548,3202516019.250334,9.603571630098442,3.729761703234937,36.13222819801314,0.0,0.0,0.0,9.603571630098442,9.603571630098442,0.0,0.0,80594.08821278189,290138717.5660148,1607602368.727177,9.781358140431871,6.7,40.07343344902131,80594.08821278189,290138717.5660148,1607602368.727177,9.781358140431871,6.7,40.07343344902131,80.14686689804262,0.0,0.0497561627429981,6.7,6.7,6.7
 2006-06-15T18:00:00,119222.0939392926,429199538.18145335,2904589186.273821,9.330116821024292,4.003216512309089,36.13222819801314,0.0,0.0,0.0,9.330116821024292,9.330116821024292,0.0,0.0,76312.99499965893,274726781.9987721,1457677187.6472602,9.494596061654956,6.7,40.07343344902131,76312.99499965893,274726781.9987721,1457677187.6472602,9.494596061654956,6.7,40.07343344902131,80.14686689804262,0.0,0.0492398996443621,6.7,6.7,6.7
 2006-06-15T19:00:00,126978.81836671745,457123746.1201828,3171872539.291952,9.575436907361093,3.7578964259722887,36.13222819801314,0.0,0.0,0.0,9.575436907361093,9.575436907361093,0.0,1.0,139187.74498073154,501075881.9306336,3537920690.9001327,3.677094893181864,-3.1345042367420413,40.07343344902131,139187.74498073154,501075881.9306336,3537920690.9001327,3.677094893181864,-3.1345042367420413,40.07343344902131,80.14686689804262,0.0,0.0770764943108242,-1.3845042367420408,0.4240848115761412,0.4240848115761412
 2006-06-15T20:00:00,123113.34952335234,443208058.2840684,3063041538.5849147,9.475538559077798,3.857794774255582,36.13222819801314,0.0,0.0,0.0,9.475538559077798,9.475538559077798,0.0,1.0,118305.22331925192,425898803.94930696,2957441198.3756275,1.903461655441788,-3.8,40.07343344902131,118305.22331925192,425898803.94930696,2957441198.3756275,1.903461655441788,-3.8,40.07343344902131,80.14686689804262,0.0,0.2000494515207164,-3.8,-1.0675649954657616,-1.0675649954657616
 2006-06-15T21:00:00,67497.58525631293,242991306.92272657,1416141595.7487924,10.183735326774288,7.587368800632423,28.102844154010217,0.0,0.0,0.0,10.183735326774288,10.183735326774288,0.0,1.0,90618.05630677596,326225002.70439345,2018045612.5818627,0.096833464894863,-3.8,40.0734334490213,90618.05630677596,326225002.70439345,2018045612.5818627,0.096833464894863,-3.8,40.0734334490213,80.1468668980426,0.0,0.3146816401216785,-3.8,-1.2813395146202746,-1.2813395146202746
