Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-15T22:00:00,58051.80241338684,208986488.6881926,1212232494.2829084,11.066950111646811,8.84449242105507,24.08815213200876,0.0,0.0,0.0,11.066950111646811,11.066950111646811,0.0,1.0,86240.62350582244,310466244.6209607,1853993688.8609629,-0.2191230506836272,-3.8,40.07343344902131,86240.62350582244,310466244.6209607,1853993688.8609629,-0.2191230506836272,-3.8,40.07343344902131,80.14686689804262,0.0,0.4218449007826637,-3.8,-1.4001899570040777,-1.4001899570040777
 2006-06-15T23:00:00,69991.80329892597,251970491.87613344,1462495012.0361614,9.65011292548325,6.96890384240644,30.11019016501095,0.0,0.0,0.0,9.65011292548325,9.65011292548325,0.0,1.0,87161.76731697435,313782362.34110767,1940620084.8851404,-0.0520643619486985,-3.8,40.07343344902131,87161.76731697435,313782362.34110767,1940620084.8851404,-0.0520643619486985,-3.8,40.07343344902131,80.14686689804262,0.0,0.5248439780013812,-3.8,-1.4726718579702691,-1.4726718579702691
 2006-06-16T00:00:00,54303.598823360975,195492955.7640995,1125508455.0360858,11.013033632609064,8.949673232628548,24.08815213200876,0.0,0.0,0.0,11.013033632609064,11.013033632609064,0.0,1.0,81222.89975269094,292402439.1096873,1731781435.6113389,-0.4544870919876345,-3.8,40.07343344902131,81222.89975269094,292402439.1096873,1731781435.6113389,-0.4544870919876345,-3.8,40.07343344902131,80.14686689804262,0.0,0.6247397274805601,-3.8,-1.5518883188168335,-1.5518883188168335
 2006-06-16T01:00:00,67737.63588495336,243855489.18583208,1394592624.7181475,9.59851825904602,7.041865408489765,30.11019016501095,0.0,0.0,0.0,9.59851825904602,9.59851825904602,0.0,1.0,83119.61700131105,299230621.2047198,1794997434.8505204,-0.3325227120199746,-3.8,40.07343344902131,83119.61700131105,299230621.2047198,1794997434.8505204,-0.3325227120199746,-3.8,40.07343344902131,80.14686689804262,0.0,0.720280126376324,-3.8,-1.6899879438926566,-1.6899879438926566
 2006-06-16T02:00:00,53974.0394979428,194306542.19259408,1107538453.977889,10.985567796533644,8.95516867614186,24.08815213200876,0.0,0.0,0.0,10.985567796533644,10.985567796533644,0.0,1.0,77706.66015386068,279743976.55389845,1527792999.240181,-0.8476640409438622,-3.8,40.07343344902131,77706.66015386068,279743976.55389845,1527792999.240181,-0.8476640409438622,-3.8,40.07343344902131,80.14686689804262,0.0,0.8080084102121959,-3.8,-1.933156569202034,-1.933156569202034
 2006-06-16T03:00:00,58030.861443325,208911101.19597,1160556656.0255368,9.386586673486848,7.259040549691618,30.11019016501095,0.0,0.0,0.0,9.386586673486848,9.386586673486848,0.0,1.0,74196.65779474878,267107968.06109563,1363938098.5724063,-1.163596023840402,-3.8,40.07343344902131,74196.65779474878,267107968.06109563,1363938098.5724063,-1.163596023840402,-3.8,40.07343344902131,80.14686689804262,0.0,0.8828076163323014,-3.8,-2.301672251800152,-2.301672251800152
 2006-06-16T04:00:00,15761.702606671515,56742129.38401747,293553553.1684065,13.653333972419006,13.11521186770286,12.04407606600438,0.0,0.0,0.0,13.653333972419006,13.653333972419006,0.0,1.0,54848.66557181429,197455196.0585314,700863224.2612228,-2.443957281195466,-3.8,40.07343344902131,54848.66557181429,197455196.0585314,700863224.2612228,-2.443957281195466,-3.8,40.07343344902131,80.14686689804262,0.0,0.9397136354120892,-3.8,-2.751472489178289,-2.751472489178289
 2006-06-16T05:00:00,82204.10456535227,295934776.43526816,1727819823.6767306,8.250471347234667,5.082861986098714,36.13222819801314,0.0,0.0,0.0,8.250471347234667,8.250471347234667,0.0,0.0,0.0,0.0,0.0,1.745584242092427,1.745584242092427,0.0,0.0,0.0,0.0,1.745584242092427,1.745584242092427,0.0,80.14686689804263,0.0,0.958050583565572,0.2512962178620143,0.2512962178620143,0.2512962178620143
 2006-06-16T06:00:00,100468.1954276571,361685503.5395656,2398284691.648209,8.865494986920812,4.467838346412569,36.13222819801314,0.0,0.0,0.0,8.865494986920812,8.865494986920812,0.0,0.0,64308.64512457516,231511122.44847056,1055287056.863784,8.724125233307275,6.7,40.07343344902131,64308.64512457516,231511122.44847056,1055287056.863784,8.724125233307275,6.7,40.07343344902131,80.14686689804262,0.0,0.957534320466936,6.481908180070004,6.481908180070004,6.481908180070004
 2006-06-16T07:00:00,111321.72041494986,400758193.4938195,2765582887.1310406,9.202538650907478,4.130794682425901,36.13222819801314,0.0,0.0,0.0,9.202538650907478,9.202538650907478,0.0,0.0,72755.28736955077,261919034.5303828,1387751605.0377476,9.360823941426768,6.7,40.07343344902131,72755.28736955077,261919034.5303828,1387751605.0377476,9.360823941426768,6.7,40.07343344902131,80.14686689804262,0.0,0.9570180573683004,6.7,6.7,6.7
 2006-06-16T08:00:00,126660.51980960334,455977871.31457216,3258846746.1815844,9.655278444154415,3.6780548891789633,36.13222819801314,0.0,0.0,0.0,9.655278444154415,9.655278444154415,0.0,0.0,78930.75270714663,284150709.74572784,1636013926.7332036,9.835692901943924,6.7,40.07343344902131,78930.75270714663,284150709.74572784,1636013926.7332036,9.835692901943924,6.7,40.07343344902131,80.14686689804262,0.0,0.9565017942696642,6.7,6.7,6.7
 2006-06-16T09:00:00,139286.15327709322,501430151.79753566,3630489169.97413,9.996475325415224,3.3368580079181576,36.13222819801314,0.0,0.0,0.0,9.996475325415224,9.996475325415224,0.0,0.0,83971.35008326474,302296860.29975307,1823213326.0186324,10.193525854929296,6.7,40.07343344902131,83971.35008326474,302296860.29975307,1823213326.0186324,10.193525854929296,6.7,40.07343344902131,80.14686689804262,0.0,0.9559855311710282,6.7,6.7,6.7
 2006-06-16T10:00:00,152154.1004213574,547754761.5168867,3976028295.83812,10.313734941298211,3.019598392035169,36.13222819801314,0.0,0.0,0.0,10.313734941298211,10.313734941298211,0.0,-1.0,0.0,0.0,0.0,10.52631259210382,10.52631259210382,0.0,0.0,0.0,0.0,10.52631259210382,10.52631259210382,0.0,80.14686689804262,28.446362276913728,0.8854892489375956,9.863363354044376,6.700015670477573,2.419725313779741
 2006-06-16T11:00:00,129180.2540669631,465048914.6410672,3280769660.782657,9.675407847470652,3.657925485862728,36.13222819801314,0.0,0.0,0.0,9.675407847470652,9.675407847470652,0.0,-1.0,0.0,0.0,0.0,9.856712094313812,9.856712094313812,0.0,0.0,0.0,0.0,9.856712094313812,9.856712094313812,0.0,80.14686689804262,33.209707788127766,0.7254308989880477,10.005990749626806,6.699994427328686,2.029559898122804
 2006-06-16T12:00:00,168276.81426681,605796531.360516,4413705635.584425,11.04264017152896,2.943832638969804,36.13222819801314,23315.308540901995,83935110.74724719,355856187.70678675,11.04264017152896,10.389500694363578,27.099171148509853,-1.0,6333.676704452591,22801236.136029325,71934350.2938238,11.2910038390791,11.153484883695,3.3394527874184425,6333.676704452591,22801236.136029325,71934350.2938238,11.2910038390791,11.153484883695,3.3394527874184425,80.14686689804262,49.47674995644688,0.5658818485684806,10.831175293324792,6.700009599609096,4.029482384807673
 2006-06-16T13:00:00,170691.4603979335,614489257.4325606,4467272511.458069,10.772644759851532,2.576233337398009,36.13222819801314,762.5856364490311,2745308.291216512,8472051.956122695,10.772644759851532,10.757099995935372,6.02203803300219,-1.0,0.0,0.0,0.0,11.007777250211078,11.007777250211078,0.0,0.0,0.0,0.0,11.007777250211078,11.007777250211078,0.0,80.14686689804262,58.21498317737189,0.3703549342277621,11.040460801845532,6.70003959982636,5.03678541676329
 2006-06-16T14:00:00,173016.1867509988,622858272.3035957,4550416941.578558,10.89370710327669,2.544457723847773,36.13222819801314,5114.930559961454,18413750.01586124,57134072.0322987,10.89370710327669,10.788875609485608,36.13222819801314,-1.0,31497.168750258443,113389807.5009304,455272773.9185689,11.680218742039465,10.80906991798554,26.71562229934754,31497.168750258443,113389807.5009304,455272773.9185689,11.680218742039465,10.80906991798554,26.71562229934754,80.14686689804262,79.64350244011992,0.1792685570264588,11.10152886057927,7.2618349016134545,7.232932013651141
 2006-06-16T15:00:00,172313.73325421222,620329439.715164,4550416941.578558,10.893986316105718,2.544736270686206,36.13222819801314,5123.076155744625,18443074.160680648,57438058.13932023,10.893986316105718,10.788597062647176,36.13222819801314,-1.0,87311.56932763355,314321649.5794808,1920487737.677376,11.200438399562556,7.523342828618502,40.07343344902131,87311.56932763355,314321649.5794808,1920487737.677376,11.200438399562556,7.523342828618502,40.07343344902131,80.14686689804262,31.40285927304024,0.0661177889698443,7.941786201485751,6.749472076077328,3.0798184611109547
 2006-06-16T16:00:00,145658.42391142555,524370326.081132,3808562315.2829847,10.159973926497356,3.1733594068360254,36.13222819801314,0.0,0.0,0.0,10.159973926497356,10.159973926497356,0.0,0.0,86858.10088184192,312689163.174631,1927157596.792328,10.392112855364134,6.7,40.07343344902131,86858.10088184192,312689163.174631,1927157596.792328,10.392112855364134,6.7,40.07343344902131,80.14686689804262,0.0,0.0526523105634943,6.727192262498092,6.727192262498092,6.727192262498092
 2006-06-16T17:00:00,115581.0799801034,416091887.9283723,2898359998.344751,9.32439883838383,4.00893449494955,36.13222819801314,0.0,0.0,0.0,9.32439883838383,9.32439883838383,0.0,0.0,74481.8501851473,268134660.66653028,1454530602.8343132,9.48857877225278,6.7,40.07343344902131,74481.8501851473,268134660.66653028,1454530602.8343132,9.48857877225278,6.7,40.07343344902131,80.14686689804262,0.0,0.0521360474648583,6.7,6.7,6.7
 2006-06-16T18:00:00,103440.3564321641,372385283.1557908,2513850874.022925,8.97153272747905,4.361800605854332,36.13222819801314,0.0,0.0,0.0,8.97153272747905,8.97153272747905,0.0,0.0,70036.2886672967,252130639.2022681,1261139536.7877643,9.118529482241836,6.7,40.07343344902131,70036.2886672967,252130639.2022681,1261139536.7877643,9.118529482241836,6.7,40.07343344902131,80.14686689804262,0.0,0.0516197843662224,6.7,6.7,6.7
 2006-06-16T19:00:00,98084.43912531652,353103980.8511395,2340615042.3139663,8.812583655856029,4.520749677477354,36.13222819801314,0.0,0.0,0.0,8.812583655856029,8.812583655856029,0.0,1.0,122696.53212436174,441707515.6477022,3164740441.4521275,2.8130650318811306,-3.283455936894097,40.07343344902131,122696.53212436174,441707515.6477022,3164740441.4521275,2.8130650318811306,-3.283455936894097,40.07343344902131,80.14686689804262,0.0,0.0827284510705364,-1.5334559368940963,0.3602308459557866,0.3602308459557866
 2006-06-16T20:00:00,99611.07180619983,358599858.5023195,2384616925.7700787,8.852955093171033,4.480378240162348,36.13222819801314,0.0,0.0,0.0,8.852955093171033,8.852955093171033,0.0,1.0,104428.42621734056,375942334.382426,2608542821.7961144,1.2332411668546912,-3.8,40.07343344902131,104428.42621734056,375942334.382426,2608542821.7961144,1.2332411668546912,-3.8,40.07343344902131,80.14686689804262,0.0,0.2057711334428983,-3.8,-1.0804590273454515,-1.0804590273454515
 2006-06-16T21:00:00,62008.26823036003,223229765.6292961,1296339383.5563035,10.152433305366356,7.775885818961954,27.70137495181007,0.0,0.0,0.0,10.152433305366356,10.152433305366356,0.0,1.0,86119.25445176457,310029316.02635247,1953270262.6848168,-0.027743309965646,-3.8,40.07343344902131,86119.25445176457,310029316.02635247,1953270262.6848168,-0.027743309965646,-3.8,40.07343344902131,80.14686689804262,0.0,0.3199423063529262,-3.8,-1.28884689678828,-1.28884689678828
 2006-06-16T22:00:00,52663.879386588254,189589965.79171768,1084628935.6110268,10.932834032971169,8.944452418724218,24.08815213200876,0.0,0.0,0.0,10.932834032971169,10.932834032971169,0.0,1.0,81522.35300377879,293480470.81360364,1787844480.4409134,-0.3464304395699666,-3.8,40.07343344902131,81522.35300377879,293480470.81360364,1787844480.4409134,-0.3464304395699666,-3.8,40.07343344902131,80.14686689804262,0.0,0.4268480310590621,-3.8,-1.404291578902763,-1.404291578902763
 2006-06-16T23:00:00,64628.99615368517,232664386.1532666,1314775708.2143974,9.522571259255082,7.112312209237114,30.11019016501095,0.0,0.0,0.0,9.522571259255082,9.522571259255082,0.0,1.0,83246.62853432447,299687862.7235681,1864730901.4386947,-0.1981636693085117,-3.8,40.07343344902131,83246.62853432447,299687862.7235681,1864730901.4386947,-0.1981636693085117,-3.8,40.07343344902131,80.14686689804262,0.0,0.5296930354487426,-3.8,-1.4758851383831926,-1.4758851383831926
 2006-06-17T00:00:00,51247.50836736443,184491030.12251192,1033832596.7876668,10.907054976946007,9.011841365870705,24.08815213200876,0.0,0.0,0.0,10.907054976946007,10.907054976946007,0.0,1.0,78971.60131416326,284297764.7309878,1683098737.7789962,-0.5482264860269505,-3.8,40.07343344902131,78971.60131416326,284297764.7309878,1683098737.7789962,-0.5482264860269505,-3.8,40.07343344902131,80.14686689804262,0.0,0.6294272197077287,-3.8,-1.5567472295818443,-1.5567472295818443
 2006-06-17T01:00:00,55709.24196242195,200553271.06471905,1100133503.757912,9.32684981828689,7.310124326645513,30.11019016501095,0.0,0.0,0.0,9.32684981828689,9.32684981828689,0.0,1.0,78120.80269639996,281234889.70703995,1642995045.8580832,-0.6254567939836253,-3.8,40.07343344902131,78120.80269639996,281234889.70703995,1642995045.8580832,-0.6254567939836253,-3.8,40.07343344902131,80.14686689804262,0.0,0.7246892602241579,-3.8,-1.6989117600995922,-1.6989117600995922
 2006-06-17T02:00:00,44286.720034114514,159432192.1228122,838010357.6541603,9.110823405828334,7.574662473400433,30.11019016501095,0.0,0.0,0.0,9.110823405828334,9.110823405828334,0.0,1.0,72936.21361367336,262570369.0092241,1383841190.7873895,-1.1251403617918811,-3.8,40.07343344902131,72936.21361367336,262570369.0092241,1383841190.7873895,-1.1251403617918811,-3.8,40.07343344902131,80.14686689804262,0.0,0.811924359831525,-3.8,-1.9479622950418367,-1.9479622950418367
 2006-06-17T03:00:00,45651.77590126359,164346393.2445489,804881103.1222777,7.404351945287451,5.928981388045929,36.13222819801314,0.0,0.0,0.0,7.404351945287451,7.404351945287451,0.0,1.0,69885.03185030521,251586114.66109872,1173240556.3337464,-1.5314584255429935,-3.8,40.07343344902131,69885.03185030521,251586114.66109872,1173240556.3337464,-1.5314584255429935,-3.8,40.07343344902131,80.14686689804262,0.0,0.8859677713548323,-3.8,-2.3220269027940663,-2.3220269027940663
 2006-06-17T04:00:00,2151.587162006423,7745713.783223123,23848740.46179424,15.029098259411397,14.985397777635598,6.02203803300219,0.0,0.0,0.0,15.029098259411397,15.029098259411397,0.0,1.0,50861.99638009977,183103186.9683592,555541484.7515903,-2.724612358393645,-3.8,40.07343344902131,50861.99638009977,183103186.9683592,555541484.7515903,-2.724612358393645,-3.8,40.07343344902131,80.14686689804262,0.0,0.9419376296059192,-3.8,-2.773228050953393,-2.773228050953393
 2006-06-17T05:00:00,78205.23501907528,281538846.068671,1606824310.1792502,8.139505861630752,5.193827471702629,36.13222819801314,0.0,0.0,0.0,8.139505861630752,8.139505861630752,0.0,0.0,0.0,0.0,0.0,1.3358183599107043,1.3358183599107043,0.0,0.0,0.0,0.0,1.3358183599107043,1.3358183599107043,0.0,80.14686689804263,0.0,0.9598770058498703,-0.0552285959370676,-0.0552285959370676,-0.0552285959370676
 2006-06-17T06:00:00,92961.22838804324,334660422.1969557,2162121597.2975864,8.648829348540437,4.684503984792944,36.13222819801314,0.0,0.0,0.0,8.648829348540437,8.648829348540437,0.0,0.0,57946.36127253806,208606900.58113703,874275931.234329,8.360791185624185,6.683650916581311,33.394527874184426,57946.36127253806,208606900.58113703,874275931.234329,8.360791185624185,6.683650916581311,33.394527874184426,80.14686689804262,0.0,0.9593607427512344,6.359561933385926,6.359561933385926,6.359561933385926
 2006-06-17T07:00:00,94970.94276306812,341895393.9470452,2231071249.222996,8.71208307093085,4.621250262402531,36.13222819801314,0.0,0.0,0.0,8.71208307093085,8.71208307093085,0.0,0.0,69588.87085747732,250519935.0869184,1119027747.5812294,8.846452467469248,6.7,40.07343344902131,69588.87085747732,250519935.0869184,1119027747.5812294,8.846452467469248,6.7,40.07343344902131,80.14686689804262,0.0,0.9588444796525984,6.7,6.7,6.7
 2006-06-17T08:00:00,97067.33866998467,349442419.2119449,2303416287.413433,8.778455073644091,4.554878259689289,36.13222819801314,0.0,0.0,0.0,8.778455073644091,8.778455073644091,0.0,0.0,69635.31195622565,250687123.04241225,1155387813.7025435,8.916076074798108,6.7,40.07343344902131,69635.31195622565,250687123.04241225,1155387813.7025435,8.916076074798108,6.7,40.07343344902131,80.14686689804262,0.0,0.9583282165539624,6.7,6.7,6.7
 2006-06-17T09:00:00,103042.32336865524,370952364.1271588,2499481117.410892,8.958349994797572,4.374983338535807,36.13222819801314,0.0,0.0,0.0,8.958349994797572,8.958349994797572,0.0,0.0,70255.78471221327,252920824.96396777,1253941164.0780466,9.104744207259042,6.7,40.07343344902131,70255.78471221327,252920824.96396777,1253941164.0780466,9.104744207259042,6.7,40.07343344902131,80.14686689804262,0.0,0.9578119534553264,6.7,6.7,6.7
 2006-06-17T10:00:00,124937.30472056232,449774296.99402434,3188946875.794299,9.59111949649004,3.742213836843341,36.13222819801314,0.0,0.0,0.0,9.59111949649004,9.59111949649004,0.0,-1.0,0.0,0.0,0.0,9.76837583011288,9.76837583011288,0.0,0.0,0.0,0.0,9.76837583011288,9.76837583011288,0.0,80.14686689804262,22.703882748107706,0.9029198547850932,9.21863423710294,6.699979526083628,1.803128031303986
 2006-06-17T11:00:00,113789.38658542756,409641791.7075392,2804534752.8805614,9.23830257996348,4.095030753369898,36.13222819801314,0.0,0.0,0.0,9.23830257996348,9.23830257996348,0.0,-1.0,0.0,0.0,0.0,9.398323989220362,9.398323989220362,0.0,0.0,0.0,0.0,9.398323989220362,9.398323989220362,0.0,80.14686689804262,27.9204950087031,0.7664258578515181,9.584870953782715,6.699993671839979,1.315925796566164
 2006-06-17T12:00:00,126653.83663322317,455953811.8796034,3237150256.374145,9.635372211944548,3.697961121388832,36.13222819801314,0.0,0.0,0.0,9.635372211944548,9.635372211944548,0.0,-1.0,0.0,0.0,0.0,9.814797109413032,9.814797109413032,0.0,0.0,0.0,0.0,9.814797109413032,9.814797109413032,0.0,80.14686689804262,30.41729753150928,0.6447668866755345,9.62992728158708,6.699985038360459,1.882094083220413
 2006-06-17T13:00:00,129288.8970708786,465440029.455163,3340130366.222651,9.729895258539663,3.6034380747937154,36.13222819801314,0.0,0.0,0.0,9.729895258539663,9.729895258539663,0.0,-1.0,0.0,0.0,0.0,9.913930251473356,9.913930251473356,0.0,0.0,0.0,0.0,9.913930251473356,9.913930251473356,0.0,80.14686689804262,34.498007472325384,0.5054024854067819,9.889504236983017,6.699994596375926,2.477712619648329
 2006-06-17T14:00:00,132616.469523644,477419290.2851184,3442999730.311692,9.824335728776516,3.5089976045568645,36.13222819801314,0.0,0.0,0.0,9.824335728776516,9.824335728776516,0.0,-1.0,0.0,0.0,0.0,10.012989898078638,10.012989898078638,0.0,0.0,0.0,0.0,10.012989898078638,10.012989898078638,0.0,80.14686689804262,37.9562490374334,0.3609393395981294,10.003363323930246,6.699998863845328,3.0204962432082176
 2006-06-17T15:00:00,135499.33583209824,487797608.9955536,3517714088.769838,9.892932344889145,3.440400988444239,36.13222819801314,0.0,0.0,0.0,9.892932344889145,9.892932344889145,0.0,-1.0,0.0,0.0,0.0,10.105712713293286,10.105712713293286,0.0,0.0,0.0,0.0,10.105712713293286,10.105712713293286,0.0,80.14686689804262,56.70350585422721,0.2106451918837286,10.070418003137892,6.724355625598592,5.071524071386317
 2006-06-17T16:00:00,131798.84582394172,474475844.9661902,3401370748.094645,9.786118098054304,3.5472152352790776,36.13222819801314,0.0,0.0,0.0,9.786118098054304,9.786118098054304,0.0,0.0,90251.85202540252,324906667.2914491,2032497325.3045545,10.592298688376564,6.7,40.07343344902131,90251.85202540252,324906667.2914491,2032497325.3045545,10.592298688376564,6.7,40.07343344902131,80.14686689804262,0.0,0.1456756244011957,7.289998299302657,7.289998299302657,7.289998299302657
 2006-06-17T17:00:00,76398.50910816237,275034632.7893845,1744599313.6621568,10.033374900870578,6.834489921720924,29.50798636171074,0.0,0.0,0.0,10.033374900870578,10.033374900870578,0.0,0.0,57269.68706450276,206170873.43220985,876632658.1992922,8.381459599849263,6.700000000000003,40.07343344902132,57269.68706450276,206170873.43220985,876632658.1992922,8.381459599849263,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.1451593613025598,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-17T18:00:00,58373.33864746399,210144019.1308704,1278634118.112876,11.063861868881062,8.71957803679218,24.08815213200876,0.0,0.0,0.0,11.063861868881062,11.063861868881062,0.0,0.0,47255.05791207856,170118208.4834828,643990918.5268013,7.935510859475734,6.700000000000003,40.07343344902132,47255.05791207856,170118208.4834828,643990918.5268013,7.935510859475734,6.700000000000003,40.07343344902132,80.14686689804265,0.0,0.1446430982039238,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-17T19:00:00,68475.77133011604,246512776.78841776,1440760302.0607991,9.60293160254305,6.961575597302322,30.11019016501095,0.0,0.0,0.0,9.60293160254305,9.60293160254305,0.0,1.0,107499.5145388256,386998252.33977216,2626141838.654928,1.5695167345067516,-3.492850110057649,40.0734334490213,107499.5145388256,386998252.33977216,2626141838.654928,1.5695167345067516,-3.492850110057649,40.0734334490213,80.1468668980426,0.0,0.1735405436227312,-1.8085252719854543,-0.0207621720448996,-0.0207621720448996
 2006-06-17T20:00:00,53171.302620568174,191416689.43404543,1095182214.0953624,10.913599846942944,8.905862018142154,24.08815213200876,0.0,0.0,0.0,10.913599846942944,10.913599846942944,0.0,1.0,84304.7454711643,303497083.69619143,1878303805.6931376,-0.1721840529192343,-3.8,40.07343344902131,84304.7454711643,303497083.69619143,1878303805.6931376,-0.1721840529192343,-3.8,40.07343344902131,80.14686689804262,0.0,0.2891759700757604,-3.8,-1.2421167388216967,-1.2421167388216967
 2006-06-17T21:00:00,66166.9902800094,238201165.0080338,1357768733.5060742,9.531365059155084,7.042252111747356,30.11019016501095,0.0,0.0,0.0,9.531365059155084,9.531365059155084,0.0,1.0,85747.72455273908,308691808.3898607,1937024867.9624767,-0.0589422343170507,-3.8,40.07343344902131,85747.72455273908,308691808.3898607,1937024867.9624767,-0.0589422343170507,-3.8,40.07343344902131,80.14686689804262,0.0,0.3976868285164119,-3.8,-1.37890632333048,-1.37890632333048
 2006-06-17T22:00:00,51928.69612177414,186943306.0383869,1052185277.1226304,10.904288485185283,8.975414519359008,24.08815213200876,0.0,0.0,0.0,10.904288485185283,10.904288485185283,0.0,1.0,80508.69491692365,289831301.7009251,1743766597.6511023,-0.4313315228524444,-3.8,40.07343344902131,80508.69491692365,289831301.7009251,1743766597.6511023,-0.4313315228524444,-3.8,40.07343344902131,80.14686689804262,0.0,0.5014641756177405,-3.8,-1.4573549901435647,-1.4573549901435647
 2006-06-17T23:00:00,63827.93135804825,229780552.8889737,1276367249.456286,9.481536859791806,7.141723219960408,30.11019016501095,0.0,0.0,0.0,9.481536859791806,9.481536859791806,0.0,1.0,82317.27107642459,296342175.8751285,1817176548.87147,-0.2897467003878214,-3.8,40.07343344902131,82317.27107642459,296342175.8751285,1817176548.87147,-0.2897467003878214,-3.8,40.07343344902131,80.14686689804262,0.0,0.6021001671821057,-3.8,-1.5303414512784304,-1.5303414512784304
 2006-06-18T00:00:00,43133.84919650884,155281857.10743183,847554046.1538572,10.723939075492142,9.170235982702463,24.08815213200876,0.0,0.0,0.0,10.723939075492142,10.723939075492142,0.0,1.0,75829.76963833183,272987170.6979946,1541877715.7887106,-0.8204391129898939,-3.8,40.07343344902131,75829.76963833183,272987170.6979946,1541877715.7887106,-0.8204391129898939,-3.8,40.07343344902131,80.14686689804262,0.0,0.6988702343913475,-3.8,-1.6504567980984757,-1.6504567980984757
 2006-06-18T01:00:00,44909.665482425735,161674795.7367326,825665478.557203,7.4234267086888925,5.9099066246444885,36.13222819801314,0.0,0.0,0.0,7.4234267086888925,7.4234267086888925,0.0,1.0,73708.63713847574,265351093.69851264,1417919262.514706,-1.0594224050726118,-3.8,40.07343344902131,73708.63713847574,265351093.69851264,1417919262.514706,-1.0594224050726118,-3.8,40.07343344902131,80.14686689804262,0.0,0.7888018743394692,-3.8,-1.866222220576292,-1.866222220576292
 2006-06-18T02:00:00,50449.05651925941,181616603.4693339,944425930.5363984,7.532288579592531,5.80104475374085,36.13222819801314,0.0,0.0,0.0,7.532288579592531,7.532288579592531,0.0,1.0,72593.10406935464,261335174.6496768,1302763852.117529,-1.2815499231221412,-3.8,40.07343344902131,72593.10406935464,261335174.6496768,1302763852.117529,-1.2815499231221412,-3.8,40.07343344902131,80.14686689804262,0.0,0.8670603757598107,-3.8,-2.206897183842808,-2.206897183842808
 2006-06-18T03:00:00,43192.18619653671,155491870.30753213,813513102.4111824,9.032124035458724,7.540849486396472,30.11019016501095,0.0,0.0,0.0,9.032124035458724,9.032124035458724,0.0,1.0,65349.281386093375,235257412.98993617,1011871174.0859911,-1.8431416873794004,-3.8,40.07343344902131,65349.281386093375,235257412.98993617,1011871174.0859911,-1.8431416873794004,-3.8,40.07343344902131,80.14686689804262,0.0,0.9283940640171126,-3.8,-2.646241693736624,-2.646241693736624
 2006-06-18T04:00:00,47142.93222958974,169714556.02652305,825693306.8308107,7.423435083608382,5.909898249724999,36.13222819801314,0.0,0.0,0.0,7.423435083608382,7.423435083608382,0.0,1.0,55333.58649106211,199200911.3678236,789685521.8658696,-2.2722842803348784,-3.8,40.07343344902131,55333.58649106211,199200911.3678236,789685521.8658696,-2.2722842803348784,-3.8,40.07343344902131,80.14686689804262,0.0,0.9701164109493322,-3.8,-3.083706473131169,-3.083706473131169
 2006-06-18T05:00:00,46414.86806485307,167093525.03347108,844815140.9007621,9.090034492650323,7.541396968514224,30.11019016501095,0.0,0.0,0.0,9.090034492650323,9.090034492650323,0.0,0.0,0.0,0.0,0.0,-0.5359351008831044,-0.5359351008831044,0.0,0.0,0.0,0.0,-0.5359351008831044,-0.5359351008831044,0.0,80.14686689804262,0.0,0.9824044730758188,-1.279677688833538,-1.279677688833538,-1.279677688833538
 2006-06-18T06:00:00,24503.282120347576,88211815.63325126,457472136.21124005,13.56378663105256,12.725197596111173,12.04407606600438,0.0,0.0,0.0,13.56378663105256,13.56378663105256,0.0,0.0,0.0,0.0,0.0,3.5609385158948963,3.5609385158948963,0.0,0.0,0.0,0.0,3.5609385158948963,3.5609385158948963,0.0,80.14686689804262,0.0,0.9818882099771828,3.213202142717112,3.213202142717112,3.213202142717112
 2006-06-18T07:00:00,57678.4365761771,207642371.67423755,1235785045.365096,11.05897891882274,8.793317026186594,24.08815213200876,0.0,0.0,0.0,11.05897891882274,11.05897891882274,0.0,0.0,27205.46762101925,97939683.4356693,330999813.4533093,6.72270479057521,6.087504741857591,25.15721099855226,27205.46762101925,97939683.4356693,330999813.4533093,6.72270479057521,6.087504741857591,25.15721099855226,80.1468668980426,0.0,0.9813719468785465,5.594495459717543,5.594495459717543,5.594495459717543
 2006-06-18T08:00:00,70866.46093287473,255119259.35834903,1476510408.9545124,9.646919204118854,6.9400081732529175,30.11019016501095,0.0,0.0,0.0,9.646919204118854,9.646919204118854,0.0,0.0,59222.56695678973,213201241.04444304,741725270.139213,8.123221858095372,6.7,40.07343344902131,59222.56695678973,213201241.04444304,741725270.139213,8.123221858095372,6.7,40.07343344902131,80.14686689804262,0.0,0.9808556837799108,6.7,6.7,6.7
 2006-06-18T09:00:00,64033.81442898436,230521731.9443437,1399374612.4424818,11.181205578580768,8.615355761009072,24.08815213200876,0.0,0.0,0.0,11.181205578580768,11.181205578580768,0.0,0.0,48817.77118688341,175743976.27278027,704687371.4674232,8.051698203661198,6.699999999999999,40.0734334490213,48817.77118688341,175743976.27278027,704687371.4674232,8.051698203661198,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9803394206812748,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-18T10:00:00,84228.54949286512,303222778.17431444,1871544543.6448555,10.00780677981802,6.576035031182698,30.11019016501095,1350.992122489798,4863571.640963273,14645877.650850683,10.00780677981802,9.98093135600632,1.204407606600438,-1.0,0.0,0.0,0.0,8.517398918007126,8.517398918007126,0.0,0.0,0.0,0.0,8.517398918007126,8.517398918007126,0.0,80.14686689804263,12.734071981723064,0.9497410883453896,8.06259323076589,6.699975055668866,1.2283399602171852
 2006-06-18T11:00:00,64645.984417969245,232725543.90468925,1416009193.1663568,11.198569604248709,8.602200950840372,24.08815213200876,0.0,0.0,0.0,11.198569604248709,11.198569604248709,0.0,-1.0,0.0,0.0,0.0,8.067692794418198,8.067692794418198,0.0,0.0,0.0,0.0,8.067692794418198,8.067692794418198,0.0,80.1468668980426,12.738988005466078,0.8815551884587624,8.04139449336339,6.7000157349281295,0.1758665089493786
 2006-06-18T12:00:00,85217.4169815079,306782701.13342845,1935978352.227844,10.062012539780612,6.512031038458487,30.11019016501095,739.8873951579639,2663594.6225686697,8102573.29664913,10.062012539780612,10.04714495393039,1.204407606600438,-1.0,0.0,0.0,0.0,8.573064176345575,8.573064176345575,0.0,0.0,0.0,0.0,8.573064176345575,8.573064176345575,0.0,80.1468668980426,16.694227221363672,0.813664350325208,8.431221245018557,6.699959749310962,0.3855372500825613
 2006-06-18T13:00:00,68538.85887578332,246739891.95282003,1557657295.980325,11.31442099693848,8.458040289322408,24.088152132008748,1864.4963022520808,6712186.688107496,20468280.54386408,11.31442099693848,11.276862053832687,2.007346011000728,-1.0,0.0,0.0,0.0,8.223731445450667,8.223731445450667,0.0,0.0,0.0,0.0,8.223731445450667,8.223731445450667,0.0,80.14686689804263,13.79367861882674,0.7441726291144044,8.100512578670179,6.699995084763548,0.4333543797753362
 2006-06-18T14:00:00,90014.21584236354,324051177.03250873,2108090442.2875795,10.20373609802382,6.33792887377765,30.110190165010952,1139.2088811571405,4101151.972165709,12516274.922528677,10.20373609802382,10.180768008288934,0.8602911475717404,-1.0,71.25182554653821,256506.5719675378,777947.357043622,8.742979663392118,8.741490613421911,0.9541293678338396,71.25182554653821,256506.5719675378,777947.357043622,8.742979663392118,8.741490613421911,0.9541293678338396,80.14686689804263,19.167115956930058,0.6724697511924163,8.605512606207748,6.7000104075278415,0.8377020433963144
 2006-06-18T15:00:00,77616.27300496564,279418582.81787634,1871541242.5259664,11.582344797106735,8.149978192253498,24.08815213200876,2740.675036422923,9866430.131122522,30137108.051316217,11.582344797106735,11.527038578243292,1.5055095082505474,-1.0,501.101735436714,1803966.2475721703,5503559.987085168,8.535070642519914,8.524537967098446,1.6697263937092213,501.101735436714,1803966.2475721703,5503559.987085168,8.535070642519914,8.524537967098446,1.6697263937092213,80.14686689804262,18.15538106759846,0.5881602899541841,8.459395695724316,6.6999976749277,1.0373458705749994
 2006-06-18T16:00:00,94224.7360523176,339209049.78834325,2267959110.391744,10.345982971102488,6.18680571091376,30.11019016501095,1248.8010481915246,4495683.773489488,13784818.499532577,10.345982971102488,10.320686125040554,0.7527547541252737,0.0,67687.16598899079,243673797.5603668,1356432000.1656396,9.299340567745654,6.700000000000002,40.07343344902131,67687.16598899079,243673797.5603668,1356432000.1656396,9.299340567745654,6.700000000000002,40.07343344902131,80.14686689804262,0.0,0.5581944252444194,7.092826758867086,7.092826758867086,7.092826758867086
 2006-06-18T17:00:00,70638.57019404059,254298852.698546,1658811934.171877,11.38956440860246,8.347627775105291,24.08815213200877,940.4458321318644,3385604.995674712,10399121.765575629,11.38956440860246,11.370481550797896,0.7527547541252737,0.0,49135.85132091109,176889064.75527984,840315469.2225084,8.311319534387929,6.700000000000002,40.07343344902132,49135.85132091109,176889064.75527984,840315469.2225084,8.311319534387929,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.5576781621457836,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-18T18:00:00,74749.43099974382,269097951.5990778,1627476803.6711583,9.76937704805084,6.7854991844674855,30.110190165010945,0.0,0.0,0.0,9.76937704805084,9.76937704805084,0.0,0.0,59321.52083181817,213557474.99454543,817530233.652381,8.268423531248846,6.7,40.0734334490213,59321.52083181817,213557474.99454543,817530233.652381,8.268423531248846,6.7,40.0734334490213,80.1468668980426,0.0,0.5571618990471473,6.7,6.7,6.7
 2006-06-18T19:00:00,56458.125193706415,203249250.69734305,1184671531.7425385,10.962361722615311,8.790466135591894,24.08815213200876,0.0,0.0,0.0,10.962361722615311,10.962361722615311,0.0,1.0,100040.50212718923,360145807.6578813,2327416899.810592,0.7075094125876463,-3.7826082972552335,40.0734334490213,100040.50212718923,360145807.6578813,2327416899.810592,0.7075094125876463,-3.7826082972552335,40.0734334490213,80.1468668980426,0.0,0.5764557288954931,-2.049999999999999,-0.6499925332770717,-0.6499925332770717
 2006-06-18T20:00:00,67159.39731521142,241773830.33476108,1356102893.506085,9.506272419495804,7.020213989355725,30.11019016501095,0.0,0.0,0.0,9.506272419495804,9.506272419495804,0.0,1.0,83953.58581294688,302232908.9266088,1815428030.458485,-0.2931408215549743,-3.8000000000000007,40.07343344902132,83953.58581294688,302232908.9266088,1815428030.458485,-0.2931408215549743,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6744192722882781,-3.8000000000000007,-1.612141787947448,-1.612141787947448
 2006-06-18T21:00:00,53358.08403908231,192089102.54069623,1063968716.2308112,10.820093599296742,8.869604066772814,24.08815213200876,0.0,0.0,0.0,10.820093599296742,10.820093599296742,0.0,1.0,78813.85725880745,283729886.1317069,1574481253.004892,-0.7575821379798744,-3.799999999999999,40.0734334490213,78813.85725880745,283729886.1317069,1574481253.004892,-0.7575821379798744,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.7665149321873823,-3.799999999999999,-1.7992015261633252,-1.7992015261633252
 2006-06-18T22:00:00,65524.33029430417,235887589.059495,1280411795.2858727,9.422332954670024,7.075101803322837,30.11019016501095,0.0,0.0,0.0,9.422332954670024,9.422332954670024,0.0,1.0,77563.57189851177,279228858.8346424,1523839388.807313,-0.8550330034088702,-3.8,40.07343344902131,77563.57189851177,279228858.8346424,1523839388.807313,-0.8550330034088702,-3.8,40.07343344902131,80.14686689804262,0.0,0.8483100757772245,-3.8,-2.1071920918600324,-2.1071920918600324
 2006-06-18T23:00:00,52952.0504336011,190627381.560964,1036821924.0590552,10.778491110026485,8.877792960061038,24.08815213200876,0.0,0.0,0.0,10.778491110026485,10.778491110026485,0.0,1.0,70515.75091004075,253856703.27614668,1186131780.4075017,-1.5066409670809855,-3.8,40.07343344902131,70515.75091004075,253856703.27614668,1186131780.4075017,-1.5066409670809855,-3.8,40.07343344902131,80.14686689804262,0.0,0.914427918090836,-3.8,-2.5281271034575803,-2.5281271034575803
 2006-06-19T00:00:00,66300.00800326705,238680028.8117614,1289327571.6110857,9.430189430128728,7.066606635188261,30.11019016501095,0.0,0.0,0.0,9.430189430128728,9.430189430128728,0.0,1.0,64920.016965701485,233712061.07652533,1078295135.0876603,-1.7146701712505426,-3.8,40.07343344902131,64920.016965701485,233712061.07652533,1078295135.0876603,-1.7146701712505426,-3.8,40.07343344902131,80.14686689804262,0.0,0.9612001844324471,-3.8,-2.9780183209831645,-2.9780183209831645
 2006-06-19T01:00:00,53417.13596450852,192301689.47223067,1045273834.1008812,10.788348654453529,8.872150240579312,24.08815213200876,0.0,0.0,0.0,10.788348654453529,10.788348654453529,0.0,1.0,53847.78810472068,193852037.1769944,767656709.1587232,-2.314894831199433,-3.8,40.07343344902131,53847.78810472068,193852037.1769944,767656709.1587232,-2.314894831199433,-3.8,40.07343344902131,80.14686689804262,0.0,0.9895363161466268,-3.8,-3.34164320941383,-3.34164320941383
 2006-06-19T02:00:00,67494.50853667517,242980230.73203063,1332510246.5999804,9.47531197159973,7.032528974982935,30.11019016501095,0.0,0.0,0.0,9.47531197159973,9.47531197159973,0.0,1.0,22706.67229811623,81744020.27321842,313889183.6349205,-1.7270692671822163,-2.3343123573022835,13.35781114967377,22706.67229811623,81744020.27321842,313889183.6349205,-1.7270692671822163,-2.3343123573022835,13.35781114967377,80.14686689804262,0.0,0.9999792331293896,-3.0526111195056465,-2.955876288301107,-2.955876288301107
 2006-06-19T03:00:00,46049.07044878612,165776653.61563003,902459152.0282378,10.67744099930683,9.023037425673872,24.08815213200876,0.0,0.0,0.0,10.67744099930683,10.67744099930683,0.0,1.0,0.0,0.0,0.0,3.3556057111784696,3.3556057111784696,0.0,0.0,0.0,0.0,3.3556057111784696,3.3556057111784696,0.0,80.14686689804262,0.0,1.0,2.620734701658168,2.620734701658168,2.620734701658168
 2006-06-19T04:00:00,27063.06036148031,97427017.30132914,542512140.4137204,13.54422128889149,12.549669286014678,12.04407606600438,0.0,0.0,0.0,13.54422128889149,13.54422128889149,0.0,1.0,20192.907985436963,72694468.74757306,221528705.8464937,7.125197632801752,6.700000000000002,40.07343344902132,20192.907985436963,72694468.74757306,221528705.8464937,7.125197632801752,6.700000000000002,40.07343344902132,80.14686689804263,0.0,1.0000000000000002,6.640234266032894,6.640234266032894,6.640234266032894
 2006-06-19T05:00:00,87030.78419867362,313310823.115225,1810362159.9269023,8.326181362119621,5.007151971213758,36.13222819801314,0.0,0.0,0.0,8.326181362119621,8.326181362119621,0.0,0.0,71521.33993680401,257476823.77249444,907831974.056734,8.44186302480748,6.7,40.07343344902131,71521.33993680401,257476823.77249444,907831974.056734,8.44186302480748,6.7,40.07343344902131,80.14686689804262,0.0,1.0,6.7,6.7,6.7
 2006-06-19T06:00:00,112555.46674129688,405199680.2686687,2647617358.5484424,9.094278578358518,4.239054754974862,36.13222819801314,0.0,0.0,0.0,9.094278578358518,9.094278578358518,0.0,0.0,73751.00658157059,265503623.6936541,1328416554.2568142,9.247293973466208,6.7,40.07343344902131,73751.00658157059,265503623.6936541,1328416554.2568142,9.247293973466208,6.7,40.07343344902131,80.14686689804262,0.0,0.999793592357486,6.7,6.7,6.7
 2006-06-19T07:00:00,138767.09618537585,499561546.267353,3390273134.188854,9.775938991430584,3.5573943419027985,36.13222819801314,0.0,0.0,0.0,9.775938991430584,9.775938991430584,0.0,0.0,84326.49584912143,303575385.05683714,1702207486.7155497,9.962221578915672,6.7,40.07343344902131,84326.49584912143,303575385.05683714,1702207486.7155497,9.962221578915672,6.7,40.07343344902131,80.14686689804262,0.0,0.9992790696552336,6.7,6.7,6.7
 2006-06-19T08:00:00,161566.7313572192,581640232.8859891,3990713691.035368,10.327219411377564,3.006113921955816,36.13222819801314,0.0,0.0,0.0,10.327219411377564,10.327219411377564,0.0,0.0,93234.76885270834,335645167.86975,2004796310.372707,10.54043273269956,6.7,40.07343344902131,93234.76885270834,335645167.86975,2004796310.372707,10.54043273269956,6.7,40.07343344902131,80.14686689804262,0.0,0.9987628065565978,6.7,6.7,6.7
 2006-06-19T09:00:00,170484.72827856406,613745021.8028306,4230830324.7506833,10.547713840325503,2.785619493007875,36.13222819801314,0.0,0.0,0.0,10.547713840325503,10.547713840325503,0.0,0.0,96628.46353749838,347862468.7349942,2125910882.6008103,10.771719268715692,6.7,40.07343344902131,96628.46353749838,347862468.7349942,2125910882.6008103,10.771719268715692,6.7,40.07343344902131,80.14686689804262,0.0,0.9982465434579618,6.7,6.7,6.7
 2006-06-19T10:00:00,173605.1544332927,624978555.9598536,4348341382.495961,10.655632075322588,2.677701258010793,36.13222819801314,0.0,0.0,0.0,10.655632075322588,10.655632075322588,0.0,-1.0,0.0,0.0,0.0,10.884953709342122,10.884953709342122,0.0,0.0,0.0,0.0,10.884953709342122,10.884953709342122,0.0,80.14686689804262,30.19604963349005,0.919488459806975,10.191057421261108,6.70001523436591,2.452966853419213
 2006-06-19T11:00:00,151996.24498249494,547186481.9369818,3774283002.721871,10.128505862986245,3.204827470347136,36.13222819801314,0.0,0.0,0.0,10.128505862986245,10.128505862986245,0.0,-1.0,0.0,0.0,0.0,10.331976605417852,10.331976605417852,0.0,0.0,0.0,0.0,10.331976605417852,10.331976605417852,0.0,80.14686689804262,38.37105026566952,0.7398183410735183,10.488121630879244,6.699991278080237,2.57649093969402
 2006-06-19T12:00:00,180846.357918902,651046888.5080473,4530336763.4683485,11.095567669890892,2.782676396322088,36.13222819801314,26345.41549061889,94843495.766228,296948608.23619986,11.095567669890892,10.550656937011292,33.12120918151204,-1.0,1743.6415556650195,6277109.600394071,18687527.58023701,11.346481987438644,11.310722784832542,3.3394527874184425,1743.6415556650195,6277109.600394071,18687527.58023701,11.346481987438644,11.310722784832542,3.3394527874184425,80.14686689804262,53.71422305057076,0.5617496104243102,11.089867293718925,6.700026095508217,4.481952896468484
 2006-06-19T13:00:00,180765.6142012508,650756211.1245029,4550416941.578558,11.240432209102504,2.890353653383645,36.13222819801314,40280.48186807463,145009734.72506866,434575679.1185943,11.240432209102504,10.442979679949737,36.13222819801314,-1.0,687.0605890959965,2473418.120745588,7423426.697794557,11.519640741623425,11.50543199242542,6.678905574836885,687.0605890959965,2473418.120745588,7423426.697794557,11.519640741623425,11.50543199242542,6.678905574836885,80.14686689804262,71.76963363559314,0.3526056123651391,11.492295012273969,6.724787913830229,6.122967919820933
 2006-06-19T14:00:00,179760.36703159052,647137321.3137258,4550416941.578558,11.242838012908424,2.892753705124212,36.13222819801314,40337.4151925406,145214694.6931461,437194376.1295979,11.242838012908424,10.44057962820917,36.13222819801314,-1.0,54595.24762185011,196542891.43866044,880175825.4504199,12.195542277101517,10.511687233581478,40.07343344902131,54595.24762185011,196542891.43866044,880175825.4504199,12.195542277101517,10.511687233581478,40.07343344902131,80.14686689804262,80.14686689804262,0.1554959593077856,10.979238982681926,7.383990667767641,7.383990667767641
 2006-06-19T15:00:00,179336.41125611626,645611080.5220187,4550416941.578558,11.046909086386847,2.697293354437479,36.13222819801314,20619.479999360967,74230127.99769948,223915531.035264,11.046909086386847,10.6360399788959,36.13222819801314,-1.0,95149.36040714296,342537697.4657147,2117007652.165376,11.303309129214831,7.250279593708899,40.07343344902131,95149.36040714296,342537697.4657147,2117007652.165376,11.303309129214831,7.250279593708899,40.07343344902131,80.14686689804262,21.46529472010468,0.0602451860255852,7.570149381694702,6.699965235520295,2.0925612690720614
 2006-06-19T16:00:00,166174.26430357544,598227351.4928716,4157003462.706512,10.479919222703806,2.853414110629574,36.13222819801314,0.0,0.0,0.0,10.479919222703806,10.479919222703806,0.0,0.0,95162.46425911297,342584871.33280665,2097390018.1325247,10.717257821008028,6.7,40.07343344902131,95162.46425911297,342584871.33280665,2097390018.1325247,10.717257821008028,6.7,40.07343344902131,80.14686689804262,0.0,0.0514735847876168,6.716738981150486,6.716738981150486,6.716738981150486
 2006-06-19T17:00:00,159034.69797743394,572524912.7187622,3979341385.309948,10.31678377228067,3.016549561052709,36.13222819801314,0.0,0.0,0.0,10.31678377228067,10.31678377228067,0.0,0.0,92148.91740374205,331736102.6534714,1999052553.4367063,10.529442422724172,6.7,40.07343344902131,92148.91740374205,331736102.6534714,1999052553.4367063,10.529442422724172,6.7,40.07343344902131,80.14686689804262,0.0,0.0509573216889809,6.7,6.7,6.7
 2006-06-19T18:00:00,130437.00403900964,469573214.5404347,3229675602.1384625,9.628506487451302,3.7048268458820792,36.13222819801314,0.0,0.0,0.0,9.628506487451302,9.628506487451302,0.0,0.0,80852.64937931781,291069537.7655441,1621306455.6640933,9.807554238632306,6.7,40.07343344902131,80852.64937931781,291069537.7655441,1621306455.6640933,9.807554238632306,6.7,40.07343344902131,80.14686689804262,0.0,0.0504410585903449,6.7,6.7,6.7
 2006-06-19T19:00:00,115179.75298947726,414647110.7621182,2788741735.3530827,9.223786232687733,4.109547100645648,36.13222819801314,0.0,0.0,0.0,9.223786232687733,9.223786232687733,0.0,1.0,133387.18991833503,480193883.7060061,3356882974.7925286,3.267162270265303,-3.197604496745766,40.07343344902131,133387.18991833503,480193883.7060061,3356882974.7925286,3.267162270265303,-3.197604496745766,40.07343344902131,80.14686689804262,0.0,0.0792106250389944,-1.4476044967457653,0.3851166843634813,0.3851166843634813
 2006-06-19T20:00:00,106113.22937730487,382007625.7582976,2534520069.1439257,8.990499112851028,4.342834220482351,36.13222819801314,0.0,0.0,0.0,8.990499112851028,8.990499112851028,0.0,1.0,109097.25272264348,392750109.8015164,2688662939.694221,1.3871925652450887,-3.8,40.07343344902131,109097.25272264348,392750109.8015164,2688662939.694221,1.3871925652450887,-3.8,40.07343344902131,80.14686689804262,0.0,0.2021600258005971,-3.8,-1.0723461955904352,-1.0723461955904352
 2006-06-19T21:00:00,70965.19189177196,255474690.81037912,1577631868.397076,10.296173643512228,7.403486731051683,28.102844154010217,0.0,0.0,0.0,10.296173643512228,10.296173643512228,0.0,1.0,91032.37270000484,327716541.72001743,2098416244.6261497,0.251343728287887,-3.8,40.0734334490213,91032.37270000484,327716541.72001743,2098416244.6261497,0.251343728287887,-3.8,40.0734334490213,80.1468668980426,0.0,0.3166210865690697,-3.8,-1.2841300280923251,-1.2841300280923251
 2006-06-19T22:00:00,56560.90784338175,203619268.2361743,1205273192.6962805,11.015915942146211,8.806191066904438,24.08815213200876,0.0,0.0,0.0,11.015915942146211,11.015915942146211,0.0,1.0,84154.31118457534,302955520.2644713,1849665977.264752,-0.2274952429810131,-3.799999999999999,40.0734334490213,84154.31118457534,302955520.2644713,1849665977.264752,-0.2274952429810131,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4236886175059466,-3.799999999999999,-1.4017126780943543,-1.4017126780943543
 2006-06-19T23:00:00,70977.69286723516,255519694.3220465,1496867658.2344155,9.66158495725218,6.917279861516838,30.11019016501095,0.0,0.0,0.0,9.66158495725218,9.66158495725218,0.0,1.0,87635.36127321678,315487300.5835804,1957093761.76432,-0.0204127069545172,-3.8,40.0734334490213,87635.36127321678,315487300.5835804,1957093761.76432,-0.0204127069545172,-3.8,40.0734334490213,80.1468668980426,0.0,0.5266306800200876,-3.8,-1.4738532003130205,-1.4738532003130205
 2006-06-20T00:00:00,54546.61680146692,196367820.48528087,1112642145.579842,10.921226259784092,8.881462271698389,24.08815213200876,0.0,0.0,0.0,10.921226259784092,10.921226259784092,0.0,1.0,81797.82545085096,294472171.62306345,1724419652.852468,-0.4686675340185374,-3.8,40.07343344902131,81797.82545085096,294472171.62306345,1724419652.852468,-0.4686675340185374,-3.8,40.07343344902131,80.14686689804262,0.0,0.6264672725165009,-3.8,-1.553661822638243,-1.553661822638243
 2006-06-20T01:00:00,67030.60180729147,241310166.5062493,1371501425.0469985,9.53872812788588,7.024424422272628,30.11019016501095,0.0,0.0,0.0,9.53872812788588,9.53872812788588,0.0,1.0,82629.41991565043,297465911.6963415,1781729089.0540507,-0.3580770752143614,-3.8,40.07343344902131,82629.41991565043,297465911.6963415,1781729089.0540507,-0.3580770752143614,-3.8,40.07343344902131,80.14686689804262,0.0,0.7219060920390551,-3.8,-1.6932459424916029,-1.6932459424916029
 2006-06-20T02:00:00,52432.895889715095,188758425.2029744,1069993361.3459424,10.86858616356966,8.90704923084681,24.08815213200876,0.0,0.0,0.0,10.86858616356966,10.86858616356966,0.0,1.0,76423.11853094073,275123226.7113867,1506157117.318655,-0.8893490175765689,-3.8,40.07343344902131,76423.11853094073,275123226.7113867,1506157117.318655,-0.8893490175765689,-3.8,40.07343344902131,80.14686689804262,0.0,0.8094541404505211,-3.8,-1.9385747385569907,-1.9385747385569907
 2006-06-20T03:00:00,64605.61991576312,232580231.69674724,1328751579.4249582,9.49304151429456,7.057151481875333,30.11019016501095,0.0,0.0,0.0,9.49304151429456,9.49304151429456,0.0,1.0,73763.8496008345,265549858.5630041,1444315201.383731,-1.0084289269018656,-3.8,40.07343344902131,73763.8496008345,265549858.5630041,1444315201.383731,-1.0084289269018656,-3.8,40.07343344902131,80.14686689804262,0.0,0.8839763758072924,-3.8,-2.3091459598882578,-2.3091459598882578
 2006-06-20T04:00:00,12575.537691373902,45271935.68894604,256248400.81399924,14.931517194362248,14.461766738504208,6.02203803300219,0.0,0.0,0.0,14.931517194362248,14.931517194362248,0.0,1.0,51724.68101139299,186208851.6410147,679183604.6952072,-2.4858536533501927,-3.8,40.07343344902131,51724.68101139299,186208851.6410147,679183604.6952072,-2.4858536533501927,-3.8,40.07343344902131,80.14686689804262,0.0,0.9405380629431952,-3.8,-2.759494346094647,-2.759494346094647
