Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-20T05:00:00,80592.2115314899,290131961.5133636,1727673871.111269,8.2503444839649,5.082988849368481,36.13222819801314,0.0,0.0,0.0,8.2503444839649,8.2503444839649,0.0,0.0,0.0,0.0,0.0,1.5919238670230882,1.5919238670230882,0.0,0.0,0.0,0.0,1.5919238670230882,1.5919238670230882,0.0,80.14686689804263,0.0,0.9587283949902492,0.0940621433446483,0.0940621433446483,0.0940621433446483
 2006-06-20T06:00:00,103292.5461144396,371853166.0119825,2540703831.136909,8.996178334136076,4.337154999197305,36.13222819801314,0.0,0.0,0.0,8.996178334136076,8.996178334136076,0.0,0.0,63678.34725253674,229242050.1091323,1121733041.8229651,8.851260390124963,6.7,40.07343344902131,63678.34725253674,229242050.1091323,1121733041.8229651,8.851260390124963,6.7,40.07343344902131,80.14686689804262,0.0,0.9582121318916133,6.475262322501443,6.475262322501443,6.475262322501443
 2006-06-20T07:00:00,128713.303817352,463367893.7424672,3337310930.708548,9.727310896279528,3.606022437053853,36.13222819801314,0.0,0.0,0.0,9.727310896279528,9.727310896279528,0.0,0.0,79696.21069138336,286906358.4889801,1675556831.3017352,9.911292564035064,6.7,40.07343344902131,79696.21069138336,286906358.4889801,1675556831.3017352,9.911292564035064,6.7,40.07343344902131,80.14686689804262,0.0,0.9576958687929772,6.7,6.7,6.7
 2006-06-20T08:00:00,142892.10792413837,514411588.52689815,3734280016.030696,10.09176897077674,3.24156436255664,36.13222819801314,0.0,0.0,0.0,10.09176897077674,10.09176897077674,0.0,0.0,85391.62422532261,307409847.2111614,1875572167.123286,10.29356947369848,6.7,40.07343344902131,85391.62422532261,307409847.2111614,1875572167.123286,10.29356947369848,6.7,40.07343344902131,80.14686689804262,0.0,0.9571796056943412,6.7,6.7,6.7
 2006-06-20T09:00:00,151475.58518329574,545312106.6598645,3993570265.5783777,10.329840054735271,3.0034932785981066,36.13222819801314,0.0,0.0,0.0,10.329840054735271,10.329840054735271,0.0,0.0,88707.11638843699,319345618.9983732,2006283262.7128768,10.543279727844558,6.7,40.07343344902131,88707.11638843699,319345618.9983732,2006283262.7128768,10.543279727844558,6.7,40.07343344902131,80.14686689804262,0.0,0.9566633425957052,6.7,6.7,6.7
 2006-06-20T10:00:00,148576.35013245846,534874860.4768504,3971019347.229943,10.309133293923823,3.024200039409557,36.13222819801314,0.0,0.0,0.0,10.309133293923823,10.309133293923823,0.0,-1.0,0.0,0.0,0.0,10.521490810932224,10.521490810932224,0.0,0.0,0.0,0.0,10.521490810932224,10.521490810932224,0.0,80.14686689804262,28.66127623605628,0.884471160897324,9.893907588476074,6.69995986203162,2.441677915831077
 2006-06-20T11:00:00,109190.86516889634,393087114.60802674,2789023491.608068,9.224057104356731,4.109276228976646,36.13222819801314,0.0,0.0,0.0,9.224057104356731,9.224057104356731,0.0,-1.0,0.0,0.0,0.0,9.3914741948516,9.3914741948516,0.0,0.0,0.0,0.0,9.3914741948516,9.3914741948516,0.0,80.14686689804262,29.102012047425333,0.7322753422531595,9.644436169279716,6.699995474017904,1.543894520772176
 2006-06-20T12:00:00,141661.39182898673,509981010.5843522,3852670460.537432,10.31456648650183,3.24665738493499,36.13222819801314,5965.461725583385,21475662.212100185,124155587.82204044,10.31456648650183,10.08667594839839,3.011019016501095,-1.0,3653.594942956472,13152941.7946433,42104705.836073264,10.522458868235,10.441923564805515,3.3394527874184425,3653.594942956472,13152941.7946433,42104705.836073264,10.522458868235,10.441923564805515,3.3394527874184425,80.14686689804262,37.34095766930558,0.5986013682474661,10.116090570524774,6.699995557363106,2.728021535572297
 2006-06-20T13:00:00,147572.7712548269,531261976.5173768,4038436165.25204,10.371037976237467,2.9622953570959143,36.13222819801314,0.0,0.0,0.0,10.371037976237467,10.371037976237467,0.0,-1.0,0.0,0.0,0.0,10.58886898650223,10.58886898650223,0.0,0.0,0.0,0.0,10.58886898650223,10.58886898650223,0.0,80.14686689804262,45.84292907237856,0.4315585112906699,10.56523012696086,6.700028323349643,3.800728003972217
 2006-06-20T14:00:00,155707.8135552185,560548128.7987866,4294701675.880096,10.606372403580346,2.7269609297530324,36.13222819801314,0.0,0.0,0.0,10.606372403580346,10.606372403580346,0.0,-1.0,0.0,0.0,0.0,10.825103184122293,10.825103184122293,0.0,0.0,0.0,0.0,10.825103184122293,10.825103184122293,0.0,80.14686689804262,66.61341274699176,0.2530387770414348,10.738748607108144,6.737523839945603,5.784057815526239
 2006-06-20T15:00:00,148855.36127241954,535879300.5807103,4112267057.9431705,10.438838508337636,2.8944948249957423,36.13222819801314,0.0,0.0,0.0,10.438838508337636,10.438838508337636,0.0,-1.0,66495.65471148962,239384356.96136263,1147467387.6722407,11.060365904555807,8.86289153109187,40.07343344902131,66495.65471148962,239384356.96136263,1147467387.6722407,11.060365904555807,8.86289153109187,40.07343344902131,80.14686689804262,62.89998351827851,0.0980312300290012,9.486782069001178,7.090272266943462,6.117252883604217
 2006-06-20T16:00:00,107744.8950300146,387881622.1080526,2810213043.8819904,9.243492561285704,4.089840772047677,36.13222819801314,0.0,0.0,0.0,9.243492561285704,9.243492561285704,0.0,0.0,71930.71888078777,258950587.97083592,1466759682.4575267,9.511937997394613,6.7,40.07343344902131,71930.71888078777,258950587.97083592,1466759682.4575267,9.511937997394613,6.7,40.07343344902131,80.14686689804262,0.0,0.0616501958718725,6.808338852423531,6.808338852423531,6.808338852423531
 2006-06-20T17:00:00,94509.87839308316,340235562.2150994,2331617687.3762584,8.804330913861177,4.529002419472202,36.13222819801314,0.0,0.0,0.0,8.804330913861177,8.804330913861177,0.0,0.0,67789.09270663133,244040733.7438728,1169631868.988094,8.943343893403432,6.7,40.07343344902131,67789.09270663133,244040733.7438728,1169631868.988094,8.943343893403432,6.7,40.07343344902131,80.14686689804262,0.0,0.0611339327732366,6.7,6.7,6.7
 2006-06-20T18:00:00,87211.68820737653,313962077.5465555,2043847194.766245,8.540332775169533,4.793000558163847,36.13222819801314,0.0,0.0,0.0,8.540332775169533,8.540332775169533,0.0,0.0,67975.61002110367,244712196.0759732,1025127287.8643392,8.666607977162721,6.7,40.07343344902131,67975.61002110367,244712196.0759732,1025127287.8643392,8.666607977162721,6.7,40.07343344902131,80.14686689804262,0.0,0.0606176696746006,6.7,6.7,6.7
 2006-06-20T19:00:00,79058.78438807685,284611623.79707664,1725663826.4757404,8.24848967576859,5.0848436575647895,36.13222819801314,0.0,0.0,0.0,8.24848967576859,8.24848967576859,0.0,1.0,110670.469858238,398413691.48965687,2877520986.376164,2.162819401475218,-3.3825088854044503,40.07343344902131,110670.469858238,398413691.48965687,2877520986.376164,2.162819401475218,-3.3825088854044503,40.07343344902131,80.14686689804262,0.0,0.0934556415254637,-1.63250888540445,0.3026000765613528,0.3026000765613528
 2006-06-20T20:00:00,75643.39121914886,272316208.3889359,1593166105.1857374,8.126974838276517,5.206358495056864,36.13222819801314,0.0,0.0,0.0,8.126974838276517,8.126974838276517,0.0,1.0,89430.29384167225,321949057.83002007,2199209863.09156,0.4460250269726358,-3.8,40.07343344902131,89430.29384167225,321949057.83002007,2199209863.09156,0.4460250269726358,-3.8,40.07343344902131,80.14686689804262,0.0,0.2159086217748599,-3.8,-1.102768749715156,-1.102768749715156
 2006-06-20T21:00:00,59198.754992022594,213115517.9712813,1243651833.75289,9.93201694881331,7.652093904191531,28.102844154010217,0.0,0.0,0.0,9.93201694881331,9.93201694881331,0.0,1.0,82575.83397392627,297273002.3061346,1919558507.048285,-0.0926539363039927,-3.8,40.0734334490213,82575.83397392627,297273002.3061346,1919558507.048285,-0.0926539363039927,-3.8,40.0734334490213,80.1468668980426,0.0,0.329285728696495,-3.8,-1.3017032448200565,-1.3017032448200565
 2006-06-20T22:00:00,50921.7875269178,183318435.09690404,1056780447.571574,10.897475563169666,8.9601708679441,24.08815213200876,0.0,0.0,0.0,10.897475563169666,10.897475563169666,0.0,1.0,79498.50447487073,286194616.1095347,1769782487.5791898,-0.3812095751970069,-3.8,40.07343344902131,79498.50447487073,286194616.1095347,1769782487.5791898,-0.3812095751970069,-3.8,40.07343344902131,80.14686689804262,0.0,0.4357503484729426,-3.8,-1.4113615819949068,-1.4113615819949068
 2006-06-20T23:00:00,64753.452245041175,233112428.08214825,1337259789.314821,9.525007249351184,7.073509055058495,30.11019016501095,0.0,0.0,0.0,9.525007249351184,9.525007249351184,0.0,1.0,82938.2310664085,298577631.83907056,1872794738.527825,-0.1826410108305627,-3.8,40.07343344902131,82938.2310664085,298577631.83907056,1872794738.527825,-0.1826410108305627,-3.8,40.07343344902131,80.14686689804262,0.0,0.5383257638701624,-3.8,-1.481673578080531,-1.481673578080531
 2006-06-21T00:00:00,51980.41080194819,187129478.8870135,1063982835.1098908,10.907429839043296,8.95691736899706,24.08815213200876,0.0,0.0,0.0,10.907429839043296,10.907429839043296,0.0,1.0,79253.20118913802,285311524.28089684,1693792008.1443274,-0.527645923950553,-3.8,40.07343344902131,79253.20118913802,285311524.28089684,1693792008.1443274,-0.527645923950553,-3.8,40.07343344902131,80.14686689804262,0.0,0.6377638314094134,-3.8,-1.5657678842929472,-1.5657678842929472
 2006-06-21T01:00:00,64687.44063174539,232874786.27428332,1317422631.0484283,9.5155044683734,7.100392789161703,30.11019016501095,0.0,0.0,0.0,9.5155044683734,9.5155044683734,0.0,1.0,80559.17126513242,290013016.55447674,1743417206.2838843,-0.4318619712790086,-3.8,40.07343344902131,80559.17126513242,290013016.55447674,1743417206.2838843,-0.4318619712790086,-3.8,40.07343344902131,80.14686689804262,0.0,0.7325088167816783,-3.8,-1.7154500957018584,-1.7154500957018584
 2006-06-21T02:00:00,45737.19855700572,164653914.8052206,899157510.7480181,10.796208393120708,9.147891996300636,24.08815213200876,0.0,0.0,0.0,10.796208393120708,10.796208393120708,0.0,1.0,73761.25144357588,265540505.1968732,1401631491.162292,-1.0909048573930282,-3.8,40.07343344902131,73761.25144357588,265540505.1968732,1401631491.162292,-1.0909048573930282,-3.8,40.07343344902131,80.14686689804262,0.0,0.8188339616635772,-3.8,-1.975113944056761,-1.975113944056761
 2006-06-21T03:00:00,49787.84336551636,179236236.1158589,993077254.5221353,9.234980658337774,7.414467532764809,30.11019016501095,0.0,0.0,0.0,9.234980658337774,9.234980658337774,0.0,1.0,71756.0566824574,258321804.0568467,1250265867.8901615,-1.382919870454444,-3.8,40.07343344902131,71756.0566824574,258321804.0568467,1250265867.8901615,-1.382919870454444,-3.8,40.07343344902131,80.14686689804262,0.0,0.8914999387049415,-3.8,-2.358804092316258,-2.358804092316258
 2006-06-21T04:00:00,13037.421904031502,46934718.85451341,265978856.32094765,15.205124166626833,14.717527278083574,6.02203803300219,0.0,0.0,0.0,15.205124166626833,15.205124166626833,0.0,1.0,50693.91649010968,182498099.36439487,656958207.1958505,-2.5288449481982265,-3.8,40.07343344902131,50693.91649010968,182498099.36439487,656958207.1958505,-2.5288449481982265,-3.8,40.07343344902131,80.14686689804262,0.0,0.9457912775017818,-3.8,-2.811808753706471,-2.811808753706471
 2006-06-21T05:00:00,82863.04427870219,298306959.4033279,1767192135.6685586,8.28658176630219,5.0467515670311895,36.13222819801314,0.0,0.0,0.0,8.28658176630219,8.28658176630219,0.0,0.0,0.0,0.0,0.0,1.820175011100732,1.820175011100732,0.0,0.0,0.0,0.0,1.820175011100732,1.820175011100732,0.0,80.14686689804263,0.0,0.9630260596450896,0.2925354051318835,0.2925354051318835,0.2925354051318835
 2006-06-21T06:00:00,100559.30793750088,362013508.5750032,2411250797.646053,8.877391488378622,4.455941844954759,36.13222819801314,0.0,0.0,0.0,8.877391488378622,8.877391488378622,0.0,0.0,65846.31447975263,237046732.1271096,1081340278.5171323,8.774084219571169,6.7,40.07343344902131,65846.31447975263,237046732.1271096,1081340278.5171323,8.774084219571169,6.7,40.07343344902131,80.14686689804262,0.0,0.9625097965464534,6.515868485155319,6.515868485155319,6.515868485155319
 2006-06-21T07:00:00,110335.80878833764,397208911.6380156,2743555835.8340955,9.18232283136834,4.151010501965042,36.13222819801314,0.0,0.0,0.0,9.18232283136834,9.18232283136834,0.0,0.0,72314.1693763024,260331009.7546886,1376662325.267497,9.33960863701063,6.7,40.07343344902131,72314.1693763024,260331009.7546886,1376662325.267497,9.33960863701063,6.7,40.07343344902131,80.14686689804262,0.0,0.9619935334478176,6.7,6.7,6.7
 2006-06-21T08:00:00,121834.20180607964,438603126.50188667,3122235135.068631,9.52987339591949,3.80345993741389,36.13222819801314,0.0,0.0,0.0,9.52987339591949,9.52987339591949,0.0,0.0,76946.0443356386,277005759.6082989,1567207885.1585298,9.704125370214962,6.7,40.07343344902131,76946.0443356386,277005759.6082989,1567207885.1585298,9.704125370214962,6.7,40.07343344902131,80.14686689804262,0.0,0.9614772703491816,6.7,6.7,6.7
 2006-06-21T09:00:00,132979.6685795198,478726806.88627136,3459476056.208867,9.839467450771036,3.493865882562345,36.13222819801314,0.0,0.0,0.0,9.839467450771036,9.839467450771036,0.0,0.0,81418.39831657754,293106233.93967915,1737071717.7205567,10.028882947609258,6.7,40.07343344902131,81418.39831657754,293106233.93967915,1737071717.7205567,10.028882947609258,6.7,40.07343344902131,80.14686689804262,0.0,0.9609610072505456,6.7,6.7,6.7
 2006-06-21T10:00:00,146825.46304057268,528571666.9460617,3866024793.897415,10.212728631500632,3.1206047018327467,36.13222819801314,0.0,0.0,0.0,10.212728631500632,10.212728631500632,0.0,-1.0,0.0,0.0,0.0,10.420319332051536,10.420319332051536,0.0,0.0,0.0,0.0,10.420319332051536,10.420319332051536,0.0,80.14686689804262,27.62219944778612,0.8920021758454912,9.78981836664621,6.699976752251678,2.305923936622825
 2006-06-21T11:00:00,120536.2604573152,433930537.6463348,3042168549.1957016,9.45638602684791,3.876947306485468,36.13222819801314,0.0,0.0,0.0,9.45638602684791,9.45638602684791,0.0,-1.0,0.0,0.0,0.0,9.62700794045522,9.62700794045522,0.0,0.0,0.0,0.0,9.62700794045522,9.62700794045522,0.0,80.14686689804262,30.391723877211305,0.7399736780467755,9.774766789980864,6.70000598230381,1.669614672815048
 2006-06-21T12:00:00,158075.58037517229,569072089.3506202,4158198912.311688,10.624464752009889,2.99538057465082,36.13222819801314,6958.475866230893,25050513.11843121,156077020.18253252,10.624464752009889,10.33795275868256,3.011019016501095,-1.0,5286.494721835068,19031380.99860625,59298441.49578205,10.853972543202746,10.740584656343277,3.3394527874184425,5286.494721835068,19031380.99860625,59298441.49578205,10.853972543202746,10.740584656343277,3.3394527874184425,80.14686689804262,42.34565468399307,0.5934574499287567,10.44675117640833,6.699997739383868,3.281740208043824
 2006-06-21T13:00:00,162122.31952715534,583640350.2977593,4273632791.487474,10.587021066033572,2.746312267299807,36.13222819801314,0.0,0.0,0.0,10.587021066033572,10.587021066033572,0.0,-1.0,0.0,0.0,0.0,10.812965818508571,10.812965818508571,0.0,0.0,0.0,0.0,10.812965818508571,10.812965818508571,0.0,80.14686689804262,50.657314937255,0.4137980462475374,10.796004784257676,6.699999456274323,4.305918518205638
 2006-06-21T14:00:00,166464.56965204235,599272450.7473525,4373115801.445864,10.678385219563234,2.654948113770147,36.13222819801314,0.0,0.0,0.0,10.678385219563234,10.678385219563234,0.0,-1.0,6516.815692599278,23460536.4933574,72770436.46871857,11.117106238652028,10.977836085252662,6.678905574836885,6516.815692599278,23460536.4933574,72770436.46871857,11.117106238652028,10.977836085252662,6.678905574836885,80.14686689804262,72.11721837377632,0.2282170251996558,10.967833285511611,6.929535787549908,6.386573357204807
 2006-06-21T15:00:00,170240.28955703942,612865042.4053419,4468045231.376873,10.798751334309538,2.600859666305722,36.13222819801314,3235.940984185497,11649387.543067789,36121084.93994032,10.798751334309538,10.73247366702766,12.04407606600438,-1.0,81638.74738969964,293899490.60291874,1610289285.9318976,11.3905451059641,8.30771726602511,40.07343344902131,81638.74738969964,293899490.60291874,1610289285.9318976,11.3905451059641,8.30771726602511,40.07343344902131,80.14686689804262,52.06059848641186,0.0842655241662345,8.94292017701064,6.982031065903555,5.139975395297917
 2006-06-21T16:00:00,156011.3555748244,561640880.0693679,4059073348.1198254,10.38998983311114,2.943343500222241,36.13222819801314,0.0,0.0,0.0,10.38998983311114,10.38998983311114,0.0,0.0,91597.81742118557,329752142.716268,2074714292.0887048,10.67396122679818,6.7,40.07343344902131,91597.81742118557,329752142.716268,2074714292.0887048,10.67396122679818,6.7,40.07343344902131,80.14686689804262,0.0,0.0571657008983831,6.76789127291858,6.76789127291858,6.76789127291858
 2006-06-21T17:00:00,138129.13394660747,497264882.20778686,3530462423.071534,9.90463856495518,3.4286947683782003,36.13222819801314,0.0,0.0,0.0,9.90463856495518,9.90463856495518,0.0,0.0,83709.30925864427,301353513.33111936,1772771596.8633652,10.097119079258908,6.7,40.07343344902131,83709.30925864427,301353513.33111936,1772771596.8633652,10.097119079258908,6.7,40.07343344902131,80.14686689804262,0.0,0.0566494377997472,6.7,6.7,6.7
 2006-06-21T18:00:00,128321.09444149116,461955939.9893682,3241856536.9267697,9.63967986934834,3.69365346398504,36.13222819801314,0.0,0.0,0.0,9.63967986934834,9.63967986934834,0.0,0.0,79814.68918865589,287332881.0791612,1627402288.5864928,9.819231513726992,6.7,40.07343344902131,79814.68918865589,287332881.0791612,1627402288.5864928,9.819231513726992,6.7,40.07343344902131,80.14686689804262,0.0,0.0561331747011112,6.7,6.7,6.7
 2006-06-21T19:00:00,120898.58059979197,435234890.159251,3015521179.229942,9.431921211605763,3.901412121727617,36.13222819801314,0.0,0.0,0.0,9.431921211605763,9.431921211605763,0.0,1.0,135159.94993865155,486575819.7791456,3454951905.734413,3.471382755648816,-3.181461329293432,40.07343344902131,135159.94993865155,486575819.7791456,3454951905.734413,3.471382755648816,-3.181461329293432,40.07343344902131,80.14686689804262,0.0,0.0837307158686126,-1.4314613292934315,0.3682367350224861,0.3682367350224861
 2006-06-21T20:00:00,119093.76635275148,428737558.86990535,2958116390.549051,9.37923264548201,3.954100687851372,36.13222819801314,0.0,0.0,0.0,9.37923264548201,9.37923264548201,0.0,1.0,115709.37785855951,416553760.2908142,2897194262.383273,1.787780723297433,-3.8,40.07343344902131,115709.37785855951,416553760.2908142,2897194262.383273,1.787780723297433,-3.8,40.07343344902131,80.14686689804262,0.0,0.2061171261616631,-3.8,-1.0812318290213423,-1.0812318290213423
 2006-06-21T21:00:00,65110.85245156015,234399068.8256165,1380361277.0974216,10.234975688348198,7.704270721839742,27.70137495181007,0.0,0.0,0.0,10.234975688348198,10.234975688348198,0.0,1.0,89040.82063815852,320546954.2973706,1995676539.411692,0.0538268979191903,-3.8,40.07343344902131,89040.82063815852,320546954.2973706,1995676539.411692,0.0538268979191903,-3.8,40.07343344902131,80.14686689804262,0.0,0.3202607169900206,-3.8,-1.2892950312661082,-1.2892950312661082
 2006-06-21T22:00:00,57409.84279847815,206675434.07452133,1218880920.0630882,11.030869114046942,8.796235275568476,24.08815213200876,0.0,0.0,0.0,11.030869114046942,11.030869114046942,0.0,1.0,85149.3573002534,306537686.28091216,1855044657.9139063,-0.2170788819036933,-3.8,40.07343344902131,85149.3573002534,306537686.28091216,1855044657.9139063,-0.2170788819036933,-3.8,40.07343344902131,80.14686689804262,0.0,0.4271510690217603,-3.8,-1.4045369531153773,-1.4045369531153773
 2006-06-21T23:00:00,71121.25746498209,256036526.87393552,1489308343.5480168,9.64906872400893,6.91868163249712,30.11019016501095,0.0,0.0,0.0,9.64906872400893,9.64906872400893,0.0,1.0,88034.66608585394,316924797.9090742,1952094295.6035647,-0.029970699377831,-3.8,40.07343344902131,88034.66608585394,316924797.9090742,1952094295.6035647,-0.029970699377831,-3.8,40.07343344902131,80.14686689804262,0.0,0.5299868049121682,-3.8,-1.476080579361905,-1.476080579361905
 2006-06-22T00:00:00,56894.95012907471,204821820.46466896,1164991045.235875,10.958271433105734,8.822490606756928,24.08815213200876,0.0,0.0,0.0,10.958271433105734,10.958271433105734,0.0,1.0,83757.69703300773,301527709.3188278,1749000050.0091546,-0.4213397587638486,-3.8,40.07343344902131,83757.69703300773,301527709.3188278,1749000050.0091546,-0.4213397587638486,-3.8,40.07343344902131,80.14686689804262,0.0,0.6297110958775295,-3.8,-1.5570462889025931,-1.5570462889025931
 2006-06-22T01:00:00,71420.49635215492,257113786.8677577,1451776628.2929533,9.60701021683314,6.945468475812412,30.11019016501095,0.0,0.0,0.0,9.60701021683314,9.60701021683314,0.0,1.0,86243.38573183157,310476188.63459367,1818845549.0634644,-0.2866073613752611,-3.8,40.07343344902131,86243.38573183157,310476188.63459367,1818845549.0634644,-0.2866073613752611,-3.8,40.07343344902131,80.14686689804262,0.0,0.7249559985394028,-3.8,-1.6994607434724105,-1.6994607434724105
 2006-06-22T02:00:00,55189.11299753355,198680806.7911208,1149761946.5606198,10.935623398709106,8.82777683305896,24.08815213200876,0.0,0.0,0.0,10.935623398709106,10.935623398709106,0.0,1.0,78129.12945740287,281264866.0466503,1540942905.9639945,-0.8223511082112124,-3.8,40.07343344902131,78129.12945740287,281264866.0466503,1540942905.9639945,-0.8223511082112124,-3.8,40.07343344902131,80.14686689804262,0.0,0.8121608082582857,-3.8,-1.9488695479479687,-1.9488695479479687
 2006-06-22T03:00:00,54841.283094996994,197428619.1419892,1115481663.0484736,9.280188077797716,7.235309143652425,30.11019016501095,0.0,0.0,0.0,9.280188077797716,9.280188077797716,0.0,1.0,70954.8532959085,255437471.8652706,1328614582.7689226,-1.2317240309782118,-3.8,40.07343344902131,70954.8532959085,255437471.8652706,1328614582.7689226,-1.2317240309782118,-3.8,40.07343344902131,80.14686689804262,0.0,0.88615801501305,-3.8,-2.3232672245658645,-2.3232672245658645
 2006-06-22T04:00:00,13290.771710656876,47846778.15836475,241305437.12951487,12.45021240932423,12.00789778018894,12.04407606600438,0.0,0.0,0.0,12.45021240932423,12.45021240932423,0.0,1.0,50556.20448677333,182002336.152384,663186656.8441877,-2.516704766765093,-3.8,40.07343344902131,50556.20448677333,182002336.152384,663186656.8441877,-2.516704766765093,-3.8,40.07343344902131,80.14686689804262,0.0,0.9420709937366784,-3.8,-2.7745443765120865,-2.7745443765120865
 2006-06-22T05:00:00,73288.12115871873,263837236.17138737,1502365755.8256984,8.043722255770549,5.289611077562832,36.13222819801314,0.0,0.0,0.0,8.043722255770549,8.043722255770549,0.0,0.0,0.0,0.0,0.0,0.8214836579311436,0.8214836579311436,0.0,0.0,0.0,0.0,0.8214836579311436,0.8214836579311436,0.0,80.14686689804263,0.0,0.9599863205483768,-0.4848568566086921,-0.4848568566086921,-0.4848568566086921
 2006-06-22T06:00:00,79941.21374002939,287788369.4641058,1775257896.7480175,8.293973982634915,5.039359350698465,36.13222819801314,0.0,0.0,0.0,8.293973982634915,8.293973982634915,0.0,0.0,47553.47985170669,171192527.46614408,623166013.5059466,7.709231262868646,6.513458495916962,33.394527874184426,47553.47985170669,171192527.46614408,623166013.5059466,7.709231262868646,6.513458495916962,33.394527874184426,80.14686689804262,0.0,0.9594700574497408,6.093655542722158,6.093655542722158,6.093655542722158
 2006-06-22T07:00:00,96680.1218867067,348048438.79214406,2417584024.928396,8.883210765821557,4.450122567511824,36.13222819801314,0.0,0.0,0.0,8.883210765821557,8.883210765821557,0.0,0.0,67818.80673609064,244147704.2499264,1212789529.9661589,9.02595529516118,6.7,40.07343344902131,67818.80673609064,244147704.2499264,1212789529.9661589,9.02595529516118,6.7,40.07343344902131,80.14686689804262,0.0,0.958953794351105,6.7,6.7,6.7
 2006-06-22T08:00:00,111053.2480779906,399791693.0807661,2926770382.474144,9.350465947255143,3.9828673860782353,36.13222819801314,0.0,0.0,0.0,9.350465947255143,9.350465947255143,0.0,0.0,71913.8522214354,258889867.99716747,1468892996.1668615,9.516074223403995,6.7,40.07343344902131,71913.8522214354,258889867.99716747,1468892996.1668615,9.516074223403995,6.7,40.07343344902131,80.14686689804262,0.0,0.958437531252469,6.7,6.7,6.7
 2006-06-22T09:00:00,126443.7079729696,455197348.7026906,3437388242.527278,9.819185467329142,3.5141478660042367,36.13222819801314,0.0,0.0,0.0,9.819185467329142,9.819185467329142,0.0,0.0,78156.57501230326,281363670.04429173,1727382005.868224,10.010372285298349,6.7,40.07343344902131,78156.57501230326,281363670.04429173,1727382005.868224,10.010372285298349,6.7,40.07343344902131,80.14686689804262,0.0,0.957921268153833,6.7,6.7,6.7
 2006-06-22T10:00:00,132842.85429564086,478234275.4643071,3647457085.9544106,10.012055376429869,3.3212779569035145,36.13222819801314,0.0,0.0,0.0,10.012055376429869,10.012055376429869,0.0,-1.0,0.0,0.0,0.0,10.20992891388416,10.20992891388416,0.0,0.0,0.0,0.0,10.20992891388416,10.20992891388416,0.0,80.14686689804262,26.107627589633942,0.8927721752043798,9.61610237645849,6.699992692721026,2.1475023874343697
 2006-06-22T11:00:00,102389.69321383836,368602895.5698181,2602748110.518556,9.053119988604331,4.280213344729046,36.13222819801314,0.0,0.0,0.0,9.053119988604331,9.053119988604331,0.0,-1.0,0.0,0.0,0.0,9.201718951786791,9.201718951786791,0.0,0.0,0.0,0.0,9.201718951786791,9.201718951786791,0.0,80.14686689804262,27.107465699175304,0.7507804399620365,9.477933397849062,6.700005739366912,1.276511300921462
 2006-06-22T12:00:00,147421.56992859364,530717651.7429371,4045718805.763701,10.463491355324969,3.0410170677349897,36.13222819801314,7777.358401587743,27998490.245715875,93278345.5032158,10.463491355324969,10.292316265598387,15.055095082505474,-1.0,1243.0047071226911,4474816.945641689,14475129.842088064,10.750964295836162,10.723263585219868,3.3394527874184425,1243.0047071226911,4474816.945641689,14475129.842088064,10.750964295836162,10.723263585219868,3.3394527874184425,80.14686689804262,39.30504721094768,0.6232971342624364,10.186124710980453,6.700009884852346,2.8796372518595192
 2006-06-22T13:00:00,141444.88281337952,509201578.1281663,3867147601.352114,10.220473660687674,3.126227450780146,36.13222819801314,625.9302229998087,2253348.8027993115,7285586.479845364,10.220473660687674,10.207105882553234,6.02203803300219,-1.0,0.0,0.0,0.0,10.4166011330954,10.4166011330954,0.0,0.0,0.0,0.0,10.4166011330954,10.4166011330954,0.0,80.14686689804262,45.42270005094557,0.4459782816263986,10.545259136443184,6.69996768218109,3.722999650706429
 2006-06-22T14:00:00,146888.36488797914,528798113.5967249,4015385751.0022593,10.34987382641575,2.983459506917629,36.13222819801314,0.0,0.0,0.0,10.34987382641575,10.34987382641575,0.0,-1.0,0.0,0.0,0.0,10.563973385226712,10.563973385226712,0.0,0.0,0.0,0.0,10.563973385226712,10.563973385226712,0.0,80.14686689804262,55.84261626999719,0.2803755845903202,10.512441297878045,6.700002273000102,4.863162647797284
 2006-06-22T15:00:00,158577.92877225496,570880543.5801178,4364481217.322065,11.128136765678772,3.119443153545616,36.13222819801314,33309.46152479151,119914061.48924944,498148643.692811,11.128136765678772,10.213890179787764,18.06611409900657,-1.0,63243.04848417457,227674974.54302847,1226319990.4103343,11.8346789127161,9.488155856190778,33.394527874184426,63243.04848417457,227674974.54302847,1226319990.4103343,11.8346789127161,9.488155856190778,33.394527874184426,80.14686689804262,73.63365400550178,0.1174713785029026,9.97185837218274,7.125572008920547,6.862863830423687
 2006-06-22T16:00:00,114946.6281179891,413807861.2247607,3021571843.174543,9.43747599012482,3.8958573432085593,36.13222819801314,0.0,0.0,0.0,9.43747599012482,9.43747599012482,0.0,0.0,76072.27405655842,273860186.6036103,1613628631.8236475,9.792784532935991,6.7,40.07343344902131,76072.27405655842,273860186.6036103,1613628631.8236475,9.792784532935991,6.7,40.07343344902131,80.14686689804262,0.0,0.0700331665243437,6.879938888039743,6.879938888039743,6.879938888039743
 2006-06-22T17:00:00,104562.55400282504,376425194.4101703,2667320785.6317334,9.11235958896352,4.220973744369862,36.13222819801314,0.0,0.0,0.0,9.11235958896352,9.11235958896352,0.0,0.0,69477.01646672886,250117259.28022388,1338248596.6811008,9.266109725497854,6.7,40.07343344902131,69477.01646672886,250117259.28022388,1338248596.6811008,9.266109725497854,6.7,40.07343344902131,80.14686689804262,0.0,0.0695169034257077,6.7,6.7,6.7
 2006-06-22T18:00:00,105236.1943564228,378850299.6831221,2705568772.9690776,9.14747545622508,4.185857877108301,36.13222819801314,0.0,0.0,0.0,9.14747545622508,9.14747545622508,0.0,0.0,69485.09758310042,250146351.29916152,1296047474.9690104,9.185299967336592,6.7,40.07343344902131,69485.09758310042,250146351.29916152,1296047474.9690104,9.185299967336592,6.7,40.07343344902131,80.14686689804262,0.0,0.0690006403270718,6.7,6.7,6.7
 2006-06-22T19:00:00,84050.42920877344,302581545.1515844,1933000311.9882576,8.438656673601729,4.894676659731652,36.13222819801314,0.0,0.0,0.0,8.438656673601729,8.438656673601729,0.0,1.0,112443.52276051768,404796681.9378637,2950774944.7454395,2.35861041880444,-3.3271600209197825,40.07343344902131,112443.52276051768,404796681.9378637,2950774944.7454395,2.35861041880444,-3.3271600209197825,40.07343344902131,80.14686689804262,0.0,0.099237459267616,-1.5771600209197818,0.2863210227434481,0.2863210227434481
 2006-06-22T20:00:00,81501.61782875209,293405824.18350744,1837408424.678687,8.350975928476801,4.982357404856579,36.13222819801314,0.0,0.0,0.0,8.350975928476801,8.350975928476801,0.0,1.0,93324.47614396665,335968114.11827993,2352990668.2045383,0.7418792024127029,-3.8,40.07343344902131,93324.47614396665,335968114.11827993,2352990668.2045383,0.7418792024127029,-3.8,40.07343344902131,80.14686689804262,0.0,0.2207928109720636,-3.8,-1.113267060292799,-1.113267060292799
 2006-06-22T21:00:00,62519.834313536536,225071403.52873152,1382284568.713503,9.769725247981112,7.235450033310357,28.102844154010217,0.0,0.0,0.0,9.769725247981112,9.769725247981112,0.0,1.0,83959.52966101572,302254306.7796566,1988503237.0107603,0.0399394540156749,-3.8,40.0734334490213,83959.52966101572,302254306.7796566,1988503237.0107603,0.0399394540156749,-3.8,40.0734334490213,80.1468668980426,0.0,0.3337978033026268,-3.8,-1.3076966995235064,-1.3076966995235064
 2006-06-22T22:00:00,50147.11316166036,180529607.3819773,1054770076.64419,10.345275360913265,8.411643048419448,24.08815213200876,0.0,0.0,0.0,10.345275360913265,10.345275360913265,0.0,1.0,78233.25202417173,281639707.28701824,1766942535.0428977,-0.3866984742287808,-3.799999999999999,40.0734334490213,78233.25202417173,281639707.28701824,1766942535.0428977,-0.3866984742287808,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4400566541392152,-3.799999999999999,-1.4146838991731008,-1.4146838991731008
 2006-06-22T23:00:00,60626.24476788607,218254481.16438985,1234798852.2434373,9.161053410508078,6.897466804541619,30.11019016501095,0.0,0.0,0.0,9.161053410508078,9.161053410508078,0.0,1.0,79542.86505961351,286354314.21460867,1821032552.4391656,-0.2823128733424929,-3.8,40.07343344902131,79542.86505961351,286354314.21460867,1821032552.4391656,-0.2823128733424929,-3.8,40.07343344902131,80.14686689804262,0.0,0.5425034242959116,-3.8,-1.4845142674063505,-1.4845142674063505
 2006-06-23T00:00:00,47041.831449777645,169350593.2191995,927647387.112618,10.35125398844624,8.650779777372112,24.08815213200876,0.0,0.0,0.0,10.35125398844624,10.35125398844624,0.0,1.0,75098.84945937006,270355858.0537322,1623455569.4031725,-0.6630948344729948,-3.8,40.07343344902131,75098.84945937006,270355858.0537322,1623455569.4031725,-0.6630948344729948,-3.8,40.07343344902131,80.14686689804262,0.0,0.6417939198558981,-3.8,-1.5703122654898165,-1.5703122654898165
 2006-06-23T01:00:00,60814.47594690638,218932113.4088629,1243212895.4168324,9.213506065889424,6.934497043655209,30.11019016501095,0.0,0.0,0.0,9.213506065889424,9.213506065889424,0.0,1.0,77008.12349902854,277229244.5965028,1700627402.999627,-0.514279537689354,-3.8,40.07343344902131,77008.12349902854,277229244.5965028,1700627402.999627,-0.514279537689354,-3.8,40.07343344902131,80.14686689804262,0.0,0.7362784303673443,-3.8,-1.723760638852782,-1.723760638852782
 2006-06-23T02:00:00,48417.52280023706,174303082.0808534,981352598.436963,10.411162944110396,8.612198412441808,24.08815213200876,0.0,0.0,0.0,10.411162944110396,10.411162944110396,0.0,1.0,72406.98656119726,260665151.62031013,1435994490.330831,-1.024574831574519,-3.8,40.07343344902131,72406.98656119726,260665151.62031013,1435994490.330831,-1.024574831574519,-3.8,40.07343344902131,80.14686689804262,0.0,0.8221482910664135,-3.8,-1.9886191107729336,-1.9886191107729336
 2006-06-23T03:00:00,60081.8304383111,216294589.57792,1209304451.0102105,9.21978054163283,7.00296090533653,30.11019016501095,0.0,0.0,0.0,9.21978054163283,9.21978054163283,0.0,1.0,69821.98319736261,251359139.51050532,1349659330.6106083,-1.1909530271081206,-3.8,40.07343344902131,69821.98319736261,251359139.51050532,1349659330.6106083,-1.1909530271081206,-3.8,40.07343344902131,80.14686689804262,0.0,0.894133218388217,-3.8,-2.3768369034705894,-2.3768369034705894
 2006-06-23T04:00:00,11853.023297398626,42670883.87063505,235845479.49176225,14.148352290199258,13.716020343560658,6.02203803300219,0.0,0.0,0.0,14.148352290199258,14.148352290199258,0.0,1.0,47685.24485253659,171666881.4691317,632240682.6645854,-2.576567809475644,-3.8,40.07343344902131,47685.24485253659,171666881.4691317,632240682.6645854,-2.576567809475644,-3.8,40.07343344902131,80.14686689804262,0.0,0.9476075676942428,-3.8,-2.830390126101169,-2.830390126101169
 2006-06-23T05:00:00,73797.07034309779,265669453.235152,1523122334.7641068,8.062747326221038,5.270586007112343,36.13222819801314,0.0,0.0,0.0,8.062747326221038,8.062747326221038,0.0,0.0,0.0,0.0,0.0,1.0094426877331295,1.0094426877331295,0.0,0.0,0.0,0.0,1.0094426877331295,1.0094426877331295,0.0,80.14686689804263,0.0,0.9645032131562292,-0.3116920085794454,-0.3116920085794454,-0.3116920085794454
 2006-06-23T06:00:00,81386.98515345133,292993146.5524248,1810247179.5066288,8.326068417659299,5.00726491567408,36.13222819801314,0.0,0.0,0.0,8.326068417659299,8.326068417659299,0.0,0.0,48499.88194690766,174599575.00886756,653648680.3495774,7.783477983062188,6.529270253931121,33.394527874184426,48499.88194690766,174599575.00886756,653648680.3495774,7.783477983062188,6.529270253931121,33.394527874184426,80.14686689804262,0.0,0.9639869500575932,6.131769241644264,6.131769241644264,6.131769241644264
 2006-06-23T07:00:00,108292.66852214068,389853606.6797064,2764859123.043477,9.201882650380403,4.131450682952976,36.13222819801314,0.0,0.0,0.0,9.201882650380403,9.201882650380403,0.0,0.0,71370.39372300201,256933417.4028072,1386488439.614606,9.358386184590955,6.7,40.07343344902131,71370.39372300201,256933417.4028072,1386488439.614606,9.358386184590955,6.7,40.07343344902131,80.14686689804262,0.0,0.9634706869589572,6.7,6.7,6.7
 2006-06-23T08:00:00,131204.54459499134,472336360.5419688,3490584086.9463763,9.868028469163152,3.4653048641702284,36.13222819801314,0.0,0.0,0.0,9.868028469163152,9.868028469163152,0.0,0.0,80391.06159819913,289407821.7535168,1752168026.0821028,10.057735731026588,6.7,40.07343344902131,80391.06159819913,289407821.7535168,1752168026.0821028,10.057735731026588,6.7,40.07343344902131,80.14686689804262,0.0,0.9629544238603212,6.7,6.7,6.7
 2006-06-23T09:00:00,142503.77331861592,513013583.9470174,3838409004.828481,10.18737208108301,3.145961252250371,36.13222819801314,0.0,0.0,0.0,10.18737208108301,10.18737208108301,0.0,0.0,84847.71028451528,305451757.02425504,1927705480.400224,10.39318302461168,6.7,40.07343344902131,84847.71028451528,305451757.02425504,1927705480.400224,10.39318302461168,6.7,40.07343344902131,80.14686689804262,0.0,0.9624381607616852,6.7,6.7,6.7
 2006-06-23T10:00:00,143615.07786328133,517014280.30781287,3884459509.6104174,10.229653976786642,3.103679356546739,36.13222819801314,0.0,0.0,0.0,10.229653976786642,10.229653976786642,0.0,-1.0,0.0,0.0,0.0,10.437765219334327,10.437765219334327,0.0,0.0,0.0,0.0,10.437765219334327,10.437765219334327,0.0,80.14686689804262,27.73159751169304,0.8926643498450151,9.807975661498691,6.700011227813515,2.312086909961033
 2006-06-23T11:00:00,114091.83380338928,410730601.6922015,2914930643.0237603,9.339613504446383,3.9937198288869937,36.13222819801314,0.0,0.0,0.0,9.339613504446383,9.339613504446383,0.0,-1.0,0.0,0.0,0.0,9.50450825546599,9.50450825546599,0.0,0.0,0.0,0.0,9.50450825546599,9.50450825546599,0.0,80.14686689804262,29.77976909758431,0.7410963333213468,9.721728681103158,6.699970524163695,1.5962637228972218
 2006-06-23T12:00:00,157771.03344736143,567975720.410501,4244780551.753686,10.733415982500944,2.945236057121801,36.13222819801314,7844.405131228445,28239858.4724224,188095405.05274355,10.733415982500944,10.38809727621158,9.033057049503284,-1.0,6223.727278291813,22405418.20185053,74345919.73299538,10.966211908788049,10.824088745175708,3.3394527874184425,6223.727278291813,22405418.20185053,74345919.73299538,10.966211908788049,10.824088745175708,3.3394527874184425,80.14686689804262,43.28620272715737,0.5957649629182599,10.500081001845894,6.699940423960545,3.375050272758163
 2006-06-23T13:00:00,164670.47547100752,592813711.6956272,4444449198.281875,10.74390040820898,2.5894329251244,36.13222819801314,0.0,0.0,0.0,10.74390040820898,10.74390040820898,0.0,-1.0,0.0,0.0,0.0,10.977317557238614,10.977317557238614,0.0,0.0,0.0,0.0,10.977317557238614,10.977317557238614,0.0,80.14686689804262,54.07020348140086,0.4104920723747325,10.952982490534833,6.700016764665548,4.63410856126488
 2006-06-23T14:00:00,169125.5675261536,608852043.0941529,4548353022.44069,10.88811360039729,2.5426644690268607,36.13222819801314,4673.282864624001,16823818.312646404,53107984.5667854,10.88811360039729,10.79066886430652,30.11019016501095,-1.0,15470.935019727613,55695366.0710194,187637832.3806045,11.50592856430581,11.146955761508847,13.35781114967377,15470.935019727613,55695366.0710194,187637832.3806045,11.50592856430581,11.146955761508847,13.35781114967377,80.14686689804262,76.01023405136418,0.2177916501969313,11.229783798605473,7.104833219526218,6.83343570260227
 2006-06-23T15:00:00,168576.2404984918,606874465.7945704,4550416941.578558,10.93594288951631,2.5865925125142177,36.13222819801314,9046.462149064098,32567263.73663075,103115382.08236976,10.93594288951631,10.746740820819165,36.13222819801314,-1.0,82144.46921160129,295720089.1617646,1743456415.595405,11.414147378633402,8.076453248640625,40.07343344902131,82144.46921160129,295720089.1617646,1743456415.595405,11.414147378633402,8.076453248640625,40.07343344902131,80.14686689804262,48.25390854211809,0.0787300957480334,8.663146417955101,6.907829838650772,4.647228270614444
 2006-06-23T16:00:00,129663.4641242204,466788470.8471935,3396453207.9523835,9.78160536588281,3.551727967450572,36.13222819801314,0.0,0.0,0.0,9.78160536588281,9.78160536588281,0.0,0.0,80687.37663481859,290474555.88534695,1733143836.8962312,10.021359485246892,6.7,40.07343344902131,80687.37663481859,290474555.88534695,1733143836.8962312,10.021359485246892,6.7,40.07343344902131,80.14686689804262,0.0,0.055565112463527,6.753470256392927,6.753470256392927,6.753470256392927
 2006-06-23T17:00:00,124824.62835677172,449368662.08437824,3169602265.0544,9.573351832059974,3.759981501273407,36.13222819801314,0.0,0.0,0.0,9.573351832059974,9.573351832059974,0.0,0.0,78305.06528321601,281898235.0195776,1591017317.0430598,9.749660348936168,6.7,40.07343344902131,78305.06528321601,281898235.0195776,1591017317.0430598,9.749660348936168,6.7,40.07343344902131,80.14686689804262,0.0,0.055048849364891,6.7,6.7,6.7
 2006-06-23T18:00:00,140170.335615192,504613208.2146912,3580136030.930796,9.950250121286626,3.383083212046754,36.13222819801314,0.0,0.0,0.0,9.950250121286626,9.950250121286626,0.0,0.0,84530.61058724692,304310198.1140889,1797788767.3444376,10.144917500377616,6.7,40.07343344902131,84530.61058724692,304310198.1140889,1797788767.3444376,10.144917500377616,6.7,40.07343344902131,80.14686689804262,0.0,0.0545325862662551,6.7,6.7,6.7
 2006-06-23T19:00:00,128164.7248591159,461393009.4928172,3227094704.9386864,9.626131654991944,3.707201678341436,36.13222819801314,0.0,0.0,0.0,9.626131654991944,9.626131654991944,0.0,1.0,139192.03949266294,501091342.17358655,3554473678.4361324,3.7233889007130334,-3.1197953483687377,40.07343344902131,139192.03949266294,501091342.17358655,3554473678.4361324,3.7233889007130334,-3.1197953483687377,40.07343344902131,80.14686689804262,0.0,0.0816106257181615,-1.3697953483687375,0.4168600487935437,0.4168600487935437
 2006-06-23T20:00:00,118820.41516659908,427753494.5997567,2963692555.947423,9.384351643848053,3.948981689485327,36.13222819801314,0.0,0.0,0.0,9.384351643848053,9.384351643848053,0.0,1.0,115452.30889651696,415628312.0274609,2902548797.100836,1.7980540807904386,-3.8,40.07343344902131,115452.30889651696,415628312.0274609,2902548797.100836,1.7980540807904386,-3.8,40.07343344902131,80.14686689804262,0.0,0.2040864178133007,-3.8,-1.0766847685489258,-1.0766847685489258
 2006-06-23T21:00:00,71222.16752171518,256399803.07817465,1575194246.2259705,10.310989275217072,7.422861768343889,28.102844154010217,0.0,0.0,0.0,10.310989275217072,10.310989275217072,0.0,1.0,91648.63529206852,329935087.05144674,2094991616.201764,0.2448847408689962,-3.8,40.0734334490213,91648.63529206852,329935087.05144674,2094991616.201764,0.2448847408689962,-3.8,40.0734334490213,80.1468668980426,0.0,0.3183923769293035,-3.8,-1.2866553311313471,-1.2866553311313471
 2006-06-23T22:00:00,59017.470692473056,212462894.49290305,1274898684.502121,11.10130485220783,8.763896871467763,24.08815213200876,0.0,0.0,0.0,11.10130485220783,11.10130485220783,0.0,1.0,86059.26351428744,309813348.65143484,1883918658.227356,-0.1615294443045685,-3.799999999999999,40.0734334490213,86059.26351428744,309813348.65143484,1883918658.227356,-0.1615294443045685,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4253732800878245,-3.799999999999999,-1.4030925261158569,-1.4030925261158569
 2006-06-23T23:00:00,72905.41668720465,262459500.0739367,1560237510.0436907,9.72667726295259,6.866169153743875,30.11019016501095,0.0,0.0,0.0,9.72667726295259,9.72667726295259,0.0,1.0,88849.7777329948,319859199.83878124,1988321988.7741745,0.0397464588732415,-3.8,40.07343344902131,88849.7777329948,319859199.83878124,1988321988.7741745,0.0397464588732415,-3.8,40.07343344902131,80.14686689804262,0.0,0.5282634909826154,-3.8,-1.4749354120460243,-1.4749354120460243
 2006-06-24T00:00:00,56959.41100186318,205053879.60670745,1198855644.015485,11.014016918509377,8.816115957780667,24.08815213200876,0.0,0.0,0.0,11.014016918509377,11.014016918509377,0.0,1.0,83112.27451363367,299204188.2490812,1766902299.9038885,-0.3868759198498449,-3.8,40.07343344902131,83112.27451363367,299204188.2490812,1766902299.9038885,-0.3868759198498449,-3.8,40.07343344902131,80.14686689804262,0.0,0.6280456432622071,-3.8,-1.5552996725946802,-1.5552996725946802
 2006-06-24T01:00:00,70446.21572900539,253606376.62441936,1470984941.672048,9.631572132374725,6.934794368406901,30.11019016501095,0.0,0.0,0.0,9.631572132374725,9.631572132374725,0.0,1.0,84860.69307597606,305498495.0735138,1830148982.7320013,-0.264843934516676,-3.8,40.07343344902131,84860.69307597606,305498495.0735138,1830148982.7320013,-0.264843934516676,-3.8,40.07343344902131,80.14686689804262,0.0,0.7233906299288689,-3.8,-1.6962539805786692,-1.6962539805786692
 2006-06-24T02:00:00,55606.707764863335,200184147.953508,1149181886.337379,10.94093068103644,8.834147519001556,24.08815213200876,0.0,0.0,0.0,10.94093068103644,10.94093068103644,0.0,1.0,78827.73122563172,283779832.4122742,1543373185.5339148,-0.8176657742628372,-3.8,40.07343344902131,78827.73122563172,283779832.4122742,1543373185.5339148,-0.8176657742628372,-3.8,40.07343344902131,80.14686689804262,0.0,0.8107724534807471,-3.8,-1.9435641864124555,-1.9435641864124555
 2006-06-24T03:00:00,68888.66409123833,247999190.728458,1413449085.8230977,9.56818702602445,6.97694722934328,30.11019016501095,0.0,0.0,0.0,9.56818702602445,9.56818702602445,0.0,1.0,76934.29100077924,276963447.6028053,1483316399.5079706,-0.9332585419552658,-3.8,40.07343344902131,76934.29100077924,276963447.6028053,1483316399.5079706,-0.9332585419552658,-3.8,40.07343344902131,80.14686689804262,0.0,0.8850400294090769,-3.8,-2.3160028315114074,-2.3160028315114074
 2006-06-24T04:00:00,13462.514045938293,48465050.56537785,271073215.5509205,14.90627223551418,14.409331632778049,6.02203803300219,0.0,0.0,0.0,14.90627223551418,14.90627223551418,0.0,1.0,53950.085765444855,194220308.7556015,682825365.2891672,-2.478848053804977,-3.8,40.07343344902131,53950.085765444855,194220308.7556015,682825365.2891672,-2.478848053804977,-3.8,40.07343344902131,80.14686689804262,0.0,0.9412864142423252,-3.8,-2.7668196017727857,-2.7668196017727857
 2006-06-24T05:00:00,85198.94243689103,306716192.77280766,1790298644.0476768,8.307775178333214,5.025558155000166,36.13222819801314,0.0,0.0,0.0,8.307775178333214,8.307775178333214,0.0,0.0,0.0,0.0,0.0,1.905793575143781,1.905793575143781,0.0,0.0,0.0,0.0,1.905793575143781,1.905793575143781,0.0,80.14686689804263,0.0,0.9593428830979944,0.3568036271751907,0.3568036271751907,0.3568036271751907
 2006-06-24T06:00:00,119407.64182183008,429867510.5585884,2961424754.300019,9.382269454938198,3.951063878395182,36.13222819801314,0.0,0.0,0.0,9.382269454938198,9.382269454938198,0.0,0.0,75173.04254026519,270622953.1449547,1370798833.2880473,9.328237753885237,6.7,40.07343344902131,75173.04254026519,270622953.1449547,1370798833.2880473,9.328237753885237,6.7,40.07343344902131,80.14686689804262,0.0,0.9588266199993586,6.537352499786091,6.537352499786091,6.537352499786091
 2006-06-24T07:00:00,124422.57512615553,447921270.4541598,3113457912.85115,9.521815438735937,3.811517894597442,36.13222819801314,0.0,0.0,0.0,9.521815438735937,9.521815438735937,0.0,0.0,78284.67533003636,281824831.188131,1562739068.3457737,9.695582118377889,6.7,40.07343344902131,78284.67533003636,281824831.188131,1562739068.3457737,9.695582118377889,6.7,40.07343344902131,80.14686689804262,0.0,0.9583103569007226,6.7,6.7,6.7
 2006-06-24T08:00:00,121074.38935498738,435867801.67795455,2991156034.184147,9.40957053434829,3.92376279898509,36.13222819801314,0.0,0.0,0.0,9.40957053434829,9.40957053434829,0.0,0.0,76973.80277871391,277105690.00337005,1501212276.0128925,9.577871858711578,6.7,40.07343344902131,76973.80277871391,277105690.00337005,1501212276.0128925,9.577871858711578,6.7,40.07343344902131,80.14686689804262,0.0,0.9577940938020868,6.7,6.7,6.7
 2006-06-24T09:00:00,128777.75598706178,463599921.5534225,3189017105.249773,9.59118323007101,3.742150103262368,36.13222819801314,0.0,0.0,0.0,9.59118323007101,9.59118323007101,0.0,0.0,80168.74808543894,288607493.1075801,1600842357.0430984,9.76842389138626,6.7,40.07343344902131,80168.74808543894,288607493.1075801,1600842357.0430984,9.76842389138626,6.7,40.07343344902131,80.14686689804262,0.0,0.9572778307034508,6.7,6.7,6.7
 2006-06-24T10:00:00,143698.7713451621,517315576.84258354,3604504091.881098,9.972618823714892,3.360714509618488,36.13222819801314,0.0,0.0,0.0,9.972618823714892,9.972618823714892,0.0,-1.0,0.0,0.0,0.0,10.16846448721658,10.16846448721658,0.0,0.0,0.0,0.0,10.16846448721658,10.16846448721658,0.0,80.14686689804262,25.79107750031016,0.8931415002706659,9.57843300460298,6.700008073506908,2.115630947212234
 2006-06-24T11:00:00,129490.18426906929,466164663.36864936,3182413394.6315355,9.585124352200175,3.748208981133205,36.13222819801314,0.0,0.0,0.0,9.585124352200175,9.585124352200175,0.0,-1.0,0.0,0.0,0.0,9.762016115614008,9.762016115614008,0.0,0.0,0.0,0.0,9.762016115614008,9.762016115614008,0.0,80.14686689804262,31.858210321193827,0.7422921429457744,9.920069916714708,6.700011448692646,1.8248731711863897
 2006-06-24T12:00:00,141496.62482974757,509387849.38709134,3526873545.650292,9.901348712889629,3.431984620443752,36.13222819801314,0.0,0.0,0.0,9.901348712889629,9.901348712889629,0.0,-1.0,0.0,0.0,0.0,10.09367354394982,10.09367354394982,0.0,0.0,0.0,0.0,10.09367354394982,10.09367354394982,0.0,80.14686689804262,34.66953179077374,0.6025548960329278,9.950241838132836,6.699973920346536,2.4248340464295883
 2006-06-24T13:00:00,141837.70338562093,510615732.1882354,3541463445.858892,9.914738370624132,3.418594962709248,36.13222819801314,0.0,0.0,0.0,9.914738370624132,9.914738370624132,0.0,-1.0,0.0,0.0,0.0,10.107706702827551,10.107706702827551,0.0,0.0,0.0,0.0,10.107706702827551,10.107706702827551,0.0,80.14686689804262,38.30154521895761,0.4523312066474355,10.127376791874063,6.6999841850023705,2.955047355949778
