Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-24T14:00:00,127675.74554791328,459632683.9724878,3146735241.1409106,9.552365652650304,3.780967680683077,36.13222819801314,0.0,0.0,0.0,9.552365652650304,9.552365652650304,0.0,-1.0,0.0,0.0,0.0,9.727677306300514,9.727677306300514,0.0,0.0,0.0,0.0,9.727677306300514,9.727677306300514,0.0,80.14686689804262,36.20644072428188,0.3071761152096834,9.799535679329226,6.700032881097395,2.9411410510364058
 2006-06-24T15:00:00,118794.28249286838,427659416.9743263,2882435319.492717,9.309773112964235,4.023560220369144,36.13222819801314,0.0,0.0,0.0,9.309773112964235,9.309773112964235,0.0,-1.0,0.0,0.0,0.0,9.473209038813708,9.473209038813708,0.0,0.0,0.0,0.0,9.473209038813708,9.473209038813708,0.0,80.14686689804262,46.710046977090165,0.1760741495359126,9.498371637015074,6.699985482234159,4.445825320033426
 2006-06-24T16:00:00,127746.96042456344,459889057.5284283,3139240466.913304,9.545516399945894,3.787816933387486,36.13222819801314,0.0,0.0,0.0,9.545516399945894,9.545516399945894,0.0,0.0,86566.41647144857,311639099.29721487,1823885497.317729,10.194421167695989,6.7,40.07343344902131,86566.41647144857,311639099.29721487,1823885497.317729,10.194421167695989,6.7,40.07343344902131,80.14686689804262,0.0,0.1221774984997298,7.154076939706022,7.154076939706022,7.154076939706022
 2006-06-24T17:00:00,72641.00384069688,261507613.8265088,1562192639.8203034,10.302760883079904,7.438468289101702,28.102844154010217,0.0,0.0,0.0,10.302760883079904,10.302760883079904,0.0,0.0,55483.00518277074,199738818.65797463,785325820.9220009,8.206501812884246,6.7,40.0734334490213,55483.00518277074,199738818.65797463,785325820.9220009,8.206501812884246,6.7,40.0734334490213,80.1468668980426,0.0,0.1216612354010938,6.7,6.7,6.7
 2006-06-24T18:00:00,59654.95722146984,214757845.99729145,1272822174.2300086,11.082277034024736,8.748688571747001,24.08815213200876,0.0,0.0,0.0,11.082277034024736,11.082277034024736,0.0,0.0,47743.71570399747,171877376.5343909,641028422.1327138,7.929877874651271,6.7,40.07343344902131,47743.71570399747,171877376.5343909,641028422.1327138,7.929877874651271,6.7,40.07343344902131,80.14686689804262,0.0,0.1211449723024579,6.7,6.7,6.7
 2006-06-24T19:00:00,75048.72589323526,270175413.21564686,1617706279.2312644,9.777611935637708,6.81168943962081,30.11019016501095,0.0,0.0,0.0,9.777611935637708,9.777611935637708,0.0,1.0,113738.2601499282,409457736.5397416,2737074959.129792,1.8235278455300687,-3.451851232842279,40.07343344902131,113738.2601499282,409457736.5397416,2737074959.129792,1.8235278455300687,-3.451851232842279,40.07343344902131,80.14686689804262,0.0,0.1508201064044018,-1.7568218373643445,0.064506709276122,0.064506709276122
 2006-06-24T20:00:00,59341.346630414446,213628847.869492,1275513105.9699998,11.086166651265662,8.74764679311956,24.08815213200876,0.0,0.0,0.0,11.086166651265662,11.086166651265662,0.0,1.0,89452.92836792198,322030542.1245191,1987938754.026824,0.0388022593341642,-3.8,40.07343344902131,89452.92836792198,322030542.1245191,1987938754.026824,0.0388022593341642,-3.8,40.07343344902131,80.14686689804262,0.0,0.2682443984772458,-3.8,-1.2063476005982905,-1.2063476005982905
 2006-06-24T21:00:00,56699.41955460407,204117910.39657468,1190302858.1820111,9.385493631447778,7.203209676331073,30.11019016501095,0.0,0.0,0.0,9.385493631447778,9.385493631447778,0.0,1.0,85628.91406647669,308264090.63931614,1863080827.982662,-0.2016531737179666,-3.8,40.07343344902131,85628.91406647669,308264090.63931614,1863080827.982662,-0.2016531737179666,-3.8,40.07343344902131,80.14686689804262,0.0,0.3779906301588666,-3.8,-1.3594744411441824,-1.3594744411441824
 2006-06-24T22:00:00,61308.48082795135,220710530.98062485,1294478525.2920327,9.481687772603507,7.108433423334102,30.11019016501095,0.0,0.0,0.0,9.481687772603507,9.481687772603507,0.0,1.0,85485.10084383661,307746363.0378118,1870659870.566238,-0.1869838032871814,-3.8,40.07343344902131,85485.10084383661,307746363.0378118,1870659870.566238,-0.1869838032871814,-3.8,40.07343344902131,80.14686689804262,0.0,0.4824571443424246,-3.8,-1.4447991457802052,-1.4447991457802052
 2006-06-24T23:00:00,45935.25677049978,165366924.37379918,886508455.3582525,7.479273491540386,5.854059841792995,36.13222819801314,0.0,0.0,0.0,7.479273491540386,7.479273491540386,0.0,1.0,79247.88068158839,285292370.4537182,1628156854.0150146,-0.6542172520806336,-3.8,40.07343344902131,79247.88068158839,285292370.4537182,1628156854.0150146,-0.6542172520806336,-3.8,40.07343344902131,80.14686689804262,0.0,0.5836619293906942,-3.8,-1.5147830470235943,-1.5147830470235943
 2006-06-25T00:00:00,49433.60044831316,177960961.61392736,1003513246.123016,9.202885078625853,7.3631112594257635,30.11019016501095,0.0,0.0,0.0,9.202885078625853,9.202885078625853,0.0,1.0,80038.2502728967,288137700.9824281,1633471753.658764,-0.6440699169479617,-3.8,40.07343344902131,80038.2502728967,288137700.9824281,1633471753.658764,-0.6440699169479617,-3.8,40.07343344902131,80.14686689804262,0.0,0.6813090559375546,-3.8,-1.6222704511578927,-1.6222704511578927
 2006-06-25T01:00:00,48973.40912982378,176304272.86736563,992724741.98753,9.191952259362523,7.371968444862548,30.11019016501095,0.0,0.0,0.0,9.191952259362523,9.191952259362523,0.0,1.0,78438.11354516419,282377208.7625911,1528398357.8900852,-0.8466882527811214,-3.8,40.07343344902131,78438.11354516419,282377208.7625911,1528398357.8900852,-0.8466882527811214,-3.8,40.07343344902131,80.14686689804262,0.0,0.7728300614346303,-3.8,-1.817123765338972,-1.817123765338972
 2006-06-25T02:00:00,61304.10258174985,220694769.2942996,1225256925.766709,7.789781580649894,5.543551752683485,36.13222819801314,0.0,0.0,0.0,7.789781580649894,7.789781580649894,0.0,1.0,77694.2344737822,279699244.1056159,1481378994.659007,-0.9371744388252312,-3.8,40.07343344902131,77694.2344737822,279699244.1056159,1481378994.659007,-0.9371744388252312,-3.8,40.07343344902131,80.14686689804262,0.0,0.8536720415501436,-3.8,-2.134350267135408,-2.134350267135408
 2006-06-25T03:00:00,50998.071875162335,183593058.7505844,998458476.1149204,9.192547606347782,7.362121170517983,30.11019016501095,0.0,0.0,0.0,9.192547606347782,9.192547606347782,0.0,1.0,71401.27345148481,257044584.42534536,1148609342.749693,-1.579228674832284,-3.8,40.07343344902131,71401.27345148481,257044584.42534536,1148609342.749693,-1.579228674832284,-3.8,40.07343344902131,80.14686689804262,0.0,0.9184735870692262,-3.8,-2.56108828803438,-2.56108828803438
 2006-06-25T04:00:00,47005.22455054263,169218808.38195348,902519007.1374912,9.107778979343395,7.453256792707002,30.11019016501095,0.0,0.0,0.0,9.107778979343395,9.107778979343395,0.0,1.0,58687.21739942924,211273982.6379453,868796685.1155548,-2.119517987185183,-3.8,40.07343344902131,58687.21739942924,211273982.6379453,868796685.1155548,-2.119517987185183,-3.8,40.07343344902131,80.14686689804262,0.0,0.9638208764107804,-3.8,-3.0083181250357307,-3.0083181250357307
 2006-06-25T05:00:00,55785.039862853206,200826143.5062715,1073809140.5596676,7.650938879329504,5.682394454003879,36.132228198013145,0.0,0.0,0.0,7.650938879329504,7.650938879329504,0.0,0.0,0.0,0.0,0.0,0.2086276534344886,0.2086276534344886,0.0,0.0,0.0,0.0,0.2086276534344886,0.2086276534344886,0.0,80.14686689804263,0.0,0.9774768454279154,-0.6742035955341678,-0.6742035955341678,-0.6742035955341678
 2006-06-25T06:00:00,2321.246271043221,8356486.575755598,24589954.456400294,14.676125677625052,14.631066932596957,6.022038033002189,0.0,0.0,0.0,14.676125677625052,14.676125677625052,0.0,0.0,0.0,0.0,0.0,3.269963450193853,3.269963450193853,0.0,0.0,0.0,0.0,3.269963450193853,3.269963450193853,0.0,80.14686689804263,0.0,0.9769605823292796,3.241853616536821,3.241853616536821,3.241853616536821
 2006-06-25T07:00:00,87928.76247674477,316543544.9162812,2010418285.8840528,10.168247981369076,6.481546224382658,30.11019016501095,2736.0596797025414,9849814.84692915,50152099.50455931,10.168247981369076,10.07618292455248,1.204407606600438,0.0,44122.1826621257,158839857.58365253,677632241.0696757,7.827049816515571,6.5273590792643965,32.50400713087284,44122.1826621257,158839857.58365253,677632241.0696757,7.827049816515571,6.5273590792643965,32.50400713087284,80.14686689804263,0.0,0.9764443192306436,5.920632203290928,5.920632203290928,5.920632203290928
 2006-06-25T08:00:00,73361.92915743824,264102944.9667776,1704900651.5714405,11.429165931091212,8.302735186858826,24.08815213200876,0.0,0.0,0.0,11.429165931091212,11.429165931091212,0.0,0.0,49172.52425149865,177021087.3053951,858060561.7499135,8.345406273052483,6.700000000000002,40.07343344902132,49172.52425149865,177021087.3053951,858060561.7499135,8.345406273052483,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9759280561320076,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-25T09:00:00,90034.709249236,324124953.2972497,2056666468.109448,10.166184668386975,6.39463047498959,30.110190165010938,2462.8366474804884,8866211.930929765,26693407.85626464,10.166184668386975,10.117201177376558,2.007346011000729,0.0,62685.16926378785,225666609.3496363,1046704321.9642096,8.706995277519654,6.699999999999999,40.0734334490213,62685.16926378785,225666609.3496363,1046704321.9642096,8.706995277519654,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9754117930333712,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-25T10:00:00,66303.52080816106,238692674.90937984,1471361719.717671,11.242619050607829,8.544646461572395,24.08815213200876,954.5372050201707,3436333.938072614,10401075.632396042,11.242619050607829,11.223533547111776,1.204407606600438,-1.0,0.0,0.0,0.0,8.130897759431098,8.130897759431098,0.0,0.0,0.0,0.0,8.130897759431098,8.130897759431098,0.0,80.1468668980426,12.655927264398182,0.9470710580204303,8.051835785753086,6.700024092526699,1.2314860050012777
 2006-06-25T11:00:00,81041.21946283626,291748390.06621057,1781873482.3199203,9.917521441243832,6.650270889192414,30.11019016501095,366.5597620942947,1319615.1435394608,4002908.507721713,9.917521441243832,9.910176656073602,1.204407606600438,-1.0,0.0,0.0,0.0,8.420770634060618,8.420770634060618,0.0,0.0,0.0,0.0,8.420770634060618,8.420770634060618,0.0,80.1468668980426,12.46735990573984,0.8841287328762929,8.00554250270534,6.699949961206908,0.167293373262189
 2006-06-25T12:00:00,77760.50476938351,279937817.1697806,1847921189.02248,11.592411898776968,8.203372548099722,24.08815213200876,2296.013041048941,8265646.947776189,33430611.880477164,11.592411898776968,11.53105708244528,1.204407606600438,-1.0,835.641644103181,3008309.918771451,9094939.028107204,8.515493680534275,8.498091464010589,1.335781114967377,835.641644103181,3008309.918771451,9094939.028107204,8.515493680534275,8.498091464010589,1.335781114967377,80.14686689804263,19.4295576188597,0.8095099731413956,8.72093626012081,6.699997534239292,0.6513918609761399
 2006-06-25T13:00:00,100592.85231216754,362134268.3238033,2411828905.79897,10.566098796380894,6.142600892560119,30.110190165010938,4242.73296876405,15273838.687550591,85252334.23140106,10.566098796380894,10.409614013086545,2.007346011000729,-1.0,2759.9662207939423,9935878.3948582,30057955.14406605,9.105388159298778,9.047898558035534,2.22630185827896,2759.9662207939423,9935878.3948582,30057955.14406605,9.105388159298778,9.047898558035534,2.22630185827896,80.14686689804263,17.935130764397886,0.7246196637616453,8.498640842137863,6.699991839654644,0.89178837746644
 2006-06-25T14:00:00,89563.38054324478,322428169.9556814,2219636365.3698378,11.960419066980023,7.889006418884882,24.088152132008748,2385.227221966735,8586817.999080256,47510364.10913169,11.960419066980023,11.873208551520564,1.7205822951434808,-1.0,1488.5433576398118,5358756.087503327,16232082.66574514,8.886874509041379,8.855834864035184,0.9541293678338396,1488.5433576398118,5358756.087503327,16232082.66574514,8.886874509041379,8.855834864035184,0.9541293678338396,80.1468668980426,26.75119678871477,0.6258389132466543,9.242383404074904,6.699997077184091,1.751389461674594
 2006-06-25T15:00:00,107017.65890102331,385263572.0436838,2623187788.358721,10.761879619347775,5.950403026208484,30.11019016501096,3961.3396477256697,14260822.7318124,85737892.99970293,10.761879619347775,10.60449279782556,1.720582295143484,-1.0,2941.7591354180004,10590332.887504792,32145933.272749163,9.309328528642544,9.247857170882972,1.9082587356676823,2941.7591354180004,10590332.887504792,32145933.272749163,9.309328528642544,9.247857170882972,1.9082587356676823,80.14686689804263,20.69985496856578,0.5272449891567167,8.648636796039701,6.700004181187609,1.3652059222372712
 2006-06-25T16:00:00,85121.30695243749,306436705.02877504,2096430988.071372,11.85348071863396,8.008301321887862,24.088152132008748,1949.738475483965,7019058.511742281,41729855.68629195,11.85348071863396,11.776879273165129,0.8602911475717404,0.0,64687.58443275929,232875303.9579335,1364238411.8919,9.312614525250408,6.699999999999999,40.0734334490213,64687.58443275929,232875303.9579335,1364238411.8919,9.312614525250408,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.4880434557936173,7.250008198090708,7.250008198090708,7.250008198090708
 2006-06-25T17:00:00,86732.11867517013,312235627.23061246,1983187245.9534595,10.129554198179267,6.492822592785416,30.11019016501095,1896.1946882899567,6826300.877843845,32749716.02013641,10.129554198179267,10.069446567970434,2.06469875417218,0.0,61892.81696397093,222814141.0702954,1012912836.1616209,8.642265494758066,6.700000000000002,40.07343344902132,61892.81696397093,222814141.0702954,1012912836.1616209,8.642265494758066,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.4875271926949815,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-25T18:00:00,64869.03510515706,233528526.37856537,1444868268.3659866,11.202780917790191,8.553472331660762,24.08815213200876,81.51364634861945,293449.1268550298,894773.394942563,11.202780917790191,11.201139169939944,1.0036730055003658,0.0,48538.74771789932,174739491.7844375,727961357.7957722,8.096280333907345,6.700000000000002,40.07343344902132,48538.74771789932,174739491.7844375,727961357.7957722,8.096280333907345,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.4870109295963455,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-25T19:00:00,76142.06054240404,274111417.95265454,1677037467.7154024,9.817626003513055,6.742690155989252,30.11019016501095,524.0378651022223,1886536.3143680005,5803916.271735192,9.817626003513055,9.80697636847062,1.0036730055003649,1.0,105232.3874706156,378836594.8942161,2498594677.422972,1.2675179629622806,-3.549693480661107,40.07343344902132,105232.3874706156,378836594.8942161,2498594677.422972,1.2675179629622806,-3.549693480661107,40.07343344902132,80.14686689804263,0.0,0.5050992483762972,-1.949978127880275,-0.5656110095932041,-0.5656110095932041
 2006-06-25T20:00:00,55693.95632242466,200498242.76072875,1192889758.999431,10.954202627953917,8.767221680633355,24.08815213200876,0.0,0.0,0.0,10.954202627953917,10.954202627953917,0.0,1.0,81702.76254347226,294129945.15650016,1775282477.6396253,-0.3707530607425344,-3.799999999999999,40.0734334490213,81702.76254347226,294129945.15650016,1775282477.6396253,-0.3707530607425344,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6051815804392691,-3.799999999999999,-1.5331025255484982,-1.5331025255484982
 2006-06-25T21:00:00,66202.54683849974,238329168.618599,1389700080.0377002,9.529811728910255,6.982118825521081,30.11019016501095,0.0,0.0,0.0,9.529811728910255,9.529811728910255,0.0,1.0,81755.42951111095,294319546.23999953,1810212783.853426,-0.303225292698269,-3.8,40.0734334490213,81755.42951111095,294319546.23999953,1810212783.853426,-0.303225292698269,-3.8,40.0734334490213,80.1468668980426,0.0,0.7017947712036605,-3.8,-1.655504950161605,-1.655504950161605
 2006-06-25T22:00:00,51016.247403095,183658490.651142,1052994022.0203698,10.796009151195635,8.86564983906017,24.08815213200876,0.0,0.0,0.0,10.796009151195635,10.796009151195635,0.0,1.0,75431.21189198499,271552362.811146,1530276072.4420407,-0.8428314558490886,-3.8,40.07343344902131,75431.21189198499,271552362.811146,1530276072.4420407,-0.8428314558490886,-3.8,40.07343344902131,80.14686689804262,0.0,0.7914433486518692,-3.8,-1.874894242168714,-1.874894242168714
 2006-06-25T23:00:00,62588.182281479945,225317456.2133278,1287215158.2476585,9.422265103906089,7.062554723807989,30.11019016501095,0.0,0.0,0.0,9.422265103906089,9.422265103906089,0.0,1.0,73134.41966299292,263283910.7867745,1469580723.8000853,-0.9596900543916486,-3.8,40.07343344902131,73134.41966299292,263283910.7867745,1469580723.8000853,-0.9596900543916486,-3.8,40.07343344902131,80.14686689804262,0.0,0.8692496591218185,-3.8,-2.219438107096132,-2.219438107096132
 2006-06-26T00:00:00,48940.21550020608,176184775.80074188,997068138.612831,10.716950701422835,8.889164155474937,24.08815213200876,0.0,0.0,0.0,10.716950701422835,10.716950701422835,0.0,1.0,62797.59155723014,226071329.60602853,1097864078.4430065,-1.677061550914389,-3.8,40.07343344902131,62797.59155723014,226071329.60602853,1097864078.4430065,-1.677061550914389,-3.8,40.07343344902131,80.14686689804262,0.0,0.9299908713453904,-3.8,-2.6605481291833364,-2.6605481291833364
 2006-06-26T01:00:00,44306.23643305763,159502451.1590075,845944996.2195846,8.975102276744881,7.424411719982349,30.11019016501095,0.0,0.0,0.0,8.975102276744881,8.975102276744881,0.0,1.0,52883.8220950982,190381759.5423536,795548967.2560763,-2.260950225764289,-3.8,40.07343344902131,52883.8220950982,190381759.5423536,795548967.2560763,-2.260950225764289,-3.8,40.07343344902131,80.14686689804262,0.0,0.9711120571218956,-3.8,-3.095976304160472,-3.095976304160472
 2006-06-26T02:00:00,45400.12141114962,163440437.08013865,816504580.8542866,7.414994023467936,5.918339309865445,36.13222819801314,0.0,0.0,0.0,7.414994023467936,7.414994023467936,0.0,1.0,47561.71933713472,171222189.61368498,609482835.5165292,-2.6205487405977466,-3.8,40.07343344902131,47561.71933713472,171222189.61368498,609482835.5165292,-2.6205487405977466,-3.8,40.07343344902131,80.14686689804262,0.0,0.9947117102661048,-3.8,-3.420543267101305,-3.420543267101305
 2006-06-26T03:00:00,51026.42802572623,183695140.8926144,963768757.078187,7.549988969088925,5.783344364244454,36.13222819801314,0.0,0.0,0.0,7.549988969088925,7.549988969088925,0.0,1.0,0.0,0.0,0.0,-1.0531345170930015,-1.0531345170930015,0.0,0.0,0.0,0.0,-1.0531345170930015,-1.0531345170930015,0.0,80.14686689804262,0.0,1.0,-1.88576699441925,-1.88576699441925,-1.88576699441925
 2006-06-26T04:00:00,1946.5776478829016,7007679.532378446,22212159.225180466,14.566445724692985,14.52574423999434,6.022038033002189,0.0,0.0,0.0,14.566445724692985,14.566445724692985,0.0,1.0,0.0,0.0,0.0,1.6668374569933693,1.6668374569933693,0.0,0.0,0.0,0.0,1.6668374569933693,1.6668374569933693,0.0,80.14686689804262,0.0,1.0,1.6663114540011916,1.6663114540011916,1.6663114540011916
 2006-06-26T05:00:00,78504.84443030693,282617439.9491049,1687964231.485237,8.213919161744819,5.119414171588562,36.13222819801314,0.0,0.0,0.0,8.213919161744819,8.213919161744819,0.0,0.0,31013.87036894253,111649933.32819311,386597539.2707084,6.403615866685152,5.661719596731728,20.03671672451065,31013.87036894253,111649933.32819311,386597539.2707084,6.403615866685152,5.661719596731728,20.03671672451065,80.14686689804262,0.0,0.999983038898518,4.900367087161425,4.900367087161425,4.900367087161425
 2006-06-26T06:00:00,95779.85815545976,344807489.35965514,2322594553.111872,8.796054483478981,4.5372788498544,36.13222819801314,0.0,0.0,0.0,8.796054483478981,8.796054483478981,0.0,0.0,68653.9209895285,247154115.56230265,1165077816.6179042,8.934619176965306,6.7,40.07343344902131,68653.9209895285,247154115.56230265,1165077816.6179042,8.934619176965306,6.7,40.07343344902131,80.14686689804262,0.0,0.999604941296463,6.7,6.7,6.7
 2006-06-26T07:00:00,110584.25758013554,398103327.288488,2841359026.430898,9.272075167197842,4.06125816613554,36.13222819801314,0.0,0.0,0.0,9.272075167197842,9.272075167197842,0.0,0.0,72038.89507034844,259340022.2532544,1425921952.423892,9.433871297064888,6.7,40.07343344902131,72038.89507034844,259340022.2532544,1425921952.423892,9.433871297064888,6.7,40.07343344902131,80.14686689804262,0.0,0.9990886781978272,6.7,6.7,6.7
 2006-06-26T08:00:00,118328.48535492808,425982547.2777411,3063773611.992587,9.476214480183083,3.857118853150297,36.13222819801314,0.0,0.0,0.0,9.476214480183083,9.476214480183083,0.0,0.0,75317.56537544496,271143235.35160184,1537811986.5707614,9.64789845533487,6.7,40.07343344902131,75317.56537544496,271143235.35160184,1537811986.5707614,9.64789845533487,6.7,40.07343344902131,80.14686689804262,0.0,0.9985724150991911,6.7,6.7,6.7
 2006-06-26T09:00:00,131833.6199967255,474601031.9882117,3441944053.1218696,9.823369146854496,3.5099641864788844,36.13222819801314,0.0,0.0,0.0,9.823369146854496,9.823369146854496,0.0,0.0,80908.33033486866,291269989.20552725,1728192719.9577937,10.011918905560464,6.7,40.07343344902131,80908.33033486866,291269989.20552725,1728192719.9577937,10.011918905560464,6.7,40.07343344902131,80.14686689804262,0.0,0.9980561520005552,6.7,6.7,6.7
 2006-06-26T10:00:00,140587.9936399935,506116777.1039767,3683186658.523451,10.044859148600707,3.2884741847326726,36.13222819801314,0.0,0.0,0.0,10.044859148600707,10.044859148600707,0.0,-1.0,0.0,0.0,0.0,10.24425133824304,10.24425133824304,0.0,0.0,0.0,0.0,10.24425133824304,10.24425133824304,0.0,80.14686689804262,25.574721154275405,0.932252644157315,9.646802900682166,6.699983935925737,1.9440981656182696
 2006-06-26T11:00:00,118629.44927254766,427066017.3811715,2984959023.627742,9.403882300584518,3.929451032748864,36.13222819801314,0.0,0.0,0.0,9.403882300584518,9.403882300584518,0.0,-1.0,0.0,0.0,0.0,9.571980940624655,9.571980940624655,0.0,0.0,0.0,0.0,9.571980940624655,9.571980940624655,0.0,80.14686689804262,29.272543761237657,0.7839287867240367,9.752516216276112,6.700015536518696,1.4045309133985775
 2006-06-26T12:00:00,153243.7991942197,551677677.0991908,4035225961.951757,10.403768956511309,3.0008080364909926,36.13222819801314,3456.420362983738,12443113.306741456,38824267.552732885,10.403768956511309,10.332525296842388,3.011019016501095,-1.0,15.077989939581236,54280.76378249245,169565.6218377446,10.620773010487907,10.620448434386375,3.3394527874184425,15.077989939581236,54280.76378249245,169565.6218377446,10.620773010487907,10.620448434386375,3.3394527874184425,80.14686689804262,39.539751601928,0.6405865559470808,10.321902554682628,6.699970305977916,2.925742212156816
 2006-06-26T13:00:00,161746.73008403278,582288228.302518,4291689724.143041,10.603605298830962,2.7297280345024184,36.13222819801314,0.0,0.0,0.0,10.603605298830962,10.603605298830962,0.0,-1.0,0.0,0.0,0.0,10.830358460619331,10.830358460619331,0.0,0.0,0.0,0.0,10.830358460619331,10.830358460619331,0.0,80.14686689804262,49.26904929654896,0.4646169555745807,10.787362288427971,6.699979673729438,4.1300872945082014
 2006-06-26T14:00:00,169716.26652176408,610978559.4783506,4529731435.79937,10.844726350523464,2.533547223548056,36.13222819801314,2164.036573864136,7790531.665910891,24492914.09934503,10.844726350523464,10.799786109785323,24.08815213200876,-1.0,31.737193343582728,114253.89603689782,359240.7181665826,11.167011621655776,11.166323976781664,6.678905574836885,31.737193343582728,114253.89603689782,359240.7181665826,11.167011621655776,11.166323976781664,6.678905574836885,80.14686689804262,69.14736895909355,0.2754386047699346,11.07028494745895,6.794158789446239,6.008419437396154
 2006-06-26T15:00:00,167974.0801270886,604706688.4575189,4519994856.147821,10.823656486558486,2.530392143933454,36.13222819801314,995.0703736023072,3582253.344968306,11290089.546310203,10.823656486558486,10.802941189399926,12.04407606600438,-1.0,68810.30661579243,247717103.81685275,1231270360.6654515,11.584843276853908,9.227834152580728,40.07343344902131,68810.30661579243,247717103.81685275,1231270360.6654515,11.584843276853908,9.227834152580728,40.07343344902131,80.14686689804262,69.73798014116262,0.1070904048988937,9.894060877832322,7.213368723964055,6.686714934062418
 2006-06-26T16:00:00,132157.70255718983,475767729.20588326,3485376772.580636,9.863243050405732,3.4700902829276483,36.13222819801314,0.0,0.0,0.0,9.863243050405732,9.863243050405732,0.0,0.0,82801.03988926958,298083743.60137045,1822218750.20335,10.19156164558165,6.7,40.07343344902131,82801.03988926958,298083743.60137045,1822218750.20335,10.19156164558165,6.7,40.07343344902131,80.14686689804262,0.0,0.0648932372454888,6.837933792985139,6.837933792985139,6.837933792985139
 2006-06-26T17:00:00,124406.06589160617,447861837.20978206,3215530334.7057114,9.615512809052596,3.717820524280784,36.13222819801314,0.0,0.0,0.0,9.615512809052596,9.615512809052596,0.0,0.0,77936.92878896627,280572943.6402786,1614189727.0067537,9.793968226402752,6.7,40.07343344902131,77936.92878896627,280572943.6402786,1614189727.0067537,9.793968226402752,6.7,40.07343344902131,80.14686689804262,0.0,0.0643769741468529,6.7,6.7,6.7
 2006-06-26T18:00:00,125275.57979795607,450992087.2726419,3219720939.616206,9.619363062237191,3.713970271096189,36.13222819801314,0.0,0.0,0.0,9.619363062237191,9.619363062237191,0.0,0.0,78360.77966757953,282098806.80328625,1616290138.6583707,9.79797581520915,6.7,40.07343344902131,78360.77966757953,282098806.80328625,1616290138.6583707,9.79797581520915,6.7,40.07343344902131,80.14686689804262,0.0,0.0638607110482169,6.7,6.7,6.7
 2006-06-26T19:00:00,111716.85844629572,402180690.4066646,2776634178.45282,9.21267589929508,4.120657434038302,36.13222819801314,0.0,0.0,0.0,9.21267589929508,9.21267589929508,0.0,1.0,129229.0644044286,465224631.85594296,3333844236.45531,3.205192469584651,-3.2154676296796296,40.07343344902131,129229.0644044286,465224631.85594296,3333844236.45531,3.205192469584651,-3.2154676296796296,40.07343344902131,80.14686689804262,0.0,0.0915082606253627,-1.4654676296796296,0.3323917907338562,0.3323917907338562
 2006-06-26T20:00:00,104530.950198958,376311420.7162487,2550069895.063601,9.004766384430287,4.328566948903094,36.13222819801314,0.0,0.0,0.0,9.004766384430287,9.004766384430287,0.0,1.0,106874.92776644026,384749739.95918494,2683625681.8286085,1.377519563288492,-3.8,40.07343344902131,106874.92776644026,384749739.95918494,2683625681.8286085,1.377519563288492,-3.8,40.07343344902131,80.14686689804262,0.0,0.2132650572386875,-3.8,-1.097018071258392,-1.097018071258392
 2006-06-26T21:00:00,66534.56972102496,239524450.99568987,1473677291.4942353,10.213236229907578,7.511367898411983,28.102844154010217,0.0,0.0,0.0,10.213236229907578,10.213236229907578,0.0,1.0,88379.3285555698,318165582.8000513,2037585810.291436,0.1344761868561123,-3.8,40.0734334490213,88379.3285555698,318165582.8000513,2037585810.291436,0.1344761868561123,-3.8,40.0734334490213,80.1468668980426,0.0,0.3268464155922742,-3.8,-1.2984051166921236,-1.2984051166921236
 2006-06-26T22:00:00,57953.91721559493,208634101.9761417,1270150600.7801652,11.109078056318705,8.78039195831048,24.08815213200876,0.0,0.0,0.0,11.109078056318705,11.109078056318705,0.0,1.0,84660.39688300186,304777428.7788067,1878199419.9261808,-0.1725263633239454,-3.8,40.07343344902131,84660.39688300186,304777428.7788067,1878199419.9261808,-0.1725263633239454,-3.8,40.07343344902131,80.14686689804262,0.0,0.4334242212180025,-3.8,-1.409541202367255,-1.409541202367255
 2006-06-26T23:00:00,73476.54884058404,264515575.82610247,1598096140.6401362,9.772446180031489,6.842495903827761,30.11019016501095,0.0,0.0,0.0,9.772446180031489,9.772446180031489,0.0,1.0,88815.85055090844,319737061.98327035,2004641558.568099,0.0711629492782427,-3.8,40.07343344902131,88815.85055090844,319737061.98327035,2004641558.568099,0.0711629492782427,-3.8,40.07343344902131,80.14686689804262,0.0,0.5360695718741356,-3.8,-1.480150952608993,-1.480150952608993
 2006-06-27T00:00:00,58267.60029835536,209763361.07407928,1252486301.0430195,11.091773984244524,8.79549451292167,24.08815213200876,0.0,0.0,0.0,11.091773984244524,11.091773984244524,0.0,1.0,83610.09839595694,300996354.22544503,1789747434.9379764,-0.3429060439734641,-3.8,40.07343344902131,83610.09839595694,300996354.22544503,1789747434.9379764,-0.3429060439734641,-3.8,40.07343344902131,80.14686689804262,0.0,0.6355861422916363,-3.8,-1.5633630431469074,-1.5633630431469074
 2006-06-27T01:00:00,72044.46346613245,259360068.4780768,1527523314.5503,9.697329677597084,6.896842681968312,30.11019016501095,0.0,0.0,0.0,9.697329677597084,9.697329677597084,0.0,1.0,85546.08006358104,307965888.2288918,1851007328.813352,-0.2246888388095247,-3.8,40.07343344902131,85546.08006358104,307965888.2288918,1851007328.813352,-0.2246888388095247,-3.8,40.07343344902131,80.14686689804262,0.0,0.7304689821665015,-3.8,-1.7110459308192691,-1.7110459308192691
 2006-06-27T02:00:00,56939.576879176544,204982476.7650356,1195785081.744419,11.010853088173128,8.81858632547768,24.08815213200876,0.0,0.0,0.0,11.010853088173128,11.010853088173128,0.0,1.0,79312.88340768644,285526380.2676712,1554299992.6372375,-0.7966444508457805,-3.8,40.07343344902131,79312.88340768644,285526380.2676712,1554299992.6372375,-0.7966444508457805,-3.8,40.07343344902131,80.14686689804262,0.0,0.81703593667133,-3.8,-1.9679195505386569,-1.9679195505386569
 2006-06-27T03:00:00,69497.56440316694,250191231.85140103,1446169026.4973774,9.610209400146148,6.958951970508742,30.11019016501095,0.0,0.0,0.0,9.610209400146148,9.610209400146148,0.0,1.0,76714.48473335076,276172145.0400628,1482572469.031149,-0.9347125198643484,-3.8,40.07343344902131,76714.48473335076,276172145.0400628,1482572469.031149,-0.9347125198643484,-3.8,40.07343344902131,80.14686689804262,0.0,0.8900658205847524,-3.8,-2.349127717307019,-2.349127717307019
 2006-06-27T04:00:00,13781.675509817169,49614031.83534181,285738778.1096967,15.002602621659385,14.478762498323226,6.02203803300219,0.0,0.0,0.0,15.002602621659385,15.002602621659385,0.0,1.0,52420.20973411871,188712755.04282737,672090102.7190088,-2.499638132442961,-3.8,40.07343344902131,52420.20973411871,188712755.04282737,672090102.7190088,-2.499638132442961,-3.8,40.07343344902131,80.14686689804262,0.0,0.9447971849695952,-3.8,-2.801747572990182,-2.801747572990182
 2006-06-27T05:00:00,88440.95696005346,318387445.0561925,1915608574.8048103,8.422707722082109,4.910625611251271,36.13222819801314,0.0,0.0,0.0,8.422707722082109,8.422707722082109,0.0,0.0,0.0,0.0,0.0,2.294703351314453,2.294703351314453,0.0,0.0,0.0,0.0,2.294703351314453,2.294703351314453,0.0,80.14686689804263,0.0,0.962215656457842,0.640271558040314,0.640271558040314,0.640271558040314
 2006-06-27T06:00:00,125243.443325099,450876395.97035646,3147490267.4194527,9.553057107879406,3.780276225453976,36.13222819801314,0.0,0.0,0.0,9.553057107879406,9.553057107879406,0.0,0.0,77552.19020600164,279187884.74160594,1531645216.3492744,9.636057735461554,6.7,40.07343344902131,77552.19020600164,279187884.74160594,1531645216.3492744,9.636057735461554,6.7,40.07343344902131,80.14686689804262,0.0,0.9616993933592064,6.652600747586135,6.652600747586135,6.652600747586135
 2006-06-27T07:00:00,150280.59386890192,541010137.928047,3878382710.5066447,10.224082755062652,3.109250578270729,36.13222819801314,0.0,0.0,0.0,10.224082755062652,10.224082755062652,0.0,0.0,88454.83502478346,318437406.0892205,1948121471.8361485,10.432155340576314,6.7,40.07343344902131,88454.83502478346,318437406.0892205,1948121471.8361485,10.432155340576314,6.7,40.07343344902131,80.14686689804262,0.0,0.9611831302605705,6.7,6.7,6.7
 2006-06-27T08:00:00,169986.99889884042,611953196.0358255,4404773147.527226,10.731057423141255,2.6494029197028968,36.13222819801314,2325.872556816193,8373141.204538297,25684336.82552883,10.731057423141255,10.683930413630485,12.04407606600438,0.0,96436.06142067624,347169821.11443454,2226616740.127568,10.96394402633426,6.7,40.07343344902131,96436.06142067624,347169821.11443454,2226616740.127568,10.96394402633426,6.7,40.07343344902131,80.14686689804262,0.0,0.9606668671619344,6.7,6.7,6.7
 2006-06-27T09:00:00,164712.62706065475,592965457.4183571,4268045870.181769,10.581891569050583,2.751441764282795,36.13222819801314,0.0,0.0,0.0,10.581891569050583,10.581891569050583,0.0,0.0,94052.36372791836,338588509.4205061,2144710308.9478955,10.807609648393758,6.7,40.07343344902131,94052.36372791836,338588509.4205061,2144710308.9478955,10.807609648393758,6.7,40.07343344902131,80.14686689804262,0.0,0.9601506040632984,6.7,6.7,6.7
 2006-06-27T10:00:00,174111.31688598197,626800740.789535,4521045127.490075,10.83250508527417,2.53729262292883,36.13222819801314,1798.337568424613,6474015.246328605,19873349.35807684,10.83250508527417,10.796040710404547,12.04407606600438,-1.0,0.0,0.0,0.0,11.070442366921524,11.070442366921524,0.0,0.0,0.0,0.0,11.070442366921524,11.070442366921524,0.0,80.14686689804262,32.88499536931443,0.8783678622168495,10.326961216601164,6.699992905732507,2.9332456519315446
 2006-06-27T11:00:00,140573.60899598934,506064992.3855616,3601850372.562401,9.97019487647232,3.3631384568610603,36.13222819801314,0.0,0.0,0.0,9.97019487647232,9.97019487647232,0.0,-1.0,0.0,0.0,0.0,10.165890482793232,10.165890482793232,0.0,0.0,0.0,0.0,10.165890482793232,10.165890482793232,0.0,80.14686689804262,38.88360759286107,0.695438727926807,10.41986920663028,6.699971322318007,2.757069413691396
 2006-06-27T12:00:00,172229.48335925478,620026140.0933173,4481146775.96942,11.312862968510707,3.0896957145271,36.13222819801314,41340.40188274794,148825446.7778926,582536784.6222522,11.312862968510707,10.243637618806282,27.099171148509853,-1.0,8657.88587270195,31168389.141727023,119062211.44398049,11.585641322252348,11.358036648402464,30.05507508676598,8657.88587270195,31168389.141727023,119062211.44398049,11.585641322252348,11.358036648402464,30.05507508676598,80.14686689804262,54.73002488912996,0.5231671398917421,11.070608780817585,6.700025048628142,4.56707278396033
 2006-06-27T13:00:00,177700.49963118104,639721798.6722519,4550416941.578558,11.613674587027944,3.2627032445915134,36.13222819801314,67515.73361939989,243056641.02983963,840797806.0874614,11.613674587027944,10.070630088741868,36.13222819801314,-1.0,21924.821476184745,78929357.31426507,239487977.41981184,11.983193430603718,11.5249631094204,40.07343344902131,21924.821476184745,78929357.31426507,239487977.41981184,11.983193430603718,11.5249631094204,40.07343344902131,80.14686689804262,75.26909187281906,0.3115088073811911,11.5249631094204,6.802650307293078,6.463583440557788
 2006-06-27T14:00:00,175206.75804573984,630744328.9646634,4550416941.578558,11.165131275247724,2.815232782804138,36.13222819801314,31984.29386291997,115143457.9065119,352599565.587754,11.165131275247724,10.518100550529242,36.13222819801314,-1.0,70101.03553082679,252363727.9109764,1221058308.3715355,12.16536325020043,9.829032354802395,40.07343344902131,70101.03553082679,252363727.9109764,1221058308.3715355,12.16536325020043,9.829032354802395,40.07343344902131,80.14686689804262,77.48397997014492,0.126383197068138,10.41798175948882,7.308042546752964,7.228738216667563
 2006-06-27T15:00:00,174663.8511918222,628789864.2905599,4550416941.578558,11.452567522334688,3.1019814931630805,36.13222819801314,53627.23934453919,193058061.64034107,665446093.5907317,11.452567522334688,10.2313518401703,36.13222819801314,-1.0,102897.0924227204,370429532.7217934,2456106832.333536,11.708252101174423,7.007618191954326,40.07343344902131,102897.0924227204,370429532.7217934,2456106832.333536,11.708252101174423,7.007618191954326,40.07343344902131,80.14686689804262,7.473806057431087,0.0556035376232689,7.213948398071223,6.699929064428592,0.8519843386124349
 2006-06-27T16:00:00,141963.43495929553,511068365.853464,3667191345.347917,10.0301999594742,3.3031333738591777,36.13222819801314,0.0,0.0,0.0,10.0301999594742,10.0301999594742,0.0,0.0,84954.39369628351,305835817.30662066,1838809063.9081304,10.223192777489738,6.7,40.07343344902131,84954.39369628351,305835817.30662066,1838809063.9081304,10.223192777489738,6.7,40.07343344902131,80.14686689804262,0.0,0.0505810908710346,6.70888090743341,6.70888090743341,6.70888090743341
 2006-06-27T17:00:00,109893.04074915888,395614946.6969719,2737182518.629038,9.176470379236656,4.156862954096726,36.13222819801314,0.0,0.0,0.0,9.176470379236656,9.176470379236656,0.0,0.0,72082.43226388805,259496756.14999703,1373453054.48395,9.333476932941684,6.7,40.07343344902131,72082.43226388805,259496756.14999703,1373453054.48395,9.333476932941684,6.7,40.07343344902131,80.14686689804262,0.0,0.0500648277723987,6.7,6.7,6.7
 2006-06-27T18:00:00,100665.60658488797,362396183.7055966,2435567361.653098,8.899704218724713,4.433629114608667,36.13222819801314,0.0,0.0,0.0,8.899704218724713,8.899704218724713,0.0,0.0,69607.08109993169,250585491.95975408,1221799950.0001276,9.0432218149268,6.7,40.07343344902131,69607.08109993169,250585491.95975408,1221799950.0001276,9.0432218149268,6.7,40.07343344902131,80.14686689804262,0.0,0.0495485646737627,6.7,6.7,6.7
 2006-06-27T19:00:00,93642.30380431864,337112293.6955471,2206171125.630949,8.689240614057935,4.644092719275446,36.13222819801314,0.0,0.0,0.0,8.689240614057935,8.689240614057935,0.0,1.0,120032.63918601997,432117501.06967175,3105875884.777279,2.6877572068146023,-3.295779390057428,40.07343344902131,120032.63918601997,432117501.06967175,3105875884.777279,2.6877572068146023,-3.295779390057428,40.07343344902131,80.14686689804262,0.0,0.0812791864425074,-1.5457793900574284,0.3649763997897337,0.3649763997897337
 2006-06-27T20:00:00,89837.48303515099,323414938.9265436,2079848054.5020976,8.573355400000988,4.759977933332391,36.13222819801314,0.0,0.0,0.0,8.573355400000988,8.573355400000988,0.0,1.0,98516.1531168979,354658151.2208324,2456704352.696904,0.9413384238751572,-3.8,40.07343344902131,98516.1531168979,354658151.2208324,2456704352.696904,0.9413384238751572,-3.8,40.07343344902131,80.14686689804262,0.0,0.2045417669342144,-3.8,-1.0777067322447949,-1.0777067322447949
 2006-06-27T21:00:00,50343.18164868939,181235453.93528184,966613973.9988564,8.19576745633688,6.423782877235387,33.72341298481226,0.0,0.0,0.0,8.19576745633688,8.19576745633688,0.0,1.0,80620.98038581146,290235529.38892126,1787520039.2492328,-0.3470208094208751,-3.8,40.07343344902131,80620.98038581146,290235529.38892126,1787520039.2492328,-0.3470208094208751,-3.8,40.07343344902131,80.14686689804262,0.0,0.3188112167426816,-3.8,-1.2872492284398742,-1.2872492284398742
 2006-06-27T22:00:00,66829.89314478703,240587615.3212333,1364756152.997942,7.917640719622291,5.415692613711088,36.13222819801314,0.0,0.0,0.0,7.917640719622291,7.917640719622291,0.0,1.0,84180.25579971109,303048920.8789599,1926303588.867093,-0.0796137999037892,-3.8,40.07343344902131,84180.25579971109,303048920.8789599,1926303588.867093,-0.0796137999037892,-3.8,40.07343344902131,80.14686689804262,0.0,0.4257717471295574,-3.8,-1.4034173112745865,-1.4034173112745865
 2006-06-27T23:00:00,61618.17359586989,221825424.9451316,1254495674.4306211,7.816595846928162,5.516737486405219,36.13222819801314,0.0,0.0,0.0,7.816595846928162,7.816595846928162,0.0,1.0,82052.9821872103,295390735.8739571,1833175026.358876,-0.2590956275032612,-3.8,40.07343344902131,82052.9821872103,295390735.8739571,1833175026.358876,-0.2590956275032612,-3.8,40.07343344902131,80.14686689804262,0.0,0.5286497268708322,-3.8,-1.4751917971262765,-1.4751917971262765
 2006-06-28T00:00:00,44816.21389705498,161338370.0293979,901991064.0153096,9.1419744490821,7.488424054095929,30.11019016501095,0.0,0.0,0.0,9.1419744490821,9.1419744490821,0.0,1.0,76385.97754618485,274989519.1662655,1617004013.471696,-0.6756422470874263,-3.8,40.07343344902131,76385.97754618485,274989519.1662655,1617004013.471696,-0.6756422470874263,-3.8,40.07343344902131,80.14686689804262,0.0,0.6284189474878059,-3.8,-1.5556895157971742,-1.5556895157971742
 2006-06-28T01:00:00,46237.3691245715,166454528.8484574,894865090.9546528,7.486897283933533,5.846436049399848,36.13222819801314,0.0,0.0,0.0,7.486897283933533,7.486897283933533,0.0,1.0,74458.5433382971,268050756.0178696,1539349302.2597222,-0.825282656181853,-3.8,40.07343344902131,74458.5433382971,268050756.0178696,1539349302.2597222,-0.825282656181853,-3.8,40.07343344902131,80.14686689804262,0.0,0.7237415971150342,-3.8,-1.6969698274620508,-1.6969698274620508
 2006-06-28T02:00:00,38014.4032876759,136851851.83563322,660836888.8393333,7.272343819139639,6.060989514193742,36.13222819801314,0.0,0.0,0.0,7.272343819139639,7.272343819139639,0.0,1.0,69855.12214745865,251478439.7308512,1295215640.6906824,-1.2960118034293309,-3.8,40.07343344902131,69855.12214745865,251478439.7308512,1295215640.6906824,-1.2960118034293309,-3.8,40.07343344902131,80.14686689804262,0.0,0.8110838885843162,-3.8,-1.9447497288685915,-1.9447497288685915
 2006-06-28T03:00:00,29854.246175370467,107475286.23133367,445321459.9190816,7.074773360932479,6.2585599724009,36.13222819801314,0.0,0.0,0.0,7.074773360932479,7.074773360932479,0.0,1.0,67639.81653062582,243503339.5102529,995774300.5687052,-1.8740283212144584,-3.8,40.07343344902131,67639.81653062582,243503339.5102529,995774300.5687052,-1.8740283212144584,-3.8,40.07343344902131,80.14686689804262,0.0,0.8852910104969341,-3.8,-2.317628517556805,-2.317628517556805
 2006-06-28T04:00:00,2131.3742480124765,7672947.292844918,23807368.63348552,15.006161819374292,14.962537150780074,6.022038033002189,0.0,0.0,0.0,15.006161819374292,15.006161819374292,0.0,1.0,50655.2752686521,182358990.9671476,557952308.7203615,-2.719949762988015,-3.8,40.07343344902131,50655.2752686521,182358990.9671476,557952308.7203615,-2.719949762988015,-3.8,40.07343344902131,80.14686689804262,0.0,0.9414627262351524,-3.8,-2.7685515114285084,-2.7685515114285084
 2006-06-28T05:00:00,85198.75413037091,306715514.8693353,1890723063.274019,8.408197157521792,4.941679602354385,36.13222819801314,785.278061815528,2827001.0225359006,9015427.12684935,8.408197157521792,8.391653730978996,0.7527547541252737,0.0,0.0,0.0,0.0,2.1295423598836067,2.1295423598836067,0.0,0.0,0.0,0.0,2.1295423598836067,2.1295423598836067,0.0,80.14686689804262,0.0,0.9594875487916114,0.4840298872844493,0.4840298872844493,0.4840298872844493
 2006-06-28T06:00:00,96985.81372430205,349148929.4074873,2315721209.48887,8.7897467690168,4.543586564316579,36.13222819801314,0.0,0.0,0.0,8.7897467690168,8.7897467690168,0.0,0.0,67601.01396947664,243363650.29011595,1081025921.0459757,8.773563690542186,6.7,40.07343344902131,67601.01396947664,243363650.29011595,1081025921.0459757,8.773563690542186,6.7,40.07343344902131,80.14686689804262,0.0,0.9589712856929756,6.597502520502793,6.597502520502793,6.597502520502793
 2006-06-28T07:00:00,111720.69829264178,402194513.8535104,2822244530.313045,9.254537633805166,4.0787956995282135,36.13222819801314,0.0,0.0,0.0,9.254537633805166,9.254537633805166,0.0,0.0,72730.56133381979,261830020.8017513,1416277104.2498755,9.415406092787174,6.7,40.07343344902131,72730.56133381979,261830020.8017513,1416277104.2498755,9.415406092787174,6.7,40.07343344902131,80.14686689804262,0.0,0.9584550225943396,6.7,6.7,6.7
 2006-06-28T08:00:00,136190.04836772647,490284174.1238153,3591732617.014306,9.960898264226078,3.3724350691073024,36.13222819801314,0.0,0.0,0.0,9.960898264226078,9.960898264226078,0.0,0.0,82541.05994197623,297147815.79111445,1803743270.976884,10.156272789358054,6.7,40.07343344902131,82541.05994197623,297147815.79111445,1803743270.976884,10.156272789358054,6.7,40.07343344902131,80.14686689804262,0.0,0.9579387594957036,6.7,6.7,6.7
 2006-06-28T09:00:00,167157.1500623046,601765740.2242967,4404860463.724541,10.762423664074609,2.6805341012652346,36.13222819801314,5352.660596332848,19269578.14679825,59744248.40225475,10.762423664074609,10.652799232068146,12.04407606600438,0.0,95643.53416291864,344316722.9865071,2243958748.396687,10.997033023597387,6.7,40.07343344902131,95643.53416291864,344316722.9865071,2243958748.396687,10.997033023597387,6.7,40.07343344902131,80.14686689804262,0.0,0.9574224963970676,6.7,6.7,6.7
 2006-06-28T10:00:00,165215.98681904815,594777552.5485734,4324430449.825701,10.670852993522113,2.7367472778830617,36.13222819801314,3620.454075372891,13033634.671342408,40474180.085616045,10.670852993522113,10.596586055450318,6.02203803300219,-1.0,0.0,0.0,0.0,10.900955308128555,10.900955308128555,0.0,0.0,0.0,0.0,10.900955308128555,10.900955308128555,0.0,80.14686689804262,30.98568186479294,0.8801733880032092,10.131980574544434,6.700001628856519,2.7143981603980776
 2006-06-28T11:00:00,135475.92992196465,487713347.7190728,3517216997.970187,9.89248359331639,3.440849740016989,36.13222819801314,0.0,0.0,0.0,9.89248359331639,9.89248359331639,0.0,-1.0,0.0,0.0,0.0,10.08439724204854,10.08439724204854,0.0,0.0,0.0,0.0,10.08439724204854,10.08439724204854,0.0,80.14686689804262,38.30223346389673,0.7011500532109163,10.38892273476428,6.700000012863435,2.674895979559746
 2006-06-28T12:00:00,166736.5622243331,600251624.007599,4426981446.577829,11.192261703916964,3.068746164627541,36.13222819801314,33783.76931564897,121621569.5363363,505408122.8557553,11.192261703916964,10.26458716870584,27.099171148509853,-1.0,6659.136969634481,23972893.090684127,97838022.0753832,11.4589051197068,11.27192457496176,10.018358362255327,6659.136969634481,23972893.090684127,97838022.0753832,11.4589051197068,11.27192457496176,10.018358362255327,80.14686689804262,52.175851377192295,0.5350389306213135,10.939033379472557,6.700002049144591,4.30466158539435
 2006-06-28T13:00:00,169880.35862243193,611569291.0407549,4542124059.529515,11.001757609642636,2.667465442253917,36.13222819801314,16210.568672147589,58358047.2197313,183052267.50610724,11.001757609642636,10.665867891079465,30.11019016501095,-1.0,0.0,0.0,0.0,11.252945032861218,11.252945032861218,0.0,0.0,0.0,0.0,11.252945032861218,11.252945032861218,0.0,80.14686689804262,70.60608586787689,0.3281385593593331,11.324395827242162,6.705704214196371,6.044150342098045
 2006-06-28T14:00:00,168535.09289900205,606726334.4364073,4524196105.598469,10.826346826277929,2.525368069144895,36.13222819801314,883.4526255098772,3180429.451835558,10018168.215356162,10.826346826277929,10.807965264188484,12.04407606600438,-1.0,46565.47659624589,167635715.7464852,772763016.5966835,11.639581864197751,10.160584519057783,33.394527874184426,46565.47659624589,167635715.7464852,772763016.5966835,11.639581864197751,10.160584519057783,33.394527874184426,80.14686689804262,80.14686689804262,0.1416847518356526,10.608319764405495,7.27420701148646,7.27420701148646
 2006-06-28T15:00:00,169582.2045778143,610495936.4801314,4550416941.578558,10.891340727222994,2.542097012552188,36.13222819801314,4806.0615061534345,17301821.422152363,54557825.85453805,10.891340727222994,10.791236320781197,36.13222819801314,-1.0,90405.45469763636,325459636.91149086,2090586168.736252,11.135948009087151,7.133008326158176,40.07343344902131,90405.45469763636,325459636.91149086,2090586168.736252,11.135948009087151,7.133008326158176,40.07343344902131,80.14686689804262,12.674908877153756,0.0580190263911193,7.398918911755416,6.700019139925669,1.4624668962037504
 2006-06-28T16:00:00,131047.78854424325,471772038.7592757,3438905531.039984,9.820580314217198,3.512753019116181,36.13222819801314,0.0,0.0,0.0,9.820580314217198,9.820580314217198,0.0,0.0,80699.1822853803,290517056.22736907,1733565002.4706545,10.022182252004717,6.7,40.07343344902131,80699.1822853803,290517056.22736907,1733565002.4706545,10.022182252004717,6.7,40.07343344902131,80.14686689804262,0.0,0.0510713805129693,6.713160963154885,6.713160963154885,6.713160963154885
 2006-06-28T17:00:00,116766.28909523448,420358640.7428441,2986757837.931382,9.405522424056205,3.9278109092771785,36.13222819801314,0.0,0.0,0.0,9.405522424056205,9.405522424056205,0.0,0.0,74796.69959863936,269268118.5551017,1499031337.2567508,9.573728831561304,6.7,40.07343344902131,74796.69959863936,269268118.5551017,1499031337.2567508,9.573728831561304,6.7,40.07343344902131,80.14686689804262,0.0,0.0505551174143333,6.7,6.7,6.7
 2006-06-28T18:00:00,111004.55138782242,399616384.9961608,2789539382.785088,9.224517798387296,4.108815534946088,36.13222819801314,0.0,0.0,0.0,9.224517798387296,9.224517798387296,0.0,0.0,72481.1603358056,260932177.2089001,1399809839.0008726,9.383911959586676,6.7,40.07343344902131,72481.1603358056,260932177.2089001,1399809839.0008726,9.383911959586676,6.7,40.07343344902131,80.14686689804262,0.0,0.0500388543156974,6.7,6.7,6.7
