Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-28T19:00:00,98200.66421308118,353522391.16709226,2359294983.512099,8.82972664481173,4.503606688521652,36.13222819801314,0.0,0.0,0.0,8.82972664481173,8.82972664481173,0.0,1.0,122228.6962985686,440023306.674847,3163182635.847899,2.843408823908148,-3.249834932143596,40.07343344902131,122228.6962985686,440023306.674847,3163182635.847899,2.843408823908148,-3.249834932143596,40.07343344902131,80.14686689804262,0.0,0.0803739763441746,-1.499834932143596,0.3741775796710225,0.3741775796710225
 2006-06-28T20:00:00,90719.3726859911,326589741.66956794,2110722136.7275743,8.601677760264918,4.731655573068462,36.13222819801314,0.0,0.0,0.0,8.601677760264918,8.601677760264918,0.0,1.0,99077.1088867244,356677591.9922079,2474128856.3363733,0.9748379209801118,-3.8,40.07343344902131,99077.1088867244,356677591.9922079,2474128856.3363733,0.9748379209801118,-3.8,40.07343344902131,80.14686689804262,0.0,0.2034831441713479,-3.8,-1.0753287086217955,-1.0753287086217955
 2006-06-28T21:00:00,60617.93711243345,218224573.6047604,1284072140.7923198,10.10604924669208,7.751967228694956,27.70137495181007,0.0,0.0,0.0,10.10604924669208,10.10604924669208,0.0,1.0,85089.55121750779,306322384.383028,1948571840.0072088,-0.0368213737725652,-3.8,40.07343344902131,85089.55121750779,306322384.383028,1948571840.0072088,-0.0368213737725652,-3.8,40.07343344902131,80.14686689804262,0.0,0.3178375629725978,-3.8,-1.2858667240155466,-1.2858667240155466
 2006-06-28T22:00:00,52147.6230936016,187731443.1369657,1089197543.3614137,10.933041927356578,8.936280994419105,24.08815213200876,0.0,0.0,0.0,10.933041927356578,10.933041927356578,0.0,1.0,80616.8493303347,290220657.5892049,1791444613.7067685,-0.3394987831446434,-3.8,40.07343344902131,80616.8493303347,290220657.5892049,1791444613.7067685,-0.3394987831446434,-3.8,40.07343344902131,80.14686689804262,0.0,0.4248455182195415,-3.8,-1.402661424782206,-1.402661424782206
 2006-06-28T23:00:00,64499.22182570878,232197198.5725516,1332970646.9597175,9.5406591362524,7.097028784108982,30.11019016501095,0.0,0.0,0.0,9.5406591362524,9.5406591362524,0.0,1.0,82761.9188609282,297942907.8993414,1873870435.3209064,-0.1805625498495327,-3.8,40.07343344902131,82761.9188609282,297942907.8993414,1873870435.3209064,-0.1805625498495327,-3.8,40.07343344902131,80.14686689804262,0.0,0.5277519483654488,-3.8,-1.4745960828636946,-1.4745960828636946
 2006-06-29T00:00:00,51683.98346704664,186062340.4813679,1059980750.3253404,10.919381208984804,8.976209035563521,24.08815213200876,0.0,0.0,0.0,10.919381208984804,10.919381208984804,0.0,1.0,79010.66289333778,284438386.416016,1697584046.5043385,-0.5203347519199307,-3.8,40.07343344902131,79010.66289333778,284438386.416016,1697584046.5043385,-0.5203347519199307,-3.8,40.07343344902131,80.14686689804262,0.0,0.6275511957249805,-3.8,-1.554784779462394,-1.554784779462394
 2006-06-29T01:00:00,56125.52719604204,202051897.9057513,1071444786.686249,7.648702525505358,5.684630807828022,36.13222819801314,0.0,0.0,0.0,7.648702525505358,7.648702525505358,0.0,1.0,76675.223815644,276030805.73631847,1629305136.6517682,-0.6517748256437504,-3.8,40.07343344902131,76675.223815644,276030805.73631847,1629305136.6517682,-0.6517748256437504,-3.8,40.07343344902131,80.14686689804262,0.0,0.7229256828962765,-3.8,-1.695308430942581,-1.695308430942581
 2006-06-29T02:00:00,47391.95667814169,170611044.04131007,849362831.4203953,7.445122958038547,5.888210375294833,36.13222819801314,0.0,0.0,0.0,7.445122958038547,7.445122958038547,0.0,1.0,72121.9061667333,259638862.2002399,1391087808.4751897,-1.1110834755368428,-3.8,40.07343344902131,72121.9061667333,259638862.2002399,1391087808.4751897,-1.1110834755368428,-3.8,40.07343344902131,80.14686689804262,0.0,0.8103597388687235,-3.8,-1.9419971430132428,-1.9419971430132428
 2006-06-29T03:00:00,49758.351581086485,179130065.69191128,881466907.4332175,7.474547769858174,5.858785563475208,36.13222819801314,0.0,0.0,0.0,7.474547769858174,7.474547769858174,0.0,1.0,69929.49296333794,251746174.66801652,1215929613.814252,-1.4490138030819135,-3.8,40.07343344902131,69929.49296333794,251746174.66801652,1215929613.814252,-1.4490138030819135,-3.8,40.07343344902131,80.14686689804262,0.0,0.88470725530745,-3.8,-2.3138519050897712,-2.3138519050897712
 2006-06-29T04:00:00,23461.163409378787,84460188.27376363,422148335.5362517,13.741648062706902,12.967835945525517,12.04407606600438,0.0,0.0,0.0,13.741648062706902,13.741648062706902,0.0,1.0,53470.64765161509,192494331.5458143,758397287.1640816,-2.332779043963531,-3.8,40.07343344902131,53470.64765161509,192494331.5458143,758397287.1640816,-2.332779043963531,-3.8,40.07343344902131,80.14686689804262,0.0,0.9410524842807084,-3.8,-2.764525293402244,-2.764525293402244
 2006-06-29T05:00:00,77121.53641663125,277637531.09987247,1576252673.7010362,8.111468359370978,5.221864973962402,36.13222819801314,0.0,0.0,0.0,8.111468359370978,8.111468359370978,0.0,0.0,0.0,0.0,0.0,1.2338978140319636,1.2338978140319636,0.0,0.0,0.0,0.0,1.2338978140319636,1.2338978140319636,0.0,80.14686689804263,0.0,0.959150877609933,-0.13168218620678,-0.13168218620678,-0.13168218620678
 2006-06-29T06:00:00,90555.52017877424,325999872.6435873,2080176170.086888,8.573657075399348,4.759676257934033,36.13222819801314,0.0,0.0,0.0,8.573657075399348,8.573657075399348,0.0,0.0,56811.74528434667,204522283.023648,817710933.8378527,8.20961354467955,6.640856914497938,33.394527874184426,56811.74528434667,204522283.023648,817710933.8378527,8.20961354467955,6.640856914497938,33.394527874184426,80.14686689804262,0.0,0.9586346145112972,6.291113512660154,6.291113512660154,6.291113512660154
 2006-06-29T07:00:00,101235.5461014,364447965.96504,2460978438.5639668,8.923024138660887,4.410309194672494,36.13222819801314,0.0,0.0,0.0,8.923024138660887,8.923024138660887,0.0,0.0,69674.35710883286,250827685.5917983,1234598360.231518,9.067711199717342,6.7,40.07343344902131,69674.35710883286,250827685.5917983,1234598360.231518,9.067711199717342,6.7,40.07343344902131,80.14686689804262,0.0,0.958118351412661,6.7,6.7,6.7
 2006-06-29T08:00:00,119310.9562191489,429519442.388936,3066228010.155175,9.478471665776516,3.854861667556866,36.13222819801314,0.0,0.0,0.0,9.478471665776516,9.478471665776516,0.0,0.0,75824.36052674628,272967697.8962866,1539062482.4742556,9.65027907420358,6.7,40.07343344902131,75824.36052674628,272967697.8962866,1539062482.4742556,9.65027907420358,6.7,40.07343344902131,80.14686689804262,0.0,0.957602088314025,6.7,6.7,6.7
 2006-06-29T09:00:00,127689.81248238865,459683324.9365992,3321723704.7503934,9.712997065400469,3.620336267932911,36.13222819801314,0.0,0.0,0.0,9.712997065400469,9.712997065400469,0.0,0.0,79239.38335905314,285261780.0925913,1667678242.9851298,9.896240800340982,6.7,40.07343344902131,79239.38335905314,285261780.0925913,1667678242.9851298,9.896240800340982,6.7,40.07343344902131,80.14686689804262,0.0,0.9570858252153892,6.7,6.7,6.7
 2006-06-29T10:00:00,138400.66997389964,498242411.9060388,3616944467.6855774,9.984039519742852,3.349293813590529,36.13222819801314,0.0,0.0,0.0,9.984039519742852,9.984039519742852,0.0,-1.0,0.0,0.0,0.0,10.18049275643456,10.18049275643456,0.0,0.0,0.0,0.0,10.18049275643456,10.18049275643456,0.0,80.14686689804262,25.75365526641077,0.8934804936235895,9.571832595152276,6.700002892760575,2.113317042583606
 2006-06-29T11:00:00,115667.97068225422,416404694.4561153,2878281952.0958924,9.305962086747298,4.027371246586083,36.13222819801314,0.0,0.0,0.0,9.305962086747298,9.305962086747298,0.0,-1.0,0.0,0.0,0.0,9.46921632270385,9.46921632270385,0.0,0.0,0.0,0.0,9.46921632270385,9.46921632270385,0.0,80.14686689804262,28.474066705049605,0.7503605114245572,9.608322246525075,6.6999767700836905,1.4278549310813815
 2006-06-29T12:00:00,154502.64323340575,556209515.6402607,4074246926.0979376,10.5414039655428,3.066509486699978,36.13222819801314,6782.786012598397,24418029.64535423,149580219.58626035,10.5414039655428,10.266823846633402,3.011019016501095,-1.0,4984.309145915223,17943512.9252948,56017146.53095695,10.769641294116292,10.662521532587778,3.3394527874184425,4984.309145915223,17943512.9252948,56017146.53095695,10.769641294116292,10.662521532587778,3.3394527874184425,80.14686689804262,40.59951628117762,0.6104426564499459,10.3403896603932,6.700005590515843,3.0706750061803803
 2006-06-29T13:00:00,151934.56736553065,546964442.5159104,4040064537.783996,10.372532935728849,2.9608003976045327,36.13222819801314,0.0,0.0,0.0,10.372532935728849,10.372532935728849,0.0,-1.0,0.0,0.0,0.0,10.588004059472414,10.588004059472414,0.0,0.0,0.0,0.0,10.588004059472414,10.588004059472414,0.0,80.14686689804262,46.319555721680615,0.4365421138268359,10.601548481822878,6.69998705037094,3.849520428148132
 2006-06-29T14:00:00,156891.44768507988,564809211.6662875,4163910242.0237207,10.486259107099585,2.847074226233796,36.13222819801314,0.0,0.0,0.0,10.486259107099585,10.486259107099585,0.0,-1.0,0.0,0.0,0.0,10.736140782417678,10.736140782417678,0.0,0.0,0.0,0.0,10.736140782417678,10.736140782417678,0.0,80.14686689804262,62.83972376157156,0.2614576045052927,10.67258468119114,6.733738360624467,5.473953105397787
 2006-06-29T15:00:00,159025.80346753888,572492892.4831401,4215693194.4459486,10.533812303404822,2.7995210299285582,36.13222819801314,0.0,0.0,0.0,10.533812303404822,10.533812303404822,0.0,-1.0,64655.44251734003,232759593.0624241,1100313874.4530969,11.175485258308994,9.06856488019411,40.07343344902131,64655.44251734003,232759593.0624241,1100313874.4530969,11.175485258308994,9.06856488019411,40.07343344902131,80.14686689804262,66.28278712731522,0.1032992147487902,9.651635393602453,7.1135720940617695,6.3997387663859415
 2006-06-29T16:00:00,129331.18450144868,465592264.2052153,3363692860.166078,9.751526538794907,3.5818067945384726,36.13222819801314,0.0,0.0,0.0,9.751526538794907,9.751526538794907,0.0,0.0,81632.38256079932,293876577.21887755,1754462744.921349,10.062085485207328,6.7,40.07343344902131,81632.38256079932,293876577.21887755,1754462744.921349,10.062085485207328,6.7,40.07343344902131,80.14686689804262,0.0,0.0635667435091729,6.825673138394283,6.825673138394283,6.825673138394283
 2006-06-29T17:00:00,110525.66649573018,397892399.3846287,2802107962.6045485,9.236070970954644,4.0972623623787365,36.13222819801314,0.0,0.0,0.0,9.236070970954644,9.236070970954644,0.0,0.0,72481.35141682379,260932865.10056564,1406144220.9180498,9.395984561081145,6.7,40.07343344902131,72481.35141682379,260932865.10056564,1406144220.9180498,9.395984561081145,6.7,40.07343344902131,80.14686689804262,0.0,0.063050480410537,6.7,6.7,6.7
 2006-06-29T18:00:00,88589.8286253884,318923383.0513983,2054967848.6389103,8.550537292345274,4.782796040988109,36.13222819801314,0.0,0.0,0.0,8.550537292345274,8.550537292345274,0.0,0.0,68643.77018444771,247117572.6640117,1030587373.6361955,8.677057982413716,6.7,40.07343344902131,68643.77018444771,247117572.6640117,1030587373.6361955,8.677057982413716,6.7,40.07343344902131,80.14686689804262,0.0,0.062534217311901,6.7,6.7,6.7
 2006-06-29T19:00:00,81121.0900218414,292035924.078629,1774351664.1117055,8.29314170036702,5.040191632966361,36.13222819801314,0.0,0.0,0.0,8.29314170036702,8.29314170036702,0.0,1.0,112427.84848386608,404740254.54191786,2901669924.6642213,2.202744619635213,-3.389071243672294,40.07343344902131,112427.84848386608,404740254.54191786,2901669924.6642213,2.202744619635213,-3.389071243672294,40.07343344902131,80.14686689804262,0.0,0.0953238789126039,-1.6390712436722932,0.2939287320460788,0.2939287320460788
 2006-06-29T20:00:00,82042.79034788536,295354045.2523873,1801668244.668184,8.318195446762287,5.015137886571092,36.13222819801314,0.0,0.0,0.0,8.318195446762287,8.318195446762287,0.0,1.0,93535.05180520489,336726186.49873763,2301700433.199258,0.6432251901492507,-3.8,40.07343344902131,93535.05180520489,336726186.49873763,2301700433.199258,0.6432251901492507,-3.8,40.07343344902131,80.14686689804262,0.0,0.2176176692522347,-3.8,-1.106461013914172,-1.106461013914172
 2006-06-29T21:00:00,59570.80925004517,214454913.3001626,1248686044.2757363,10.117588744051906,7.828417691012753,27.70137495181007,0.0,0.0,0.0,10.117588744051906,10.117588744051906,0.0,1.0,84209.66624402959,303154798.47850657,1920431887.647488,-0.0909826627467228,-3.8,40.07343344902131,84209.66624402959,303154798.47850657,1920431887.647488,-0.0909826627467228,-3.8,40.07343344902131,80.14686689804262,0.0,0.3308637913476627,-3.8,-1.3038151699638618,-1.3038151699638618
 2006-06-29T22:00:00,53377.9360607256,192160569.81861213,1126175423.4886177,10.98581956292224,8.921234382580979,24.08815213200876,0.0,0.0,0.0,10.98581956292224,10.98581956292224,0.0,1.0,81442.15046337248,293191741.6681409,1804444061.2738853,-0.3144812979732521,-3.8,40.07343344902131,81442.15046337248,293191741.6681409,1804444061.2738853,-0.3144812979732521,-3.8,40.07343344902131,80.14686689804262,0.0,0.4372559180827186,-3.8,-1.412530058881398,-1.412530058881398
 2006-06-29T23:00:00,64826.69213743266,233376091.69475755,1331073657.446989,9.534682204663769,7.0945319425621785,30.11019016501095,0.0,0.0,0.0,9.534682204663769,9.534682204663769,0.0,1.0,83120.6875215915,299234475.0777294,1869199470.8641384,-0.1895589238839739,-3.8,40.07343344902131,83120.6875215915,299234475.0777294,1869199470.8641384,-0.1895589238839739,-3.8,40.07343344902131,80.14686689804262,0.0,0.5397862401291628,-3.8,-1.4826633803638785,-1.4826633803638785
 2006-06-30T00:00:00,55302.14791945014,199087732.5100205,1050185930.5687888,7.629225740145478,5.704107593187903,36.13222819801314,0.0,0.0,0.0,7.629225740145478,7.629225740145478,0.0,1.0,78415.12817032565,282294461.4131724,1683454350.3275175,-0.5474202118913781,-3.8,40.07343344902131,78415.12817032565,282294461.4131724,1683454350.3275175,-0.5474202118913781,-3.8,40.07343344902131,80.14686689804262,0.0,0.639173050225104,-3.8,-1.5673429210242886,-1.5673429210242886
 2006-06-30T01:00:00,46942.78058408468,168994010.10270482,820225176.9213175,7.418433121996482,5.914900211336899,36.13222819801314,0.0,0.0,0.0,7.418433121996482,7.418433121996482,0.0,1.0,74042.76433762867,266553951.6154633,1490461786.039983,-0.919459827719534,-3.8,40.07343344902131,74042.76433762867,266553951.6154633,1490461786.039983,-0.919459827719534,-3.8,40.07343344902131,80.14686689804262,0.0,0.7338277518317918,-3.8,-1.7183323033016853,-1.7183323033016853
 2006-06-30T02:00:00,61274.45609821092,220588041.95355928,1199478157.386119,7.766112364905155,5.567220968428226,36.13222819801314,0.0,0.0,0.0,7.766112364905155,7.766112364905155,0.0,1.0,76178.18381389977,274241461.7300392,1547357660.6124933,-0.8098064655682009,-3.8,40.07343344902131,76178.18381389977,274241461.7300392,1547357660.6124933,-0.8098064655682009,-3.8,40.07343344902131,80.14686689804262,0.0,0.8199948497171441,-3.8,-1.9798081101537897,-1.9798081101537897
 2006-06-30T03:00:00,55112.914455755534,198406492.04072,1093309180.4413528,7.668808212023783,5.664525121309598,36.13222819801314,0.0,0.0,0.0,7.668808212023783,7.668808212023783,0.0,1.0,72319.21203970871,260349163.34295145,1296129859.8374782,-1.2944455304430955,-3.8,40.07343344902131,72319.21203970871,260349163.34295145,1296129859.8374782,-1.2944455304430955,-3.8,40.07343344902131,80.14686689804262,0.0,0.892423800253769,-3.8,-2.3650913628625374,-2.3650913628625374
 2006-06-30T04:00:00,2250.019791154303,8100071.24815549,25044201.114192165,14.761337381250678,14.715446234454184,6.02203803300219,0.0,0.0,0.0,14.761337381250678,14.761337381250678,0.0,1.0,48611.42063716715,175001114.29380175,532803702.3585121,-2.7685901926665824,-3.8,40.07343344902131,48611.42063716715,175001114.29380175,532803702.3585121,-2.7685901926665824,-3.8,40.07343344902131,80.14686689804262,0.0,0.946429841621896,-3.8,-2.818312094378036,-2.818312094378036
 2006-06-30T05:00:00,84029.81072900789,302507318.6244284,1830049946.7159736,8.344255553270191,4.989077780063189,36.13222819801314,0.0,0.0,0.0,8.344255553270191,8.344255553270191,0.0,0.0,0.0,0.0,0.0,2.016139520149144,2.016139520149144,0.0,0.0,0.0,0.0,2.016139520149144,2.016139520149144,0.0,80.14686689804263,0.0,0.9635459124450376,0.4323190865719557,0.4323190865719557,0.4323190865719557
 2006-06-30T06:00:00,95312.84410641856,343126238.7831067,2257726095.855775,8.73653757906678,4.596795754266599,36.13222819801314,0.0,0.0,0.0,8.73653757906678,8.73653757906678,0.0,0.0,65622.63450409748,236241484.2147509,1025155690.6650918,8.666515724519696,6.7,40.07343344902131,65622.63450409748,236241484.2147509,1025155690.6650918,8.666515724519696,6.7,40.07343344902131,80.14686689804262,0.0,0.9630296493464016,6.550774104706279,6.550774104706279,6.550774104706279
 2006-06-30T07:00:00,112402.28189632727,404648214.8267783,2851965722.654152,9.281817259824813,4.051516073508567,36.13222819801314,0.0,0.0,0.0,9.281817259824813,9.281817259824813,0.0,0.0,73009.01489032038,262832453.60515332,1431249529.375246,9.444044468849704,6.7,40.07343344902131,73009.01489032038,262832453.60515332,1431249529.375246,9.444044468849704,6.7,40.07343344902131,80.14686689804262,0.0,0.9625133862477656,6.7,6.7,6.7
 2006-06-30T08:00:00,119593.83385267772,430537801.8696397,3101264088.527841,9.510622931711788,3.822710401621592,36.13222819801314,0.0,0.0,0.0,9.510622931711788,9.510622931711788,0.0,0.0,75855.51053719381,273079837.9338977,1556682405.7805142,9.683998296960931,6.7,40.07343344902131,75855.51053719381,273079837.9338977,1556682405.7805142,9.683998296960931,6.7,40.07343344902131,80.14686689804262,0.0,0.9619971231491296,6.7,6.7,6.7
 2006-06-30T09:00:00,127450.94209539804,458823391.54343295,3351119404.442944,9.73998538095927,3.5933479523741103,36.13222819801314,0.0,0.0,0.0,9.73998538095927,9.73998538095927,0.0,0.0,79005.5024266857,284419808.73606855,1682509423.6570897,9.92459016575878,6.7,40.07343344902131,79005.5024266857,284419808.73606855,1682509423.6570897,9.92459016575878,6.7,40.07343344902131,80.14686689804262,0.0,0.9614808600504936,6.7,6.7,6.7
 2006-06-30T10:00:00,137014.62991619974,493252667.6983192,3638378687.070717,10.003718980272884,3.3296143530604945,36.13222819801314,0.0,0.0,0.0,10.003718980272884,10.003718980272884,0.0,-1.0,0.0,0.0,0.0,10.201188385485718,10.201188385485718,0.0,0.0,0.0,0.0,10.201188385485718,10.201188385485718,0.0,80.14686689804262,25.8554847518828,0.8971010849073081,9.594582229957048,6.700005874511104,2.107730149413136
 2006-06-30T11:00:00,117096.1309566428,421546071.4439141,2985936466.957195,9.404781193872653,3.9285521394607272,36.13222819801314,0.0,0.0,0.0,9.404781193872653,9.404781193872653,0.0,-1.0,0.0,0.0,0.0,9.572930559034829,9.572930559034829,0.0,0.0,0.0,0.0,9.572930559034829,9.572930559034829,0.0,80.14686689804262,29.85164236407765,0.7503454590760246,9.743731231174737,6.700001059385369,1.5773769306956116
 2006-06-30T12:00:00,161646.9166654478,581928899.9956121,4307241577.239629,10.773205453895892,2.87033428222279,36.13222819801314,7541.940650843076,27150986.343035072,168982903.2376254,10.773205453895892,10.46299905111059,9.033057049503284,-1.0,5575.627454709945,20072258.8369558,63278592.2336084,11.008406390956866,10.887416359154736,3.3394527874184425,5575.627454709945,20072258.8369558,63278592.2336084,11.008406390956866,10.887416359154736,3.3394527874184425,80.14686689804262,43.8234914602989,0.6031453341663239,10.537034948195616,6.700000357208751,3.420629667013081
 2006-06-30T13:00:00,170088.0154733164,612316855.703939,4550416941.578558,10.90975144354987,2.560463706437736,36.13222819801314,6585.783581473949,23708820.89330622,74601292.28720237,10.90975144354987,10.772869626895645,36.13222819801314,-1.0,0.0,0.0,0.0,11.151634943527604,11.151634943527604,0.0,0.0,0.0,0.0,11.151634943527604,11.151634943527604,0.0,80.14686689804262,58.19313412671781,0.411745333223153,11.140641063470085,6.70005511367648,5.009008459727493
 2006-06-30T14:00:00,170440.31975007875,613585151.1002836,4550416941.578558,10.950225471690722,2.6008409428040844,36.13222819801314,10500.57491675946,37802069.70033406,118663250.2361517,10.950225471690722,10.732492390529297,36.13222819801314,-1.0,17838.765400786542,64219555.44283155,238583779.76119092,11.605997711062102,11.149607619186035,20.03671672451065,17838.765400786542,64219555.44283155,238583779.76119092,11.605997711062102,11.149607619186035,20.03671672451065,80.14686689804262,77.23610352978034,0.2144345615271923,11.267472778078153,7.130886115598147,6.94445867668632
 2006-06-30T15:00:00,169327.91879138988,609580507.6490035,4537984216.750591,10.975914829485944,2.64928002062471,36.13222819801314,14044.25746837671,50559326.88615615,159060181.16404775,10.975914829485944,10.68405331270867,30.11019016501095,-1.0,83645.35120334949,301123264.33205813,1809946221.7188184,11.481592732099102,8.016792490896734,40.07343344902131,83645.35120334949,301123264.33205813,1809946221.7188184,11.481592732099102,8.016792490896734,40.07343344902131,80.14686689804262,47.50359301412578,0.0773016210144835,8.588550625157835,6.88655901882439,4.524868006664013
 2006-06-30T16:00:00,115749.14570416024,416696924.5349769,2967607627.3524966,9.387960594283156,3.945372739050226,36.13222819801314,0.0,0.0,0.0,9.387960594283156,9.387960594283156,0.0,0.0,74950.89426633822,269823219.3588176,1515330380.8278997,9.6048334578616,6.7,40.07343344902131,74950.89426633822,269823219.3588176,1515330380.8278997,9.6048334578616,6.7,40.07343344902131,80.14686689804262,0.0,0.055130182861692,6.749638468436153,6.749638468436153,6.749638468436153
 2006-06-30T17:00:00,95077.87015426088,342280332.5553392,2263043604.5610046,8.741418650596763,4.591914682736616,36.13222819801314,0.0,0.0,0.0,8.741418650596763,8.741418650596763,0.0,0.0,69170.49354049448,249013776.7457801,1135096621.9571795,8.877214169510198,6.7,40.07343344902131,69170.49354049448,249013776.7457801,1135096621.9571795,8.877214169510198,6.7,40.07343344902131,80.14686689804262,0.0,0.0546139197630561,6.7,6.7,6.7
 2006-06-30T18:00:00,86245.36305556272,310483307.00002575,1952691237.69116,8.456717917244665,4.876615416088715,36.13222819801314,0.0,0.0,0.0,8.456717917244665,8.456717917244665,0.0,0.0,68852.43291025962,247868758.4769346,979212494.3817368,8.578650435520583,6.7,40.07343344902131,68852.43291025962,247868758.4769346,979212494.3817368,8.578650435520583,6.7,40.07343344902131,80.14686689804262,0.0,0.0540976566644201,6.7,6.7,6.7
 2006-06-30T19:00:00,85000.393799903,306001417.67965084,1911915998.2691305,8.419315114218843,4.914018219114537,36.13222819801314,0.0,0.0,0.0,8.419315114218843,8.419315114218843,0.0,1.0,115104.2663638576,414375358.9098874,2980696308.77328,2.367737370773218,-3.3759135847967148,40.07343344902131,115104.2663638576,414375358.9098874,2980696308.77328,2.367737370773218,-3.3759135847967148,40.07343344902131,80.14686689804262,0.0,0.0875661243341268,-1.625913584796714,0.3283917715884513,0.3283917715884513
 2006-06-30T20:00:00,88443.40294680325,318396250.60849166,2023988004.629161,8.52211432276711,4.811219010566271,36.13222819801314,0.0,0.0,0.0,8.52211432276711,8.52211432276711,0.0,1.0,97619.11617885908,351428818.24389267,2422127289.2978983,0.8748523944499481,-3.8,40.07343344902131,97619.11617885908,351428818.24389267,2422127289.2978983,0.8748523944499481,-3.8,40.07343344902131,80.14686689804262,0.0,0.2106003418556431,-3.8,-1.091173238347502,-1.091173238347502
 2006-06-30T21:00:00,58827.45210852556,211778827.59069204,1215452049.8795943,10.09518489589096,7.866972736562922,27.70137495181007,0.0,0.0,0.0,10.09518489589096,10.09518489589096,0.0,1.0,84013.78052692932,302449609.89694554,1908999485.3593388,-0.1129813404085638,-3.8,40.07343344902131,84013.78052692932,302449609.89694554,1908999485.3593388,-0.1129813404085638,-3.8,40.07343344902131,80.14686689804262,0.0,0.3243896015275836,-3.8,-1.2950418419952117,-1.2950418419952117
 2006-06-30T22:00:00,51724.32381210572,186207565.72358057,1064344774.2117144,10.9535230195887,9.002346758133934,24.08815213200876,0.0,0.0,0.0,10.9535230195887,10.9535230195887,0.0,1.0,80560.6541533509,290018354.95206326,1775735511.1027477,-0.3697425359342594,-3.8,40.07343344902131,80560.6541533509,290018354.95206326,1775735511.1027477,-0.3697425359342594,-3.8,40.07343344902131,80.14686689804262,0.0,0.431082805433963,-3.8,-1.4076899105235434,-1.4076899105235434
 2006-06-30T23:00:00,58681.01238017331,211251644.568624,1147140172.2876518,7.718112444856814,5.615220888476567,36.13222819801314,0.0,0.0,0.0,7.718112444856814,7.718112444856814,0.0,1.0,80717.10743779784,290581586.77607214,1777600829.5140312,-0.3660385344629202,-3.8,40.07343344902131,80717.10743779784,290581586.77607214,1777600829.5140312,-0.3660385344629202,-3.8,40.07343344902131,80.14686689804262,0.0,0.5337988982372533,-3.8,-1.4786259237734896,-1.4786259237734896
 2006-07-01T00:00:00,57996.28022220711,208786608.79994565,1073756923.7738707,7.650818875066551,5.682514458266829,36.13222819801314,0.0,0.0,0.0,7.650818875066551,7.650818875066551,0.0,1.0,79027.96993245199,284500691.7568271,1698640021.3334088,-0.518114027199908,-3.8,40.07343344902131,79027.96993245199,284500691.7568271,1698640021.3334088,-0.518114027199908,-3.8,40.07343344902131,80.14686689804262,0.0,0.633393664500045,-3.8,-1.5609769228352923,-1.5609769228352923
 2006-07-01T01:00:00,44603.884586685286,160573984.51206708,744769806.1969858,7.349245059246667,5.984088274086713,36.13222819801314,0.0,0.0,0.0,7.349245059246667,7.349245059246667,0.0,1.0,73449.13874424479,264416899.47928125,1458875769.3953404,-0.9802998700140474,-3.8,40.07343344902131,73449.13874424479,264416899.47928125,1458875769.3953404,-0.9802998700140474,-3.8,40.07343344902131,80.14686689804262,0.0,0.7284132834731946,-3.8,-1.7066722920563422,-1.7066722920563422
 2006-07-01T02:00:00,45000.03680360004,162000132.49296013,854904282.2197778,9.10293861211145,7.535771912020333,30.11019016501095,0.0,0.0,0.0,9.10293861211145,9.10293861211145,0.0,1.0,73686.78548206035,265272427.73541728,1385627738.148635,-1.1217774033765149,-3.8,40.07343344902131,73686.78548206035,265272427.73541728,1385627738.148635,-1.1217774033765149,-3.8,40.07343344902131,80.14686689804262,0.0,0.815220738332127,-3.8,-1.9607491921787248,-1.9607491921787248
 2006-07-01T03:00:00,46784.00441481161,168422415.89332178,892243246.6026533,7.484479704667348,5.84885362866603,36.13222819801314,0.0,0.0,0.0,7.484479704667348,7.484479704667348,0.0,1.0,71546.89691931604,257568828.90953776,1208507386.21391,-1.46354147153616,-3.8,40.07343344902131,71546.89691931604,257568828.90953776,1208507386.21391,-1.46354147153616,-3.8,40.07343344902131,80.14686689804262,0.0,0.8886140806993658,-3.8,-2.3394347497831194,-2.3394347497831194
 2006-07-01T04:00:00,2176.58068420858,7835690.463150889,24022648.16092674,14.960496184759082,14.916477020313636,6.022038033002189,0.0,0.0,0.0,14.960496184759082,14.960496184759082,0.0,1.0,50247.34934137134,180890457.62893683,546142034.5693598,-2.742791634477472,-3.8,40.07343344902131,50247.34934137134,180890457.62893683,546142034.5693598,-2.742791634477472,-3.8,40.07343344902131,80.14686689804262,0.0,0.943787372594277,-3.8,-2.7916051980253704,-2.7916051980253704
 2006-07-01T05:00:00,87208.90133051912,313952044.78986883,1929325910.8417044,8.43530003770634,4.898033295627042,36.13222819801314,0.0,0.0,0.0,8.43530003770634,8.43530003770634,0.0,0.0,0.0,0.0,0.0,2.211116186921925,2.211116186921925,0.0,0.0,0.0,0.0,2.211116186921925,2.211116186921925,0.0,80.14686689804263,0.0,0.9613910565889286,0.5417110794366918,0.5417110794366918,0.5417110794366918
 2006-07-01T06:00:00,112865.8886917385,406317199.2902585,2840268346.467145,9.271074430891138,4.062258902442241,36.13222819801314,0.0,0.0,0.0,9.271074430891138,9.271074430891138,0.0,0.0,72880.54784205493,262369972.2313977,1376535496.9467385,9.339330539068367,6.7,40.07343344902131,72880.54784205493,262369972.2313977,1376535496.9467385,9.339330539068367,6.7,40.07343344902131,80.14686689804262,0.0,0.9608747934902928,6.653538165784102,6.653538165784102,6.653538165784102
 2006-07-01T07:00:00,126810.24585807008,456516885.08905226,3267477381.6031966,9.663202659305329,3.670130674028052,36.13222819801314,0.0,0.0,0.0,9.663202659305329,9.663202659305329,0.0,0.0,78971.48631594762,284297350.73741144,1640362572.7392874,9.844004178985854,6.7,40.07343344902131,78971.48631594762,284297350.73741144,1640362572.7392874,9.844004178985854,6.7,40.07343344902131,80.14686689804262,0.0,0.9603585303916566,6.7,6.7,6.7
 2006-07-01T08:00:00,119497.01331347402,430189247.9285064,2996779214.5488315,9.414728969252677,3.918604364080704,36.13222819801314,0.0,0.0,0.0,9.414728969252677,9.414728969252677,0.0,0.0,76167.93650249415,274204571.40897894,1504108887.572512,9.58341942198932,6.7,40.07343344902131,76167.93650249415,274204571.40897894,1504108887.572512,9.58341942198932,6.7,40.07343344902131,80.14686689804262,0.0,0.9598422672930208,6.7,6.7,6.7
 2006-07-01T09:00:00,120703.41860498024,434532306.9779289,3016320412.615664,9.432654711310532,3.900678622022848,36.13222819801314,0.0,0.0,0.0,9.432654711310532,9.432654711310532,0.0,0.0,76732.06966923033,276235450.8092292,1513921126.361964,9.602213610063773,6.7,40.07343344902131,76732.06966923033,276235450.8092292,1513921126.361964,9.602213610063773,6.7,40.07343344902131,80.14686689804262,0.0,0.9593260041943849,6.7,6.7,6.7
 2006-07-01T10:00:00,120777.41960292228,434798710.57052016,3020089378.1471,9.436113957517804,3.897219375815576,36.13222819801314,0.0,0.0,0.0,9.436113957517804,9.436113957517804,0.0,-1.0,0.0,0.0,0.0,9.605841204400484,9.605841204400484,0.0,0.0,0.0,0.0,9.605841204400484,9.605841204400484,0.0,80.14686689804262,21.849734514545418,0.9049956584699986,9.124404822194562,6.700019082916689,1.7120430799539526
 2006-07-01T11:00:00,104236.70251738412,375252129.06258285,2507339274.980926,8.965562010570531,4.367771322762849,36.13222819801314,0.0,0.0,0.0,8.965562010570531,8.965562010570531,0.0,-1.0,0.0,0.0,0.0,9.11230174669994,9.11230174669994,0.0,0.0,0.0,0.0,9.11230174669994,9.11230174669994,0.0,80.14686689804262,24.47875612808362,0.7830506173418005,9.246673470824518,6.70000320901843,0.9154969438727432
 2006-07-01T12:00:00,113933.67247360316,410161220.9049713,2847317778.2281585,9.277555062387192,4.055778270946188,36.13222819801314,0.0,0.0,0.0,9.277555062387192,9.277555062387192,0.0,-1.0,0.0,0.0,0.0,9.439549045412347,9.439549045412347,0.0,0.0,0.0,0.0,9.439549045412347,9.439549045412347,0.0,80.14686689804262,26.28282026815696,0.6726414799805457,9.301132003354878,6.700000481883148,1.3606957352939422
 2006-07-01T13:00:00,114797.62833341346,413271462.0002884,2893255491.133749,9.319703040096089,4.0136302932372905,36.13222819801314,0.0,0.0,0.0,9.319703040096089,9.319703040096089,0.0,-1.0,0.0,0.0,0.0,9.483772411629934,9.483772411629934,0.0,0.0,0.0,0.0,9.483772411629934,9.483772411629934,0.0,80.14686689804262,29.03268819395856,0.5511175976425273,9.482152610701748,6.700013692570674,1.801483303463686
 2006-07-01T14:00:00,115231.51704250716,414833461.3530257,2912201340.394828,9.337091465760116,3.996241867573264,36.13222819801314,0.0,0.0,0.0,9.337091465760116,9.337091465760116,0.0,-1.0,0.0,0.0,0.0,9.50199775658315,9.50199775658315,0.0,0.0,0.0,0.0,9.50199775658315,9.50199775658315,0.0,80.14686689804262,29.69849719547444,0.4280006242900291,9.491944030610668,6.699999498542394,1.9564629998950067
 2006-07-01T15:00:00,119983.70800798666,431941348.8287519,3041156001.3808045,9.455451075781346,3.8778822575520335,36.13222819801314,0.0,0.0,0.0,9.455451075781346,9.455451075781346,0.0,-1.0,0.0,0.0,0.0,9.6260600403064,9.6260600403064,0.0,0.0,0.0,0.0,9.6260600403064,9.6260600403064,0.0,80.14686689804262,33.322534265458366,0.3017999778286093,9.595351625849242,6.699948201001063,2.613306816635175
 2006-07-01T16:00:00,136015.86223141284,489657104.0330863,3539991375.795696,9.913387643027152,3.419945690306226,36.13222819801314,0.0,0.0,0.0,9.913387643027152,9.913387643027152,0.0,0.0,90533.17855846764,325919442.8104835,2055183287.37201,10.635893882067236,6.7,40.07343344902131,90533.17855846764,325919442.8104835,2055183287.37201,10.635893882067236,6.7,40.07343344902131,80.14686689804262,0.0,0.2470179841793128,7.203046816181583,7.203046816181583,7.203046816181583
 2006-07-01T17:00:00,82179.10872119632,295844791.39630675,1961271228.003425,10.219109087272216,6.622703753893301,29.50798636171073,247.5396231139769,891142.6432103167,2805235.1593646687,10.219109087272216,10.213961847797377,0.7527547541252737,0.0,58120.95951575072,209235454.25670257,986866313.5711464,8.592592273874715,6.7,40.07343344902131,58120.95951575072,209235454.25670257,986866313.5711464,8.592592273874715,6.7,40.07343344902131,80.14686689804262,0.0,0.2465017210806769,6.7,6.7,6.7
 2006-07-01T18:00:00,61484.757540111175,221345127.1444003,1409907029.4643204,11.160013355248813,8.574870305934887,24.088152132008748,0.0,0.0,0.0,11.160013355248813,11.160013355248813,0.0,0.0,47149.61820276683,169738625.5299606,709936197.4424777,8.061792697315925,6.700000000000002,40.07343344902132,47149.61820276683,169738625.5299606,709936197.4424777,8.061792697315925,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.245985457982041,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-01T19:00:00,67756.55009220561,243923580.33194017,1442987121.612858,9.603737848145954,6.958266835380847,30.11019016501095,0.0,0.0,0.0,9.603737848145954,9.603737848145954,0.0,1.0,103146.6154375861,371327815.5753099,2518585369.7456264,1.302800291481289,-3.553025735663524,40.07343344902132,103146.6154375861,371327815.5753099,2518585369.7456264,1.302800291481289,-3.553025735663524,40.07343344902132,80.14686689804263,0.0,0.2702445693766915,-1.9090605528517264,-0.2942741878790694,-0.2942741878790694
 2006-07-01T20:00:00,50633.254182682045,182279715.05765533,1029392724.2832534,10.876301793723194,8.989226758256672,24.08815213200876,0.0,0.0,0.0,10.876301793723194,10.876301793723194,0.0,1.0,80391.88102323438,289410771.68364376,1782880537.7471187,-0.3559577816822325,-3.8000000000000007,40.07343344902132,80391.88102323438,289410771.68364376,1782880537.7471187,-0.3559577816822325,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.3791794380636379,-3.8000000000000007,-1.3607058459279988,-1.3607058459279988
 2006-07-01T21:00:00,61900.49901024007,222841796.4368643,1234572811.7907088,9.43722779147476,7.174061449049524,30.11019016501095,0.0,0.0,0.0,9.43722779147476,9.43722779147476,0.0,1.0,81638.45727292733,293898446.18253845,1840178533.2586527,-0.2454286428564092,-3.8,40.0734334490213,81638.45727292733,293898446.18253845,1840178533.2586527,-0.2454286428564092,-3.8,40.0734334490213,80.1468668980426,0.0,0.4836026966292094,-3.8,-1.445565435617504,-1.445565435617504
 2006-07-01T22:00:00,48452.969288058106,174430689.43700916,949037151.9099026,10.842932182785894,9.103231114246476,24.08815213200876,0.0,0.0,0.0,10.842932182785894,10.842932182785894,0.0,1.0,77191.2717941543,277888578.4589555,1661791031.1727362,-0.5892232133053907,-3.799999999999999,40.0734334490213,77191.2717941543,277888578.4589555,1661791031.1727362,-0.5892232133053907,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5847737277619988,-3.799999999999999,-1.5156783560304783,-1.5156783560304783
 2006-07-01T23:00:00,59997.77222880995,215991980.0237158,1165128709.9848566,9.392179810711507,7.25637299249528,30.11019016501095,0.0,0.0,0.0,9.392179810711507,9.392179810711507,0.0,1.0,78451.91154781768,282426881.5721437,1713524295.7055357,-0.4893972409375486,-3.8,40.0734334490213,78451.91154781768,282426881.5721437,1713524295.7055357,-0.4893972409375486,-3.8,40.0734334490213,80.1468668980426,0.0,0.6823707869980714,-3.8,-1.6238759429827774,-1.6238759429827774
 2006-07-02T00:00:00,47815.23480967822,172134845.3148416,924785438.6838764,10.826551777404452,9.131327270071164,24.08815213200876,0.0,0.0,0.0,10.826551777404452,10.826551777404452,0.0,1.0,74206.74340117176,267144276.24421835,1493988358.117443,-0.9126897565830858,-3.799999999999999,40.0734334490213,74206.74340117176,267144276.24421835,1493988358.117443,-0.9126897565830858,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.7738008685923751,-3.799999999999999,-1.819951218780068,-1.819951218780068
 2006-07-02T01:00:00,52160.22715120233,187776817.7443284,995322513.3685224,9.232170950230646,7.407656797413338,30.11019016501095,0.0,0.0,0.0,9.232170950230646,9.232170950230646,0.0,1.0,71897.60305621347,258831371.00236848,1364637239.355241,-1.1621342741474487,-3.8,40.0734334490213,71897.60305621347,258831371.00236848,1364637239.355241,-1.1621342741474487,-3.8,40.0734334490213,80.1468668980426,0.0,0.854492977998483,-3.8,-2.1386010395058146,-2.1386010395058146
 2006-07-02T02:00:00,49115.39069634122,176815406.50682843,903691830.8212256,9.15344616221692,7.496938595961775,30.110190165010938,0.0,0.0,0.0,9.15344616221692,9.15344616221692,0.0,1.0,66673.05616724402,240023002.2020785,1098593717.0297096,-1.675463065299672,-3.799999999999999,40.0734334490213,66673.05616724402,240023002.2020785,1098593717.0297096,-1.675463065299672,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9190894003798123,-3.799999999999999,-2.566192857848101,-2.566192857848101
 2006-07-02T03:00:00,37237.356061866194,134054481.82271832,642343110.1576269,7.255366954088849,6.07796637924453,36.13222819801313,0.0,0.0,0.0,7.255366954088849,7.255366954088849,0.0,1.0,54033.58217681658,194520895.8365397,734441839.2611414,-2.378922311225154,-3.8,40.0734334490213,54033.58217681658,194520895.8365397,734441839.2611414,-2.378922311225154,-3.8,40.0734334490213,80.1468668980426,0.0,0.9642171091515036,-3.8,-3.0129536351527624,-3.0129536351527624
 2006-07-02T04:00:00,39709.65265345542,142954749.55243948,713368482.1430192,8.993709423753529,7.686090230267258,30.110190165010952,0.0,0.0,0.0,8.993709423753529,8.993709423753529,0.0,1.0,45128.39134389202,162462208.83801126,587596609.1701276,-2.662921121737219,-3.799999999999999,40.0734334490213,45128.39134389202,162462208.83801126,587596609.1701276,-2.662921121737219,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9912086934170592,-3.799999999999999,-3.365819285935713,-3.365819285935713
 2006-07-02T05:00:00,57601.47318336373,207365303.46010932,1127155034.908486,7.69979472090753,5.633538612425848,36.13222819801313,0.0,0.0,0.0,7.69979472090753,7.69979472090753,0.0,0.0,0.0,0.0,0.0,0.2147753183760855,0.2147753183760855,0.0,0.0,0.0,0.0,0.2147753183760855,0.2147753183760855,0.0,80.1468668980426,0.0,0.9984085658633162,-0.7377696727866351,-0.7377696727866351,-0.7377696727866351
 2006-07-02T06:00:00,33470.911447062936,120495281.20942657,631455698.8482219,11.275808473674113,10.118279172709151,21.077133115507667,0.0,0.0,0.0,11.275808473674113,11.275808473674113,0.0,0.0,8412.02624250204,30283294.47300732,92122354.2576503,5.571155860783011,5.394310815065556,6.67890557483689,8412.02624250204,30283294.47300732,92122354.2576503,5.571155860783011,5.394310815065556,6.67890557483689,80.14686689804263,0.0,0.9978923027646804,5.071038330126222,5.071038330126222,5.071038330126222
 2006-07-02T07:00:00,75012.20045983291,270043921.6553984,1582929840.1962717,8.117846879071786,5.215486454261597,36.132228198013145,0.0,0.0,0.0,8.117846879071786,8.117846879071786,0.0,0.0,52570.869554527366,189255130.39629853,792397316.777092,8.220004110541138,6.700000000000002,40.07343344902132,52570.869554527366,189255130.39629853,792397316.777092,8.220004110541138,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9973760396660444,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-02T08:00:00,88693.03664097191,319294931.9074987,1997015139.2673564,8.497565525707182,4.835767807626203,36.13222819801316,0.0,0.0,0.0,8.497565525707182,8.497565525707182,0.0,0.0,62058.74381993952,223411477.75178212,1001858590.9252976,8.621544573838412,6.700000000000003,40.07343344902133,62058.74381993952,223411477.75178212,1001858590.9252976,8.621544573838412,6.700000000000003,40.07343344902133,80.14686689804266,0.0,0.9968597765674088,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-02T09:00:00,74409.25239366306,267873308.6171871,1610382836.9880376,8.14306253050329,5.190270802830094,36.132228198013145,0.0,0.0,0.0,8.14306253050329,8.14306253050329,0.0,0.0,51880.30208685441,186769087.512676,808002927.8326104,8.249807240870597,6.700000000000002,40.07343344902132,51880.30208685441,186769087.512676,808002927.8326104,8.249807240870597,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9963435134687728,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-02T10:00:00,89732.40873854373,323036671.4587575,2009685813.9278,8.511364669186653,4.826200466507644,36.13222819801313,207.83163372196705,748193.8813990824,2306355.1175806206,8.511364669186653,8.507132866825733,1.0036730055003635,-1.0,0.0,0.0,0.0,8.636003814913519,8.636003814913519,0.0,0.0,0.0,0.0,8.636003814913519,8.636003814913519,0.0,80.1468668980426,13.86074747699154,0.960172609314793,8.199622264087218,6.699992633000796,1.2445296866183193
 2006-07-02T11:00:00,67179.09730153177,241844750.2855143,1384429492.032437,7.935795294990783,5.3975380383426,36.132228198013145,0.0,0.0,0.0,7.935795294990783,7.935795294990783,0.0,-1.0,0.0,0.0,0.0,8.03239639234287,8.03239639234287,0.0,0.0,0.0,0.0,8.03239639234287,8.03239639234287,0.0,80.14686689804263,15.232653777419936,0.8892771216731529,8.284642953401717,6.699984738382945,0.1662428320413761
 2006-07-02T12:00:00,92955.74763943996,334640691.5019839,2141141235.2342408,8.652013263826378,4.725526643053166,36.13222819801313,2164.4777040826207,7792119.734697434,24090284.182111777,8.652013263826378,8.607806690280214,2.709917114850985,-1.0,174.0690655201937,626648.6358726973,1933191.5806241813,8.783512016217456,8.779811880342761,1.335781114967377,174.0690655201937,626648.6358726973,1933191.5806241813,8.783512016217456,8.779811880342761,1.335781114967377,80.1468668980426,15.764870019662368,0.8192072292158707,8.338632878526989,6.699985990685454,0.4436974899191155
 2006-07-02T13:00:00,77967.38994212866,280682603.7916631,1733832736.9929116,8.270912167387314,5.091567335529709,36.13222819801314,1424.3751344863178,5127750.484150744,15883175.156552698,8.270912167387314,8.24176599780367,1.204407606600438,-1.0,22.73542305233661,81847.52298841182,253282.53271546503,8.383891067309767,8.383406247418728,1.335781114967377,22.73542305233661,81847.52298841182,253282.53271546503,8.383891067309767,8.383406247418728,1.335781114967377,80.14686689804263,19.002465758481005,0.7383124212083256,8.624079684048818,6.700010426435116,0.6888463372392812
 2006-07-02T14:00:00,94630.79783372906,340670872.2014247,2216303190.1040087,8.720686999324759,4.656340783397559,36.13222819801313,2120.283313097931,7633019.927152557,23811479.970081404,8.720686999324759,8.676992549935816,2.007346011000729,-1.0,42.774023713200286,153986.48536752106,478521.1020740147,8.855550939808632,8.854634993340053,1.1131509291394808,42.774023713200286,153986.48536752106,478521.1020740147,8.855550939808632,8.854634993340053,1.1131509291394808,80.1468668980426,16.10438275454707,0.6626732370241594,8.290302656984833,6.700001816603805,0.6752529112750286
 2006-07-02T15:00:00,82334.0576927609,296402607.6939393,1865408714.2706969,8.386979255963823,4.966244513878435,36.13222819801313,964.639310246294,3472701.5168866618,10839333.59956791,8.386979255963823,8.367088819454944,0.8602911475717404,-1.0,0.0,0.0,0.0,8.505644387354948,8.505644387354948,0.0,0.0,0.0,0.0,8.505644387354948,8.505644387354948,0.0,80.1468668980426,22.256371282516994,0.5758564901426405,8.85559233456206,6.700023086415601,1.2153928090732864
 2006-07-02T16:00:00,96579.8911231563,347687608.0433626,2285687368.303613,8.782023291572775,4.590382315448736,36.13222819801315,1898.3505221998569,6834061.87991948,21292556.373626385,8.782023291572775,8.742951017884648,1.720582295143484,0.0,64094.605664013136,230740580.39044723,1176106581.6210947,8.954929461889767,6.700000000000003,40.07343344902132,64094.605664013136,230740580.39044723,1176106581.6210947,8.954929461889767,6.700000000000003,40.07343344902132,80.14686689804265,0.0,0.5348280641190502,6.7351256602972285,6.7351256602972285,6.7351256602972285
 2006-07-02T17:00:00,71126.00865291187,256053631.1504827,1548760900.5488434,8.086541647690028,5.246791685643356,36.132228198013145,0.0,0.0,0.0,8.086541647690028,8.086541647690028,0.0,0.0,51141.0982613081,184107953.7407092,777043853.2807729,8.190490155477185,6.700000000000002,40.07343344902132,51141.0982613081,184107953.7407092,777043853.2807729,8.190490155477185,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.5343118010204142,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-02T18:00:00,77248.831785488,278095794.42775685,1662658632.1957068,8.190856897511159,5.142476435822222,36.13222819801313,0.0,0.0,0.0,8.190856897511159,8.190856897511159,0.0,0.0,60595.648823542615,218144335.76475343,833910221.4567035,8.299845681471721,6.7,40.0734334490213,60595.648823542615,218144335.76475343,833910221.4567035,8.299845681471721,6.7,40.0734334490213,80.1468668980426,0.0,0.5337955379217781,6.7,6.7,6.7
 2006-07-02T19:00:00,62506.125048220914,225022050.1735952,1258922486.0523396,7.820645874145982,5.512687459187403,36.132228198013145,0.0,0.0,0.0,7.820645874145982,7.820645874145982,0.0,1.0,99754.59292403856,359116534.52653867,2319855202.137556,0.8141224670664808,-3.6598543282386817,40.07343344902132,99754.59292403856,359116534.52653867,2319855202.137556,0.8141224670664808,-3.6598543282386817,40.07343344902132,80.14686689804263,0.0,0.5520374906909752,-1.9862283100534743,-0.608274147337033,-0.608274147337033
 2006-07-02T20:00:00,73121.31282111196,263236726.15600303,1514549167.2775888,8.054981972524866,5.278351360808514,36.13222819801313,0.0,0.0,0.0,8.054981972524866,8.054981972524866,0.0,1.0,85821.35242504544,308956868.7301636,1909853133.6476984,-0.1112676593136631,-3.799999999999999,40.0734334490213,85821.35242504544,308956868.7301636,1909853133.6476984,-0.1112676593136631,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6507033100940464,-3.799999999999999,-1.580811589546571,-1.580811589546571
 2006-07-02T21:00:00,59628.10728773609,214661186.23584983,1170039989.0644755,7.739132862942513,5.59420047039087,36.132228198013145,0.0,0.0,0.0,7.739132862942513,7.739132862942513,0.0,1.0,79259.77912407983,285335204.8466873,1653940984.561694,-0.6044003363671971,-3.8000000000000007,40.07343344902132,79259.77912407983,285335204.8466873,1653940984.561694,-0.6044003363671971,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7445864096887854,-3.8000000000000007,-1.7428895982028008,-1.7428895982028008
 2006-07-02T22:00:00,70653.8678514292,254353924.2651451,1434345995.6444385,7.981425199678078,5.351908133655299,36.13222819801313,0.0,0.0,0.0,7.981425199678078,7.981425199678078,0.0,1.0,79315.09308099833,285534335.09159404,1645009779.3319235,-0.6214823362701742,-3.799999999999999,40.0734334490213,79315.09308099833,285534335.09159404,1645009779.3319235,-0.6214823362701742,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8294132470241674,-3.799999999999999,-2.0193607048183333,-2.0193607048183333
 2006-07-02T23:00:00,57513.560178647946,207048816.64313263,1097338560.8496108,7.672463365650531,5.660869967682845,36.13222819801313,0.0,0.0,0.0,7.672463365650531,7.672463365650531,0.0,1.0,72005.30588464712,259219101.1847297,1271196651.9476368,-1.3424592684572456,-3.799999999999999,40.0734334490213,72005.30588464712,259219101.1847297,1271196651.9476368,-1.3424592684572456,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8998578588041788,-3.799999999999999,-2.417256129461657,-2.417256129461657
 2006-07-03T00:00:00,68062.30226136895,245024288.14092824,1328987812.8960876,7.884804988954639,5.448528344378743,36.132228198013145,0.0,0.0,0.0,7.884804988954639,7.884804988954639,0.0,1.0,66385.1209290888,238986435.3447196,1152441711.8968632,-1.5715153919850469,-3.8000000000000007,40.07343344902132,66385.1209290888,238986435.3447196,1152441711.8968632,-1.5715153919850469,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9515152246543324,-3.8000000000000007,-2.871255554850279,-2.871255554850279
