Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-03T01:00:00,56439.115200697655,203180814.7225116,1041144539.5713856,7.620934176136857,5.712399157196519,36.13222819801313,0.0,0.0,0.0,7.620934176136857,7.620934176136857,0.0,1.0,56223.720314832295,202405393.1333964,803432800.5028894,-2.245675030787209,-3.799999999999999,40.0734334490213,56223.720314832295,202405393.1333964,803432800.5028894,-2.245675030787209,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9840352064748707,-3.799999999999999,-3.2644190829572453,-3.2644190829572453
 2006-07-03T02:00:00,66877.13413905037,240757682.9005812,1274776912.955782,7.835093356549447,5.498239976783935,36.132228198013145,0.0,0.0,0.0,7.835093356549447,7.835093356549447,0.0,1.0,33791.66405156958,121649990.58565046,450161730.80229545,-2.131261913423907,-3.0021903110650245,20.03671672451065,33791.66405156958,121649990.58565046,450161730.80229545,-2.131261913423907,-3.0021903110650245,20.03671672451065,80.14686689804263,0.0,0.9991633333426314,-3.4970825252294344,-3.3351163532125674,-3.3351163532125674
 2006-07-03T03:00:00,55535.13797909252,199926496.7247332,1009925428.4443122,7.592307402685279,5.741025930648097,36.13222819801313,0.0,0.0,0.0,7.592307402685279,7.592307402685279,0.0,1.0,0.0,0.0,0.0,2.458057810753472,2.458057810753472,0.0,0.0,0.0,0.0,2.458057810753472,2.458057810753472,0.0,80.1468668980426,0.0,0.9999999999999996,1.6522282977478155,1.6522282977478155,1.6522282977478155
 2006-07-03T04:00:00,4426.361190853466,15934900.287072476,47770006.20800419,13.098600684483015,13.011066819918195,12.04407606600438,0.0,0.0,0.0,13.098600684483015,13.098600684483015,0.0,1.0,0.0,0.0,0.0,4.9975957271756055,4.9975957271756055,0.0,0.0,0.0,0.0,4.9975957271756055,4.9975957271756055,0.0,80.14686689804263,0.0,0.9999027890791712,4.952465067402361,4.952465067402361,4.952465067402361
 2006-07-03T05:00:00,83967.67859916568,302283642.95699644,1731209148.7906494,8.25358253186227,5.079750801471112,36.13222819801314,0.0,0.0,0.0,8.25358253186227,8.25358253186227,0.0,0.0,58921.73022883953,212118228.8238223,706634314.1732072,8.05274587667681,6.696780094005098,33.394527874184426,58921.73022883953,212118228.8238223,706634314.1732072,8.05274587667681,6.696780094005098,33.394527874184426,80.14686689804262,0.0,0.9994239643698932,6.425021073084473,6.425021073084473,6.425021073084473
 2006-07-03T06:00:00,107726.96316922548,387817067.4092117,2568317346.468731,9.021533850410814,4.311799482922567,36.13222819801314,0.0,0.0,0.0,9.021533850410814,9.021533850410814,0.0,0.0,72348.85369911566,260455873.3168164,1288584424.1364229,9.171001466052305,6.7,40.07343344902131,72348.85369911566,260455873.3168164,1288584424.1364229,9.171001466052305,6.7,40.07343344902131,80.14686689804262,0.0,0.9989077012712574,6.7,6.7,6.7
 2006-07-03T07:00:00,113152.64385116298,407349517.8641868,2763424013.551304,9.20055387855209,4.132779454781288,36.13222819801314,0.0,0.0,0.0,9.20055387855209,9.20055387855209,0.0,0.0,73702.12442296864,265327647.9226872,1386689944.3711946,9.358801542752904,6.7,40.07343344902131,73702.12442296864,265327647.9226872,1386689944.3711946,9.358801542752904,6.7,40.07343344902131,80.14686689804262,0.0,0.9983914381726214,6.7,6.7,6.7
 2006-07-03T08:00:00,121927.03346724692,438937320.4820889,3045248983.8222766,9.45920979643672,3.87412353689666,36.13222819801314,0.0,0.0,0.0,9.45920979643672,9.45920979643672,0.0,0.0,77251.08130690601,278103892.70486164,1528476879.723857,9.630047428463108,6.7,40.07343344902131,77251.08130690601,278103892.70486164,1528476879.723857,9.630047428463108,6.7,40.07343344902131,80.14686689804262,0.0,0.9978751750739856,6.7,6.7,6.7
 2006-07-03T09:00:00,134809.76262429068,485315145.4474464,3450227877.3065314,9.83097359825031,3.50235973508307,36.13222819801314,0.0,0.0,0.0,9.83097359825031,9.83097359825031,0.0,0.0,82354.3874020603,296475794.64741707,1732399509.393899,10.019962567591564,6.7,40.07343344902131,82354.3874020603,296475794.64741707,1732399509.393899,10.019962567591564,6.7,40.07343344902131,80.14686689804262,0.0,0.9973589119753496,6.7,6.7,6.7
 2006-07-03T10:00:00,138813.556443662,499728803.1971832,3550555066.3354416,9.923085447330722,3.41024788600266,36.13222819801314,0.0,0.0,0.0,9.923085447330722,9.923085447330722,0.0,-1.0,0.0,0.0,0.0,10.11654229540152,10.11654229540152,0.0,0.0,0.0,0.0,10.11654229540152,10.11654229540152,0.0,80.14686689804262,24.68330446588578,0.9340061715899473,9.5356567944844,6.699978841496113,1.857444518348868
 2006-07-03T11:00:00,123938.58366893044,446178901.2081496,3076013875.441213,9.487464361620868,3.845868971712513,36.13222819801314,0.0,0.0,0.0,9.487464361620868,9.487464361620868,0.0,-1.0,0.0,0.0,0.0,9.65962933043072,9.65962933043072,0.0,0.0,0.0,0.0,9.65962933043072,9.65962933043072,0.0,80.14686689804262,29.66310681739952,0.7881283376303897,9.796930641077015,6.6999981209227295,1.4335349402426931
 2006-07-03T12:00:00,162511.42090654062,585041115.2635462,4209444463.5898247,10.572439496868707,2.8494993565212696,36.13222819801314,4369.892298995493,15731612.276383772,48284179.62514737,10.572439496868707,10.483833976812113,3.011019016501095,-1.0,445.9756909028869,1605512.4872503928,4936575.358194083,10.797735857944032,10.7882872519846,3.3394527874184425,445.9756909028869,1605512.4872503928,4936575.358194083,10.797735857944032,10.7882872519846,3.3394527874184425,80.14686689804262,42.81326784600367,0.6368239132263572,10.543261162011268,6.699996855625578,3.2908929489354715
 2006-07-03T13:00:00,153003.89281875835,550814014.1475301,3962967017.089927,10.301740443352648,3.0315928899807325,36.13222819801314,0.0,0.0,0.0,10.301740443352648,10.301740443352648,0.0,-1.0,0.0,0.0,0.0,10.51370608839776,10.51370608839776,0.0,0.0,0.0,0.0,10.51370608839776,10.51370608839776,0.0,80.14686689804262,45.07963201054488,0.4610958467871762,10.556251403165293,6.699974924872609,3.700411020345964
 2006-07-03T14:00:00,152553.68816284338,549193277.3862362,3942264513.600252,10.282730390489023,3.050602942844355,36.13222819801314,0.0,0.0,0.0,10.282730390489023,10.282730390489023,0.0,-1.0,0.0,0.0,0.0,10.49374652645908,10.49374652645908,0.0,0.0,0.0,0.0,10.49374652645908,10.49374652645908,0.0,80.14686689804262,51.923932845795605,0.2929415180759775,10.473816682034885,6.699965141065072,4.563335883555394
 2006-07-03T15:00:00,156576.14709867857,563674129.5552428,4053866220.7800655,10.385207114151982,2.948126219181398,36.13222819801314,0.0,0.0,0.0,10.385207114151982,10.385207114151982,0.0,-1.0,45558.79192428449,164011650.92742416,668325779.8307838,10.971360131970789,9.691540153058382,26.71562229934754,45558.79192428449,164011650.92742416,668325779.8307838,10.971360131970789,9.691540153058382,26.71562229934754,80.14686689804262,79.72832374781159,0.128756318520474,10.107657046933737,7.070409354316847,7.059584779847685
 2006-07-03T16:00:00,116136.96830325872,418093085.8917314,2863557587.164433,9.29245109031689,4.040882243016491,36.13222819801314,0.0,0.0,0.0,9.29245109031689,9.29245109031689,0.0,0.0,78053.29436444928,280991859.7120174,1556420474.7431962,9.683276130037724,6.7,40.07343344902131,78053.29436444928,280991859.7120174,1556420474.7431962,9.683276130037724,6.7,40.07343344902131,80.14686689804262,0.0,0.0759654163197727,6.928638886262341,6.928638886262341,6.928638886262341
 2006-07-03T17:00:00,116378.64988692268,418963139.5929216,2876656648.0419807,9.304485247478224,4.028848085855157,36.13222819801314,0.0,0.0,0.0,9.304485247478224,9.304485247478224,0.0,0.0,74960.72224733926,269858600.0904213,1443631937.5849972,9.46771501933674,6.7,40.07343344902131,74960.72224733926,269858600.0904213,1443631937.5849972,9.46771501933674,6.7,40.07343344902131,80.14686689804262,0.0,0.0754491532211368,6.7,6.7,6.7
 2006-07-03T18:00:00,117827.80714324444,424180105.71568,2918730913.703131,9.343106430212986,3.9902269031203934,36.13222819801314,0.0,0.0,0.0,9.343106430212986,9.343106430212986,0.0,0.0,75617.23868770288,272222059.2757303,1464803472.3475723,9.508202410933468,6.7,40.07343344902131,75617.23868770288,272222059.2757303,1464803472.3475723,9.508202410933468,6.7,40.07343344902131,80.14686689804262,0.0,0.0749328901225008,6.7,6.7,6.7
 2006-07-03T19:00:00,95886.95545311546,345193039.63121563,2196942554.1284246,8.680776729734879,4.652556603598502,36.13222819801314,0.0,0.0,0.0,8.680776729734879,8.680776729734879,0.0,1.0,121704.65462233878,438136756.64041966,3061692181.5836306,2.5808588846006795,-3.317952808341504,40.07343344902131,121704.65462233878,438136756.64041966,3061692181.5836306,2.5808588846006795,-3.317952808341504,40.07343344902131,80.14686689804262,0.0,0.1042168216237547,-1.567952808341504,0.2678250113715697,0.2678250113715697
 2006-07-03T20:00:00,91166.73697117876,328200253.09624344,2046511053.7819552,8.542774742702099,4.7905585906312815,36.13222819801314,0.0,0.0,0.0,8.542774742702099,8.542774742702099,0.0,1.0,99793.45656599326,359256443.6375757,2416664636.6930404,0.8643441432984158,-3.8,40.07343344902131,99793.45656599326,359256443.6375757,2416664636.6930404,0.8643441432984158,-3.8,40.07343344902131,80.14686689804262,0.0,0.2252115299316011,-3.8,-1.1226217441407378,-1.1226217441407378
 2006-07-03T21:00:00,64162.45066835143,230984822.4060652,1314213406.605085,9.766999482358449,7.357625441348792,29.106517159510584,0.0,0.0,0.0,9.766999482358449,9.766999482358449,0.0,1.0,87761.803701454,315942493.3252344,1950198824.0729952,-0.0337216215825585,-3.8,40.0734334490213,87761.803701454,315942493.3252344,1950198824.0729952,-0.0337216215825585,-3.8,40.0734334490213,80.1468668980426,0.0,0.3378857640595036,-3.8,-1.3130079853209542,-1.3130079853209542
 2006-07-03T22:00:00,54945.74915725953,197804696.9661343,1115419579.1293411,10.933359411298255,8.888496242735728,24.08815213200876,0.0,0.0,0.0,10.933359411298255,10.933359411298255,0.0,1.0,83948.97212899612,302216299.66438603,1796114863.2124743,-0.3305269846315097,-3.799999999999999,40.0734334490213,83948.97212899612,302216299.66438603,1796114863.2124743,-0.3305269846315097,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4439621391559799,-3.799999999999999,-1.4176458200161328,-1.4176458200161328
 2006-07-03T23:00:00,68174.49851126164,245428194.640542,1397616526.8826046,9.571924662263974,7.009718321036981,30.11019016501095,0.0,0.0,0.0,9.571924662263974,9.571924662263974,0.0,1.0,85956.6912459659,309444088.4854773,1900311238.0985844,-0.1296698135499742,-3.8,40.0734334490213,85956.6912459659,309444088.4854773,1900311238.0985844,-0.1296698135499742,-3.8,40.0734334490213,80.1468668980426,0.0,0.5462930530688289,-3.8,-1.487117803025669,-1.487117803025669
 2006-07-04T00:00:00,53397.63700654521,192231493.22356272,1082844466.0862458,10.895751200001648,8.910643389842042,24.08815213200876,0.0,0.0,0.0,10.895751200001648,10.895751200001648,0.0,1.0,80712.87466664724,290566348.7999301,1698794984.179616,-0.5180211991586537,-3.799999999999999,40.0734334490213,80712.87466664724,290566348.7999301,1698794984.179616,-0.5180211991586537,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6454470754447971,-3.799999999999999,-1.5745401734046929,-1.5745401734046929
 2006-07-04T01:00:00,65985.27529022885,237546991.04482383,1322998793.8068097,9.491238146284806,7.0658985008754485,30.11019016501095,0.0,0.0,0.0,9.491238146284806,9.491238146284806,0.0,1.0,81812.86015353822,294526296.55273765,1737810341.6394544,-0.442668082410212,-3.8,40.0734334490213,81812.86015353822,294526296.55273765,1737810341.6394544,-0.442668082410212,-3.8,40.0734334490213,80.1468668980426,0.0,0.7396893221929527,-3.8,-1.7314765148172857,-1.7314765148172857
 2006-07-04T02:00:00,52060.78794487661,187418836.6015558,1036523553.4915968,10.82989429591752,8.929745058034037,24.08815213200876,0.0,0.0,0.0,10.82989429591752,10.82989429591752,0.0,1.0,76066.92665447749,273840935.95611894,1457299993.6184084,-0.9835325638260108,-3.799999999999999,40.0734334490213,76066.92665447749,273840935.95611894,1457299993.6184084,-0.9835325638260108,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8251376443508259,-3.799999999999999,-2.0010763260954363,-2.0010763260954363
 2006-07-04T03:00:00,49450.24537153827,178020883.33753777,958571783.9559577,9.157015184335515,7.399780696993448,30.11019016501095,0.0,0.0,0.0,9.157015184335515,9.157015184335515,0.0,1.0,71760.42082532748,258337514.97117892,1215102821.5902617,-1.4507558332324553,-3.8,40.0734334490213,71760.42082532748,258337514.97117892,1215102821.5902617,-1.4507558332324553,-3.8,40.0734334490213,80.1468668980426,0.0,0.896496743805996,-3.8,-2.3933200541948385,-2.3933200541948385
 2006-07-04T04:00:00,13055.761101237827,47000739.96445619,262231971.0766057,15.000037642528175,14.51931291813906,6.022038033002189,0.0,0.0,0.0,15.000037642528175,15.000037642528175,0.0,1.0,49630.23523716719,178668846.85380188,636775254.4354968,-2.567858793133514,-3.8,40.07343344902131,49630.23523716719,178668846.85380188,636775254.4354968,-2.567858793133514,-3.8,40.07343344902131,80.14686689804262,0.0,0.9492277516081518,-3.8,-2.847184918181373,-2.847184918181373
 2006-07-04T05:00:00,82702.41876884438,297728707.56783974,1740153428.1601229,8.261782716790494,5.071550616542885,36.13222819801314,0.0,0.0,0.0,8.261782716790494,8.261782716790494,0.0,0.0,0.0,0.0,0.0,1.72463581087515,1.72463581087515,0.0,0.0,0.0,0.0,1.72463581087515,1.72463581087515,0.0,80.14686689804262,0.0,0.9658169908873236,0.2205661774404256,0.2205661774404256,0.2205661774404256
 2006-07-04T06:00:00,111937.75447968191,402975916.12685496,2769155453.29442,9.205814318984451,4.127519014348926,36.13222819801314,0.0,0.0,0.0,9.205814318984451,9.205814318984451,0.0,0.0,69151.35477071903,248944877.17458853,1246869202.139979,9.090912652942157,6.7,40.07343344902131,69151.35477071903,248944877.17458853,1246869202.139979,9.090912652942157,6.7,40.07343344902131,80.14686689804262,0.0,0.9653007277886876,6.491291293056835,6.491291293056835,6.491291293056835
 2006-07-04T07:00:00,139543.0839395979,502355102.1825524,3620438518.011856,9.987249745390695,3.346083587942682,36.13222819801314,0.0,0.0,0.0,9.987249745390695,9.987249745390695,0.0,0.0,84111.58788947218,302801716.40209985,1818166516.8062296,10.18385582415094,6.7,40.07343344902131,84111.58788947218,302801716.40209985,1818166516.8062296,10.18385582415094,6.7,40.07343344902131,80.14686689804262,0.0,0.964784464690052,6.7,6.7,6.7
 2006-07-04T08:00:00,147231.66935741284,530034009.6866863,3834294372.632508,10.183598891718155,3.1497344416152218,36.13222819801314,0.0,0.0,0.0,10.183598891718155,10.183598891718155,0.0,0.0,87162.17785318651,313783840.27147144,1925978780.074061,10.389870571161076,6.7,40.07343344902131,87162.17785318651,313783840.27147144,1925978780.074061,10.389870571161076,6.7,40.07343344902131,80.14686689804262,0.0,0.9642682015914158,6.7,6.7,6.7
 2006-07-04T09:00:00,161813.0746818651,582527068.8547144,4232218073.8948097,10.548991402621674,2.784341930711706,36.13222819801314,0.0,0.0,0.0,10.548991402621674,10.548991402621674,0.0,0.0,92827.50656021052,334179023.61675787,2126659989.6870592,10.773140309450602,6.7,40.07343344902131,92827.50656021052,334179023.61675787,2126659989.6870592,10.773140309450602,6.7,40.07343344902131,80.14686689804262,0.0,0.9637519384927798,6.7,6.7,6.7
 2006-07-04T10:00:00,167701.92672579794,603726936.2128725,4395784056.306181,10.69920424764937,2.6341290856840094,36.13222819801314,0.0,0.0,0.0,10.69920424764937,10.69920424764937,0.0,-1.0,0.0,0.0,0.0,10.930689282007313,10.930689282007313,0.0,0.0,0.0,0.0,10.930689282007313,10.930689282007313,0.0,80.14686689804262,31.72809657063507,0.8837209303802315,10.23143527750406,6.700002634953435,2.779486716521676
 2006-07-04T11:00:00,124926.20895631716,449734352.24274176,3190667166.065116,9.592703793184528,3.740629540148852,36.13222819801314,0.0,0.0,0.0,9.592703793184528,9.592703793184528,0.0,-1.0,0.0,0.0,0.0,9.770020252352442,9.770020252352442,0.0,0.0,0.0,0.0,9.770020252352442,9.770020252352442,0.0,80.14686689804262,33.85999576911468,0.7128682495135644,10.04307912777086,6.700001569398112,2.13550789008378
 2006-07-04T12:00:00,157061.99542243266,565423183.5207576,4221307291.51158,10.68949921502145,2.94449205563774,36.13222819801314,7087.169970039552,25513811.89214239,163779015.77806136,10.68949921502145,10.38884127769564,3.011019016501095,-1.0,5591.491963200205,20129371.067520738,63216974.97012203,10.92066456747416,10.799792217373597,3.3394527874184425,5591.491963200205,20129371.067520738,63216974.97012203,10.92066456747416,10.799792217373597,3.3394527874184425,80.14686689804262,43.71658671356746,0.5621363677384621,10.505194347077111,6.70001667687337,3.454866771527605
 2006-07-04T13:00:00,157361.25894223378,566500532.1920416,4278996355.492133,10.591946632957256,2.741386700376123,36.13222819801314,0.0,0.0,0.0,10.591946632957256,10.591946632957256,0.0,-1.0,0.0,0.0,0.0,10.818251172516009,10.818251172516009,0.0,0.0,0.0,0.0,10.818251172516009,10.818251172516009,0.0,80.14686689804262,52.47379889982268,0.3800593095360229,10.820231045678751,6.699999802921717,4.515090218676277
 2006-07-04T14:00:00,160006.2217812621,576022398.4125437,4355135269.850537,10.661871857152017,2.671461476181365,36.13222819801314,0.0,0.0,0.0,10.661871857152017,10.661871857152017,0.0,-1.0,18923.75762688368,68125527.45678124,242816362.1789684,11.248689338870008,10.78400150822134,13.35781114967377,18923.75762688368,68125527.45678124,242816362.1789684,11.248689338870008,10.78400150822134,13.35781114967377,80.14686689804262,75.40798191605346,0.1962431123912219,10.932130936555152,7.0789537601547865,6.775001432326403
 2006-07-04T15:00:00,157891.8338459261,568410601.8453339,4312145789.899883,10.622390983014006,2.7109423503193746,36.13222819801314,0.0,0.0,0.0,10.622390983014006,10.622390983014006,0.0,-1.0,79384.44309501023,285783995.1420368,1676100279.7232666,10.989615575263764,7.77985521191336,40.07343344902131,79384.44309501023,285783995.1420368,1676100279.7232666,10.989615575263764,7.77985521191336,40.07343344902131,80.14686689804262,38.886468298875165,0.0719167070480474,8.278515104541924,6.817899017418793,3.83241355351784
 2006-07-04T16:00:00,116714.10154245252,420170765.552829,3049745896.82218,9.463337307386332,3.869996025947048,36.13222819801314,0.0,0.0,0.0,9.463337307386332,9.463337307386332,0.0,0.0,75013.74292843806,270049474.54237705,1551088211.6326027,9.673279735036097,6.7,40.07343344902131,75013.74292843806,270049474.54237705,1551088211.6326027,9.673279735036097,6.7,40.07343344902131,80.14686689804262,0.0,0.0539768737234881,6.738997327917804,6.738997327917804,6.738997327917804
 2006-07-04T17:00:00,109483.1423446044,394139312.44057584,2791375992.5607767,9.226203252692358,4.107130080641023,36.13222819801314,0.0,0.0,0.0,9.226203252692358,9.226203252692358,0.0,0.0,71641.93369785258,257910961.31226927,1400740562.2671273,9.385692925325314,6.7,40.07343344902131,71641.93369785258,257910961.31226927,1400740562.2671273,9.385692925325314,6.7,40.07343344902131,80.14686689804262,0.0,0.0534606106248521,6.7,6.7,6.7
 2006-07-04T18:00:00,100015.98466158366,360057544.78170115,2456117058.102735,8.918561311792155,4.414772021541224,36.13222819801314,0.0,0.0,0.0,8.918561311792155,8.918561311792155,0.0,0.0,69122.10637961292,248839582.96660653,1232155737.0990736,9.06304114708782,6.7,40.07343344902131,69122.10637961292,248839582.96660653,1232155737.0990736,9.06304114708782,6.7,40.07343344902131,80.14686689804262,0.0,0.0529443475262162,6.7,6.7,6.7
 2006-07-04T19:00:00,88347.26835018926,318050166.06068134,2041993266.708672,8.538633126525623,4.794700206807756,36.13222819801314,0.0,0.0,0.0,8.538633126525623,8.538633126525623,0.0,1.0,116473.4224740136,419304320.906449,3024147573.059077,2.5110662017621013,-3.3155859351250943,40.07343344902131,116473.4224740136,419304320.906449,3024147573.059077,2.5110662017621013,-3.3155859351250943,40.07343344902131,80.14686689804262,0.0,0.084814964422157,-1.5655859351250936,0.3475120155804848,0.3475120155804848
 2006-07-04T20:00:00,87091.62300606917,313529842.82184905,1992673379.771976,8.493390109187908,4.839943224145471,36.13222819801314,0.0,0.0,0.0,8.493390109187908,8.493390109187908,0.0,1.0,96673.04649837478,348022967.3941492,2409321377.016277,0.8502267562477807,-3.8,40.07343344902131,96673.04649837478,348022967.3941492,2409321377.016277,0.8502267562477807,-3.8,40.07343344902131,80.14686689804262,0.0,0.207811749992738,-3.8,-1.0850054110150589,-1.0850054110150589
 2006-07-04T21:00:00,62811.590805377695,226121726.8993597,1332201230.905221,9.966360101995935,7.524021007134602,28.389607869867465,0.0,0.0,0.0,9.966360101995935,9.966360101995935,0.0,1.0,85445.24412680657,307602878.8565036,1969796067.2613475,0.004042726447459,-3.8,40.07343344902132,85445.24412680657,307602878.8565036,1969796067.2613475,0.004042726447459,-3.8,40.07343344902132,80.14686689804263,0.0,0.3218207365975614,-3.8,-1.2914803477212669,-1.2914803477212669
 2006-07-04T22:00:00,52639.8174358322,189503342.76899588,1101380917.1558862,10.923661873964177,8.90454760212009,24.08815213200876,0.0,0.0,0.0,10.923661873964177,10.923661873964177,0.0,1.0,81025.19333467163,291690696.00481784,1795477773.0076723,-0.3317452386133425,-3.8000000000000007,40.07343344902132,81025.19333467163,291690696.00481784,1795477773.0076723,-0.3317452386133425,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4286361229854817,-3.8000000000000007,-1.4057344934769984,-1.4057344934769984
 2006-07-04T23:00:00,64116.29953535712,230818678.3272856,1309602286.077418,9.504999205520898,7.104219133999119,30.11019016501095,0.0,0.0,0.0,9.504999205520898,9.504999205520898,0.0,1.0,82674.47081528502,297628094.93502605,1861633007.6177392,-0.204139358617581,-3.8,40.0734334490213,82674.47081528502,297628094.93502605,1861633007.6177392,-0.204139358617581,-3.8,40.0734334490213,80.1468668980426,0.0,0.5314265374745077,-3.8,-1.477039831418672,-1.477039831418672
 2006-07-05T00:00:00,50060.343472213564,180217236.49996883,997873081.1001225,10.882193740019956,9.052927803154711,24.08815213200876,0.0,0.0,0.0,10.882193740019956,10.882193740019956,0.0,1.0,78055.39235214113,280999412.4677082,1664275742.2217526,-0.58447494886815,-3.799999999999999,40.0734334490213,78055.39235214113,280999412.4677082,1664275742.2217526,-0.58447494886815,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6311021622704759,-3.799999999999999,-1.558519848661595,-1.558519848661595
 2006-07-05T01:00:00,62617.88799034354,225424396.7652368,1248933433.5347772,9.460679915342755,7.171177296689602,30.11019016501095,0.0,0.0,0.0,9.460679915342755,9.460679915342755,0.0,1.0,79374.00772726531,285746427.8181552,1715599387.016884,-0.4854350321316922,-3.8,40.0734334490213,79374.00772726531,285746427.8181552,1715599387.016884,-0.4854350321316922,-3.8,40.0734334490213,80.1468668980426,0.0,0.7262626148936532,-3.8,-1.7021651847933388,-1.7021651847933388
 2006-07-05T02:00:00,49973.13631997209,179903290.7518995,990202628.7106088,10.8712931283099,9.05609675439348,24.08815213200876,0.0,0.0,0.0,10.8712931283099,10.8712931283099,0.0,1.0,74683.65043445512,268861141.5640384,1458529941.385393,-0.981122260924278,-3.799999999999999,40.0734334490213,74683.65043445512,268861141.5640384,1458529941.385393,-0.981122260924278,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8133182931929742,-3.799999999999999,-1.953332903077828,-1.953332903077828
 2006-07-05T03:00:00,63419.65947470148,228310774.1089253,1266519362.89709,9.46695732587421,7.145203700537681,30.11019016501095,0.0,0.0,0.0,9.46695732587421,9.46695732587421,0.0,1.0,73174.9034142588,263429652.2913317,1402330711.1204684,-1.0893754656625765,-3.8,40.0734334490213,73174.9034142588,263429652.2913317,1402330711.1204684,-1.0893754656625765,-3.8,40.0734334490213,80.1468668980426,0.0,0.8870883702185428,-3.8,-2.329357551633372,-2.329357551633372
 2006-07-05T04:00:00,12586.467754234798,45311283.91524528,248555048.48349223,15.034788313550903,14.579147626170466,6.022038033002189,0.0,0.0,0.0,15.034788313550903,15.034788313550903,0.0,1.0,51825.80160924952,186572885.7932983,664198089.0883907,-2.5148078066960373,-3.8,40.07343344902131,51825.80160924952,186572885.7932983,664198089.0883907,-2.5148078066960373,-3.8,40.07343344902131,80.14686689804262,0.0,0.9427223300924524,-3.8,-2.780992410963655,-2.780992410963655
 2006-07-05T05:00:00,80936.00581626277,291369620.938546,1678732932.0814712,8.205455395680117,5.127877937653263,36.13222819801314,0.0,0.0,0.0,8.205455395680117,8.205455395680117,0.0,0.0,0.0,0.0,0.0,1.5011228937648362,1.5011228937648362,0.0,0.0,0.0,0.0,1.5011228937648362,1.5011228937648362,0.0,80.14686689804262,0.0,0.960519860126115,0.0470612575342184,0.0470612575342184,0.0470612575342184
 2006-07-05T06:00:00,110229.76505440028,396827154.19584095,2698622885.804061,9.141085087479215,4.192248245854166,36.13222819801314,0.0,0.0,0.0,9.141085087479215,9.141085087479215,0.0,0.0,65620.05383082031,236232193.7909531,1175732286.8269122,8.954610732856514,6.7,40.07343344902131,65620.05383082031,236232193.7909531,1175732286.8269122,8.954610732856514,6.7,40.07343344902131,80.14686689804262,0.0,0.9600035970274792,6.430605766153144,6.430605766153144,6.430605766153144
 2006-07-05T07:00:00,128664.27958838688,463191406.5181927,3254553585.4874763,9.651342853043753,3.681990480289627,36.13222819801314,0.0,0.0,0.0,9.651342853043753,9.651342853043753,0.0,0.0,79931.43227860147,287753156.20296526,1633821023.4127872,9.831486017023074,6.7,40.07343344902131,79931.43227860147,287753156.20296526,1633821023.4127872,9.831486017023074,6.7,40.07343344902131,80.14686689804262,0.0,0.9594873339288432,6.7,6.7,6.7
 2006-07-05T08:00:00,147924.9939668676,532529978.2807234,3813621758.64163,10.16462034228745,3.1687129910459304,36.13222819801314,0.0,0.0,0.0,10.16462034228745,10.16462034228745,0.0,0.0,87538.90469660836,315140056.90779,1915511064.4623609,10.369863611651128,6.7,40.07343344902131,87538.90469660836,315140056.90779,1915511064.4623609,10.369863611651128,6.7,40.07343344902131,80.14686689804262,0.0,0.9589710708302072,6.7,6.7,6.7
 2006-07-05T09:00:00,161927.51946363528,582939070.069087,4193362053.735962,10.513309847405832,2.820023485927548,36.13222819801314,0.0,0.0,0.0,10.513309847405832,10.513309847405832,0.0,0.0,92978.23040090788,334721629.4432684,2107037991.035759,10.735671618671716,6.7,40.07343344902131,92978.23040090788,334721629.4432684,2107037991.035759,10.735671618671716,6.7,40.07343344902131,80.14686689804262,0.0,0.9584548077315712,6.7,6.7,6.7
 2006-07-05T10:00:00,163710.91411337024,589359290.8081328,4216653152.262821,10.534693915556948,2.798639417776433,36.13222819801314,0.0,0.0,0.0,10.534693915556948,10.534693915556948,0.0,-1.0,0.0,0.0,0.0,10.758092641269682,10.758092641269682,0.0,0.0,0.0,0.0,10.758092641269682,10.758092641269682,0.0,80.14686689804262,30.33689833876589,0.8826697408248324,10.06999710608219,6.6999915566694215,2.632570025728992
 2006-07-05T11:00:00,132522.80879818858,477082111.6734789,3326534943.229418,9.717433719455382,3.6158996138779984,36.13222819801314,0.0,0.0,0.0,9.717433719455382,9.717433719455382,0.0,-1.0,0.0,0.0,0.0,9.900801477157986,9.900801477157986,0.0,0.0,0.0,0.0,9.900801477157986,9.900801477157986,0.0,80.14686689804262,34.6932026170941,0.714381503552096,10.116555808481412,6.700010213572302,2.2286461059890006
 2006-07-05T12:00:00,170847.76342508863,615051948.3303192,4404693100.922709,10.9844247288488,2.9022894904690943,36.13222819801314,17121.07053479256,61635853.92525321,301462657.1019627,10.9844247288488,10.431043842864288,27.099171148509853,-1.0,6384.911709050146,22985682.15258053,84616162.05219029,11.229938663352948,11.068211798827166,3.3394527874184425,6384.911709050146,22985682.15258053,84616162.05219029,11.229938663352948,11.068211798827166,3.3394527874184425,80.14686689804262,48.69621059471618,0.5540972843898152,10.78703895682212,6.699987677546088,3.97011449592932
 2006-07-05T13:00:00,177373.5292539806,638544705.3143302,4550416941.578558,10.95769745880711,2.608295061726291,36.13222819801314,11584.14590687785,41702925.26476026,126797066.50848132,10.95769745880711,10.72503827160709,36.13222819801314,-1.0,0.0,0.0,0.0,11.201795631857571,11.201795631857571,0.0,0.0,0.0,0.0,11.201795631857571,11.201795631857571,0.0,80.14686689804262,62.959745938477774,0.3578304778680956,11.166037017857846,6.699998884523725,5.420739501325056
 2006-07-05T14:00:00,176623.1244789207,635843248.1241146,4550416941.578558,11.1897788330289,2.839821425428159,36.13222819801314,34509.13745341981,124232894.83231132,379439493.6701256,11.1897788330289,10.493511907905225,36.13222819801314,-1.0,48024.2326925921,172887237.69333154,752319838.4283614,12.105683651785688,10.666411615991882,40.07343344902131,48024.2326925921,172887237.69333154,752319838.4283614,12.105683651785688,10.666411615991882,40.07343344902131,80.14686689804262,80.14686689804262,0.1641144878947249,11.067946723940118,7.363467984584422,7.363467984584422
 2006-07-05T15:00:00,177179.2224086857,637845200.6712685,4550416941.578558,11.263486044407337,2.913352333476232,36.13222819801314,41936.75430758826,150972315.50731775,459668032.8393951,11.263486044407337,10.419980999857149,36.13222819801314,-1.0,96673.14664144062,348023327.9091862,2196283717.765949,11.550672782845488,7.346704748746315,40.07343344902131,96673.14664144062,348023327.9091862,2196283717.765949,11.550672782845488,7.346704748746315,40.07343344902131,80.14686689804262,24.07381787519786,0.062335681044483,7.700688461448967,6.717233991737545,2.418915245572077
 2006-07-05T16:00:00,160479.11403278212,577724810.5180155,4075691967.211237,10.40524888270506,2.92808445062832,36.13222819801314,0.0,0.0,0.0,10.40524888270506,10.40524888270506,0.0,0.0,92914.85682725823,334493484.57812977,2058416411.3266983,10.642837545844676,6.7,40.07343344902131,92914.85682725823,334493484.57812977,2058416411.3266983,10.642837545844676,6.7,40.07343344902131,80.14686689804262,0.0,0.0519232104840615,6.720671975079465,6.720671975079465,6.720671975079465
 2006-07-05T17:00:00,147461.47260364916,530861301.37313694,3725998363.312082,10.084165169102947,3.2491681642304324,36.13222819801314,0.0,0.0,0.0,10.084165169102947,10.084165169102947,0.0,0.0,87552.5628605095,315189226.29783416,1871307102.9150343,10.28542259813544,6.7,40.07343344902131,87552.5628605095,315189226.29783416,1871307102.9150343,10.28542259813544,6.7,40.07343344902131,80.14686689804262,0.0,0.0514069473854256,6.7,6.7,6.7
 2006-07-05T18:00:00,152822.54258936693,550161153.321721,3886781994.1218905,10.231794253568134,3.101539079765246,36.13222819801314,0.0,0.0,0.0,10.231794253568134,10.231794253568134,0.0,0.0,89594.59739568057,322540550.6244501,1952346453.619917,10.440222507564206,6.7,40.07343344902131,89594.59739568057,322540550.6244501,1952346453.619917,10.440222507564206,6.7,40.07343344902131,80.14686689804262,0.0,0.0508906842867896,6.7,6.7,6.7
 2006-07-05T19:00:00,137984.90713965902,496745665.70277256,3479964992.8436003,9.858276226346144,3.4750571069872365,36.13222819801314,0.0,0.0,0.0,9.858276226346144,9.858276226346144,0.0,1.0,145257.97081209676,522928694.92354834,3685552047.542845,4.019081207285303,-3.0750441320124104,40.07343344902131,145257.97081209676,522928694.92354834,3685552047.542845,4.019081207285303,-3.0750441320124104,40.07343344902131,80.14686689804262,0.0,0.078165862730648,-1.3250441320124104,0.4682714610581717,0.4682714610581717
 2006-07-05T20:00:00,132081.2465354422,475492487.527592,3318503550.605708,9.7100407978415,3.623292535491884,36.13222819801314,0.0,0.0,0.0,9.7100407978415,9.7100407978415,0.0,1.0,123068.97726171468,443048318.1421728,3085042263.170736,2.1484073448505776,-3.8,40.07343344902131,123068.97726171468,443048318.1421728,3085042263.170736,2.1484073448505776,-3.8,40.07343344902131,80.14686689804262,0.0,0.2009575986118172,-3.8,-1.069625820591108,-1.069625820591108
 2006-07-05T21:00:00,72530.91407876644,261111290.68355912,1591522996.3311193,10.282608363813791,7.364542089967592,28.389607869867465,0.0,0.0,0.0,10.282608363813791,10.282608363813791,0.0,1.0,92672.44079031736,333620786.8451425,2105372212.6929493,0.264881053315543,-3.8,40.07343344902132,92672.44079031736,333620786.8451425,2105372212.6929493,0.264881053315543,-3.8,40.07343344902132,80.14686689804263,0.0,0.3155160004367653,-3.8,-1.2825432791421694,-1.2825432791421694
 2006-07-05T22:00:00,59733.92784954943,215042140.2583779,1299286937.284852,11.161897051488763,8.779750430291285,24.08815213200876,0.0,0.0,0.0,11.161897051488763,11.161897051488763,0.0,1.0,86519.26964917319,311469370.7370234,1897379289.6439707,-0.1356240529942027,-3.8000000000000007,40.07343344902132,86519.26964917319,311469370.7370234,1897379289.6439707,-0.1356240529942027,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.422637964711287,-3.8000000000000007,-1.400846575539462,-1.400846575539462
 2006-07-05T23:00:00,73990.73355521123,266366640.7987604,1601334622.7163253,9.782108955877971,6.846201142023923,30.11019016501095,0.0,0.0,0.0,9.782108955877971,9.782108955877971,0.0,1.0,89397.06950735272,321829450.22646964,2009954285.823232,0.0813692721478245,-3.8,40.07343344902132,89397.06950735272,321829450.22646964,2009954285.823232,0.0813692721478245,-3.8,40.07343344902132,80.14686689804263,0.0,0.5256124823949778,-3.8,-1.473179633023287,-1.473179633023287
 2006-07-06T00:00:00,57109.50063002468,205594202.26808888,1215511628.1078317,11.061169370276062,8.832711943390107,24.08815213200876,0.0,0.0,0.0,11.061169370276062,11.061169370276062,0.0,1.0,82955.55187688462,298639986.7567847,1776643059.478086,-0.3681264717915287,-3.799999999999999,40.0734334490213,82955.55187688462,298639986.7567847,1776643059.478086,-0.3681264717915287,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6254828392474642,-3.799999999999999,-1.5526487686275887,-1.5526487686275887
 2006-07-06T01:00:00,70305.69929894457,253100517.4762005,1489043611.6297011,9.664915201758587,6.935005650780579,30.11019016501095,0.0,0.0,0.0,9.664915201758587,9.664915201758587,0.0,1.0,84448.24137243525,304013668.9407669,1841746517.6715736,-0.2425189844829427,-3.8,40.0734334490213,84448.24137243525,304013668.9407669,1841746517.6715736,-0.2425189844829427,-3.8,40.0734334490213,80.1468668980426,0.0,0.7209796860699247,-3.8,-1.6913850097329812,-1.6913850097329812
 2006-07-06T02:00:00,55445.153103081226,199602551.1710924,1155231650.681693,10.97778218156654,8.85989967297447,24.08815213200876,0.0,0.0,0.0,10.97778218156654,10.97778218156654,0.0,1.0,78592.70461928313,282933736.6294193,1550565321.842971,-0.8038076927467812,-3.799999999999999,40.0734334490213,78592.70461928313,282933736.6294193,1550565321.842971,-0.8038076927467812,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8086306577614532,-3.799999999999999,-1.935481741374168,-1.935481741374168
 2006-07-06T03:00:00,69193.4043081775,249096255.509439,1424279324.2695146,9.59336702747387,6.982258094740409,30.11019016501095,0.0,0.0,0.0,9.59336702747387,9.59336702747387,0.0,1.0,77215.45008250388,277975620.29701406,1494376795.5090668,-0.9119413381794262,-3.8,40.0734334490213,77215.45008250388,277975620.29701406,1494376795.5090668,-0.9119413381794262,-3.8,40.0734334490213,80.1468668980426,0.0,0.8833109487779223,-3.8,-2.304883082726928,-2.304883082726928
 2006-07-06T04:00:00,13542.537305286814,48753134.29903254,272587937.1165641,15.000457395637214,14.500738564482814,6.022038033002189,0.0,0.0,0.0,15.000457395637214,15.000457395637214,0.0,1.0,54710.37313589797,196957343.2892327,689752571.8023994,-2.4654600072421693,-3.8,40.07343344902131,54710.37313589797,196957343.2892327,689752571.8023994,-2.4654600072421693,-3.8,40.07343344902131,80.14686689804262,0.0,0.9400689518850284,-3.8,-2.754923636944671,-2.754923636944671
 2006-07-06T05:00:00,89007.99031775603,320428765.1439218,1903634454.7585168,8.411730260551334,4.921603072782046,36.13222819801314,0.0,0.0,0.0,8.411730260551334,8.411730260551334,0.0,0.0,0.0,0.0,0.0,2.239119792151261,2.239119792151261,0.0,0.0,0.0,0.0,2.239119792151261,2.239119792151261,0.0,80.14686689804262,0.0,0.9583428201997628,0.5933410908180996,0.5933410908180996,0.5933410908180996
 2006-07-06T06:00:00,133667.8067484476,481204104.29441136,3354371274.471344,9.74297386219638,3.5903594711369995,36.13222819801314,0.0,0.0,0.0,9.74297386219638,9.74297386219638,0.0,0.0,80590.2932642706,290125055.7513741,1625902678.7982173,9.81628852333434,6.7,40.07343344902131,80590.2932642706,290125055.7513741,1625902678.7982173,9.81628852333434,6.7,40.07343344902131,80.14686689804262,0.0,0.9578265571011264,6.635241250409751,6.635241250409751,6.635241250409751
 2006-07-06T07:00:00,150951.44487216722,543425201.5398021,3829604511.60411,10.1792938230503,3.154039510283079,36.13222819801314,0.0,0.0,0.0,10.1792938230503,10.1792938230503,0.0,0.0,88884.40388340242,319983853.9802487,1923585734.639219,10.385282950912725,6.7,40.07343344902131,88884.40388340242,319983853.9802487,1923585734.639219,10.385282950912725,6.7,40.07343344902131,80.14686689804262,0.0,0.9573102940024908,6.7,6.7,6.7
 2006-07-06T08:00:00,174161.62855610918,626981862.801993,4404650054.201828,10.738739513965042,2.657292772081312,36.13222819801314,3166.6792982612737,11400045.473740589,34170899.429663874,10.738739513965042,10.676040561252067,12.04407606600438,0.0,98389.69305027572,354202894.9809926,2230917496.3196936,10.972150811786117,6.7,40.07343344902131,98389.69305027572,354202894.9809926,2230917496.3196936,10.972150811786117,6.7,40.07343344902131,80.14686689804262,0.0,0.9567940309038546,6.7,6.7,6.7
 2006-07-06T09:00:00,182595.44692132808,657343608.9167811,4550416941.578558,11.255919123420524,2.905803514114543,36.13222819801314,42242.329224311245,152072385.20752048,451427741.8667687,11.255919123420524,10.427529819218838,36.13222819801314,0.0,108099.09587708964,389156745.1575227,2515245652.9194245,11.514627209607442,6.7,40.07343344902131,108099.09587708964,389156745.1575227,2515245652.9194245,11.514627209607442,6.7,40.07343344902131,80.14686689804262,0.0,0.9562777678052188,6.7,6.7,6.7
 2006-07-06T10:00:00,184195.89668628803,663105228.0706369,4550416941.578558,11.55228410709196,3.201459625747671,36.13222819801314,68851.52648671251,247865495.35216504,773990274.1354295,11.55228410709196,10.13187370758571,36.13222819801314,-1.0,14787.039096476688,53233340.74731607,157058510.67771673,11.825528773372396,11.5249631094204,40.07343344902131,14787.039096476688,53233340.74731607,157058510.67771673,11.825528773372396,11.5249631094204,40.07343344902131,80.14686689804262,37.42517544350204,0.8647249749098059,10.720802591183665,6.699991631210096,3.5030087578043294
 2006-07-06T11:00:00,167821.9875573593,604159155.2064935,4128173738.271887,10.453456258869071,2.8798770744643094,36.13222819801314,0.0,0.0,0.0,10.453456258869071,10.453456258869071,0.0,-1.0,0.0,0.0,0.0,10.672763639071988,10.672763639071988,0.0,0.0,0.0,0.0,10.672763639071988,10.672763639071988,0.0,80.14686689804262,46.65288085225102,0.6608076591142872,10.894798508014874,6.70003864008597,3.6912051308947778
 2006-07-06T12:00:00,184241.2553821332,663268519.3756795,4550416941.578558,12.008070457137372,3.65615511903488,36.13222819801314,69316.92801102242,249540940.8396808,1269766020.8695085,12.008070457137372,9.6771782142985,36.13222819801314,-1.0,33224.79359361075,119609256.93699872,415656391.3290273,12.319371447513271,11.524709688658062,33.394527874184426,33224.79359361075,119609256.93699872,415656391.3290273,12.319371447513271,11.524709688658062,33.394527874184426,80.14686689804262,62.484473820351376,0.4672126535645033,11.398328004296571,6.699987871870859,5.329411714816416
 2006-07-06T13:00:00,183968.95120905584,662288224.3526009,4550416941.578558,12.049452384694376,3.697438427062275,36.13222819801314,71807.32903878769,258506384.5396357,1314975359.4543347,12.049452384694376,9.635894906271108,36.13222819801314,-1.0,54456.61114184954,196043800.11065835,584504876.6957109,12.64276914038591,11.5249631094204,40.07343344902131,54456.61114184954,196043800.11065835,584504876.6957109,12.64276914038591,11.5249631094204,40.07343344902131,80.14686689804262,78.60652876166799,0.2545902553923631,11.5249631094204,7.005971505279291,6.904566122436054
 2006-07-06T14:00:00,183841.8315162618,661830593.4585423,4550416941.578558,12.098963800019195,3.746831370312299,36.13222819801314,73184.51815956515,263464265.37443456,1368841559.900638,12.098963800019195,9.586501963021082,36.13222819801314,-1.0,100690.28737390968,362485034.54607487,2234749288.9402366,12.977517396774866,8.704389396812402,40.07343344902131,100690.28737390968,362485034.54607487,2234749288.9402366,12.977517396774866,8.704389396812402,40.07343344902131,80.14686689804262,60.9466697572328,0.0938378452876758,9.414168639405132,7.112441411473217,5.937110775677404
 2006-07-06T15:00:00,183085.22683319173,659106816.5994902,4550416941.578558,12.073371180884417,3.721300018915917,36.13222819801314,72313.32660792966,260327975.7885468,1340997716.5554888,12.073371180884417,9.61203331441746,36.13222819801314,-1.0,120358.57982739188,433290887.37861073,2898519707.880656,12.372147821766257,6.827524292672673,40.07343344902131,120358.57982739188,433290887.37861073,2898519707.880656,12.372147821766257,6.827524292672673,40.07343344902131,80.14686689804262,2.576029233269559,0.0522693668237924,6.918943265133334,6.699860279056197,0.1047780093561236
 2006-07-06T16:00:00,181825.6347854176,654572285.2275034,4541608588.219912,10.89999356181356,2.566890553514115,36.13222819801314,6789.771738603372,24443178.25897214,72784450.74279006,10.89999356181356,10.766442779819268,24.08815213200876,0.0,102023.5192956598,367284669.4643753,2321004871.6105003,11.144095658202176,6.7,40.07343344902131,102023.5192956598,367284669.4643753,2321004871.6105003,11.144095658202176,6.7,40.07343344902131,80.14686689804262,0.0,0.0499001345375254,6.702962303183341,6.702962303183341,6.702962303183341
 2006-07-06T17:00:00,165556.93030007472,596004949.0802689,4122574018.122915,10.44830328293438,2.885030050399001,36.13222819801314,0.0,0.0,0.0,10.44830328293438,10.44830328293438,0.0,0.0,94714.08628240049,340970710.6166417,2071257232.4468768,10.667352633768877,6.7,40.07343344902131,94714.08628240049,340970710.6166417,2071257232.4468768,10.667352633768877,6.7,40.07343344902131,80.14686689804262,0.0,0.0493838714388895,6.7,6.7,6.7
 2006-07-06T18:00:00,138823.10996735186,499763195.8824666,3406625823.8340783,9.79095227121882,3.5423810621145617,36.13222819801314,0.0,0.0,0.0,9.79095227121882,9.79095227121882,0.0,0.0,84318.15632863277,303545362.7830779,1710400185.4059737,9.97787919163714,6.7,40.07343344902131,84318.15632863277,303545362.7830779,1710400185.4059737,9.97787919163714,6.7,40.07343344902131,80.14686689804262,0.0,0.0488676083402535,6.7,6.7,6.7
 2006-07-06T19:00:00,120846.51420346524,435047451.1324749,2896695486.500411,9.322863507488451,4.01046982584493,36.13222819801314,0.0,0.0,0.0,9.322863507488451,9.322863507488451,0.0,1.0,137469.1825595722,494889057.2144599,3402619960.0991206,3.3844877211821185,-3.167812786812821,40.07343344902131,137469.1825595722,494889057.2144599,3402619960.0991206,3.3844877211821185,-3.167812786812821,40.07343344902131,80.14686689804262,0.0,0.0769708290011084,-1.4178127868128207,0.3979175253912154,0.3979175253912154
 2006-07-06T20:00:00,113144.26575998613,407319356.73595,2654346874.217468,9.100453025466749,4.232880307866632,36.13222819801314,0.0,0.0,0.0,9.100453025466749,9.100453025466749,0.0,1.0,114528.05577148132,412301000.7773328,2751412967.778016,1.507764217130232,-3.8,40.07343344902131,114528.05577148132,412301000.7773328,2751412967.778016,1.507764217130232,-3.8,40.07343344902131,80.14686689804262,0.0,0.1999958967288759,-3.8,-1.0674432986247293,-1.0674432986247293
 2006-07-06T21:00:00,71388.67425743384,256999227.32676187,1454787151.0637112,9.858441981781924,7.191207134207676,29.24989901743921,0.0,0.0,0.0,9.858441981781924,9.858441981781924,0.0,1.0,92951.06395043556,334623830.221568,2037674242.046616,0.1346157025406398,-3.8,40.07343344902132,92951.06395043556,334623830.221568,2037674242.046616,0.1346157025406398,-3.8,40.07343344902132,80.14686689804263,0.0,0.3146324438611143,-3.8,-1.281268382824828,-1.281268382824828
 2006-07-06T22:00:00,57334.507623279314,206404227.44380552,1147836767.0284038,10.936930753104877,8.832576362346385,24.08815213200876,0.0,0.0,0.0,10.936930753104877,10.936930753104877,0.0,1.0,86829.3195638031,312585550.4296911,1821588099.433572,-0.2815172516302223,-3.8000000000000007,40.07343344902132,86829.3195638031,312585550.4296911,1821588099.433572,-0.2815172516302223,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4217981448138067,-3.8000000000000007,-1.4001511680566756,-1.4001511680566756
 2006-07-06T23:00:00,71109.26753840763,255993363.1382674,1418791806.5462544,9.572532713843351,6.971433878668589,30.11019016501095,0.0,0.0,0.0,9.572532713843351,9.572532713843351,0.0,1.0,89298.59570842156,321474944.5503175,1918488915.2586,-0.0947347491163656,-3.8,40.07343344902132,89298.59570842156,321474944.5503175,1918488915.2586,-0.0947347491163656,-3.8,40.07343344902132,80.14686689804263,0.0,0.5247986716397383,-3.8,-1.4726419385068965,-1.4726419385068965
 2006-07-07T00:00:00,55823.16722227839,200963402.00020212,1100873773.497017,10.883868650594756,8.865674296590912,24.08815213200876,0.0,0.0,0.0,10.883868650594756,10.883868650594756,0.0,1.0,83788.39139876953,301638209.0355702,1719405161.7540169,-0.4783388314384111,-3.8000000000000007,40.07343344902132,83788.39139876953,301638209.0355702,1719405161.7540169,-0.4783388314384111,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6246959156786615,-3.8000000000000007,-1.5518435987299373,-1.5518435987299373
 2006-07-07T01:00:00,69198.63591730244,249115089.3022888,1348394071.871203,9.503307543741242,7.031373534084474,30.11019016501095,0.0,0.0,0.0,9.503307543741242,9.503307543741242,0.0,1.0,85594.21500503483,308139174.01812536,1771832808.5878356,-0.3771450097548109,-3.8,40.07343344902132,85594.21500503483,308139174.01812536,1771832808.5878356,-0.3771450097548109,-3.8,40.07343344902132,80.14686689804263,0.0,0.7202388755839882,-3.8,-1.689905782448748,-1.689905782448748
 2006-07-07T02:00:00,54720.029448781424,196992106.01561308,1079257332.0594883,10.863158033267831,8.884624379979831,24.08815213200876,0.0,0.0,0.0,10.863158033267831,10.863158033267831,0.0,1.0,79143.78550316156,284917627.8113816,1513593786.5349586,-0.8750229678360775,-3.8000000000000007,40.07343344902132,79143.78550316156,284917627.8113816,1513593786.5349586,-0.8750229678360775,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8079717073259615,-3.8000000000000007,-1.9330197414885115,-1.9330197414885115
 2006-07-07T03:00:00,68301.01470188895,245883652.92680025,1381556170.3467789,9.54121761402455,7.00846516103586,30.11019016501095,0.0,0.0,0.0,9.54121761402455,9.54121761402455,0.0,1.0,76919.4022792866,276909848.2054317,1474639012.3921814,-0.9499895388620102,-3.8,40.07343344902132,76919.4022792866,276909848.2054317,1474639012.3921814,-0.9499895388620102,-3.8,40.07343344902132,80.14686689804263,0.0,0.8827779137319333,-3.8,-2.301483140318032,-2.301483140318032
 2006-07-07T04:00:00,54304.02097033092,195494475.4931913,1094813433.2263622,10.887444690879294,8.880380571502355,24.08815213200876,0.0,0.0,0.0,10.887444690879294,10.887444690879294,0.0,1.0,65378.927809985085,235364140.11594623,1099863560.6268313,-1.6732888946039364,-3.8000000000000007,40.07343344902132,65378.927809985085,235364140.11594623,1099863560.6268313,-1.6732888946039364,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.9396926546597836,-3.8000000000000007,-2.751268996509216,-2.751268996509216
 2006-07-07T05:00:00,83091.40404063369,299129054.5462812,1697127644.9196508,8.222319335673129,5.111013997660253,36.13222819801314,0.0,0.0,0.0,8.222319335673129,8.222319335673129,0.0,0.0,0.0,0.0,0.0,1.432514010399166,1.432514010399166,0.0,0.0,0.0,0.0,1.432514010399166,1.432514010399166,0.0,80.14686689804262,0.0,0.9580333223762272,-0.0434544499758364,-0.0434544499758364,-0.0434544499758364
 2006-07-07T06:00:00,101020.10530869287,363672379.1112945,2322646373.4667444,8.796098276201525,4.537235057131854,36.13222819801314,0.0,0.0,0.0,8.796098276201525,8.796098276201525,0.0,0.0,61625.65944877199,221852374.0155792,981654827.1917436,8.582930946569304,6.7,40.07343344902131,61625.65944877199,221852374.0155792,981654827.1917436,8.582930946569304,6.7,40.07343344902131,80.14686689804262,0.0,0.9575170592775912,6.42285576230674,6.42285576230674,6.42285576230674
