Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-07T07:00:00,124945.03644870884,449802131.2153518,3079201070.255786,9.490381934970763,3.842951398362617,36.13222819801314,0.0,0.0,0.0,9.490381934970763,9.490381934970763,0.0,0.0,78623.14975371158,283043339.1133616,1545614627.4126303,9.662804169708568,6.7,40.07343344902131,78623.14975371158,283043339.1133616,1545614627.4126303,9.662804169708568,6.7,40.07343344902131,80.14686689804262,0.0,0.9570007961789552,6.7,6.7,6.7
 2006-07-07T08:00:00,146971.72037896267,529098193.3642656,3731223371.146886,10.088965574354772,3.244367758978606,36.13222819801314,0.0,0.0,0.0,10.088965574354772,10.088965574354772,0.0,0.0,87308.26040447559,314309737.45611215,1874017397.08966,10.290580732093842,6.7,40.07343344902131,87308.26040447559,314309737.45611215,1874017397.08966,10.290580732093842,6.7,40.07343344902131,80.14686689804262,0.0,0.9564845330803194,6.7,6.7,6.7
 2006-07-07T09:00:00,174395.94457169384,627825400.4580977,4457711050.065403,10.791925858164689,2.613005502033779,36.13222819801314,3577.9282886339074,12880541.839082066,39021180.45600825,10.791925858164689,10.7203278312996,18.06611409900657,0.0,98455.004338985,354438015.6203459,2260155309.35084,11.02796232730127,6.7,40.07343344902131,98455.004338985,354438015.6203459,2260155309.35084,11.02796232730127,6.7,40.07343344902131,80.14686689804262,0.0,0.9559682699816832,6.7,6.7,6.7
 2006-07-07T10:00:00,178259.96636725447,641735878.922116,4550416941.578558,11.02871006531308,2.679137840287188,36.13222819801314,18701.853500209425,67326672.60075393,204105745.2242141,11.02871006531308,10.654195493046194,36.13222819801314,-1.0,0.0,0.0,0.0,11.276343288555148,11.276343288555148,0.0,0.0,0.0,0.0,11.276343288555148,11.276343288555148,0.0,80.14686689804262,35.01780191768647,0.869740196486957,10.50862077624255,6.699992548888229,3.210292050636449
 2006-07-07T11:00:00,148068.04621760282,533044966.38337016,3720687917.577467,10.079298881864403,3.254034451468977,36.13222819801314,0.0,0.0,0.0,10.079298881864403,10.079298881864403,0.0,-1.0,0.0,0.0,0.0,10.280333437117102,10.280333437117102,0.0,0.0,0.0,0.0,10.280333437117102,10.280333437117102,0.0,80.14686689804262,40.6074288876559,0.6805409523405327,10.514777372753912,6.699985001251456,2.9851868153870065
 2006-07-07T12:00:00,178940.36237678528,644185304.556427,4542070425.897977,11.558251373148671,3.2227260594754177,36.13222819801314,56088.78575628269,201919628.7226177,788655005.2800521,11.558251373148671,10.110607273857964,33.12120918151204,-1.0,15765.334195928815,56755203.10534374,218598348.81051755,11.842510305590087,11.42459094695468,30.05507508676598,15765.334195928815,56755203.10534374,218598348.81051755,11.842510305590087,11.42459094695468,30.05507508676598,80.14686689804262,57.59413377574688,0.5012168387914485,11.20527869448526,6.699978958176277,4.864717417054267
 2006-07-07T13:00:00,179990.28387792932,647965021.9605457,4550416941.578558,11.632075212393175,3.281059838199869,36.13222819801314,68975.94902299324,248313416.4827757,860822983.9865198,11.632075212393175,10.05227349513351,36.13222819801314,-1.0,26015.812670133462,93656925.61248048,281471307.33963555,12.0634709027012,11.5249631094204,40.07343344902131,26015.812670133462,93656925.61248048,281471307.33963555,12.0634709027012,11.5249631094204,40.07343344902131,80.14686689804262,76.70821398965485,0.2889007025469642,11.5249631094204,6.867080683840791,6.632314175157809
 2006-07-07T14:00:00,180705.6525028712,650540349.0103364,4550416941.578558,11.77611135632598,3.424751415188694,36.13222819801314,69122.34052090388,248840425.875254,1017563237.4418792,11.77611135632598,9.908581918144687,36.13222819801314,-1.0,86362.94984413272,310906619.4388778,1710571022.930524,12.682964772627988,9.411370191723472,40.07343344902131,86362.94984413272,310906619.4388778,1710571022.930524,12.682964772627988,9.411370191723472,40.07343344902131,80.14686689804262,72.07187614154815,0.1122180964376194,10.058046809643118,7.251434799828888,6.870650581855842
 2006-07-07T15:00:00,179159.68429753828,644974863.4711378,4550416941.578558,11.610259344396724,3.2592961726081846,36.13222819801314,68527.54699454327,246699169.18035573,837081750.7987281,11.610259344396724,10.074037160725196,36.13222819801314,-1.0,108914.27165236934,392091377.94852966,2596074977.5371094,11.88626459267329,6.918323045047189,40.07343344902131,108914.27165236934,392091377.94852966,2596074977.5371094,11.88626459267329,6.918323045047189,40.07343344902131,80.14686689804262,4.6977581461916,0.0539528225528819,7.069787769667392,6.699868758580188,0.4223345190489738
 2006-07-07T16:00:00,161690.58856557097,582086118.8360555,4107784754.241539,10.43471961938146,2.8986137139519226,36.13222819801314,0.0,0.0,0.0,10.43471961938146,10.43471961938146,0.0,0.0,93162.79431346632,335386059.52847874,2066930322.003845,10.659097005334315,6.7,40.07343344902131,93162.79431346632,335386059.52847874,2066930322.003845,10.659097005334315,6.7,40.07343344902131,80.14686689804262,0.0,0.0502489049475844,6.706019175696888,6.706019175696888,6.706019175696888
 2006-07-07T17:00:00,149713.15487787392,538967357.5603461,3763038404.612952,10.118172476688535,3.215160856644843,36.13222819801314,0.0,0.0,0.0,10.118172476688535,10.118172476688535,0.0,0.0,88488.45057119125,318558422.0562885,1889971813.7199645,10.321086354577224,6.7,40.07343344902131,88488.45057119125,318558422.0562885,1889971813.7199645,10.321086354577224,6.7,40.07343344902131,80.14686689804262,0.0,0.0497326418489485,6.7,6.7,6.7
 2006-07-07T18:00:00,131542.03725757418,473551334.1272671,3240606293.2569747,9.638536933919506,3.694796399413874,36.13222819801314,0.0,0.0,0.0,9.638536933919506,9.638536933919506,0.0,0.0,81354.8285156051,292877382.6561784,1626784262.5682611,9.818037590890563,6.7,40.07343344902131,81354.8285156051,292877382.6561784,1626784262.5682611,9.818037590890563,6.7,40.07343344902131,80.14686689804262,0.0,0.0492163787503125,6.7,6.7,6.7
 2006-07-07T19:00:00,118185.52642371456,425467895.1253724,2833021713.5524764,9.264424094190016,4.068909239143364,36.13222819801314,0.0,0.0,0.0,9.264424094190016,9.264424094190016,0.0,1.0,135860.3904096335,489097405.4746807,3377070206.522188,3.317447805360951,-3.185971562490361,40.07343344902131,135860.3904096335,489097405.4746807,3377070206.522188,3.317447805360951,-3.185971562490361,40.07343344902131,80.14686689804262,0.0,0.0778027544138904,-1.435971562490361,0.3923689043365181,0.3923689043365181
 2006-07-07T20:00:00,113415.71446333082,408296572.06799096,2680020039.873405,9.124011550552677,4.209321782780704,36.13222819801314,0.0,0.0,0.0,9.124011550552677,9.124011550552677,0.0,1.0,114381.1810393316,411772251.7415938,2763383116.067072,1.5307648916763412,-3.8,40.07343344902131,114381.1810393316,411772251.7415938,2763383116.067072,1.5307648916763412,-3.8,40.07343344902131,80.14686689804262,0.0,0.2008380408270753,-3.8,-1.069354818358784,-1.069354818358784
 2006-07-07T21:00:00,76606.70731351309,275784146.32864714,1647061818.119965,10.311488870506537,7.291409672314909,28.389607869867465,1116.243114653689,4018475.21275328,12014427.997333864,10.311488870506537,10.28944265763384,1.204407606600438,1.0,96459.5056272168,347254220.25798047,2140043065.3146,0.3313824453056962,-3.8,40.07343344902132,96459.5056272168,347254220.25798047,2140043065.3146,0.3313824453056962,-3.8,40.07343344902132,80.14686689804263,0.0,0.3154061434856287,-3.8,-1.2823850667623862,-1.2823850667623862
 2006-07-07T22:00:00,65871.17086950438,237136215.13021573,1447753678.145886,11.324693548057155,8.670042252492411,24.08815213200876,1350.1452164287357,4860522.779143447,14606885.02670087,11.324693548057155,11.29788968476015,1.204407606600438,1.0,91131.29598753224,328072665.5551159,1979319859.6555047,0.0218342643929347,-3.8000000000000007,40.07343344902132,91131.29598753224,328072665.5551159,1979319859.6555047,0.0218342643929347,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4225335353275812,-3.8000000000000007,-1.4007602542207886,-1.4007602542207886
 2006-07-07T23:00:00,78920.25480389531,284112917.29402304,1729993808.3473785,9.908893921477576,6.736836390370091,30.11019016501095,0.0,0.0,0.0,9.908893921477576,9.908893921477576,0.0,1.0,92449.93505750837,332819766.20703006,2074724407.154888,0.2058479003719243,-3.8,40.07343344902132,92449.93505750837,332819766.20703006,2074724407.154888,0.2058479003719243,-3.8,40.07343344902132,80.14686689804263,0.0,0.525511283925049,-3.8,-1.4731127385148113,-1.4731127385148113
 2006-07-08T00:00:00,57935.39309707036,208567415.1494532,1211987874.6207402,11.056099565437828,8.834097836768,24.08815213200876,0.0,0.0,0.0,11.056099565437828,11.056099565437828,0.0,1.0,84089.17281590845,302721022.13727033,1774854477.4845695,-0.3715803096582833,-3.8000000000000007,40.07343344902132,84089.17281590845,302721022.13727033,1774854477.4845695,-0.3715803096582833,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.625384989018004,-3.8000000000000007,-1.5525484262881566,-1.5525484262881566
 2006-07-08T01:00:00,70459.46424562583,253654071.284253,1439400099.7444658,9.61290994425436,6.974056256724237,30.11019016501095,0.0,0.0,0.0,9.61290994425436,9.61290994425436,0.0,1.0,85449.85549017163,307619479.7646179,1816879928.5219333,-0.2904034611278279,-3.8,40.0734334490213,85449.85549017163,307619479.7646179,1816879928.5219333,-0.2904034611278279,-3.8,40.0734334490213,80.1468668980426,0.0,0.7208875829077933,-3.8,-1.6912006721114776,-1.6912006721114776
 2006-07-08T02:00:00,55496.815274706336,199788534.9889428,1112653908.53688,10.928974868248533,8.889188240107698,24.08815213200876,0.0,0.0,0.0,10.928974868248533,10.928974868248533,0.0,1.0,79482.89917790082,286138437.04044294,1529275596.0203831,-0.8448163694910912,-3.799999999999999,40.0734334490213,79482.89917790082,286138437.04044294,1529275596.0203831,-0.8448163694910912,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8085487534803688,-3.799999999999999,-1.935175098617841,-1.935175098617841
 2006-07-08T03:00:00,68463.09417105564,246467139.01580027,1350561841.673889,9.516316279586189,7.040417426246651,30.11019016501095,0.0,0.0,0.0,9.516316279586189,9.516316279586189,0.0,1.0,77499.13053234073,278996869.9164266,1457584956.3087275,-0.982858084760818,-3.8,40.0734334490213,77499.13053234073,278996869.9164266,1457584956.3087275,-0.982858084760818,-3.8,40.0734334490213,80.1468668980426,0.0,0.883244722242838,-3.8,-2.3044599445163745,-2.3044599445163745
 2006-07-08T04:00:00,54008.89837103325,194432034.1357197,1055373866.4592452,10.850939543121212,8.916214858509358,24.08815213200876,0.0,0.0,0.0,10.850939543121212,10.850939543121212,0.0,1.0,65729.93987732449,236627783.55836812,1078467391.9782574,-1.7145621942085862,-3.799999999999999,40.0734334490213,65729.93987732449,236627783.55836812,1078467391.9782574,-1.7145621942085862,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9400222242376643,-3.799999999999999,-2.754469244807918,-2.754469244807918
 2006-07-08T05:00:00,82363.04639369331,296506967.0172959,1633509372.8880162,8.163974399785852,5.169358933547527,36.13222819801314,0.0,0.0,0.0,8.163974399785852,8.163974399785852,0.0,0.0,0.0,0.0,0.0,1.1315946729100517,1.1315946729100517,0.0,0.0,0.0,0.0,1.1315946729100517,1.1315946729100517,0.0,80.14686689804262,0.0,0.9583043976469836,-0.2955666489100887,-0.2955666489100887,-0.2955666489100887
 2006-07-08T06:00:00,111634.2909403195,401883447.3851503,2625045143.194414,9.073568525126554,4.259764808206827,36.13222819801314,0.0,0.0,0.0,9.073568525126554,9.073568525126554,0.0,0.0,61549.18353636318,221577060.73090744,1084056781.6710925,8.769355930821371,6.690575629008677,33.394527874184426,61549.18353636318,221577060.73090744,1084056781.6710925,8.769355930821371,6.690575629008677,33.394527874184426,80.14686689804262,0.0,0.9577881345483478,6.330654692552056,6.330654692552056,6.330654692552056
 2006-07-08T07:00:00,130920.69238242703,471314492.5767374,3179779616.566219,9.582700472617354,3.750632860716026,36.13222819801314,0.0,0.0,0.0,9.582700472617354,9.582700472617354,0.0,0.0,81201.2170586248,292324381.41104937,1596150438.15865,9.75945996107666,6.7,40.07343344902131,81201.2170586248,292324381.41104937,1596150438.15865,9.75945996107666,6.7,40.07343344902131,80.14686689804262,0.0,0.9572718714497118,6.7,6.7,6.7
 2006-07-08T08:00:00,148873.98887083857,535946359.9350188,3661055616.1033854,10.024539264332477,3.3087940690009034,36.13222819801314,0.0,0.0,0.0,10.024539264332477,10.024539264332477,0.0,0.0,88315.46489237733,317935673.6125584,1838589894.9929075,10.222907514361395,6.7,40.07343344902131,88315.46489237733,317935673.6125584,1838589894.9929075,10.222907514361395,6.7,40.07343344902131,80.14686689804262,0.0,0.956755608351076,6.7,6.7,6.7
 2006-07-08T09:00:00,161445.8421818518,581205031.8546665,3977980942.475562,10.315526418415953,3.017806914917428,36.13222819801314,0.0,0.0,0.0,10.315526418415953,10.315526418415953,0.0,0.0,93203.7662327984,335533558.4380742,1998351736.8372176,10.528128124119313,6.7,40.07343344902131,93203.7662327984,335533558.4380742,1998351736.8372176,10.528128124119313,6.7,40.07343344902131,80.14686689804262,0.0,0.95623934525244,6.7,6.7,6.7
 2006-07-08T10:00:00,167294.48719353235,602260153.8967165,4117748061.2374496,10.44386744604321,2.88946588729017,36.13222819801314,0.0,0.0,0.0,10.44386744604321,10.44386744604321,0.0,-1.0,0.0,0.0,0.0,10.662735592004468,10.662735592004468,0.0,0.0,0.0,0.0,10.662735592004468,10.662735592004468,0.0,80.14686689804262,29.713989885177483,0.8818648418715235,10.000637503610388,6.699995674807904,2.567339918113521
 2006-07-08T11:00:00,155598.92319502684,560156123.5020967,3805707482.371285,10.157356056092093,3.1759772772412886,36.13222819801314,0.0,0.0,0.0,10.157356056092093,10.157356056092093,0.0,-1.0,0.0,0.0,0.0,10.362190814117897,10.362190814117897,0.0,0.0,0.0,0.0,10.362190814117897,10.362190814117897,0.0,80.14686689804262,39.192547817581406,0.708264097679499,10.466431413713154,6.700000112237245,2.761155173470847
 2006-07-08T12:00:00,176426.45411920952,635135234.8291543,4350504781.776165,10.695582910229213,2.713581285808816,36.13222819801314,3894.061901220288,14018622.844393034,41323739.78187034,10.695582910229213,10.619752047524562,3.011019016501095,-1.0,133.32335282316117,479964.0701633802,1414974.5733920862,10.92680060718205,10.924092176162262,3.3394527874184425,133.32335282316117,479964.0701633802,1414974.5733920862,10.92680060718205,10.924092176162262,3.3394527874184425,80.14686689804262,48.42493900946516,0.5353642551708157,10.798821859362858,6.7000556821237245,3.9982677091919454
 2006-07-08T13:00:00,160185.33261153864,576667197.4015392,3931237141.525184,10.27261302872502,3.06072030460836,36.13222819801314,0.0,0.0,0.0,10.27261302872502,10.27261302872502,0.0,-1.0,0.0,0.0,0.0,10.483057395159642,10.483057395159642,0.0,0.0,0.0,0.0,10.483057395159642,10.483057395159642,0.0,80.14686689804262,48.50553000969567,0.3551342426366301,10.584532000878385,6.699991063555324,4.169026809470661
 2006-07-08T14:00:00,137259.4382370751,494133977.6534704,3343016248.340068,9.73255011477768,3.600783218555699,36.13222819801314,0.0,0.0,0.0,9.73255011477768,9.73255011477768,0.0,-1.0,0.0,0.0,0.0,9.925698421117024,9.925698421117024,0.0,0.0,0.0,0.0,9.925698421117024,9.925698421117024,0.0,80.14686689804262,58.42682445176953,0.1953783435501133,10.001144192821044,6.710612238036383,5.293537107820913
 2006-07-08T15:00:00,118673.81149793958,427225721.3925824,2853208474.894203,9.28294994625684,4.050383387076539,36.13222819801314,0.0,0.0,0.0,9.28294994625684,9.28294994625684,0.0,-1.0,60238.08904992021,216857120.57971275,822624033.963753,9.546927113609676,7.969788380088215,40.07343344902131,60238.08904992021,216857120.57971275,822624033.963753,9.546927113609676,7.969788380088215,40.07343344902131,80.14686689804262,45.7113457433611,0.07641842931601,8.434303264451222,6.800427246041566,4.336754838187921
 2006-07-08T16:00:00,118287.8168979897,425836140.83276296,2837630027.462466,9.26865242166542,4.06468091166796,36.13222819801314,0.0,0.0,0.0,9.26865242166542,9.26865242166542,0.0,0.0,76692.21111086528,276091959.999115,1449012861.0643415,9.478047200569678,6.7,40.07343344902131,76692.21111086528,276091959.999115,1449012861.0643415,9.478047200569678,6.7,40.07343344902131,80.14686689804262,0.0,0.0549566168391281,6.747992439932791,6.747992439932791,6.747992439932791
 2006-07-08T17:00:00,75532.83874867702,271918219.4952373,1610919702.1265018,10.011237296772622,7.0575397872976575,29.24989901743921,0.0,0.0,0.0,10.011237296772622,10.011237296772622,0.0,0.0,58116.14454193109,209218120.3509519,809598724.0342597,8.252972656993656,6.700000000000002,40.07343344902132,58116.14454193109,209218120.3509519,809598724.0342597,8.252972656993656,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.0544403537404922,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-08T18:00:00,60846.02426317303,219045687.34742293,1274447823.5473752,11.10030922041419,8.763681778339446,24.08815213200876,0.0,0.0,0.0,11.10030922041419,11.10030922041419,0.0,0.0,48681.12710224377,175252057.56807756,641905209.717614,7.931484695160027,6.700000000000002,40.07343344902132,48681.12710224377,175252057.56807756,641905209.717614,7.931484695160027,6.700000000000002,40.07343344902132,80.14686689804265,0.0,0.0539240906418562,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-08T19:00:00,72877.5071899745,262359025.8839081,1492771971.120407,9.6590454770335,6.922259308145698,30.11019016501095,0.0,0.0,0.0,9.6590454770335,9.6590454770335,0.0,1.0,116068.45024645088,417846420.8872232,2749709905.171008,1.9516085847922264,-3.3473989776642146,40.0734334490213,116068.45024645088,417846420.8872232,2749709905.171008,1.9516085847922264,-3.3473989776642146,40.0734334490213,80.1468668980426,0.0,0.0887919188125633,-1.6735506404736256,0.3172004779631811,0.3172004779631811
 2006-07-08T20:00:00,56005.67655607074,201620435.60185468,1120454740.649788,10.930846850407931,8.876752281659316,24.08815213200876,0.0,0.0,0.0,10.930846850407931,10.930846850407931,0.0,1.0,90301.29716315164,325084669.78734595,1968976340.7292008,0.0024092866463962,-3.799999999999999,40.0734334490213,90301.29716315164,325084669.78734595,1968976340.7292008,0.0024092866463962,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.211955781097394,-3.799999999999999,-1.0941522957415712,-1.0941522957415712
 2006-07-08T21:00:00,70303.53831059592,253092737.9181453,1405636943.5693069,9.57254135794595,6.99562684461841,30.11019016501095,0.0,0.0,0.0,9.57254135794595,9.57254135794595,0.0,1.0,91379.38759991057,328965795.359678,2004199487.298578,0.0703870170851564,-3.8,40.0734334490213,91379.38759991057,328965795.359678,2004199487.298578,0.0703870170851564,-3.8,40.0734334490213,80.1468668980426,0.0,0.3256390367364319,-3.8,-1.2967574860975948,-1.2967574860975948
 2006-07-08T22:00:00,55941.333383570345,201388800.1808532,1121606949.2346263,10.93004973995135,8.87384451540074,24.08815213200876,0.0,0.0,0.0,10.93004973995135,10.93004973995135,0.0,1.0,85430.97870697659,307551523.3451158,1803976622.3587809,-0.3153771975522356,-3.799999999999999,40.0734334490213,85430.97870697659,307551523.3451158,1803976622.3587809,-0.3153771975522356,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.432273377130635,-3.799999999999999,-1.408633671153274,-1.408633671153274
 2006-07-08T23:00:00,68591.77401828331,246930386.46581995,1363657950.0620575,9.527561638478067,7.027647047017129,30.11019016501095,0.0,0.0,0.0,9.527561638478067,9.527561638478067,0.0,1.0,87292.84977297248,314254259.18270093,1887232606.4841352,-0.1548401091103179,-3.8,40.0734334490213,87292.84977297248,314254259.18270093,1887232606.4841352,-0.1548401091103179,-3.8,40.0734334490213,80.1468668980426,0.0,0.5349534536342313,-3.8,-1.4794004599973472,-1.4794004599973472
 2006-07-09T00:00:00,53436.77605120303,192372393.78433096,1039157362.8238568,10.815891166504224,8.910911360201625,24.08815213200876,0.0,0.0,0.0,10.815891166504224,10.815891166504224,0.0,1.0,81856.72378533646,294684205.62721133,1683176001.31713,-0.5480829936201937,-3.799999999999999,40.0734334490213,81856.72378533646,294684205.62721133,1683176001.31713,-0.5480829936201937,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6345085600895103,-3.799999999999999,-1.5621859366927504,-1.5621859366927504
 2006-07-09T01:00:00,55423.83311002161,199525799.1960778,1009229477.8456454,9.187527680896071,7.337466547087299,30.11019016501095,0.0,0.0,0.0,9.187527680896071,9.187527680896071,0.0,1.0,79744.90531628621,287081659.13863045,1591781990.6392317,-0.7241541616567923,-3.8,40.0734334490213,79744.90531628621,287081659.13863045,1591781990.6392317,-0.7241541616567923,-3.8,40.0734334490213,80.1468668980426,0.0,0.7294588758789624,-3.8,-1.7088887931500671,-1.7088887931500671
 2006-07-09T02:00:00,53242.16622631392,191671798.4147301,1023364328.8465142,10.792920088203276,8.91690580460011,24.08815213200876,0.0,0.0,0.0,10.792920088203276,10.792920088203276,0.0,1.0,78188.13703294935,281477293.3186177,1469564541.467862,-0.95986942310788,-3.799999999999999,40.0734334490213,78188.13703294935,281477293.3186177,1469564541.467862,-0.95986942310788,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8161444026396292,-3.799999999999999,-1.9643862609513136,-1.9643862609513136
 2006-07-09T03:00:00,51427.91300138488,185140486.80498564,844964597.6656867,7.441085487062207,5.8922478462711725,36.13222819801313,0.0,0.0,0.0,7.441085487062207,7.441085487062207,0.0,1.0,72251.36953784511,260104930.3362424,1182255167.8726962,-1.5140397183570806,-3.8,40.0734334490213,72251.36953784511,260104930.3362424,1182255167.8726962,-1.5140397183570806,-3.8,40.0734334490213,80.1468668980426,0.0,0.8893532895618534,-3.8,-2.3443575051036536,-2.3443575051036536
 2006-07-09T04:00:00,59119.60450571531,212830576.2205752,993809834.5370206,7.577505787057494,5.755827546275884,36.13222819801313,0.0,0.0,0.0,7.577505787057494,7.577505787057494,0.0,1.0,66768.04915242112,240364976.9487161,1022772676.8618698,-1.8218967531648584,-3.799999999999999,40.0734334490213,66768.04915242112,240364976.9487161,1022772676.8618698,-1.8218967531648584,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9443019964939304,-3.799999999999999,-2.7967642205786807,-2.7967642205786807
 2006-07-09T05:00:00,69136.22864684157,248890423.12862965,1244314654.993826,7.807147740030918,5.52618559330246,36.13222819801313,0.0,0.0,0.0,7.807147740030918,7.807147740030918,0.0,0.0,0.0,0.0,0.0,0.0288265006230186,0.0288265006230186,0.0,0.0,0.0,0.0,0.0288265006230186,0.0288265006230186,0.0,80.1468668980426,0.0,0.9618114651756576,-1.0575322616851557,-1.0575322616851557,-1.0575322616851557
 2006-07-09T06:00:00,65390.90141039475,235407245.077421,1160057502.3441525,7.729958542550514,5.6033747907828655,36.13222819801314,0.0,0.0,0.0,7.729958542550514,7.729958542550514,0.0,0.0,19115.555502010466,68815999.80723763,213589698.6901537,5.981397052407394,5.571420869210354,18.92356579537117,19115.555502010466,68815999.80723763,213589698.6901537,5.981397052407394,5.571420869210354,18.92356579537117,80.14686689804262,0.0,0.9612952020770223,4.987224918884476,4.987224918884476,4.987224918884476
 2006-07-09T07:00:00,83811.65982744777,301721975.3788119,1673707826.282625,8.200950226156351,5.13238310717703,36.13222819801314,0.0,0.0,0.0,8.200950226156351,8.200950226156351,0.0,0.0,63422.58739588206,228321314.62517536,839482428.9272609,8.310627117699608,6.700000000000002,40.07343344902132,63422.58739588206,228321314.62517536,839482428.9272609,8.310627117699608,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9607789389783864,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T08:00:00,81944.22068434588,294999194.4636451,1586490795.8375533,8.12109321615469,5.212240117178692,36.132228198013145,0.0,0.0,0.0,8.12109321615469,8.12109321615469,0.0,0.0,56697.97277951489,204112702.0062536,795922250.2040875,8.22680783886526,6.700000000000002,40.07343344902132,56697.97277951489,204112702.0062536,795922250.2040875,8.22680783886526,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9602626758797504,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T09:00:00,103830.87931823792,373791165.54565656,2248527628.6085944,8.728313971969941,4.605019361363435,36.13222819801313,0.0,0.0,0.0,8.728313971969941,8.728313971969941,0.0,0.0,67443.14373000621,242795317.42802244,1128262727.3825874,8.863580276305262,6.699999999999999,40.0734334490213,67443.14373000621,242795317.42802244,1128262727.3825874,8.863580276305262,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9597464127811142,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-09T10:00:00,96473.28697741858,347303833.1187068,1938473301.729984,8.444036131101452,4.8892972022319325,36.132228198013145,0.0,0.0,0.0,8.444036131101452,8.444036131101452,0.0,-1.0,0.0,0.0,0.0,8.565428273248747,8.565428273248747,0.0,0.0,0.0,0.0,8.565428273248747,8.565428273248747,0.0,80.14686689804263,12.965599826646384,0.9299636564959518,8.075867030047126,6.699999922854513,1.2954575665737564
 2006-07-09T11:00:00,100735.20207805182,362646727.48098665,2147491498.931946,8.635597022328662,4.697736311004714,36.13222819801313,0.0,0.0,0.0,8.635597022328662,8.635597022328662,0.0,-1.0,0.0,0.0,0.0,8.76625670871654,8.76625670871654,0.0,0.0,0.0,0.0,8.76625670871654,8.76625670871654,0.0,80.1468668980426,18.106590004479028,0.8490288797731927,8.59008378733761,6.699985055719727,0.369476855503289
 2006-07-09T12:00:00,102705.00449215672,369738016.1717641,2092415444.9969933,8.585420719617533,4.748213918172988,36.13222819801315,15.47454723568652,55708.370048471465,164215.71598781738,8.585420719617533,8.585119415160397,0.6022038033002189,-1.0,0.0,0.0,0.0,8.713677152395588,8.713677152395588,0.0,0.0,0.0,0.0,8.713677152395588,8.713677152395588,0.0,80.14686689804265,19.01545715304097,0.7640186241701263,8.619337492262487,6.699980748711586,0.7073144727098604
 2006-07-09T13:00:00,123180.94967127014,443451418.8165723,2776769759.718239,9.213564991767996,4.120678266494529,36.132228198013145,46.7296420680743,168226.71144506746,495920.94547636807,9.213564991767996,9.212655066838854,0.6022038033002189,-1.0,0.0,0.0,0.0,9.37247108007773,9.37247108007773,0.0,0.0,0.0,0.0,9.37247108007773,9.37247108007773,0.0,80.14686689804263,23.80045390864653,0.6697601569408965,9.01891037428083,6.699997665302,1.2380411164529446
 2006-07-09T14:00:00,110689.05336350146,398480592.10860527,2302631803.446249,8.788003341129473,4.564915781561694,36.13222819801314,993.77937125865,3577605.73653114,10673491.692834968,8.788003341129473,8.768417551771686,1.806611409900657,-1.0,22.931239882354166,82552.463576475,244581.65996085564,8.926165431858502,8.925697271649074,0.6678905574836885,22.931239882354166,82552.463576475,244581.65996085564,8.926165431858502,8.925697271649074,0.6678905574836885,80.14686689804262,23.653254017795216,0.5664292026812942,8.916163500538199,6.700003633584665,1.412042918351393
 2006-07-09T15:00:00,118703.81956785994,427333750.44429576,2686116639.171531,9.138871784294878,4.212374754104316,36.13222819801314,908.1553703070856,3269359.333105508,9762216.69619583,9.138871784294878,9.120958579229065,1.3549585574254923,-1.0,0.0,0.0,0.0,9.2940954758803,9.2940954758803,0.0,0.0,0.0,0.0,9.2940954758803,9.2940954758803,0.0,80.14686689804263,24.82243053349912,0.4666746065109782,9.035002124562178,6.699996705360621,1.481954354067507
 2006-07-09T16:00:00,93306.05812370878,335901809.2453517,1869135378.4350915,8.380406262731318,4.952927070602063,36.13222819801314,0.0,0.0,0.0,8.380406262731318,8.380406262731318,0.0,0.0,70244.113115389,252878807.21540043,1190962256.1799595,8.983150041293475,6.7,40.07343344902131,70244.113115389,252878807.21540043,1190962256.1799595,8.983150041293475,6.7,40.07343344902131,80.14686689804262,0.0,0.4246000611504603,7.184630815101218,7.184630815101218,7.184630815101218
 2006-07-09T17:00:00,93545.4089115639,336763472.08163,1967460820.5640504,8.470433964999863,4.86289936833352,36.132228198013145,0.0,0.0,0.0,8.470433964999863,8.470433964999863,0.0,0.0,64801.51727718612,233285462.19787,986950267.472808,8.593039095525876,6.700000000000002,40.07343344902132,64801.51727718612,233285462.19787,986950267.472808,8.593039095525876,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.4240837980518244,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T18:00:00,75027.5865822794,270099311.6962058,1391639203.9176362,7.942374785390005,5.390958547943378,36.132228198013145,0.0,0.0,0.0,7.942374785390005,7.942374785390005,0.0,0.0,54760.12151710726,197136437.4615861,698052976.1612694,8.039285465922875,6.700000000000002,40.07343344902132,54760.12151710726,197136437.4615861,698052976.1612694,8.039285465922875,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.4235675349531884,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T19:00:00,79377.24847443431,285758094.5079634,1543795749.4872856,8.081802148092999,5.251531185240382,36.132228198013145,0.0,0.0,0.0,8.081802148092999,8.081802148092999,0.0,1.0,108880.02750263938,391968099.0095017,2485002261.1205554,1.1663507790241996,-3.625412025187911,40.07343344902132,108880.02750263938,391968099.0095017,2485002261.1205554,1.1663507790241996,-3.625412025187911,40.07343344902132,80.14686689804263,0.0,0.442889326344727,-1.9598180062873751,-0.5293279494844279,-0.5293279494844279
 2006-07-09T20:00:00,69521.0367603101,250275732.33711624,1246924089.9569623,7.809618638056449,5.5237146952769365,36.13222819801315,0.0,0.0,0.0,7.809618638056449,7.809618638056449,0.0,1.0,87283.39504556377,314220222.1640295,1823822791.3476465,-0.2770175144566195,-3.8000000000000007,40.07343344902133,87283.39504556377,314220222.1640295,1823822791.3476465,-0.2770175144566195,-3.8000000000000007,40.07343344902133,80.14686689804266,0.0,0.544843969212092,-3.8000000000000007,-1.4861190636854995,-1.4861190636854995
 2006-07-09T21:00:00,81412.59857281459,293085354.86213243,1571873459.28723,8.107540046156421,5.225793287176962,36.132228198013145,0.0,0.0,0.0,8.107540046156421,8.107540046156421,0.0,1.0,91384.60569890456,328984580.5160564,1942503565.2598584,-0.0483457856721247,-3.8000000000000007,40.07343344902132,91384.60569890456,328984580.5160564,1942503565.2598584,-0.0483457856721247,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6440504781806373,-3.8000000000000007,-1.572911429374261,-1.572911429374261
 2006-07-09T22:00:00,71919.32992694282,258909587.7369941,1301747359.8211424,7.859881622976591,5.473451710356796,36.13222819801315,0.0,0.0,0.0,7.859881622976591,7.859881622976591,0.0,1.0,84757.21079024572,305125958.84488446,1727344030.4729283,-0.4628878281444561,-3.8000000000000007,40.07343344902133,84757.21079024572,305125958.84488446,1727344030.4729283,-0.4628878281444561,-3.8000000000000007,40.07343344902133,80.14686689804266,0.0,0.7383860428316401,-3.8000000000000007,-1.7285060233112903,-1.7285060233112903
 2006-07-09T23:00:00,81735.32192572523,294247158.9326108,1637151182.9230683,8.167410304398624,5.165923028934759,36.132228198013145,0.0,0.0,0.0,8.167410304398624,8.167410304398624,0.0,1.0,84403.9564282242,303854243.1416071,1758650381.5052197,-0.4024988792022553,-3.8000000000000007,40.07343344902132,84403.9564282242,303854243.1416071,1758650381.5052197,-0.4024988792022553,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8239965182337553,-3.8000000000000007,-1.9962897283288688,-1.9962897283288688
 2006-07-10T00:00:00,69484.61769314254,250144623.69531304,1303670663.8738225,7.86165616614204,5.471677167191348,36.13222819801315,0.0,0.0,0.0,7.86165616614204,7.86165616614204,0.0,1.0,75469.5368091882,271690332.51307744,1390297647.3897178,-1.1126905709073869,-3.8000000000000007,40.07343344902133,75469.5368091882,271690332.51307744,1390297647.3897178,-1.1126905709073869,-3.8000000000000007,40.07343344902133,80.14686689804266,0.0,0.895595819365076,-3.8000000000000007,-2.3870034675885967,-2.3870034675885967
 2006-07-10T01:00:00,77098.56030100443,277554817.083616,1546140699.7228456,8.083937004109936,5.249396329223447,36.132228198013145,0.0,0.0,0.0,8.083937004109936,8.083937004109936,0.0,1.0,72080.78299623716,259490818.7864537,1277245997.193859,-1.330655869756448,-3.8000000000000007,40.07343344902132,72080.78299623716,259490818.7864537,1277245997.193859,-1.330655869756448,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9486112998036612,-3.8000000000000007,-2.8407701744560736,-2.8407701744560736
 2006-07-10T02:00:00,66095.33603813018,237943209.7372685,1216443925.8492134,7.781647827499634,5.551685505833752,36.13222819801315,0.0,0.0,0.0,7.781647827499634,7.781647827499634,0.0,1.0,61277.28193578547,220598214.9688276,903210470.6552104,-2.0528510378734413,-3.8000000000000007,40.07343344902133,61277.28193578547,220598214.9688276,903210470.6552104,-2.0528510378734413,-3.8000000000000007,40.07343344902133,80.14686689804266,0.0,0.9823470452964012,-3.8000000000000007,-3.2414070661295806,-3.2414070661295806
 2006-07-10T03:00:00,75662.72919329809,272385825.09587306,1498945674.1774552,8.040648906981902,5.292684426351481,36.132228198013145,0.0,0.0,0.0,8.040648906981902,8.040648906981902,0.0,1.0,28166.86912645193,101400728.85522696,420434077.14813846,-1.5122913012797266,-2.3255951568799493,20.03671672451065,28166.86912645193,101400728.85522696,420434077.14813846,-1.5122913012797266,-2.3255951568799493,20.03671672451065,80.14686689804263,0.0,0.998775555862868,-3.067604930311875,-2.8981919558443923,-2.8981919558443923
 2006-07-10T04:00:00,64790.29437466073,233245059.7487785,1193512483.9841888,7.760618116352194,5.572715216981192,36.13222819801315,0.0,0.0,0.0,7.760618116352194,7.760618116352194,0.0,1.0,4098.365914009202,14754117.290433109,44358714.68319325,4.258647151381616,4.1734538140699335,6.678905574836894,4098.365914009202,14754117.290433109,44358714.68319325,4.258647151381616,4.1734538140699335,6.678905574836894,80.14686689804265,0.0,0.999565343825994,3.2718903044370027,3.2718903044370027,3.2718903044370027
 2006-07-10T05:00:00,83324.76519559018,299969154.7041247,1744715690.4835978,8.265961157708132,5.067372175625248,36.13222819801314,0.0,0.0,0.0,8.265961157708132,8.265961157708132,0.0,0.0,70358.50126572156,253290604.5565976,864463823.2960192,8.35878809023337,6.7,40.07343344902131,70358.50126572156,253290604.5565976,864463823.2960192,8.35878809023337,6.7,40.07343344902131,80.14686689804262,0.0,0.9990490807273577,6.7,6.7,6.7
 2006-07-10T06:00:00,94160.4977885493,338977792.0387775,2138720803.5726235,8.627363022264898,4.705970311068483,36.13222819801314,0.0,0.0,0.0,8.627363022264898,8.627363022264898,0.0,0.0,70452.14423463467,253627719.2446848,1072658941.9491484,8.757649452472098,6.7,40.07343344902131,70452.14423463467,253627719.2446848,1072658941.9491484,8.757649452472098,6.7,40.07343344902131,80.14686689804262,0.0,0.9985328176287216,6.7,6.7,6.7
 2006-07-10T07:00:00,116097.28957070645,417950242.4545432,2877654619.963437,9.30539650068915,4.027936832644229,36.13222819801314,0.0,0.0,0.0,9.30539650068915,9.30539650068915,0.0,0.0,74843.20722418914,269435546.0070809,1444178536.2483604,9.468772622558747,6.7,40.07343344902131,74843.20722418914,269435546.0070809,1444178536.2483604,9.468772622558747,6.7,40.07343344902131,80.14686689804262,0.0,0.9980165545300856,6.7,6.7,6.7
 2006-07-10T08:00:00,137630.2432068245,495468875.5445683,3531847915.988584,9.905912356944125,3.427420976389256,36.13222819801314,0.0,0.0,0.0,9.905912356944125,9.905912356944125,0.0,0.0,83465.31250495753,300475125.0178471,1773548709.7798822,10.09860187526859,6.7,40.07343344902131,83465.31250495753,300475125.0178471,1773548709.7798822,10.09860187526859,6.7,40.07343344902131,80.14686689804262,0.0,0.9975002914314496,6.7,6.7,6.7
 2006-07-10T09:00:00,150362.0547134236,541303396.9683249,3907149405.431542,10.25048904500767,3.0828442883257114,36.13222819801314,0.0,0.0,0.0,10.25048904500767,10.25048904500767,0.0,0.0,88432.15063045989,318355742.2696556,1962695676.7431955,10.460020131474224,6.7,40.07343344902131,88432.15063045989,318355742.2696556,1962695676.7431955,10.460020131474224,6.7,40.07343344902131,80.14686689804262,0.0,0.9969840283328136,6.7,6.7,6.7
 2006-07-10T10:00:00,155171.61829899976,558617825.8763992,4076968831.950713,10.406420713272306,2.9269126200610738,36.13222819801314,0.0,0.0,0.0,10.406420713272306,10.406420713272306,0.0,-1.0,0.0,0.0,0.0,10.62358877255783,10.62358877255783,0.0,0.0,0.0,0.0,10.62358877255783,10.62358877255783,0.0,80.14686689804262,28.28685072362024,0.9235581619465592,9.96879875460492,6.699993520070436,2.238810521478395
 2006-07-10T11:00:00,125440.38508513397,451585386.3064823,3216330016.423746,9.616260813963487,3.717072519369891,36.13222819801314,0.0,0.0,0.0,9.616260813963487,9.616260813963487,0.0,-1.0,0.0,0.0,0.0,9.794749795434155,9.794749795434155,0.0,0.0,0.0,0.0,9.794749795434155,9.794749795434155,0.0,80.14686689804262,32.378182827679474,0.7604713211180688,10.010838829162674,6.700000233200762,1.825809126726761
 2006-07-10T12:00:00,161477.0870173101,581317513.2623165,4280855729.57272,10.663307705887314,2.809137472258655,36.13222819801314,5642.31917813151,20312349.04127344,75800215.75143622,10.663307705887314,10.524195861074723,3.011019016501095,-1.0,1669.6881814115432,6010877.453081556,18814270.219060466,10.893104169694086,10.857102521346652,3.3394527874184425,1669.6881814115432,6010877.453081556,18814270.219060466,10.893104169694086,10.857102521346652,3.3394527874184425,80.14686689804262,43.76330206508792,0.6070960933136836,10.559604249817356,6.699958688719994,3.426404849060667
 2006-07-10T13:00:00,172007.19813941282,619225913.3018862,4545153392.104631,10.959212466201064,2.619463940645273,36.13222819801314,11931.476826970684,42953316.57709447,133708948.51020011,10.959212466201064,10.713869392688109,30.11019016501095,-1.0,0.0,0.0,0.0,11.20349715698086,11.20349715698086,0.0,0.0,0.0,0.0,11.20349715698086,11.20349715698086,0.0,80.14686689804262,58.180028400429336,0.4175942180356891,11.142376998978522,6.699980086109675,4.993324053985683
 2006-07-10T14:00:00,172895.54412727046,622423958.8581736,4550416941.578558,11.090391860226797,2.740672121077884,36.13222819801314,24255.077406228167,87318278.66242139,271252425.5940013,11.090391860226797,10.592661212255496,36.13222819801314,-1.0,21783.877634376822,78421959.48375657,276797516.04496634,11.809779896475362,11.280261099373428,26.71562229934754,21783.877634376822,78421959.48375657,276797516.04496634,11.809779896475362,11.280261099373428,26.71562229934754,80.14686689804262,79.07237092847261,0.2156774834309132,11.431611557382055,7.195469280363294,7.127724315172447
 2006-07-10T15:00:00,171666.19992972887,617998319.7470239,4550416941.578558,10.954265351346852,2.6048711468199968,36.13222819801314,10965.056942606903,39474204.993384846,123061026.41097169,10.954265351346852,10.728462186513385,36.13222819801314,-1.0,83566.93495069277,300840965.822494,1771549456.9054294,11.41354074414484,8.02206604826227,40.07343344902131,83566.93495069277,300840965.822494,1771549456.9054294,11.41354074414484,8.02206604826227,40.07343344902131,80.14686689804262,47.567653701258486,0.0774276814715377,8.595182659763756,6.888446135801076,4.535725225212765
 2006-07-10T16:00:00,136440.12912727625,491184464.8581944,3536742919.547252,9.910403820239589,3.422929513093791,36.13222819801314,0.0,0.0,0.0,9.910403820239589,9.910403820239589,0.0,0.0,83566.61392821699,300839810.1415812,1802084050.8978207,10.153138978279976,6.7,40.07343344902131,83566.61392821699,300839810.1415812,1802084050.8978207,10.153138978279976,6.7,40.07343344902131,80.14686689804262,0.0,0.0551678821009507,6.7499727596148285,6.7499727596148285,6.7499727596148285
 2006-07-10T17:00:00,126967.75045935436,457083901.6536757,3235103269.576345,9.633481401554922,3.6998519317784577,36.13222819801314,0.0,0.0,0.0,9.633481401554922,9.633481401554922,0.0,0.0,79164.62269181135,284992641.6905209,1624040069.5836246,9.812800306465649,6.7,40.07343344902131,79164.62269181135,284992641.6905209,1624040069.5836246,9.812800306465649,6.7,40.07343344902131,80.14686689804262,0.0,0.0546516190023148,6.7,6.7,6.7
 2006-07-10T18:00:00,111570.34159496332,401653229.741868,2767271748.2425594,9.204086614641756,4.129246718691625,36.13222819801314,0.0,0.0,0.0,9.204086614641756,9.204086614641756,0.0,0.0,72857.1077512203,262285587.90439308,1388604195.1889696,9.362460190474192,6.7,40.07343344902131,72857.1077512203,262285587.90439308,1388604195.1889696,9.362460190474192,6.7,40.07343344902131,80.14686689804262,0.0,0.0541353559036788,6.7,6.7,6.7
 2006-07-10T19:00:00,100781.9224425277,362814920.7930997,2406861032.0322905,8.873364700883835,4.459968632449545,36.13222819801314,0.0,0.0,0.0,8.873364700883835,8.873364700883835,0.0,1.0,124306.53173687033,447503514.2527332,3185523645.26011,2.868504303175515,-3.267806890246776,40.07343344902131,124306.53173687033,447503514.2527332,3185523645.26011,2.868504303175515,-3.267806890246776,40.07343344902131,80.14686689804262,0.0,0.084473974467602,-1.5178068902467754,0.3547243551748946,0.3547243551748946
 2006-07-10T20:00:00,97052.45834394888,349388850.038216,2270499344.136894,8.74825562625519,4.585077707078189,36.13222819801314,0.0,0.0,0.0,8.74825562625519,8.74825562625519,0.0,1.0,103382.16574947273,372175796.6981018,2549772408.8803453,1.1202676582646245,-3.8,40.07343344902131,103382.16574947273,372175796.6981018,2549772408.8803453,1.1202676582646245,-3.8,40.07343344902131,80.14686689804262,0.0,0.2072480919128658,-3.8,-1.0837523818206003,-1.0837523818206003
 2006-07-10T21:00:00,70441.07074821525,253587854.69357497,1540073948.4786973,9.935715276552305,7.111982754981696,29.24989901743921,0.0,0.0,0.0,9.935715276552305,9.935715276552305,0.0,1.0,89818.0850595745,323345106.2144681,2075611926.7178545,0.2075392773593501,-3.8,40.07343344902132,89818.0850595745,323345106.2144681,2075611926.7178545,0.2075392773593501,-3.8,40.07343344902132,80.14686689804263,0.0,0.3213017597695093,-3.8,-1.2907552429839564,-1.2907552429839564
 2006-07-10T22:00:00,55814.905301682855,200933659.08605823,1199522995.2215934,11.002953878913944,8.803773315871279,24.08815213200876,0.0,0.0,0.0,11.002953878913944,11.002953878913944,0.0,1.0,83118.93950662595,299228182.2238534,1844839689.966374,-0.2367911153013341,-3.8000000000000007,40.07343344902132,83118.93950662595,299228182.2238534,1844839689.966374,-0.2367911153013341,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4281420206106576,-3.8000000000000007,-1.405336956246743,-1.405336956246743
 2006-07-10T23:00:00,66700.99451536896,240123580.25532827,1431226506.6821313,9.595151254863998,6.971240825778302,30.11019016501095,0.0,0.0,0.0,9.595151254863998,9.595151254863998,0.0,1.0,83502.36124299205,300608500.4747713,1922998816.3374093,-0.0860582390027701,-3.8,40.07343344902132,83502.36124299205,300608500.4747713,1922998816.3374093,-0.0860582390027701,-3.8,40.07343344902132,80.14686689804263,0.0,0.5309474961671812,-3.8,-1.4767203938117544,-1.4767203938117544
 2006-07-11T00:00:00,47035.53622138299,169327930.3969787,926461110.4761386,10.617492967735172,8.919190211499254,24.08815213200876,0.0,0.0,0.0,10.617492967735172,10.617492967735172,0.0,1.0,75201.3471687407,270724849.80746657,1629166306.7968638,-0.6520913186222667,-3.799999999999999,40.0734334490213,75201.3471687407,270724849.80746657,1629166306.7968638,-0.6520913186222667,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6306393470800745,-3.799999999999999,-1.5580280896533214,-1.5580280896533214
 2006-07-11T01:00:00,57219.13825012039,205988897.70043343,1033113931.329816,9.119151467512886,7.225430080411105,30.11019016501095,0.0,0.0,0.0,9.119151467512886,9.119151467512886,0.0,1.0,74632.23658142578,268676051.6931328,1608236659.733989,-0.6922692467087801,-3.8,40.0734334490213,74632.23658142578,268676051.6931328,1608236659.733989,-0.6922692467087801,-3.8,40.0734334490213,80.1468668980426,0.0,0.7258279836217145,-3.8,-1.7012627639242637,-1.7012627639242637
 2006-07-11T02:00:00,45404.72496166284,163457009.86198622,731034819.9615825,10.219511180683453,8.87956894377129,24.08815213200876,0.0,0.0,0.0,10.219511180683453,10.219511180683453,0.0,1.0,69498.84353864245,250195836.73911288,1329380471.817181,-1.2300525669018212,-3.799999999999999,40.0734334490213,69498.84353864245,250195836.73911288,1329380471.817181,-1.2300525669018212,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8129334085878516,-3.799999999999999,-1.9518446771543565,-1.9518446771543565
 2006-07-11T03:00:00,51624.31305656039,185847527.00361744,728623685.0385709,8.740379862114693,7.404919547924887,30.11019016501095,0.0,0.0,0.0,8.740379862114693,8.740379862114693,0.0,1.0,65968.64164223049,237487109.91202983,1134704076.5087135,-1.6056733753116228,-3.8,40.0734334490213,65968.64164223049,237487109.91202983,1134704076.5087135,-1.6056733753116228,-3.8,40.0734334490213,80.1468668980426,0.0,0.8867791845648388,-3.8,-2.327328981741001,-2.327328981741001
 2006-07-11T04:00:00,11326.758786319182,40776331.63074908,148722952.6419652,13.861976054031096,13.58939334941988,6.022038033002189,0.0,0.0,0.0,13.861976054031096,13.861976054031096,0.0,1.0,49282.75733463603,177417926.40468973,615250459.2162797,-2.6092645376594903,-3.8,40.07343344902131,49282.75733463603,177417926.40468973,615250459.2162797,-2.6092645376594903,-3.8,40.07343344902131,80.14686689804262,0.0,0.9425060293923287,-3.8,-2.7788475509412423,-2.7788475509412423
 2006-07-11T05:00:00,68110.52738161529,245197898.57381505,1005912353.248148,7.5885319014574515,5.744801431875928,36.13222819801314,0.0,0.0,0.0,7.5885319014574515,7.5885319014574515,0.0,0.0,0.0,0.0,0.0,-0.7337334683005886,-0.7337334683005886,0.0,0.0,0.0,0.0,-0.7337334683005886,-0.7337334683005886,0.0,80.14686689804262,0.0,0.9603427413101308,-1.6157609611574852,-1.6157609611574852,-1.6157609611574852
 2006-07-11T06:00:00,71091.76389098859,255930350.0075589,1399583005.5412564,7.949463673747669,5.38386965958571,36.13222819801314,0.0,0.0,0.0,7.949463673747669,7.949463673747669,0.0,0.0,15193.00593058175,54694821.3500943,173588351.51328832,5.3981285035784135,5.064911741686029,13.35781114967377,15193.00593058175,54694821.3500943,173588351.51328832,5.3981285035784135,5.064911741686029,13.35781114967377,80.14686689804262,0.0,0.9598264782114948,4.203824704544325,4.203824704544325,4.203824704544325
 2006-07-11T07:00:00,88330.15275703097,317988549.9253116,2103377577.491881,8.59494724274258,4.738386090590802,36.13222819801314,0.0,0.0,0.0,8.59494724274258,8.59494724274258,0.0,0.0,67672.75636269625,243621922.9057065,1055030221.1207492,8.723869548665386,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1055030221.1207492,8.723869548665386,6.7,40.07343344902131,80.14686689804262,0.0,0.9593102151128589,6.7,6.7,6.7
 2006-07-11T08:00:00,102318.2565855559,368345723.7080012,2623358638.9337573,9.072021564377918,4.261311768955463,36.13222819801314,0.0,0.0,0.0,9.072021564377918,9.072021564377918,0.0,0.0,68742.19525069934,247471902.90251765,1316240864.962203,9.223982473645572,6.7,40.07343344902131,68742.19525069934,247471902.90251765,1316240864.962203,9.223982473645572,6.7,40.07343344902131,80.14686689804262,0.0,0.9587939520142228,6.7,6.7,6.7
 2006-07-11T09:00:00,116574.7635285884,419669148.70291823,3110662643.724804,9.519257174919009,3.814076158414373,36.13222819801314,0.0,0.0,0.0,9.519257174919009,9.519257174919009,0.0,0.0,74160.79000840163,266978844.0302459,1561493784.2670715,9.69318143216198,6.7,40.07343344902131,74160.79000840163,266978844.0302459,1561493784.2670715,9.69318143216198,6.7,40.07343344902131,80.14686689804262,0.0,0.958277688915587,6.7,6.7,6.7
 2006-07-11T10:00:00,131550.62392974165,473582246.14706993,3581649680.7787685,9.95163460915322,3.38169872418016,36.13222819801314,0.0,0.0,0.0,9.95163460915322,9.95163460915322,0.0,-1.0,0.0,0.0,0.0,10.146764219866888,10.146764219866888,0.0,0.0,0.0,0.0,10.146764219866888,10.146764219866888,0.0,80.14686689804262,25.52394836152465,0.8949667184084737,9.549709630125,6.699997375408057,2.0836260431807854
