Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-11T11:00:00,107380.82606279956,386570973.8260784,2749275360.9116693,9.187578815268152,4.145754518065229,36.13222819801314,0.0,0.0,0.0,9.187578815268152,9.187578815268152,0.0,-1.0,0.0,0.0,0.0,9.35537939828889,9.35537939828889,0.0,0.0,0.0,0.0,9.35537939828889,9.35537939828889,0.0,80.14686689804262,28.0049420162448,0.7527204946567543,9.569556300870785,6.699994313115673,1.3670599733105957
 2006-07-11T12:00:00,148269.86810965554,533771525.1947599,4038017605.249438,10.509260857064625,3.100905865435033,36.13222819801314,6639.767315984896,23903162.337545622,150807125.81410298,10.509260857064625,10.232427467898344,3.011019016501095,-1.0,4907.731042140719,17667831.75170659,56768475.467763215,10.732478166622707,10.623923107522094,3.3394527874184425,4907.731042140719,17667831.75170659,56768475.467763215,10.732478166622707,10.623923107522094,3.3394527874184425,80.14686689804262,39.58043235785635,0.6162429068114438,10.276186166844449,6.700009203977548,2.9531049573290384
 2006-07-11T13:00:00,154970.8157949664,557894936.861879,4249280416.445411,10.631532696608325,2.8353836540133948,36.13222819801314,6289.91216556818,22643683.79604545,72796689.12624554,10.631532696608325,10.497949679319984,6.02203803300219,-1.0,0.0,0.0,0.0,10.86032532942553,10.86032532942553,0.0,0.0,0.0,0.0,10.86032532942553,10.86032532942553,0.0,80.14686689804262,48.5686363857472,0.4408515089736218,10.725984173746289,6.699963787571012,4.076362484663124
 2006-07-11T14:00:00,157404.9394813188,566657782.1327478,4331252212.89421,10.845676529521604,2.898619614549739,36.13222819801314,19335.988380368504,69609558.1693266,223955173.6605058,10.845676529521604,10.43471371878364,18.06611409900657,-1.0,1310.100911911549,4716363.282881577,15200315.77245616,11.324337237132136,11.295244535195192,13.35781114967377,1310.100911911549,4716363.282881577,15200315.77245616,11.324337237132136,11.295244535195192,13.35781114967377,80.14686689804262,79.01160097653518,0.2442172107193062,11.34964910179941,6.944323214092733,6.869968435316044
 2006-07-11T15:00:00,162952.0039660077,586627214.2776277,4513571471.907174,11.089100504343952,2.8069841424827664,36.13222819801314,26368.496023633485,94926585.68508054,306677296.4343957,11.089100504343952,10.526349190850617,30.11019016501095,-1.0,80466.53179871863,289679514.47538704,1661409699.1437483,11.74088665991444,8.561076598996513,40.07343344902131,80466.53179871863,289679514.47538704,1661409699.1437483,11.74088665991444,8.561076598996513,40.07343344902131,80.14686689804262,59.2443470925524,0.0903526451679864,9.224094051179854,7.043179739248306,5.694190003615616
 2006-07-11T16:00:00,114339.52115556013,411622276.1600165,3017166610.799361,9.897597573614732,4.363281150125066,36.13222819801314,0.0,0.0,0.0,9.897597573614732,9.897597573614732,0.0,0.0,75187.49357779165,270674976.88004994,1584137332.5919712,9.736356186714945,6.7,40.07343344902131,75187.49357779165,270674976.88004994,1584137332.5919712,9.736356186714945,6.7,40.07343344902131,80.14686689804262,0.0,0.0587827064873929,6.783098160597111,6.783098160597111,6.783098160597111
 2006-07-11T17:00:00,110895.90744011376,399225266.7844095,2912463358.816604,9.787206242439394,4.4451369066949455,36.13222819801314,0.0,0.0,0.0,9.787206242439394,9.787206242439394,0.0,0.0,71197.47408510603,256310906.7063817,1428261294.2668922,9.43833520207839,6.7,40.07343344902131,71197.47408510603,256310906.7063817,1428261294.2668922,9.43833520207839,6.7,40.07343344902131,80.14686689804262,0.0,0.058266443388757,6.7,6.7,6.7
 2006-07-11T18:00:00,91272.22946843052,328580026.08634984,2213993824.387152,8.696428567889923,4.636904765443457,36.13222819801314,0.0,0.0,0.0,8.696428567889923,8.696428567889923,0.0,0.0,67705.89815659515,243741233.36374256,1116768753.4646528,8.842090735221651,6.7,40.07343344902131,67705.89815659515,243741233.36374256,1116768753.4646528,8.842090735221651,6.7,40.07343344902131,80.14686689804262,0.0,0.057750180290121,6.7,6.7,6.7
 2006-07-11T19:00:00,82208.7996630287,295951678.7869033,1834980154.2054288,8.348749644844057,4.984583688489322,36.13222819801314,0.0,0.0,0.0,8.348749644844057,8.348749644844057,0.0,1.0,112720.9561257146,405795442.0525726,2938760352.8669934,2.275917159398164,-3.3872412499614133,40.07343344902131,112720.9561257146,405795442.0525726,2938760352.8669934,2.275917159398164,-3.3872412499614133,40.07343344902131,80.14686689804262,0.0,0.091082646845722,-1.637241249961413,0.3119848135607527,0.3119848135607527
 2006-07-11T20:00:00,82926.91090065688,298536879.2423648,1849562530.5443816,8.362123832679856,4.971209500653525,36.13222819801314,0.0,0.0,0.0,8.362123832679856,8.362123832679856,0.0,1.0,93958.01809447416,338248865.1401071,2330428021.7528057,0.6984746804383883,-3.8,40.07343344902131,93958.01809447416,338248865.1401071,2330428021.7528057,0.6984746804383883,-3.8,40.07343344902131,80.14686689804262,0.0,0.2138092043683238,-3.8,-1.0982056838577472,-1.0982056838577472
 2006-07-11T21:00:00,61968.65658840898,223087163.7182723,1315074323.8135717,9.938938158900484,7.527994457514606,28.389607869867465,0.0,0.0,0.0,9.938938158900484,9.938938158900484,0.0,1.0,84021.31498513959,302476733.94650245,1957255661.983335,-0.0201230359023145,-3.8,40.07343344902132,84021.31498513959,302476733.94650245,1957255661.983335,-0.0201230359023145,-3.8,40.07343344902132,80.14686689804263,0.0,0.3273483569642603,-3.8,-1.2990871222446707,-1.2990871222446707
 2006-07-11T22:00:00,52070.1367760672,187452492.39384192,1096586531.1347742,10.895468656425884,8.885142281022775,24.08815213200876,0.0,0.0,0.0,10.895468656425884,10.895468656425884,0.0,1.0,80231.09227921195,288831932.20516294,1790653416.859119,-0.3410430885877238,-3.8000000000000007,40.07343344902132,80231.09227921195,288831932.20516294,1790653416.859119,-0.3410430885877238,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4339027594934814,-3.8000000000000007,-1.4099172120208434,-1.4099172120208434
 2006-07-11T23:00:00,65614.67996053204,236212847.8579153,1385103154.5413342,9.551182641068424,7.011919341071784,30.11019016501095,0.0,0.0,0.0,9.551182641068424,9.551182641068424,0.0,1.0,83121.69223142836,299238092.03314215,1897438582.325621,-0.1352088882735698,-3.8,40.0734334490213,83121.69223142836,299238092.03314215,1897438582.325621,-0.1352088882735698,-3.8,40.0734334490213,80.1468668980426,0.0,0.5365336955605599,-3.8,-1.4804635572213831,-1.4804635572213831
 2006-07-12T00:00:00,51458.035249857225,185248926.899486,1066670998.8844426,10.867869223148148,8.912422987607203,24.08815213200876,0.0,0.0,0.0,10.867869223148148,10.867869223148148,0.0,1.0,78462.10469139069,282463576.8890065,1696127595.9748142,-0.5231503423588467,-3.799999999999999,40.0734334490213,78462.10469139069,282463576.8890065,1696127595.9748142,-0.5231503423588467,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6360341835773413,-3.799999999999999,-1.563854960830275,-1.563854960830275
 2006-07-12T01:00:00,64562.92195810886,232426519.0491919,1338897545.5881302,9.50433646041262,7.049831563083177,30.11019016501095,0.0,0.0,0.0,9.50433646041262,9.50433646041262,0.0,1.0,80074.6004285584,288268561.54281026,1755833393.0651252,-0.4079537863712603,-3.8,40.0734334490213,80074.6004285584,288268561.54281026,1755833393.0651252,-0.4079537863712603,-3.8,40.0734334490213,80.1468668980426,0.0,0.7308888247614438,-3.8,-1.71194714068825,-1.71194714068825
 2006-07-12T02:00:00,51631.0573606122,185871806.49820387,1061638201.9473252,10.857323324051752,8.911109830820127,24.08815213200876,0.0,0.0,0.0,10.857323324051752,10.857323324051752,0.0,1.0,75291.5039555137,271049414.2398494,1486201315.0108824,-0.9278231316113872,-3.799999999999999,40.0734334490213,75291.5039555137,271049414.2398494,1486201315.0108824,-0.9278231316113872,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8174062684414044,-3.799999999999999,-1.969393834022937,-1.969393834022937
 2006-07-12T03:00:00,64713.94310325452,232970195.17171627,1330062257.4101338,9.493749761940984,7.055452874325734,30.11019016501095,0.0,0.0,0.0,9.493749761940984,9.493749761940984,0.0,1.0,73415.72493774701,264296609.77588928,1423332578.7653384,-1.048901282337359,-3.8,40.0734334490213,73415.72493774701,264296609.77588928,1423332578.7653384,-1.048901282337359,-3.8,40.0734334490213,80.1468668980426,0.0,0.8903615174428312,-3.8,-2.351114604326941,-2.351114604326941
 2006-07-12T04:00:00,12640.268408880023,45504966.27196809,255922953.5609516,14.922449318867338,14.453295746462528,6.022038033002189,0.0,0.0,0.0,14.922449318867338,14.922449318867338,0.0,1.0,50080.013146947655,180288047.3290116,656070759.2248809,-2.530537529541752,-3.8,40.07343344902131,50080.013146947655,180288047.3290116,656070759.2248809,-2.530537529541752,-3.8,40.07343344902131,80.14686689804262,0.0,0.9450024364695824,-3.8,-2.8038186614434086,-2.8038186614434086
 2006-07-12T05:00:00,80257.08853470783,288925518.7249481,1711449754.5879612,8.235469309835258,5.097864023498125,36.13222819801314,0.0,0.0,0.0,8.235469309835258,8.235469309835258,0.0,0.0,0.0,0.0,0.0,1.5617174157457676,1.5617174157457676,0.0,0.0,0.0,0.0,1.5617174157457676,1.5617174157457676,0.0,80.14686689804262,0.0,0.9623830922966824,0.078041368342595,0.078041368342595,0.078041368342595
 2006-07-12T06:00:00,93964.68157564562,338272853.67232424,2219438559.5787067,8.701412868224365,4.631920465109016,36.13222819801314,0.0,0.0,0.0,8.701412868224365,8.701412868224365,0.0,0.0,61364.71725742988,220912982.1267476,948826739.20689,8.520156647333506,6.7,40.07343344902131,61364.71725742988,220912982.1267476,948826739.20689,8.520156647333506,6.7,40.07343344902131,80.14686689804262,0.0,0.9618668291980464,6.454475289735318,6.454475289735318,6.454475289735318
 2006-07-12T07:00:00,115732.12282210494,416635642.1595777,2977690338.724373,9.397214037093557,3.936119296239825,36.13222819801314,0.0,0.0,0.0,9.397214037093557,9.397214037093557,0.0,0.0,74298.28756741015,267473835.24267656,1495514736.6491716,9.56696622109883,6.7,40.07343344902131,74298.28756741015,267473835.24267656,1495514736.6491716,9.56696622109883,6.7,40.07343344902131,80.14686689804262,0.0,0.9613505660994104,6.7,6.7,6.7
 2006-07-12T08:00:00,130424.47425041503,469528107.30149406,3460689348.5065174,9.840580181372728,3.4927531519606525,36.13222819801314,0.0,0.0,0.0,9.840580181372728,9.840580181372728,0.0,0.0,80147.64226930056,288531512.16948205,1738639373.3757443,10.031883769536536,6.7,40.07343344902131,80147.64226930056,288531512.16948205,1738639373.3757443,10.031883769536536,6.7,40.07343344902131,80.14686689804262,0.0,0.9608343030007744,6.7,6.7,6.7
 2006-07-12T09:00:00,143575.4823424764,516871736.4329151,3877806360.389832,10.223546867748082,3.1097864655852976,36.13222819801314,0.0,0.0,0.0,10.223546867748082,10.223546867748082,0.0,0.0,85266.92688944153,306960936.80198944,1948732413.129107,10.433346989668678,6.7,40.07343344902131,85266.92688944153,306960936.80198944,1948732413.129107,10.433346989668678,6.7,40.07343344902131,80.14686689804262,0.0,0.9603180399021384,6.7,6.7,6.7
 2006-07-12T10:00:00,148137.22970931997,533294026.9535519,4027778051.895176,10.361250778520832,2.972082554812548,36.13222819801314,0.0,0.0,0.0,10.361250778520832,10.361250778520832,0.0,-1.0,0.0,0.0,0.0,10.577604711380976,10.577604711380976,0.0,0.0,0.0,0.0,10.577604711380976,10.577604711380976,0.0,80.14686689804262,28.95408530523827,0.8875087955630742,9.933859999379145,6.6999953982104685,2.4617524644961946
 2006-07-12T11:00:00,108912.82332399498,392086163.96638185,2778890265.716679,9.21475721058204,4.11857612275134,36.13222819801314,0.0,0.0,0.0,9.21475721058204,9.21475721058204,0.0,-1.0,0.0,0.0,0.0,9.37396266794489,9.37396266794489,0.0,0.0,0.0,0.0,9.37396266794489,9.37396266794489,0.0,80.14686689804262,29.061364520605498,0.7340524136999136,9.641908101502052,6.699993824687668,1.5357917667056944
 2006-07-12T12:00:00,149499.4634123138,538198068.2843297,4055176507.182488,10.544383506476793,3.1044630674292324,36.13222819801314,7194.240091629222,25899264.3298652,171866830.13965493,10.544383506476793,10.228870265904147,3.011019016501095,-1.0,5862.917704025686,21106503.73449247,67540975.23783045,10.769909472758348,10.640779410051616,3.3394527874184425,5862.917704025686,21106503.73449247,67540975.23783045,10.769909472758348,10.640779410051616,3.3394527874184425,80.14686689804262,39.93953773935064,0.5975585752231108,10.277874352994417,6.699974376339088,3.009683845029896
 2006-07-12T13:00:00,162596.8710872699,585348735.9141716,4394976638.772159,10.698657655648454,2.635060537707267,36.13222819801314,18.443557836045624,66396.80820976425,209755.2992799785,10.698657655648454,10.698272795626112,6.02203803300219,-1.0,0.0,0.0,0.0,10.93127483395502,10.93127483395502,0.0,0.0,0.0,0.0,10.93127483395502,10.93127483395502,0.0,80.14686689804262,52.24932815148012,0.4186597227723383,10.87598286323719,6.699986228013661,4.450436405765074
 2006-07-12T14:00:00,169441.5605399014,609989617.943645,4550416941.578558,10.964300196630164,2.614881995739104,36.13222819801314,11796.92640278565,42468935.05002833,133986379.61911222,10.964300196630164,10.718451337594276,36.13222819801314,-1.0,15762.99272440227,56746773.80784817,178964838.4194992,11.569489882784287,11.2271128643669,20.03671672451065,15762.99272440227,56746773.80784817,178964838.4194992,11.569489882784287,11.2271128643669,20.03671672451065,80.14686689804262,75.97393453069385,0.2253840680185608,11.280999436459078,7.085471627485945,6.808566100291638
 2006-07-12T15:00:00,170386.74202727873,613392271.2982033,4550416941.578558,11.114341173108976,2.764564166579151,36.13222819801314,26291.901062226912,94650843.8240169,297322456.60161746,11.114341173108976,10.56876916675423,36.13222819801314,-1.0,84423.17342890626,303923424.3440625,1797586631.9284992,11.64270996181164,8.201997546972512,40.07343344902131,84423.17342890626,303923424.3440625,1797586631.9284992,11.64270996181164,8.201997546972512,40.07343344902131,80.14686689804262,50.11463609583222,0.0817343542368453,8.817068404852415,6.9498072250125285,4.912121402622671
 2006-07-12T16:00:00,143535.1844997244,516726664.1990078,3759461382.5815215,10.114888449957109,3.2184448833762715,36.13222819801314,0.0,0.0,0.0,10.114888449957109,10.114888449957109,0.0,0.0,86495.92532456723,311385331.1684421,1920678297.3356447,10.379732860811842,6.7,40.07343344902131,86495.92532456723,311385331.1684421,1920678297.3356447,10.379732860811842,6.7,40.07343344902131,80.14686689804262,0.0,0.0564489647136149,6.761364523266296,6.761364523266296,6.761364523266296
 2006-07-12T17:00:00,133062.32629333364,479024374.6560011,3420041230.646532,9.803258857427137,3.530074475906245,36.13222819801314,0.0,0.0,0.0,9.803258857427137,9.803258857427137,0.0,0.0,81598.50862573575,293754631.05264866,1717278226.709687,9.991059431497831,6.7,40.07343344902131,81598.50862573575,293754631.05264866,1717278226.709687,9.991059431497831,6.7,40.07343344902131,80.14686689804262,0.0,0.0559327016149789,6.7,6.7,6.7
 2006-07-12T18:00:00,126092.49525070409,453932982.90253466,3179551054.662653,9.58248724092629,3.7508460924070905,36.13222819801314,0.0,0.0,0.0,9.58248724092629,9.58248724092629,0.0,0.0,78909.05688681336,284072604.7925281,1596195049.9522865,9.75955398244977,6.7,40.07343344902131,78909.05688681336,284072604.7925281,1596195049.9522865,9.75955398244977,6.7,40.07343344902131,80.14686689804262,0.0,0.055416438516343,6.7,6.7,6.7
 2006-07-12T19:00:00,122498.13255555488,440993277.1999976,3049396509.161752,9.463025666593213,3.870307666740168,36.13222819801314,0.0,0.0,0.0,9.463025666593213,9.463025666593213,0.0,1.0,136323.27135878155,490763776.8916136,3479088562.241991,3.5023543589586006,-3.196983235224414,40.07343344902131,136323.27135878155,490763776.8916136,3479088562.241991,3.5023543589586006,-3.196983235224414,40.07343344902131,80.14686689804262,0.0,0.0835498420218172,-1.4469832352244143,0.3671110527712705,0.3671110527712705
 2006-07-12T20:00:00,126109.11515338151,453992814.55217344,3161603222.739253,9.566009096412506,3.767324236920874,36.13222819801314,0.0,0.0,0.0,9.566009096412506,9.566009096412506,0.0,1.0,119514.5769132633,430252476.887748,2999851426.546495,1.9848859712616551,-3.8,40.07343344902131,119514.5769132633,430252476.887748,2999851426.546495,1.9848859712616551,-3.8,40.07343344902131,80.14686689804262,0.0,0.2060388467753761,-3.8,-1.0810570554049177,-1.0810570554049177
 2006-07-12T21:00:00,71519.95174638419,257471826.28698307,1530610655.7104015,9.95204982285251,7.145727174276036,29.24989901743921,0.0,0.0,0.0,9.95204982285251,9.95204982285251,0.0,1.0,91428.26425417529,329141751.315031,2071547166.3153253,0.1997915098680548,-3.8,40.07343344902132,91428.26425417529,329141751.315031,2071547166.3153253,0.1997915098680548,-3.8,40.07343344902132,80.14686689804263,0.0,0.3201886749720908,-3.8,-1.2891937008693986,-1.2891937008693986
 2006-07-12T22:00:00,57610.350585484375,207397262.1077437,1222754867.3921742,11.047524592938297,8.805753527548923,24.08815213200876,0.0,0.0,0.0,11.047524592938297,11.047524592938297,0.0,1.0,85241.6228836365,306869842.3810913,1857023460.2783337,-0.2133096799642346,-3.8000000000000007,40.07343344902132,85241.6228836365,306869842.3810913,1857023460.2783337,-0.2133096799642346,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4270825030170606,-3.8000000000000007,-1.4044814642470422,-1.4044814642470422
 2006-07-12T23:00:00,72786.6478831853,262031932.37946704,1558051189.9260378,9.727966987521684,6.871441419520283,30.11019016501095,0.0,0.0,0.0,9.727966987521684,9.727966987521684,0.0,1.0,88661.79663067166,319182467.87041795,1986762301.0662985,0.0367093944841233,-3.8,40.07343344902132,88661.79663067166,319182467.87041795,1986762301.0662985,0.0367093944841233,-3.8,40.07343344902132,80.14686689804263,0.0,0.5299203354079052,-3.8,-1.4760363496915356,-1.4760363496915356
 2006-07-13T00:00:00,57514.694742473366,207052901.0729041,1219481762.6295629,11.056738296021315,8.820995372536112,24.08815213200876,0.0,0.0,0.0,11.056738296021315,11.056738296021315,0.0,1.0,83370.00090245041,300132003.2488214,1776421972.0056913,-0.368559486150867,-3.8000000000000007,40.07343344902132,83370.00090245041,300132003.2488214,1776421972.0056913,-0.368559486150867,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.629646865953162,-3.8000000000000007,-1.55697857486409,-1.55697857486409
 2006-07-13T01:00:00,71323.47490076185,256764509.6427427,1499918199.2269962,9.673384254254367,6.923522214759387,30.11019016501095,0.0,0.0,0.0,9.673384254254367,9.673384254254367,0.0,1.0,85312.84748418501,307126250.94306594,1843191423.760644,-0.2397465538316579,-3.8,40.07343344902132,85312.84748418501,307126250.94306594,1843191423.760644,-0.2397465538316579,-3.8,40.07343344902132,80.14686689804263,0.0,0.7248956490687689,-3.8,-1.6993364440441516,-1.6993364440441516
 2006-07-13T02:00:00,55949.57838716401,201418482.1937904,1156288892.665052,10.978151495032876,8.858327532880672,24.08815213200876,0.0,0.0,0.0,10.978151495032876,10.978151495032876,0.0,1.0,79061.58349505639,284621700.5822031,1544368235.5496452,-0.8157591612903102,-3.799999999999999,40.0734334490213,79061.58349505639,284621700.5822031,1544368235.5496452,-0.8157591612903102,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8121073164385365,-3.799999999999999,-1.948664166201005,-1.948664166201005
 2006-07-13T03:00:00,69544.92461347305,250361728.6085029,1436690940.6070309,9.605969083120716,6.972091340015242,30.11019016501095,0.0,0.0,0.0,9.605969083120716,9.605969083120716,0.0,1.0,77184.22837583283,277863222.15299827,1491333468.3154006,-0.9178192454190052,-3.8,40.0734334490213,77184.22837583283,277863222.15299827,1491333468.3154006,-0.9178192454190052,-3.8,40.0734334490213,80.1468668980426,0.0,0.8861149818289369,-3.8,-2.322986513397145,-2.322986513397145
 2006-07-13T04:00:00,13539.48496270435,48742145.86573566,275567390.7652168,15.022597682433457,14.517414036172411,6.022038033002189,0.0,0.0,0.0,15.022597682433457,15.022597682433457,0.0,1.0,53457.34457751375,192446440.4790496,681250432.8945097,-2.4819037469719776,-3.8,40.07343344902131,53457.34457751375,192446440.4790496,681250432.8945097,-2.4819037469719776,-3.8,40.07343344902131,80.14686689804262,0.0,0.9420408319340906,-3.8,-2.774246557700108,-2.774246557700108
 2006-07-13T05:00:00,89681.81655866717,322854539.6112018,1949087450.1779096,8.453433966336208,4.879899366997171,36.13222819801314,0.0,0.0,0.0,8.453433966336208,8.453433966336208,0.0,0.0,0.0,0.0,0.0,2.30182367830348,2.30182367830348,0.0,0.0,0.0,0.0,2.30182367830348,2.30182367830348,0.0,80.14686689804262,0.0,0.9599615998745776,0.614973302910389,0.614973302910389,0.614973302910389
 2006-07-13T06:00:00,133173.47059102662,479424494.1276957,3360993397.549404,9.749060655481092,3.584272677852289,36.13222819801314,0.0,0.0,0.0,9.749060655481092,9.749060655481092,0.0,0.0,80787.39074503032,290834606.6821091,1647798717.3852966,9.85817034183283,6.7,40.07343344902131,80787.39074503032,290834606.6821091,1647798717.3852966,9.85817034183283,6.7,40.07343344902131,80.14686689804262,0.0,0.9594453367759416,6.667991896322115,6.667991896322115,6.667991896322115
 2006-07-13T07:00:00,147014.7229880288,529253002.75690377,3744044935.6149216,10.100738706902964,3.232594626430417,36.13222819801314,0.0,0.0,0.0,10.100738706902964,10.100738706902964,0.0,0.0,87292.83086980593,314254191.1313013,1880834691.4600627,10.30358798682738,6.7,40.07343344902131,87292.83086980593,314254191.1313013,1880834691.4600627,10.30358798682738,6.7,40.07343344902131,80.14686689804262,0.0,0.9589290736773058,6.7,6.7,6.7
 2006-07-13T08:00:00,171488.16695643685,617357401.0431727,4398832186.425223,10.71028765655157,2.639585471528324,36.13222819801314,823.4058164811808,2964260.9393322505,9014345.979348058,10.71028765655157,10.693747861805056,6.02203803300219,0.0,96882.03244741584,348775316.810697,2215549225.1051016,10.94282799949608,6.7,40.07343344902131,96882.03244741584,348775316.810697,2215549225.1051016,10.94282799949608,6.7,40.07343344902131,80.14686689804262,0.0,0.9584128105786696,6.7,6.7,6.7
 2006-07-13T09:00:00,176593.59159187126,635736929.7307365,4550416941.578558,10.992438934299091,2.642953452832101,36.13222819801314,14962.2746696622,53864188.81078393,164619808.4461841,10.992438934299091,10.690379880501276,36.13222819801314,0.0,101046.55946441618,363767614.0718983,2370613785.158037,11.2387561091979,6.7,40.07343344902131,101046.55946441618,363767614.0718983,2370613785.158037,11.2387561091979,6.7,40.07343344902131,80.14686689804262,0.0,0.957896547480034,6.7,6.7,6.7
 2006-07-13T10:00:00,176444.28457406678,635199424.4666404,4550416941.578558,11.095889764291025,2.7461568846595843,36.13222819801314,25196.77233180434,90708380.39449562,277237274.5371027,11.095889764291025,10.587176448673796,36.13222819801314,-1.0,0.0,0.0,0.0,11.347215690247808,11.347215690247808,0.0,0.0,0.0,0.0,11.347215690247808,11.347215690247808,0.0,80.14686689804262,35.62349246564832,0.8700591522235701,10.571644883792118,6.699996276125908,3.2770822417940297
 2006-07-13T11:00:00,143316.31485079197,515938733.4628509,3627194763.3044863,9.99346246909305,3.33987086424033,36.13222819801314,0.0,0.0,0.0,9.99346246909305,9.99346246909305,0.0,-1.0,0.0,0.0,0.0,10.190397259217368,10.190397259217368,0.0,0.0,0.0,0.0,10.190397259217368,10.190397259217368,0.0,80.14686689804262,39.84843896782737,0.6802801342973838,10.457341708695528,6.699981059164529,2.8983984167318764
 2006-07-13T12:00:00,176606.92979065204,635784947.2463474,4516122505.975613,11.528224996203145,3.2403781337596005,36.13222819801314,55187.64546295863,198675523.66665107,781898804.362343,11.528224996203145,10.09295519957378,27.099171148509853,-1.0,15481.886335402378,55734790.80744855,219905389.28613943,11.814117079868808,11.393728484189984,30.05507508676598,15481.886335402378,55734790.80744855,219905389.28613943,11.814117079868808,11.393728484189984,30.05507508676598,80.14686689804262,56.361043807045945,0.5051246888854498,11.140942534691671,6.699973276905461,4.73852151004764
 2006-07-13T13:00:00,181177.91034746924,652240477.2508893,4550416941.578558,11.840736858907682,3.489222292957416,36.13222819801314,69567.48031449092,250442929.13216728,1087877663.3106556,11.840736858907682,9.844111040375966,36.13222819801314,-1.0,36279.234986855205,130605245.95267875,389701242.6810888,12.27040558926458,11.5249631094204,40.07343344902131,36279.234986855205,130605245.95267875,389701242.6810888,12.27040558926458,11.5249631094204,40.07343344902131,80.14686689804262,76.3924040874774,0.2932036659292343,11.5249631094204,6.854031574234249,6.597173943973669
 2006-07-13T14:00:00,183018.03451793644,658864924.2645712,4550416941.578558,12.18150594162455,3.8291759907989777,36.13222819801314,75369.5208229054,271330274.9624594,1458640160.8995929,12.18150594162455,9.504157342534404,36.13222819801314,-1.0,94035.01461518342,338526052.6146603,1911049168.9236624,13.143597932812886,9.489935318312163,40.07343344902131,94035.01461518342,338526052.6146603,1911049168.9236624,13.143597932812886,9.489935318312163,40.07343344902131,80.14686689804262,72.76798562067178,0.1148849471899313,10.12575214815338,7.261608319781113,6.938068399713512
 2006-07-13T15:00:00,182095.2495886729,655542898.5192223,4550416941.578558,12.23376185938684,3.88130686383116,36.13222819801314,76660.28333334142,275977020.0000291,1515488964.5552433,12.23376185938684,9.452026469502222,36.13222819801314,-1.0,120838.40486575908,435018257.5167327,2930495447.1021376,12.54080670641502,6.935745629675374,40.07343344902131,120838.40486575908,435018257.5167327,2930495447.1021376,12.54080670641502,6.935745629675374,40.07343344902131,80.14686689804262,5.150758543871885,0.0542823575982492,7.0974734061045766,6.69997812848874,0.4951181051049256
 2006-07-13T16:00:00,180630.30595444367,650269101.4359972,4538619007.626084,10.945970483735222,2.618242620722224,36.13222819801314,11688.609180370046,42078993.04933216,125825533.23285124,10.945970483735222,10.715090712611158,30.11019016501095,0.0,102385.7939299803,368588858.1479291,2348332068.417566,11.196229736865796,6.7,40.07343344902131,102385.7939299803,368588858.1479291,2348332068.417566,11.196229736865796,6.7,40.07343344902131,80.14686689804262,0.0,0.0503226392972776,6.7066159119663125,6.7066159119663125,6.7066159119663125
 2006-07-13T17:00:00,159008.02992827955,572428907.7418064,3999276551.40224,10.335086342126658,2.998246991206722,36.13222819801314,0.0,0.0,0.0,10.335086342126658,10.335086342126658,0.0,0.0,92108.31705202765,331589941.38729954,2009116971.7894504,10.54867237168679,6.7,40.07343344902131,92108.31705202765,331589941.38729954,2009116971.7894504,10.54867237168679,6.7,40.07343344902131,80.14686689804262,0.0,0.0498063761986417,6.7,6.7,6.7
 2006-07-13T18:00:00,138210.89303616184,497559214.9301826,3427526224.2196403,9.810134307993373,3.523199025340009,36.13222819801314,0.0,0.0,0.0,9.810134307993373,9.810134307993373,0.0,0.0,84013.15869839374,302447371.3142175,1720966057.3145564,9.998099147387828,6.7,40.07343344902131,84013.15869839374,302447371.3142175,1720966057.3145564,9.998099147387828,6.7,40.07343344902131,80.14686689804262,0.0,0.0492901131000057,6.7,6.7,6.7
 2006-07-13T19:00:00,122429.6848925741,440746865.6132668,2965194230.843413,9.385732351860216,3.947600981473165,36.13222819801314,0.0,0.0,0.0,9.385732351860216,9.385732351860216,0.0,1.0,137891.282823509,496408618.1646325,3435041343.5028844,3.457747021852805,-3.1566665545249126,40.07343344902131,137891.282823509,496408618.1646325,3435041343.5028844,3.457747021852805,-3.1566665545249126,40.07343344902131,80.14686689804262,0.0,0.0772488637913721,-1.4066665545249126,0.4051076084541163,0.4051076084541163
 2006-07-13T20:00:00,117015.72409047076,421256606.7256948,2798199354.239712,9.232464400086084,4.100868933247294,36.13222819801314,0.0,0.0,0.0,9.232464400086084,9.232464400086084,0.0,1.0,116211.8934744087,418362816.50787127,2823582391.4004545,1.6464061123193583,-3.8,40.07343344902131,116211.8934744087,418362816.50787127,2823582391.4004545,1.6464061123193583,-3.8,40.07343344902131,80.14686689804262,0.0,0.2002275190807892,-3.8,-1.0679694991219195,-1.0679694991219195
 2006-07-13T21:00:00,79547.12314674484,286369643.3282814,1736539229.5070944,10.16561427314907,6.981398668899463,29.24989901743921,1211.3709988468604,4360935.595848697,13145238.145870443,10.16561427314907,10.141492833181797,1.204407606600438,1.0,97236.48443156012,350051343.9536164,2185849546.9406734,0.4195107525314929,-3.8,40.07343344902132,97236.48443156012,350051343.9536164,2185849546.9406734,0.4195107525314929,-3.8,40.07343344902132,80.14686689804263,0.0,0.3148452215133139,-3.8,-1.2815759096671917,-1.2815759096671917
 2006-07-13T22:00:00,64450.01595135932,232020057.4248935,1400292257.5599978,11.260972249388873,8.693446223268616,24.08815213200876,0.0,0.0,0.0,11.260972249388873,11.260972249388873,0.0,1.0,90245.960438399,324885457.57823634,1948449376.989884,-0.0374706050338313,-3.8000000000000007,40.07343344902132,90245.960438399,324885457.57823634,1948449376.989884,-0.0374706050338313,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4220003722938548,-3.8000000000000007,-1.4003188748160325,-1.4003188748160325
 2006-07-13T23:00:00,78057.85200460763,281008267.21658754,1688024541.8816764,9.86242270400667,6.76738156434141,30.11019016501095,0.0,0.0,0.0,9.86242270400667,9.86242270400667,0.0,1.0,92249.90491558256,332099657.6960972,2053749449.2727847,0.1655158389190397,-3.8,40.07343344902132,92249.90491558256,332099657.6960972,2053749449.2727847,0.1655158389190397,-3.8,40.07343344902132,80.14686689804263,0.0,0.5249946306685831,-3.8,-1.4727713586941311,-1.4727713586941311
 2006-07-14T00:00:00,58644.76560522072,211121156.17879465,1242462511.944672,11.078517456818474,8.800598753324207,24.08815213200876,0.0,0.0,0.0,11.078517456818474,11.078517456818474,0.0,1.0,84308.62901345575,303511064.4484406,1790413945.3813996,-0.3416469853110531,-3.8000000000000007,40.07343344902132,84308.62901345575,303511064.4484406,1790413945.3813996,-0.3416469853110531,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6248854084961031,-3.8000000000000007,-1.5520371110547817,-1.5520371110547817
 2006-07-14T01:00:00,71027.28657718026,255698231.6778489,1475311026.9467387,9.644089627494472,6.939351752887774,30.11019016501095,0.0,0.0,0.0,9.644089627494472,9.644089627494472,0.0,1.0,85464.74360421135,307673076.97516084,1835421329.3420537,-0.2547188623473978,-3.8,40.07343344902132,85464.74360421135,307673076.97516084,1835421329.3420537,-0.2547188623473978,-3.8,40.07343344902132,80.14686689804263,0.0,0.7204172862827446,-3.8,-1.6902613079029454,-1.6902613079029454
 2006-07-14T02:00:00,55541.79944169698,199950477.9901091,1136029047.2476678,10.951835070302993,8.869170215775954,24.08815213200876,0.0,0.0,0.0,10.951835070302993,10.951835070302993,0.0,1.0,79077.58644508911,284679311.2023208,1541836400.826465,-0.8206237722378734,-3.799999999999999,40.0734334490213,79077.58644508911,284679311.2023208,1541836400.826465,-0.8206237722378734,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8081304394645451,-3.799999999999999,-1.9336117489897,-1.9336117489897
 2006-07-14T03:00:00,68922.13736769104,248119694.5236877,1405086528.6439948,9.574970859977896,6.99906038468449,30.11019016501095,0.0,0.0,0.0,9.574970859977896,9.574970859977896,0.0,1.0,77223.37625352405,278004154.5126866,1486063287.2093606,-0.9279704570600988,-3.8,40.0734334490213,77223.37625352405,278004154.5126866,1486063287.2093606,-0.9279704570600988,-3.8,40.0734334490213,80.1468668980426,0.0,0.8829063600488823,-3.8,-2.3023012291802973,-2.3023012291802973
 2006-07-14T04:00:00,13397.892915909091,48232414.49727273,267524146.0158618,15.000467491299554,14.510036361281246,6.022038033002189,0.0,0.0,0.0,15.000467491299554,15.000467491299554,0.0,1.0,54543.48305001744,196356538.9800628,688641323.3326992,-2.4675961158534787,-3.8,40.07343344902131,54543.48305001744,196356538.9800628,688641323.3326992,-2.4675961158534787,-3.8,40.07343344902131,80.14686689804262,0.0,0.9397833738100811,-3.8,-2.752149116028216,-2.752149116028216
 2006-07-14T05:00:00,92831.19534696142,334192303.24906105,2072737158.879773,8.584384502307211,4.783927505485873,36.13222819801314,1137.5658628333351,4095237.106200006,19058246.52655664,8.584384502307211,8.549405827847506,0.6022038033002189,0.0,3185.2607246604334,11466938.60877756,34407237.25009061,2.5568656416628204,2.490778117533213,6.678905574836885,3185.2607246604334,11466938.60877756,34407237.25009061,2.5568656416628204,2.490778117533213,6.678905574836885,80.14686689804262,0.0,0.9581079542762888,0.7425539256060277,0.7425539256060277,0.7425539256060277
 2006-07-14T06:00:00,113742.66985694488,409473611.4850015,2810316656.662039,9.24358552998564,4.08974780334774,36.13222819801314,0.0,0.0,0.0,9.24358552998564,9.24358552998564,0.0,0.0,73431.44846878525,264353214.4876269,1392850709.620074,9.370591062765577,6.7,40.07343344902131,73431.44846878525,264353214.4876269,1392850709.620074,9.370591062765577,6.7,40.07343344902131,80.14686689804262,0.0,0.9575916911776532,6.7,6.7,6.7
 2006-07-14T07:00:00,144182.1277001341,519055659.7204828,3756996223.4724793,10.112629294696411,3.2207040386369665,36.13222819801314,0.0,0.0,0.0,10.112629294696411,10.112629294696411,0.0,0.0,85926.70877535491,309336151.5912777,1887170363.0198588,10.315697810602504,6.7,40.07343344902131,85926.70877535491,309336151.5912777,1887170363.0198588,10.315697810602504,6.7,40.07343344902131,80.14686689804262,0.0,0.9570754280790168,6.7,6.7,6.7
 2006-07-14T08:00:00,160278.81836114157,577003746.1001097,4220757128.050744,10.53846401465874,2.7948693186746407,36.13222819801314,0.0,0.0,0.0,10.53846401465874,10.53846401465874,0.0,0.0,92161.0068609144,331779624.6992918,2120966434.7861428,10.762276651553655,6.7,40.07343344902131,92161.0068609144,331779624.6992918,2120966434.7861428,10.762276651553655,6.7,40.07343344902131,80.14686689804262,0.0,0.9565591649803808,6.7,6.7,6.7
 2006-07-14T09:00:00,172243.81254086448,620077725.1471121,4508466395.995766,10.803252294486995,2.5311878601083886,36.13222819801314,54.21870322136846,195187.33159692644,603236.1573347356,10.803252294486995,10.802145473224993,6.02203803300219,0.0,96834.20290670276,348603130.4641299,2266451706.15763,11.039994443175026,6.7,40.07343344902131,96834.20290670276,348603130.4641299,2266451706.15763,11.039994443175026,6.7,40.07343344902131,80.14686689804262,0.0,0.956042901881745,6.7,6.7,6.7
 2006-07-14T10:00:00,172628.39045899452,621462205.6523802,4489929069.822889,10.785671604743284,2.547661728590095,36.13222819801314,0.0,0.0,0.0,10.785671604743284,10.785671604743284,0.0,-1.0,0.0,0.0,0.0,11.021483525106886,11.021483525106886,0.0,0.0,0.0,0.0,11.021483525106886,11.021483525106886,0.0,80.14686689804262,32.66600896186429,0.8746611497033071,10.293415774399913,6.699997943736741,2.9238047432049186
 2006-07-14T11:00:00,129382.3029264169,465776290.5351008,3287931611.7562423,9.68199481619983,3.6513385171335497,36.13222819801314,0.0,0.0,0.0,9.68199481619983,9.68199481619983,0.0,-1.0,0.0,0.0,0.0,9.8636965584757,9.8636965584757,0.0,0.0,0.0,0.0,9.8636965584757,9.8636965584757,0.0,80.14686689804262,35.50184527541727,0.6992780457170947,10.153827193102956,6.700032069812418,2.358017944730474
 2006-07-14T12:00:00,168874.58622323425,607948510.4036433,4395949469.247395,11.057878247072145,2.9916059672497384,36.13222819801314,22143.16947056724,79715410.09404206,390102305.95918,11.057878247072145,10.34172736608364,27.099171148509853,-1.0,6337.128081516255,22813661.09345852,108448815.83572713,11.313878450409938,11.106687506673811,3.3394527874184425,6337.128081516255,22813661.09345852,108448815.83572713,11.313878450409938,11.106687506673811,3.3394527874184425,80.14686689804262,49.31371625753769,0.5400228535348163,10.79597022888658,6.70000991871413,4.0288095902028696
 2006-07-14T13:00:00,175058.48685223318,630210552.6680394,4545566248.107008,10.854025494605091,2.5137710405254183,36.13222819801314,1701.6616874227238,6125982.074721805,18782734.515350405,10.854025494605091,10.81956229280796,18.06611409900657,-1.0,0.0,0.0,0.0,11.093142830935037,11.093142830935037,0.0,0.0,0.0,0.0,11.093142830935037,11.093142830935037,0.0,80.14686689804262,62.58038668642153,0.3431708290284485,11.11095935547939,6.699995574069351,5.419284457124797
 2006-07-14T14:00:00,174214.43772942413,627171975.8259268,4550416941.578558,10.88002650005206,2.5308098417680327,36.13222819801314,3800.1860588351246,13680669.811806446,42239942.47560566,10.88002650005206,10.802523491565347,36.13222819801314,-1.0,42159.963927885074,151775870.14038628,661942612.9617777,11.71764302927521,10.450901474315112,26.71562229934754,42159.963927885074,151775870.14038628,661942612.9617777,11.71764302927521,10.450901474315112,26.71562229934754,80.14686689804262,80.14686689804262,0.1554782537153007,10.844453941180666,7.29919353220036,7.29919353220036
 2006-07-14T15:00:00,171157.19275737807,616165893.9265611,4524910127.880348,10.866966416526443,2.564580232988449,36.13222819801314,4759.477396025132,17134118.62569048,53525383.22755918,10.866966416526443,10.76875310034493,12.04407606600438,-1.0,89592.27306140638,322532183.0210629,2017342913.6283224,11.114919009727096,7.252176429358787,40.07343344902131,89592.27306140638,322532183.0210629,2017342913.6283224,11.114919009727096,7.252176429358787,40.07343344902131,80.14686689804262,21.60854138286288,0.0602829942782975,7.572850358855711,6.700110321205596,2.1015704726504736
 2006-07-14T16:00:00,134327.95046962844,483580621.6906624,3466018867.464706,9.84547005397055,3.487863279362832,36.13222819801314,0.0,0.0,0.0,9.84547005397055,9.84547005397055,0.0,0.0,82299.56214578195,296278423.724815,1749115639.5614038,10.05191506940985,6.7,40.07343344902131,82299.56214578195,296278423.724815,1749115639.5614038,10.05191506940985,6.7,40.07343344902131,80.14686689804262,0.0,0.0514814987124659,6.716805256632566,6.716805256632566,6.716805256632566
 2006-07-14T17:00:00,132420.51404545642,476713850.5636432,3353209433.8654475,9.741902073806513,3.591431259526868,36.13222819801314,0.0,0.0,0.0,9.741902073806513,9.741902073806513,0.0,0.0,81483.27583959985,293339793.0225595,1683480051.5733504,9.92645091045679,6.7,40.07343344902131,81483.27583959985,293339793.0225595,1683480051.5733504,9.92645091045679,6.7,40.07343344902131,80.14686689804262,0.0,0.05096523561383,6.7,6.7,6.7
 2006-07-14T18:00:00,125782.3118299175,452816322.5877031,3150600719.359374,9.555912964284031,3.7774203690493455,36.13222819801314,0.0,0.0,0.0,9.555912964284031,9.555912964284031,0.0,0.0,78836.1646434646,283810192.71647257,1581463046.151928,9.73138113746997,6.7,40.07343344902131,78836.1646434646,283810192.71647257,1581463046.151928,9.73138113746997,6.7,40.07343344902131,80.14686689804262,0.0,0.050448972515194,6.7,6.7,6.7
 2006-07-14T19:00:00,116274.73636851228,418589050.92664415,2881495372.0182986,9.30891078617025,4.024422547163132,36.13222819801314,0.0,0.0,0.0,9.30891078617025,9.30891078617025,0.0,1.0,132935.91620760836,478569298.3473901,3401231871.6276054,3.3609153137382424,-3.1888934571055927,40.07343344902131,132935.91620760836,478569298.3473901,3401231871.6276054,3.3609153137382424,-3.1888934571055927,40.07343344902131,80.14686689804262,0.0,0.0789649569025173,-1.438893457105592,0.3871477941801069,0.3871477941801069
 2006-07-14T20:00:00,113335.52511978628,408007890.4312306,2796869088.3207774,9.231243556862092,4.102089776471288,36.13222819801314,0.0,0.0,0.0,9.231243556862092,9.231243556862092,0.0,1.0,112553.04501002798,405190962.0361006,2820978224.146521,1.6414051815568922,-3.8,40.07343344902131,112553.04501002798,405190962.0361006,2820978224.146521,1.6414051815568922,-3.8,40.07343344902131,80.14686689804262,0.0,0.2018932104953386,-3.8,-1.071743365367099,-1.071743365367099
 2006-07-14T21:00:00,69015.47084166492,248455695.02999377,1495914860.9332278,10.256941040859369,7.514261240276208,28.102844154010217,0.0,0.0,0.0,10.256941040859369,10.256941040859369,0.0,1.0,90560.89092370188,326019207.32532674,2056358697.68044,0.1705808662217545,-3.8,40.0734334490213,90560.89092370188,326019207.32532674,2056358697.68044,0.1705808662217545,-3.8,40.0734334490213,80.1468668980426,0.0,0.3163758359328758,-3.8,-1.2837786295774254,-1.2837786295774254
 2006-07-14T22:00:00,59383.11822904041,213779225.62454548,1290773530.0465395,11.161378529181484,8.79485434821014,24.08815213200876,0.0,0.0,0.0,11.161378529181484,11.161378529181484,0.0,1.0,86238.75323310935,310459511.6391937,1892766080.7169943,-0.1444949302636108,-3.799999999999999,40.0734334490213,86238.75323310935,310459511.6391937,1892766080.7169943,-0.1444949302636108,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4234554214349935,-3.799999999999999,-1.4015208141993656,-1.4015208141993656
 2006-07-14T23:00:00,75193.45127478075,270696424.58921075,1648978938.270907,9.83733264051084,6.8140311437902215,30.11019016501095,0.0,0.0,0.0,9.83733264051084,9.83733264051084,0.0,1.0,89997.90178943488,323992446.4419655,2033594201.019868,0.1268758992813863,-3.8,40.0734334490213,89997.90178943488,323992446.4419655,2033594201.019868,0.1268758992813863,-3.8,40.0734334490213,80.1468668980426,0.0,0.5264046795781959,-3.8,-1.473703612132917,-1.473703612132917
 2006-07-15T00:00:00,59311.48468312872,213521344.85926345,1282555246.9937916,11.156659940691547,8.805219978931724,24.08815213200876,0.0,0.0,0.0,11.156659940691547,11.156659940691547,0.0,1.0,84439.89394633663,303983618.2068119,1809912388.1383307,-0.3040826267701179,-3.799999999999999,40.0734334490213,84439.89394633663,303983618.2068119,1809912388.1383307,-0.3040826267701179,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6262487785156041,-3.799999999999999,-1.5534364173141453,-1.5534364173141453
 2006-07-15T01:00:00,74415.47029134235,267895693.04883248,1602173318.3703043,9.786917386318214,6.84948653594182,30.11019016501095,0.0,0.0,0.0,9.786917386318214,9.786917386318214,0.0,1.0,87182.8089791501,313858112.3249404,1897853456.188788,-0.1344948402641571,-3.8,40.0734334490213,87182.8089791501,313858112.3249404,1897853456.188788,-0.1344948402641571,-3.8,40.0734334490213,80.1468668980426,0.0,0.7217005099262979,-3.8,-1.6928319060840578,-1.6928319060840578
 2006-07-15T02:00:00,57204.31953859727,205935550.3389502,1203593281.7549207,11.046188047342993,8.839597520533474,24.08815213200876,0.0,0.0,0.0,11.046188047342993,11.046188047342993,0.0,1.0,79758.1637208269,287129389.3949769,1573659814.3442333,-0.7593313053316838,-3.799999999999999,40.0734334490213,79758.1637208269,287129389.3949769,1573659814.3442333,-0.7593313053316838,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.809271451795225,-3.799999999999999,-1.937886996287528,-1.937886996287528
 2006-07-15T03:00:00,60558.24620031739,218009686.3211426,1235518256.3840652,9.421637859185296,7.1565932521364966,30.11019016501095,0.0,0.0,0.0,9.421637859185296,9.421637859185296,0.0,1.0,75720.28406252353,272593022.6250848,1397982394.095261,-1.097992818551109,-3.8,40.0734334490213,75720.28406252353,272593022.6250848,1397982394.095261,-1.097992818551109,-3.8,40.0734334490213,80.1468668980426,0.0,0.8838288189489529,-3.8,-2.3081989016517923,-2.3081989016517923
 2006-07-15T04:00:00,13569.715798264231,48850976.87375125,278341562.31817144,15.026594596003166,14.51632259768146,6.022038033002189,0.0,0.0,0.0,15.026594596003166,15.026594596003166,0.0,1.0,54181.01546928667,195051655.689432,690786197.6954985,-2.463475831125267,-3.8,40.07343344902131,54181.01546928667,195051655.689432,690786197.6954985,-2.463475831125267,-3.8,40.07343344902131,80.14686689804262,0.0,0.9404341009223466,-3.8,-2.7584800032653303,-2.7584800032653303
 2006-07-15T05:00:00,85089.8728192131,306323542.1491671,1799979562.5270205,8.316654855263192,5.016678478070189,36.13222819801314,0.0,0.0,0.0,8.316654855263192,8.316654855263192,0.0,0.0,0.0,0.0,0.0,1.9381338903763023,1.9381338903763023,0.0,0.0,0.0,0.0,1.9381338903763023,1.9381338903763023,0.0,80.14686689804262,0.0,0.9586429708651356,0.3806524292814265,0.3806524292814265,0.3806524292814265
 2006-07-15T06:00:00,107990.26767585952,388764963.6330943,2629260277.240873,9.077431677546478,4.255901655786903,36.13222819801314,0.0,0.0,0.0,9.077431677546478,9.077431677546478,0.0,0.0,70392.97186169589,253414698.7021052,1206115627.3368373,9.01306685018255,6.7,40.07343344902131,70392.97186169589,253414698.7021052,1206115627.3368373,9.01306685018255,6.7,40.07343344902131,80.14686689804262,0.0,0.9581267077664996,6.541218510208263,6.541218510208263,6.541218510208263
 2006-07-15T07:00:00,103103.15035862592,371171341.2910533,2486850578.199737,8.946757821523141,4.38657551181024,36.13222819801314,0.0,0.0,0.0,8.946757821523141,8.946757821523141,0.0,0.0,70101.68561758293,252366068.22329852,1247562041.398473,9.092540621713765,6.7,40.07343344902131,70101.68561758293,252366068.22329852,1247562041.398473,9.092540621713765,6.7,40.07343344902131,80.14686689804262,0.0,0.9576104446678636,6.7,6.7,6.7
 2006-07-15T08:00:00,99085.51265007192,356707845.54025894,2371974508.475666,8.841355233320366,4.491978100013014,36.13222819801314,0.0,0.0,0.0,8.841355233320366,8.841355233320366,0.0,0.0,69684.57535963811,250864471.2946972,1189835391.0170271,8.98203163485749,6.7,40.07343344902131,69684.57535963811,250864471.2946972,1189835391.0170271,8.98203163485749,6.7,40.07343344902131,80.14686689804262,0.0,0.9570941815692277,6.7,6.7,6.7
 2006-07-15T09:00:00,103653.30327008777,373151891.772316,2520068157.706439,8.977237798087351,4.356095535246028,36.13222819801314,0.0,0.0,0.0,8.977237798087351,8.977237798087351,0.0,0.0,70094.2908390048,252339447.02041724,1264290496.3294852,9.12456021086792,6.7,40.07343344902131,70094.2908390048,252339447.02041724,1264290496.3294852,9.12456021086792,6.7,40.07343344902131,80.14686689804262,0.0,0.9565779184705916,6.7,6.7,6.7
 2006-07-15T10:00:00,108664.65521504602,391192758.7741657,2674502165.76446,9.118948123861715,4.214385209471664,36.13222819801314,0.0,0.0,0.0,9.118948123861715,9.118948123861715,0.0,-1.0,0.0,0.0,0.0,9.27319104725019,9.27319104725019,0.0,0.0,0.0,0.0,9.27319104725019,9.27319104725019,0.0,80.14686689804262,19.51784415870345,0.9091185588817704,8.835917877214266,6.70000535155414,1.5255091886730698
 2006-07-15T11:00:00,109628.19383037766,394661497.7893596,2688374521.9522853,9.131679281656174,4.201654051677207,36.13222819801314,0.0,0.0,0.0,9.131679281656174,9.131679281656174,0.0,-1.0,0.0,0.0,0.0,9.2865190115757,9.2865190115757,0.0,0.0,0.0,0.0,9.2865190115757,9.2865190115757,0.0,80.14686689804262,24.71306292264001,0.7948748223100229,9.278983578644576,6.700001220140357,0.9120585285768638
 2006-07-15T12:00:00,114589.95559796428,412523840.15267134,2823125372.138656,9.25534846600912,4.077984867324262,36.13222819801314,0.0,0.0,0.0,9.25534846600912,9.25534846600912,0.0,-1.0,0.0,0.0,0.0,9.416295847349836,9.416295847349836,0.0,0.0,0.0,0.0,9.416295847349836,9.416295847349836,0.0,80.14686689804262,26.98219088692913,0.6778073794081353,9.37565435349626,6.7000004680067,1.425729479869834
 2006-07-15T13:00:00,117451.19897031695,422824316.29314107,2880143346.808709,9.30767060648155,4.02566272685183,36.13222819801314,0.0,0.0,0.0,9.30767060648155,9.30767060648155,0.0,-1.0,0.0,0.0,0.0,9.471163284985924,9.471163284985924,0.0,0.0,0.0,0.0,9.471163284985924,9.471163284985924,0.0,80.14686689804262,28.45254620093236,0.5582741922316953,9.435571529417638,6.69999855582411,1.7284210366742991
 2006-07-15T14:00:00,126139.6886381564,454102879.0973631,3127802842.7703485,9.534983115057315,3.798350218276064,36.13222819801314,0.0,0.0,0.0,9.534983115057315,9.534983115057315,0.0,-1.0,0.0,0.0,0.0,9.709551964434068,9.709551964434068,0.0,0.0,0.0,0.0,9.709551964434068,9.709551964434068,0.0,80.14686689804262,32.369921931703146,0.4306615211444107,9.695930358645422,6.70000296387668,2.2755601056207184
 2006-07-15T15:00:00,121346.35904099492,436846892.5475817,2974070109.1611414,9.39387655583043,3.939456777502953,36.13222819801314,0.0,0.0,0.0,9.39387655583043,9.39387655583043,0.0,-1.0,0.0,0.0,0.0,9.56147588373514,9.56147588373514,0.0,0.0,0.0,0.0,9.56147588373514,9.56147588373514,0.0,80.14686689804262,33.29363852200117,0.2989131076246,9.597215812488228,6.6999410644602975,2.6206003908011835
