Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-15T16:00:00,116854.6702001666,420676812.72059983,2826714051.7298155,9.25863356926678,4.074699764066602,36.13222819801314,0.0,0.0,0.0,9.25863356926678,9.25863356926678,0.0,0.0,82226.86392413673,296016710.12689227,1670273158.4955246,9.900618709001806,6.7,40.07343344902131,82226.86392413673,296016710.12689227,1670273158.4955246,9.900618709001806,6.7,40.07343344902131,80.14686689804262,0.0,0.2454649652460816,7.161853796131033,7.161853796131033,7.161853796131033
 2006-07-15T17:00:00,80324.76109111366,289169139.9280091,1817671297.5340333,10.084581500232462,6.751606993763754,29.50798636171074,189.9279061161129,683740.4620180053,2098329.870473347,10.084581500232462,10.080731386646011,0.8602911475717426,0.0,58397.858184904704,210232289.4656568,914415354.1064452,8.453787221669078,6.700000000000003,40.07343344902132,58397.858184904704,210232289.4656568,914415354.1064452,8.453787221669078,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.2449487021474458,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-15T18:00:00,59791.947257189815,215251010.12588343,1306997588.989729,11.062644221552429,8.666290089218244,24.088152132008748,0.0,0.0,0.0,11.062644221552429,11.062644221552429,0.0,0.0,47741.70468403772,171870136.86253583,658265173.1333867,7.962803209667658,6.699999999999999,40.0734334490213,47741.70468403772,171870136.86253583,658265173.1333867,7.962803209667658,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.2444324390488097,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T19:00:00,68792.01668495084,247651260.06582308,1429293511.801,9.580222102465042,6.95988089595954,30.11019016501095,0.0,0.0,0.0,9.580222102465042,9.580222102465042,0.0,1.0,105303.175988583,379091433.5588988,2521004827.4062147,1.2921019402342715,-3.56851398804954,40.07343344902132,105303.175988583,379091433.5588988,2521004827.4062147,1.2921019402342715,-3.56851398804954,40.07343344902132,80.14686689804263,0.0,0.2687553584897391,-1.9081293970846973,-0.2909896033184331,-0.2909896033184331
 2006-07-15T20:00:00,54666.02207255692,196797679.4612049,1116878724.5239904,10.902892042373589,8.855356259928234,24.08815213200876,0.0,0.0,0.0,10.902892042373589,10.902892042373589,0.0,1.0,84373.03934440692,303742941.63986486,1827594766.237956,-0.2698790539395704,-3.8000000000000007,40.07343344902132,84373.03934440692,303742941.63986486,1827594766.237956,-0.2698790539395704,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.3777767893516852,-3.8000000000000007,-1.3592521064704044,-1.3592521064704044
 2006-07-15T21:00:00,68576.37632753798,246874954.77913672,1396613846.4039972,9.55419344441147,6.993826740091901,30.11019016501095,0.0,0.0,0.0,9.55419344441147,9.55419344441147,0.0,1.0,87112.69922934457,313605717.2256404,1921827828.0291576,-0.0882285730611681,-3.8,40.07343344902132,87112.69922934457,313605717.2256404,1921827828.0291576,-0.0882285730611681,-3.8,40.07343344902132,80.14686689804263,0.0,0.4822511085340866,-3.8,-1.4446611501054436,-1.4446611501054436
 2006-07-15T22:00:00,54329.33765003021,195585615.5401087,1096048975.2062109,10.881708826600113,8.872380713876256,24.08815213200876,0.0,0.0,0.0,10.881708826600113,10.881708826600113,0.0,1.0,82277.80985627144,296200115.48257715,1736066410.6012318,-0.4462072437357678,-3.799999999999999,40.0734334490213,82277.80985627144,296200115.48257715,1736066410.6012318,-0.4462072437357678,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5834619592260667,-3.799999999999999,-1.5146225504071849,-1.5146225504071849
 2006-07-15T23:00:00,67808.03462735708,244108924.65848544,1366122585.5343273,9.521270870234472,7.016834111514733,30.11019016501095,0.0,0.0,0.0,9.521270870234472,9.521270870234472,0.0,1.0,84483.38717071606,304140193.8145778,1815423751.053918,-0.2931632442579967,-3.8,40.0734334490213,84483.38717071606,304140193.8145778,1815423751.053918,-0.2931632442579967,-3.8,40.0734334490213,80.1468668980426,0.0,0.6811180547427288,-3.8,-1.6219829167446564,-1.6219829167446564
 2006-07-16T00:00:00,54519.47288398368,196270102.38234127,1096863418.2880063,10.878352644040245,8.867532056677371,24.08815213200876,0.0,0.0,0.0,10.878352644040245,10.878352644040245,0.0,1.0,79687.32639687262,286874375.02874154,1582088851.1128082,-0.7429767475024102,-3.799999999999999,40.0734334490213,79687.32639687262,286874375.02874154,1582088851.1128082,-0.7429767475024102,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.7726553490324387,-3.799999999999999,-1.816616995057785,-1.816616995057785
 2006-07-16T01:00:00,68834.79126541283,247805248.5554861,1380872956.8625114,9.536030044991618,7.004540385602965,30.11019016501095,0.0,0.0,0.0,9.536030044991618,9.536030044991618,0.0,1.0,79424.74043235321,285929065.5564715,1560695202.69845,-0.7840509842802165,-3.8,40.0734334490213,79424.74043235321,285929065.5564715,1560695202.69845,-0.7840509842802165,-3.8,40.0734334490213,80.1468668980426,0.0,0.8535242051660065,-3.8,-2.1335874281655456,-2.1335874281655456
 2006-07-16T02:00:00,54357.51738798789,195687062.5967564,1073142590.447825,10.843484472104532,8.876171950306732,24.08815213200876,0.0,0.0,0.0,10.843484472104532,10.843484472104532,0.0,1.0,70664.92345820372,254393724.4495334,1187890425.0920656,-1.503341291152411,-3.799999999999999,40.0734334490213,70664.92345820372,254393724.4495334,1187890425.0920656,-1.503341291152411,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9183625875914452,-3.799999999999999,-2.560170678737167,-2.560170678737167
 2006-07-16T03:00:00,66866.85254757007,240720669.17125225,1307506546.837678,9.454537230006888,7.057612488656915,30.11019016501095,0.0,0.0,0.0,9.454537230006888,9.454537230006888,0.0,1.0,64268.5512885604,231366784.63881743,1072137722.246164,-1.7265993688934422,-3.8,40.0734334490213,64268.5512885604,231366784.63881743,1072137722.246164,-1.7265993688934422,-3.8,40.0734334490213,80.1468668980426,0.0,0.9637493804102338,-3.8,-3.007483229272145,-3.007483229272145
 2006-07-16T04:00:00,48251.23870384856,173704459.3338548,919911609.505413,10.690786831206772,9.004429573946496,24.08815213200876,0.0,0.0,0.0,10.690786831206772,10.690786831206772,0.0,1.0,49626.4240882922,178655126.71785197,694074130.4642185,-2.4571642559065547,-3.799999999999999,40.0734334490213,49626.4240882922,178655126.71785197,694074130.4642185,-2.4571642559065547,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9909507162210254,-3.799999999999999,-3.362068150407968,-3.362068150407968
 2006-07-16T05:00:00,65435.17116322537,235566616.1876113,1277897071.6094992,9.42543572784235,7.082815866834824,30.11019016501095,0.0,0.0,0.0,9.42543572784235,9.42543572784235,0.0,0.0,0.0,0.0,0.0,0.2981637347100142,0.2981637347100142,0.0,0.0,0.0,0.0,0.2981637347100142,0.2981637347100142,0.0,80.1468668980426,0.0,0.9982178859885872,-0.808418524890342,-0.808418524890342,-0.808418524890342
 2006-07-16T06:00:00,40577.21424376347,146077971.2775485,806316442.7069365,12.155457308862673,10.67726975375408,18.06611409900657,0.0,0.0,0.0,12.155457308862673,12.155457308862673,0.0,0.0,5217.976930991102,18784716.951567966,55590105.56004955,5.143673089942293,5.036923314039445,7.346796132320573,5217.976930991102,18784716.951567966,55590105.56004955,5.143673089942293,5.036923314039445,7.346796132320573,80.14686689804262,0.0,0.9977016228899512,4.462609898544021,4.462609898544021,4.462609898544021
 2006-07-16T07:00:00,56602.572331233845,203769260.39244184,1154703565.7616727,10.88414884069732,8.767208696104793,24.08815213200876,0.0,0.0,0.0,10.88414884069732,10.88414884069732,0.0,0.0,47984.5426705675,172744353.61404303,572445332.0233891,7.798427577074309,6.700000000000002,40.07343344902132,47984.5426705675,172744353.61404303,572445332.0233891,7.798427577074309,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9971853597913156,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T08:00:00,71710.25928238948,258156933.41660216,1454620101.8406982,9.577696020111162,6.910839917162465,30.11019016501095,0.0,0.0,0.0,9.577696020111162,9.577696020111162,0.0,0.0,60422.2822110792,217520215.95988512,730844753.8671074,8.102246037776084,6.700000000000002,40.07343344902131,60422.2822110792,217520215.95988512,730844753.8671074,8.102246037776084,6.700000000000002,40.07343344902131,80.14686689804262,0.0,0.9966690966926792,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T09:00:00,63955.823310987966,230240963.91955665,1399287963.1678388,11.105019506955168,8.539316569146964,24.08815213200876,178.77980356322064,643607.2928275939,1953579.616213846,11.105019506955168,11.101435004644756,1.0036730055003658,0.0,48698.12660040951,175313255.76147416,705650020.6860129,8.053520961509863,6.700000000000002,40.07343344902132,48698.12660040951,175313255.76147416,705650020.6860129,8.053520961509863,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.9961528335940436,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T10:00:00,81464.42822374751,293271941.6054911,1808821380.255384,9.906338441675317,6.589564740432613,30.110190165010938,1093.2896380039958,3935842.696814389,12022272.02558415,9.906338441675317,9.884278667225756,2.007346011000729,-1.0,0.0,0.0,0.0,8.454616174313063,8.454616174313063,0.0,0.0,0.0,0.0,8.454616174313063,8.454616174313063,0.0,80.14686689804263,12.44051938645904,0.9642768090735796,8.029332340161245,6.699999716335392,1.204684093830407
 2006-07-16T11:00:00,60323.01196053964,217162843.05794263,1277977477.4497955,11.001166905771086,8.65801717138226,24.08815213200876,0.0,0.0,0.0,11.001166905771086,11.001166905771086,0.0,-1.0,0.0,0.0,0.0,7.934894459249161,7.934894459249161,0.0,0.0,0.0,0.0,7.934894459249161,7.934894459249161,0.0,80.14686689804263,14.509574378010065,0.8984626091430713,8.211007722984489,6.69998468854391,0.1409011028681309
 2006-07-16T12:00:00,80745.62527966652,290684251.0067996,1773924699.9454403,9.882282904947637,6.629513650866184,30.110190165010938,1268.5618703428063,4566822.733234106,13909627.061947566,9.882282904947637,9.856759646243724,1.8639641530721047,-1.0,0.0,0.0,0.0,8.422818920613366,8.422818920613366,0.0,0.0,0.0,0.0,8.422818920613366,8.422818920613366,0.0,80.14686689804263,12.512670234171823,0.8391833605860141,7.994428738294437,6.699963181026434,0.2277109718045834
 2006-07-16T13:00:00,63710.08929663599,229356321.46788955,1421618855.1481884,11.126324355840808,8.519633404461986,24.08815213200876,424.4078595184936,1527868.2942665757,4696909.793005977,11.126324355840808,11.117706062898083,1.0036730055003658,-1.0,0.0,0.0,0.0,8.077584900799904,8.077584900799904,0.0,0.0,0.0,0.0,8.077584900799904,8.077584900799904,0.0,80.14686689804266,15.788058432617127,0.772409131636334,8.30618435449496,6.699951631936853,0.3951500180294569
 2006-07-16T14:00:00,80218.80470906477,288787696.9526331,1797180299.0495598,9.894582656273933,6.599170661111927,30.11019016501096,897.49539163505,3230983.4098861776,9987289.266777791,9.894582656273933,9.87625695655434,1.863964153072108,-1.0,0.0,0.0,0.0,8.441431884194017,8.441431884194017,0.0,0.0,0.0,0.0,8.441431884194017,8.441431884194017,0.0,80.14686689804263,13.212684978912296,0.7092181829860408,8.024703128536048,6.69999254093264,0.4251481884895349
 2006-07-16T15:00:00,62638.92391697324,225500126.10110363,1381749741.512082,11.093378975696616,8.55983763468968,24.08815213200876,192.5389013525404,693140.0448691449,2134088.87921751,11.093378975696616,11.08946326142076,1.0036730055003658,-1.0,0.0,0.0,0.0,8.036775192411737,8.036775192411737,0.0,0.0,0.0,0.0,8.036775192411737,8.036775192411737,0.0,80.14686689804266,15.7751011695101,0.6427880022188913,8.262927235230913,6.6999723770180255,0.525592562899022
 2006-07-16T16:00:00,76605.27857795176,275779002.8806264,1657661924.7444756,9.76831870335055,6.728880810158725,30.110190165010938,67.46796383719447,242884.66981390023,748164.4073141739,9.76831870335055,9.766945963318353,2.007346011000729,0.0,60744.16684946441,218679000.658072,834651564.5304184,8.300963477002833,6.700000000000002,40.07343344902132,60744.16684946441,218679000.658072,834651564.5304184,8.300963477002833,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.6126955110913873,6.702651812735907,6.702651812735907,6.702651812735907
 2006-07-16T17:00:00,61892.477281538064,222812918.21353692,1350725064.269936,11.076087021072974,8.599484270688459,24.08815213200876,0.0,0.0,0.0,11.076087021072974,11.076087021072974,0.0,0.0,48362.24225031631,174104072.10113868,680256781.1275369,8.00488980824813,6.700000000000004,40.07343344902133,48362.24225031631,174104072.10113868,680256781.1275369,8.00488980824813,6.700000000000004,40.07343344902133,80.14686689804266,0.0,0.6121792479927517,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-16T18:00:00,72261.06463835768,260139832.6980877,1504793779.549781,9.638105347246285,6.879148386186351,30.110190165010938,0.0,0.0,0.0,9.638105347246285,9.638105347246285,0.0,0.0,60370.85651672418,217335083.4602071,756079187.3261391,8.150506699834846,6.699999999999999,40.0734334490213,60370.85651672418,217335083.4602071,756079187.3261391,8.150506699834846,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.6116629848941152,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T19:00:00,54239.10368730355,195260773.2742928,1097789623.6900933,10.852024273474898,8.83947892485302,24.08815213200876,0.0,0.0,0.0,10.852024273474898,10.852024273474898,0.0,1.0,97995.4194549477,352783510.03781164,2215924530.924849,0.6000231149056273,-3.673800519558283,40.07343344902132,97995.4194549477,352783510.03781164,2215924530.924849,0.6000231149056273,-3.673800519558283,40.07343344902132,80.14686689804263,0.0,0.6287791063641902,-1.9972530028534763,-0.6739442216952535,-0.6739442216952535
 2006-07-16T20:00:00,66173.72255867811,238225401.21124125,1323586657.6289842,9.467473485201456,7.04103971105376,30.11019016501095,0.0,0.0,0.0,9.467473485201456,9.467473485201456,0.0,1.0,82382.22486317642,296576009.5074351,1755613991.434222,-0.4083813110372734,-3.8,40.07343344902132,82382.22486317642,296576009.5074351,1755613991.434222,-0.4083813110372734,-3.8,40.07343344902132,80.14686689804263,0.0,0.7238618217531957,-3.8,-1.6972154578338872,-1.6972154578338872
 2006-07-16T21:00:00,52057.37821008376,187406561.5563016,1036288449.5374492,10.791742909006452,8.892019727406923,24.08815213200876,0.0,0.0,0.0,10.791742909006452,10.791742909006452,0.0,1.0,76549.29975442206,275577479.1159193,1485826828.51975,-0.9285274957452816,-3.8000000000000007,40.07343344902132,76549.29975442206,275577479.1159193,1485826828.51975,-0.9285274957452816,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.811190550759556,-3.8000000000000007,-1.9451563647082213,-1.9451563647082213
 2006-07-16T22:00:00,64087.63773564543,230715495.84832355,1267065299.7152429,9.411383908709874,7.088625550099053,30.11019016501095,0.0,0.0,0.0,9.411383908709874,9.411383908709874,0.0,1.0,74001.1564054629,266404163.0596664,1408612867.743986,-1.0772689308129677,-3.8,40.07343344902132,74001.1564054629,266404163.0596664,1408612867.743986,-1.0772689308129677,-3.8,40.07343344902132,80.14686689804263,0.0,0.885376942119818,-3.8,-2.318185805316682,-2.318185805316682
 2006-07-16T23:00:00,49809.97073690399,179315894.65285438,984148955.1968436,10.72404285452125,8.919948550250623,24.08815213200876,0.0,0.0,0.0,10.72404285452125,10.72404285452125,0.0,1.0,61549.12673068101,221576856.23045164,1035089388.843326,-1.7982607383608622,-3.799999999999999,40.0734334490213,61549.12673068101,221576856.23045164,1035089388.843326,-1.7982607383608622,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9415230687055663,-3.799999999999999,-2.769144788158203,-2.769144788158203
 2006-07-17T00:00:00,62066.48740767563,223439354.6676324,1207467984.1032112,9.34573306985675,7.132279296171826,30.11019016501095,0.0,0.0,0.0,9.34573306985675,9.34573306985675,0.0,1.0,60441.66237320024,217589984.54352087,929142809.3331968,-2.00271829655568,-3.8,40.0734334490213,60441.66237320024,217589984.54352087,929142809.3331968,-2.00271829655568,-3.8,40.0734334490213,80.1468668980426,0.0,0.9781529568328068,-3.8,-3.1855777725650065,-3.1855777725650065
 2006-07-17T01:00:00,49466.49246102223,178079372.85968003,948246720.402123,10.671828289390453,8.93357804678369,24.08815213200876,0.0,0.0,0.0,10.671828289390453,10.671828289390453,0.0,1.0,36708.045485855466,132148963.74907967,484022383.0605485,-2.4248616622207897,-3.361376967662436,26.71562229934754,36708.045485855466,132148963.74907967,484022383.0605485,-2.4248616622207897,-3.361376967662436,26.71562229934754,80.1468668980426,0.0,0.997553075767012,-3.563427391713631,-3.324728923195075,-3.324728923195075
 2006-07-17T02:00:00,57176.71994936766,205836191.8177236,1089857363.0088484,9.235047016185376,7.237215043065991,30.11019016501095,0.0,0.0,0.0,9.235047016185376,9.235047016185376,0.0,1.0,0.0,0.0,0.0,1.3255832531184957,1.3255832531184957,0.0,0.0,0.0,0.0,1.3255832531184957,1.3255832531184957,0.0,80.1468668980426,0.0,0.9997557337827536,0.3995809504029701,0.3995809504029701,0.3995809504029701
 2006-07-17T03:00:00,43791.49161052983,157649369.7979074,830523893.8645971,10.583304586681816,9.060855836763707,24.08815213200876,0.0,0.0,0.0,10.583304586681816,10.583304586681816,0.0,1.0,21457.40149473679,77246645.38105245,237075547.13865548,6.521806952087542,6.066774507453406,21.37249783947802,21457.40149473679,77246645.38105245,237075547.13865548,6.521806952087542,6.066774507453406,21.37249783947802,80.1468668980426,0.0,0.9992394706841172,5.812125964185667,5.812125964185667,5.812125964185667
 2006-07-17T04:00:00,0.0,0.0,0.0,16.147104845603693,16.147104845603693,0.0,0.0,0.0,0.0,16.147104845603693,16.147104845603693,0.0,1.0,750.1660536812465,2700597.793252488,8294005.363081042,6.715935373493038,6.7,40.07343344902131,750.1660536812465,2700597.793252488,8294005.363081042,6.715935373493038,6.7,40.07343344902131,80.14686689804262,0.0,0.9987232075854816,6.7,6.7,6.7
 2006-07-17T05:00:00,79920.50975525183,287713835.1189066,1661314955.0400977,8.189478172252526,5.143855161080856,36.13222819801314,0.0,0.0,0.0,8.189478172252526,8.189478172252526,0.0,0.0,69640.88433060033,250707183.5901612,833089970.532325,8.298647310121241,6.7,40.07343344902131,69640.88433060033,250707183.5901612,833089970.532325,8.298647310121241,6.7,40.07343344902131,80.14686689804262,0.0,0.9982069444868458,6.7,6.7,6.7
 2006-07-17T06:00:00,106907.85974432137,384868295.079557,2628170694.28751,9.076438229096151,4.256895104237226,36.13222819801314,0.0,0.0,0.0,9.076438229096151,9.076438229096151,0.0,0.0,71215.7157899246,256376576.84372848,1318688944.407683,9.22866529054942,6.7,40.07343344902131,71215.7157899246,256376576.84372848,1318688944.407683,9.22866529054942,6.7,40.07343344902131,80.14686689804262,0.0,0.9976906813882098,6.7,6.7,6.7
 2006-07-17T07:00:00,117554.42314168668,423195923.31007206,2953095313.946877,9.37462931261148,3.958704020721902,36.13222819801314,0.0,0.0,0.0,9.37462931261148,9.37462931261148,0.0,0.0,75326.22606006516,271174413.8162346,1482161130.1455612,9.541450196040117,6.7,40.07343344902131,75326.22606006516,271174413.8162346,1482161130.1455612,9.541450196040117,6.7,40.07343344902131,80.14686689804262,0.0,0.997174418289574,6.7,6.7,6.7
 2006-07-17T08:00:00,131630.27936728252,473869005.72221714,3367063807.0366025,9.754622961427298,3.5787103719060824,36.13222819801314,0.0,0.0,0.0,9.754622961427298,9.754622961427298,0.0,0.0,81056.03147160193,291801713.297767,1690535825.4017017,9.939934931362428,6.7,40.07343344902131,81056.03147160193,291801713.297767,1690535825.4017017,9.939934931362428,6.7,40.07343344902131,80.14686689804262,0.0,0.996658155190938,6.7,6.7,6.7
 2006-07-17T09:00:00,138995.15922994196,500382573.227791,3568704129.5547743,9.939748690040252,3.393584643293126,36.13222819801314,0.0,0.0,0.0,9.939748690040252,9.939748690040252,0.0,0.0,84021.7149724249,302478173.90072966,1792099537.1792145,10.134069818105624,6.7,40.07343344902131,84021.7149724249,302478173.90072966,1792099537.1792145,10.134069818105624,6.7,40.07343344902131,80.14686689804262,0.0,0.996141892092302,6.7,6.7,6.7
 2006-07-17T10:00:00,149372.3263002803,537740374.6810092,3851811920.891646,10.199678662041434,3.133654671291945,36.13222819801314,0.0,0.0,0.0,10.199678662041434,10.199678662041434,0.0,-1.0,0.0,0.0,0.0,10.40672341627196,10.40672341627196,0.0,0.0,0.0,0.0,10.40672341627196,10.40672341627196,0.0,80.14686689804262,26.70875200172461,0.9274710172538526,9.778660521031966,6.700016913843374,2.0700379449232584
 2006-07-17T11:00:00,128939.967623808,464183883.4457089,3225563502.861393,9.624737169385236,3.708596163948144,36.13222819801314,0.0,0.0,0.0,9.624737169385236,9.624737169385236,0.0,-1.0,0.0,0.0,0.0,9.80359645443391,9.80359645443391,0.0,0.0,0.0,0.0,9.80359645443391,9.80359645443391,0.0,80.14686689804262,31.800375204734763,0.7701353096093594,9.974735778065613,6.70000020245756,1.7288813569298078
 2006-07-17T12:00:00,167357.05909281946,602485412.73415,4315399513.2169,10.669094828559254,2.7515473843574783,36.13222819801314,4317.832955222694,15544198.6388017,47577701.92254167,10.669094828559254,10.5817859489759,3.011019016501095,-1.0,415.3949318872838,1495421.7547942218,4584967.946619012,10.899149413227244,10.890373728901956,3.3394527874184425,415.3949318872838,1495421.7547942218,4584967.946619012,10.899149413227244,10.890373728901956,3.3394527874184425,80.14686689804262,44.5547809898265,0.6145435525594,10.62415283708232,6.700017192975672,3.5057254569240666
 2006-07-17T13:00:00,170438.12060403274,613577234.1745178,4420559913.004246,10.721959043040323,2.611374290293057,36.13222819801314,0.0,0.0,0.0,10.721959043040323,10.721959043040323,0.0,-1.0,0.0,0.0,0.0,10.954671816044693,10.954671816044693,0.0,0.0,0.0,0.0,10.954671816044693,10.954671816044693,0.0,80.14686689804262,53.25257465283178,0.4281227565472609,10.94796015138835,6.70011697996708,4.548183460466876
 2006-07-17T14:00:00,169936.97238068117,611773100.5704523,4445379303.648254,10.744754489726375,2.5885788436070025,36.13222819801314,0.0,0.0,0.0,10.744754489726375,10.744754489726375,0.0,-1.0,3826.086486012197,13773911.34964391,42681104.25123557,11.175091232685851,11.093401153044953,6.678905574836885,3826.086486012197,13773911.34964391,42681104.25123557,11.175091232685851,11.093401153044953,6.678905574836885,80.14686689804262,73.03845465747496,0.2372361735733036,11.06148915782142,6.915904705047208,6.4348080518255015
 2006-07-17T15:00:00,160849.16000055982,579056976.0020154,4238256174.5524426,10.554533304311557,2.778800029021825,36.13222819801314,0.0,0.0,0.0,10.554533304311557,10.554533304311557,0.0,-1.0,77733.20629516395,279839542.6625902,1396537592.066824,11.12842865042208,8.45419607395042,40.07343344902131,77733.20629516395,279839542.6625902,1396537592.066824,11.12842865042208,8.45419607395042,40.07343344902131,80.14686689804262,55.58862811557174,0.0877498586738418,9.122997274344652,7.03062012862982,5.467039934185583
 2006-07-17T16:00:00,128382.8277919358,462178180.0509689,3279100882.0086336,9.673869328795336,3.659464004538044,36.13222819801314,0.0,0.0,0.0,9.673869328795336,9.673869328795336,0.0,0.0,80768.58335822464,290766900.08960867,1686235119.596964,9.931690286464342,6.7,40.07343344902131,80768.58335822464,290766900.08960867,1686235119.596964,9.931690286464342,6.7,40.07343344902131,80.14686689804262,0.0,0.058109460167235,6.776672102429912,6.776672102429912,6.776672102429912
 2006-07-17T17:00:00,113719.3803457598,409389769.2447353,2806371050.836582,9.239968667599948,4.093364665733433,36.13222819801314,0.0,0.0,0.0,9.239968667599948,9.239968667599948,0.0,0.0,73846.94854398737,265849014.7583546,1408255334.9148903,9.400061129850448,6.7,40.07343344902131,73846.94854398737,265849014.7583546,1408255334.9148903,9.400061129850448,6.7,40.07343344902131,80.14686689804262,0.0,0.0575931970685991,6.7,6.7,6.7
 2006-07-17T18:00:00,106030.68090251024,381710451.2490369,2537533648.527488,8.993262524650165,4.340070808683216,36.13222819801314,0.0,0.0,0.0,8.993262524650165,8.993262524650165,0.0,0.0,70873.81013274589,255145716.47788525,1273051736.3389635,9.141333389110423,6.7,40.07343344902131,70873.81013274589,255145716.47788525,1273051736.3389635,9.141333389110423,6.7,40.07343344902131,80.14686689804262,0.0,0.0570769339699631,6.7,6.7,6.7
 2006-07-17T19:00:00,101692.64346403853,366093516.4705386,2370053465.613715,8.839593057056211,4.493740276277168,36.13222819801314,0.0,0.0,0.0,8.839593057056211,8.839593057056211,0.0,1.0,126077.88721381025,453880393.9697169,3168063911.429316,2.81907048853206,-3.283839171617405,40.07343344902131,126077.88721381025,453880393.9697169,3168063911.429316,2.81907048853206,-3.283839171617405,40.07343344902131,80.14686689804262,0.0,0.0875122750920916,-1.5338391716174045,0.3400420585532044,0.3400420585532044
 2006-07-17T20:00:00,101591.2992489138,365728677.29608977,2348092323.4408903,8.819443619844746,4.513889713488637,36.13222819801314,0.0,0.0,0.0,8.819443619844746,8.819443619844746,0.0,1.0,106914.10463773848,384890776.69585854,2585500798.200849,1.1889505816171868,-3.8,40.07343344902131,106914.10463773848,384890776.69585854,2585500798.200849,1.1889505816171868,-3.8,40.07343344902131,80.14686689804262,0.0,0.2100539582184993,-3.8,-1.0899688588465637,-1.0899688588465637
 2006-07-17T21:00:00,67990.35802776378,244765288.8999496,1408096621.7062705,10.06509171153734,7.483485560350037,28.389607869867465,0.0,0.0,0.0,10.06509171153734,10.06509171153734,0.0,1.0,90481.78172970148,325734414.22692525,2007433328.7103653,0.0764034832783268,-3.8,40.07343344902132,90481.78172970148,325734414.22692525,2007433328.7103653,0.0764034832783268,-3.8,40.07343344902132,80.14686689804263,0.0,0.3238860962959884,-3.8,-1.2943473986732046,-1.2943473986732046
 2006-07-17T22:00:00,56324.15764788519,202766967.53238663,1151145359.8156266,10.963776324986869,8.853371698368802,24.08815213200876,0.0,0.0,0.0,10.963776324986869,10.963776324986869,0.0,1.0,85196.83199547198,306708595.183699,1819500663.3426056,-0.285517543483694,-3.8000000000000007,40.07343344902132,85196.83199547198,306708595.183699,1819500663.3426056,-0.285517543483694,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4306031252405713,-3.8000000000000007,-1.4073082458772008,-1.4073082458772008
 2006-07-17T23:00:00,71242.11116524729,256471600.19489023,1462547147.9470174,9.633621024089928,6.952299415339605,30.11019016501095,0.0,0.0,0.0,9.633621024089928,9.633621024089928,0.0,1.0,88617.6385205766,319023498.67407566,1937469458.0858865,-0.0581526607341862,-3.8,40.07343344902132,88617.6385205766,319023498.67407566,1937469458.0858865,-0.0581526607341862,-3.8,40.07343344902132,80.14686689804263,0.0,0.5333337560598521,-3.8,-1.4783143818559747,-1.4783143818559747
 2006-07-18T00:00:00,55993.1331935582,201575279.4968095,1132419391.7529082,10.946876437265024,8.870833801003135,24.08815213200876,0.0,0.0,0.0,10.946876437265024,10.946876437265024,0.0,1.0,83212.9566317097,299566643.874155,1730854694.9721775,-0.4562870367300264,-3.799999999999999,40.0734334490213,83212.9566317097,299566643.874155,1730854694.9721775,-0.4562870367300264,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6329444426630437,-3.799999999999999,-1.5604923018100945,-1.5604923018100945
 2006-07-18T01:00:00,68957.04660890422,248245367.7920552,1381867317.7390592,9.546013646628916,7.0126941065716295,30.11019016501095,0.0,0.0,0.0,9.546013646628916,9.546013646628916,0.0,1.0,84551.76845337548,304386366.43215173,1780530552.506661,-0.3603940005660234,-3.8,40.0734334490213,84551.76845337548,304386366.43215173,1780530552.506661,-0.3603940005660234,-3.8,40.0734334490213,80.1468668980426,0.0,0.7279918403269888,-3.8,-1.7057835903368035,-1.7057835903368035
 2006-07-18T02:00:00,54475.26754091627,196110963.14729857,1078242821.4384353,10.871901448751435,8.895232250686306,24.08815213200876,0.0,0.0,0.0,10.871901448751435,10.871901448751435,0.0,1.0,78678.5442172455,283242759.18208385,1499667748.3474677,-0.9018717380403926,-3.799999999999999,40.0734334490213,78678.5442172455,283242759.18208385,1499667748.3474677,-0.9018717380403926,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8148482084684079,-3.799999999999999,-1.9592890485664505,-1.9592890485664505
 2006-07-18T03:00:00,67944.07511632198,244598670.4187591,1334751800.7813773,9.494154852807489,7.047255635372107,30.11019016501095,0.0,0.0,0.0,9.494154852807489,9.494154852807489,0.0,1.0,76819.35280329264,276549670.0918536,1432643948.4091983,-1.0309470064866828,-3.8,40.0734334490213,76819.35280329264,276549670.0918536,1432643948.4091983,-1.0309470064866828,-3.8,40.0734334490213,80.1468668980426,0.0,0.8883156583307303,-3.8,-2.3374548930978745,-2.3374548930978745
 2006-07-18T04:00:00,53990.874403836606,194367147.85381177,1052124136.122443,10.83531438555871,8.906550987924861,24.08815213200876,0.0,0.0,0.0,10.83531438555871,10.83531438555871,0.0,1.0,64885.71871235949,233588587.3644942,1058632243.8573456,-1.7528553789286423,-3.799999999999999,40.0734334490213,64885.71871235949,233588587.3644942,1058632243.8573456,-1.7528553789286423,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9435793586663764,-3.799999999999999,-2.7895256326441946,-2.7895256326441946
 2006-07-18T05:00:00,82479.33784138161,296925616.2289738,1632964434.8851874,8.163473775542037,5.169859557791341,36.13222819801314,0.0,0.0,0.0,8.163473775542037,8.163473775542037,0.0,0.0,0.0,0.0,0.0,1.177627701068061,1.177627701068061,0.0,0.0,0.0,0.0,1.177627701068061,1.177627701068061,0.0,80.14686689804262,0.0,0.9612210231433362,-0.2459449677861656,-0.2459449677861656,-0.2459449677861656
 2006-07-18T06:00:00,108817.53841364884,391743138.2891358,2537242680.3778872,8.992995597314676,4.340337736018704,36.13222819801314,0.0,0.0,0.0,8.992995597314676,8.992995597314676,0.0,0.0,60472.1388064023,217699699.70304823,1041284041.3235157,8.696942122521458,6.7,40.07343344902131,60472.1388064023,217699699.70304823,1041284041.3235157,8.696942122521458,6.7,40.07343344902131,80.14686689804262,0.0,0.9607047600447004,6.341096755853783,6.341096755853783,6.341096755853783
 2006-07-18T07:00:00,122584.22868819676,441303223.2775084,2964361642.781508,9.384969756342445,3.948363576990935,36.13222819801314,0.0,0.0,0.0,9.384969756342445,9.384969756342445,0.0,0.0,77797.08710582029,280069513.580953,1487748939.5740252,9.55213918596377,6.7,40.07343344902131,77797.08710582029,280069513.580953,1487748939.5740252,9.55213918596377,6.7,40.07343344902131,80.14686689804262,0.0,0.9601884969460645,6.7,6.7,6.7
 2006-07-18T08:00:00,156348.04650361623,562852967.4130185,3936884348.023222,10.277825911989376,3.055507421344005,36.13222819801314,0.0,0.0,0.0,10.277825911989376,10.277825911989376,0.0,0.0,90996.5135495725,327587448.778461,1977714940.1521623,10.488562136567133,6.7,40.07343344902131,90996.5135495725,327587448.778461,1977714940.1521623,10.488562136567133,6.7,40.07343344902131,80.14686689804262,0.0,0.9596722338474284,6.7,6.7,6.7
 2006-07-18T09:00:00,167176.66208500942,601835983.5060339,4267345856.24676,10.581247230228003,2.7520861031053787,36.13222819801314,0.0,0.0,0.0,10.581247230228003,10.581247230228003,0.0,0.0,95144.06562694442,342518636.2569999,2144266421.92755,10.80676648596996,6.7,40.07343344902131,95144.06562694442,342518636.2569999,2144266421.92755,10.80676648596996,6.7,40.07343344902131,80.14686689804262,0.0,0.9591559707487924,6.7,6.7,6.7
 2006-07-18T10:00:00,163944.66933016412,590200809.5885909,4217493210.1488233,10.535464905629276,2.7978684277041057,36.13222819801314,0.0,0.0,0.0,10.535464905629276,10.535464905629276,0.0,-1.0,0.0,0.0,0.0,10.758780246256713,10.758780246256713,0.0,0.0,0.0,0.0,10.758780246256713,10.758780246256713,0.0,80.14686689804262,30.42376930771941,0.88270588137704,10.083505682167866,6.699996592970739,2.6404953437417613
 2006-07-18T11:00:00,138422.49374711307,498320977.489607,3497584358.2226667,9.874455563926944,3.4588777694064365,36.13222819801314,0.0,0.0,0.0,9.874455563926944,9.874455563926944,0.0,-1.0,0.0,0.0,0.0,10.065444611488411,10.065444611488411,0.0,0.0,0.0,0.0,10.065444611488411,10.065444611488411,0.0,80.14686689804262,35.274712708636514,0.7151438174931467,10.159717184882064,6.69999246095168,2.2951278617657223
 2006-07-18T12:00:00,175140.2344031793,630504843.8514454,4487200364.334634,11.175542731964017,2.9415976230807765,36.13222819801314,31837.3896871838,114614602.87386169,427082092.77235377,11.175542731964017,10.391735710252604,27.099171148509853,-1.0,5305.604757807751,19100177.1281079,58224848.05218671,11.426685539039966,11.315348413405724,3.3394527874184425,5305.604757807751,19100177.1281079,58224848.05218671,11.426685539039966,11.315348413405724,3.3394527874184425,80.14686689804262,53.49419378277966,0.5458239461798001,11.03751489042208,6.699987886443483,4.444876977906008
 2006-07-18T13:00:00,157841.99762791916,568231191.4605091,4044000763.938675,10.376150069838138,2.957183263495242,36.13222819801314,0.0,0.0,0.0,10.376150069838138,10.376150069838138,0.0,-1.0,0.0,0.0,0.0,10.591808119294615,10.591808119294615,0.0,0.0,0.0,0.0,10.591808119294615,10.591808119294615,0.0,80.14686689804262,52.62021801163627,0.3515620622206976,10.762360717028598,6.700001731285107,4.559477690144119
 2006-07-18T14:00:00,154058.56797327398,554610844.7037864,3941110987.003965,10.281670953876068,3.0516623794573103,36.13222819801314,0.0,0.0,0.0,10.281670953876068,10.281670953876068,0.0,-1.0,18014.08297473793,64850698.70905655,206484229.0317508,10.733654400449064,10.338309883533048,13.35781114967377,18014.08297473793,64850698.70905655,206484229.0317508,10.733654400449064,10.338309883533048,13.35781114967377,80.14686689804262,72.10393289656507,0.1808033874725617,10.48869405334777,6.958467175227402,6.443848948061429
 2006-07-18T15:00:00,170172.6605071449,612621577.8257215,4387912202.614658,10.774625584880711,2.7237869064495435,36.13222819801314,8157.923328844027,29368523.98383849,89967723.61650202,10.774625584880711,10.609546426883837,24.08815213200876,-1.0,87183.28493713292,313859825.77367854,1823736539.01028,11.092628463774735,7.600612079244957,40.07343344902131,87183.28493713292,313859825.77367854,1823736539.01028,11.092628463774735,7.600612079244957,40.07343344902131,80.14686689804262,35.09652078401349,0.0678084889979434,8.04476568583516,6.76584820471847,3.3461574888725463
 2006-07-18T16:00:00,143481.22478160833,516532409.21378994,3679423512.371432,10.04140310133206,3.29193023200132,36.13222819801314,0.0,0.0,0.0,10.04140310133206,10.04140310133206,0.0,0.0,86260.75059671486,310538702.1481735,1863641801.887269,10.270773647642535,6.7,40.07343344902131,86260.75059671486,310538702.1481735,1863641801.887269,10.270773647642535,6.7,40.07343344902131,80.14686689804262,0.0,0.0529966158363159,6.7302772221832425,6.7302772221832425,6.7302772221832425
 2006-07-18T17:00:00,118310.28792935186,425917036.5456668,2956863037.653771,9.378093188712556,3.955240144620827,36.13222819801314,0.0,0.0,0.0,9.378093188712556,9.378093188712556,0.0,0.0,75683.86043538566,272461897.5673884,1483970444.2764952,9.544896464384946,6.7,40.07343344902131,75683.86043538566,272461897.5673884,1483970444.2764952,9.544896464384946,6.7,40.07343344902131,80.14686689804262,0.0,0.05248035273768,6.7,6.7,6.7
 2006-07-18T18:00:00,107763.27240298036,387947780.65072936,2643987812.9578004,9.090946302422967,4.242387030910411,36.13222819801314,0.0,0.0,0.0,9.090946302422967,9.090946302422967,0.0,0.0,71295.06726194949,256662242.1430182,1326579828.7732658,9.243783044576055,6.7,40.07343344902131,71295.06726194949,256662242.1430182,1326579828.7732658,9.243783044576055,6.7,40.07343344902131,80.14686689804262,0.0,0.051964089639044,6.7,6.7,6.7
 2006-07-18T19:00:00,107904.35271754907,388455669.7831767,2637404452.465586,9.084905077911587,4.248428255421793,36.13222819801314,0.0,0.0,0.0,9.084905077911587,9.084905077911587,0.0,1.0,128353.97092074866,462074295.3146951,3298511478.692872,3.1058200049354334,-3.247308751944354,40.07343344902131,128353.97092074866,462074295.3146951,3298511478.692872,3.1058200049354334,-3.247308751944354,40.07343344902131,80.14686689804262,0.0,0.0819822764049756,-1.4973087519443535,0.3676612645932662,0.3676612645932662
 2006-07-18T20:00:00,108751.59291213512,391505734.4836864,2656703250.5454483,9.102614469835324,4.230718863498057,36.13222819801314,0.0,0.0,0.0,9.102614469835324,9.102614469835324,0.0,1.0,109893.8873537983,395617994.4736738,2746830073.282599,1.4989675258360942,-3.8,40.07343344902131,109893.8873537983,395617994.4736738,2746830073.282599,1.4989675258360942,-3.8,40.07343344902131,80.14686689804262,0.0,0.2049079804284044,-3.8,-1.0785276522959066,-1.0785276522959066
 2006-07-18T21:00:00,62507.54349009193,225027156.5643309,1273580913.1017575,10.015599019065917,7.680790525161437,28.102844154010217,0.0,0.0,0.0,10.015599019065917,10.015599019065917,0.0,1.0,86789.28103109547,312441411.7119437,1942774437.2029784,-0.0479465816560625,-3.8,40.0734334490213,86789.28103109547,312441411.7119437,1942774437.2029784,-0.0479465816560625,-3.8,40.0734334490213,80.1468668980426,0.0,0.3191481101286743,-3.8,-1.2877260326163344,-1.2877260326163344
 2006-07-18T22:00:00,54099.33053023007,194757589.90882823,1104698728.6919632,10.914011515934192,8.888817031800182,24.08815213200876,0.0,0.0,0.0,10.914011515934192,10.914011515934192,0.0,1.0,83204.93107980741,299537751.88730675,1798097473.761724,-0.3266935300798494,-3.799999999999999,40.0734334490213,83204.93107980741,299537751.88730675,1798097473.761724,-0.3266935300798494,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4260922844639885,-3.799999999999999,-1.4036781406137229,-1.4036781406137229
 2006-07-18T23:00:00,67818.36139606907,244146101.02584863,1380776544.6177263,9.548115772572658,7.016799594960884,30.11019016501095,0.0,0.0,0.0,9.548115772572658,9.548115772572658,0.0,1.0,86025.1803669019,309690649.32084686,1897906826.313403,-0.1342909357683621,-3.8,40.0734334490213,86025.1803669019,309690649.32084686,1897906826.313403,-0.1342909357683621,-3.8,40.0734334490213,80.1468668980426,0.0,0.5289604341651915,-3.8,-1.4753981590926812,-1.4753981590926812
 2006-07-19T00:00:00,53782.25448286431,193616116.1383115,1085890351.7648797,10.887129607326807,8.896435250131054,24.08815213200876,0.0,0.0,0.0,10.887129607326807,10.887129607326807,0.0,1.0,81339.09599308715,292820745.5751139,1709783449.0702174,-0.4968477752002562,-3.799999999999999,40.0734334490213,81339.09599308715,292820745.5751139,1709783449.0702174,-0.4968477752002562,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6287192367172217,-3.799999999999999,-1.5560038002894816,-1.5560038002894816
 2006-07-19T01:00:00,66246.68595192122,238488069.4269164,1324374927.4622843,9.486104170886351,7.058240041156893,30.11019016501095,0.0,0.0,0.0,9.486104170886351,9.486104170886351,0.0,1.0,82484.64624569818,296944726.48451346,1755850196.5588963,-0.4079114382621194,-3.8,40.0734334490213,82484.64624569818,296944726.48451346,1755850196.5588963,-0.4079114382621194,-3.8,40.0734334490213,80.1468668980426,0.0,0.7240238779180551,-3.8,-1.6975468898888144,-1.6975468898888144
 2006-07-19T02:00:00,45003.12284938627,162011242.25779057,872531086.1788232,10.673463053391004,9.07395554835091,24.08815213200876,0.0,0.0,0.0,10.673463053391004,10.673463053391004,0.0,1.0,75120.28895536273,270433040.23930585,1403355621.5799522,-1.0875863911165418,-3.799999999999999,40.0734334490213,75120.28895536273,270433040.23930585,1403355621.5799522,-1.0875863911165418,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8113343087751125,-3.799999999999999,-1.9457049119898613,-1.9457049119898613
 2006-07-19T03:00:00,57542.22998138034,207152027.9329692,1127865892.0476532,9.301338026833106,7.233744726592957,30.11019016501095,0.0,0.0,0.0,9.301338026833106,9.301338026833106,0.0,1.0,74138.84140992802,266899829.07574087,1338417789.2710304,-1.2128106156309462,-3.8,40.0734334490213,74138.84140992802,266899829.07574087,1338417789.2710304,-1.2128106156309462,-3.8,40.0734334490213,80.1468668980426,0.0,0.8854927388183006,-3.8,-2.3189373253420373,-2.3189373253420373
 2006-07-19T04:00:00,12994.771360217366,46781176.89678253,256823597.419121,14.919586923334649,14.448781526879165,6.022038033002189,0.0,0.0,0.0,14.919586923334649,14.919586923334649,0.0,1.0,53019.26715108936,190869361.74392173,674045979.6775117,-2.4957873053100657,-3.8,40.07343344902131,53019.26715108936,190869361.74392173,674045979.6775117,-2.4957873053100657,-3.8,40.07343344902131,80.14686689804262,0.0,0.9416043637165102,-3.8,-2.7699444973612253,-2.7699444973612253
 2006-07-19T05:00:00,81099.69339760454,291958896.23137635,1656016375.9814968,8.184620074235037,5.148713259098343,36.13222819801314,0.0,0.0,0.0,8.184620074235037,8.184620074235037,0.0,0.0,0.0,0.0,0.0,1.469396426555086,1.469396426555086,0.0,0.0,0.0,0.0,1.469396426555086,1.469396426555086,0.0,80.14686689804262,0.0,0.959603733780494,0.0349133965019271,0.0349133965019271,0.0349133965019271
 2006-07-19T06:00:00,122248.30226363258,440093888.1490773,3031226665.622305,9.446339979938244,3.886993353395136,36.13222819801314,0.0,0.0,0.0,9.446339979938244,9.446339979938244,0.0,0.0,71257.90781903692,256528468.14853293,1334028181.167292,9.257566833713076,6.7,40.07343344902131,71257.90781903692,256528468.14853293,1334028181.167292,9.257566833713076,6.7,40.07343344902131,80.14686689804262,0.0,0.9590874706818578,6.414961993554891,6.414961993554891,6.414961993554891
 2006-07-19T07:00:00,131301.95430470674,472687035.4969442,3272624225.11134,9.667937370080995,3.665395963252384,36.13222819801314,0.0,0.0,0.0,9.667937370080995,9.667937370080995,0.0,0.0,81149.2724748442,292137380.9094391,1642944208.8557572,9.848914350093365,6.7,40.07343344902131,81149.2724748442,292137380.9094391,1642944208.8557572,9.848914350093365,6.7,40.07343344902131,80.14686689804262,0.0,0.958571207583222,6.7,6.7,6.7
 2006-07-19T08:00:00,150045.7452622164,540164682.943979,3794290840.453837,10.146870843815323,3.186462489518057,36.13222819801314,0.0,0.0,0.0,10.146870843815323,10.146870843815323,0.0,0.0,88556.75441188247,318804315.8827769,1905816309.2833831,10.351336099500193,6.7,40.07343344902131,88556.75441188247,318804315.8827769,1905816309.2833831,10.351336099500193,6.7,40.07343344902131,80.14686689804262,0.0,0.958054944484586,6.7,6.7,6.7
 2006-07-19T09:00:00,171145.10848309702,616122390.5391492,4354985147.588261,10.661737341272556,2.671595992060826,36.13222819801314,0.0,0.0,0.0,10.661737341272556,10.661737341272556,0.0,0.0,96686.55463979016,348071596.70324445,2188579808.2655787,10.89135202070247,6.7,40.07343344902131,96686.55463979016,348071596.70324445,2188579808.2655787,10.89135202070247,6.7,40.07343344902131,80.14686689804262,0.0,0.9575386813859502,6.7,6.7,6.7
 2006-07-19T10:00:00,178769.21216315866,643569163.7873712,4550416941.578558,10.941786222219504,2.5924218943685187,36.13222819801314,10055.386175772614,36199390.23278141,109476228.77988754,10.941786222219504,10.740911438964863,36.13222819801314,-1.0,0.0,0.0,0.0,11.18510819782064,11.18510819782064,0.0,0.0,0.0,0.0,11.18510819782064,11.18510819782064,0.0,80.14686689804262,34.054748113249104,0.8735041868192979,10.425740803081723,6.699995619737256,3.085835855919703
 2006-07-19T11:00:00,148988.1766598148,536357435.9753333,3737152075.754912,10.094415113082148,3.2389182202512337,36.13222819801314,0.0,0.0,0.0,10.094415113082148,10.094415113082148,0.0,-1.0,0.0,0.0,0.0,10.29615880530464,10.29615880530464,0.0,0.0,0.0,0.0,10.29615880530464,10.29615880530464,0.0,80.14686689804262,40.63691787337226,0.6855932533528913,10.53019421728571,6.699992049753168,2.9786217992058788
 2006-07-19T12:00:00,178663.70405790885,643189334.6084718,4520648881.0791645,11.40993306258178,3.114063887792012,36.13222819801314,47180.20059613392,169848722.14608207,648679006.2475102,11.40993306258178,10.21926944554137,27.099171148509853,-1.0,10958.101431907724,39449165.154867806,152442389.7226778,11.68318470963615,11.391760291123887,30.05507508676598,10958.101431907724,39449165.154867806,152442389.7226778,11.68318470963615,11.391760291123887,30.05507508676598,80.14686689804262,56.3933833791372,0.5079364826463112,11.150228439217294,6.700051719956111,4.744954709276297
 2006-07-19T13:00:00,180516.6871423552,649860073.7124788,4550416941.578558,11.522591697109377,3.171838245348333,36.13222819801314,65553.13685496751,235991292.67788303,741674760.561848,11.522591697109377,10.161495087985047,36.13222819801314,-1.0,19517.26644638978,70262159.2070032,210758000.2839348,11.928216645871691,11.5249631094204,40.07343344902131,19517.26644638978,70262159.2070032,210758000.2839348,11.928216645871691,11.5249631094204,40.07343344902131,80.14686689804262,76.19920702519052,0.2960043312521746,11.5249631094204,6.845728132482534,6.575144068083728
 2006-07-19T14:00:00,180830.1188774233,650988427.958724,4550416941.578558,11.67795164947896,3.326826551689649,36.13222819801314,69054.24028253448,248595265.0171241,910748005.4983634,11.67795164947896,10.006506781643733,36.13222819801314,-1.0,83535.43148993555,300727553.363768,1606716304.3406167,12.614416571847494,9.541307495070464,40.07343344902131,83535.43148993555,300727553.363768,1606716304.3406167,12.614416571847494,9.541307495070464,40.07343344902131,80.14686689804262,73.28136329030572,0.116628194028737,10.17002392000532,7.268386640696058,6.982146007545814
 2006-07-19T15:00:00,180419.57144149093,649510457.1893674,4550416941.578558,11.563590957999088,3.212739425917289,36.13222819801314,68232.2426676626,245636073.60358545,786294856.2337432,11.563590957999088,10.120593907416094,36.13222819801314,-1.0,108297.37225583322,389870540.1209996,2555422445.633859,11.837344563864034,6.947012226039154,40.07343344902131,108297.37225583322,389870540.1209996,2555422445.633859,11.837344563864034,6.947012226039154,40.07343344902131,80.14686689804262,5.461437917193059,0.054493727287752,7.11545974241267,6.700004138345402,0.544843492964489
 2006-07-19T16:00:00,160278.99987080813,577004399.5349092,4036786470.5255575,10.369525298013906,2.9638080353194725,36.13222819801314,0.0,0.0,0.0,10.369525298013906,10.369525298013906,0.0,0.0,92701.92524302706,333726930.8748974,2031638283.8550024,10.591695581375417,6.7,40.07343344902131,92701.92524302706,333726930.8748974,2031638283.8550024,10.591695581375417,6.7,40.07343344902131,80.14686689804262,0.0,0.0503663329045155,6.706996576928366,6.706996576928366,6.706996576928366
 2006-07-19T17:00:00,143220.66080042548,515594378.8815317,3572317101.158909,9.943066727453672,3.390266605879709,36.13222819801314,0.0,0.0,0.0,9.943066727453672,9.943066727453672,0.0,0.0,85973.89588853392,309506025.1987221,1793859007.0176482,10.137423565196489,6.7,40.07343344902131,85973.89588853392,309506025.1987221,1793859007.0176482,10.137423565196489,6.7,40.07343344902131,80.14686689804262,0.0,0.0498500698058796,6.7,6.7,6.7
 2006-07-19T18:00:00,129269.71352689718,465370968.69682986,3156266222.263633,9.561112498110868,3.772220835222511,36.13222819801314,0.0,0.0,0.0,9.561112498110868,9.561112498110868,0.0,0.0,80498.692028536,289795291.30272955,1584312059.7593212,9.73683194473635,6.7,40.07343344902131,80498.692028536,289795291.30272955,1584312059.7593212,9.73683194473635,6.7,40.07343344902131,80.14686689804262,0.0,0.0493338067072437,6.7,6.7,6.7
 2006-07-19T19:00:00,120626.65202825186,434255947.3017068,2882483993.9247003,9.30981777446941,4.023515558863972,36.13222819801314,0.0,0.0,0.0,9.30981777446941,9.30981777446941,0.0,1.0,137662.64205998872,495585511.41595936,3401272308.695393,3.3655064358695927,-3.18436720645653,40.07343344902131,137662.64205998872,495585511.41595936,3401272308.695393,3.3655064358695927,-3.18436720645653,40.07343344902131,80.14686689804262,0.0,0.0778588025670576,-1.43436720645653,0.3923143101307755,0.3923143101307755
 2006-07-19T20:00:00,119887.59398061532,431595338.3302151,2842380180.270749,9.27301118743131,4.060322145902071,36.13222819801314,0.0,0.0,0.0,9.27301118743131,9.27301118743131,0.0,1.0,118347.83388011978,426052201.9684312,2845088128.9859867,1.6877114506560902,-3.8,40.07343344902131,118347.83388011978,426052201.9684312,2845088128.9859867,1.6877114506560902,-3.8,40.07343344902131,80.14686689804262,0.0,0.2008794832894031,-3.8,-1.0694487667123629,-1.0694487667123629
