Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-19T21:00:00,77076.87057135219,277476734.05686784,1651928219.9192624,10.341218223182953,7.312276998219155,28.389607869867465,0.0,0.0,0.0,10.341218223182953,10.341218223182953,0.0,1.0,96750.61122171876,348302200.3981875,2136281706.308114,0.3242600537011555,-3.8,40.07343344902132,96750.61122171876,348302200.3981875,2136281706.308114,0.3242600537011555,-3.8,40.07343344902132,80.14686689804263,0.0,0.3154442228821416,-3.8,-1.2824399171593777,-1.2824399171593777
 2006-07-19T22:00:00,64272.48700892423,231380953.2321272,1375714675.3886163,11.262098723836246,8.739715345304704,24.08815213200876,0.0,0.0,0.0,11.262098723836246,11.262098723836246,0.0,1.0,90816.8159054554,326940537.25963944,1935813497.426856,-0.0617058818127383,-3.8000000000000007,40.07343344902132,90816.8159054554,326940537.25963944,1935813497.426856,-0.0617058818127383,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4225697330471152,-3.8000000000000007,-1.400790180088105,-1.400790180088105
 2006-07-19T23:00:00,78970.3491955916,284293257.10412973,1673633139.7212796,9.865132008635468,6.796571132950813,30.11019016501095,0.0,0.0,0.0,9.865132008635468,9.865132008635468,0.0,1.0,93862.13997230334,337903703.900292,2046331460.0722225,0.1513474956228451,-3.8,40.07343344902132,93862.13997230334,337903703.900292,2046331460.0722225,0.1513474956228451,-3.8,40.07343344902132,80.14686689804263,0.0,0.5255463616286086,-3.8,-1.4731359246540077,-1.4731359246540077
 2006-07-20T00:00:00,60848.03587325016,219052929.14370057,1269146198.700878,11.141322852775971,8.81447334014353,24.08815213200876,0.0,0.0,0.0,11.141322852775971,11.141322852775971,0.0,1.0,86625.8007046134,311852882.5366082,1803612092.111208,-0.3162193730087897,-3.799999999999999,40.0734334490213,86625.8007046134,311852882.5366082,1803612092.111208,-0.3162193730087897,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6254189062993406,-3.799999999999999,-1.5525832001983388,-1.5525832001983388
 2006-07-20T01:00:00,73080.22964838873,263088826.73419943,1491382849.1132498,9.673747074315877,6.939543016578672,30.11019016501095,0.0,0.0,0.0,9.673747074315877,9.673747074315877,0.0,1.0,87504.60870922549,315016591.35321176,1843029182.6250024,-0.2400538083591617,-3.8,40.0734334490213,87504.60870922549,315016591.35321176,1843029182.6250024,-0.2400538083591617,-3.8,40.0734334490213,80.1468668980426,0.0,0.7209195085379193,-3.8,-1.691264555069516,-1.691264555069516
 2006-07-20T02:00:00,56399.5881066379,203038517.18389645,1116002048.5864117,10.941921765656993,8.895994699239631,24.08815213200876,0.0,0.0,0.0,10.941921765656993,10.941921765656993,0.0,1.0,80499.60912749049,289798592.8589659,1530981772.3164847,-0.8415292958938544,-3.799999999999999,40.0734334490213,80499.60912749049,289798592.8589659,1530981772.3164847,-0.8415292958938544,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8085771445718795,-3.799999999999999,-1.9352813722546616,-1.9352813722546616
 2006-07-20T03:00:00,71017.89027500128,255664404.99000457,1418154954.2773058,9.594714750356204,6.994838266012877,30.11019016501095,0.0,0.0,0.0,9.594714750356204,9.594714750356204,0.0,1.0,79091.74658247292,284730287.69690245,1491421966.8165038,-0.91763512999198,-3.8,40.0734334490213,79091.74658247292,284730287.69690245,1491421966.8165038,-0.91763512999198,-3.8,40.0734334490213,80.1468668980426,0.0,0.883267679711957,-3.8,-2.3046066026358845,-2.3046066026358845
 2006-07-20T04:00:00,56329.0458915498,202784565.2095793,1124248216.5355527,10.9532964934595,8.89224601506489,24.08815213200876,0.0,0.0,0.0,10.9532964934595,10.9532964934595,0.0,1.0,67153.6500867123,241753140.31216428,1112922690.2590046,-1.648099529300154,-3.799999999999999,40.0734334490213,67153.6500867123,241753140.31216428,1112922690.2590046,-1.648099529300154,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9400384232129396,-3.799999999999999,-2.754626749715199,-2.754626749715199
 2006-07-20T05:00:00,84948.1561316095,305813362.0737941,1697607842.1653998,8.22275824702045,5.110575086312934,36.13222819801314,0.0,0.0,0.0,8.22275824702045,8.22275824702045,0.0,0.0,0.0,0.0,0.0,1.4637226997965953,1.4637226997965953,0.0,0.0,0.0,0.0,1.4637226997965953,1.4637226997965953,0.0,80.14686689804262,0.0,0.958317717837604,-0.0119073176689579,-0.0119073176689579,-0.0119073176689579
 2006-07-20T06:00:00,112686.43248323844,405671156.9396584,2632913624.5767736,9.080784687913283,4.252548645420095,36.13222819801314,0.0,0.0,0.0,9.080784687913283,9.080784687913283,0.0,0.0,66431.91499075388,239154893.966714,1137786571.243965,8.88198341860969,6.7,40.07343344902131,66431.91499075388,239154893.966714,1137786571.243965,8.88198341860969,6.7,40.07343344902131,80.14686689804262,0.0,0.957801454738968,6.423016712635296,6.423016712635296,6.423016712635296
 2006-07-20T07:00:00,142967.4925082676,514682973.0297634,3517345532.2240524,9.89260302671169,3.4407303066216905,36.13222819801314,0.0,0.0,0.0,9.89260302671169,9.89260302671169,0.0,0.0,85955.19404522792,309438698.5628205,1766227962.1527402,10.084584697351486,6.7,40.07343344902131,85955.19404522792,309438698.5628205,1766227962.1527402,10.084584697351486,6.7,40.07343344902131,80.14686689804262,0.0,0.957285191640332,6.7,6.7,6.7
 2006-07-20T08:00:00,168008.8052531807,604831698.9114505,4174134610.729269,10.49565614145684,2.8376771918765376,36.13222819801314,0.0,0.0,0.0,10.49565614145684,10.49565614145684,0.0,0.0,95662.76353208044,344385948.7154896,2097315459.048296,10.71709757126098,6.7,40.07343344902131,95662.76353208044,344385948.7154896,2097315459.048296,10.71709757126098,6.7,40.07343344902131,80.14686689804262,0.0,0.9567689285416962,6.7,6.7,6.7
 2006-07-20T09:00:00,184066.71878521208,662640187.6267633,4550416941.578558,11.150744408245322,2.800880331211544,36.13222819801314,31728.90675413066,114224064.3148704,336943580.09313446,11.150744408245322,10.53245300212184,36.13222819801314,0.0,106978.46987559328,385122491.5521358,2457386369.731808,11.404272801237488,6.7,40.07343344902131,106978.46987559328,385122491.5521358,2457386369.731808,11.404272801237488,6.7,40.07343344902131,80.14686689804262,0.0,0.9562526654430602,6.7,6.7,6.7
 2006-07-20T10:00:00,184402.94083255137,663850586.9971849,4550416941.578558,11.334367604383552,2.984064413135291,36.13222819801314,50586.17195267944,182110219.029646,536819870.7058045,11.334367604383552,10.34926892019809,36.13222819801314,-1.0,3531.467349686583,12713282.4588717,37579491.938264064,11.596892222318788,11.5249631094204,40.07343344902131,3531.467349686583,12713282.4588717,37579491.938264064,11.596892222318788,11.5249631094204,40.07343344902131,80.14686689804262,37.426553653820186,0.8646998368398813,10.720802591183665,6.699991659711053,3.50327164187005
 2006-07-20T11:00:00,167422.90362365902,602722453.0451725,4116241660.084017,10.442499960007972,2.890833373325408,36.13222819801314,0.0,0.0,0.0,10.442499960007972,10.442499960007972,0.0,-1.0,0.0,0.0,0.0,10.661226403154556,10.661226403154556,0.0,0.0,0.0,0.0,10.661226403154556,10.661226403154556,0.0,80.14686689804262,46.42570991086806,0.6614025058774787,10.880009474194104,6.699986467586466,3.665358450181649
 2006-07-20T12:00:00,184275.73424141257,663392643.2690852,4550416941.578558,11.974590375993449,3.622755196800395,36.13222819801314,68616.88508505859,247020786.30621088,1233362420.5796154,11.974590375993449,9.710578136532986,36.13222819801314,-1.0,32211.89203914833,115962811.34093396,398668636.8408703,12.287212120136788,11.5249631094204,40.07343344902131,32211.89203914833,115962811.34093396,398668636.8408703,12.287212120136788,11.5249631094204,40.07343344902131,80.14686689804262,62.523954204191824,0.467721552802068,11.401569186327396,6.6999775638696,5.333627807205127
 2006-07-20T13:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.146569165498112,3.794322827008428,36.13222819801314,74669.30749199899,268809506.9711963,1420631641.3371706,12.146569165498112,9.539010506324953,36.13222819801314,-1.0,57550.19711537853,207180709.6153627,636232884.1550483,12.741564164940131,11.5249631094204,40.07343344902131,57550.19711537853,207180709.6153627,636232884.1550483,12.741564164940131,11.5249631094204,40.07343344902131,80.14686689804262,78.57600974871657,0.2550748011920347,11.5249631094204,7.003718589985117,6.900279236276699
 2006-07-20T14:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.313421871988767,3.960776220591286,36.13222819801314,79526.89586066666,286296825.0984,1602146229.330706,12.313421871988767,9.372557112742095,36.13222819801314,-1.0,103060.80774045846,371018907.8656505,2307178481.108953,13.125359098944289,8.71426222613229,40.07343344902131,103060.80774045846,371018907.8656505,2307178481.108953,13.125359098944289,8.71426222613229,40.07343344902131,80.14686689804262,61.05153531837771,0.0940879556568626,9.423216684873188,7.114296816219251,5.951078632167378
 2006-07-20T15:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.171449074853436,3.819143187500865,36.13222819801314,75382.08861205961,271375519.00341463,1447699120.1283922,12.171449074853436,9.514190145832517,36.13222819801314,-1.0,122800.75633256248,442082722.7972249,2951901363.1524696,12.475031129638529,6.82874205107498,40.07343344902131,122800.75633256248,442082722.7972249,2951901363.1524696,12.475031129638529,6.82874205107498,40.07343344902131,80.14686689804262,2.600357895475279,0.0522927040498164,6.920929598438371,6.699894056380264,0.1076698534018423
 2006-07-20T16:00:00,183979.11384010324,662324809.8243716,4539915444.000587,10.922659602451594,2.592608904128551,36.13222819801314,9343.435334712569,33636367.20496525,99152427.5254588,10.922659602451594,10.74072442920483,24.08815213200876,0.0,103331.73827926347,371994257.8053486,2333471741.48347,11.16788021715682,6.7,40.07343344902131,103331.73827926347,371994257.8053486,2333471741.48347,11.16788021715682,6.7,40.07343344902131,80.14686689804262,0.0,0.0499065591196657,6.703018512132446,6.703018512132446,6.703018512132446
 2006-07-20T17:00:00,163772.07627572076,589579474.5925947,4025604743.518069,10.359262012381306,2.9740713209520746,36.13222819801314,0.0,0.0,0.0,10.359262012381306,10.359262012381306,0.0,0.0,94104.32878125568,338775583.6125204,2022334626.493644,10.573916405619618,6.7,40.07343344902131,94104.32878125568,338775583.6125204,2022334626.493644,10.573916405619618,6.7,40.07343344902131,80.14686689804262,0.0,0.0493902960210297,6.7,6.7,6.7
 2006-07-20T18:00:00,143948.27442148718,518213787.9173539,3503772743.778636,9.880134479400557,3.453198853932824,36.13222819801314,0.0,0.0,0.0,9.880134479400557,9.880134479400557,0.0,0.0,86431.53648356965,311153531.3408508,1759313701.156031,10.071400943333645,6.7,40.07343344902131,86431.53648356965,311153531.3408508,1759313701.156031,10.071400943333645,6.7,40.07343344902131,80.14686689804262,0.0,0.0488740329223938,6.7,6.7,6.7
 2006-07-20T19:00:00,133295.73717193914,479864653.8189809,3206362577.488756,9.607096172535174,3.7262371607982048,36.13222819801314,0.0,0.0,0.0,9.607096172535174,9.607096172535174,0.0,1.0,145302.92841120806,523090542.2803491,3555832643.3270044,3.709086117321282,-3.136910052266732,40.07343344902131,145302.92841120806,523090542.2803491,3555832643.3270044,3.709086117321282,-3.136910052266732,40.07343344902131,80.14686689804262,0.0,0.0767713461545965,-1.3869100522667317,0.4234070607282373,0.4234070607282373
 2006-07-20T20:00:00,132391.06269699408,476607825.7091786,3166957499.014415,9.570924040385238,3.7624092929481407,36.13222819801314,0.0,0.0,0.0,9.570924040385238,9.570924040385238,0.0,1.0,125520.04666260962,451872167.9853946,3009895541.106838,2.0041667569571646,-3.8,40.07343344902131,125520.04666260962,451872167.9853946,3009895541.106838,2.0041667569571646,-3.8,40.07343344902131,80.14686689804262,0.0,0.1997793194196181,-3.8,-1.0669509633971297,-1.0669509633971297
 2006-07-20T21:00:00,81967.38924199736,295082601.27119046,1789478107.706194,10.491403745366798,7.210018526141103,28.389607869867465,1480.3273069122988,5329178.304884276,15735720.178796772,10.491403745366798,10.462529446224831,2.064698754172179,1.0,100123.48342137666,360444540.3169559,2214350745.546602,0.4742743846902111,-3.8,40.07343344902132,100123.48342137666,360444540.3169559,2214350745.546602,0.4742743846902111,-3.8,40.07343344902132,80.14686689804263,0.0,0.3144335007833276,-3.8,-1.280980559886788,-1.280980559886788
 2006-07-20T22:00:00,65256.99890135866,234925196.04489115,1399939049.66899,11.283715634373952,8.716855894500034,24.08815213200876,0.0,0.0,0.0,11.283715634373952,11.283715634373952,0.0,1.0,91393.90178814431,329018046.4373194,1948425881.708332,-0.0374889348097848,-3.8000000000000007,40.07343344902132,91393.90178814431,329018046.4373194,1948425881.708332,-0.0374889348097848,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4216090760209067,-3.8000000000000007,-1.3999942277467818,-1.3999942277467818
 2006-07-20T23:00:00,78763.30087206246,283547883.13942486,1665613732.6437173,9.850419482181366,6.796531261230874,30.11019016501095,0.0,0.0,0.0,9.850419482181366,9.850419482181366,0.0,1.0,93642.16785514152,337111804.2785094,2042671555.7008607,0.1442548086603997,-3.8,40.07343344902132,93642.16785514152,337111804.2785094,2042671555.7008607,0.1442548086603997,-3.8,40.07343344902132,80.14686689804263,0.0,0.5246154665890695,-3.8,-1.4725209710278595,-1.4725209710278595
 2006-07-21T00:00:00,61162.754277227294,220185915.39801824,1280358456.6224608,11.149093803105378,8.801662676682048,24.08815213200876,0.0,0.0,0.0,11.149093803105378,11.149093803105378,0.0,1.0,86751.05381194102,312303793.72298753,1809708396.580216,-0.3045007621595746,-3.8000000000000007,40.07343344902132,86751.05381194102,312303793.72298753,1809708396.580216,-0.3045007621595746,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6245187514204547,-3.8000000000000007,-1.551662890533125,-1.551662890533125
 2006-07-21T01:00:00,76220.06591719555,274392237.301904,1600434846.133751,9.7883890238122,6.854127408700179,30.11019016501095,0.0,0.0,0.0,9.7883890238122,9.7883890238122,0.0,1.0,89127.14216591946,320857711.79730994,1898660593.014563,-0.1329639309642462,-3.8,40.07343344902132,89127.14216591946,320857711.79730994,1898660593.014563,-0.1329639309642462,-3.8,40.07343344902132,80.14686689804263,0.0,0.720072059835594,-3.8,-1.6895737747191284,-1.6895737747191284
 2006-07-21T02:00:00,60026.46944531249,216095290.0031249,1250766151.7733357,11.119665833189522,8.826535029663878,24.08815213200876,0.0,0.0,0.0,11.119665833189522,11.119665833189522,0.0,1.0,82214.85997962387,295973495.926646,1600097856.0327704,-0.7084193313404903,-3.799999999999999,40.0734334490213,82214.85997962387,295973495.926646,1600097856.0327704,-0.7084193313404903,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8078232706313188,-3.799999999999999,-1.9324667362986176,-1.9324667362986176
 2006-07-21T03:00:00,73985.51074421323,266347838.6791676,1532708256.5376666,9.71895758241061,6.908949936632073,30.11019016501095,0.0,0.0,0.0,9.71895758241061,9.71895758241061,0.0,1.0,80458.0581147932,289649009.2132555,1551016717.0548887,-0.802797577471322,-3.8,40.0734334490213,80458.0581147932,289649009.2132555,1551016717.0548887,-0.802797577471322,-3.8,40.0734334490213,80.1468668980426,0.0,0.8826577724292152,-3.8,-2.300718635913168,-2.300718635913168
 2006-07-21T04:00:00,58094.03078835548,209138510.8380797,1190327636.1724222,11.04200365063059,8.859744138557744,24.08815213200876,0.0,0.0,0.0,11.04200365063059,11.04200365063059,0.0,1.0,68027.67512001835,244899630.43206617,1148265853.5453556,-1.5799350353312596,-3.799999999999999,40.0734334490213,68027.67512001835,244899630.43206617,1148265853.5453556,-1.5799350353312596,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9396077769512264,-3.799999999999999,-2.7504460968624134,-2.7504460968624134
 2006-07-21T05:00:00,88163.68429481407,317389263.46133065,1811707585.179596,8.327404979920514,5.005928353412869,36.13222819801314,0.0,0.0,0.0,8.327404979920514,8.327404979920514,0.0,0.0,0.0,0.0,0.0,1.7188039595870936,1.7188039595870936,0.0,0.0,0.0,0.0,1.7188039595870936,1.7188039595870936,0.0,80.14686689804262,0.0,0.957963486285198,0.1404992193395073,0.1404992193395073,0.1404992193395073
 2006-07-21T06:00:00,111590.9662548452,401727478.5174427,2596458223.759703,9.04733210762556,4.28600122570782,36.13222819801314,0.0,0.0,0.0,9.04733210762556,9.04733210762556,0.0,0.0,69184.50115775298,249064204.1679107,1158599750.8402798,8.921975747180861,6.7,40.07343344902131,69184.50115775298,249064204.1679107,1158599750.8402798,8.921975747180861,6.7,40.07343344902131,80.14686689804262,0.0,0.957447223186562,6.49048009752012,6.49048009752012,6.49048009752012
 2006-07-21T07:00:00,144535.3745314236,520327348.313125,3561880455.949662,9.933490398827423,3.3998429345059544,36.13222819801314,0.0,0.0,0.0,9.933490398827423,9.933490398827423,0.0,0.0,86568.09579373796,311645144.85745656,1788653383.092872,10.12744682829588,6.7,40.07343344902131,86568.09579373796,311645144.85745656,1788653383.092872,10.12744682829588,6.7,40.07343344902131,80.14686689804262,0.0,0.956930960087926,6.7,6.7,6.7
 2006-07-21T08:00:00,164226.2904813265,591214645.7327752,4065070332.631607,10.395505234262057,2.937828099071324,36.13222819801314,0.0,0.0,0.0,10.395505234262057,10.395505234262057,0.0,0.0,94231.49858690058,339233394.91284204,2042297165.7217205,10.6120298923003,6.7,40.07343344902131,94231.49858690058,339233394.91284204,2042297165.7217205,10.6120298923003,6.7,40.07343344902131,80.14686689804262,0.0,0.9564146969892904,6.7,6.7,6.7
 2006-07-21T09:00:00,184130.68468234304,662870464.856435,4550416941.578558,11.24421285758097,2.8941252173913328,36.13222819801314,41308.35767120036,148710087.61632127,438678721.4674872,11.24421285758097,10.439208115942048,36.13222819801314,0.0,108604.84816355888,390977453.388812,2508803110.601489,11.502321461045158,6.7,40.07343344902131,108604.84816355888,390977453.388812,2508803110.601489,11.502321461045158,6.7,40.07343344902131,80.14686689804262,0.0,0.955898433890654,6.7,6.7,6.7
 2006-07-21T10:00:00,184379.68222127145,663766855.9965771,4550416941.578558,11.580993002093145,3.230099837682831,36.13222819801314,69305.48995975962,249499763.85513464,805233484.2224243,11.580993002093145,10.103233495650551,36.13222819801314,-1.0,16281.134877462997,58612085.558866784,172795097.76882458,11.8556363959068,11.5249631094204,40.07343344902131,16281.134877462997,58612085.558866784,172795097.76882458,11.8556363959068,11.5249631094204,40.07343344902131,80.14686689804262,37.4460800186171,0.8643450492849195,10.720802591183665,6.699988763095468,3.506987583565287
 2006-07-21T11:00:00,169543.981404244,610358333.0552784,4192346955.623919,10.512388027630534,2.820945305702845,36.13222819801314,0.0,0.0,0.0,10.512388027630534,10.512388027630534,0.0,-1.0,0.0,0.0,0.0,10.7345213848758,10.7345213848758,0.0,0.0,0.0,0.0,10.7345213848758,10.7345213848758,0.0,80.14686689804262,47.55711823180826,0.6592437123797509,10.94969659476373,6.699969314533509,3.790840123096244
 2006-07-21T12:00:00,183746.55394196507,661487594.1910741,4550416941.578558,12.050332554239484,3.698316090505721,36.13222819801314,71777.21101269413,258397959.6456989,1315746225.4306705,12.050332554239484,9.63501724282766,36.13222819801314,-1.0,35207.47730428747,126746918.29543492,441444927.7458151,12.368909309664652,11.5249631094204,40.07343344902131,35207.47730428747,126746918.29543492,441444927.7458151,12.368909309664652,11.5249631094204,40.07343344902131,80.14686689804262,62.737606096219565,0.4640224594504292,11.406005346315238,6.700015264928962,5.354139416967045
 2006-07-21T13:00:00,184402.9408325441,663850586.9971589,4550416941.578558,12.20038293236395,3.848007812441169,36.13222819801314,76234.57933064864,274444485.59033513,1479174360.185779,12.20038293236395,9.485325520892212,36.13222819801314,-1.0,59779.38451509464,215205784.25434065,670926721.9796358,12.80610076671814,11.5232315185779,40.07343344902131,59779.38451509464,215205784.25434065,670926721.9796358,12.80610076671814,11.5232315185779,40.07343344902131,80.14686689804262,78.80813743163749,0.2515256920850036,11.5249631094204,7.020353941267352,6.932240322190258
 2006-07-21T14:00:00,184259.9087327161,663335671.4377781,4550416941.578558,12.485883314994783,4.132824928144358,36.13222819801314,84688.73872141035,304879459.3970772,1789742292.8846145,12.485883314994783,9.200508405189025,36.13222819801314,-1.0,106138.5484012473,382098774.2444903,2414566195.466708,13.258454396458644,8.642533937033361,40.07343344902131,106138.5484012473,382098774.2444903,2414566195.466708,13.258454396458644,8.642533937033361,40.07343344902131,80.14686689804262,60.33957139796761,0.0922726219024686,9.355791192367883,7.099388270736789,5.850536831381575
 2006-07-21T15:00:00,183446.93537944616,660408967.3660061,4550416941.578558,12.464537586050534,4.111530299706659,36.13222819801314,83817.84517452952,301744242.6283063,1766524698.0435023,12.464537586050534,9.221803033626722,36.13222819801314,-1.0,127769.75921428978,459971133.1714432,3118174944.8894577,12.78270555117941,6.819792919457605,40.07343344902131,127769.75921428978,459971133.1714432,3118174944.8894577,12.78270555117941,6.819792919457605,40.07343344902131,80.14686689804262,2.4179610008240404,0.0521241939971332,6.906251763639801,6.699992100505888,0.0874429566109156
 2006-07-21T16:00:00,182592.64433393464,657333519.6021646,4550416941.578558,11.138199021139208,2.788364963729068,36.13222819801314,30232.3299471033,108836387.80957188,323287425.8180766,11.138199021139208,10.544968369604314,36.13222819801314,0.0,106156.16575089745,382162196.7032308,2451841312.950104,11.39369509842883,6.7,40.07343344902131,106156.16575089745,382162196.7032308,2451841312.950104,11.39369509842883,6.7,40.07343344902131,80.14686689804262,0.0,0.0498737713812638,6.702712827877516,6.702712827877516,6.702712827877516
 2006-07-21T17:00:00,159878.9671865167,575564281.8714601,4029020811.161428,10.362405931278555,2.970927402054823,36.13222819801314,0.0,0.0,0.0,10.362405931278555,10.362405931278555,0.0,0.0,92408.95268818864,332672229.677479,2024087022.4673305,10.577242174981498,6.7,40.07343344902131,92408.95268818864,332672229.677479,2024087022.4673305,10.577242174981498,6.7,40.07343344902131,80.14686689804262,0.0,0.0493575082826279,6.7,6.7,6.7
 2006-07-21T18:00:00,135863.7026068083,489109329.3845101,3378937199.3844223,9.76552549661794,3.5678078367154384,36.13222819801314,0.0,0.0,0.0,9.76552549661794,9.76552549661794,0.0,0.0,83043.27166086063,298955777.97909826,1696444215.9422555,9.951224730395586,6.7,40.07343344902131,83043.27166086063,298955777.97909826,1696444215.9422555,9.951224730395586,6.7,40.07343344902131,80.14686689804262,0.0,0.0488412451839919,6.7,6.7,6.7
 2006-07-21T19:00:00,122991.96808937432,442771085.1217476,2998949729.0043488,9.416712930016311,3.9166204033170673,36.13222819801314,0.0,0.0,0.0,9.416712930016311,9.416712930016311,0.0,1.0,137944.96383412395,496601869.8028463,3452963680.2614646,3.491155839682916,-3.157666893435897,40.07343344902131,137944.96383412395,496601869.8028463,3452963680.2614646,3.491155839682916,-3.157666893435897,40.07343344902131,80.14686689804262,0.0,0.0768625618106032,-1.4076668934358971,0.4059156859496138,0.4059156859496138
 2006-07-21T20:00:00,120711.38874234768,434560999.4724516,2912239563.36066,9.337126603937843,3.996206729395537,36.13222819801314,0.0,0.0,0.0,9.337126603937843,9.337126603937843,0.0,1.0,118144.39534774714,425319823.2518897,2881492752.484114,1.7576311426720033,-3.8,40.07343344902131,118144.39534774714,425319823.2518897,2881492752.484114,1.7576311426720033,-3.8,40.07343344902131,80.14686689804262,0.0,0.1998832099573003,-3.8,-1.0671871708388765,-1.0671871708388765
 2006-07-21T21:00:00,83587.69261021761,300915693.3967833,1885466452.1377084,10.5942131473926,7.136678831795979,28.389607869867465,2981.5449548207,10733561.837354522,32176132.324017964,10.5942131473926,10.535166750538783,2.064698754172179,1.0,100502.59396464842,361809338.2727343,2270185045.8616023,0.5815889238065768,-3.8,40.07343344902132,100502.59396464842,361809338.2727343,2270185045.8616023,0.5815889238065768,-3.8,40.07343344902132,80.14686689804263,0.0,0.3145289306715142,-3.8,-1.2811186591783077,-1.2811186591783077
 2006-07-21T22:00:00,69998.94519420918,251996202.69915304,1565227139.14773,11.469855707901877,8.599708977947152,24.08815213200876,0.0,0.0,0.0,11.469855707901877,11.469855707901877,0.0,1.0,93684.30667684252,337263504.03663296,2031652696.437086,0.1225657185736301,-3.8000000000000007,40.07343344902132,93684.30667684252,337263504.03663296,2031652696.437086,0.1225657185736301,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4216997681534014,-3.8000000000000007,-1.4000695261815446,-1.4000695261815446
 2006-07-21T23:00:00,89582.74295527472,322497874.638989,2018305938.78198,10.206486121040165,6.505446787401745,30.11019016501095,0.0,0.0,0.0,10.206486121040165,10.206486121040165,0.0,1.0,99320.186859179,357552672.6930445,2219878068.4448147,0.4850890077570731,-3.8,40.07343344902132,99320.186859179,357552672.6930445,2219878068.4448147,0.4850890077570731,-3.8,40.07343344902132,80.14686689804263,0.0,0.5247033456303828,-3.8,-1.4725789926829396,-1.4725789926829396
 2006-07-22T00:00:00,68907.72522887932,248067810.82396555,1545603927.183915,11.459933286681292,8.625855867922844,24.08815213200876,0.0,0.0,0.0,11.459933286681292,11.459933286681292,0.0,1.0,90764.36440585124,326751711.86106443,1942942450.774985,-0.0481386720618971,-3.799999999999999,40.0734334490213,90764.36440585124,326751711.86106443,1942942450.774985,-0.0481386720618971,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6246037333891211,-3.799999999999999,-1.5517495466640374,-1.5517495466640374
 2006-07-22T01:00:00,86225.61784270807,310412224.23374903,1927118200.9547608,10.117165752109743,6.583530488192428,30.11019016501095,0.0,0.0,0.0,10.117165752109743,10.117165752109743,0.0,1.0,94489.87872105069,340163563.3957824,2062785504.419476,0.1828976925866962,-3.8,40.0734334490213,94489.87872105069,340163563.3957824,2062785504.419476,0.1828976925866962,-3.8,40.0734334490213,80.1468668980426,0.0,0.7201520793598565,-3.8,-1.689732985203413,-1.689732985203413
 2006-07-22T02:00:00,69637.77519204706,250695990.69136944,1570357718.076712,11.489708961678517,8.610219600460063,24.08815213200876,0.0,0.0,0.0,11.489708961678517,11.489708961678517,0.0,1.0,87200.69216769419,313922491.8036991,1760585313.2844603,-0.3994626532996861,-3.799999999999999,40.0734334490213,87200.69216769419,313922491.8036991,1760585313.2844603,-0.3994626532996861,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8078944764250217,-3.799999999999999,-1.932731942679492,-1.932731942679492
 2006-07-22T03:00:00,83923.06196424186,302123023.0712707,1881078429.654731,10.073169880408471,6.624031076091753,30.11019016501095,0.0,0.0,0.0,10.073169880408471,10.073169880408471,0.0,1.0,85312.71785927184,307125784.29337865,1725892076.8341331,-0.4659491319609712,-3.8,40.0734334490213,85312.71785927184,307125784.29337865,1725892076.8341331,-0.4659491319609712,-3.8,40.0734334490213,80.1468668980426,0.0,0.8827154079317098,-3.8,-2.301085309287736,-2.301085309287736
 2006-07-22T04:00:00,64882.395675093365,233576624.4303361,1423112561.2259183,11.314248681824276,8.704938735725262,24.08815213200876,0.0,0.0,0.0,11.314248681824276,11.314248681824276,0.0,1.0,71360.03425099282,256896123.3035742,1264986912.5673678,-1.35491266176255,-3.799999999999999,40.0734334490213,71360.03425099282,256896123.3035742,1264986912.5673678,-1.35491266176255,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9396484983377058,-3.799999999999999,-2.7508408294649773,-2.7508408294649773
 2006-07-22T05:00:00,96541.94331263997,347550995.9255039,2098355324.2244728,8.590335819294713,4.742997514038668,36.13222819801314,0.0,0.0,0.0,8.590335819294713,8.590335819294713,0.0,0.0,1672.1104447902744,6019597.601244988,17351758.04127188,2.611886066474056,2.5785526841213127,6.678905574836885,1672.1104447902744,6019597.601244988,17351758.04127188,2.611886066474056,2.5785526841213127,6.678905574836885,80.14686689804262,0.0,0.9579969924023278,0.787920176776332,0.787920176776332,0.787920176776332
 2006-07-22T06:00:00,121990.81852285644,439166946.6822832,2897504951.998872,9.323605395178488,4.009727938154892,36.13222819801314,0.0,0.0,0.0,9.323605395178488,9.323605395178488,0.0,0.0,77194.03994780572,277898543.8121006,1435187849.629568,9.451582869178,6.7,40.07343344902131,77194.03994780572,277898543.8121006,1435187849.629568,9.451582869178,6.7,40.07343344902131,80.14686689804262,0.0,0.957480729303692,6.7,6.7,6.7
 2006-07-22T07:00:00,130850.61776713988,471062223.9617036,3171070558.426251,9.574699646071124,3.758633687262255,36.13222819801314,0.0,0.0,0.0,9.574699646071124,9.574699646071124,0.0,0.0,81200.41154979313,292321481.5792553,1591762461.8390555,9.75108519630878,6.7,40.07343344902131,81200.41154979313,292321481.5792553,1591762461.8390555,9.75108519630878,6.7,40.07343344902131,80.14686689804262,0.0,0.956964466205056,6.7,6.7,6.7
 2006-07-22T08:00:00,127072.68502899737,457461666.1043905,3091989625.5963383,9.502109602743348,3.831223730590031,36.13222819801314,0.0,0.0,0.0,9.502109602743348,9.502109602743348,0.0,0.0,79622.78655233387,286642031.5884019,1551962782.9678955,9.67497281384881,6.7,40.07343344902131,79622.78655233387,286642031.5884019,1551962782.9678955,9.67497281384881,6.7,40.07343344902131,80.14686689804262,0.0,0.95644820310642,6.7,6.7,6.7
 2006-07-22T09:00:00,130710.24405263476,470556878.5894851,3193118630.15377,9.594939191409436,3.738394141923944,36.13222819801314,0.0,0.0,0.0,9.594939191409436,9.594939191409436,0.0,0.0,81086.67689749657,291912036.8309877,1602876928.789975,9.772337500905762,6.7,40.07343344902131,81086.67689749657,291912036.8309877,1602876928.789975,9.772337500905762,6.7,40.07343344902131,80.14686689804262,0.0,0.955931940007784,6.7,6.7,6.7
 2006-07-22T10:00:00,139936.06010112786,503769816.3640604,3430948780.020158,9.813276318161568,3.5200570151718136,36.13222819801314,0.0,0.0,0.0,9.813276318161568,9.813276318161568,0.0,-1.0,0.0,0.0,0.0,10.00134294375384,10.00134294375384,0.0,0.0,0.0,0.0,10.00134294375384,10.00134294375384,0.0,80.14686689804262,24.37312158411688,0.8959052598242382,9.41276725204436,6.700009306662557,1.970958607612408
 2006-07-22T11:00:00,144686.0103567137,520869637.2841694,3531021479.340316,9.905166364830013,3.428166968503369,36.13222819801314,0.0,0.0,0.0,9.905166364830013,9.905166364830013,0.0,-1.0,0.0,0.0,0.0,10.097728036621392,10.097728036621392,0.0,0.0,0.0,0.0,10.097728036621392,10.097728036621392,0.0,80.14686689804262,34.534868081284344,0.7446141698779298,10.155792472885077,6.700027789729872,2.125439574952681
 2006-07-22T12:00:00,159696.15660405406,574906163.7745947,3981998109.305215,10.34170832238643,3.0365424761080138,36.13222819801314,2295.070803740498,8262254.893465792,24478903.47332759,10.34170832238643,10.296790857225366,3.011019016501095,-1.0,0.0,0.0,0.0,10.55559056658726,10.55559056658726,0.0,0.0,0.0,0.0,10.55559056658726,10.55559056658726,0.0,80.14686689804262,41.83284703082912,0.5845317937985458,10.44491026428243,6.699997169688981,3.2603437511341884
 2006-07-22T13:00:00,164255.11608093,591318417.891348,4119685340.676045,10.445650594123563,2.8876827392098154,36.13222819801314,0.0,0.0,0.0,10.445650594123563,10.445650594123563,0.0,-1.0,0.0,0.0,0.0,10.664649074077174,10.664649074077174,0.0,0.0,0.0,0.0,10.664649074077174,10.664649074077174,0.0,80.14686689804262,46.89434053427629,0.4153762122131368,10.594789190010642,6.700013288278857,3.917632745868077
 2006-07-22T14:00:00,171596.2367263415,617746452.2148294,4320893469.201101,10.630424145326232,2.702909188007146,36.13222819801314,0.0,0.0,0.0,10.630424145326232,10.630424145326232,0.0,-1.0,3285.9740840146587,11829506.702452771,35619478.95640216,11.0192669539379,10.951082285811552,6.678905574836885,3285.9740840146587,11829506.702452771,35619478.95640216,11.0192669539379,10.951082285811552,6.678905574836885,80.14686689804262,71.56266696616649,0.2325997667609062,10.916792466264496,6.878010869579377,6.292307320000751
 2006-07-22T15:00:00,168083.30498066684,605099897.9304005,4251224596.924616,10.566442236266065,2.766891097067316,36.13222819801314,0.0,0.0,0.0,10.566442236266065,10.566442236266065,0.0,-1.0,80314.05702957236,289130605.3064605,1427718676.7617188,11.132701590986466,8.39878881017273,40.07343344902131,80314.05702957236,289130605.3064605,1427718676.7617188,11.132701590986466,8.39878881017273,40.07343344902131,80.14686689804262,54.11712959201554,0.0864400086887819,9.0518731545154,7.0100383131612345,5.340645524850569
 2006-07-22T16:00:00,159194.67960167717,573100846.5660378,4013193348.984213,10.347859820418227,2.9854735129151515,36.13222819801314,0.0,0.0,0.0,10.347859820418227,10.347859820418227,0.0,0.0,93273.1059524008,335783181.4286428,2054484569.5215204,10.635304636067447,6.7,40.07343344902131,93273.1059524008,335783181.4286428,2054484569.5215204,10.635304636067447,6.7,40.07343344902131,80.14686689804262,0.0,0.0577609573947296,6.773401652948223,6.773401652948223,6.773401652948223
 2006-07-22T17:00:00,100911.69018998057,363282084.6839299,2459290563.0790744,10.768059663022363,6.257447578535937,29.50798636171074,2656.183434063118,9562260.362627216,49729360.756022856,10.768059663022363,10.676778436365632,1.4624949508719618,0.0,64715.601193473885,232976164.296506,1261124073.96554,9.117146571472356,6.700000000000003,40.07343344902132,64715.601193473885,232976164.296506,1261124073.96554,9.117146571472356,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.0572446942960936,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-22T18:00:00,69747.45573984976,251090840.6634592,1633095343.6568675,11.464334220933054,8.469586763907225,24.088152132008748,1632.6206329711,5877434.278695965,28548595.271225613,11.464334220933054,11.4119366077144,0.8602911475717404,0.0,49271.90518130737,177378858.6527066,836526683.7176874,8.304045245072382,6.699999999999999,40.0734334490213,49271.90518130737,177378858.6527066,836526683.7176874,8.304045245072382,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.0567284311974576,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T19:00:00,80161.50633794068,288581422.8165865,1783491909.301958,9.950150133251269,6.6799584114298725,30.11019016501095,259.78833099616367,935237.9915861893,2881411.901903712,9.950150133251269,9.944863162469858,1.0036730055003649,1.0,117693.92656251094,423698135.6250393,2864501904.145647,2.238693836671517,-3.280434835358785,40.07343344902132,117693.92656251094,423698135.6250393,2864501904.145647,2.238693836671517,-3.280434835358785,40.07343344902132,80.14686689804263,0.0,0.0895886719244316,-1.6164033999795384,0.3209634208033114,0.3209634208033114
 2006-07-22T20:00:00,62677.0432078422,225637355.5482319,1371050458.430198,11.220326889521916,8.706526063853032,24.08815213200876,0.0,0.0,0.0,11.220326889521916,11.220326889521916,0.0,1.0,93517.17369032904,336661825.2851845,2094466925.9070191,0.243775753434938,-3.8000000000000007,40.07343344902132,93517.17369032904,336661825.2851845,2094466925.9070191,0.243775753434938,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.2123589631677718,-3.8000000000000007,-1.0950360308696785,-1.0950360308696785
 2006-07-22T21:00:00,77341.34799618754,278428852.78627515,1690330446.7171316,9.864990480253322,6.765821136675002,30.11019016501095,0.0,0.0,0.0,9.864990480253322,9.864990480253322,0.0,1.0,94416.67071630512,339900014.5786984,2147107723.0510235,0.3453478421338702,-3.8,40.07343344902132,94416.67071630512,339900014.5786984,2147107723.0510235,0.3453478421338702,-3.8,40.07343344902132,80.14686689804263,0.0,0.3260107882572312,-3.8,-1.2972658643259272,-1.2972658643259272
 2006-07-22T22:00:00,60685.72730140415,218468618.2850549,1315896191.5171049,11.162619216906856,8.750010599941772,24.08815213200876,0.0,0.0,0.0,11.162619216906856,11.162619216906856,0.0,1.0,87373.2521500354,314543707.7401274,1901497275.3762088,-0.1276977481245481,-3.8000000000000007,40.07343344902132,87373.2521500354,314543707.7401274,1901497275.3762088,-0.1276977481245481,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.432627685331663,-3.8000000000000007,-1.4089135642124242,-1.4089135642124242
 2006-07-22T23:00:00,75163.02002200014,270586872.07920057,1600401453.4300191,9.77102282137101,6.836837762048805,30.11019016501095,0.0,0.0,0.0,9.77102282137101,9.77102282137101,0.0,1.0,90754.01322629426,326714447.61465937,2006091425.069311,0.0739457846692606,-3.8,40.07343344902132,90754.01322629426,326714447.61465937,2006091425.069311,0.0739457846692606,-3.8,40.07343344902132,80.14686689804263,0.0,0.5352970617106617,-3.8,-1.4796313206527014,-1.4796313206527014
 2006-07-23T00:00:00,58732.95988938459,211438655.60178447,1231423217.9543371,11.05762180776845,8.799977239091579,24.08815213200876,0.0,0.0,0.0,11.05762180776845,11.05762180776845,0.0,1.0,84601.81650812572,304566539.4292526,1779569500.806792,-0.3625019643731952,-3.799999999999999,40.0734334490213,84601.81650812572,304566539.4292526,1779569500.806792,-0.3625019643731952,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6348403252091205,-3.799999999999999,-1.5625474431373372,-1.5625474431373372
 2006-07-23T01:00:00,71026.3097329098,255694715.0384752,1482368055.8462968,9.644423178302686,6.926763141105462,30.11019016501095,0.0,0.0,0.0,9.644423178302686,9.644423178302686,0.0,1.0,85151.40274439019,306545049.8798047,1829123631.7927573,-0.2668271224345357,-3.8,40.0734334490213,85151.40274439019,306545049.8798047,1829123631.7927573,-0.2668271224345357,-3.8,40.0734334490213,80.1468668980426,0.0,0.7297699182937772,-3.8,-1.7095513750752718,-1.7095513750752718
 2006-07-23T02:00:00,56036.4729710918,201731302.6959305,1157388666.7352538,10.95783463186937,8.835997466045491,24.08815213200876,0.0,0.0,0.0,10.95783463186937,10.95783463186937,0.0,1.0,79008.83954435374,284431822.3596735,1536278107.055515,-0.8313534383188127,-3.799999999999999,40.0734334490213,79008.83954435374,284431822.3596735,1536278107.055515,-0.8313534383188127,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8164190151760186,-3.799999999999999,-1.9654722063937584,-1.9654722063937584
 2006-07-23T03:00:00,70470.8214590219,253694957.2524788,1440678380.5253737,9.60051554795502,6.959329452405517,30.11019016501095,0.0,0.0,0.0,9.60051554795502,9.60051554795502,0.0,1.0,77790.33164255643,280045193.9132032,1481509048.7894058,-0.9367577103210224,-3.8,40.0734334490213,77790.33164255643,280045193.9132032,1481509048.7894058,-0.9367577103210224,-3.8,40.0734334490213,80.1468668980426,0.0,0.8895728662586092,-3.8,-2.34582487974876,-2.34582487974876
 2006-07-23T04:00:00,55717.54897542546,200583176.3115317,1126136040.3103073,10.916130709402116,8.851619352133538,24.08815213200876,0.0,0.0,0.0,10.916130709402116,10.916130709402116,0.0,1.0,65268.713277035065,234967367.79732624,1091260088.2146947,-1.6899201736741485,-3.799999999999999,40.0734334490213,65268.713277035065,234967367.79732624,1091260088.2146947,-1.6899201736741485,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.944454686358379,-3.799999999999999,-2.7982988137168605,-2.7982988137168605
 2006-07-23T05:00:00,70637.41458305449,254294692.4989961,1451576748.7392757,9.610943894266583,6.949767703500772,30.11019016501095,0.0,0.0,0.0,9.610943894266583,9.610943894266583,0.0,0.0,0.0,0.0,0.0,0.7977192690507264,0.7977192690507264,0.0,0.0,0.0,0.0,0.7977192690507264,0.7977192690507264,0.0,80.1468668980426,0.0,0.9619361319573164,-0.4723146920461957,-0.4723146920461957,-0.4723146920461957
 2006-07-23T06:00:00,14001.629844138037,50405867.43889695,286799562.53780735,15.017799696485616,14.492013834548317,6.022038033002189,0.0,0.0,0.0,15.017799696485616,15.017799696485616,0.0,0.0,0.0,0.0,0.0,5.449164493970948,5.449164493970948,0.0,0.0,0.0,0.0,5.449164493970948,5.449164493970948,0.0,80.14686689804262,0.0,0.9614198688586808,5.239690768033707,5.239690768033707,5.239690768033707
 2006-07-23T07:00:00,64091.047334226816,230727770.40321657,1417139515.184788,11.246636957882638,8.648167665069922,24.08815213200876,1151.746094707947,4146285.940948608,21246969.580300108,11.246636957882638,11.207639847915347,0.6022038033002189,0.0,44075.12527053107,158670450.97391182,613184937.5308969,7.689389391542406,6.513099723146927,33.394527874184426,44075.12527053107,158670450.97391182,613184937.5308969,7.689389391542406,6.513099723146927,33.394527874184426,80.14686689804262,0.0,0.9609036057600449,6.323894979507931,6.323894979507931,6.323894979507931
 2006-07-23T08:00:00,77880.243078942,280368875.0841912,1690053607.9990392,9.85622853696896,6.757559572841082,30.11019016501095,0.0,0.0,0.0,9.85622853696896,9.85622853696896,0.0,0.0,59952.1846005326,215827864.5619174,848872296.0387275,8.328475877300633,6.699999999999999,40.0734334490213,59952.1846005326,215827864.5619174,848872296.0387275,8.328475877300633,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9603873426614083,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T09:00:00,62850.52386101733,226261885.8996624,1365511468.6273413,11.184367464996477,8.680655109360169,24.08815213200876,0.0,0.0,0.0,11.184367464996477,11.184367464996477,0.0,0.0,48719.46375551365,175390069.51984912,687600489.7528319,8.01899106763293,6.7,40.07343344902131,48719.46375551365,175390069.51984912,687600489.7528319,8.01899106763293,6.7,40.07343344902131,80.14686689804262,0.0,0.9598710795627726,6.7,6.7,6.7
 2006-07-23T10:00:00,78082.31794600171,281096344.6056062,1657764587.647491,9.81072849822875,6.771228030817022,30.110190165010945,0.0,0.0,0.0,9.81072849822875,9.81072849822875,0.0,-1.0,0.0,0.0,0.0,8.297572131368,8.297572131368,0.0,0.0,0.0,0.0,8.297572131368,8.297572131368,0.0,80.1468668980426,11.588777032929348,0.932718486877152,7.912425012892307,6.700021152343957,1.20092707476256
 2006-07-23T11:00:00,62026.83661240087,223296611.8046431,1340202914.1837704,11.140623672881697,8.683352988117331,24.08815213200876,0.0,0.0,0.0,11.140623672881697,11.140623672881697,0.0,-1.0,0.0,0.0,0.0,7.994705551172149,7.994705551172149,0.0,0.0,0.0,0.0,7.994705551172149,7.994705551172149,0.0,80.14686689804263,12.023092688093849,0.8704372916635177,7.950650851010129,6.700000034487232,0.1518228941567698
 2006-07-23T12:00:00,90528.48715246106,325902553.7488599,2124874196.0276933,10.248291028008168,6.351651991468199,30.110190165010945,1904.8630194238388,6857506.869925815,25358839.988920256,10.248291028008168,10.201751343839744,1.0036730055003658,-1.0,577.0632723315346,2077427.7803935227,6322919.922770054,8.771471776698284,8.759372720125842,1.1131509291394817,577.0632723315346,2077427.7803935227,6322919.922770054,8.771471776698284,8.759372720125842,1.1131509291394817,80.1468668980426,17.56967673013934,0.802427314828015,8.5210274635839,6.699989990460582,0.4784743165856975
 2006-07-23T13:00:00,68469.23192587725,246489234.93315816,1560727331.8935463,11.363614216669268,8.501580808623402,24.088152132008748,2587.552539016108,9315189.140457995,31691778.618217003,11.363614216669268,11.305454854738578,2.007346011000728,-1.0,523.4321899806757,1884355.8839304333,5734366.108075217,8.237467641152096,8.226494452193554,1.1131509291394803,523.4321899806757,1884355.8839304333,5734366.108075217,8.237467641152096,8.226494452193554,1.1131509291394803,80.1468668980426,15.283018487587574,0.7252009948037071,8.246819671959189,6.700000240678688,0.5985269409095771
 2006-07-23T14:00:00,77927.36731116106,280538522.3201798,1677568672.4545512,9.829020973090424,6.753202852493083,30.110190165010945,0.0,0.0,0.0,9.829020973090424,9.829020973090424,0.0,-1.0,0.0,0.0,0.0,8.316602891270252,8.316602891270252,0.0,0.0,0.0,0.0,8.316602891270252,8.316602891270252,0.0,80.1468668980426,15.659208423701072,0.6591937232150751,8.257782642101228,6.699960754132118,0.492141682735881
 2006-07-23T15:00:00,66571.27104833738,239656575.7740146,1478959779.5267282,11.302085520106116,8.59019569326705,24.08815213200876,0.0,0.0,0.0,11.302085520106116,11.302085520106116,0.0,-1.0,0.0,0.0,0.0,7.800464014709099,7.800464014709099,0.0,0.0,0.0,0.0,7.800464014709099,7.800464014709099,0.0,80.14686689804263,20.22653428655638,0.5919506698383624,7.701785202441055,6.371813383213609,1.0082666851900814
 2006-07-23T16:00:00,74487.14423933785,268153719.2616163,1601701212.3293386,9.770099075361436,6.833519569861356,30.11019016501095,0.0,0.0,0.0,9.770099075361436,9.770099075361436,0.0,0.0,61701.00936371583,222123633.709377,966077104.839125,8.55269734914951,6.699999999999999,40.0734334490213,61701.00936371583,222123633.709377,966077104.839125,8.55269734914951,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.5721310973843808,7.009400750082811,7.009400750082811,7.009400750082811
 2006-07-23T17:00:00,57362.28908182809,206504240.69458115,1215260886.0997891,11.020918444969045,8.792918687302663,24.08815213200876,0.0,0.0,0.0,11.020918444969045,11.020918444969045,0.0,0.0,47388.694990715165,170599301.9665746,612133117.0838783,7.874511201402321,6.699999999999999,40.0734334490213,47388.694990715165,170599301.9665746,612133117.0838783,7.874511201402321,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.5716148342857449,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T18:00:00,71049.81036402207,255779317.3104794,1485849711.5332594,9.646509245719615,6.922466422646276,30.11019016501095,0.0,0.0,0.0,9.646509245719615,9.646509245719615,0.0,0.0,59184.27250386495,213063381.0139138,746408923.8435299,8.132196174985445,6.700000000000002,40.07343344902132,59184.27250386495,213063381.0139138,746408923.8435299,8.132196174985445,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.5710985711871092,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T19:00:00,47767.47067273569,171962894.4218485,976041762.6137158,10.791156527071436,9.001778472538794,24.08815213200876,0.0,0.0,0.0,10.791156527071436,10.791156527071436,0.0,1.0,97568.83269625684,351247797.7065248,2218191226.848008,0.4965035255855374,-3.783188994084549,40.0734334490213,97568.83269625684,351247797.7065248,2218191226.848008,0.4965035255855374,-3.783188994084549,40.0734334490213,80.1468668980426,0.0,0.5901577382233771,-2.0499999999999994,-0.6604547893955465,-0.6604547893955465
 2006-07-23T20:00:00,62103.15268294216,223571349.6585918,1281080925.5988317,9.456527794512777,7.107919897079948,30.11019016501095,0.0,0.0,0.0,9.456527794512777,9.456527794512777,0.0,1.0,82529.220378666,297105193.3631976,1767230799.4503796,-0.3861490597336399,-3.8000000000000007,40.07343344902132,82529.220378666,297105193.3631976,1767230799.4503796,-0.3861490597336399,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6875074082643223,-3.8000000000000007,-1.6318173673590408,-1.6318173673590408
 2006-07-23T21:00:00,41245.3950680688,148483422.2450477,781715020.8018411,10.60749193884392,9.174433745304611,24.08815213200876,0.0,0.0,0.0,10.60749193884392,10.60749193884392,0.0,1.0,75146.6690357128,270528008.5285661,1415577387.1471488,-1.0640477354008688,-3.799999999999999,40.0734334490213,75146.6690357128,270528008.5285661,1415577387.1471488,-1.0640477354008688,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.7784884274646049,-3.799999999999999,-1.833882471386579,-1.833882471386579
 2006-07-23T22:00:00,58065.649716029606,209036338.9777065,1176502585.0271747,9.352152522086824,7.195310968072209,30.11019016501095,0.0,0.0,0.0,9.352152522086824,9.352152522086824,0.0,1.0,76412.22377542168,275084005.59151804,1444575101.362408,-1.008092121815669,-3.8000000000000007,40.07343344902132,76412.22377542168,275084005.59151804,1444575101.362408,-1.008092121815669,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.858444078623721,-3.8000000000000007,-2.159413012052093,-2.159413012052093
 2006-07-23T23:00:00,53460.56295993907,192458026.6557807,1022301656.5003604,7.603699009902631,5.729634323430745,36.13222819801313,0.0,0.0,0.0,7.603699009902631,7.603699009902631,0.0,1.0,70588.36317549535,254118107.4317833,1143828337.5402129,-1.5882570224542285,-3.799999999999999,40.0734334490213,70588.36317549535,254118107.4317833,1143828337.5402129,-1.5882570224542285,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9220397029118562,-3.799999999999999,-2.590975398867607,-2.590975398867607
