Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-24T00:00:00,48522.086386611154,174679510.99180007,908084275.4181345,7.49900341165191,5.83432992168147,36.132228198013145,0.0,0.0,0.0,7.49900341165191,7.49900341165191,0.0,1.0,57642.42807650124,207512741.07540444,857029945.3022088,-2.142206540046581,-3.8000000000000007,40.07343344902132,57642.42807650124,207512741.07540444,857029945.3022088,-2.142206540046581,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9661055163184212,-3.8000000000000007,-3.0352452721709047,-3.0352452721709047
 2006-07-24T01:00:00,59707.87706809861,214948357.44515508,1162227571.910715,7.73197338160097,5.601359951732406,36.13222819801313,0.0,0.0,0.0,7.73197338160097,7.73197338160097,0.0,1.0,54675.37841425907,196831362.2913327,802397412.2708118,-2.247750147637222,-3.799999999999999,40.0734334490213,54675.37841425907,196831362.2913327,802397412.2708118,-2.247750147637222,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9922453760726616,-3.799999999999999,-3.3809741524584265,-3.3809741524584265
 2006-07-24T02:00:00,48978.91605913537,176324097.81288734,961833020.8073342,9.150990510178126,7.387724756458664,30.11019016501095,0.0,0.0,0.0,9.150990510178126,9.150990510178126,0.0,1.0,11284.18309215004,40623059.13174014,164737134.11834508,-1.9316627580719985,-2.25033551588871,6.678905574836885,11284.18309215004,40623059.13174014,164737134.11834508,-1.9316627580719985,-2.25033551588871,6.678905574836885,80.14686689804263,0.0,1.0000000000000002,-2.8300660879480475,-2.783276899889378,-2.783276899889378
 2006-07-24T03:00:00,34574.34843550325,124467654.36781174,638713268.504068,8.854647942833187,7.683788873995986,30.110190165010938,0.0,0.0,0.0,8.854647942833187,8.854647942833187,0.0,1.0,0.0,0.0,0.0,2.3864525197015127,2.3864525197015127,0.0,0.0,0.0,0.0,2.3864525197015127,2.3864525197015127,0.0,80.1468668980426,0.0,0.9999999999999996,1.856145768062279,1.856145768062279,1.856145768062279
 2006-07-24T04:00:00,15621.058872042537,56235811.93935314,300170740.7532764,13.359194097326982,12.808926207850702,12.04407606600438,0.0,0.0,0.0,13.359194097326982,13.359194097326982,0.0,1.0,374.1246559247042,1346848.7613289347,4094165.75820437,6.599243327088213,6.591377151740933,23.376169511929103,374.1246559247042,1346848.7613289347,4094165.75820437,6.599243327088213,6.591377151740933,23.376169511929103,80.14686689804263,0.0,1.0000000000000002,6.384695349741517,6.384695349741517,6.384695349741517
 2006-07-24T05:00:00,82645.7130489089,297524566.9760721,1726021626.04843,8.248818908849115,5.084514424484264,36.13222819801314,0.0,0.0,0.0,8.248818908849115,8.248818908849115,0.0,0.0,70275.08818516025,252990317.4665769,866970294.4860519,8.363584595878804,6.7,40.07343344902131,70275.08818516025,252990317.4665769,866970294.4860519,8.363584595878804,6.7,40.07343344902131,80.14686689804262,0.0,0.9998600027385224,6.7,6.7,6.7
 2006-07-24T06:00:00,112945.19324610347,406602695.68597245,2769654158.048009,9.206268347292893,4.127064986040488,36.13222819801314,0.0,0.0,0.0,9.206268347292893,9.206268347292893,0.0,0.0,73579.3516695164,264885666.0102589,1389779419.8231382,9.364720764566748,6.7,40.07343344902131,73579.3516695164,264885666.0102589,1389779419.8231382,9.364720764566748,6.7,40.07343344902131,80.14686689804262,0.0,0.9993597848589202,6.7,6.7,6.7
 2006-07-24T07:00:00,118873.40650640044,427944263.4230416,2954893134.5159674,9.376274666376196,3.9570586669571823,36.13222819801314,0.0,0.0,0.0,9.376274666376196,9.376274666376196,0.0,0.0,76003.65519088315,273613158.6871793,1482952777.928754,9.542976511154686,6.7,40.07343344902131,76003.65519088315,273613158.6871793,1482952777.928754,9.542976511154686,6.7,40.07343344902131,80.14686689804262,0.0,0.9988435217602842,6.7,6.7,6.7
 2006-07-24T08:00:00,134895.77435918766,485624787.69307554,3411442787.2334967,9.795376012051516,3.537957321281866,36.13222819801314,0.0,0.0,0.0,9.795376012051516,9.795376012051516,0.0,0.0,82475.24354067961,296910876.7464466,1712845420.453931,9.98254330920668,6.7,40.07343344902131,82475.24354067961,296910876.7464466,1712845420.453931,9.98254330920668,6.7,40.07343344902131,80.14686689804262,0.0,0.9983272586616484,6.7,6.7,6.7
 2006-07-24T09:00:00,138314.72691471092,497933016.8929593,3505355464.470966,9.881587419843196,3.451745913490184,36.13222819801314,0.0,0.0,0.0,9.881587419843196,9.881587419843196,0.0,0.0,83874.44550803334,301948003.82892007,1760189529.116336,10.073079717182376,6.7,40.07343344902131,83874.44550803334,301948003.82892007,1760189529.116336,10.073079717182376,6.7,40.07343344902131,80.14686689804262,0.0,0.9978109955630124,6.7,6.7,6.7
 2006-07-24T10:00:00,149109.33463251966,536793604.67707074,3791493943.889128,10.14429907736342,3.18903425596996,36.13222819801314,0.0,0.0,0.0,10.14429907736342,10.14429907736342,0.0,-1.0,0.0,0.0,0.0,10.348611034698797,10.348611034698797,0.0,0.0,0.0,0.0,10.348611034698797,10.348611034698797,0.0,80.14686689804262,26.198924056418,0.9307137540927948,9.720310468887888,6.700003054590598,2.0106268852289664
 2006-07-24T11:00:00,133971.1610543366,482296179.7956117,3309011544.108645,9.701340692276288,3.631992641057094,36.13222819801314,0.0,0.0,0.0,9.701340692276288,9.701340692276288,0.0,-1.0,0.0,0.0,0.0,9.883877862469983,9.883877862469983,0.0,0.0,0.0,0.0,9.883877862469983,9.883877862469983,0.0,80.14686689804262,32.3842983287148,0.773180573080125,10.037015801119413,6.699949751803144,1.78365070211588
 2006-07-24T12:00:00,172159.77797936296,619775200.7257067,4359079328.822542,10.700956902885698,2.703200379197764,36.13222819801314,3556.29933768795,12802677.61567662,38595573.89132024,10.700956902885698,10.630132954135616,3.011019016501095,-1.0,4.686461628722928,16871.26186340254,51153.75436744807,10.93249602296365,10.93239810617697,3.3394527874184425,4.686461628722928,16871.26186340254,51153.75436744807,10.93249602296365,10.93239810617697,3.3394527874184425,80.14686689804262,45.29290015875239,0.6146128277815252,10.673153325709736,6.700001096081734,3.585364296316488
 2006-07-24T13:00:00,179144.42273033204,644919921.8291953,4541791208.134141,10.86845847923441,2.535095886885103,36.13222819801314,3526.6034519395,12695772.426982198,38270872.82330501,10.86845847923441,10.798237446448278,24.08815213200876,-1.0,0.0,0.0,0.0,11.108121700136566,11.108121700136566,0.0,0.0,0.0,0.0,11.108121700136566,11.108121700136566,0.0,80.14686689804262,56.30204211088668,0.4244534351615847,11.080389693853649,6.699934167157514,4.83088053722441
 2006-07-24T14:00:00,178955.3760241001,644239353.6867603,4550416941.578558,11.003522663038046,2.654010693905286,36.13222819801314,16239.47725226646,58462118.10815925,176686222.54618338,11.003522663038046,10.679322639428094,36.13222819801314,-1.0,16901.968961878883,60847088.26276399,184189607.93998665,11.619492024709942,11.26711343946142,20.03671672451065,16901.968961878883,60847088.26276399,184189607.93998665,11.619492024709942,11.26711343946142,20.03671672451065,80.14686689804262,76.88627511997255,0.2263685898725462,11.33407674509832,7.09545838390563,6.882172234304874
 2006-07-24T15:00:00,172927.01189803696,622537242.832933,4496145437.528102,10.837349611219794,2.587808733325885,36.13222819801314,4557.153325729941,16405751.972627783,50044626.07288091,10.837349611219794,10.745524600007494,18.06611409900657,-1.0,81992.58110181199,295173291.9665231,1641718623.706766,11.357322784096535,8.214216217179011,40.07343344902131,81992.58110181199,295173291.9665231,1641718623.706766,11.357322784096535,8.214216217179011,40.07343344902131,80.14686689804262,50.316965732733415,0.0820264130076724,8.832049271576071,6.953887903475297,4.93828394904328
 2006-07-24T16:00:00,134691.11036637475,484887997.3189492,3457464873.310625,9.837616916040076,3.495716417293305,36.13222819801314,0.0,0.0,0.0,9.837616916040076,9.837616916040076,0.0,0.0,83129.71637463871,299266978.94869936,1768474122.1136415,10.088898472502708,6.7,40.07343344902131,83129.71637463871,299266978.94869936,1768474122.1136415,10.088898472502708,6.7,40.07343344902131,80.14686689804262,0.0,0.0565333491406958,6.762127628305554,6.762127628305554,6.762127628305554
 2006-07-24T17:00:00,124640.98668796456,448707552.0766724,3144505326.943103,9.550316458696248,3.783016874637133,36.13222819801314,0.0,0.0,0.0,9.550316458696248,9.550316458696248,0.0,0.0,78293.42185328582,281856318.671829,1578410079.329847,9.72554620233418,6.7,40.07343344902131,78293.42185328582,281856318.671829,1578410079.329847,9.72554620233418,6.7,40.07343344902131,80.14686689804262,0.0,0.0560170860420598,6.7,6.7,6.7
 2006-07-24T18:00:00,108085.386278256,389107390.6017216,2680904378.02628,9.124833605821204,4.208499727512174,36.13222819801314,0.0,0.0,0.0,9.124833605821204,9.124833605821204,0.0,0.0,71758.69271993788,258331293.79177645,1345173155.0655603,9.2793386560501,6.7,40.07343344902131,71758.69271993788,258331293.79177645,1345173155.0655603,9.2793386560501,6.7,40.07343344902131,80.14686689804262,0.0,0.0555008229434239,6.7,6.7,6.7
 2006-07-24T19:00:00,96186.1111649086,346270000.193671,2297106408.272421,8.77266611987407,4.5606672134593085,36.13222819801314,0.0,0.0,0.0,8.77266611987407,8.77266611987407,0.0,1.0,121171.1897582615,436216283.1297415,3145250304.0599422,2.7485865115673014,-3.3107305494840964,40.07343344902131,121171.1897582615,436216283.1297415,3145250304.0599422,2.7485865115673014,-3.3107305494840964,40.07343344902131,80.14686689804262,0.0,0.0869085460583664,-1.5607305494840955,0.3392389708514244,0.3392389708514244
 2006-07-24T20:00:00,102577.94179486828,369280590.46152574,2485040365.528927,8.94509707138892,4.38823626194446,36.13222819801314,0.0,0.0,0.0,8.94509707138892,8.94509707138892,0.0,1.0,105913.113381603,381287208.1737708,2654926690.920042,1.3223846970183104,-3.8,40.07343344902131,105913.113381603,381287208.1737708,2654926690.920042,1.3223846970183104,-3.8,40.07343344902131,80.14686689804262,0.0,0.2096588541038405,-3.8,-1.0890966884882645,-1.0890966884882645
 2006-07-24T21:00:00,64490.472964761175,232165702.67314023,1311941744.1063068,9.948530950244162,7.543364061132589,28.389607869867465,0.0,0.0,0.0,9.948530950244162,9.948530950244162,0.0,1.0,88122.02132852898,317239276.7827043,1958945828.2305968,-0.0168256349272216,-3.8,40.07343344902132,88122.02132852898,317239276.7827043,1958945828.2305968,-0.0168256349272216,-3.8,40.07343344902132,80.14686689804263,0.0,0.3235220514925506,-3.8,-1.2938442037911309,-1.2938442037911309
 2006-07-24T22:00:00,55642.373532427184,200312544.7167378,1123814484.9958882,10.902893625578592,8.84263251250394,24.08815213200876,0.0,0.0,0.0,10.902893625578592,10.902893625578592,0.0,1.0,84946.52456671889,305807488.44018793,1805888428.8266869,-0.3117043051323021,-3.8000000000000007,40.07343344902132,84946.52456671889,305807488.44018793,1805888428.8266869,-0.3117043051323021,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4302563437229538,-3.8000000000000007,-1.4070318104659278,-1.4070318104659278
 2006-07-24T23:00:00,69211.90488288981,249162857.5784033,1404110730.04432,9.558224409317289,6.984101939512423,30.11019016501095,0.0,0.0,0.0,9.558224409317289,9.558224409317289,0.0,1.0,87255.69671735629,314120508.18248266,1908243369.670944,-0.1144004942169822,-3.8,40.07343344902132,87255.69671735629,314120508.18248266,1908243369.670944,-0.1144004942169822,-3.8,40.07343344902132,80.14686689804263,0.0,0.5329974945755608,-3.8,-1.4780893355397535,-1.4780893355397535
 2006-07-25T00:00:00,54432.43030352943,195956749.092706,1097183190.247439,10.873302595791236,8.861892666984922,24.08815213200876,0.0,0.0,0.0,10.873302595791236,10.873302595791236,0.0,1.0,81923.10304267525,294923170.953631,1713328472.1859255,-0.4900288693704066,-3.799999999999999,40.0734334490213,81923.10304267525,294923170.953631,1713328472.1859255,-0.4900288693704066,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6326196699356358,-3.799999999999999,-1.5601428341293648,-1.5601428341293648
 2006-07-25T01:00:00,68317.56368561805,245943229.268225,1357166423.4042628,9.50568631638185,7.017674552388793,30.11019016501095,0.0,0.0,0.0,9.50568631638185,9.50568631638185,0.0,1.0,84265.51163187195,303355841.87473905,1768428601.8106518,-0.3836952057826195,-3.8,40.0734334490213,84265.51163187195,303355841.87473905,1768428601.8106518,-0.3836952057826195,-3.8,40.0734334490213,80.1468668980426,0.0,0.7276870988853917,-3.8,-1.7051426523543658,-1.7051426523543658
 2006-07-25T02:00:00,54722.05577361443,196999400.78501195,1072291838.3468344,10.837704272260885,8.871950821117755,24.08815213200876,0.0,0.0,0.0,10.837704272260885,10.837704272260885,0.0,1.0,79103.08911385623,284771120.8098825,1497215100.6041536,-0.9065945259930026,-3.799999999999999,40.0734334490213,79103.08911385623,284771120.8098825,1497215100.6041536,-0.9065945259930026,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8145787530407865,-3.799999999999999,-1.9582353176851195,-1.9582353176851195
 2006-07-25T03:00:00,68842.05901797276,247831412.4647019,1359902067.6959796,9.508404876875462,7.015378754187533,30.11019016501095,0.0,0.0,0.0,9.508404876875462,9.508404876875462,0.0,1.0,77382.59516248586,278577342.58494914,1445978196.4342082,-1.0052355255600112,-3.8,40.0734334490213,77382.59516248586,278577342.58494914,1445978196.4342082,-1.0052355255600112,-3.8,40.0734334490213,80.1468668980426,0.0,0.8880997033605166,-3.8,-2.336024835210173,-2.336024835210173
 2006-07-25T04:00:00,13669.458705031417,49210051.3381131,268626899.71469593,14.910038898336431,14.417585181167192,6.022038033002189,0.0,0.0,0.0,14.910038898336431,14.910038898336431,0.0,1.0,54511.8301332026,196242588.4795293,670622717.2365928,-2.50243318650319,-3.8,40.07343344902131,54511.8301332026,196242588.4795293,670622717.2365928,-2.50243318650319,-3.8,40.07343344902131,80.14686689804262,0.0,0.943428735991052,-3.8,-2.788021879275364,-2.788021879275364
 2006-07-25T05:00:00,88995.71206634415,320384563.4388389,1837527363.4226973,8.355766107338733,4.986845055997401,36.13222819801314,464.69873288765007,1672915.4383955402,5056174.301572116,8.355766107338733,8.346488277335979,0.6022038033002189,0.0,0.0,0.0,0.0,1.8947490404321368,1.8947490404321368,0.0,0.0,0.0,0.0,1.8947490404321368,1.8947490404321368,0.0,80.14686689804263,0.0,0.9610978655681556,0.2919194043452853,0.2919194043452853,0.2919194043452853
 2006-07-25T06:00:00,114820.06401256962,413352230.4452507,2705836245.553181,9.147703253920072,4.185630079413305,36.13222819801314,0.0,0.0,0.0,9.147703253920072,9.147703253920072,0.0,0.0,71613.46823276472,257808485.6379529,1225277967.3746345,9.049650390056629,6.7,40.07343344902131,71613.46823276472,257808485.6379529,1225277967.3746345,9.049650390056629,6.7,40.07343344902131,80.14686689804262,0.0,0.9605816024695196,6.508881275777668,6.508881275777668,6.508881275777668
 2006-07-25T07:00:00,139157.68578041272,500967668.8094858,3418599956.391612,9.801945228159978,3.531388105173402,36.13222819801314,0.0,0.0,0.0,9.801945228159978,9.801945228159978,0.0,0.0,84447.27392436522,304010186.12771475,1716423674.3836,9.989394429877374,6.7,40.07343344902131,84447.27392436522,304010186.12771475,1716423674.3836,9.989394429877374,6.7,40.07343344902131,80.14686689804262,0.0,0.9600653393708836,6.7,6.7,6.7
 2006-07-25T08:00:00,165335.01383724267,595206049.8140736,4135896630.027188,10.460540125816918,2.872793207516464,36.13222819801314,0.0,0.0,0.0,10.460540125816918,10.460540125816918,0.0,0.0,94593.7747592205,340537589.1331938,2078014587.975583,10.680248024178232,6.7,40.07343344902131,94593.7747592205,340537589.1331938,2078014587.975583,10.680248024178232,6.7,40.07343344902131,80.14686689804262,0.0,0.9595490762722476,6.7,6.7,6.7
 2006-07-25T09:00:00,180876.73304753844,651156238.9711385,4533255974.905685,10.92838600722944,2.610539993345084,36.13222819801314,10428.647855320522,37543132.27915388,112045854.210403,10.92838600722944,10.722793339988298,24.08815213200876,0.0,102185.0268042112,367866096.4951603,2335123051.3327003,11.171031150801078,6.7,40.07343344902131,102185.0268042112,367866096.4951603,2335123051.3327003,11.171031150801078,6.7,40.07343344902131,80.14686689804262,0.0,0.9590328131736116,6.7,6.7,6.7
 2006-07-25T10:00:00,181230.4942310849,652429779.2319055,4550416941.578558,11.165947211564044,2.8160468038812265,36.13222819801314,32829.77717100716,118187197.8156258,353497952.7661992,11.165947211564044,10.517286529452155,36.13222819801314,-1.0,0.0,0.0,0.0,11.42024401863585,11.42024401863585,0.0,0.0,0.0,0.0,11.42024401863585,11.42024401863585,0.0,80.14686689804262,36.18671954326324,0.8701328453845342,10.624235207289088,6.69999864165056,3.340070224411143
 2006-07-25T11:00:00,161919.54988454652,582910379.5843674,4041427229.460312,10.373797855861191,2.9595354774721883,36.13222819801314,0.0,0.0,0.0,10.373797855861191,10.373797855861191,0.0,-1.0,0.0,0.0,0.0,10.589195184648208,10.589195184648208,0.0,0.0,0.0,0.0,10.589195184648208,10.589195184648208,0.0,80.14686689804262,44.96086758226929,0.6708411246659743,10.803758929795276,6.699983514699125,3.489377210838404
 2006-07-25T12:00:00,182456.95417363063,656845035.0250704,4550416941.578558,11.71317400895637,3.3619643864275432,36.13222819801314,63511.287937001965,228640636.57320705,948965796.4870098,11.71317400895637,9.97136894690584,36.13222819801314,-1.0,21476.878697150594,77316763.30974212,262970395.90574327,12.00192549893728,11.499023657250111,30.05507508676598,21476.878697150594,77316763.30974212,262970395.90574327,12.00192549893728,11.499023657250111,30.05507508676598,80.14686689804262,60.98373753800716,0.480379346832871,11.350285952618052,6.700022452776281,5.193925772327565
 2006-07-25T13:00:00,182224.8021313696,656009287.6729307,4550416941.578558,11.69923402659698,3.348058002203418,36.13222819801314,69189.72099667744,249082995.5880388,933907582.5903158,11.69923402659698,9.985275331129962,36.13222819801314,-1.0,33430.835473845946,120351007.7058454,358474783.93534005,12.2107325183008,11.5249631094204,40.07343344902131,33430.835473845946,120351007.7058454,358474783.93534005,12.2107325183008,11.5249631094204,40.07343344902131,80.14686689804262,77.86307104617241,0.2676175399229027,11.5249631094204,6.947958396559835,6.795478909506584
 2006-07-25T14:00:00,177754.94516545217,639917802.5956278,4550416941.578558,11.52483977457512,3.1740809188290804,36.13222819801314,61357.82771950864,220888179.7902311,744114034.9771205,11.52483977457512,10.1592524145043,36.13222819801314,-1.0,87538.62027225089,315139032.98010314,1774126922.1507838,12.365812813827,8.97182689474092,40.07343344902131,87538.62027225089,315139032.98010314,1774126922.1507838,12.365812813827,8.97182689474092,40.07343344902131,80.14686689804262,64.37757516553346,0.1006153962779754,9.659214980473624,7.163763893174362,6.315423271120746
 2006-07-25T15:00:00,175645.33585346464,632323209.0724727,4550416941.578558,11.24223154902316,2.8921487059155813,36.13222819801314,39521.61329738161,142277807.87057382,436533591.3457886,11.24223154902316,10.4411846274178,36.13222819801314,-1.0,102196.36669731328,367906920.1103278,2424207474.421572,11.500134164367042,6.859703405667994,40.07343344902131,102196.36669731328,367906920.1103278,2424207474.421572,11.500134164367042,6.859703405667994,40.07343344902131,80.14686689804262,3.265963748107588,0.0528700401576418,6.9723871380195055,6.699810822867934,0.195718541666015
 2006-07-25T16:00:00,129578.78158849623,466483613.7185865,3291746424.3580785,9.685492862316233,3.647840471017149,36.13222819801314,0.0,0.0,0.0,9.685492862316233,9.685492862316233,0.0,0.0,80296.65972530728,289067975.0111062,1654676905.3669612,9.871335788858836,6.7,40.07343344902131,80296.65972530728,289067975.0111062,1654676905.3669612,9.871335788858836,6.7,40.07343344902131,80.14686689804262,0.0,0.0500232494711125,6.7040887001525205,6.7040887001525205,6.7040887001525205
 2006-07-25T17:00:00,128984.00626795682,464342422.5646446,3267730999.885327,9.663452301271674,3.669881032061706,36.13222819801314,0.0,0.0,0.0,9.663452301271674,9.663452301271674,0.0,0.0,80019.50732947182,288070226.3860985,1640486168.2755446,9.84419774609742,6.7,40.07343344902131,80019.50732947182,288070226.3860985,1640486168.2755446,9.84419774609742,6.7,40.07343344902131,80.14686689804262,0.0,0.0495069863724766,6.7,6.7,6.7
 2006-07-25T18:00:00,133572.39604274146,480860625.75386906,3378075412.6898794,9.764731276878942,3.568602056454439,36.13222819801314,0.0,0.0,0.0,9.764731276878942,9.764731276878942,0.0,0.0,81966.4068047601,295079064.4971364,1695993440.2908142,9.950370690009311,6.7,40.07343344902131,81966.4068047601,295079064.4971364,1695993440.2908142,9.950370690009311,6.7,40.07343344902131,80.14686689804262,0.0,0.0489907232738406,6.7,6.7,6.7
 2006-07-25T19:00:00,122477.932207292,440920555.9462511,3057606044.9185486,9.470550971898868,3.862782361434512,36.13222819801314,0.0,0.0,0.0,9.470550971898868,9.470550971898868,0.0,1.0,136424.40426989083,491127855.3716071,3482252494.774812,3.5541666637124405,-3.15078936693608,40.07343344902131,136424.40426989083,491127855.3716071,3482252494.774812,3.5541666637124405,-3.15078936693608,40.07343344902131,80.14686689804262,0.0,0.076953357902534,-1.4007893669360787,0.4111967756989805,0.4111967756989805
 2006-07-25T20:00:00,114808.46823983191,413310485.66339487,2839051005.7484136,9.269956319531216,4.063377013802163,36.13222819801314,0.0,0.0,0.0,9.269956319531216,9.269956319531216,0.0,1.0,113473.42198101552,408504319.1316558,2844548800.1675982,1.686670099180765,-3.8,40.07343344902131,113473.42198101552,408504319.1316558,2844548800.1675982,1.686670099180765,-3.8,40.07343344902131,80.14686689804262,0.0,0.1999569769655911,-3.8,-1.067354846484302,-1.067354846484302
 2006-07-25T21:00:00,65572.06326860106,236059427.76696384,1368421026.8560994,10.013749540156107,7.504940668449691,28.389607869867465,0.0,0.0,0.0,10.013749540156107,10.013749540156107,0.0,1.0,88365.7874312415,318116834.75246936,1993969283.6920865,0.0505276464646993,-3.8,40.07343344902132,88365.7874312415,318116834.75246936,1993969283.6920865,0.0505276464646993,-3.8,40.07343344902132,80.14686689804263,0.0,0.3145966920681538,-3.8,-1.281216679294828,-1.281216679294828
 2006-07-25T22:00:00,54742.879354477045,197074365.6761174,1132056020.8432553,10.926183643228692,8.850802018819321,24.08815213200876,0.0,0.0,0.0,10.926183643228692,10.926183643228692,0.0,1.0,83480.2490297938,300528896.50725776,1813716112.315561,-0.2966353522016424,-3.799999999999999,40.0734334490213,83480.2490297938,300528896.50725776,1813716112.315561,-0.2966353522016424,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4217641667975165,-3.799999999999999,-1.400122974337972,-1.400122974337972
 2006-07-25T23:00:00,69124.97590928909,248849913.27344072,1441664296.9105723,9.601981692273334,6.958973713972315,30.11019016501095,0.0,0.0,0.0,9.601981692273334,9.601981692273334,0.0,1.0,86497.58240288682,311391296.65039253,1929911201.0528088,-0.0726888670427013,-3.8,40.0734334490213,86497.58240288682,311391296.65039253,1929911201.0528088,-0.0726888670427013,-3.8,40.0734334490213,80.1468668980426,0.0,0.5247657471846648,-3.8,-1.4726201969104988,-1.4726201969104988
 2006-07-26T00:00:00,54006.01140162328,194421641.04584372,1107814513.867322,10.895861919151145,8.864953622829038,24.08815213200876,0.0,0.0,0.0,10.895861919151145,10.895861919151145,0.0,1.0,81193.58722972144,292296914.0269972,1722949242.3667457,-0.4714958030755967,-3.799999999999999,40.0734334490213,81193.58722972144,292296914.0269972,1722949242.3667457,-0.4714958030755967,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6246640771614718,-3.799999999999999,-1.551811108089046,-1.551811108089046
 2006-07-26T01:00:00,66690.85893582292,240087092.16896248,1355534714.7531526,9.50930769516389,7.024289996180993,30.11019016501095,0.0,0.0,0.0,9.50930769516389,9.50930769516389,0.0,1.0,82562.00947376197,297223234.10554314,1775601237.882418,-0.3698753837634878,-3.8,40.0734334490213,82562.00947376197,297223234.10554314,1775601237.882418,-0.3698753837634878,-3.8,40.0734334490213,80.1468668980426,0.0,0.7202088977134644,-3.8,-1.6898460891733948,-1.6898460891733948
 2006-07-26T02:00:00,52855.28189279029,190279014.81404507,1062338199.5254143,10.832812870037593,8.88531655293911,24.08815213200876,0.0,0.0,0.0,10.832812870037593,10.832812870037593,0.0,1.0,77198.4016202985,277914245.8330746,1505280398.1338952,-0.8910323243050601,-3.799999999999999,40.0734334490213,77198.4016202985,277914245.8330746,1505280398.1338952,-0.8910323243050601,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.807945033756677,-3.799999999999999,-1.9329203253011544,-1.9329203253011544
 2006-07-26T03:00:00,61901.46788522273,222845284.38680184,1218429063.0062375,9.380180993766295,7.1465506927401234,30.11019016501095,0.0,0.0,0.0,9.380180993766295,9.380180993766295,0.0,1.0,74724.69044721035,269008885.60995734,1392766048.015731,-1.1079293942325457,-3.8,40.0734334490213,74724.69044721035,269008885.60995734,1392766048.015731,-1.1079293942325457,-3.8,40.0734334490213,80.1468668980426,0.0,0.8827563266052851,-3.8,-2.301345724237241,-2.301345724237241
 2006-07-26T04:00:00,13133.355605563362,47280080.18002811,264045428.93613863,14.902336559968257,14.418285783281467,6.022038033002189,0.0,0.0,0.0,14.902336559968257,14.902336559968257,0.0,1.0,53776.92109433984,193596915.93962345,687425002.6686246,-2.46993924110648,-3.8,40.07343344902131,53776.92109433984,193596915.93962345,687425002.6686246,-2.46993924110648,-3.8,40.07343344902131,80.14686689804262,0.0,0.9396774054616764,-3.8,-2.751121114617474,-2.751121114617474
 2006-07-26T05:00:00,82712.80226745308,297766088.16283107,1732609580.681228,8.25486584758728,5.0784674857461,36.13222819801314,0.0,0.0,0.0,8.25486584758728,8.25486584758728,0.0,0.0,0.0,0.0,0.0,1.7018003744153478,1.7018003744153478,0.0,0.0,0.0,0.0,1.7018003744153478,1.7018003744153478,0.0,80.14686689804262,0.0,0.9580207762630508,0.2009605298675113,0.2009605298675113,0.2009605298675113
 2006-07-26T06:00:00,116517.4811556973,419462932.1605103,2887907261.919589,9.314800903748855,4.018532429584525,36.13222819801314,0.0,0.0,0.0,9.314800903748855,9.314800903748855,0.0,0.0,71191.47993116692,256289327.7522009,1301292390.1221251,9.195054807267612,6.7,40.07343344902131,71191.47993116692,256289327.7522009,1301292390.1221251,9.195054807267612,6.7,40.07343344902131,80.14686689804262,0.0,0.957504513164415,6.482109745380522,6.482109745380522,6.482109745380522
 2006-07-26T07:00:00,151314.14835994018,544730934.0957847,3913409926.68104,10.256248463764877,3.0770848695685067,36.13222819801314,0.0,0.0,0.0,10.256248463764877,10.256248463764877,0.0,0.0,88830.40602383604,319789461.68580973,1965814514.7921247,10.465935884008507,6.7,40.07343344902131,88830.40602383604,319789461.68580973,1965814514.7921247,10.465935884008507,6.7,40.07343344902131,80.14686689804262,0.0,0.956988250065779,6.7,6.7,6.7
 2006-07-26T08:00:00,172597.5275031672,621351099.0114019,4477735298.586458,10.85353408006248,2.6377312611552526,36.13222819801314,7797.193213864074,28069895.569910668,86070506.84826672,10.85353408006248,10.695602072178128,18.06611409900657,0.0,98302.81718577255,353890141.8687812,2293967918.182516,11.09248584801599,6.7,40.07343344902131,98302.81718577255,353890141.8687812,2293967918.182516,11.09248584801599,6.7,40.07343344902131,80.14686689804262,0.0,0.9564719869671432,6.7,6.7,6.7
 2006-07-26T09:00:00,170770.36595050435,614773317.4218156,4391995132.018851,10.695725608260403,2.6376077250729764,36.13222819801314,0.0,0.0,0.0,10.695725608260403,10.695725608260403,0.0,0.0,96447.87494370366,347212349.79733324,2207265881.0562086,10.927027822286547,6.7,40.07343344902131,96447.87494370366,347212349.79733324,2207265881.0562086,10.927027822286547,6.7,40.07343344902131,80.14686689804262,0.0,0.9559557238685072,6.7,6.7,6.7
 2006-07-26T10:00:00,176831.2626214147,636592545.4370928,4545034877.789859,10.875939586576196,2.5366076495841603,36.13222819801314,3931.3569780481794,14152885.120973444,43172202.40142523,10.875939586576196,10.79672568374922,30.11019016501095,-1.0,0.0,0.0,0.0,11.116074561371969,11.116074561371969,0.0,0.0,0.0,0.0,11.116074561371969,11.116074561371969,0.0,80.14686689804262,33.539097943999614,0.8730516338307508,10.372795882263183,6.700002006087042,3.029746518365101
 2006-07-26T11:00:00,144710.8178990328,520958944.4365181,3649457782.7284007,10.013901331936353,3.319432001397031,36.13222819801314,0.0,0.0,0.0,10.013901331936353,10.013901331936353,0.0,-1.0,0.0,0.0,0.0,10.211728908449508,10.211728908449508,0.0,0.0,0.0,0.0,10.211728908449508,10.211728908449508,0.0,80.14686689804262,39.14124348022708,0.6896185326255765,10.42390515240285,6.699996802958118,2.7997768765162125
 2006-07-26T12:00:00,179046.27211795724,644566579.624646,4533068593.435585,11.626626533240067,3.307452903459773,36.13222819801314,57996.81845434789,208788546.4356524,872072499.0092461,11.626626533240067,10.025880429873608,33.12120918151204,-1.0,19543.933330200056,70358159.9887202,256618681.08525616,11.919723607754175,11.42904542562187,30.05507508676598,19543.933330200056,70358159.9887202,256618681.08525616,11.919723607754175,11.42904542562187,30.05507508676598,80.14686689804262,57.27812919926267,0.5119490530326439,11.20115775759786,6.699996063185888,4.830051626477972
 2006-07-26T13:00:00,179453.51740081553,646032662.6429358,4550416941.578558,11.61230110752527,3.261333036791584,36.13222819801314,68912.4545667101,248084836.4401564,839305056.7358401,11.61230110752527,10.072000296541797,36.13222819801314,-1.0,23485.0373443423,84546134.43963228,255096004.4767393,12.013058752577308,11.5249631094204,40.07343344902131,23485.0373443423,84546134.43963228,255096004.4767393,12.013058752577308,11.5249631094204,40.07343344902131,80.14686689804262,75.97655913128085,0.2994097823885652,11.5249631094204,6.835829838660444,6.549221908420599
 2006-07-26T14:00:00,176771.17027478,636376212.9892077,4550416941.578558,11.393040020033718,3.042596423117814,36.13222819801314,54336.953551522805,195613032.78548208,600672616.9023813,11.393040020033718,10.290736910215566,36.13222819801314,-1.0,77354.92324925284,278477723.6973102,1426277932.8053808,12.332664046002302,9.604021721885468,40.07343344902131,77354.92324925284,278477723.6973102,1426277932.8053808,12.332664046002302,9.604021721885468,40.07343344902131,80.14686689804262,73.98633910519979,0.1187554499899344,10.224070469347906,7.276764758106189,7.036142937858596
 2006-07-26T15:00:00,177647.81372021313,639532129.3927674,4550416941.578558,11.387376156192929,3.036946047731297,36.13222819801314,44161.50859278463,158981430.93402466,594476352.7453419,11.387376156192929,10.296387285602083,36.13222819801314,-1.0,104154.4314645486,374955953.2723749,2451452073.892028,11.652407498897611,6.960531753592363,40.07343344902131,104154.4314645486,374955953.2723749,2451452073.892028,11.652407498897611,6.960531753592363,40.07343344902131,80.14686689804262,5.857603876793373,0.0547449106019597,7.137204179477885,6.699995231522394,0.6079453091469738
 2006-07-26T16:00:00,169442.07423298966,609991467.2387627,4307938790.324152,10.626530042034544,2.722780529014293,36.13222819801314,800.94335685218,2883396.0846678484,8707751.244953228,10.626530042034544,10.610552804319086,6.02203803300219,0.0,95865.20180674308,345114726.5042751,2158444658.8906736,10.83381044988665,6.7,40.07343344902131,95865.20180674308,345114726.5042751,2158444658.8906736,10.83381044988665,6.7,40.07343344902131,80.14686689804262,0.0,0.0504170921816357,6.707439344888776,6.707439344888776,6.707439344888776
 2006-07-26T17:00:00,135681.72219194946,488454199.8910181,3425899438.0095363,9.80864799083795,3.5246853424954296,36.13222819801314,0.0,0.0,0.0,9.80864799083795,9.80864799083795,0.0,0.0,82808.92105446251,298112115.796065,1720168157.2712183,9.99654641656869,6.7,40.07343344902131,82808.92105446251,298112115.796065,1720168157.2712183,9.99654641656869,6.7,40.07343344902131,80.14686689804262,0.0,0.0499008290829997,6.7,6.7,6.7
 2006-07-26T18:00:00,121979.54284160282,439126354.2297701,3049743187.7467146,9.46333218483061,3.8700011485027694,36.13222819801314,0.0,0.0,0.0,9.46333218483061,9.46333218483061,0.0,0.0,77266.17367621085,278158225.2343591,1530689604.4761028,9.63428649507258,6.7,40.07343344902131,77266.17367621085,278158225.2343591,1530689604.4761028,9.63428649507258,6.7,40.07343344902131,80.14686689804262,0.0,0.0493845659843638,6.7,6.7,6.7
 2006-07-26T19:00:00,123451.37828515808,444424961.82656914,3081065227.460828,9.49208233938213,3.84125099395125,36.13222819801314,0.0,0.0,0.0,9.49208233938213,9.49208233938213,0.0,1.0,137035.77482189846,493328789.3588345,3497733783.0468874,3.560575767824216,-3.17431468929137,40.07343344902131,137035.77482189846,493328789.3588345,3497733783.0468874,3.560575767824216,-3.17431468929137,40.07343344902131,80.14686689804262,0.0,0.0776114229021278,-1.4243146892913705,0.3944919714723434,0.3944919714723434
 2006-07-26T20:00:00,120376.85552762798,433356679.89946073,2991748934.278915,9.410102895090276,3.923230438243106,36.13222819801314,0.0,0.0,0.0,9.410102895090276,9.410102895090276,0.0,1.0,116669.69013371364,420010884.4813692,2920529585.357272,1.832580606724746,-3.8,40.07343344902131,116669.69013371364,420010884.4813692,2920529585.357272,1.832580606724746,-3.8,40.07343344902131,80.14686689804262,0.0,0.2006038977013467,-3.8,-1.0688238160496415,-1.0688238160496415
 2006-07-26T21:00:00,65937.51604632715,237375057.7667777,1381637677.9236455,10.116898802431775,7.583852549507504,28.102844154010217,0.0,0.0,0.0,10.116898802431775,10.116898802431775,0.0,1.0,89028.14582343794,320501324.96437657,2000213446.294192,0.0625544900187039,-3.8,40.0734334490213,89028.14582343794,320501324.96437657,2000213446.294192,0.0625544900187039,-3.8,40.0734334490213,80.1468668980426,0.0,0.3151910101765864,-3.8,-1.2820749906918534,-1.2820749906918534
 2006-07-26T22:00:00,56208.14935827445,202349337.689788,1173715647.3444097,10.980431164039311,8.828638546883814,24.08815213200876,0.0,0.0,0.0,10.980431164039311,10.980431164039311,0.0,1.0,84590.6515289375,304526345.504175,1834397367.3041425,-0.2568231062484143,-3.799999999999999,40.0734334490213,84590.6515289375,304526345.504175,1834397367.3041425,-0.2568231062484143,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4223290394182981,-3.799999999999999,-1.400591094127938,-1.400591094127938
 2006-07-26T23:00:00,70431.6009405721,253553763.38605955,1469586232.5366795,9.63138870897042,6.937166596689015,30.11019016501095,0.0,0.0,0.0,9.63138870897042,9.63138870897042,0.0,1.0,87581.75344994951,315294312.4198182,1943789590.4408505,-0.0459696756328683,-3.8,40.0734334490213,87581.75344994951,315294312.4198182,1943789590.4408505,-0.0459696756328683,-3.8,40.0734334490213,80.1468668980426,0.0,0.5253131175284914,-3.8,-1.4729817721323295,-1.4729817721323295
 2006-07-27T00:00:00,55346.91644157741,199248899.18967864,1139448975.2192302,10.934286937735587,8.845354868460328,24.08815213200876,0.0,0.0,0.0,10.934286937735587,10.934286937735587,0.0,1.0,82298.8263245693,296275774.7684495,1738557805.027705,-0.4414424722962023,-3.799999999999999,40.0734334490213,82298.8263245693,296275774.7684495,1738557805.027705,-0.4414424722962023,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6251933751852101,-3.799999999999999,-1.5523521162779517,-1.5523521162779517
 2006-07-27T01:00:00,69042.87698012909,248554357.1284647,1423224026.0292287,9.579726982980551,6.970554827921267,30.11019016501095,0.0,0.0,0.0,9.579726982980551,9.579726982980551,0.0,1.0,84125.30454239399,302851096.3526184,1808933381.248385,-0.3056921501224951,-3.8,40.0734334490213,84125.30454239399,302851096.3526184,1808933381.248385,-0.3056921501224951,-3.8,40.0734334490213,80.1468668980426,0.0,0.7207072123799437,-3.8,-1.6908400271169064,-1.6908400271169064
 2006-07-27T02:00:00,54804.81412427233,197297330.8473804,1122322721.9966378,10.906688531716696,8.849170904297639,24.08815213200876,0.0,0.0,0.0,10.906688531716696,10.906688531716696,0.0,1.0,78449.62046895106,282418633.6882239,1534482522.6948152,-0.8347818959606578,-3.799999999999999,40.0734334490213,78449.62046895106,282418633.6882239,1534482522.6948152,-0.8347818959606578,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8083883383291698,-3.799999999999999,-1.9345750350510744,-1.9345750350510744
 2006-07-27T03:00:00,60541.18169180496,217948254.09049785,1208388993.9829566,9.376035182683898,7.1607634176428405,30.11019016501095,0.0,0.0,0.0,9.376035182683898,9.376035182683898,0.0,1.0,75562.70751247676,272025747.04491633,1386857995.9252765,-1.1194082252615805,-3.8,40.0734334490213,75562.70751247676,272025747.04491633,1386857995.9252765,-1.1194082252615805,-3.8,40.0734334490213,80.1468668980426,0.0,0.8831149907398341,-3.8,-2.303631645304479,-2.303631645304479
 2006-07-27T04:00:00,13548.8071489173,48775705.73610228,274444310.2139331,14.947592348855355,14.444468625947628,6.022038033002189,0.0,0.0,0.0,14.947592348855355,14.947592348855355,0.0,1.0,54774.54321928665,197188355.5894319,691357898.2630588,-2.462361021043105,-3.8,40.07343344902131,54774.54321928665,197188355.5894319,691357898.2630588,-2.462361021043105,-3.8,40.07343344902131,80.14686689804262,0.0,0.9399306685437648,-3.8,-2.7535794000781824,-2.7535794000781824
 2006-07-27T05:00:00,86363.17633809824,310907434.81715363,1817121517.8418145,8.332378899822178,5.000954433511201,36.13222819801314,0.0,0.0,0.0,8.332378899822178,8.332378899822178,0.0,0.0,0.0,0.0,0.0,1.9893899521615213,1.9893899521615213,0.0,0.0,0.0,0.0,1.9893899521615213,1.9893899521615213,0.0,80.14686689804262,0.0,0.9582291061998556,0.4168800609079874,0.4168800609079874,0.4168800609079874
 2006-07-27T06:00:00,121885.41122802578,438787480.4208928,3031203642.054625,9.44631744752998,3.8870158858034016,36.13222819801314,0.0,0.0,0.0,9.44631744752998,9.44631744752998,0.0,0.0,76120.28832314082,274033037.96330696,1416076032.890246,9.41488498488095,6.7,40.07343344902131,76120.28832314082,274033037.96330696,1416076032.890246,9.41488498488095,6.7,40.07343344902131,80.14686689804262,0.0,0.9577128431012196,6.554326605766254,6.554326605766254,6.554326605766254
 2006-07-27T07:00:00,156016.078102103,561657881.1675708,4019804790.3700247,10.35394831451926,2.97938501881412,36.13222819801314,0.0,0.0,0.0,10.35394831451926,10.35394831451926,0.0,0.0,90704.70122962278,326536924.426642,2019451832.0855403,10.568370486446858,6.7,40.07343344902131,90704.70122962278,326536924.426642,2019451832.0855403,10.568370486446858,6.7,40.07343344902131,80.14686689804262,0.0,0.9571965800025838,6.7,6.7,6.7
 2006-07-27T08:00:00,160511.4480177805,577841212.8640097,4108431317.538973,10.435317880173036,2.8980154531603457,36.13222819801314,0.0,0.0,0.0,10.435317880173036,10.435317880173036,0.0,0.0,92541.79217323348,333150451.8236405,2064210499.186873,10.653891253015336,6.7,40.07343344902131,92541.79217323348,333150451.8236405,2064210499.186873,10.653891253015336,6.7,40.07343344902131,80.14686689804262,0.0,0.9566803169039478,6.7,6.7,6.7
 2006-07-27T09:00:00,170797.4813792848,614870932.9654253,4404270067.446391,10.706997945888686,2.626335387444694,36.13222819801314,0.0,0.0,0.0,10.706997945888686,10.706997945888686,0.0,0.0,96434.55163823382,347164385.8976418,2213454297.600194,10.938844030603596,6.7,40.07343344902131,96434.55163823382,347164385.8976418,2213454297.600194,10.938844030603596,6.7,40.07343344902131,80.14686689804262,0.0,0.956164053805312,6.7,6.7,6.7
 2006-07-27T10:00:00,174891.66035034627,629609977.2612466,4514740503.437199,10.808460255369203,2.5248730779641777,36.13222819801314,0.0,0.0,0.0,10.808460255369203,10.808460255369203,0.0,-1.0,0.0,0.0,0.0,11.045295795031343,11.045295795031343,0.0,0.0,0.0,0.0,11.045295795031343,11.045295795031343,0.0,80.14686689804262,32.96853161683209,0.874343742535678,10.321198222845563,6.7000054332405306,2.959948469754318
 2006-07-27T11:00:00,132457.67167799608,476847618.0407859,3331058896.323196,9.721581471128,3.611751862205381,36.13222819801314,0.0,0.0,0.0,9.721581471128,9.721581471128,0.0,-1.0,0.0,0.0,0.0,9.90515938890876,9.90515938890876,0.0,0.0,0.0,0.0,9.90515938890876,9.90515938890876,0.0,80.14686689804262,35.744355562098654,0.6977426640014038,10.171317911149616,6.700001130286757,2.38986681635828
 2006-07-27T12:00:00,167513.92753530727,603050139.1271062,4377058479.778701,10.926175137615983,2.8948807310115554,36.13222819801314,13655.327674371789,49159179.62773843,265676778.378348,10.926175137615983,10.438452602321826,15.055095082505474,-1.0,6363.667501372267,22909203.00494016,85625849.25014722,11.168948425954564,11.005294676464151,3.3394527874184425,6363.667501372267,22909203.00494016,85625849.25014722,11.168948425954564,11.005294676464151,3.3394527874184425,80.14686689804262,47.96126909725397,0.538869498000611,10.732707743127714,6.700020557732425,3.906816926959281
 2006-07-27T13:00:00,172725.75581480222,621812720.933288,4467953686.911671,10.78052794985105,2.5828480940340244,36.13222819801314,1495.664776219514,5384393.19439025,16373373.769019265,10.78052794985105,10.750485239299357,6.02203803300219,-1.0,0.0,0.0,0.0,11.015924812074728,11.015924812074728,0.0,0.0,0.0,0.0,11.015924812074728,11.015924812074728,0.0,80.14686689804262,58.93776187726886,0.3481952252471423,10.98529183299249,6.699973751493654,5.104599634008618
 2006-07-27T14:00:00,177116.98278679792,637621138.0324725,4550416941.578558,11.056759738715806,2.707120453187167,36.13222819801314,21390.69596829524,77006505.48586285,234639880.34749743,11.056759738715806,10.626212880146214,36.13222819801314,-1.0,45244.71721366116,162880981.96918014,714577308.8425986,11.94041400006872,10.573189678793872,33.394527874184426,45244.71721366116,162880981.96918014,714577308.8425986,11.94041400006872,10.573189678793872,33.394527874184426,80.14686689804262,80.14686689804262,0.1601154812766834,10.961903125006772,7.332814216788644,7.332814216788644
 2006-07-27T15:00:00,176960.2701261508,637056972.4541429,4525843158.765088,10.836984256448586,2.5329581388079414,36.13222819801314,1819.112819727036,6548806.151017329,19952180.72357392,10.836984256448586,10.800375194525438,12.04407606600438,-1.0,90298.5255834608,325074692.10045886,1958504560.997161,11.009284787458672,7.258872650658649,40.07343344902131,90298.5255834608,325074692.10045886,1958504560.997161,11.009284787458672,7.258872650658649,40.07343344902131,80.14686689804262,25.580691298489395,0.0593421560358573,7.615870084539747,6.625666908377266,3.9337841765442896
 2006-07-27T16:00:00,132341.29772237974,476428671.8005669,3296540573.533392,9.68988248172826,3.64345085160512,36.13222819801314,0.0,0.0,0.0,9.68988248172826,9.68988248172826,0.0,0.0,81607.73379601659,293787841.66565967,1655531067.8715675,9.873006203470698,6.7,40.07343344902131,81607.73379601659,293787841.66565967,1655531067.8715675,9.873006203470698,6.7,40.07343344902131,80.14686689804262,0.0,0.0486115129207739,6.7,6.7,6.7
 2006-07-27T17:00:00,124128.48168822596,446862534.07761335,3098122159.5075893,9.507748501219885,3.825584832113497,36.13222819801314,0.0,0.0,0.0,9.507748501219885,9.507748501219885,0.0,0.0,78171.75520792707,281418318.7485374,1555063673.530791,9.680878196794284,6.7,40.07343344902131,78171.75520792707,281418318.7485374,1555063673.530791,9.680878196794284,6.7,40.07343344902131,80.14686689804262,0.0,0.0480952498221379,6.7,6.7,6.7
 2006-07-27T18:00:00,130508.32800214917,469829980.807737,3280074825.275965,9.674763502689029,3.658569830644355,36.13222819801314,0.0,0.0,0.0,9.674763502689029,9.674763502689029,0.0,0.0,80765.71552355507,290756575.8847982,1646647785.0156465,9.856030573660195,6.7,40.07343344902131,80765.71552355507,290756575.8847982,1646647785.0156465,9.856030573660195,6.7,40.07343344902131,80.14686689804262,0.0,0.047578986723502,6.7,6.7,6.7
 2006-07-27T19:00:00,133137.40417966014,479294655.0467765,3332627835.803525,9.723007150969426,3.610326182363953,36.13222819801314,0.0,0.0,0.0,9.723007150969426,9.723007150969426,0.0,1.0,142935.82000795117,514568952.0286242,3621149146.296032,3.8480264764198537,-3.1231095203049164,40.07343344902131,142935.82000795117,514568952.0286242,3621149146.296032,3.8480264764198537,-3.1231095203049164,40.07343344902131,80.14686689804262,0.0,0.0755640215036391,-1.3731095203049155,0.43999217425934,0.43999217425934
 2006-07-27T20:00:00,133319.9587169023,479951851.3808484,3331886412.1439075,9.722326540757898,3.6110067925754814,36.13222819801314,0.0,0.0,0.0,9.722326540757898,9.722326540757898,0.0,1.0,124093.11284577192,446735206.244779,3094362636.736017,2.166299712617021,-3.8,40.07343344902131,124093.11284577192,446735206.244779,3094362636.736017,2.166299712617021,-3.8,40.07343344902131,80.14686689804262,0.0,0.1986857024048691,-3.8,-1.064460267870513,-1.064460267870513
 2006-07-27T21:00:00,66960.00576771829,241056020.7637859,1406712371.7037368,10.161966917677429,7.582901102897906,28.102844154010217,0.0,0.0,0.0,10.161966917677429,10.161966917677429,0.0,1.0,89777.36212954934,323198503.66637766,2014503333.423868,0.0900216055375538,-3.8,40.0734334490213,89777.36212954934,323198503.66637766,2014503333.423868,0.0900216055375538,-3.8,40.0734334490213,80.1468668980426,0.0,0.3134291290583598,-3.8,-1.2795231743141164,-1.2795231743141164
 2006-07-27T22:00:00,55780.54971392237,200809978.9701205,1152874435.1818607,10.961358162657053,8.84779468016032,24.08815213200876,0.0,0.0,0.0,10.961358162657053,10.961358162657053,0.0,1.0,84574.08182019585,304466694.5527051,1824661450.4004765,-0.275561001949364,-3.799999999999999,40.0734334490213,84574.08182019585,304466694.5527051,1824661450.4004765,-0.275561001949364,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4206547039244082,-3.799999999999999,-1.399199868492988,-1.399199868492988
 2006-07-27T23:00:00,71915.7805843728,258896810.10374203,1473913361.530584,9.635143360557976,6.932984362282162,30.11019016501095,0.0,0.0,0.0,9.635143360557976,9.635143360557976,0.0,1.0,89362.48171880672,321704934.18770427,1946486501.84934,-0.040776614573012,-3.8,40.0734334490213,89362.48171880672,321704934.18770427,1946486501.84934,-0.040776614573012,-3.8,40.0734334490213,80.1468668980426,0.0,0.5236907404372432,-3.8,-1.4719108107746728,-1.4719108107746728
 2006-07-28T00:00:00,60885.94198310809,219189391.13918912,1276647306.154984,11.113586253945964,8.772980338468107,24.08815213200876,0.0,0.0,0.0,11.113586253945964,11.113586253945964,0.0,1.0,86559.35860050078,311613690.96180284,1808264769.218557,-0.307255237263926,-3.799999999999999,40.0734334490213,86559.35860050078,311613690.96180284,1808264769.218557,-0.307255237263926,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6236244492943722,-3.799999999999999,-1.550753843475709,-1.550753843475709
 2006-07-28T01:00:00,80494.33502697489,289779606.0971096,1754590061.1033194,9.932414156430212,6.715358328583577,30.11019016501095,0.0,0.0,0.0,9.932414156430212,9.932414156430212,0.0,1.0,91330.80723971204,328790906.06296325,1976913337.5651808,0.0176860675670299,-3.8,40.0734334490213,91330.80723971204,328790906.06296325,1976913337.5651808,0.0176860675670299,-3.8,40.0734334490213,80.1468668980426,0.0,0.7192298104017024,-3.8,-1.6879035379231528,-1.6879035379231528
 2006-07-28T02:00:00,63769.38464079117,229569784.7068482,1399026764.91011,11.263500350701744,8.698382506504531,24.08815213200876,0.0,0.0,0.0,11.263500350701744,11.263500350701744,0.0,1.0,83889.05219491986,302000587.9017116,1676057680.236696,-0.5621557696390542,-3.799999999999999,40.0734334490213,83889.05219491986,302000587.9017116,1676057680.236696,-0.5621557696390542,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8070735134666503,-3.799999999999999,-1.9296823990693133,-1.9296823990693133
 2006-07-28T03:00:00,78197.60472025449,281511376.99291617,1711304297.8701837,9.886834548882057,6.749198508116577,30.11019016501095,0.0,0.0,0.0,9.886834548882057,9.886834548882057,0.0,1.0,82254.75871579837,296117131.3768741,1642727314.7874796,-0.6261024018183211,-3.8,40.0734334490213,82254.75871579837,296117131.3768741,1642727314.7874796,-0.6261024018183211,-3.8,40.0734334490213,80.1468668980426,0.0,0.8820505514783653,-3.8,-2.296864825311262,-2.296864825311262
