Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-28T04:00:00,15062.04000874776,54223344.03149194,323825153.51918745,15.177227253661952,14.583522467221146,6.022038033002189,0.0,0.0,0.0,15.177227253661952,15.177227253661952,0.0,1.0,56150.25441712909,202140915.9016647,719952572.6599033,-2.407214858176181,-3.8,40.07343344902131,56150.25441712909,202140915.9016647,719952572.6599033,-2.407214858176181,-3.8,40.07343344902131,80.14686689804262,0.0,0.9391784281942818,-3.8,-2.746291621524877,-2.746291621524877
 2006-07-28T05:00:00,96328.53651411911,346782731.4508289,2157326043.9068613,8.64444220242826,4.688891130905121,36.13222819801314,0.0,0.0,0.0,8.64444220242826,8.64444220242826,0.0,0.0,9245.185929018908,33282669.34446807,98046713.97814138,3.1040742050668366,2.91585849508944,6.678905574836885,9245.185929018908,33282669.34446807,98046713.97814138,3.1040742050668366,2.91585849508944,6.678905574836885,80.14686689804262,0.0,0.9576100801718902,1.2463371244952868,1.2463371244952868,1.2463371244952868
 2006-07-28T06:00:00,145183.52166237027,522660677.98453295,3679925574.951855,10.041864088475778,3.291469244857602,36.13222819801314,0.0,0.0,0.0,10.041864088475778,10.041864088475778,0.0,0.0,86431.86796627239,311154724.6785806,1840853979.2997508,10.22723229634317,6.7,40.07343344902131,86431.86796627239,311154724.6785806,1840853979.2997508,10.22723229634317,6.7,40.07343344902131,80.14686689804262,0.0,0.9570938170732542,6.7,6.7,6.7
 2006-07-28T07:00:00,160702.44262141295,578528793.4370866,4104407338.503487,10.4316191361663,2.901714197167079,36.13222819801314,0.0,0.0,0.0,10.4316191361663,10.4316191361663,0.0,0.0,92642.060777808,333511418.8001088,2062080932.0117288,10.649835066379644,6.7,40.07343344902131,92642.060777808,333511418.8001088,2062080932.0117288,10.649835066379644,6.7,40.07343344902131,80.14686689804262,0.0,0.9565775539746184,6.7,6.7,6.7
 2006-07-28T08:00:00,170271.62412003326,612977846.8321198,4379812198.113468,10.690013498420724,2.654258045764825,36.13222819801314,541.1999589232188,1948319.852123588,5961458.066921169,10.690013498420724,10.679075287568557,6.02203803300219,0.0,96340.37776242022,346825359.9447128,2204062940.2886343,10.920908638003976,6.7,40.07343344902131,96340.37776242022,346825359.9447128,2204062940.2886343,10.920908638003976,6.7,40.07343344902131,80.14686689804262,0.0,0.9560612908759824,6.7,6.7,6.7
 2006-07-28T09:00:00,173913.2019307859,626087526.9508293,4470650455.803455,11.023504765616464,2.820290492639044,36.13222819801314,25323.968282630336,91166285.81746922,278176463.77819806,11.023504765616464,10.513042840694338,24.08815213200876,0.0,101744.09090435224,366278727.255668,2387451117.1462126,11.270800685234155,6.7,40.07343344902131,101744.09090435224,366278727.255668,2387451117.1462126,11.270800685234155,6.7,40.07343344902131,80.14686689804262,0.0,0.9555450277773464,6.7,6.7,6.7
 2006-07-28T10:00:00,164407.98517538383,591868746.6313818,4215179221.219604,10.533343075460918,2.7999902578724623,36.13222819801314,0.0,0.0,0.0,10.533343075460918,10.533343075460918,0.0,-1.0,0.0,0.0,0.0,10.75669884017442,10.75669884017442,0.0,0.0,0.0,0.0,10.75669884017442,10.75669884017442,0.0,80.14686689804262,30.19903188117492,0.880355936736357,10.045928973938643,6.699998112906436,2.627273112033792
 2006-07-28T11:00:00,141976.88351952066,511116780.6702745,3591468853.800288,9.960666826347063,3.372666506986318,36.13222819801314,0.0,0.0,0.0,9.960666826347063,9.960666826347063,0.0,-1.0,0.0,0.0,0.0,10.15594137426744,10.15594137426744,0.0,0.0,0.0,0.0,10.15594137426744,10.15594137426744,0.0,80.14686689804262,37.6472338610623,0.7075153390370982,10.34440112602138,6.700024588840189,2.5866926920653754
 2006-07-28T12:00:00,175607.5770760352,632187277.4737269,4529698853.807318,11.542118340564896,3.2293288704059653,36.13222819801314,53000.28367446541,190801021.22807547,783439089.0296979,11.542118340564896,10.104004462927415,33.12120918151204,-1.0,14917.58916388567,53703320.98998841,216747667.68227616,11.827259487776397,11.412943924490444,30.05507508676598,14917.58916388567,53703320.98998841,216747667.68227616,11.827259487776397,11.412943924490444,30.05507508676598,80.14686689804262,56.27459513453128,0.5314930145653736,11.171019140466022,6.699988579141735,4.724821166063587
 2006-07-28T13:00:00,175346.64547131618,631247923.6967382,4550416941.578558,11.543954362282816,3.193149794875662,36.13222819801314,64285.96389971639,231429470.038979,764920133.9109135,11.543954362282816,10.14018353845772,36.13222819801314,-1.0,16467.74017554484,59283864.63196143,182281407.208462,11.873764385926018,11.5249631094204,40.07343344902131,16467.74017554484,59283864.63196143,182281407.208462,11.873764385926018,11.5249631094204,40.07343344902131,80.14686689804262,74.87194064626009,0.3189186807326717,11.5249631094204,6.784060194181868,6.414904814427705
 2006-07-28T14:00:00,175929.3650557933,633345714.200856,4550416941.578558,11.842331205042404,3.4908128176998177,36.13222819801314,68636.25888196206,247090531.9750634,1089614337.0978842,11.842331205042404,9.842520515633565,36.13222819801314,-1.0,81864.78705569333,294713233.400496,1579551306.0707903,12.98870946666526,9.96864227001858,40.07343344902131,81864.78705569333,294713233.400496,1579551306.0707903,12.98870946666526,9.96864227001858,40.07343344902131,80.14686689804262,80.14686689804262,0.1311340862817906,10.538291169175436,7.330426034568426,7.330426034568426
 2006-07-28T15:00:00,177262.6371562226,638145493.7624013,4550416941.578558,11.443318070711872,3.0927541363678768,36.13222819801314,46174.10353500486,166226772.7260175,655360382.9614081,11.443318070711872,10.240579196965506,36.13222819801314,-1.0,103432.33989048073,372356423.6057306,2441196061.6411214,11.710602088002858,7.0384474754236805,40.07343344902131,103432.33989048073,372356423.6057306,2441196061.6411214,11.710602088002858,7.0384474754236805,40.07343344902131,80.14686689804262,8.707412280003226,0.0561696337591839,7.263116472515528,6.699994747293968,1.0178121301497935
 2006-07-28T16:00:00,161407.3868609157,581066592.6992966,4108817584.6434574,10.43569279547035,2.8976405378630297,36.13222819801314,0.0,0.0,0.0,10.43569279547035,10.43569279547035,0.0,0.0,92989.7618427691,334763142.63396883,2067493148.10039,10.660105251216068,6.7,40.07343344902131,92989.7618427691,334763142.63396883,2067493148.10039,10.660105251216068,6.7,40.07343344902131,80.14686689804262,0.0,0.0506909922652915,6.709842621988028,6.709842621988028,6.709842621988028
 2006-07-28T17:00:00,131769.27186076526,474369378.6987549,3341241740.85535,9.73094658791014,3.6023867454232383,36.13222819801314,0.0,0.0,0.0,9.73094658791014,9.73094658791014,0.0,0.0,81108.42374634223,291990325.486832,1677549167.7370026,9.915010551027867,6.7,40.07343344902131,81108.42374634223,291990325.486832,1677549167.7370026,9.915010551027867,6.7,40.07343344902131,80.14686689804262,0.0,0.0501747291666555,6.7,6.7,6.7
 2006-07-28T18:00:00,108863.42782798824,391908340.1807576,2689875997.5684257,9.133056801289364,4.200276532044016,36.13222819801314,0.0,0.0,0.0,9.133056801289364,9.133056801289364,0.0,0.0,71711.46781664928,258161284.13993743,1349664494.9893594,9.287958484025053,6.7,40.07343344902131,71711.46781664928,258161284.13993743,1349664494.9893594,9.287958484025053,6.7,40.07343344902131,80.14686689804262,0.0,0.0496584660680196,6.7,6.7,6.7
 2006-07-28T19:00:00,116127.10592965368,418057581.3467531,2882312268.9000626,9.309665139316593,4.023668194016788,36.13222819801314,0.0,0.0,0.0,9.309665139316593,9.309665139316593,0.0,1.0,133049.67899335152,478978844.3760655,3420093034.1863527,3.3529250196840947,-3.2334821400707034,40.07343344902131,133049.67899335152,478978844.3760655,3420093034.1863527,3.3529250196840947,-3.2334821400707034,40.07343344902131,80.14686689804262,0.0,0.0795675752200179,-1.4834821400707028,0.3794886068876819,0.3794886068876819
 2006-07-28T20:00:00,120394.8335991382,433421400.9568976,2994984215.1074395,9.413071749252342,3.9202615840810378,36.13222819801314,0.0,0.0,0.0,9.413071749252342,9.413071749252342,0.0,1.0,116569.2536636939,419649313.189298,2919850360.738986,1.8312803187131268,-3.8,40.07343344902131,116569.2536636939,419649313.189298,2919850360.738986,1.8312803187131268,-3.8,40.07343344902131,80.14686689804262,0.0,0.2026734074776483,-3.8,-1.0735047980818455,-1.0735047980818455
 2006-07-28T21:00:00,69009.61676902424,248434620.36848727,1479291474.2547164,10.15220402038718,7.439997269983627,28.389607869867465,0.0,0.0,0.0,10.15220402038718,10.15220402038718,0.0,1.0,90381.91768443192,325374903.66395485,2048229260.420971,0.1549065748467503,-3.8,40.07343344902132,90381.91768443192,325374903.66395485,2048229260.420971,0.1549065748467503,-3.8,40.07343344902132,80.14686689804263,0.0,0.3170930317569508,-3.8,-1.284805040022008,-1.284805040022008
 2006-07-28T22:00:00,56523.25306060976,203483711.0181951,1202811322.4104986,11.031137104199033,8.82596222326437,24.08815213200876,0.0,0.0,0.0,11.031137104199033,11.031137104199033,0.0,1.0,84217.96455206121,303184672.3874204,1848240720.6302464,-0.230195056673489,-3.799999999999999,40.0734334490213,84217.96455206121,303184672.3874204,1848240720.6302464,-0.230195056673489,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4241374069040838,-3.799999999999999,-1.4020813311696485,-1.4020813311696485
 2006-07-28T23:00:00,69399.06703809013,249836641.33712447,1473745014.5936718,9.644352436296913,6.942497126829789,30.11019016501095,0.0,0.0,0.0,9.644352436296913,9.644352436296913,0.0,1.0,86204.59928501812,310336557.4260652,1945299443.5004883,-0.0430702033268292,-3.8,40.0734334490213,86204.59928501812,310336557.4260652,1945299443.5004883,-0.0430702033268292,-3.8,40.0734334490213,80.1468668980426,0.0,0.5270656338753369,-3.8,-1.4741412291575549,-1.4741412291575549
 2006-07-29T00:00:00,53982.02785607443,194335300.28186792,1120762995.1354594,10.93053652752377,8.875878468021494,24.08815213200876,0.0,0.0,0.0,10.93053652752377,10.93053652752377,0.0,1.0,80862.12038402136,291103633.3824769,1728299090.3813586,-0.4611964778673132,-3.799999999999999,40.0734334490213,80862.12038402136,291103633.3824769,1728299090.3813586,-0.4611964778673132,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6268877601654171,-3.799999999999999,-1.5540965125746784,-1.5540965125746784
 2006-07-29T01:00:00,67146.86979155157,241728731.24958563,1385270385.368398,9.55098701374772,7.011430173713285,30.11019016501095,0.0,0.0,0.0,9.55098701374772,9.55098701374772,0.0,1.0,82540.94004431146,297147384.1595213,1788246292.9465213,-0.3455265906560972,-3.8,40.0734334490213,82540.94004431146,297147384.1595213,1788246292.9465213,-0.3455265906560972,-3.8,40.0734334490213,80.1468668980426,0.0,0.7223016781787489,-3.8,-1.694044364140345,-1.694044364140345
 2006-07-29T02:00:00,53062.81871272232,191026147.36580035,1088421234.0923986,10.8876206746437,8.892284948742606,24.08815213200876,0.0,0.0,0.0,10.8876206746437,10.8876206746437,0.0,1.0,76852.52934260455,276669105.6333764,1514732896.5745604,-0.8728295800466602,-3.799999999999999,40.0734334490213,76852.52934260455,276669105.6333764,1514732896.5745604,-0.8728295800466602,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8098055885607386,-3.799999999999999,-1.9399003015963503,-1.9399003015963503
 2006-07-29T03:00:00,52175.88869678421,187833199.3084232,1033930892.6950436,9.227116173749948,7.331703625758569,30.11019016501095,0.0,0.0,0.0,9.227116173749948,9.227116173749948,0.0,1.0,72791.62965842274,262049866.77032188,1295341388.3458333,-1.2959299573627827,-3.8,40.0734334490213,72791.62965842274,262049866.77032188,1295341388.3458333,-1.2959299573627827,-3.8,40.0734334490213,80.1468668980426,0.0,0.8842601307771911,-3.8,-2.3109700234512025,-2.3109700234512025
 2006-07-29T04:00:00,13180.939310830048,47451381.51898818,268265270.8896251,14.979243981075411,14.487453534201869,6.022038033002189,0.0,0.0,0.0,14.979243981075411,14.979243981075411,0.0,1.0,53060.61816504926,191018225.3941773,684199676.8899704,-2.476184506438304,-3.8,40.07343344902131,53060.61816504926,191018225.3941773,684199676.8899704,-2.476184506438304,-3.8,40.07343344902131,80.14686689804262,0.0,0.9407378842997444,-3.8,-2.761446226647781,-2.761446226647781
 2006-07-29T05:00:00,82122.08515275193,295639506.5499069,1746012855.3308272,8.267158667594623,5.066174665738757,36.13222819801314,0.0,0.0,0.0,8.267158667594623,8.267158667594623,0.0,0.0,0.0,0.0,0.0,1.7377786813917788,1.7377786813917788,0.0,0.0,0.0,0.0,1.7377786813917788,1.7377786813917788,0.0,80.14686689804262,0.0,0.958892545314178,0.2254385434823441,0.2254385434823441,0.2254385434823441
 2006-07-29T06:00:00,103855.6595426798,373880374.3536472,2537573304.939672,8.993301218047918,4.340032115285461,36.13222819801314,0.0,0.0,0.0,8.993301218047918,8.993301218047918,0.0,0.0,65125.529975334735,234451907.91120505,1131618448.0471168,8.870276126619101,6.7,40.07343344902131,65125.529975334735,234451907.91120505,1131618448.0471168,8.870276126619101,6.7,40.07343344902131,80.14686689804262,0.0,0.958376282215542,6.493619334062825,6.493619334062825,6.493619334062825
 2006-07-29T07:00:00,108147.83106158704,389332191.8217133,2688168132.5314,9.1314886006855,4.2018447326478805,36.13222819801314,0.0,0.0,0.0,9.1314886006855,9.1314886006855,0.0,0.0,71333.16581616258,256799396.93818527,1348820140.0540829,9.286345026609895,6.7,40.07343344902131,71333.16581616258,256799396.93818527,1348820140.0540829,9.286345026609895,6.7,40.07343344902131,80.14686689804262,0.0,0.957860019116906,6.7,6.7,6.7
 2006-07-29T08:00:00,102882.37024617792,370376532.8862405,2503826960.996018,8.962337736192355,4.370995597141025,36.13222819801314,0.0,0.0,0.0,8.962337736192355,8.962337736192355,0.0,0.0,70117.86422271923,252424311.20178923,1256148671.747856,9.10896941092698,6.7,40.07343344902131,70117.86422271923,252424311.20178923,1256148671.747856,9.10896941092698,6.7,40.07343344902131,80.14686689804262,0.0,0.9573437560182704,6.7,6.7,6.7
 2006-07-29T09:00:00,100613.75714041357,362209525.70548886,2391750369.1003566,8.85949976151291,4.47383357182047,36.13222819801314,0.0,0.0,0.0,8.85949976151291,8.85949976151291,0.0,0.0,70136.72965955816,252492226.7744093,1199795161.2275028,9.001099304288967,6.7,40.07343344902131,70136.72965955816,252492226.7744093,1199795161.2275028,9.001099304288967,6.7,40.07343344902131,80.14686689804262,0.0,0.956827492919634,6.7,6.7,6.7
 2006-07-29T10:00:00,105970.96339478424,381495468.22122335,2556777476.1885,9.010920889071686,4.322412444261695,36.13222819801314,0.0,0.0,0.0,9.010920889071686,9.010920889071686,0.0,-1.0,0.0,0.0,0.0,9.159861190090773,9.159861190090773,0.0,0.0,0.0,0.0,9.159861190090773,9.159861190090773,0.0,80.14686689804262,18.721461635078462,0.911702801572446,8.737711208063297,6.699970540222228,1.4668269602381578
 2006-07-29T11:00:00,98989.62042986356,356362633.5475087,2348721021.449628,8.820031536888214,4.513301796445166,36.13222819801314,0.0,0.0,0.0,8.820031536888214,8.820031536888214,0.0,-1.0,0.0,0.0,0.0,8.959675574953321,8.959675574953321,0.0,0.0,0.0,0.0,8.959675574953321,8.959675574953321,0.0,80.14686689804262,21.87232410860884,0.8071440504737089,8.979809277237496,6.699989120734888,0.6274098518801215
 2006-07-29T12:00:00,114033.97001765732,410522292.0635663,2862985425.244874,9.29192985769526,4.041403475638121,36.13222819801314,0.0,0.0,0.0,9.29192985769526,9.29192985769526,0.0,-1.0,0.0,0.0,0.0,9.454631888426135,9.454631888426135,0.0,0.0,0.0,0.0,9.454631888426135,9.454631888426135,0.0,80.14686689804262,26.59944832546834,0.6974965824897325,9.35446089068826,6.699998051819139,1.349850375369277
 2006-07-29T13:00:00,118149.83128870264,425339392.63932943,2970947298.279504,9.39100944268514,3.9423238906482414,36.13222819801314,0.0,0.0,0.0,9.39100944268514,9.39100944268514,0.0,-1.0,0.0,0.0,0.0,9.558547268968244,9.558547268968244,0.0,0.0,0.0,0.0,9.558547268968244,9.558547268968244,0.0,80.14686689804262,29.650354131742688,0.5742574217431796,9.541902630504008,6.700003334830201,1.8589958429248228
 2006-07-29T14:00:00,120708.47265100852,434550501.5436308,3048935350.948245,9.462590650460678,3.8707426828727023,36.13222819801314,0.0,0.0,0.0,9.462590650460678,9.462590650460678,0.0,-1.0,0.0,0.0,0.0,9.633613805875386,9.633613805875386,0.0,0.0,0.0,0.0,9.633613805875386,9.633613805875386,0.0,80.14686689804262,31.35818791976245,0.4462283481372452,9.629366974527652,6.700009348974136,2.141639918286383
 2006-07-29T15:00:00,118049.1649353812,424976993.76737225,2969188813.52395,9.389396277780708,3.943937055552675,36.13222819801314,0.0,0.0,0.0,9.389396277780708,9.389396277780708,0.0,-1.0,0.0,0.0,0.0,9.556833758467214,9.556833758467214,0.0,0.0,0.0,0.0,9.556833758467214,9.556833758467214,0.0,80.14686689804262,32.57363425057236,0.3168131679929786,9.5861740153576,6.7000046852465465,2.482852718102523
 2006-07-29T16:00:00,106729.18682082044,384225072.5549535,2606490900.303213,9.056541307249242,4.276792026084135,36.13222819801314,0.0,0.0,0.0,9.056541307249242,9.056541307249242,0.0,0.0,77738.6721090646,279859219.5926325,1557648180.7771833,9.68514923733874,6.7,40.07343344902131,77738.6721090646,279859219.5926325,1557648180.7771833,9.68514923733874,6.7,40.07343344902131,80.14686689804262,0.0,0.2634243231322579,7.158983157114264,7.158983157114264,7.158983157114264
 2006-07-29T17:00:00,71650.53094678486,257941911.4084256,1573895898.580257,9.89193143502736,7.006184596719556,29.4410748280107,0.0,0.0,0.0,9.89193143502736,9.89193143502736,0.0,0.0,57114.787885611855,205613236.3882028,790934158.6572101,8.217254874616458,6.699999999999999,40.0734334490213,57114.787885611855,205613236.3882028,790934158.6572101,8.217254874616458,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.262908060033622,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-29T18:00:00,55540.21116408718,199944760.1907138,1171257676.3184075,10.963022032845922,8.815695689368313,24.08815213200876,0.0,0.0,0.0,10.963022032845922,10.963022032845922,0.0,0.0,47290.87654735904,170247155.57049257,590086337.5436201,7.832210003836597,6.700000000000003,40.07343344902132,47290.87654735904,170247155.57049257,590086337.5436201,7.832210003836597,6.700000000000003,40.07343344902132,80.14686689804265,0.0,0.2623917969349862,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-29T19:00:00,68381.43945298798,246173182.0307567,1406174588.681099,9.569452584995076,6.991534831995911,30.11019016501095,0.0,0.0,0.0,9.569452584995076,9.569452584995076,0.0,1.0,105061.40683266555,378221064.59759593,2499718612.459494,1.2256723732842516,-3.594165947063827,40.07343344902132,105061.40683266555,378221064.59759593,2499718612.459494,1.2256723732842516,-3.594165947063827,40.07343344902132,80.14686689804263,0.0,0.2865909654962534,-1.9421573382042912,-0.335819787878323,-0.335819787878323
 2006-07-29T20:00:00,55139.14747949191,198500930.9261709,1125380670.2316003,10.938187929032724,8.87505813043497,24.08815213200876,0.0,0.0,0.0,10.938187929032724,10.938187929032724,0.0,1.0,84606.80689943589,304584504.83796924,1822967074.159116,-0.2787994118402404,-3.799999999999999,40.0734334490213,84606.80689943589,304584504.83796924,1822967074.159116,-0.2787994118402404,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3947258055569622,-3.799999999999999,-1.376112484935479,-1.376112484935479
 2006-07-29T21:00:00,69587.73483548725,250515845.4077541,1421183432.9304414,9.592218124492044,6.986786435135325,30.11019016501095,0.0,0.0,0.0,9.592218124492044,9.592218124492044,0.0,1.0,87752.50770154306,315909027.7255551,1928527986.5310085,-0.0753328101303767,-3.8,40.0734334490213,87752.50770154306,315909027.7255551,1928527986.5310085,-0.0753328101303767,-3.8,40.0734334490213,80.1468668980426,0.0,0.4986032348433749,-3.8,-1.4554810338930062,-1.4554810338930062
 2006-07-29T22:00:00,55553.55291736127,199992790.50250056,1126027442.9335234,10.942862725833995,8.878548663204825,24.08815213200876,0.0,0.0,0.0,10.942862725833995,10.942862725833995,0.0,1.0,83135.84937837915,299289057.7621649,1744315668.6904128,-0.4303353059677082,-3.799999999999999,40.0734334490213,83135.84937837915,299289057.7621649,1744315668.6904128,-0.4303353059677082,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5993262839226182,-3.799999999999999,-1.5278979145998972,-1.5278979145998972
 2006-07-29T23:00:00,68763.4653556485,247548475.2803346,1382550775.7989209,9.550616621160277,7.016047928960656,30.11019016501095,0.0,0.0,0.0,9.550616621160277,9.550616621160277,0.0,1.0,85034.92052542996,306125713.89154786,1811417165.4528296,-0.3008891377527987,-3.8,40.0734334490213,85034.92052542996,306125713.89154786,1811417165.4528296,-0.3008891377527987,-3.8,40.0734334490213,80.1468668980426,0.0,0.696234933829558,-3.8,-1.6459977471780372,-1.6459977471780372
 2006-07-30T00:00:00,54581.73767920953,196494255.6451544,1081004421.001494,10.880335222375896,8.898602755988078,24.08815213200876,0.0,0.0,0.0,10.880335222375896,10.880335222375896,0.0,1.0,79704.87583780594,286937553.0161014,1552692923.5505967,-0.7996339388689037,-3.799999999999999,40.0734334490213,79704.87583780594,286937553.0161014,1552692923.5505967,-0.7996339388689037,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.7864170123041597,-3.799999999999999,-1.85853152089126,-1.85853152089126
 2006-07-30T01:00:00,69058.82033146122,248611753.19326043,1370958397.125886,9.534696118659264,7.021391756959591,30.11019016501095,0.0,0.0,0.0,9.534696118659264,9.534696118659264,0.0,1.0,79074.77589377789,284669193.2176004,1523772542.4469116,-0.8552266278628021,-3.8,40.0734334490213,79074.77589377789,284669193.2176004,1523772542.4469116,-0.8552266278628021,-3.8,40.0734334490213,80.1468668980426,0.0,0.865077554983861,-3.8,-2.195708133308299,-2.195708133308299
 2006-07-30T02:00:00,56553.75667503828,203593524.03013772,1145777979.5958717,10.961459652351378,8.86092029839182,24.08815213200876,0.0,0.0,0.0,10.961459652351378,10.961459652351378,0.0,1.0,70099.52298310278,252358282.73917007,1186457309.1623158,-1.5061674697968617,-3.799999999999999,40.0734334490213,70099.52298310278,252358282.73917007,1186457309.1623158,-1.5061674697968617,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.926941576989443,-3.799999999999999,-2.633376254939281,-2.633376254939281
 2006-07-30T03:00:00,66647.83260495105,239932197.37782383,1330484864.4608588,9.520961379290872,7.08180171026737,30.11019016501095,0.0,0.0,0.0,9.520961379290872,9.520961379290872,0.0,1.0,63998.44534802138,230394403.2528769,1049792916.410272,-1.7698421545992105,-3.8,40.0734334490213,63998.44534802138,230394403.2528769,1049792916.410272,-1.7698421545992105,-3.8,40.0734334490213,80.1468668980426,0.0,0.9692064481694724,-3.8,-3.0725768913366345,-3.0725768913366345
 2006-07-30T04:00:00,48276.15873728869,173794171.45423925,981488579.629708,10.828025561388342,9.028656035295526,24.08815213200876,0.0,0.0,0.0,10.828025561388342,10.828025561388342,0.0,1.0,46819.96058847427,168551858.1185074,702208137.2551699,-2.441602786236143,-3.799999999999999,40.0734334490213,46819.96058847427,168551858.1185074,702208137.2551699,-2.441602786236143,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9938117502908912,-3.799999999999999,-3.4055677456329243,-3.4055677456329243
 2006-07-30T05:00:00,64623.642384104205,232645112.58277512,1320840253.6757994,9.508642407146986,7.087137867008479,30.11019016501095,0.0,0.0,0.0,9.508642407146986,9.508642407146986,0.0,0.0,0.0,0.0,0.0,0.8664844006124431,0.8664844006124431,0.0,0.0,0.0,0.0,0.8664844006124431,0.8664844006124431,0.0,80.1468668980426,0.0,1.0,-0.2543071486667946,-0.2543071486667946,-0.2543071486667946
 2006-07-30T06:00:00,13940.593410554411,50186136.27799589,283455598.2851204,15.047534526854982,14.527882298323886,6.022038033002189,0.0,0.0,0.0,15.047534526854982,15.047534526854982,0.0,0.0,0.0,0.0,0.0,5.78879238630826,5.78879238630826,0.0,0.0,0.0,0.0,5.78879238630826,5.78879238630826,0.0,80.14686689804262,0.0,0.9998717712334452,5.58170626609675,5.58170626609675,5.58170626609675
 2006-07-30T07:00:00,62272.5646230817,224181232.6430941,1353558456.5193572,11.195622166237955,8.713793029293027,24.08815213200876,1146.6568501059326,4127964.660381357,20839378.66621587,11.195622166237955,11.157373403036,0.6022038033002189,0.0,45778.57838357411,164802882.18086684,614433482.8227673,7.748053076065919,6.569350496289441,33.39452787418443,45778.57838357411,164802882.18086684,614433482.8227673,7.748053076065919,6.569350496289441,33.39452787418443,80.14686689804263,0.0,0.999377437601305,6.4363971299041856,6.4363971299041856,6.4363971299041856
 2006-07-30T08:00:00,79518.46113162658,286266460.07385564,1736991702.3115396,9.891424336955938,6.706598302564115,30.11019016501095,0.0,0.0,0.0,9.891424336955938,9.891424336955938,0.0,0.0,60351.81350157856,217266528.60568285,872535234.1461719,8.37374322371346,6.7,40.07343344902131,60351.81350157856,217266528.60568285,872535234.1461719,8.37374322371346,6.7,40.07343344902131,80.14686689804262,0.0,0.9988611745026686,6.7,6.7,6.7
 2006-07-30T09:00:00,68956.54382853558,248243557.78272825,1537867791.6212468,11.345602051602857,8.52550881243326,24.088152132008748,2953.953684388936,10634233.26380018,31994636.07411348,11.345602051602857,11.286888762273088,2.007346011000728,0.0,50208.51899731808,180750668.3903452,790456046.4174832,8.215725643910146,6.699999999999998,40.0734334490213,50208.51899731808,180750668.3903452,790456046.4174832,8.215725643910146,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.9983449114040326,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T10:00:00,89457.37469701545,322046548.9092556,2046544756.705486,10.175157594511726,6.422249090872786,30.110190165010945,1915.445811004917,6895604.919617696,24952411.480203923,10.175157594511726,10.129363982802474,1.0036730055003658,-1.0,565.3144111014418,2035131.879965189,6118698.447262396,8.695664102892513,8.683955702566076,1.1131509291394817,565.3144111014418,2035131.879965189,6118698.447262396,8.695664102892513,8.683955702566076,1.1131509291394817,80.1468668980426,13.57474789475057,0.9651494981864388,8.178177371939006,6.699982439197712,1.2453076280089908
 2006-07-30T11:00:00,69719.9135682541,250991688.8457148,1571058173.575716,11.34464389356782,8.463697406176678,24.088152132008748,993.781385636944,3577612.988293004,10795894.347767904,11.34464389356782,11.324833516180783,1.0036730055003635,-1.0,0.0,0.0,0.0,8.227271023076122,8.227271023076122,0.0,0.0,0.0,0.0,8.227271023076122,8.227271023076122,0.0,80.14686689804262,14.016870367774048,0.8895339444738838,8.203247011105923,6.700000862323951,0.2398373791748053
 2006-07-30T12:00:00,97593.82868697884,351337783.27312386,2297045050.543771,10.406484009158708,6.193831487438962,30.110190165010945,1920.882047068108,6915175.369445182,30463191.629011974,10.406484009158708,10.350573884750704,1.0036730055003658,-1.0,822.5421675618545,2961151.803222674,8894441.969170965,8.942103542011347,8.92508614687581,1.1131509291394817,822.5421675618545,2961151.803222674,8894441.969170965,8.942103542011347,8.92508614687581,1.1131509291394817,80.1468668980426,19.185332713764875,0.8117474998837833,8.709695938311677,6.699996993111839,0.5986255411296879
 2006-07-30T13:00:00,82423.25188467148,296723706.7848172,1949920583.201992,11.736860511704776,8.160467546898632,24.08815213200877,3853.930983632615,13874151.541077403,66876270.10439649,11.736860511704776,11.614116145218446,2.72425530064385,-1.0,1913.8069997836835,6889705.199221257,20610109.042477947,8.645948064094192,8.606520507481173,2.0672802969733226,1913.8069997836835,6889705.199221257,20610109.042477947,8.645948064094192,8.606520507481173,2.0672802969733226,80.14686689804263,18.004357917136,0.7259253839396197,8.512653825817106,6.699984872686091,0.886436703541793
 2006-07-30T14:00:00,108339.9392674078,390023781.362668,2656890773.737556,10.735124503370898,5.861910767843884,30.110190165010952,2658.9780909885017,9572321.127558617,43427627.995351285,10.735124503370898,10.655418646181117,1.7205822951434808,-1.0,1042.9399047156817,3754583.6569764577,11296704.440366222,9.300983959461504,9.279375332898924,0.9541293678338396,1042.9399047156817,3754583.6569764577,11296704.440366222,9.300983959461504,9.279375332898924,0.9541293678338396,80.14686689804263,25.834211292277804,0.6303783575452145,9.177262046660166,6.699994916825258,1.6353270865691634
 2006-07-30T15:00:00,82410.75816144956,296678729.3812183,1983276072.150454,11.73195792592914,8.094367038495326,24.08815213200877,3550.8542675020294,12783075.363007298,62085598.94709678,11.73195792592914,11.618006830468302,2.3658006558222904,-1.0,1706.104397183044,6141975.829858953,18561548.66599293,8.673428172589261,8.637920093888354,1.7889925646884528,1706.104397183044,6141975.829858953,18561548.66599293,8.673428172589261,8.637920093888354,1.7889925646884528,80.14686689804263,20.50769442941069,0.5321687862846397,8.638565272260257,6.699993971876245,1.3393635194103837
 2006-07-30T16:00:00,98965.43367538338,356275561.2313801,2369942012.6302614,10.48405266236874,6.137635521341937,30.110190165010952,1675.5008360474776,6031803.009770925,30895589.47809232,10.48405266236874,10.427345943301631,0.8602911475717404,0.0,70614.56808888383,254212445.1199817,1427969007.085046,9.435973303710696,6.700000000000002,40.07343344902132,70614.56808888383,254212445.1199817,1427969007.085046,9.435973303710696,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.4996852903716386,7.1099643468346265,7.1099643468346265,7.1099643468346265
 2006-07-30T17:00:00,76790.5173625369,276445862.5051327,1820737190.053568,11.634718877334135,8.295510965994724,24.08815213200877,3282.229455057021,11816026.038205266,54441461.54459504,11.634718877334135,11.534799323705668,1.7205822951434842,0.0,51656.5950937253,185963742.33741093,944000825.2418808,8.509592439370188,6.700000000000002,40.07343344902132,51656.5950937253,185963742.33741093,944000825.2418808,8.509592439370188,6.700000000000002,40.07343344902132,80.14686689804265,0.0,0.4991690272730028,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T18:00:00,80805.42356911565,290899524.8488164,1831384695.417369,9.9947209050963,6.6366760632013255,30.110190165010945,528.037406601264,1900934.6637645487,5858566.402949044,9.9947209050963,9.983970986697068,1.0036730055003658,0.0,59916.6379246669,215699896.5288009,922957917.6448976,8.47025696004799,6.7,40.0734334490213,59916.6379246669,215699896.5288009,922957917.6448976,8.47025696004799,6.7,40.0734334490213,80.1468668980426,0.0,0.4986527641743665,6.7,6.7,6.7
 2006-07-30T19:00:00,58220.74102833832,209594667.702018,1255781765.7239618,11.086882426812666,8.784524606350278,24.08815213200876,0.0,0.0,0.0,11.086882426812666,11.086882426812666,0.0,1.0,101129.46003813458,364066056.13728434,2382159951.7213626,0.812817789947715,-3.782551335355878,40.07343344902132,101129.46003813458,364066056.13728434,2382159951.7213626,0.812817789947715,-3.782551335355878,40.07343344902132,80.14686689804263,0.0,0.5188200765687625,-2.0500000000000007,-0.6120154798400933,-0.6120154798400933
 2006-07-30T20:00:00,69936.73148099754,251772233.3315912,1438204875.348218,9.604484122295128,6.967831769530669,30.11019016501095,0.0,0.0,0.0,9.604484122295128,9.604484122295128,0.0,1.0,86572.93772183741,311662575.79861474,1890464353.8485825,-0.1486429042899794,-3.799999999999999,40.0734334490213,86572.93772183741,311662575.79861474,1890464353.8485825,-0.1486429042899794,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.618912256691069,-3.799999999999999,-1.546048994694858,-1.546048994694858
 2006-07-30T21:00:00,55891.03064398153,201207710.3183335,1147270586.1851065,10.956229433385628,8.852945161384882,24.08815213200876,0.0,0.0,0.0,10.956229433385628,10.956229433385628,0.0,1.0,81520.06411961227,293472230.8306041,1677680869.2853644,-0.5587496036985148,-3.8000000000000007,40.07343344902132,81520.06411961227,293472230.8306041,1677680869.2853644,-0.5587496036985148,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7147868562626276,-3.8000000000000007,-1.6792582405696652,-1.6792582405696652
 2006-07-30T22:00:00,68471.39618401708,246497026.26246148,1394819811.0960307,9.562767773229895,7.005696690329804,30.11019016501095,0.0,0.0,0.0,9.562767773229895,9.562767773229895,0.0,1.0,81228.70649449494,292423343.3801819,1679807786.6114955,-0.5544469911269538,-3.799999999999999,40.0734334490213,81228.70649449494,292423343.3801819,1679807786.6114955,-0.5544469911269538,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8031101746859218,-3.799999999999999,-1.915208117180473,-1.915208117180473
 2006-07-30T23:00:00,54470.107916632005,196092388.4998752,1094188115.0017874,10.890167767052118,8.884251030645467,24.08815213200876,0.0,0.0,0.0,10.890167767052118,10.890167767052118,0.0,1.0,75121.42736680419,270437138.5204952,1344603068.453411,-1.2009040171688166,-3.799999999999999,40.0734334490213,75121.42736680419,270437138.5204952,1344603068.453411,-1.2009040171688166,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8788301045842296,-3.799999999999999,-2.2767066478313667,-2.2767066478313667
 2006-07-31T00:00:00,67283.2852886259,242219827.0390533,1328035610.4705508,9.48934192231159,7.054764279214029,30.11019016501095,0.0,0.0,0.0,9.48934192231159,9.48934192231159,0.0,1.0,69805.08579985346,251298308.87947243,1229385193.8684626,-1.4230377399383276,-3.8000000000000007,40.07343344902132,69805.08579985346,251298308.87947243,1229385193.8684626,-1.4230377399383276,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9368914091213376,-3.8000000000000007,-2.724388338845809,-2.724388338845809
 2006-07-31T01:00:00,53300.73927136095,191882661.3768994,1049833150.6910976,10.82839538296203,8.903833085957311,24.08815213200876,0.0,0.0,0.0,10.82839538296203,10.82839538296203,0.0,1.0,57110.07191183624,205596258.8826105,870357271.5186167,-2.116442326457709,-3.799999999999999,40.0734334490213,57110.07191183624,205596258.8826105,870357271.5186167,-2.116442326457709,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9753570450425718,-3.799999999999999,-3.14939298832719,-3.14939298832719
 2006-07-31T02:00:00,65812.62282858515,236925442.1829065,1275981658.9294434,9.43037500638185,7.091269163091212,30.11019016501095,0.0,0.0,0.0,9.43037500638185,9.43037500638185,0.0,1.0,48488.69369783664,174559297.3122119,673406563.552712,-2.244107260805979,-3.5468990118176364,33.394527874184426,48488.69369783664,174559297.3122119,673406563.552712,-2.244107260805979,-3.5468990118176364,33.394527874184426,80.14686689804263,0.0,0.9965055061099178,-3.8000000000000007,-3.4970034512212336,-3.4970034512212336
 2006-07-31T03:00:00,52630.02977122341,189468107.17640427,1009343558.2140466,10.77138981322224,8.921088811944239,24.08815213200876,0.0,0.0,0.0,10.77138981322224,10.77138981322224,0.0,1.0,0.0,0.0,0.0,0.5782377742555984,0.5782377742555984,0.0,0.0,0.0,0.0,0.5782377742555984,0.5782377742555984,0.0,80.1468668980426,0.0,0.9999999999999996,-0.2637996509469232,-0.2637996509469232,-0.2637996509469232
 2006-07-31T04:00:00,25678.720156646606,92443392.56392775,480921927.1998604,13.430163540630152,12.548570736942018,12.04407606600438,0.0,0.0,0.0,13.430163540630152,13.430163540630152,0.0,1.0,0.0,0.0,0.0,5.5686216782962745,5.5686216782962745,0.0,0.0,0.0,0.0,5.5686216782962745,5.5686216782962745,0.0,80.14686689804262,0.0,0.999999259260844,5.201843810107035,5.201843810107035,5.201843810107035
 2006-07-31T05:00:00,79718.96786407659,286988284.31067574,1546880583.6164544,8.08453550746247,5.248797825870912,36.13222819801314,0.0,0.0,0.0,8.08453550746247,8.08453550746247,0.0,0.0,65122.21170764732,234439962.14753032,700723216.4343593,8.044857478732757,6.7,40.07343344902131,65122.21170764732,234439962.14753032,700723216.4343593,8.044857478732757,6.7,40.07343344902131,80.14686689804262,0.0,0.9996944020908596,6.57264562052977,6.57264562052977,6.57264562052977
 2006-07-31T06:00:00,101053.97534025968,363794311.2249348,2307535185.883359,8.78223414276072,4.551099190572662,36.13222819801314,0.0,0.0,0.0,8.78223414276072,8.78223414276072,0.0,0.0,71337.88658473743,256816391.7050547,1157452678.2063196,8.920029331389726,6.7,40.07343344902131,71337.88658473743,256816391.7050547,1157452678.2063196,8.920029331389726,6.7,40.07343344902131,80.14686689804262,0.0,0.9991781389922232,6.7,6.7,6.7
 2006-07-31T07:00:00,103066.6221212463,371039839.6364866,2386289327.497199,8.854489961837873,4.4788433714955085,36.13222819801314,0.0,0.0,0.0,8.854489961837873,8.854489961837873,0.0,0.0,71223.12883335004,256403263.80006012,1197033757.874102,8.995810782217744,6.7,40.07343344902131,71223.12883335004,256403263.80006012,1197033757.874102,8.995810782217744,6.7,40.07343344902131,80.14686689804262,0.0,0.9986618758935876,6.7,6.7,6.7
 2006-07-31T08:00:00,114975.20355160376,413910732.7857735,2781241723.6270785,9.216906683922026,4.116426649411355,36.13222819801314,0.0,0.0,0.0,9.216906683922026,9.216906683922026,0.0,0.0,74571.42133297682,268457116.7987166,1395632975.106743,9.37591029040722,6.7,40.07343344902131,74571.42133297682,268457116.7987166,1395632975.106743,9.37591029040722,6.7,40.07343344902131,80.14686689804262,0.0,0.9981456127949514,6.7,6.7,6.7
 2006-07-31T09:00:00,123576.30679771764,444874704.4717835,3073620949.19749,9.485249533978855,3.8480837993545234,36.13222819801314,0.0,0.0,0.0,9.485249533978855,9.485249533978855,0.0,0.0,77987.15963342944,280753774.680346,1542738823.6190524,9.657330662622588,6.7,40.07343344902131,77987.15963342944,280753774.680346,1542738823.6190524,9.657330662622588,6.7,40.07343344902131,80.14686689804262,0.0,0.9976293496963156,6.7,6.7,6.7
 2006-07-31T10:00:00,131487.25495649126,473354117.8433686,3327506452.752717,9.718311365620162,3.615021967713218,36.13222819801314,0.0,0.0,0.0,9.718311365620162,9.718311365620162,0.0,-1.0,0.0,0.0,0.0,9.901792774354492,9.901792774354492,0.0,0.0,0.0,0.0,9.901792774354492,9.901792774354492,0.0,80.14686689804262,23.066047116846143,0.9396707863066908,9.330284230297991,6.700008523084319,1.7090197332004395
 2006-07-31T11:00:00,125356.04565731274,451281764.366326,3133234682.6591177,9.53998656958355,3.7933467637498297,36.13222819801314,0.0,0.0,0.0,9.53998656958355,9.53998656958355,0.0,-1.0,0.0,0.0,0.0,9.714719168818224,9.714719168818224,0.0,0.0,0.0,0.0,9.714719168818224,9.714719168818224,0.0,80.14686689804262,30.168396401866342,0.7961395850690232,9.865646886499746,6.699979696264713,1.4584159419587683
 2006-07-31T12:00:00,153155.61097115354,551360199.4961526,3929469406.6737614,10.275963843448586,3.067296536880523,36.13222819801314,488.5116500088816,1758641.9400319736,5410319.924581214,10.275963843448586,10.26603679645286,3.011019016501095,-1.0,0.0,0.0,0.0,10.48672517056083,10.48672517056083,0.0,0.0,0.0,0.0,10.48672517056083,10.48672517056083,0.0,80.14686689804262,38.24081073310382,0.6501799201144248,10.253481931969066,6.700001393647415,2.7692833648213835
 2006-07-31T13:00:00,161065.38231427383,579835376.3313857,4157837125.21881,10.480681939028658,2.852651394304724,36.13222819801314,0.0,0.0,0.0,10.480681939028658,10.480681939028658,0.0,-1.0,0.0,0.0,0.0,10.701431817382066,10.701431817382066,0.0,0.0,0.0,0.0,10.701431817382066,10.701431817382066,0.0,80.14686689804262,46.86893081942663,0.4794159968236841,10.670449341117267,6.70001797422182,3.8757575285478354
 2006-07-31T14:00:00,169141.1021597719,608907967.7751789,4365762086.633385,10.671631872171718,2.6617014611616607,36.13222819801314,0.0,0.0,0.0,10.671631872171718,10.671631872171718,0.0,-1.0,0.0,0.0,0.0,10.910311937538845,10.910311937538845,0.0,0.0,0.0,0.0,10.910311937538845,10.910311937538845,0.0,80.14686689804262,63.31492615010677,0.2966961185256079,10.889034845509617,6.710067788012117,5.470975547565875
 2006-07-31T15:00:00,155318.21007987938,559145556.2875658,4010908108.006793,10.345762684204455,2.987570649128926,36.13222819801314,0.0,0.0,0.0,10.345762684204455,10.345762684204455,0.0,-1.0,48460.841581366985,174459029.69292116,709918446.0871017,11.031693438641843,9.6721456850511,33.394527874184426,48460.841581366985,174459029.69292116,709918446.0871017,11.031693438641843,9.6721456850511,33.394527874184426,80.14686689804262,76.34372443528066,0.1240219662086278,10.16569401234974,7.170868032235634,7.048123606583945
 2006-07-31T16:00:00,119898.11914602178,431633228.9256784,3013535433.5322523,9.430102597172146,3.9032307361612335,36.13222819801314,0.0,0.0,0.0,9.430102597172146,9.430102597172146,0.0,0.0,79164.00219199086,284990407.89116704,1620502732.764712,9.805870682821748,6.7,40.07343344902131,79164.00219199086,284990407.89116704,1620502732.764712,9.805870682821748,6.7,40.07343344902131,80.14686689804262,0.0,0.0733175834939104,6.906790856382041,6.906790856382041,6.906790856382041
 2006-07-31T17:00:00,104745.5586583892,377084011.1702012,2546766843.828284,9.00173725914891,4.3315960741844695,36.13222819801314,0.0,0.0,0.0,9.00173725914891,9.00173725914891,0.0,0.0,70536.00498088844,253929617.9311984,1277700035.3057346,9.150224335410284,6.7,40.07343344902131,70536.00498088844,253929617.9311984,1277700035.3057346,9.150224335410284,6.7,40.07343344902131,80.14686689804262,0.0,0.0728013203952745,6.7,6.7,6.7
 2006-07-31T18:00:00,102931.95208937976,370555027.5217672,2463474353.2045846,8.925317566312414,4.408015767020967,36.13222819801314,0.0,0.0,0.0,8.925317566312414,8.925317566312414,0.0,0.0,70871.24648488229,255136487.3455762,1235837571.0506215,9.07007495946314,6.7,40.07343344902131,70871.24648488229,255136487.3455762,1235837571.0506215,9.07007495946314,6.7,40.07343344902131,80.14686689804262,0.0,0.0722850572966385,6.7,6.7,6.7
 2006-07-31T19:00:00,98549.4221068394,354777919.5846219,2281619611.1487937,8.758457520436277,4.574875812897104,36.13222819801314,0.0,0.0,0.0,8.758457520436277,8.758457520436277,0.0,1.0,123657.168337391,445165806.0146075,3115957018.0528584,2.667626147001219,-3.3355879002722584,40.07343344902131,123657.168337391,445165806.0146075,3115957018.0528584,2.667626147001219,-3.3355879002722584,40.07343344902131,80.14686689804262,0.0,0.1023769561851552,-1.585587900272258,0.272572664964615,0.272572664964615
 2006-07-31T20:00:00,107033.46860852127,385320486.99067664,2563688991.7166224,9.01728443841866,4.31604889491472,36.13222819801314,0.0,0.0,0.0,9.01728443841866,9.01728443841866,0.0,1.0,108711.00172103872,391359606.19573927,2678575322.855647,1.3677942349184364,-3.8,40.07343344902131,108711.00172103872,391359606.19573927,2678575322.855647,1.3677942349184364,-3.8,40.07343344902131,80.14686689804262,0.0,0.2236544263525296,-3.8,-1.1193408916648784,-1.1193408916648784
 2006-07-31T21:00:00,65070.708940023695,234254552.1840853,1331298261.7863553,10.00239770689116,7.561714545347715,28.389607869867465,0.0,0.0,0.0,10.00239770689116,10.00239770689116,0.0,1.0,88173.46108621494,317424459.91037375,1959909892.0177245,-0.0149953653916901,-3.8,40.07343344902132,88173.46108621494,317424459.91037375,1959909892.0177245,-0.0149953653916901,-3.8,40.07343344902132,80.14686689804263,0.0,0.3364445758801532,-3.8,-1.311148314065842,-1.311148314065842
 2006-07-31T22:00:00,54819.688743952,197350879.4782272,1113047131.018483,10.93109319879119,8.890582476475721,24.08815213200876,0.0,0.0,0.0,10.93109319879119,10.93109319879119,0.0,1.0,83859.96506820194,301895874.245527,1795476107.252905,-0.3317547382383342,-3.799999999999999,40.0734334490213,83859.96506820194,301895874.245527,1795476107.252905,-0.3317547382383342,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.4425848585554335,-3.799999999999999,-1.4166066741286214,-1.4166066741286214
 2006-07-31T23:00:00,68829.5393745308,247786341.7483109,1395863038.9830582,9.568487722353206,7.009495123350374,30.11019016501095,0.0,0.0,0.0,9.568487722353206,9.568487722353206,0.0,1.0,86844.63978464286,312640703.22471434,1899904094.247372,-0.1304562268468121,-3.8,40.0734334490213,86844.63978464286,312640703.22471434,1899904094.247372,-0.1304562268468121,-3.8,40.0734334490213,80.1468668980426,0.0,0.5449565488505845,-3.8,-1.486196510904243,-1.486196510904243
 2006-08-01T00:00:00,53472.35812492863,192500489.24974304,1096957775.243502,10.91030230183224,8.899306131024062,24.08815213200876,0.0,0.0,0.0,10.91030230183224,10.91030230183224,0.0,1.0,80399.0774728474,289436678.90225065,1706619756.225553,-0.502956733500035,-3.799999999999999,40.0734334490213,80399.0774728474,289436678.90225065,1706619756.225553,-0.502956733500035,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6441589936594516,-3.799999999999999,-1.5730374279301478,-1.5730374279301478
 2006-08-01T01:00:00,64754.4267179032,233115936.1844515,1333904165.4599843,9.498301424028552,7.052956084416522,30.11019016501095,0.0,0.0,0.0,9.498301424028552,9.498301424028552,0.0,1.0,80193.50374341976,288696613.47631115,1744705368.50767,-0.429391882729433,-3.8,40.0734334490213,80193.50374341976,288696613.47631115,1744705368.50767,-0.429391882729433,-3.8,40.0734334490213,80.1468668980426,0.0,0.7384873387668346,-3.8,-1.7287359075857571,-1.7287359075857571
 2006-08-01T02:00:00,51641.67511365683,185910030.4091646,1041613074.87937,10.828558340990648,8.919073025610613,24.08815213200876,0.0,0.0,0.0,10.828558340990648,10.828558340990648,0.0,1.0,75486.14732044812,271750130.35361326,1462116153.8172371,-0.9742513243684636,-3.799999999999999,40.0734334490213,75486.14732044812,271750130.35361326,1462116153.8172371,-0.9742513243684636,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8240852593301491,-3.799999999999999,-1.996660571478984,-1.996660571478984
 2006-08-01T03:00:00,65347.46456536416,235250872.43531096,1306516887.2858248,9.465554438620227,7.0704426491246695,30.11019016501095,0.0,0.0,0.0,9.465554438620227,9.465554438620227,0.0,1.0,74014.78019563002,266453208.70426816,1392644620.6641622,-1.1080785139475755,-3.8,40.0734334490213,74014.78019563002,266453208.70426816,1392644620.6641622,-1.1080785139475755,-3.8,40.0734334490213,80.1468668980426,0.0,0.8956659388175012,-3.8,-2.3874936009547016,-2.3874936009547016
 2006-08-01T04:00:00,52438.21460814,188777572.589304,1043771657.5100062,10.825024831949476,8.911581296137346,24.08815213200876,0.0,0.0,0.0,10.825024831949476,10.825024831949476,0.0,1.0,61886.6982009774,222792113.52351856,1027589278.2932984,-1.8127899561287428,-3.8000000000000007,40.07343344902132,61886.6982009774,222792113.52351856,1027589278.2932984,-1.8127899561287428,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.9486593285229108,-3.8000000000000007,-2.8412688675390485,-2.8412688675390485
 2006-08-01T05:00:00,79676.87198603907,286836739.1497406,1610422778.4597344,8.142801256766889,5.190532076566492,36.13222819801314,0.0,0.0,0.0,8.142801256766889,8.142801256766889,0.0,0.0,0.0,0.0,0.0,1.0796472232655023,1.0796472232655023,0.0,0.0,0.0,0.0,1.0796472232655023,1.0796472232655023,0.0,80.14686689804262,0.0,0.9653564874496492,-0.3242400728159895,-0.3242400728159895,-0.3242400728159895
 2006-08-01T06:00:00,99800.76646044834,359282759.2576141,2338504597.580592,8.810650000517173,4.522683332816206,36.13222819801314,0.0,0.0,0.0,8.810650000517173,8.810650000517173,0.0,0.0,58728.52522350728,211422690.8046262,930661322.530556,8.424565909117744,6.639481673161067,33.394527874184426,58728.52522350728,211422690.8046262,930661322.530556,8.424565909117744,6.639481673161067,33.394527874184426,80.14686689804262,0.0,0.9648402243510134,6.2633768785829815,6.2633768785829815,6.2633768785829815
 2006-08-01T07:00:00,126984.0915349308,457142729.5257509,3187090370.1917763,9.589419861660792,3.743913471672587,36.13222819801314,0.0,0.0,0.0,9.589419861660792,9.589419861660792,0.0,0.0,79296.50937549271,285467433.7517737,1599923941.6069834,9.76665423656112,6.7,40.07343344902131,79296.50937549271,285467433.7517737,1599923941.6069834,9.76665423656112,6.7,40.07343344902131,80.14686689804262,0.0,0.9643239612523772,6.7,6.7,6.7
 2006-08-01T08:00:00,155158.25266604728,558569709.5977702,3971924453.649411,10.309972323354437,3.023361009978945,36.13222819801314,0.0,0.0,0.0,10.309972323354437,10.309972323354437,0.0,0.0,90454.5263826322,325636294.97747594,1995359923.25166,10.522392685530011,6.7,40.07343344902131,90454.5263826322,325636294.97747594,1995359923.25166,10.522392685530011,6.7,40.07343344902131,80.14686689804262,0.0,0.9638076981537416,6.7,6.7,6.7
