Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-01T09:00:00,175307.78186899543,631108014.7283835,4478369945.064744,10.821225623070994,2.6043354274977446,36.13222819801314,4614.068369020823,16610646.128474966,50263851.84276472,10.821225623070994,10.728997905835636,18.06611409900657,0.0,98976.15077052522,356314142.77389073,2276236453.6160703,11.058656525549166,6.7,40.07343344902131,98976.15077052522,356314142.77389073,2276236453.6160703,11.058656525549166,6.7,40.07343344902131,80.14686689804262,0.0,0.9632914350551052,6.7,6.7,6.7
 2006-08-01T10:00:00,178751.4593987912,643505253.8356483,4550416941.578558,11.134574772395384,2.784749375812311,36.13222819801314,29328.62507533276,105583050.27119794,319347598.5149165,11.134574772395384,10.54858395752107,36.13222819801314,-1.0,0.0,0.0,0.0,11.387352929443017,11.387352929443017,0.0,0.0,0.0,0.0,11.387352929443017,11.387352929443017,0.0,80.14686689804262,35.66661834018905,0.8751700820380441,10.596257962289004,6.699995186459645,3.259594158952568
 2006-08-01T11:00:00,152075.5691321564,547472048.8757629,3851312684.101044,10.199228973453213,3.134104359880168,36.13222819801314,0.0,0.0,0.0,10.199228973453213,10.199228973453213,0.0,-1.0,0.0,0.0,0.0,10.406154145628127,10.406154145628127,0.0,0.0,0.0,0.0,10.406154145628127,10.406154145628127,0.0,80.14686689804262,42.573634423539225,0.6793175402950672,10.658745168408226,6.700012151069877,3.2087774513737664
 2006-08-01T12:00:00,178135.4896499555,641287762.7398398,4536311998.128709,11.478658780152868,3.1538888335669584,36.13222819801314,53418.18253507862,192305457.12628305,707855453.213057,11.478658780152868,10.17944449976642,33.12120918151204,-1.0,13898.041410554775,50032949.07799719,172124989.5142431,11.748537039596744,11.419369313412524,30.05507508676598,13898.041410554775,50032949.07799719,172124989.5142431,11.748537039596744,11.419369313412524,30.05507508676598,80.14686689804262,57.35776849046615,0.4984225732758512,11.189286608313678,6.700021405285202,4.842010680144997
 2006-08-01T13:00:00,179648.65938688585,646735173.792789,4550416941.578558,11.611515001503696,3.2605488177359505,36.13222819801314,68885.0397724141,247986143.1806907,838448508.8288368,11.611515001503696,10.07278451559743,36.13222819801314,-1.0,25292.762836856127,91053946.21268204,274280841.8213898,12.04971603735263,11.5249631094204,40.07343344902131,25292.762836856127,91053946.21268204,274280841.8213898,12.04971603735263,11.5249631094204,40.07343344902131,80.14686689804262,76.914418826281,0.2862263848056279,11.5249631094204,6.875420703589518,6.65483161668048
 2006-08-01T14:00:00,178476.3471030706,642514849.5710542,4550416941.578558,11.758581658930463,3.407263637708521,36.13222819801314,68871.34380770026,247936837.7077209,998488170.3575816,11.758581658930463,9.92606969562486,36.13222819801314,-1.0,85635.99928225599,308289597.41612154,1719261787.7313466,12.65094737943682,9.362645360969664,40.07343344902131,85635.99928225599,308289597.41612154,1719261787.7313466,12.65094737943682,9.362645360969664,40.07343344902131,80.14686689804262,71.68888817247645,0.1105692084836064,10.016032383291538,7.245132911535482,6.829002119170123
 2006-08-01T15:00:00,177382.39075062584,638576606.7022529,4550416941.578558,11.748811118846868,3.3975164952670003,36.13222819801314,68736.5715956115,247451657.74420145,987855953.535712,11.748811118846868,9.935816838066382,36.13222819801314,-1.0,110534.53845561016,397924338.44019663,2677943472.256399,12.031437607103229,6.907407462785813,40.07343344902131,110534.53845561016,397924338.44019663,2677943472.256399,12.031437607103229,6.907407462785813,40.07343344902131,80.14686689804262,4.431760618421431,0.053743221229637,7.052546154437237,6.699577124484278,0.3795603505691152
 2006-08-01T16:00:00,170642.02007917306,614311272.2850231,4344427394.668445,10.652037843610564,2.681295489722818,36.13222819801314,0.0,0.0,0.0,10.652037843610564,10.652037843610564,0.0,0.0,96576.90600523184,347676861.6188347,2186110124.0978327,10.886646442566231,6.7,40.07343344902131,96576.90600523184,347676861.6188347,2186110124.0978327,10.886646442566231,6.7,40.07343344902131,80.14686689804262,0.0,0.0501916600179001,6.705634804263435,6.705634804263435,6.705634804263435
 2006-08-01T17:00:00,151664.8710833375,545993535.9000149,3858823544.133842,10.206122953323872,3.127210380009508,36.13222819801314,0.0,0.0,0.0,10.206122953323872,10.206122953323872,0.0,0.0,89131.82516278484,320874570.5860254,1938278625.2523773,10.413354416822497,6.7,40.07343344902131,89131.82516278484,320874570.5860254,1938278625.2523773,10.413354416822497,6.7,40.07343344902131,80.14686689804262,0.0,0.0496753969192642,6.7,6.7,6.7
 2006-08-01T18:00:00,129979.920230155,467927712.828558,3251883221.6182394,9.64888700844921,3.6844463248841706,36.13222819801314,0.0,0.0,0.0,9.64888700844921,9.64888700844921,0.0,0.0,80589.17507375067,290121030.2655024,1632470841.7310748,9.828915776985596,6.7,40.07343344902131,80589.17507375067,290121030.2655024,1632470841.7310748,9.828915776985596,6.7,40.07343344902131,80.14686689804262,0.0,0.0491591338206282,6.7,6.7,6.7
 2006-08-01T19:00:00,120987.76102637584,435555939.6949531,2936596468.294082,9.359481500207997,3.973851833125385,36.13222819801314,0.0,0.0,0.0,9.359481500207997,9.359481500207997,0.0,1.0,136947.925905499,493012533.2597964,3428003915.771066,3.418630530082765,-3.1825256191170808,40.07343344902131,136947.925905499,493012533.2597964,3428003915.771066,3.418630530082765,-3.1825256191170808,40.07343344902131,80.14686689804262,0.0,0.0776527121998452,-1.4325256191170803,0.3933906420830781,0.3933906420830781
 2006-08-01T20:00:00,115672.1152653761,416419614.95535386,2769559552.840544,9.206182182271114,4.127151151062265,36.13222819801314,0.0,0.0,0.0,9.206182182271114,9.206182182271114,0.0,1.0,115295.84668699128,415065048.0731685,2808652443.7500334,1.617718723065261,-3.8,40.07343344902131,115295.84668699128,415065048.0731685,2808652443.7500334,1.617718723065261,-3.8,40.07343344902131,80.14686689804262,0.0,0.2006852268222404,-3.8,-1.0690082989210057,-1.0690082989210057
 2006-08-01T21:00:00,76088.74065623226,273919466.36243623,1657142220.1895883,10.056107136594353,7.017613109572705,29.357435410885667,793.5041637674881,2856614.9895629613,8755935.445254039,10.056107136594353,10.040040377469245,1.0036730055003635,1.0,94415.87785661157,339897160.2838016,2143348766.634744,0.3378464887553091,-3.799999999999999,40.0734334490213,94415.87785661157,339897160.2838016,2143348766.634744,0.3378464887553091,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3152657345356977,-3.799999999999999,-1.2821827296927453,-1.2821827296927453
 2006-08-01T22:00:00,59367.82718398143,213724177.86233312,1279122411.5883317,11.118636259702454,8.773441603913936,24.08815213200876,0.0,0.0,0.0,11.118636259702454,11.118636259702454,0.0,1.0,86305.78035649304,310700809.2833749,1887326780.581534,-0.1550179433346215,-3.8000000000000007,40.07343344902132,86305.78035649304,310700809.2833749,1887326780.581534,-0.1550179433346215,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4224000676982777,-3.8000000000000007,-1.4006498676870036,-1.4006498676870036
 2006-08-01T23:00:00,71581.81609554084,257694537.94394708,1523124900.615296,9.6947761118996,6.902290222214202,30.110190165010938,0.0,0.0,0.0,9.6947761118996,9.6947761118996,0.0,1.0,87803.76343883101,316093548.37979174,1970769111.8283875,0.0058915838021791,-3.799999999999999,40.0734334490213,87803.76343883101,316093548.37979174,1970769111.8283875,0.0058915838021791,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5253819469558118,-3.799999999999999,-1.473027256973311,-1.473027256973311
 2006-08-02T00:00:00,55887.79808039245,201196073.0894128,1170875001.5226722,10.991310697992851,8.844717058020153,24.08815213200876,0.0,0.0,0.0,10.991310697992851,10.991310697992851,0.0,1.0,82297.36927263706,296270529.3814934,1754269061.2259266,-0.4112168919441646,-3.8000000000000007,40.07343344902132,82297.36927263706,296270529.3814934,1754269061.2259266,-0.4112168919441646,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6252599292922112,-3.8000000000000007,-1.552420273944288,-1.552420273944288
 2006-08-02T01:00:00,69877.63756506734,251559495.23424244,1448718888.7139714,9.616697927893275,6.960737743596653,30.11019016501095,0.0,0.0,0.0,9.616697927893275,9.616697927893275,0.0,1.0,84608.3680716831,304590125.0580591,1821719755.728413,-0.2810992295111387,-3.8,40.07343344902131,84608.3680716831,304590125.0580591,1821719755.728413,-0.2810992295111387,-3.8,40.07343344902131,80.14686689804262,0.0,0.7207698629196,-3.8,-1.69096524185472,-1.69096524185472
 2006-08-02T02:00:00,55404.42006761728,199455912.2434222,1130777656.1963854,10.942996313054346,8.869961935339013,24.08815213200876,0.0,0.0,0.0,10.942996313054346,10.942996313054346,0.0,1.0,79009.29906834659,284433476.6460477,1538601902.7908423,-0.8268564709831558,-3.8,40.07343344902131,79009.29906834659,284433476.6460477,1538601902.7908423,-0.8268564709831558,-3.8,40.07343344902131,80.14686689804262,0.0,0.8084440601428563,-3.8,-1.934783395557088,-1.934783395557088
 2006-08-02T03:00:00,69786.20354820957,251230332.7735544,1421557273.166562,9.58961876707245,6.9834912130822735,30.11019016501095,0.0,0.0,0.0,9.58961876707245,9.58961876707245,0.0,1.0,77835.26670059784,280206960.12215227,1493513595.403682,-0.913618848902448,-3.8,40.07343344902131,77835.26670059784,280206960.12215227,1493513595.403682,-0.913618848902448,-3.8,40.07343344902131,80.14686689804262,0.0,0.883160057624706,-3.8,-2.3039192964257977,-2.3039192964257977
 2006-08-02T04:00:00,55251.11737983472,198904022.567405,1115345329.177266,10.927534658014546,8.882809092145386,24.08815213200876,0.0,0.0,0.0,10.927534658014546,10.927534658014546,0.0,1.0,66041.26308090349,237748547.0912525,1108836978.3414643,-1.6559864264242885,-3.8000000000000007,40.07343344902132,66041.26308090349,237748547.0912525,1108836978.3414643,-1.6559864264242885,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.9399624767944564,-3.8000000000000007,-2.753888479531036,-2.753888479531036
 2006-08-02T05:00:00,87123.14582422293,313643324.96720254,1817940912.152656,8.333124571986504,5.000208761346876,36.13222819801314,0.0,0.0,0.0,8.333124571986504,8.333124571986504,0.0,0.0,0.0,0.0,0.0,1.6967991184653568,1.6967991184653568,0.0,0.0,0.0,0.0,1.6967991184653568,1.6967991184653568,0.0,80.14686689804262,0.0,0.9582552651793316,0.1150645533873391,0.1150645533873391,0.1150645533873391
 2006-08-02T06:00:00,120189.23976706564,432681263.1614363,2903333598.237694,9.32895818856962,4.0043751447637606,36.13222819801314,0.0,0.0,0.0,9.32895818856962,9.32895818856962,0.0,0.0,74811.49274890668,269321373.89606404,1332293939.79731,9.25445623360469,6.7,40.07343344902131,74811.49274890668,269321373.89606404,1332293939.79731,9.25445623360469,6.7,40.07343344902131,80.14686689804262,0.0,0.9577390020806956,6.5253234564967935,6.5253234564967935,6.5253234564967935
 2006-08-02T07:00:00,160823.1440884399,578963318.7183837,4008178349.604482,10.343270295928894,2.9900630374044845,36.13222819801314,0.0,0.0,0.0,10.343270295928894,10.343270295928894,0.0,0.0,92855.14875607305,334278535.5218629,2013660253.8760936,10.557315032296216,6.7,40.07343344902131,92855.14875607305,334278535.5218629,2013660253.8760936,10.557315032296216,6.7,40.07343344902131,80.14686689804262,0.0,0.9572227389820596,6.7,6.7,6.7
 2006-08-02T08:00:00,183470.5784641732,660494082.4710231,4542118049.334741,11.001520061131025,2.667239487897367,36.13222819801314,17196.795307064443,61908463.10543199,182800062.4180727,11.001520061131025,10.666093845436013,30.11019016501095,0.0,104355.54341582792,375679956.2969804,2375341398.3330107,11.247763208027392,6.7,40.07343344902131,104355.54341582792,375679956.2969804,2375341398.3330107,11.247763208027392,6.7,40.07343344902131,80.14686689804262,0.0,0.9567064758834236,6.7,6.7,6.7
 2006-08-02T09:00:00,184401.1712112506,663844216.3605021,4550416941.578558,11.329107166498387,2.9788164913223945,36.13222819801314,50046.17976994675,180166247.17180827,531092784.7884548,11.329107166498387,10.354516842010986,36.13222819801314,0.0,110152.84134691302,396550228.8488869,2555493306.662094,11.591387925889023,6.7,40.07343344902131,110152.84134691302,396550228.8488869,2555493306.662094,11.591387925889023,6.7,40.07343344902131,80.14686689804262,0.0,0.9561902127847878,6.7,6.7,6.7
 2006-08-02T10:00:00,184402.94083255137,663850586.9971849,4550416941.578558,11.54434644019035,3.193540949084384,36.13222819801314,68076.83191045561,245076594.87764025,765351162.9390497,11.54434644019035,10.139792384248995,36.13222819801314,-1.0,14388.468116741637,51798485.22026988,152690256.9601278,11.817169311424408,11.5249631094204,40.07343344902131,14388.468116741637,51798485.22026988,152690256.9601278,11.817169311424408,11.5249631094204,40.07343344902131,80.14686689804262,37.4299832596852,0.8646372950969066,10.720802591183665,6.699991711972731,3.503925706983133
 2006-08-02T11:00:00,173288.86021388738,623839896.7699946,4267850017.806174,10.581724614793666,2.751608718539714,36.13222819801314,0.0,0.0,0.0,10.581724614793666,10.581724614793666,0.0,-1.0,0.0,0.0,0.0,10.807266215243322,10.807266215243322,0.0,0.0,0.0,0.0,10.807266215243322,10.807266215243322,0.0,80.14686689804262,48.43036544903162,0.6583907866158843,11.00311442099398,6.700012377223716,3.884794236171381
 2006-08-02T12:00:00,184231.01966256925,663231670.7852492,4550416941.578558,12.068607921806978,3.716547753205581,36.13222819801314,72684.93749981989,261665774.9993516,1335631812.8109305,12.068607921806978,9.6167855801278,36.13222819801314,-1.0,36162.45641786213,130184843.10430367,449205363.0898072,12.383766493572969,11.5249631094204,40.07343344902131,36162.45641786213,130184843.10430367,449205363.0898072,12.383766493572969,11.5249631094204,40.07343344902131,80.14686689804262,63.04213354084061,0.4613955882094,11.4173346575333,6.699964476330205,5.384080746131592
 2006-08-02T13:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.248878613909303,3.8963874358168806,36.13222819801314,77640.09352179647,279504336.67846733,1531932225.6180649,12.248878613909303,9.4369458975165,36.13222819801314,-1.0,62182.36180742922,223856502.5067452,725093142.1923509,12.896707472947137,11.51038615178743,40.07343344902131,62182.36180742922,223856502.5067452,725093142.1923509,12.896707472947137,11.51038615178743,40.07343344902131,80.14686689804262,78.9803404379756,0.2490052679799847,11.5249631094204,7.0324251472709625,6.955515627509438
 2006-08-02T14:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.425869090655969,4.072954325093639,36.13222819801314,82896.53736514259,298427534.5145133,1724463796.3263576,12.425869090655969,9.260379008239743,36.13222819801314,-1.0,106113.15245562384,382007348.8402458,2412662918.061376,13.20772026358947,8.595263994870153,40.07343344902131,106113.15245562384,382007348.8402458,2412662918.061376,13.20772026358947,8.595263994870153,40.07343344902131,80.14686689804262,59.92311009646108,0.0911028232763746,9.29956878603666,7.080817379012442,5.778349289074225
 2006-08-02T15:00:00,184179.0999361689,663044759.7702081,4550416941.578558,12.271284258592848,3.91873946015139,36.13222819801314,78258.79468745353,281731660.87483263,1556305251.11519,12.271284258592848,9.414593873181992,36.13222819801314,-1.0,124753.1231469568,449111243.32904446,3014765728.8604474,12.5799356266384,6.8138720763046665,40.07343344902131,124753.1231469568,449111243.32904446,3014765728.8604474,12.5799356266384,6.8138720763046665,40.07343344902131,80.14686689804262,2.3008101958974483,0.0520113805250284,6.896650951870375,6.700008466965321,0.0754430520049439
 2006-08-02T16:00:00,180965.89565819144,651477224.3694892,4511780314.507354,10.866358482353062,2.5880634899705712,36.13222819801314,6181.743771377824,22254277.57696016,65991224.36682042,10.866358482353062,10.745269843362808,18.06611409900657,0.0,101610.54460155818,365797960.5656095,2302273945.7141747,11.10834488255638,6.7,40.07343344902131,101610.54460155818,365797960.5656095,2302273945.7141747,11.10834488255638,6.7,40.07343344902131,80.14686689804262,0.0,0.0498487573093235,6.702499893871551,6.702499893871551,6.702499893871551
 2006-08-02T17:00:00,166356.12504048832,598882050.1457579,4144031718.85308,10.468006196648112,2.865327136685267,36.13222819801314,0.0,0.0,0.0,10.468006196648112,10.468006196648112,0.0,0.0,95020.61761103196,342074223.39971507,2082068412.990516,10.688002037492389,6.7,40.07343344902131,95020.61761103196,342074223.39971507,2082068412.990516,10.688002037492389,6.7,40.07343344902131,80.14686689804262,0.0,0.0493324942106876,6.7,6.7,6.7
 2006-08-02T18:00:00,149661.6513024201,538781944.6887124,3682121254.45658,10.043880615503449,3.2894527178299326,36.13222819801314,0.0,0.0,0.0,10.043880615503449,10.043880615503449,0.0,0.0,88620.67466318382,319034428.7874618,1849184578.8619487,10.24314789403015,6.7,40.07343344902131,88620.67466318382,319034428.7874618,1849184578.8619487,10.24314789403015,6.7,40.07343344902131,80.14686689804262,0.0,0.0488162311120516,6.7,6.7,6.7
 2006-08-02T19:00:00,131668.62986394466,474007067.51020086,3173368674.770304,9.576811585088144,3.7565217482452353,36.13222819801314,0.0,0.0,0.0,9.576811585088144,9.576811585088144,0.0,1.0,144165.00116141269,518994004.1810856,3538488140.794734,3.685593697523762,-3.1270165924022435,40.07343344902131,144165.00116141269,518994004.1810856,3538488140.794734,3.685593697523762,-3.1270165924022435,40.07343344902131,80.14686689804262,0.0,0.0766638555112094,-1.3770165924022428,0.4320230053684422,0.4320230053684422
 2006-08-02T20:00:00,121309.78013215498,436715208.4757578,2878774617.0008974,9.306414605910328,4.026918727423053,36.13222819801314,0.0,0.0,0.0,9.306414605910328,9.306414605910328,0.0,1.0,119241.2383029102,429268457.8904768,2864896390.866343,1.7257416652857644,-3.8,40.07343344902131,119241.2383029102,429268457.8904768,2864896390.866343,1.7257416652857644,-3.8,40.07343344902131,80.14686689804262,0.0,0.1996725931230515,-3.8,-1.0667082358528528,-1.0667082358528528
 2006-08-02T21:00:00,74938.77906514257,269779604.6345133,1549771626.9016397,9.937667413753882,7.096151523170292,29.357435410885667,184.8753752244402,665551.3508079858,1986615.1166311,9.937667413753882,9.934022295514128,1.0036730055003635,1.0,95023.13001336803,342083268.0481251,2086785272.011716,0.2290439516520162,-3.799999999999999,40.0734334490213,95023.13001336803,342083268.0481251,2086785272.011716,0.2290439516520162,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.314335469221023,-3.799999999999999,-1.2808386281934026,-1.2808386281934026
 2006-08-02T22:00:00,59436.42621970196,213971134.39092705,1213872902.4665384,11.041177153138989,8.815653759447962,24.08815213200876,0.0,0.0,0.0,11.041177153138989,11.041177153138989,0.0,1.0,87941.84609839677,316590645.95422834,1854898200.8169973,-0.2174567747974162,-3.8000000000000007,40.07343344902132,87941.84609839677,316590645.95422834,1854898200.8169973,-0.2174567747974162,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4215159137126043,-3.8000000000000007,-1.3999168445399908,-1.3999168445399908
 2006-08-02T23:00:00,74145.42745220877,266923538.82795164,1511984611.4310503,9.683651639005786,6.911556798240041,30.110190165010938,0.0,0.0,0.0,9.683651639005786,9.683651639005786,0.0,1.0,91012.27333518784,327644184.00667626,1965461539.76332,-0.0043817121732606,-3.799999999999999,40.0734334490213,91012.27333518784,327644184.00667626,1965461539.76332,-0.0043817121732606,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5245251947292653,-3.799999999999999,-1.4724613762570966,-1.4724613762570966
 2006-08-03T00:00:00,59017.04624970886,212461366.49895185,1207335270.6110034,11.045523243203428,8.832026769915354,24.08815213200876,0.0,0.0,0.0,11.045523243203428,11.045523243203428,0.0,1.0,85517.30689767738,307862304.8316386,1773019556.5815222,-0.3751475066776907,-3.8000000000000007,40.07343344902132,85517.30689767738,307862304.8316386,1773019556.5815222,-0.3751475066776907,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6244314544627666,-3.8000000000000007,-1.551573923276898,-1.551573923276898
 2006-08-03T01:00:00,74324.48142966004,267568133.1467762,1529664571.6102552,9.708946549882675,6.904469826888726,30.110190165010938,0.0,0.0,0.0,9.708946549882675,9.708946549882675,0.0,1.0,88131.67525311797,317274030.9112247,1863193578.5819125,-0.2012903593296431,-3.799999999999999,40.0734334490213,88131.67525311797,317274030.9112247,1863193578.5819125,-0.2012903593296431,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.7199898575914223,-3.799999999999999,-1.6894103166903696,-1.6894103166903696
 2006-08-03T02:00:00,59353.63366191413,213673081.18289083,1219500351.735402,11.070662596398394,8.834869535976843,24.08815213200876,0.0,0.0,0.0,11.070662596398394,11.070662596398394,0.0,1.0,81967.54761619882,295083171.4183157,1584474806.6915164,-0.7385224445277313,-3.8000000000000007,40.07343344902132,81967.54761619882,295083171.4183157,1584474806.6915164,-0.7385224445277313,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8077501177692469,-3.8000000000000007,-1.932194417887108,-1.932194417887108
 2006-08-03T03:00:00,73809.91337638207,265715688.15497544,1506538193.6564171,9.6876263688202,6.925605483025243,30.11019016501095,0.0,0.0,0.0,9.6876263688202,9.6876263688202,0.0,1.0,80604.87034950347,290177533.25821245,1538084123.320568,-0.8277395526045516,-3.8,40.07343344902131,80604.87034950347,290177533.25821245,1538084123.320568,-0.8277395526045516,-3.8,40.07343344902131,80.14686689804262,0.0,0.8825985548927178,-3.8,-2.300342057201538,-2.300342057201538
 2006-08-03T04:00:00,58015.4857890819,208855748.84069484,1171743993.491722,11.014026043419422,8.86584697957067,24.08815213200876,0.0,0.0,0.0,11.014026043419422,11.014026043419422,0.0,1.0,68289.45145779407,245842025.2480588,1139109707.6555972,-1.5976043831149205,-3.8,40.07343344902131,68289.45145779407,245842025.2480588,1139109707.6555972,-1.5976043831149205,-3.8,40.07343344902131,80.14686689804262,0.0,0.9395659321946008,-3.8,-2.750040601956976,-2.750040601956976
 2006-08-03T05:00:00,87059.65049580504,313414741.7848981,1757940350.5030212,8.278095222648943,5.055238110684436,36.13222819801314,0.0,0.0,0.0,8.278095222648943,8.278095222648943,0.0,0.0,0.0,0.0,0.0,1.504683775844424,1.504683775844424,0.0,0.0,0.0,0.0,1.504683775844424,1.504683775844424,0.0,80.14686689804262,0.0,0.95792905358083,-0.0298185207810035,-0.0298185207810035,-0.0298185207810035
 2006-08-03T06:00:00,118493.80767458318,426577707.6284995,2793371786.6399994,9.228037171145216,4.105296162188164,36.13222819801314,0.0,0.0,0.0,9.228037171145216,9.228037171145216,0.0,0.0,69551.48773568739,250385355.84847465,1224697101.3740847,9.048351907063084,6.7,40.07343344902131,69551.48773568739,250385355.84847465,1224697101.3740847,9.048351907063084,6.7,40.07343344902131,80.14686689804262,0.0,0.9574127904821936,6.4351016587213,6.4351016587213,6.4351016587213
 2006-08-03T07:00:00,156561.8504264098,563622661.5350752,3899675230.210314,10.243639928436703,3.089693404896676,36.13222819801314,0.0,0.0,0.0,10.243639928436703,10.243639928436703,0.0,0.0,91214.0279695468,328370500.6903685,1958947697.1563,10.452805241697922,6.7,40.07343344902131,91214.0279695468,328370500.6903685,1958947697.1563,10.452805241697922,6.7,40.07343344902131,80.14686689804262,0.0,0.956896527383558,6.7,6.7,6.7
 2006-08-03T08:00:00,180596.42997869788,650147147.9233123,4530052294.017713,10.947991745847457,2.635976496797389,36.13222819801314,12708.162102207178,45749383.56794584,136592129.4266949,10.947991745847457,10.69735683653599,30.11019016501095,0.0,102443.75969367956,368797534.8972464,2345916957.454149,11.191622129195492,6.7,40.07343344902131,102443.75969367956,368797534.8972464,2345916957.454149,11.191622129195492,6.7,40.07343344902131,80.14686689804262,0.0,0.9563802642849218,6.7,6.7,6.7
 2006-08-03T09:00:00,182655.9361413548,657561370.1088773,4550416941.578558,11.249281366372818,2.899181641476652,36.13222819801314,41526.08350373574,149493900.61344868,444206743.6974445,11.249281366372818,10.434151691856728,36.13222819801314,0.0,107994.91928133274,388781709.4127979,2511587309.4064207,11.50766135538798,6.7,40.07343344902131,107994.91928133274,388781709.4127979,2511587309.4064207,11.50766135538798,6.7,40.07343344902131,80.14686689804262,0.0,0.955864001186286,6.7,6.7,6.7
 2006-08-03T10:00:00,183640.956726179,661107444.2142442,4550416941.578558,11.02551222529056,2.6759476534636657,36.13222819801314,18841.9017029078,67830846.13046809,200623127.12253383,11.02551222529056,10.657385679869716,36.13222819801314,-1.0,0.0,0.0,0.0,11.272862924640734,11.272862924640734,0.0,0.0,0.0,0.0,11.272862924640734,11.272862924640734,0.0,80.14686689804262,34.79451193370402,0.8696874768311728,10.490752950735065,6.699998214796012,3.184385435525135
 2006-08-03T11:00:00,163762.1077692228,589543587.969202,4022583742.2007766,10.356502171508312,2.976831161825068,36.13222819801314,0.0,0.0,0.0,10.356502171508312,10.356502171508312,0.0,-1.0,0.0,0.0,0.0,10.57100363158031,10.57100363158031,0.0,0.0,0.0,0.0,10.57100363158031,10.57100363158031,0.0,80.14686689804262,44.41915944252289,0.6753493884448227,10.775250275265648,6.699974624610626,3.421052878980254
 2006-08-03T12:00:00,184219.10546209684,663188779.6635485,4550416941.578558,12.011727225649864,3.65980308934557,36.13222819801314,69569.42455922847,250449928.41322243,1273726677.1635816,12.011727225649864,9.673530243987807,36.13222819801314,-1.0,33128.40802936893,119262268.90572818,419325503.3585557,12.32615402662683,11.524522320752022,33.394527874184426,33128.40802936893,119262268.90572818,419325503.3585557,12.32615402662683,11.524522320752022,33.394527874184426,80.14686689804262,61.93993603744676,0.4830707758580811,11.398508853354036,6.699996246931871,5.278860662875616
 2006-08-03T13:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.20034832143814,3.847973289566467,36.13222819801314,76249.14876291338,274496935.54648817,1479134963.696668,12.20034832143814,9.485360043766912,36.13222819801314,-1.0,57139.570537582185,205702453.93529585,629064876.9618353,12.72787328409412,11.5249631094204,40.07343344902131,57139.570537582185,205702453.93529585,629064876.9618353,12.72787328409412,11.5249631094204,40.07343344902131,80.14686689804262,77.75116222950567,0.2698439068101623,11.5249631094204,6.938550816263295,6.778097935130841
 2006-08-03T14:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.440782533535922,4.0878320997385,36.13222819801314,83348.66883171212,300055207.7941636,1740685739.488509,12.440782533535922,9.24550123359488,36.13222819801314,-1.0,101215.75527037172,364376718.9733382,2237581541.4034963,13.295385322046512,9.017897875020775,40.07343344902131,101215.75527037172,364376718.9733382,2237581541.4034963,13.295385322046512,9.017897875020775,40.07343344902131,80.14686689804262,65.14955366647207,0.1017809123622738,9.701457439727417,7.172579748833946,6.382218862962585
 2006-08-03T15:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.315174720699783,3.962524873516644,36.13222819801314,79591.55606237458,286529601.82454854,1604051580.3438463,12.315174720699783,9.370808459816738,36.13222819801314,-1.0,124772.38055089868,449180569.9832352,3012253870.990592,12.62594302597442,6.864884740442061,40.07343344902131,124772.38055089868,449180569.9832352,3012253870.990592,12.62594302597442,6.864884740442061,40.07343344902131,80.14686689804262,3.38367466525142,0.0529660754842659,6.981230454947301,6.700018841966024,0.2137158119677695
 2006-08-03T16:00:00,184402.94083255137,663850586.9971849,4550416941.578558,10.983018498280266,2.633555552507046,36.13222819801314,14545.870363058726,52365133.30701143,154360607.77449238,10.983018498280266,10.699777780826333,36.13222819801314,0.0,104360.34717881674,375697249.8437402,2367301874.4013987,11.232425776868531,6.7,40.07343344902131,104360.34717881674,375697249.8437402,2367301874.4013987,11.232425776868531,6.7,40.07343344902131,80.14686689804262,0.0,0.0500512124295719,6.704255239024852,6.704255239024852,6.704255239024852
 2006-08-03T17:00:00,168679.07705872683,607244677.4114165,4153054605.24827,10.476292744871188,2.857040588462192,36.13222819801314,0.0,0.0,0.0,10.476292744871188,10.476292744871188,0.0,0.0,95981.05265912884,345531789.57286376,2086601556.4277527,10.696655706254816,6.7,40.07343344902131,95981.05265912884,345531789.57286376,2086601556.4277527,10.696655706254816,6.7,40.07343344902131,80.14686689804262,0.0,0.0495349493309359,6.7,6.7,6.7
 2006-08-03T18:00:00,150063.43071266476,540228350.565593,3666813839.5705175,10.029826213368674,3.303507119964705,36.13222819801314,0.0,0.0,0.0,10.029826213368674,10.029826213368674,0.0,0.0,88820.17579833284,319752632.8739983,1841458310.754302,10.228387092265566,6.7,40.07343344902131,88820.17579833284,319752632.8739983,1841458310.754302,10.228387092265566,6.7,40.07343344902131,80.14686689804262,0.0,0.0490186862323,6.7,6.7,6.7
 2006-08-03T19:00:00,139737.86524983766,503056314.8994156,3374373744.551034,9.761331944589092,3.5720013887442854,36.13222819801314,0.0,0.0,0.0,9.761331944589092,9.761331944589092,0.0,1.0,148969.9560673955,536291841.842624,3638384999.5475626,3.891738990493984,-3.11234346189752,40.07343344902131,148969.9560673955,536291841.842624,3638384999.5475626,3.891738990493984,-3.11234346189752,40.07343344902131,80.14686689804262,0.0,0.076755423825738,-1.3623434618975192,0.443724369962611,0.443724369962611
 2006-08-03T20:00:00,134310.50902358102,483517832.48489153,3220685734.690305,9.62024528488365,3.713088048449731,36.13222819801314,0.0,0.0,0.0,9.62024528488365,9.62024528488365,0.0,1.0,126522.71257272195,455481765.2617991,3037053996.2875333,2.0562914246287534,-3.8,40.07343344902131,126522.71257272195,455481765.2617991,3037053996.2875333,2.0562914246287534,-3.8,40.07343344902131,80.14686689804262,0.0,0.199738567795326,-3.8,-1.0668582906954065,-1.0668582906954065
 2006-08-03T21:00:00,83002.68483382359,298809665.401765,1796788906.7932322,10.229087885883674,6.934328697646606,29.357435410885667,1924.5862051258264,6928510.3384529855,24497078.56544889,10.229087885883674,10.184130112228996,1.0036730055003635,1.0,100222.38505238084,360800586.1885712,2223517364.634963,0.4919195100791048,-3.799999999999999,40.0734334490213,100222.38505238084,360800586.1885712,2223517364.634963,0.4919195100791048,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3143960687194466,-3.799999999999999,-1.280926373202388,-1.280926373202388
 2006-08-03T22:00:00,66649.31118746304,239937520.27486688,1442507721.787921,11.342326049367545,8.697339239479936,24.08815213200876,528.439548877147,1902382.375957728,5643239.53295243,11.342326049367545,11.331971256636358,1.0036730055003658,1.0,92233.16456661496,332039392.43981373,1971767638.054428,0.0073767042217418,-3.8000000000000007,40.07343344902132,92233.16456661496,332039392.43981373,1971767638.054428,0.0073767042217418,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4215735029384219,-3.8000000000000007,-1.399964683807322,-1.399964683807322
 2006-08-03T23:00:00,80498.34102422801,289794027.68722093,1726283380.0316217,9.916691039629493,6.751461226687373,30.110190165010938,0.0,0.0,0.0,9.916691039629493,9.916691039629493,0.0,1.0,94381.768864444,339774367.9119985,2073203558.700424,0.2029485858343328,-3.799999999999999,40.0734334490213,94381.768864444,339774367.9119985,2073203558.700424,0.2029485858343328,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5245809971067568,-3.799999999999999,-1.472498214507971,-1.472498214507971
 2006-08-04T00:00:00,61072.19753230002,219859911.11628008,1282946349.4173863,11.154626270248633,8.80244665634609,24.08815213200876,0.0,0.0,0.0,11.154626270248633,11.154626270248633,0.0,1.0,86578.90808199084,311684069.09516704,1810887866.0142367,-0.3022320328563706,-3.8,40.07343344902131,86578.90808199084,311684069.09516704,1810887866.0142367,-0.3022320328563706,-3.8,40.07343344902131,80.14686689804262,0.0,0.6244854180031746,-3.8,-1.5516289134155947,-1.5516289134155947
 2006-08-04T01:00:00,74464.29767633515,268071471.63480648,1546682787.4139786,9.730294767839812,6.894632752436647,30.11019016501095,0.0,0.0,0.0,9.730294767839812,9.730294767839812,0.0,1.0,88079.19912483766,317085116.8494156,1871605502.193283,-0.1850557891104947,-3.8,40.07343344902131,88079.19912483766,317085116.8494156,1871605502.193283,-0.1850557891104947,-3.8,40.07343344902131,80.14686689804262,0.0,0.7200406721288807,-3.8,-1.6895113493024512,-1.6895113493024512
 2006-08-04T02:00:00,57735.08660714843,207846311.7857344,1179716693.4599414,11.02336837804124,8.860565359337372,24.08815213200876,0.0,0.0,0.0,11.02336837804124,11.02336837804124,0.0,1.0,80875.63236159322,291152276.5017356,1564390083.2351806,-0.7771872409697326,-3.8,40.07343344902131,80875.63236159322,291152276.5017356,1564390083.2351806,-0.7771872409697326,-3.8,40.07343344902131,80.14686689804262,0.0,0.8077953388664669,-3.8,-1.93236274095422,-1.93236274095422
 2006-08-04T03:00:00,71399.67828998185,257038841.84393468,1447006321.8434114,9.623793609186896,6.970984381734309,30.11019016501095,0.0,0.0,0.0,9.623793609186896,9.623793609186896,0.0,1.0,79107.41090157257,284786679.2456612,1507984432.6752963,-0.8857325221671054,-3.8,40.07343344902132,79107.41090157257,284786679.2456612,1507984432.6752963,-0.8857325221671054,-3.8,40.07343344902132,80.14686689804263,0.0,0.8826351622747785,-3.8,-2.300574833374193,-2.300574833374193
 2006-08-04T04:00:00,55749.35263167601,200697669.4740336,1109017923.2240312,10.927213987209608,8.894093705896463,24.08815213200876,0.0,0.0,0.0,10.927213987209608,10.927213987209608,0.0,1.0,66864.76636926168,240713158.92934203,1107497050.9705205,-1.6585687335774215,-3.8000000000000007,40.07343344902132,66864.76636926168,240713158.92934203,1107497050.9705205,-1.6585687335774215,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.939591800658948,-3.8000000000000007,-2.750291264055498,-2.750291264055498
 2006-08-04T05:00:00,85792.23426342434,308852043.34832764,1729399618.752985,8.251917768381203,5.081415564952178,36.13222819801314,0.0,0.0,0.0,8.251917768381203,8.251917768381203,0.0,0.0,0.0,0.0,0.0,1.478839164412655,1.478839164412655,0.0,0.0,0.0,0.0,1.478839164412655,1.478839164412655,0.0,80.14686689804262,0.0,0.9579503401787676,-0.026372756421057,-0.026372756421057,-0.026372756421057
 2006-08-04T06:00:00,125112.3232394139,450404363.66189015,2984805319.9797583,9.403736879856083,3.929596453477296,36.13222819801314,0.0,0.0,0.0,9.403736879856083,9.403736879856083,0.0,0.0,73276.7745958951,263796388.5452224,1328189544.475058,9.246406368191396,6.7,40.07343344902131,73276.7745958951,263796388.5452224,1328189544.475058,9.246406368191396,6.7,40.07343344902131,80.14686689804262,0.0,0.9574340770801316,6.4474055919254205,6.4474055919254205,6.4474055919254205
 2006-08-04T07:00:00,170395.37275100252,613423341.903609,4207394645.742925,10.5334724677427,2.814368537728335,36.13222819801314,743.7410483546873,2677467.7740768744,7906833.536973875,10.5334724677427,10.518964795605044,6.02203803300219,0.0,96717.78136918334,348184012.92906004,2118090080.750372,10.7567297401296,6.7,40.07343344902131,96717.78136918334,348184012.92906004,2118090080.750372,10.7567297401296,6.7,40.07343344902131,80.14686689804262,0.0,0.9569178139814956,6.7,6.7,6.7
 2006-08-04T08:00:00,184394.58688796728,663820512.7966821,4550416941.578558,11.30928329044668,2.9590400071740484,36.13222819801314,47732.6169836774,171837421.14123863,509508279.9175805,11.30928329044668,10.374293326159334,36.13222819801314,0.0,109824.917149431,395369701.7379516,2544573326.76923,11.57054439566451,6.7,40.07343344902131,109824.917149431,395369701.7379516,2544573326.76923,11.57054439566451,6.7,40.07343344902131,80.14686689804262,0.0,0.9564015508828596,6.7,6.7,6.7
 2006-08-04T09:00:00,184402.94083255137,663850586.9971849,4550416941.578558,11.656585204681951,3.3055111924174425,36.13222819801314,69348.65325553663,249655151.71993184,887496209.5338801,11.656585204681951,10.02782214091594,36.13222819801314,0.0,115845.19446547002,417042700.07569206,2735679468.606485,11.934889394573045,6.7,40.07343344902131,115845.19446547002,417042700.07569206,2735679468.606485,11.934889394573045,6.7,40.07343344902131,80.14686689804262,0.0,0.9558852877842238,6.7,6.7,6.7
 2006-08-04T10:00:00,184402.94083255137,663850586.9971849,4550416941.578558,11.72857013032777,3.377323924839996,36.13222819801314,69386.8691601387,249792728.9764993,965830697.5386395,11.72857013032777,9.956009408493385,36.13222819801314,-1.0,23907.68884445308,86067679.84003106,253708117.0395639,12.010420716155927,11.5249631094204,40.07343344902131,23907.68884445308,86067679.84003106,253708117.0395639,12.010420716155927,11.5249631094204,40.07343344902131,80.14686689804262,37.44680318611198,0.8643318839724724,10.720802591183665,6.699988740426039,3.5071253191115024
 2006-08-04T11:00:00,177173.83351577923,637825800.6568052,4366003227.906175,10.67662058267384,2.666204297321771,36.13222819801314,487.4649740796095,1754873.9066865942,5172972.657504352,10.67662058267384,10.667129036011607,3.011019016501095,-1.0,0.0,0.0,0.0,10.906768061308805,10.906768061308805,0.0,0.0,0.0,0.0,10.906768061308805,10.906768061308805,0.0,80.14686689804262,49.76761031607385,0.6564847773905497,11.080630383301193,6.700017446702399,4.027131673436672
 2006-08-04T12:00:00,184145.7488970411,662924696.0293481,4550416941.578558,12.249690533324989,3.897196876488245,36.13222819801314,81337.82424475215,292816167.2811077,1532576870.174113,12.249690533324989,9.436136456845135,36.13222819801314,-1.0,43776.609910145846,157595795.67652503,546493313.2405894,12.569598484805075,11.5249631094204,40.07343344902131,43776.609910145846,157595795.67652503,546493313.2405894,12.569598484805075,11.5249631094204,40.07343344902131,80.14686689804262,63.67800643849862,0.4565293643380562,11.4412834007835,6.6999942483164405,5.445743214142194
 2006-08-04T13:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.31305526269526,3.960410501749402,36.13222819801314,79522.14876555845,286279735.5560104,1601746751.67435,12.31305526269526,9.37292283158398,36.13222819801314,-1.0,65542.0370094682,235951333.2340855,790745157.1501503,12.999073979035982,11.487353323882154,40.07343344902131,65542.0370094682,235951333.2340855,790745157.1501503,12.999073979035982,11.487353323882154,40.07343344902131,80.14686689804262,79.10534418926156,0.2444551990631441,11.5249631094204,7.057642914288486,6.989639058287452
 2006-08-04T14:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.319630825008744,3.9669703317878806,36.13222819801314,79720.3150269096,286993134.09687454,1608899378.8516006,12.319630825008744,9.3663630015455,36.13222819801314,-1.0,105665.10836853874,380394390.1267395,2401517011.84072,13.105865456019451,8.514365628763453,40.07343344902131,105665.10836853874,380394390.1267395,2401517011.84072,13.105865456019451,8.514365628763453,40.07343344902131,80.14686689804262,57.43400339083123,0.0891692331602879,9.20074068918501,7.053272656792639,5.605610508387149
 2006-08-04T15:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.110013658256682,3.7578548059097847,36.13222819801314,73616.91604766685,265020897.77160063,1380862555.3748872,12.110013658256682,9.5754785274236,36.13222819801314,-1.0,122073.2745472816,439463788.37021375,2929426094.9518394,12.410707483880811,6.807130281196835,40.07343344902131,122073.2745472816,439463788.37021375,2929426094.9518394,12.410707483880811,6.807130281196835,40.07343344902131,80.14686689804262,2.1602811297504942,0.0518877898898057,6.88502839966096,6.70000331965549,0.061274486471399
 2006-08-04T16:00:00,180261.655998228,648941961.5936207,4447053492.187455,10.787468525419946,2.628115427214135,36.13222819801314,4224.042748276103,15206553.89379397,44825492.70789921,10.787468525419946,10.705217906119245,12.04407606600438,0.0,101088.71334116207,363919368.0281835,2258771790.5753813,11.025320318045134,6.7,40.07343344902131,101088.71334116207,363919368.0281835,2258771790.5753813,11.025320318045134,6.7,40.07343344902131,80.14686689804262,0.0,0.049823141632585,6.702277553812809,6.702277553812809,6.702277553812809
 2006-08-04T17:00:00,157647.20772285791,567529947.8022884,3862924402.236494,10.209886169424626,3.1234471639087533,36.13222819801314,0.0,0.0,0.0,10.209886169424626,10.209886169424626,0.0,0.0,91759.75525503689,330335118.91813266,1940305035.844244,10.417237889965891,6.7,40.07343344902131,91759.75525503689,330335118.91813266,1940305035.844244,10.417237889965891,6.7,40.07343344902131,80.14686689804262,0.0,0.049306878533949,6.7,6.7,6.7
 2006-08-04T18:00:00,144187.01084802617,519073239.0528942,3509143139.408648,9.88506322461901,3.448270108714369,36.13222819801314,0.0,0.0,0.0,9.88506322461901,9.88506322461901,0.0,0.0,86532.2674861324,311516162.9500767,1762026465.082735,10.076595192899909,6.7,40.07343344902131,86532.2674861324,311516162.9500767,1762026465.082735,10.076595192899909,6.7,40.07343344902131,80.14686689804262,0.0,0.0487906154353131,6.7,6.7,6.7
 2006-08-04T19:00:00,136716.8797991926,492180767.27709335,3324671121.3031344,9.715704131209108,3.6176292021242737,36.13222819801314,0.0,0.0,0.0,9.715704131209108,9.715704131209108,0.0,1.0,146691.11923184278,528088029.234634,3613037307.3087873,3.845185312837199,-3.1102502604834936,40.07343344902131,146691.11923184278,528088029.234634,3613037307.3087873,3.845185312837199,-3.1102502604834936,40.07343344902131,80.14686689804262,0.0,0.0765448261936831,-1.3602502604834932,0.4463629356262592,0.4463629356262592
 2006-08-04T20:00:00,130020.59360558553,468074136.980108,3150189015.192418,9.555531787067444,3.7778015462659353,36.13222819801314,0.0,0.0,0.0,9.555531787067444,9.555531787067444,0.0,1.0,123568.69163862326,444847289.8990438,3001716728.279457,1.9884639628149827,-3.8,40.07343344902131,123568.69163862326,444847289.8990438,3001716728.279457,1.9884639628149827,-3.8,40.07343344902131,80.14686689804262,0.0,0.1995481630543248,-3.8,-1.0664251516910257,-1.0664251516910257
 2006-08-04T21:00:00,83166.03359933988,299397720.9576237,1830872535.207284,10.230551202777264,6.873220777875921,29.357435410885667,2550.732306352515,9182636.302869065,35710094.24223915,10.230551202777264,10.16501454921228,1.7564277596256377,1.0,99990.5610938919,359966019.9380109,2245968548.3222528,0.5350382701434424,-3.799999999999999,40.0734334490213,99990.5610938919,359966019.9380109,2245968548.3222528,0.5350382701434424,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3142211801949048,-3.799999999999999,-1.2806730723639896,-1.2806730723639896
 2006-08-04T22:00:00,63977.49795599501,230318992.641582,1371945899.128656,11.224319085686805,8.708751007594586,24.08815213200876,1746.5840002116493,6287702.400761933,18843472.165877394,11.224319085686805,11.189738832723952,1.0036730055003658,1.0,90590.27407269756,326124986.6617112,1944001763.051936,-0.0461157254918448,-3.8000000000000007,40.07343344902132,90590.27407269756,326124986.6617112,1944001763.051936,-0.0461157254918448,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4214073044411843,-3.8000000000000007,-1.3998265872742153,-1.3998265872742153
 2006-08-04T23:00:00,79512.8720493233,286246339.37756395,1697190923.596494,9.866880935256331,6.754922372549296,30.110190165010938,924.3559652680096,3327681.474964835,10009741.498227954,9.866880935256331,9.84851327868246,1.0036730055003649,1.0,93682.14105700556,337255707.8052201,2063319621.6105976,0.1837808193435331,-3.799999999999999,40.0734334490213,93682.14105700556,337255707.8052201,2063319621.6105976,0.1837808193435331,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5244199561083079,-3.799999999999999,-1.4723919094397917,-1.4723919094397917
 2006-08-05T00:00:00,59831.35646069094,215392883.2584873,1236528460.8887422,11.05422672352522,8.787165148973706,24.08815213200876,0.0,0.0,0.0,11.05422672352522,11.05422672352522,0.0,1.0,85883.29865426179,309179875.1553424,1787629221.430812,-0.347042648182643,-3.8000000000000007,40.07343344902132,85883.29865426179,309179875.1553424,1787629221.430812,-0.347042648182643,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.624329682626645,-3.8000000000000007,-1.551470267421961,-1.551470267421961
 2006-08-05T01:00:00,74455.0595422252,268038214.3520108,1522827414.1885092,9.68666311662922,6.894721097070655,30.110190165010938,0.0,0.0,0.0,9.68666311662922,9.68666311662922,0.0,1.0,88375.5392697802,318151941.3712088,1859791830.8989184,-0.2078482141280612,-3.799999999999999,40.0734334490213,88375.5392697802,318151941.3712088,1859791830.8989184,-0.2078482141280612,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.7198940215093145,-3.799999999999999,-1.6892198698197107,-1.6892198698197107
 2006-08-05T02:00:00,59185.77412517968,213068786.8506468,1208539965.7162051,11.024741590902163,8.809047188136146,24.08815213200876,0.0,0.0,0.0,11.024741590902163,11.024741590902163,0.0,1.0,81949.15871449042,295016971.3721655,1579094426.3181326,-0.7488911072717981,-3.8000000000000007,40.07343344902132,81949.15871449042,295016971.3721655,1579094426.3181326,-0.7488911072717981,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8076648258826747,-3.8000000000000007,-1.931877089667544,-1.931877089667544
 2006-08-05T03:00:00,72903.90848739486,262454070.5546215,1479664978.948623,9.643334228529694,6.930608976236145,30.11019016501095,0.0,0.0,0.0,9.643334228529694,9.643334228529694,0.0,1.0,80104.34377463502,288375637.5886861,1524719496.836945,-0.8534927566966375,-3.8,40.07343344902131,80104.34377463502,288375637.5886861,1524719496.836945,-0.8534927566966375,-3.8,40.07343344902131,80.14686689804262,0.0,0.8825295030469845,-3.8,-2.2999031437384665,-2.2999031437384665
 2006-08-05T04:00:00,57604.99982647982,207377999.3753273,1159206176.668563,10.966195165754833,8.841015129740528,24.08815213200876,0.0,0.0,0.0,10.966195165754833,10.966195165754833,0.0,1.0,68077.23195006633,245078035.0202388,1133034218.5279646,-1.609318313465599,-3.8,40.07343344902131,68077.23195006633,245078035.0202388,1133034218.5279646,-1.609318313465599,-3.8,40.07343344902131,80.14686689804262,0.0,0.939517131061858,-3.8,-2.74956785922148,-2.74956785922148
 2006-08-05T05:00:00,87531.44322776375,315113195.6199495,1788512401.4332995,8.306135088284316,5.027198245049064,36.13222819801314,0.0,0.0,0.0,8.306135088284316,8.306135088284316,0.0,0.0,0.0,0.0,0.0,1.5706304618451743,1.5706304618451743,0.0,0.0,0.0,0.0,1.5706304618451743,1.5706304618451743,0.0,80.14686689804262,0.0,0.9578888938020592,0.0096665306082449,0.0096665306082449,0.0096665306082449
 2006-08-05T06:00:00,112541.10709554271,405147985.5439539,2642740407.9896364,9.089803528915835,4.243529804417544,36.13222819801314,0.0,0.0,0.0,9.089803528915835,9.089803528915835,0.0,0.0,68038.4673548807,244938482.47757053,1163733144.2794018,8.931719030450916,6.7,40.07343344902131,68038.4673548807,244938482.47757053,1163733144.2794018,8.931719030450916,6.7,40.07343344902131,80.14686689804262,0.0,0.9573726307034232,6.460516692205396,6.460516692205396,6.460516692205396
 2006-08-05T07:00:00,126936.66555255192,456971995.9891869,3092095877.3936725,9.502208422335247,3.831124910998131,36.13222819801314,0.0,0.0,0.0,9.502208422335247,9.502208422335247,0.0,0.0,79556.11245194178,286402004.8269905,1551995060.4001224,9.675031294506788,6.7,40.07343344902131,79556.11245194178,286402004.8269905,1551995060.4001224,9.675031294506788,6.7,40.07343344902131,80.14686689804262,0.0,0.9568563676047872,6.7,6.7,6.7
 2006-08-05T08:00:00,128884.13943823612,463982901.9776501,3136270934.5765934,9.54276138385132,3.790571949482062,36.13222819801314,0.0,0.0,0.0,9.54276138385132,9.54276138385132,0.0,0.0,80358.35058636173,289290062.1109023,1574263677.385652,9.717607991946451,6.7,40.07343344902131,80358.35058636173,289290062.1109023,1574263677.385652,9.717607991946451,6.7,40.07343344902131,80.14686689804262,0.0,0.9563401045061511,6.7,6.7,6.7
