Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-05T09:00:00,150194.42609261905,540699933.9334284,3732848132.959136,10.090453456142086,3.242879877191294,36.13222819801314,0.0,0.0,0.0,10.090453456142086,10.090453456142086,0.0,0.0,88765.58868672386,319556119.2722059,1874788760.4429288,10.292078256477268,6.7,40.07343344902131,88765.58868672386,319556119.2722059,1874788760.4429288,10.292078256477268,6.7,40.07343344902131,80.14686689804262,0.0,0.9558238414075152,6.7,6.7,6.7
 2006-08-05T10:00:00,136187.1387906985,490273699.6465146,3347768865.8377748,9.736911915057211,3.596421418276165,36.13222819801314,0.0,0.0,0.0,9.736911915057211,9.736911915057211,0.0,-1.0,0.0,0.0,0.0,9.921230462711955,9.921230462711955,0.0,0.0,0.0,0.0,9.921230462711955,9.921230462711955,0.0,80.14686689804262,24.247991878010435,0.8941070285093042,9.40581663659106,6.69999632845295,1.9547842233657733
 2006-08-05T11:00:00,117920.29573176912,424513064.6343688,2808944140.604408,9.242330613510632,4.091002719822746,36.13222819801314,0.0,0.0,0.0,9.242330613510632,9.242330613510632,0.0,-1.0,0.0,0.0,0.0,9.402506841755258,9.402506841755258,0.0,0.0,0.0,0.0,9.402506841755258,9.402506841755258,0.0,80.14686689804262,27.128808760386352,0.7612193791548852,9.49029590840782,6.700003519287633,1.2492138945737192
 2006-08-05T12:00:00,138026.29329803606,496894655.8729299,3417522957.944478,9.80095761451982,3.5323757188135603,36.13222819801314,0.0,0.0,0.0,9.80095761451982,9.80095761451982,0.0,-1.0,0.0,0.0,0.0,9.988417613369451,9.988417613369451,0.0,0.0,0.0,0.0,9.988417613369451,9.988417613369451,0.0,80.14686689804262,32.54193505092278,0.6331012836080828,9.803673994593444,6.699999766532578,2.140525291323016
 2006-08-05T13:00:00,150476.26962837586,541714570.6621531,3752131056.673088,10.108157632768874,3.2251757005645065,36.13222819801314,0.0,0.0,0.0,10.108157632768874,10.108157632768874,0.0,-1.0,0.0,0.0,0.0,10.310614953864608,10.310614953864608,0.0,0.0,0.0,0.0,10.310614953864608,10.310614953864608,0.0,80.14686689804262,40.20687761317606,0.482464209452091,10.267377967225832,6.699970937023049,3.149055341234769
 2006-08-05T14:00:00,144891.4442518497,521609199.3066589,3586368288.1887164,9.95596699392026,3.3773663394131206,36.13222819801314,0.0,0.0,0.0,9.95596699392026,9.95596699392026,0.0,-1.0,0.0,0.0,0.0,10.151002022188989,10.151002022188989,0.0,0.0,0.0,0.0,10.151002022188989,10.151002022188989,0.0,80.14686689804262,42.87679142791904,0.3230966810184115,10.21047285988617,6.700018267608061,3.646323411909858
 2006-08-05T15:00:00,131981.49230173242,475133372.2862368,3232277423.356654,9.630886795733298,3.702446537600084,36.13222819801314,0.0,0.0,0.0,9.630886795733298,9.630886795733298,0.0,-1.0,3597.0950643233573,12949542.231564086,38705386.6278936,9.85664469545532,9.782465137526607,6.678905574836885,3597.0950643233573,12949542.231564086,38705386.6278936,9.85664469545532,9.782465137526607,6.678905574836885,80.14686689804262,60.86273817241548,0.1735633735740598,9.86497841677108,6.753502657010082,5.502705722025337
 2006-08-05T16:00:00,122708.38415190368,441750182.9468533,2964189061.611584,9.384808964852082,3.9485243684812974,36.13222819801314,0.0,0.0,0.0,9.384808964852082,9.384808964852082,0.0,0.0,85231.58474747367,306833705.09090525,1746480729.4517808,10.04615904028882,6.7,40.07343344902131,85231.58474747367,306833705.09090525,1746480729.4517808,10.04615904028882,6.7,40.07343344902131,80.14686689804262,0.0,0.1140676939279923,7.165710388540229,7.165710388540229,7.165710388540229
 2006-08-05T17:00:00,74385.18756962162,267786675.25063792,1548847897.938715,9.920774338364032,7.080960122402324,29.357435410885667,0.0,0.0,0.0,9.920774338364032,9.920774338364032,0.0,0.0,57685.77252900117,207668781.10440427,778394506.3537982,8.19320918346538,6.699999999999999,40.0734334490213,57685.77252900117,207668781.10440427,778394506.3537982,8.19320918346538,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.1135514308293564,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T18:00:00,60145.28898808616,216523040.3571101,1238923348.1074164,11.044026691298058,8.772591082889116,24.08815213200876,0.0,0.0,0.0,11.044026691298058,11.044026691298058,0.0,0.0,48638.46028815202,175098457.03734723,624046849.4396745,7.897300823442414,6.700000000000002,40.07343344902132,48638.46028815202,175098457.03734723,624046849.4396745,7.897300823442414,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.1130351677307205,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T19:00:00,74286.37429804819,267430947.4729736,1515899587.868802,9.672418129427916,6.8932214884086775,30.11019016501095,0.0,0.0,0.0,9.672418129427916,9.672418129427916,0.0,1.0,115560.67146958716,416018417.29051375,2692229298.082738,1.744937070277612,-3.444193286660869,40.07343344902131,115560.67146958716,416018417.29051375,2692229298.082738,1.744937070277612,-3.444193286660869,40.07343344902131,80.14686689804262,0.0,0.144014222252351,-1.775043053974662,0.0846974545270575,0.0846974545270575
 2006-08-05T20:00:00,58269.46779742816,209770084.07074136,1178234092.245684,10.976523901884784,8.816441564238804,24.08815213200876,0.0,0.0,0.0,10.976523901884784,10.976523901884784,0.0,1.0,90599.14584510482,326156925.0423773,1944790759.1388016,-0.0442134244000803,-3.8,40.07343344902131,90599.14584510482,326156925.0423773,1944790759.1388016,-0.0442134244000803,-3.8,40.07343344902131,80.14686689804262,0.0,0.2621740384617362,-3.8,-1.195363707780985,-1.195363707780985
 2006-08-05T21:00:00,72186.05218299576,259869787.8587848,1458750510.476141,9.61677157314993,6.942423061787352,30.11019016501095,0.0,0.0,0.0,9.61677157314993,9.61677157314993,0.0,1.0,91783.77326328696,330421583.747833,2001027375.948364,0.0642457747936331,-3.8,40.07343344902131,91783.77326328696,330421583.747833,2001027375.948364,0.0642457747936331,-3.8,40.07343344902131,80.14686689804262,0.0,0.3723012949991645,-3.8,-1.3534716012777956,-1.3534716012777956
 2006-08-05T22:00:00,56255.75754095156,202520727.1474256,1125149496.730054,10.909716337630726,8.847009284704477,24.08815213200876,0.0,0.0,0.0,10.909716337630726,10.909716337630726,0.0,1.0,85312.62838421293,307125462.18316644,1788720528.8227952,-0.3447773385297231,-3.8000000000000007,40.07343344902132,85312.62838421293,307125462.18316644,1788720528.8227952,-0.3447773385297231,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4769780401037853,-3.8000000000000007,-1.4411099697789187,-1.4411099697789187
 2006-08-05T23:00:00,70509.21006005508,253833156.21619827,1411607512.3702283,9.563641533786578,6.975771525726617,30.11019016501095,0.0,0.0,0.0,9.563641533786578,9.563641533786578,0.0,1.0,88290.45341922784,317845632.30922014,1895240646.269754,-0.1394429467794569,-3.8,40.07343344902132,88290.45341922784,317845632.30922014,1895240646.269754,-0.1394429467794569,-3.8,40.07343344902132,80.14686689804263,0.0,0.5783436534118057,-3.8,-1.5105684455323567,-1.5105684455323567
 2006-08-06T00:00:00,56332.23150431784,202796033.4155442,1117425740.623651,10.893546065303331,8.845007675057545,24.08815213200876,0.0,0.0,0.0,10.893546065303331,10.893546065303331,0.0,1.0,83457.88779948973,300448396.07816297,1695595995.1434054,-0.5242195224896592,-3.8000000000000007,40.07343344902132,83457.88779948973,300448396.07816297,1695595995.1434054,-0.5242195224896592,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6762256286622114,-3.8000000000000007,-1.6147495222113522,-1.6147495222113522
 2006-08-06T01:00:00,70154.52977808424,252556307.20110327,1386351263.3349836,9.535159225842117,6.993616204521891,30.11019016501095,0.0,0.0,0.0,9.535159225842117,9.535159225842117,0.0,1.0,84660.91658253665,304779299.6971319,1732673432.6520953,-0.4526002751877636,-3.8,40.07343344902132,84660.91658253665,304779299.6971319,1732673432.6520953,-0.4526002751877636,-3.8,40.07343344902132,80.14686689804263,0.0,0.7681731696221435,-3.8,-1.8038296543852328,-1.8038296543852328
 2006-08-06T02:00:00,55258.632381306204,198931076.5727023,1081534311.798318,10.842189261508302,8.859483019432837,24.08815213200876,0.0,0.0,0.0,10.842189261508302,10.842189261508302,0.0,1.0,78087.89230427697,281116412.29539704,1421523955.0388684,-1.0525741002910012,-3.8000000000000007,40.07343344902132,78087.89230427697,281116412.29539704,1421523955.0388684,-1.0525741002910012,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8497216440849296,-3.8000000000000007,-2.114240934955985,-2.114240934955985
 2006-08-06T03:00:00,68970.52019779832,248293872.71207395,1356569720.214176,9.500609385029238,7.013693297311733,30.11019016501095,0.0,0.0,0.0,9.500609385029238,9.500609385029238,0.0,1.0,74339.83458369742,267623404.5013107,1340909298.015406,-1.2079021450313725,-3.8,40.07343344902132,74339.83458369742,267623404.5013107,1340909298.015406,-1.2079021450313725,-3.8,40.07343344902132,80.14686689804263,0.0,0.915496882363654,-3.8,-2.536740362561892,-2.536740362561892
 2006-08-06T04:00:00,54829.73620886126,197387050.3519005,1078976006.8161983,10.837821906747726,8.859809325961402,24.08815213200876,0.0,0.0,0.0,10.837821906747726,10.837821906747726,0.0,1.0,60358.12825674103,217289261.7242677,970157524.052937,-1.923733692402366,-3.8000000000000007,40.07343344902132,60358.12825674103,217289261.7242677,970157524.052937,-1.923733692402366,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.9618955890854326,-3.8000000000000007,-2.9859979738047326,-2.9859979738047326
 2006-08-06T05:00:00,68494.70685426377,246580944.6753496,1350162694.2366512,9.493757413628378,7.01859311885994,30.11019016501095,0.0,0.0,0.0,9.493757413628378,9.493757413628378,0.0,0.0,0.0,0.0,0.0,0.4677363245900186,0.4677363245900186,0.0,0.0,0.0,0.0,0.4677363245900186,0.4677363245900186,0.0,80.14686689804263,0.0,0.975957129065741,-0.7119272855909339,-0.7119272855909339,-0.7119272855909339
 2006-08-06T06:00:00,13400.326087420364,48241173.91471332,259940027.51272428,14.84848827325726,14.371967155241272,6.022038033002189,0.0,0.0,0.0,14.84848827325726,14.84848827325726,0.0,0.0,0.0,0.0,0.0,4.7037417179164445,4.7037417179164445,0.0,0.0,0.0,0.0,4.7037417179164445,4.7037417179164445,0.0,80.14686689804262,0.0,0.975440865967105,4.513397943120396,4.513397943120396,4.513397943120396
 2006-08-06T07:00:00,59802.90759204028,215290467.33134505,1283638629.632603,11.05223429084216,8.698714031051564,24.088152132008755,487.52063696828486,1755074.2930858254,5353889.308910253,11.05223429084216,11.042410122272054,0.6022038033002189,0.0,36238.35814817058,130458089.33341417,456923916.3908774,7.244949971873022,6.368218443088858,29.387184529282283,36238.35814817058,130458089.33341417,456923916.3908774,7.244949971873022,6.368218443088858,29.387184529282283,80.1468668980426,0.0,0.9749246028684686,6.042350988141206,6.042350988141206,6.042350988141206
 2006-08-06T08:00:00,71088.5881236742,255918917.2452272,1502893098.2248845,9.657628535560358,6.90231330175282,30.110190165010945,0.0,0.0,0.0,9.657628535560358,9.657628535560358,0.0,0.0,58979.94151550779,212327789.45582807,754981305.836021,8.148610938352759,6.7,40.0734334490213,58979.94151550779,212327789.45582807,754981305.836021,8.148610938352759,6.7,40.0734334490213,80.1468668980426,0.0,0.9744083397698328,6.7,6.7,6.7
 2006-08-06T09:00:00,56988.29365503121,205157857.1581124,1220720046.1185958,11.01084585632723,8.772821700159968,24.088152132008748,0.0,0.0,0.0,11.01084585632723,11.01084585632723,0.0,0.0,47107.13685976687,169585692.69516075,614876798.8019965,7.879755305936782,6.699999999999998,40.0734334490213,47107.13685976687,169585692.69516075,614876798.8019965,7.879755305936782,6.699999999999998,40.0734334490213,80.1468668980426,0.0,0.9738920766711968,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-06T10:00:00,69845.0678924187,251442244.41270727,1482903927.903545,9.636397382256831,6.917748650624424,30.110190165010945,0.0,0.0,0.0,9.636397382256831,9.636397382256831,0.0,-1.0,0.0,0.0,0.0,8.129339720641505,8.129339720641505,0.0,0.0,0.0,0.0,8.129339720641505,8.129339720641505,0.0,80.1468668980426,10.810202315912314,0.9486817549535896,7.818561467352019,6.699990458207839,1.1676409896474584
 2006-08-06T11:00:00,55018.64231991957,198067112.3517105,1165905129.633535,10.951826211448862,8.814365238203807,24.088152132008748,0.0,0.0,0.0,10.951826211448862,10.951826211448862,0.0,-1.0,0.0,0.0,0.0,7.827030020104408,7.827030020104408,0.0,0.0,0.0,0.0,7.827030020104408,7.827030020104408,0.0,80.1468668980426,10.88485278773342,0.892805849130593,7.818453665868311,6.699996921015429,0.0838924201911896
 2006-08-06T12:00:00,70756.02860510083,254721702.978363,1533600959.0552917,9.6770951954076,6.8654201170056695,30.110190165010945,0.0,0.0,0.0,9.6770951954076,9.6770951954076,0.0,-1.0,0.0,0.0,0.0,8.17816603143227,8.17816603143227,0.0,0.0,0.0,0.0,8.17816603143227,8.17816603143227,0.0,80.1468668980426,13.891583375204029,0.836419722473195,8.118585605990043,6.700009999604323,0.1766871132394859
 2006-08-06T13:00:00,58375.42145163108,210151517.22587195,1276717426.946219,11.044499903277597,8.703683456807687,24.088152132008748,0.0,0.0,0.0,11.044499903277597,11.044499903277597,0.0,-1.0,0.0,0.0,0.0,7.933646012546608,7.933646012546608,0.0,0.0,0.0,0.0,7.933646012546608,7.933646012546608,0.0,80.14686689804263,11.46314934622986,0.7791336662679983,7.8594779538787805,6.699960820223677,0.2114079089611726
 2006-08-06T14:00:00,71226.12251932443,256414041.06956804,1548647738.7614398,9.6940595120327,6.854774351524031,30.110190165010945,0.0,0.0,0.0,9.6940595120327,9.6940595120327,0.0,-1.0,0.0,0.0,0.0,8.192605817494107,8.192605817494107,0.0,0.0,0.0,0.0,8.192605817494107,8.192605817494107,0.0,80.1468668980426,14.49324791274185,0.7209708445344392,8.15179469005403,6.69997040071156,0.3402158495490959
 2006-08-06T15:00:00,56510.7648131981,203438753.32751325,1229899761.4960527,11.00338136486158,8.748484427819987,24.088152132008748,0.0,0.0,0.0,11.00338136486158,11.00338136486158,0.0,-1.0,0.0,0.0,0.0,7.888623852806732,7.888623852806732,0.0,0.0,0.0,0.0,7.888623852806732,7.888623852806732,0.0,80.1468668980426,11.577937994674798,0.6633961760612695,7.848529668355515,6.699997778402127,0.3053318545835911
 2006-08-06T16:00:00,67261.39782123239,242141032.1564366,1417355104.2551937,9.565617367068413,6.967204272824443,30.110190165010945,0.0,0.0,0.0,9.565617367068413,9.565617367068413,0.0,0.0,59160.05087248187,212976183.1409348,852517576.2156589,8.335299712934106,6.7,40.0734334490213,59160.05087248187,212976183.1409348,852517576.2156589,8.335299712934106,6.7,40.0734334490213,80.1468668980426,0.0,0.6441299368915651,6.969238069503523,6.969238069503523,6.969238069503523
 2006-08-06T17:00:00,52288.654867214726,188239157.521973,1076899465.4537032,10.869579466519973,8.895369308699896,24.08815213200876,0.0,0.0,0.0,10.869579466519973,10.869579466519973,0.0,0.0,46527.06552224873,167497435.88009542,542693129.224758,7.741435358765564,6.700000000000003,40.07343344902132,46527.06552224873,167497435.88009542,542693129.224758,7.741435358765564,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.6436136737929292,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T18:00:00,63632.98290525028,229078738.45890105,1279232056.5855718,9.468802588057532,7.123734695037947,30.11019016501095,0.0,0.0,0.0,9.468802588057532,9.468802588057532,0.0,0.0,57587.93647494182,207316571.3097905,642732930.7639672,7.933492464770282,6.699999999999999,40.0734334490213,57587.93647494182,207316571.3097905,642732930.7639672,7.933492464770282,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.6430974106942929,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-06T19:00:00,34990.72239422214,125966600.6191997,636223375.4404461,10.520200703258718,9.353948368756464,24.08815213200876,0.0,0.0,0.0,10.520200703258718,10.520200703258718,0.0,1.0,89202.55647724844,321129203.31809425,2011806466.655152,0.0993479151862585,-3.783036852951302,40.07343344902132,89202.55647724844,321129203.31809425,2011806466.655152,0.0993479151862585,-3.783036852951302,40.07343344902132,80.14686689804263,0.0,0.6605524809408645,-2.0500000000000007,-0.7317655880464997,-0.7317655880464997
 2006-08-06T20:00:00,49318.786719715405,177547632.19097555,904626652.3409684,7.495786029144809,5.837547304188568,36.13222819801313,0.0,0.0,0.0,7.495786029144809,7.495786029144809,0.0,1.0,74453.47055037074,268032493.98133475,1509862038.8140547,-0.8820734274598657,-3.799999999999999,40.0734334490213,74453.47055037074,268032493.98133475,1509862038.8140547,-0.8820734274598657,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.7537275604521222,-3.799999999999999,-1.765295398013772,-1.765295398013772
 2006-08-06T21:00:00,54960.68087937578,197858451.1657528,1055430586.6138126,7.634036082606703,5.69929725072668,36.132228198013145,0.0,0.0,0.0,7.634036082606703,7.634036082606703,0.0,1.0,73340.153646242,264024553.1264712,1435883672.9024606,-1.024702629903804,-3.8000000000000007,40.07343344902132,73340.153646242,264024553.1264712,1435883672.9024606,-1.024702629903804,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8373413001267546,-3.8000000000000007,-2.0547740858206573,-2.0547740858206573
 2006-08-06T22:00:00,22471.50426464048,80897415.35270572,364455632.0925911,8.64238724185915,7.974361294416671,30.11019016501095,0.0,0.0,0.0,8.64238724185915,8.64238724185915,0.0,1.0,66242.7861844123,238474030.26388428,881741857.9512662,-2.094326491656959,-3.799999999999999,40.0734334490213,66242.7861844123,238474030.26388428,881741857.9512662,-2.094326491656959,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.906028350305032,-3.799999999999999,-2.4627634895733688,-2.4627634895733688
 2006-08-06T23:00:00,46949.03399101846,169016522.36766645,801954165.4049077,7.401650042931834,5.931683290401551,36.132228198013145,0.0,0.0,0.0,7.401650042931834,7.401650042931834,0.0,1.0,57032.3082794578,205316309.80604804,865368855.5880135,-2.126012478683141,-3.8000000000000007,40.07343344902132,57032.3082794578,205316309.80604804,865368855.5880135,-2.126012478683141,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9556632559986168,-3.8000000000000007,-2.9160021569148955,-2.9160021569148955
 2006-08-07T00:00:00,46931.042038893465,168951751.34001648,811788729.8415828,7.410669754172076,5.922663579161303,36.13222819801313,0.0,0.0,0.0,7.410669754172076,7.410669754172076,0.0,1.0,49794.93897125976,179261780.29653516,671160058.2877941,-2.501290136472172,-3.799999999999999,40.0734334490213,49794.93897125976,179261780.29653516,671160058.2877941,-2.501290136472172,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9864158164760948,-3.799999999999999,-3.297411971974402,-3.297411971974402
 2006-08-07T01:00:00,36141.02600936195,130107693.63370302,629551998.6236428,8.891297977711139,7.737328184661201,30.110190165010952,0.0,0.0,0.0,8.891297977711139,8.891297977711139,0.0,1.0,16022.334692368002,57680404.892524816,206613427.14050105,-2.372139543771871,-2.771946321655408,13.35781114967377,16022.334692368002,57680404.892524816,206613427.14050105,-2.372139543771871,-2.771946321655408,13.35781114967377,80.14686689804263,0.0,0.9995926987099372,-3.0589527750556464,-2.9528461611835444,-2.9528461611835444
 2006-08-07T02:00:00,44161.97079139911,158983094.8490368,760431358.8113959,7.363594533769761,5.9697387995636175,36.13222819801313,0.0,0.0,0.0,7.363594533769761,7.363594533769761,0.0,1.0,0.0,0.0,0.0,0.8855888046156135,0.8855888046156135,0.0,0.0,0.0,0.0,0.8855888046156135,0.8855888046156135,0.0,80.1468668980426,0.0,0.9995294840112746,0.2630874165827213,0.2630874165827213,0.2630874165827213
 2006-08-07T03:00:00,42305.029544746976,152298106.36108905,749619262.4083124,9.023862709764906,7.649805223240044,30.11019016501096,0.0,0.0,0.0,9.023862709764906,9.023862709764906,0.0,1.0,3.688649040021315,13279.136544076737,41788.36807153818,4.475887186025971,4.475806896686108,1.335781114967377,3.688649040021315,13279.136544076737,41788.36807153818,4.475887186025971,4.475806896686108,1.335781114967377,80.14686689804263,0.0,0.9990132209126392,3.853373620920559,3.853373620920559,3.853373620920559
 2006-08-07T04:00:00,3998.981664910416,14396333.9936775,45479512.83970138,13.239095667550425,13.155759082942838,12.04407606600438,0.0,0.0,0.0,13.239095667550425,13.239095667550425,0.0,1.0,2254.5416055360806,8116349.779929888,25683476.70115328,6.748681020427785,6.6993384289004405,38.96028251988184,2254.5416055360806,8116349.779929888,25683476.70115328,6.748681020427785,6.6993384289004405,38.96028251988184,80.14686689804263,0.0,0.9984969578140032,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-07T05:00:00,71978.42280650379,259122322.10341364,1438873956.675509,7.985489557633907,5.347843775699474,36.13222819801314,0.0,0.0,0.0,7.985489557633907,7.985489557633907,0.0,0.0,62952.15450722404,226627756.22600657,721998523.6807508,8.085705433518577,6.7,40.07343344902131,62952.15450722404,226627756.22600657,721998523.6807508,8.085705433518577,6.7,40.07343344902131,80.14686689804262,0.0,0.9979806947153672,6.7,6.7,6.7
 2006-08-07T06:00:00,73948.85056780676,266215862.0441043,1511590010.9447768,8.052166959592823,5.281166373740558,36.13222819801314,0.0,0.0,0.0,8.052166959592823,8.052166959592823,0.0,0.0,66783.47242302475,240420500.7228892,757851616.6032406,8.154445741627288,6.7,40.07343344902131,66783.47242302475,240420500.7228892,757851616.6032406,8.154445741627288,6.7,40.07343344902131,80.14686689804262,0.0,0.9974644316167312,6.7,6.7,6.7
 2006-08-07T07:00:00,78037.07265399158,280933461.5543697,1677612306.6581635,8.204419576543792,5.128913756789589,36.13222819801314,0.0,0.0,0.0,8.204419576543792,8.204419576543792,0.0,0.0,68072.26977944632,245060171.2060068,841167618.5483893,8.314141024935893,6.7,40.07343344902131,68072.26977944632,245060171.2060068,841167618.5483893,8.314141024935893,6.7,40.07343344902131,80.14686689804262,0.0,0.9969481685180952,6.7,6.7,6.7
 2006-08-07T08:00:00,93943.71859966632,338197386.9587988,2276514751.753912,8.75378904419219,4.579544289141189,36.13222819801314,0.0,0.0,0.0,8.75378904419219,8.75378904419219,0.0,0.0,68301.65377321208,245885953.58356345,1141962797.203852,8.89033263784881,6.7,40.07343344902131,68301.65377321208,245885953.58356345,1141962797.203852,8.89033263784881,6.7,40.07343344902131,80.14686689804262,0.0,0.9964319054194593,6.7,6.7,6.7
 2006-08-07T09:00:00,108156.08128642128,389361892.6311165,2782223105.288004,9.217804923786913,4.115528409546466,36.13222819801314,0.0,0.0,0.0,9.217804923786913,9.217804923786913,0.0,0.0,70938.12677992975,255377256.40774715,1396189757.1975844,9.376981678657147,6.7,40.07343344902131,70938.12677992975,255377256.40774715,1396189757.1975844,9.376981678657147,6.7,40.07343344902131,80.14686689804262,0.0,0.9959156423208232,6.7,6.7,6.7
 2006-08-07T10:00:00,116845.47133174504,420643696.7942821,3075083068.280777,9.486591848358692,3.846741484974688,36.13222819801314,0.0,0.0,0.0,9.486591848358692,9.486591848358692,0.0,-1.0,0.0,0.0,0.0,9.658926325266096,9.658926325266096,0.0,0.0,0.0,0.0,9.658926325266096,9.658926325266096,0.0,80.14686689804262,21.735904493472045,0.9413540143735668,9.159710072803742,6.700012278114805,1.5990819533912128
 2006-08-07T11:00:00,98121.82393712494,353238566.1736498,2415510199.432719,8.881308983778693,4.452024349554687,36.13222819801314,0.0,0.0,0.0,8.881308983778693,8.881308983778693,0.0,-1.0,0.0,0.0,0.0,9.023989896075287,9.023989896075287,0.0,0.0,0.0,0.0,9.023989896075287,9.023989896075287,0.0,80.14686689804262,23.523415863976,0.8193501076848805,9.186234330596053,6.700005112258128,0.7269106928581062
 2006-08-07T12:00:00,123964.77918187868,446273205.05476326,3313591723.348184,9.705546729533705,3.627786603799675,36.13222819801314,0.0,0.0,0.0,9.705546729533705,9.705546729533705,0.0,-1.0,0.0,0.0,0.0,9.888620294985722,9.888620294985722,0.0,0.0,0.0,0.0,9.888620294985722,9.888620294985722,0.0,80.14686689804262,30.20807239107961,0.7018696769260208,9.67551837211149,6.69999768760714,1.7575688734378774
 2006-08-07T13:00:00,122066.99075398488,439441166.7143455,3276247740.3765254,9.671249557756315,3.662083775577064,36.13222819801314,0.0,0.0,0.0,9.671249557756315,9.671249557756315,0.0,-1.0,0.0,0.0,0.0,9.852809069759656,9.852809069759656,0.0,0.0,0.0,0.0,9.852809069759656,9.852809069759656,0.0,80.14686689804262,33.41080952591978,0.5631345413738597,9.835147546738227,6.700004717429889,2.31288501662484
 2006-08-07T14:00:00,127002.81179381227,457210122.4577242,3441292219.792962,9.822768580299542,3.510564753033839,36.13222819801314,0.0,0.0,0.0,9.822768580299542,9.822768580299542,0.0,-1.0,0.0,0.0,0.0,10.011800546769669,10.011800546769669,0.0,0.0,0.0,0.0,10.011800546769669,10.011800546769669,0.0,80.14686689804262,36.5505074264528,0.420949551039036,9.98374011874661,6.7000014530031455,2.7786055845502298
 2006-08-07T15:00:00,132132.85686797908,475678284.7247247,3600871119.2052684,9.969283948363527,3.3640493849698547,36.13222819801314,0.0,0.0,0.0,9.969283948363527,9.969283948363527,0.0,-1.0,0.0,0.0,0.0,10.165506995799864,10.165506995799864,0.0,0.0,0.0,0.0,10.165506995799864,10.165506995799864,0.0,80.14686689804262,46.59334845335693,0.2700445317822114,10.148978272639631,6.699982575538242,4.128770060115052
 2006-08-07T16:00:00,104750.1813016935,377100652.6860967,2669391822.34612,9.114259886598552,4.219073446734828,36.13222819801314,0.0,0.0,0.0,9.114259886598552,9.114259886598552,0.0,0.0,77573.2743601022,279263787.6963679,1651053469.4145694,9.863431725776726,6.7,40.07343344902131,77573.2743601022,279263787.6963679,1651053469.4145694,9.863431725776726,6.7,40.07343344902131,80.14686689804262,0.0,0.2040465297866169,7.277456558484761,7.277456558484761,7.277456558484761
 2006-08-07T17:00:00,95853.44493246418,345072401.756871,2346814626.813755,8.81827424689004,4.515059086443341,36.13222819801314,0.0,0.0,0.0,8.81827424689004,8.81827424689004,0.0,0.0,68330.90822386202,245991269.60590327,1177202451.5740054,8.957837468735065,6.7,40.07343344902131,68330.90822386202,245991269.60590327,1177202451.5740054,8.957837468735065,6.7,40.07343344902131,80.14686689804262,0.0,0.2035302666879809,6.7,6.7,6.7
 2006-08-07T18:00:00,85012.26885770529,306044167.88773906,1945780082.1128905,8.450379629865301,4.882953703468079,36.13222819801314,0.0,0.0,0.0,8.450379629865301,8.450379629865301,0.0,0.0,68180.93820105192,245451377.52378693,975770430.5006424,8.572053726352165,6.7,40.07343344902131,68180.93820105192,245451377.52378693,975770430.5006424,8.572053726352165,6.7,40.07343344902131,80.14686689804262,0.0,0.203014003589345,6.7,6.7,6.7
 2006-08-07T19:00:00,80598.74573722565,290155484.6540123,1770521358.8634856,8.289628143059621,5.04370519027376,36.13222819801314,0.0,0.0,0.0,8.289628143059621,8.289628143059621,0.0,1.0,107451.22274612696,386824401.886057,2750862885.2938776,1.7388182668360228,-3.5643082364117973,40.07343344902131,107451.22274612696,386824401.886057,2750862885.2938776,1.7388182668360228,-3.5643082364117973,40.07343344902131,80.14686689804262,0.0,0.2275237907078362,-1.8143082364117968,-0.1726341576893447,-0.1726341576893447
 2006-08-07T20:00:00,80959.65275173784,291454749.9062563,1773011152.004336,8.291911658404485,5.041421674928896,36.13222819801314,0.0,0.0,0.0,8.291911658404485,8.291911658404485,0.0,1.0,89779.21161234674,323205161.80444825,2178523117.1235614,0.406219021649273,-3.8,40.07343344902131,89779.21161234674,323205161.80444825,2178523117.1235614,0.406219021649273,-3.8,40.07343344902131,80.14686689804262,0.0,0.338849285976367,-3.8,-1.314243560856309,-1.314243560856309
 2006-08-07T21:00:00,55167.36333573881,198602508.0086597,964106060.3329268,9.324573257204545,7.5573218929015455,29.24989901743921,0.0,0.0,0.0,9.324573257204545,9.324573257204545,0.0,1.0,77112.24269141773,277604073.6891038,1719453097.1668482,-0.4780017772417036,-3.8,40.07343344902132,77112.24269141773,277604073.6891038,1719453097.1668482,-0.4780017772417036,-3.8,40.07343344902132,80.14686689804263,0.0,0.4448831896379381,-3.8,-1.4183375450072386,-1.4183375450072386
 2006-08-07T22:00:00,41430.91425827208,149151291.32977948,486721939.18207705,9.797429307340744,8.905395254241208,24.08815213200876,0.0,0.0,0.0,9.797429307340744,9.797429307340744,0.0,1.0,70263.82138858204,252949756.9988953,1443905095.947299,-1.0090155752700083,-3.8000000000000007,40.07343344902132,70263.82138858204,252949756.9988953,1443905095.947299,-1.0090155752700083,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.547186880175496,-3.8000000000000007,-1.4877359083126394,-1.4877359083126394
 2006-08-07T23:00:00,37400.91382906586,134643289.78463706,427133389.410476,8.2513653353339,7.468593691505952,30.11019016501095,0.0,0.0,0.0,8.2513653353339,8.2513653353339,0.0,1.0,68535.10250201641,246726369.007259,1368710928.5690258,-1.153984207504432,-3.8,40.07343344902132,68535.10250201641,246726369.007259,1368710928.5690258,-1.153984207504432,-3.8,40.07343344902132,80.14686689804263,0.0,0.6463083374032838,-3.8,-1.5755523633043538,-1.5755523633043538
 2006-08-08T00:00:00,21264.262626084783,76551345.45390522,242406093.486287,8.054116056998629,7.609896610820237,30.11019016501096,0.0,0.0,0.0,8.054116056998629,8.054116056998629,0.0,1.0,65651.98044234252,236347129.592433,1195449948.7191658,-1.4882901057160591,-3.8000000000000007,40.07343344902132,65651.98044234252,236347129.592433,1195449948.7191658,-1.4882901057160591,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7404925994183111,-3.8000000000000007,-1.7333212571918624,-1.7333212571918624
 2006-08-08T01:00:00,15575.368773722485,56071327.58540093,177739989.54735857,6.829519508978418,6.503813824354964,36.132228198013145,0.0,0.0,0.0,6.829519508978418,6.829519508978418,0.0,1.0,64857.97842259585,233488722.32134503,1022147097.0505184,-1.8228682300914016,-3.8,40.07343344902132,64857.97842259585,233488722.32134503,1022147097.0505184,-1.8228682300914016,-3.8,40.07343344902132,80.14686689804263,0.0,0.8258403039662078,-3.8,-2.0040431213518355,-2.0040431213518355
 2006-08-08T02:00:00,16726.04435172978,60213759.66622719,191408909.65352315,7.328294973518695,6.97754251790587,33.551354755297915,0.0,0.0,0.0,7.328294973518695,7.328294973518695,0.0,1.0,63804.76227505831,229697144.19020984,828439559.5766636,-2.197068060255788,-3.8000000000000007,40.07343344902132,63804.76227505831,229697144.19020984,828439559.5766636,-2.197068060255788,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8970506908186473,-3.8000000000000007,-2.3972245932402694,-2.3972245932402694
 2006-08-08T03:00:00,10605.688228479874,38180477.62252755,121385473.04752976,7.905499875338418,7.683065612629399,30.11019016501095,0.0,0.0,0.0,7.905499875338418,7.905499875338418,0.0,1.0,49180.78652934731,177050831.50565025,558667899.8212554,-2.718589833482126,-3.8,40.07343344902132,49180.78652934731,177050831.50565025,558667899.8212554,-2.718589833482126,-3.8,40.07343344902132,80.14686689804263,0.0,0.9496060942565328,-3.8,-2.8511369826143134,-2.8511369826143134
 2006-08-08T04:00:00,521.0419892476535,1875751.1612915527,5957829.8877172535,12.220012121096545,12.209095339487815,6.022038033002189,0.0,0.0,0.0,12.220012121096545,12.220012121096545,0.0,1.0,26441.65272815294,95189949.82135056,299064028.53654087,-3.220843649573613,-3.8,40.07343344902131,26441.65272815294,95189949.82135056,299064028.53654087,-3.220843649573613,-3.8,40.07343344902131,80.14686689804262,0.0,0.982927343409508,-3.8,-3.249281810930611,-3.249281810930611
 2006-08-08T05:00:00,32844.5398117518,118240343.32230644,374902689.9910245,7.010179622136683,6.323153711196698,36.13222819801314,0.0,0.0,0.0,7.010179622136683,7.010179622136683,0.0,0.0,0.0,0.0,0.0,-2.741873411971126,-2.741873411971126,0.0,0.0,0.0,0.0,-2.741873411971126,-2.741873411971126,0.0,80.14686689804262,0.0,0.9922227110659622,-3.0755120510053806,-3.0755120510053806,-3.0755120510053806
 2006-08-08T06:00:00,63328.12023220516,227981232.83593857,782915145.7635274,7.384119521510748,5.949213811822632,36.13222819801314,0.0,0.0,0.0,7.384119521510748,7.384119521510748,0.0,0.0,0.0,0.0,0.0,0.4691359746976655,0.4691359746976655,0.0,0.0,0.0,0.0,0.4691359746976655,0.4691359746976655,0.0,80.14686689804262,0.0,0.9917064479673264,-0.1903810790678823,-0.1903810790678823,-0.1903810790678823
 2006-08-08T07:00:00,70934.06761458435,255362643.41250363,1361252583.740987,7.91432195258774,5.41901138074564,36.13222819801314,0.0,0.0,0.0,7.91432195258774,7.91432195258774,0.0,0.0,21863.85727104412,78709886.17575884,259026029.4174869,6.055539283435233,5.558402838114098,20.03671672451065,21863.85727104412,78709886.17575884,259026029.4174869,6.055539283435233,5.558402838114098,20.03671672451065,80.14686689804262,0.0,0.9911901848686904,4.875867953931295,4.875867953931295,4.875867953931295
 2006-08-08T08:00:00,91458.83901963026,329251820.4706689,2219017983.872485,8.701048336390807,4.632284996942572,36.13222819801314,0.0,0.0,0.0,8.701048336390807,8.701048336390807,0.0,0.0,67822.17360639322,244159824.9830156,1113122194.4142134,8.835084746904862,6.7,40.07343344902131,67822.17360639322,244159824.9830156,1113122194.4142134,8.835084746904862,6.7,40.07343344902131,80.14686689804262,0.0,0.9906739217700544,6.7,6.7,6.7
 2006-08-08T09:00:00,121033.84147096728,435721829.2954821,3239803943.669053,9.637813150627364,3.6955201827060136,36.13222819801314,0.0,0.0,0.0,9.637813150627364,9.637813150627364,0.0,0.0,76017.2899611092,273662243.8599931,1626630282.7650926,9.817710810034248,6.7,40.07343344902131,76017.2899611092,273662243.8599931,1626630282.7650926,9.817710810034248,6.7,40.07343344902131,80.14686689804262,0.0,0.9901576586714186,6.7,6.7,6.7
 2006-08-08T10:00:00,134910.69576703158,485678504.76131374,3669154637.383399,10.031975497377582,3.3013578359557982,36.13222819801314,0.0,0.0,0.0,10.031975497377582,10.031975497377582,0.0,-1.0,0.0,0.0,0.0,10.223423733215585,10.223423733215585,0.0,0.0,0.0,0.0,10.223423733215585,10.223423733215585,0.0,80.14686689804262,25.61880689276041,0.9247923568085816,9.63350722063976,6.700028029153387,1.9779736084785875
 2006-08-08T11:00:00,106454.7478371868,383237092.21387255,2738312768.4293013,9.17751800636513,4.155815326968252,36.13222819801314,0.0,0.0,0.0,9.17751800636513,9.17751800636513,0.0,-1.0,0.0,0.0,0.0,9.333350818358555,9.333350818358555,0.0,0.0,0.0,0.0,9.333350818358555,9.333350818358555,0.0,80.14686689804262,27.206370599052747,0.7821350555440901,9.535114325155815,6.700068797268341,1.1949146939375743
 2006-08-08T12:00:00,143972.49823165033,518300993.6339412,3970076921.884973,10.417917895892268,3.1343954723140413,36.13222819801314,5817.063975877775,20941430.31315999,119302943.18852964,10.417917895892268,10.198937861019338,3.011019016501095,-1.0,3499.560915874861,12598419.2971495,40746090.96206026,10.635722833277352,10.557784331460066,3.3394527874184425,3499.560915874861,12598419.2971495,40746090.96206026,10.635722833277352,10.557784331460066,3.3394527874184425,80.14686689804262,37.93540730092571,0.6480512473059443,10.193809034585156,6.699999246565621,2.728475612528035
 2006-08-08T13:00:00,141159.10592223753,508172781.3200551,3885451160.004624,10.2305725629604,3.1027607703729827,36.13222819801314,0.0,0.0,0.0,10.2305725629604,10.2305725629604,0.0,-1.0,0.0,0.0,0.0,10.43426030276287,10.43426030276287,0.0,0.0,0.0,0.0,10.43426030276287,10.43426030276287,0.0,80.14686689804262,43.76342691037608,0.4777155013397534,10.490143918585742,6.69999977757984,3.5451509043976777
 2006-08-08T14:00:00,146675.47806730476,528031721.0422971,4054760572.04678,10.386030078743186,2.9473032545901936,36.13222819801314,0.0,0.0,0.0,10.386030078743186,10.386030078743186,0.0,-1.0,0.0,0.0,0.0,10.594380123876451,10.594380123876451,0.0,0.0,0.0,0.0,10.594380123876451,10.594380123876451,0.0,80.14686689804262,51.86436968049879,0.3114053358959613,10.538501136847458,6.699979149124395,4.509299047699704
 2006-08-08T15:00:00,142475.30115095616,512911084.1434423,3946613464.553953,10.286725221561069,3.046608111772312,36.13222819801314,0.0,0.0,0.0,10.286725221561069,10.286725221561069,0.0,-1.0,35444.4986148176,127600195.01334336,495264440.3066064,10.87779373391252,9.92933088200462,26.71562229934754,35444.4986148176,127600195.01334336,495264440.3066064,10.87779373391252,9.92933088200462,26.71562229934754,80.14686689804262,79.68559920952406,0.1411786265317186,10.306254052854689,7.083469406436664,7.05990844278653
 2006-08-08T16:00:00,98793.5709854056,355656855.54746014,2495120717.05272,8.954353721502473,4.378979611830906,36.13222819801314,0.0,0.0,0.0,8.954353721502473,8.954353721502473,0.0,0.0,71858.44997746382,258690419.91886973,1401038415.1820834,9.385899826909206,6.7,40.07343344902131,71858.44997746382,258690419.91886973,1401038415.1820834,9.385899826909206,6.7,40.07343344902131,80.14686689804262,0.0,0.0841531869041653,6.981815740519263,6.981815740519263,6.981815740519263
 2006-08-08T17:00:00,83916.38587440133,302098989.1478448,1932712447.083419,8.438392299436137,4.894941033897243,36.13222819801314,0.0,0.0,0.0,8.438392299436137,8.438392299436137,0.0,0.0,67673.08022773771,243623088.8198557,969262919.6864288,8.559589428320281,6.7,40.07343344902131,67673.08022773771,243623088.8198557,969262919.6864288,8.559589428320281,6.7,40.07343344902131,80.14686689804262,0.0,0.0836369238055293,6.7,6.7,6.7
 2006-08-08T18:00:00,77455.56282032136,278840026.1531568,1673987561.8085706,8.201095076534576,5.1322382567988045,36.13222819801314,0.0,0.0,0.0,8.201095076534576,8.201095076534576,0.0,0.0,67707.7908030803,243748046.89108905,839385628.9211528,8.310726354320755,6.7,40.07343344902131,67707.7908030803,243748046.89108905,839385628.9211528,8.310726354320755,6.7,40.07343344902131,80.14686689804262,0.0,0.0831206607068934,6.7,6.7,6.7
 2006-08-08T19:00:00,75811.59368730248,272921737.2742889,1602100099.8115308,8.13516781634778,5.198165516985601,36.13222819801314,0.0,0.0,0.0,8.13516781634778,8.13516781634778,0.0,1.0,108308.56997610407,389910851.9139747,2805131971.950427,1.9442395152985,-3.4625216483020496,40.07343344902131,108308.56997610407,389910851.9139747,2805131971.950427,1.9442395152985,-3.4625216483020496,40.07343344902131,80.14686689804262,0.0,0.1155648393409086,-1.7125216483020491,0.2015038923601741,0.2015038923601741
 2006-08-08T20:00:00,74219.38324271874,267189779.67378744,1538457273.45618,8.076805018379057,5.2565283149543225,36.13222819801314,0.0,0.0,0.0,8.076805018379057,8.076805018379057,0.0,1.0,88006.09199538175,316821931.1833743,2149730304.030775,0.3507997442379784,-3.8,40.07343344902131,88006.09199538175,316821931.1833743,2149730304.030775,0.3507997442379784,-3.8,40.07343344902131,80.14686689804262,0.0,0.236179321880339,-3.8,-1.145243245113928,-1.145243245113928
 2006-08-08T21:00:00,56311.44487214866,202721201.5397352,1124484549.3717496,9.461808778635293,7.400470251421649,29.24989901743921,0.0,0.0,0.0,9.461808778635293,9.461808778635293,0.0,1.0,80308.10833091238,289109189.9912846,1848414811.057406,-0.2295974653964912,-3.8,40.07343344902132,80308.10833091238,289109189.9912846,1848414811.057406,-0.2295974653964912,-3.8,40.07343344902132,80.14686689804263,0.0,0.3480568439814901,-3.8,-1.325742751052177,-1.325742751052177
 2006-08-08T22:00:00,46481.42968619586,167333146.87030506,901868615.4629004,10.5725595009179,8.919353921581079,24.08815213200876,0.0,0.0,0.0,10.5725595009179,10.5725595009179,0.0,1.0,76139.05581705186,274100600.9413867,1685109694.489617,-0.5442567949104519,-3.8000000000000007,40.07343344902132,76139.05581705186,274100600.9413867,1685109694.489617,-0.5442567949104519,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.4536949467464319,-3.8000000000000007,-1.424832663785464,-1.424832663785464
 2006-08-08T23:00:00,57293.649892916896,206257139.6145008,976185994.1853728,9.07930425385787,7.289964245009781,30.11019016501095,0.0,0.0,0.0,9.07930425385787,9.07930425385787,0.0,1.0,76124.4827373343,274048137.8544035,1685997500.9185524,-0.5423874585610423,-3.8,40.07343344902132,76124.4827373343,274048137.8544035,1685997500.9185524,-0.5423874585610423,-3.8,40.07343344902132,80.14686689804263,0.0,0.5557397212376874,-3.8,-1.4937378441356703,-1.4937378441356703
 2006-08-09T00:00:00,45460.68234322668,163658456.43561605,705075293.3006895,10.322193455914851,9.029847772373609,24.08815213200876,0.0,0.0,0.0,10.322193455914851,10.322193455914851,0.0,1.0,72159.13549549047,259772887.78376564,1503591079.7827768,-0.8940246398126165,-3.8000000000000007,40.07343344902132,72159.13549549047,259772887.78376564,1503591079.7827768,-0.8940246398126165,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6545418749795008,-3.8000000000000007,-1.5855371344491511,-1.5855371344491511
 2006-08-09T01:00:00,56740.432835714135,204265558.2085709,833797943.7145004,8.928253375579635,7.399994825740833,30.11019016501095,0.0,0.0,0.0,8.928253375579635,8.928253375579635,0.0,1.0,71643.17078613871,257915414.8300993,1482350976.5940957,-0.9349025903377264,-3.8,40.07343344902132,71643.17078613871,257915414.8300993,1482350976.5940957,-0.9349025903377264,-3.8,40.07343344902132,80.14686689804263,0.0,0.7481545804025619,-3.8,-1.751461428924029,-1.751461428924029
 2006-08-09T02:00:00,39942.57024356916,143793252.87684894,504066498.5220499,10.085736680250353,9.161887431401729,24.08815213200876,0.0,0.0,0.0,10.085736680250353,10.085736680250353,0.0,1.0,66620.24373547555,239832877.44771188,1174074777.2784472,-1.5296631071242326,-3.8000000000000007,40.07343344902132,66620.24373547555,239832877.44771188,1174074777.2784472,-1.5296631071242326,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8325162360605263,-3.8000000000000007,-2.032983493107086,-2.032983493107086
 2006-08-09T03:00:00,38022.62774271034,136881459.87375724,432851377.3610358,7.06330456712773,6.270028766205651,36.132228198013145,0.0,0.0,0.0,7.06330456712773,7.06330456712773,0.0,1.0,64273.04573767877,231382964.65564355,929103411.6427256,-2.0026366155636257,-3.8,40.07343344902132,64273.04573767877,231382964.65564355,929103411.6427256,-2.0026366155636257,-3.8,40.07343344902132,80.14686689804263,0.0,0.902282637547116,-3.8,-2.434893529542951,-2.434893529542951
 2006-08-09T04:00:00,14943.745085409284,53797482.30747342,170202820.23492542,12.475447394814106,12.163532159330302,12.04407606600438,0.0,0.0,0.0,12.475447394814106,12.475447394814106,0.0,1.0,47934.54551355369,172564363.84879327,567985428.7798889,-2.7006205638443688,-3.8,40.07343344902131,47934.54551355369,172564363.84879327,567985428.7798889,-2.7006205638443688,-3.8,40.07343344902131,80.14686689804262,0.0,0.9531532521026548,-3.8,-2.888754593745754,-2.888754593745754
 2006-08-09T05:00:00,66397.64540403394,239031523.45452225,1009090398.050624,7.591455439912862,5.741877893420519,36.13222819801314,0.0,0.0,0.0,7.591455439912862,7.591455439912862,0.0,0.0,0.0,0.0,0.0,-0.9490800633381636,-0.9490800633381636,0.0,0.0,0.0,0.0,-0.9490800633381636,-0.9490800633381636,0.0,80.14686689804262,0.0,0.9689846083938476,-1.8334925105445643,-1.8334925105445643,-1.8334925105445643
 2006-08-09T06:00:00,77379.81260339137,278567325.3722089,1653088088.5765867,8.181934156981493,5.151399176351887,36.13222819801314,0.0,0.0,0.0,8.181934156981493,8.181934156981493,0.0,0.0,24818.60045884852,89346961.65185466,312807127.13442194,5.987912793547314,5.387634727145543,20.03671672451065,24818.60045884852,89346961.65185466,312807127.13442194,5.987912793547314,5.387634727145543,20.03671672451065,80.14686689804262,0.0,0.9684683452952116,4.555217926410404,4.555217926410404,4.555217926410404
 2006-08-09T07:00:00,94218.78716743966,339187633.8027827,2301273923.5738206,8.776496687659236,4.556836645674144,36.13222819801314,0.0,0.0,0.0,8.776496687659236,8.776496687659236,0.0,0.0,68086.19080250234,245110286.88900843,1154442150.4194336,8.91424718370727,6.7,40.07343344902131,68086.19080250234,245110286.88900843,1154442150.4194336,8.91424718370727,6.7,40.07343344902131,80.14686689804262,0.0,0.9679520821965756,6.7,6.7,6.7
 2006-08-09T08:00:00,116953.70423527376,421033335.2469856,3098255233.6340585,9.507877799055109,3.8254555342782735,36.13222819801314,0.0,0.0,0.0,9.507877799055109,9.507877799055109,0.0,0.0,74411.37418483233,267880947.0653964,1555396421.7446692,9.681496387919076,6.7,40.07343344902131,74411.37418483233,267880947.0653964,1555396421.7446692,9.681496387919076,6.7,40.07343344902131,80.14686689804262,0.0,0.9674358190979396,6.7,6.7,6.7
 2006-08-09T09:00:00,128712.8072310668,463366106.0318405,3494370993.687706,9.871501123571289,3.4618322097620937,36.13222819801314,0.0,0.0,0.0,9.871501123571289,9.871501123571289,0.0,0.0,79094.36173924721,284739702.26128995,1754643381.1509075,10.06248196059569,6.7,40.07343344902131,79094.36173924721,284739702.26128995,1754643381.1509075,10.06248196059569,6.7,40.07343344902131,80.14686689804262,0.0,0.9669195559993036,6.7,6.7,6.7
 2006-08-09T10:00:00,135365.0492024145,487314177.1286921,3679495981.100953,10.041470390467907,3.291862942865471,36.13222819801314,0.0,0.0,0.0,10.041470390467907,10.041470390467907,0.0,-1.0,0.0,0.0,0.0,10.241188174438705,10.241188174438705,0.0,0.0,0.0,0.0,10.241188174438705,10.241188174438705,0.0,80.14686689804262,26.04969640653612,0.9016468593196402,9.62971208048309,6.699997675346011,2.1087234650579627
 2006-08-09T11:00:00,107601.4314319536,387365153.155033,2755214618.6563497,9.193028955917994,4.140304377415385,36.13222819801314,0.0,0.0,0.0,9.193028955917994,9.193028955917994,0.0,-1.0,0.0,0.0,0.0,9.350905005955523,9.350905005955523,0.0,0.0,0.0,0.0,9.350905005955523,9.350905005955523,0.0,80.14686689804262,27.97892860008921,0.7573355961013727,9.574169151624307,6.70000907566628,1.3517674776497202
 2006-08-09T12:00:00,150308.78840309507,541111638.2511423,4114194802.224392,10.59641065293859,3.048099643562104,36.13222819801314,7086.358023931967,25510888.88615508,169506032.06467897,10.59641065293859,10.285233689771278,3.011019016501095,-1.0,5693.486408710876,20496551.07135916,66125427.95823318,10.823080481799416,10.696653609304349,3.3394527874184425,5693.486408710876,20496551.07135916,66125427.95823318,10.823080481799416,10.696653609304349,3.3394527874184425,80.14686689804262,40.38290557000572,0.6201792468746185,10.327138039020635,6.700011034719689,3.0319135078867454
 2006-08-09T13:00:00,159673.28526446756,574823826.9520832,4380335534.810594,10.685015942146292,2.6483173911870863,36.13222819801314,0.0,0.0,0.0,10.685015942146292,10.685015942146292,0.0,-1.0,0.0,0.0,0.0,10.91592586854997,10.91592586854997,0.0,0.0,0.0,0.0,10.91592586854997,10.91592586854997,0.0,80.14686689804262,51.99729617410669,0.4388081454106638,10.900162261305752,6.700046324192816,4.418839222007761
 2006-08-09T14:00:00,161120.1306375242,580032470.2950872,4405965503.530979,10.708555048990656,2.624778284342725,36.13222819801314,0.0,0.0,0.0,10.708555048990656,10.708555048990656,0.0,-1.0,0.0,0.0,0.0,11.051883677256486,11.051883677256486,0.0,0.0,0.0,0.0,11.051883677256486,11.051883677256486,0.0,80.14686689804262,70.4396884627074,0.2498565874555411,10.961383201283027,6.824750665502709,6.153958907314213
 2006-08-09T15:00:00,161482.30027614156,581336280.9941097,4413120357.890441,10.715126822113108,2.618206511220272,36.13222819801314,0.0,0.0,0.0,10.715126822113108,10.715126822113108,0.0,-1.0,74451.35760313313,268024887.3712793,1384785550.0897012,11.36959996467565,8.718330492398339,40.07343344902131,74451.35760313313,268024887.3712793,1384785550.0897012,11.36959996467565,8.718330492398339,40.07343344902131,80.14686689804262,61.10127174176797,0.0942115898328896,9.418499069604213,7.108944227735287,5.9514588989161
 2006-08-09T16:00:00,119377.89844220268,429760434.3919296,3129160685.901813,9.536231597266111,3.797101736067267,36.13222819801314,0.0,0.0,0.0,9.536231597266111,9.536231597266111,0.0,0.0,76872.92347814424,276742524.5213192,1620682460.941739,9.80633262093971,6.7,40.07343344902131,76872.92347814424,276742524.5213192,1620682460.941739,9.80633262093971,6.7,40.07343344902131,80.14686689804262,0.0,0.060213611165173,6.79563116944433,6.79563116944433,6.79563116944433
 2006-08-09T17:00:00,103850.43291857994,373861558.5068878,2606856797.569012,9.056879735352366,4.276453597981014,36.13222819801314,0.0,0.0,0.0,9.056879735352366,9.056879735352366,0.0,0.0,69781.57696488252,251213677.0735771,1307952605.6637075,9.208118011907088,6.7,40.07343344902131,69781.57696488252,251213677.0735771,1307952605.6637075,9.208118011907088,6.7,40.07343344902131,80.14686689804262,0.0,0.0596973480665371,6.7,6.7,6.7
