Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-09T18:00:00,90448.31819891474,325613945.516093,2133985613.9273007,8.623021435436549,4.710311897896832,36.13222819801314,0.0,0.0,0.0,8.623021435436549,8.623021435436549,0.0,0.0,68512.38451893447,246644584.26816407,1070294813.0141264,8.753115800713376,6.7,40.07343344902131,68512.38451893447,246644584.26816407,1070294813.0141264,8.753115800713376,6.7,40.07343344902131,80.14686689804262,0.0,0.0591810849679011,6.7,6.7,6.7
 2006-08-09T19:00:00,85736.65033513219,308651941.2064759,1956035410.3430696,8.459782820444817,4.8735505128885634,36.13222819801314,0.0,0.0,0.0,8.459782820444817,8.459782820444817,0.0,1.0,114864.45926229634,413512053.3442668,2988120747.7780166,2.393509439561889,-3.364305621431652,40.07343344902131,114864.45926229634,413512053.3442668,2988120747.7780166,2.393509439561889,-3.364305621431652,40.07343344902131,80.14686689804262,0.0,0.0916738146706445,-1.6143056214316516,0.3124378455649697,0.3124378455649697
 2006-08-09T20:00:00,84891.76647862139,305610359.32303697,1921401210.3848035,8.428014681058444,4.905318652274936,36.13222819801314,0.0,0.0,0.0,8.428014681058444,8.428014681058444,0.0,1.0,95092.15644377512,342331763.19759053,2366385200.2479925,0.7676451096406551,-3.8,40.07343344902131,95092.15644377512,342331763.19759053,2366385200.2479925,0.7676451096406551,-3.8,40.07343344902131,80.14686689804262,0.0,0.2142144907461847,-3.8,-1.0990889180200258,-1.0990889180200258
 2006-08-09T21:00:00,62299.17928940096,224277045.44184348,1329674688.6769238,9.900822528619525,7.463137426211269,28.604680656760404,0.0,0.0,0.0,9.900822528619525,9.900822528619525,0.0,1.0,84413.92851981928,303890142.6713494,1963982842.2315905,-0.0071267509960441,-3.8,40.07343344902131,84413.92851981928,303890142.6713494,1963982842.2315905,-0.0071267509960441,-3.8,40.07343344902131,80.14686689804262,0.0,0.3277222629224265,-3.8,-1.2995940335875662,-1.2995940335875662
 2006-08-09T22:00:00,51870.8987535564,186735235.51280305,1093194323.306985,10.914363578797392,8.910263244695997,24.08815213200876,0.0,0.0,0.0,10.914363578797392,10.914363578797392,0.0,1.0,80013.65185448666,288049146.6761519,1789019349.1169083,-0.3441837922969887,-3.8000000000000007,40.07343344902132,80013.65185448666,288049146.6761519,1789019349.1169083,-0.3441837922969887,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4342592700655346,-3.8000000000000007,-1.410196825486698,-1.410196825486698
 2006-08-09T23:00:00,63666.83924443581,229200621.27996892,1326357555.32115,9.521030630376558,7.089515286429536,30.11019016501095,0.0,0.0,0.0,9.521030630376558,9.521030630376558,0.0,1.0,81753.51655973213,294312659.61503565,1868218974.5551977,-0.1914659915856343,-3.8,40.07343344902132,81753.51655973213,294312659.61503565,1868218974.5551977,-0.1914659915856343,-3.8,40.07343344902132,80.14686689804263,0.0,0.5368794766084651,-3.8,-1.4806966576054228,-1.4806966576054228
 2006-08-10T00:00:00,50633.34551421567,182280043.8511764,1044085143.6549524,10.89534103186884,8.98131721624331,24.08815213200876,0.0,0.0,0.0,10.89534103186884,10.89534103186884,0.0,1.0,77791.94117749599,280050988.2389855,1684268964.4623508,-0.5459850198367605,-3.8000000000000007,40.07343344902132,77791.94117749599,280050988.2389855,1684268964.4623508,-0.5459850198367605,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6363679606933993,-3.8000000000000007,-1.5642223828467028,-1.5642223828467028
 2006-08-10T01:00:00,63709.45121438677,229354024.3717924,1311166417.7798295,9.502818007152284,7.099171383565337,30.11019016501095,0.0,0.0,0.0,9.502818007152284,9.502818007152284,0.0,1.0,79510.41040367445,286237477.453228,1741679574.455623,-0.435216557183904,-3.8,40.07343344902132,79510.41040367445,286237477.453228,1741679574.455623,-0.435216557183904,-3.8,40.07343344902132,80.14686689804263,0.0,0.7312015397643535,-3.8,-1.7126201640630268,-1.7126201640630268
 2006-08-10T02:00:00,50200.25342174114,180720912.3182681,1020944270.9682356,10.883071040115473,9.011491830012774,24.08815213200876,0.0,0.0,0.0,10.883071040115473,10.883071040115473,0.0,1.0,74179.4904668712,267046165.68073624,1465149000.4090648,-0.9683867872141172,-3.8000000000000007,40.07343344902132,74179.4904668712,267046165.68073624,1465149000.4090648,-0.9683867872141172,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8176820188833721,-3.8000000000000007,-1.970494116716432,-1.970494116716432
 2006-08-10T03:00:00,61808.35277292893,222510069.9825441,1241567940.477466,9.452317729044765,7.176322660790227,30.11019016501095,0.0,0.0,0.0,9.452317729044765,9.452317729044765,0.0,1.0,71552.7851526637,257590026.54958928,1378276719.5398588,-1.135774103238096,-3.8,40.07343344902132,71552.7851526637,257590026.54958928,1378276719.5398588,-1.135774103238096,-3.8,40.07343344902132,80.14686689804263,0.0,0.89058158767049,-3.8,-2.3525961082346427,-2.3525961082346427
 2006-08-10T04:00:00,12133.870192659777,43681932.6935752,239796837.06492692,15.175547021383071,14.735968591041209,6.022038033002189,0.0,0.0,0.0,15.175547021383071,15.175547021383071,0.0,1.0,49544.76883161283,178361167.79380617,647160233.8455898,-2.5477293896481177,-3.8,40.07343344902131,49544.76883161283,178361167.79380617,647160233.8455898,-2.5477293896481177,-3.8,40.07343344902131,80.14686689804262,0.0,0.9451550983333068,-3.8,-2.805361201805274,-2.805361201805274
 2006-08-10T05:00:00,78517.16891243793,282661808.0847765,1657776702.2539718,8.186234582894212,5.147098750439167,36.13222819801314,0.0,0.0,0.0,8.186234582894212,8.186234582894212,0.0,0.0,0.0,0.0,0.0,1.4143595304858876,1.4143595304858876,0.0,0.0,0.0,0.0,1.4143595304858876,1.4143595304858876,0.0,80.14686689804262,0.0,0.9625075902835758,-0.0183954968752476,-0.0183954968752476,-0.0183954968752476
 2006-08-10T06:00:00,100916.37678507836,363298956.4262821,2468311182.9364886,8.929755997473919,4.403577335859463,36.13222819801314,0.0,0.0,0.0,8.929755997473919,8.929755997473919,0.0,0.0,60917.36211857372,219302503.62686545,1065819185.0283892,8.744073547505321,6.7,40.07343344902131,60917.36211857372,219302503.62686545,1065819185.0283892,8.744073547505321,6.7,40.07343344902131,80.14686689804262,0.0,0.9619913271849398,6.441943405199672,6.441943405199672,6.441943405199672
 2006-08-10T07:00:00,137398.30843193462,494633910.3549646,3610420781.192217,9.978064736807736,3.355268596525645,36.13222819801314,0.0,0.0,0.0,9.978064736807736,9.978064736807736,0.0,0.0,83055.31158619934,298999121.7103176,1813204815.4638507,10.174321519063891,6.7,40.07343344902131,83055.31158619934,298999121.7103176,1813204815.4638507,10.174321519063891,6.7,40.07343344902131,80.14686689804262,0.0,0.961475064086304,6.7,6.7,6.7
 2006-08-10T08:00:00,152863.2426337722,550307673.4815799,4032476455.052387,10.36556840950731,2.9677649238260706,36.13222819801314,0.0,0.0,0.0,10.36556840950731,10.36556840950731,0.0,0.0,89240.63230975515,321266276.3151185,2025925842.38568,10.580785460388896,6.7,40.07343344902131,89240.63230975515,321266276.3151185,2025925842.38568,10.580785460388896,6.7,40.07343344902131,80.14686689804262,0.0,0.960958800987668,6.7,6.7,6.7
 2006-08-10T09:00:00,161875.32433459596,582751167.6045455,4265643948.6677766,10.57968454031858,2.7536487930148,36.13222819801314,0.0,0.0,0.0,10.57968454031858,10.57968454031858,0.0,0.0,92770.61127859376,333974200.6029376,2143514731.9598167,10.805330528933888,6.7,40.07343344902131,92770.61127859376,333974200.6029376,2143514731.9598167,10.805330528933888,6.7,40.07343344902131,80.14686689804262,0.0,0.960442537889032,6.7,6.7,6.7
 2006-08-10T10:00:00,165157.04215902332,594565351.772484,4340759299.338605,10.648669541152218,2.684663792181162,36.13222819801314,0.0,0.0,0.0,10.648669541152218,10.648669541152218,0.0,-1.0,0.0,0.0,0.0,10.877645274134196,10.877645274134196,0.0,0.0,0.0,0.0,10.877645274134196,10.877645274134196,0.0,80.14686689804262,31.205345201495955,0.8824661423788829,10.16401934385736,6.699987052366434,2.728615583999146
 2006-08-10T11:00:00,130049.74546808416,468179083.6851029,3335250375.568069,9.72542773506693,3.6079055982664494,36.13222819801314,0.0,0.0,0.0,9.72542773506693,9.72542773506693,0.0,-1.0,0.0,0.0,0.0,9.909189668787086,9.909189668787086,0.0,0.0,0.0,0.0,9.909189668787086,9.909189668787086,0.0,80.14686689804262,35.16792863953023,0.710681327874321,10.148800771483977,6.699988063426986,2.2925098149182683
 2006-08-10T12:00:00,166091.75769750433,597930327.7110157,4417662127.601386,11.107028087978998,3.000812115032985,36.13222819801314,25549.392275657472,91977812.1923669,421926112.3916684,11.107028087978998,10.332521218300396,27.099171148509853,-1.0,6298.6011908046885,22674964.28689688,100687962.8538136,11.358788181667292,11.166397940446933,3.3394527874184425,6298.6011908046885,22674964.28689688,100687962.8538136,11.358788181667292,11.166397940446933,3.3394527874184425,80.14686689804262,50.182545367547135,0.549257177409923,10.852610922716256,6.7000190205381065,4.1092357377839415
 2006-08-10T13:00:00,170556.82984344344,614004587.4363964,4550416941.578558,11.099707639679002,2.749965629628065,36.13222819801314,24896.84424781356,89628639.29212883,281393285.5646655,11.099707639679002,10.583367703705315,36.13222819801314,-1.0,0.0,0.0,0.0,11.363167115759651,11.363167115759651,0.0,0.0,0.0,0.0,11.363167115759651,11.363167115759651,0.0,80.14686689804262,68.58929518199194,0.3461950948759515,11.340800715068587,6.714349516727265,5.877339530850176
 2006-08-10T14:00:00,170704.70653640197,614536943.531047,4550416941.578558,11.101449492785171,2.7517033273095763,36.13222819801314,25080.81798063049,90290944.73026976,283289473.5078211,11.101449492785171,10.581630006023804,36.13222819801314,-1.0,49699.26340604146,178917348.26174924,818701080.4352498,12.0158873751814,10.449399533376054,40.07343344902131,49699.26340604146,178917348.26174924,818701080.4352498,12.0158873751814,10.449399533376054,40.07343344902131,80.14686689804262,80.14686689804262,0.1526458004993638,10.913826434535164,7.368183782721836,7.368183782721836
 2006-08-10T15:00:00,171614.5418520304,617812350.6673094,4550416941.578558,11.180221994586814,2.830287446658224,36.13222819801314,32811.24520310494,118120482.7311778,369036725.6578728,11.180221994586814,10.503045886675157,36.13222819801314,-1.0,94386.79312928866,339792455.2654393,2202486725.0751224,11.44235192016123,7.226155737795614,40.07343344902131,94386.79312928866,339792455.2654393,2202486725.0751224,11.44235192016123,7.226155737795614,40.07343344902131,80.14686689804262,19.053316487917503,0.059793023542989,7.534683870369203,6.699929521503301,1.9572485315656805
 2006-08-10T16:00:00,144037.14204581294,518533711.3649265,3734400690.420788,10.091881065272322,3.2414522680610585,36.13222819801314,0.0,0.0,0.0,10.091881065272322,10.091881065272322,0.0,0.0,86166.12492426157,310198049.72734165,1883943655.284853,10.309562437046702,6.7,40.07343344902131,86166.12492426157,310198049.72734165,1883943655.284853,10.309562437046702,6.7,40.07343344902131,80.14686689804262,0.0,0.0513965396615219,6.71604779296866,6.71604779296866,6.71604779296866
 2006-08-10T17:00:00,134796.6908001789,485268086.8806441,3470109147.9400005,9.849229322502929,3.484104010830454,36.13222819801314,0.0,0.0,0.0,9.849229322502929,9.849229322502929,0.0,0.0,82279.60969449148,296206594.9001693,1742395128.8175926,10.039055328213498,6.7,40.07343344902131,82279.60969449148,296206594.9001693,1742395128.8175926,10.039055328213498,6.7,40.07343344902131,80.14686689804262,0.0,0.050880276562886,6.7,6.7,6.7
 2006-08-10T18:00:00,131845.26855767428,474642966.8076274,3384008197.158831,9.770183360419482,3.5631499729138967,36.13222819801314,0.0,0.0,0.0,9.770183360419482,9.770183360419482,0.0,0.0,81102.25280335134,291968110.0920648,1699011142.4935992,9.956125816557504,6.7,40.07343344902131,81102.25280335134,291968110.0920648,1699011142.4935992,9.956125816557504,6.7,40.07343344902131,80.14686689804262,0.0,0.05036401346425,6.7,6.7,6.7
 2006-08-10T19:00:00,122303.71981958215,440293391.3504957,3077310575.688773,9.488636093312488,3.844697240020893,36.13222819801314,0.0,0.0,0.0,9.488636093312488,9.488636093312488,0.0,1.0,135798.2320584297,488873635.410347,3490364052.3172026,3.558868984249557,-3.1617557223641275,40.07343344902131,135798.2320584297,488873635.410347,3490364052.3172026,3.558868984249557,-3.1617557223641275,40.07343344902131,80.14686689804262,0.0,0.0782172783836718,-1.4117557223641275,0.3968501097812956,0.3968501097812956
 2006-08-10T20:00:00,121943.70510853454,438997338.3907244,3053962434.257171,9.467204937337533,3.866128395995847,36.13222819801314,0.0,0.0,0.0,9.467204937337533,9.467204937337533,0.0,1.0,117272.44495543207,422180801.8395555,2951401274.7544565,1.8918701620080387,-3.8,40.07343344902131,117272.44495543207,422180801.8395555,2951401274.7544565,1.8918701620080387,-3.8,40.07343344902131,80.14686689804262,0.0,0.2010990176923882,-3.8,-1.069946256010433,-1.069946256010433
 2006-08-10T21:00:00,69576.12326826116,250474043.76574028,1467150294.2308838,9.853165451108474,7.163265112463708,29.357435410885667,0.0,0.0,0.0,9.853165451108474,9.853165451108474,0.0,1.0,90724.6826528364,326608857.55021113,2042706080.8465009,0.1443185336338088,-3.799999999999999,40.0734334490213,90724.6826528364,326608857.55021113,2042706080.8465009,0.1443185336338088,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3156459500491158,-3.799999999999999,-1.2827303177550535,-1.2827303177550535
 2006-08-10T22:00:00,57488.23574984568,206957648.69944444,1208804712.7891543,11.028932779204691,8.812761102294365,24.08815213200876,0.0,0.0,0.0,11.028932779204691,11.028932779204691,0.0,1.0,85492.61391369096,307773410.0892874,1851822008.830616,-0.223304746846217,-3.8000000000000007,40.07343344902132,85492.61391369096,307773410.0892874,1851822008.830616,-0.223304746846217,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4227614978813305,-3.8000000000000007,-1.40094863294521,-1.40094863294521
 2006-08-10T23:00:00,70893.45718855425,255216445.8787953,1477590541.53999,9.644257016342005,6.935335705559063,30.11019016501095,0.0,0.0,0.0,9.644257016342005,9.644257016342005,0.0,1.0,87946.20098315661,316606323.53936374,1947704786.833108,-0.0384544155784411,-3.8,40.07343344902131,87946.20098315661,316606323.53936374,1947704786.833108,-0.0384544155784411,-3.8,40.07343344902131,80.14686689804262,0.0,0.5257321947889495,-3.8,-1.473258777411985,-1.473258777411985
 2006-08-11T00:00:00,55528.91750010572,199904103.00038064,1139729046.071529,10.946943357444331,8.857488403475235,24.08815213200876,0.0,0.0,0.0,10.946943357444331,10.946943357444331,0.0,1.0,82506.93509767523,297024966.3516308,1738489781.315055,-0.441585542829696,-3.8,40.07343344902131,82506.93509767523,297024966.3516308,1738489781.315055,-0.441585542829696,-3.8,40.07343344902131,80.14686689804262,0.0,0.6255985890881802,-3.8,-1.552767548568866,-1.552767548568866
 2006-08-11T01:00:00,69101.94659481346,248767007.7413284,1416666609.6135428,9.580879120286369,6.98372093706204,30.11019016501095,0.0,0.0,0.0,9.580879120286369,9.580879120286369,0.0,1.0,84269.30506498569,303369498.2339484,1805269894.3152905,-0.3127605884224265,-3.8,40.07343344902132,84269.30506498569,303369498.2339484,1805269894.3152905,-0.3127605884224265,-3.8,40.07343344902132,80.14686689804263,0.0,0.7210886327170886,-3.8,-1.691603215888793,-1.691603215888793
 2006-08-11T02:00:00,54265.38397195915,195355382.2990529,1098655781.2147355,10.896017759341817,8.88190383052009,24.08815213200876,0.0,0.0,0.0,10.896017759341817,10.896017759341817,0.0,1.0,78215.15494328475,281574557.795825,1521944586.2391386,-0.8589404745751307,-3.8000000000000007,40.07343344902132,78215.15494328475,281574557.795825,1521944586.2391386,-0.8589404745751307,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8087275325285143,-3.8000000000000007,-1.9358446630409176,-1.9358446630409176
 2006-08-11T03:00:00,67574.97996222404,243269927.86400652,1371757059.0696075,9.533062462245931,7.018283697664562,30.11019016501095,0.0,0.0,0.0,9.533062462245931,9.533062462245931,0.0,1.0,76282.76740621185,274617962.66236264,1467750778.2530158,-0.9632692643328316,-3.8,40.07343344902132,76282.76740621185,274617962.66236264,1467750778.2530158,-0.9632692643328316,-3.8,40.07343344902132,80.14686689804263,0.0,0.8833892702784797,-3.8,-2.3053837609849985,-2.3053837609849985
 2006-08-11T04:00:00,13082.062751273295,47095425.90458387,259523938.04618308,14.928644517365184,14.452886535894066,6.022038033002189,0.0,0.0,0.0,14.928644517365184,14.928644517365184,0.0,1.0,53963.79611897129,194269666.02829665,682912097.5710697,-2.4786531174717017,-3.8,40.07343344902131,53963.79611897129,194269666.02829665,682912097.5710697,-2.4786531174717017,-3.8,40.07343344902131,80.14686689804262,0.0,0.9401242042064936,-3.8,-2.7554611333893315,-2.7554611333893315
 2006-08-11T05:00:00,83986.50379862142,302351413.6750371,1746387062.506186,8.267504671983742,5.065828661349637,36.13222819801314,0.0,0.0,0.0,8.267504671983742,8.267504671983742,0.0,0.0,0.0,0.0,0.0,1.7135206991950422,1.7135206991950422,0.0,0.0,0.0,0.0,1.7135206991950422,1.7135206991950422,0.0,80.14686689804262,0.0,0.9583882485975584,0.2002503778376971,0.2002503778376971,0.2002503778376971
 2006-08-11T06:00:00,136263.6027971016,490548970.0695658,3445027081.979091,9.82620665156268,3.5071266817706985,36.13222819801314,0.0,0.0,0.0,9.82620665156268,9.82620665156268,0.0,0.0,81367.38608612664,292922589.91005594,1586023929.7054574,9.739731092778372,6.7,40.07343344902131,81367.38608612664,292922589.91005594,1586023929.7054574,9.739731092778372,6.7,40.07343344902131,80.14686689804262,0.0,0.9578719854989228,6.489897645529219,6.489897645529219,6.489897645529219
 2006-08-11T07:00:00,146707.7378584566,528147856.2904437,3712895525.1986217,10.072140443688133,3.261192889645249,36.13222819801314,0.0,0.0,0.0,10.072140443688133,10.072140443688133,0.0,0.0,87225.39015542103,314011404.5595157,1864774543.5496368,10.272911565821834,6.7,40.07343344902131,87225.39015542103,314011404.5595157,1864774543.5496368,10.272911565821834,6.7,40.07343344902131,80.14686689804262,0.0,0.9573557224002864,6.7,6.7,6.7
 2006-08-11T08:00:00,163753.67880161043,589513243.6857976,4175576641.749726,10.496978462892834,2.836354870440547,36.13222819801314,0.0,0.0,0.0,10.496978462892834,10.496978462892834,0.0,0.0,93830.92172395896,337791318.2062523,2098077893.416617,10.718559258672936,6.7,40.07343344902131,93830.92172395896,337791318.2062523,2098077893.416617,10.718559258672936,6.7,40.07343344902131,80.14686689804262,0.0,0.9568394593016506,6.7,6.7,6.7
 2006-08-11T09:00:00,177904.95000551117,640457820.0198402,4549387181.070432,10.994265323245909,2.6466648821865,36.13222819801314,15339.612757603263,55222605.92737175,167636245.62838307,10.994265323245909,10.68666845114688,30.11019016501095,0.0,101678.64863029197,366043135.069051,2371373049.957049,11.240200384692542,6.7,40.07343344902131,101678.64863029197,366043135.069051,2371373049.957049,11.240200384692542,6.7,40.07343344902131,80.14686689804262,0.0,0.9563231962030146,6.7,6.7,6.7
 2006-08-11T10:00:00,177764.8879692778,639953596.6894001,4550416941.578558,11.068765478376127,2.719097486104012,36.13222819801314,22646.7132206239,81528167.59424603,247709783.253702,11.068765478376127,10.614235847229368,36.13222819801314,-1.0,0.0,0.0,0.0,11.318343335933443,11.318343335933443,0.0,0.0,0.0,0.0,11.318343335933443,11.318343335933443,0.0,80.14686689804262,35.29475420262989,0.8694411017496254,10.534856159411326,6.699999553494248,3.2424147310462472
 2006-08-11T11:00:00,150152.58750345203,540549315.0124272,3800578094.988908,10.152646625044545,3.180686708288836,36.13222819801314,0.0,0.0,0.0,10.152646625044545,10.152646625044545,0.0,-1.0,0.0,0.0,0.0,10.357249910148845,10.357249910148845,0.0,0.0,0.0,0.0,10.357249910148845,10.357249910148845,0.0,80.14686689804262,41.795672159114254,0.6773884713467803,10.595368143903563,6.699985305104586,3.125138927097909
 2006-08-11T12:00:00,178211.2435827929,641560476.8980545,4545568167.018571,11.655572470362292,3.3133968728336165,36.13222819801314,58859.58953814797,211894522.3373328,891042865.6237749,11.655572470362292,10.019936460499764,33.12120918151204,-1.0,19308.361607174247,69510101.78582728,266086116.4959307,11.950237571312355,11.441549319521648,30.05507508676598,19308.361607174247,69510101.78582728,266086116.4959307,11.950237571312355,11.441549319521648,30.05507508676598,80.14686689804262,58.3896438680286,0.4954219877758128,11.2392317451526,6.699989280633592,4.943268164629075
 2006-08-11T13:00:00,179237.38824509192,645254597.682331,4550416941.578558,11.731592485437858,3.380339033144093,36.13222819801314,68943.85190397238,248197866.8543006,969117725.5780123,11.731592485437858,9.952994300189289,36.13222819801314,-1.0,31806.81282423616,114504526.1672502,345446025.9446718,12.185801679890416,11.5249631094204,40.07343344902131,31806.81282423616,114504526.1672502,345446025.9446718,12.185801679890416,11.5249631094204,40.07343344902131,80.14686689804262,77.1679212072439,0.2829496965415866,11.5249631094204,6.886009979887104,6.682717714945253
 2006-08-11T14:00:00,178961.73692498243,644262252.9299368,4550416941.578558,11.877404552387452,3.5258022777164046,36.13222819801314,69030.51704930597,248509861.3775015,1127781888.23286,11.877404552387452,9.807531055616977,36.13222819801314,-1.0,90315.74290473176,325136674.4570344,1830495044.6436927,12.792135083226414,9.291466981619084,40.07343344902131,90315.74290473176,325136674.4570344,1830495044.6436927,12.792135083226414,9.291466981619084,40.07343344902131,80.14686689804262,71.30396972231797,0.1087087903889757,9.952210274269031,7.226582907906288,6.771693864332015
 2006-08-11T15:00:00,178176.76359539933,641436348.9434376,4550416941.578558,11.702037276082036,3.3508545349472825,36.13222819801314,68814.77212725896,247733179.65813223,936955888.8721852,11.702037276082036,9.982478798386095,36.13222819801314,-1.0,110338.81092756645,397219719.3392392,2658693397.039978,11.98267871415699,6.895289653109007,40.07343344902131,110338.81092756645,397219719.3392392,2658693397.039978,11.98267871415699,6.895289653109007,40.07343344902131,80.14686689804262,4.140899397915657,0.053514269228552,7.033504198295028,6.699955412105023,0.3349722452283987
 2006-08-11T16:00:00,161682.46576560635,582056876.7561828,4097412722.855679,10.425197585274551,2.908135748058829,36.13222819801314,0.0,0.0,0.0,10.425197585274551,10.425197585274551,0.0,0.0,93166.40636058338,335399062.89810014,2061283428.3262951,10.648306106145798,6.7,40.07343344902131,93166.40636058338,335399062.89810014,2061283428.3262951,10.648306106145798,6.7,40.07343344902131,80.14686689804262,0.0,0.0501592137764604,6.705202680400764,6.705202680400764,6.705202680400764
 2006-08-11T17:00:00,138457.72595479674,498447813.4372682,3450672274.901277,9.831384937818012,3.5019483955153685,36.13222819801314,0.0,0.0,0.0,9.831384937818012,9.831384937818012,0.0,0.0,84067.35784013818,302642488.22449744,1732573865.7950213,10.02028454067296,6.7,40.07343344902131,84067.35784013818,302642488.22449744,1732573865.7950213,10.02028454067296,6.7,40.07343344902131,80.14686689804262,0.0,0.0496429506778244,6.7,6.7,6.7
 2006-08-11T18:00:00,122925.7722854556,442532780.22764,3005110961.229912,9.422368918912928,3.910964414420451,36.13222819801314,0.0,0.0,0.0,9.422368918912928,9.422368918912928,0.0,0.0,77857.9741172584,280288706.82213026,1508231729.081451,9.59132410767068,6.7,40.07343344902131,77857.9741172584,280288706.82213026,1508231729.081451,9.59132410767068,6.7,40.07343344902131,80.14686689804262,0.0,0.0491266875791885,6.7,6.7,6.7
 2006-08-11T19:00:00,127971.17384186308,460696225.830707,3163042618.343819,9.567361615754573,3.765971717578806,36.13222819801314,0.0,0.0,0.0,9.567361615754573,9.567361615754573,0.0,1.0,140443.2670405253,505595761.3458911,3549889734.6252303,3.633533185812795,-3.2016789618726964,40.07343344902131,140443.2670405253,505595761.3458911,3549889734.6252303,3.633533185812795,-3.2016789618726964,40.07343344902131,80.14686689804262,0.0,0.0781803242779189,-1.4516789618726955,0.3889958514049127,0.3889958514049127
 2006-08-11T20:00:00,138736.94257510663,499452993.2703838,3489588223.7570763,9.867108970788427,3.4662243625449527,36.13222819801314,0.0,0.0,0.0,9.867108970788427,9.867108970788427,0.0,1.0,126732.2606808523,456236138.4510683,3170894695.729407,2.313162047093017,-3.8,40.07343344902131,126732.2606808523,456236138.4510683,3170894695.729407,2.313162047093017,-3.8,40.07343344902131,80.14686689804262,0.0,0.2012606700291076,-3.8,-1.070312377810409,-1.070312377810409
 2006-08-11T21:00:00,71205.54807829976,256339973.0818793,1485789602.3645463,10.08542231288112,7.361266661337676,28.6046806567604,0.0,0.0,0.0,10.08542231288112,10.08542231288112,0.0,1.0,92634.2703750001,333483373.35000044,2052359482.1949947,0.1628099707290694,-3.799999999999999,40.0734334490213,92634.2703750001,333483373.35000044,2052359482.1949947,0.1628099707290694,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3157944988176602,-3.799999999999999,-1.2829439797071756,-1.2829439797071756
 2006-08-11T22:00:00,58753.4959253599,211512585.3312956,1219821277.569543,11.032595359181178,8.796203378813921,24.08815213200876,0.0,0.0,0.0,11.032595359181178,11.032595359181178,0.0,1.0,86971.29776012573,313096671.93645257,1857290231.0936165,-0.2127957005541323,-3.8000000000000007,40.07343344902132,86971.29776012573,313096671.93645257,1857290231.0936165,-0.2127957005541323,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4229027169150838,-3.8000000000000007,-1.4010652285339102,-1.4010652285339102
 2006-08-11T23:00:00,72917.65218034947,262503547.84925807,1518972480.2367387,9.681634276824472,6.896791260783516,30.11019016501095,0.0,0.0,0.0,9.681634276824472,9.681634276824472,0.0,1.0,89570.89047280257,322455205.7020892,1968453336.065429,0.0014668827139761,-3.8,40.07343344902131,89570.89047280257,322455205.7020892,1968453336.065429,0.0014668827139761,-3.8,40.07343344902131,80.14686689804262,0.0,0.5258690476065887,-3.8,-1.473349269407537,-1.473349269407537
 2006-08-12T00:00:00,56330.604968508494,202790177.8866305,1151207024.4252346,10.95477024310758,8.844262302545621,24.08815213200876,0.0,0.0,0.0,10.95477024310758,10.95477024310758,0.0,1.0,83309.75690156732,299915124.84564227,1744184195.785962,-0.4306216138510139,-3.8000000000000007,40.07343344902132,83309.75690156732,299915124.84564227,1744184195.785962,-0.4306216138510139,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6257309096481105,-3.8000000000000007,-1.5529034421576329,-1.5529034421576329
 2006-08-12T01:00:00,70072.38734542142,252260594.4435171,1423224034.860741,9.582952709888582,6.97376856913614,30.11019016501095,0.0,0.0,0.0,9.582952709888582,9.582952709888582,0.0,1.0,85274.97381492615,306989905.73373413,1808439532.6364045,-0.306655634386484,-3.8,40.07343344902132,85274.97381492615,306989905.73373413,1808439532.6364045,-0.306655634386484,-3.8,40.07343344902132,80.14686689804263,0.0,0.721213169731346,-3.8,-1.6918528568647802,-1.6918528568647802
 2006-08-12T02:00:00,55262.795028246495,198946062.10168737,1112200771.5252948,10.903171451276156,8.864214492327905,24.08815213200876,0.0,0.0,0.0,10.903171451276156,10.903171451276156,0.0,1.0,79173.69158731643,285025289.7143391,1528532392.517307,-0.8462497244974627,-3.8000000000000007,40.07343344902132,79173.69158731643,285025289.7143391,1528532392.517307,-0.8462497244974627,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8088382597173825,-3.8000000000000007,-1.936259786363544,-1.936259786363544
 2006-08-12T03:00:00,68952.87237431425,248230340.54753125,1392798222.411923,9.549319793084504,6.99594945740056,30.11019016501095,0.0,0.0,0.0,9.549319793084504,9.549319793084504,0.0,1.0,77381.19935833236,278572317.6899964,1478008076.0083416,-0.9434955455111806,-3.8,40.07343344902132,77381.19935833236,278572317.6899964,1478008076.0083416,-0.9434955455111806,-3.8,40.07343344902132,80.14686689804263,0.0,0.8834787780152907,-3.8,-2.305956296573186,-2.305956296573186
 2006-08-12T04:00:00,13463.162958646772,48467386.6511284,266627982.9109764,14.931746477849664,14.442959019919993,6.022038033002189,0.0,0.0,0.0,14.931746477849664,14.931746477849664,0.0,1.0,54976.87669557396,197916756.10406628,686165922.305771,-2.472379428112976,-3.8,40.07343344902131,54976.87669557396,197916756.10406628,686165922.305771,-2.472379428112976,-3.8,40.07343344902131,80.14686689804262,0.0,0.9401873356993088,-3.8,-2.756075554831044,-2.756075554831044
 2006-08-12T05:00:00,87633.32767687067,315479979.6367344,1845080946.7318988,8.358024546777157,4.975308786556225,36.13222819801314,0.0,0.0,0.0,8.358024546777157,8.358024546777157,0.0,0.0,0.0,0.0,0.0,2.0492643950794807,2.0492643950794807,0.0,0.0,0.0,0.0,2.0492643950794807,2.0492643950794807,0.0,80.14686689804262,0.0,0.9584401503260525,0.4534413425010103,0.4534413425010103,0.4534413425010103
 2006-08-12T06:00:00,126991.8477752692,457170651.9909692,3176130812.9396887,9.57934471225004,3.753988621083341,36.13222819801314,0.0,0.0,0.0,9.57934471225004,9.57934471225004,0.0,0.0,77747.54708006715,279891169.48824173,1505686212.225924,9.586374005502668,6.7,40.07343344902131,77747.54708006715,279891169.48824173,1505686212.225924,9.586374005502668,6.7,40.07343344902131,80.14686689804262,0.0,0.9579238872274164,6.583172229186832,6.583172229186832,6.583172229186832
 2006-08-12T07:00:00,127058.42557990154,457410332.0876455,3138684736.473656,9.544990395844938,3.788342937488443,36.13222819801314,0.0,0.0,0.0,9.544990395844938,9.544990395844938,0.0,0.0,79471.74824929425,286098293.6974593,1575510082.2518742,9.719957730302186,6.7,40.07343344902131,79471.74824929425,286098293.6974593,1575510082.2518742,9.719957730302186,6.7,40.07343344902131,80.14686689804262,0.0,0.9574076241287806,6.7,6.7,6.7
 2006-08-12T08:00:00,131530.0578809579,473508208.3714485,3237281203.82225,9.63547939525983,3.697853938073549,36.13222819801314,0.0,0.0,0.0,9.63547939525983,9.63547939525983,0.0,0.0,81366.91549974843,292920895.7990943,1625145968.2450893,9.814918282882203,6.7,40.07343344902131,81366.91549974843,292920895.7990943,1625145968.2450893,9.814918282882203,6.7,40.07343344902131,80.14686689804262,0.0,0.9568913610301446,6.7,6.7,6.7
 2006-08-12T09:00:00,141092.85996915097,507934295.8889436,3488763029.5581846,9.866354805516924,3.466978527816456,36.13222819801314,0.0,0.0,0.0,9.866354805516924,9.866354805516924,0.0,0.0,85186.91184772304,306672882.65180296,1751806222.9254148,10.057046522621404,6.7,40.07343344902131,85186.91184772304,306672882.65180296,1751806222.9254148,10.057046522621404,6.7,40.07343344902131,80.14686689804262,0.0,0.9563750979315088,6.7,6.7,6.7
 2006-08-12T10:00:00,155594.48566815484,560140148.4053575,3893960104.448758,10.23837751899139,3.0949558143419886,36.13222819801314,0.0,0.0,0.0,10.23837751899139,10.23837751899139,0.0,-1.0,0.0,0.0,0.0,10.447264514890843,10.447264514890843,0.0,0.0,0.0,0.0,10.447264514890843,10.447264514890843,0.0,80.14686689804262,28.055955017347163,0.8863171783677494,9.825719870445424,6.70001248959439,2.3728687750613635
 2006-08-12T11:00:00,138654.89044292216,499157605.5945199,3419016542.9008856,9.80233118395824,3.53100214937514,36.13222819801314,0.0,0.0,0.0,9.80233118395824,9.80233118395824,0.0,-1.0,0.0,0.0,0.0,9.989881342555472,9.989881342555472,0.0,0.0,0.0,0.0,9.989881342555472,9.989881342555472,0.0,80.14686689804262,34.5531615035449,0.7249229877342179,10.124443368688112,6.700005702705862,2.1842631691340886
 2006-08-12T12:00:00,158061.2102022915,569020356.7282493,3945255651.974253,10.290027099787851,3.052375042095641,36.13222819801314,458.2977470819462,1649871.8894950063,4942580.397287733,10.290027099787851,10.28095829123774,3.011019016501095,-1.0,0.0,0.0,0.0,10.5014187025343,10.5014187025343,0.0,0.0,0.0,0.0,10.5014187025343,10.5014187025343,0.0,80.14686689804262,41.063889881519344,0.5700076945409364,10.37692862212844,6.699987401028904,3.1849410157981133
 2006-08-12T13:00:00,148923.9440252818,536126198.4910145,3673629004.743907,10.03608377741603,3.297249555917352,36.13222819801314,0.0,0.0,0.0,10.03608377741603,10.03608377741603,0.0,-1.0,0.0,0.0,0.0,10.235060111691,10.235060111691,0.0,0.0,0.0,0.0,10.235060111691,10.235060111691,0.0,80.14686689804262,40.79796152988831,0.4081326434476977,10.247404335510526,6.700034332466032,3.277435981130617
 2006-08-12T14:00:00,158653.24209676767,571151671.5483636,3924805854.267915,10.266700162417544,3.066633170915837,36.13222819801314,0.0,0.0,0.0,10.266700162417544,10.266700162417544,0.0,-1.0,0.0,0.0,0.0,10.498335587239074,10.498335587239074,0.0,0.0,0.0,0.0,10.498335587239074,10.498335587239074,0.0,80.14686689804262,59.84169443505976,0.2458705782985601,10.4433656133397,6.725050587744097,5.242464412382088
 2006-08-12T15:00:00,157065.15448406697,565434556.1426411,3879102052.38741,10.224735239014976,3.108598094318403,36.13222819801314,0.0,0.0,0.0,10.224735239014976,10.224735239014976,0.0,-1.0,65622.30700634119,236240305.22282827,1017085270.4084686,10.760614594553068,8.81242597473652,40.07343344902131,65622.30700634119,236240305.22282827,1017085270.4084686,10.760614594553068,8.81242597473652,40.07343344902131,80.14686689804262,62.35107318134794,0.0969367043029113,9.363377098477295,7.024590807874115,5.999485702885632
 2006-08-12T16:00:00,146068.86744995866,525847922.8198512,3576241526.100191,9.946669617196973,3.386663716136408,36.13222819801314,0.0,0.0,0.0,9.946669617196973,9.946669617196973,0.0,0.0,88804.212736139,319695165.8501004,1850633407.7651768,10.245868347862464,6.7,40.07343344902131,88804.212736139,319695165.8501004,1850633407.7651768,10.245868347862464,6.7,40.07343344902131,80.14686689804262,0.0,0.0612535165136005,6.804803453152047,6.804803453152047,6.804803453152047
 2006-08-12T17:00:00,85785.73775558853,308828655.9201188,1904531474.968905,10.204087455392598,6.711663636416766,29.50798636171072,1926.031374754152,6933712.949114957,23345154.19402647,10.204087455392598,10.161244229542346,1.6058768088005826,0.0,59971.79083509056,215898447.00632605,968813573.2115816,8.557826655099914,6.700000000000002,40.07343344902132,59971.79083509056,215898447.00632605,968813573.2115816,8.557826655099914,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.0607372534149645,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T18:00:00,66353.40215685952,238872247.7646942,1430892787.3010626,11.20869057826676,8.584973207879635,24.08815213200876,1641.9003865643197,5910841.3916315455,17563291.03389941,11.20869057826676,11.176460017279092,1.0036730055003658,0.0,49509.43765915192,178233975.57294688,729387460.379259,8.098929006378778,6.7,40.07343344902131,49509.43765915192,178233975.57294688,729387460.379259,8.098929006378778,6.7,40.07343344902131,80.14686689804262,0.0,0.0602209903163286,6.7,6.7,6.7
 2006-08-12T19:00:00,83197.86368932163,299512309.2815579,1776855607.1508515,9.950964147772977,6.692815067607445,30.110190165010938,2991.6356024374377,10769888.168774782,31871374.65380828,9.950964147772977,9.89247754541932,2.007346011000729,1.0,122484.00918087276,440942433.0511422,2869514058.588988,2.2410410662798483,-3.2876526741948457,40.0734334490213,122484.00918087276,440942433.0511422,2869514058.588988,2.2410410662798483,-3.2876526741948457,40.0734334490213,80.1468668980426,0.0,0.0933875294067035,-1.642219012817683,0.3016148927789807,0.3016148927789807
 2006-08-12T20:00:00,64708.72568970872,232951412.4829513,1378003576.948926,11.191699347835216,8.665071259149883,24.08815213200876,0.0,0.0,0.0,11.191699347835216,11.191699347835216,0.0,1.0,95771.95839177008,344779050.2103722,2093931034.253372,0.2426368899025351,-3.8000000000000007,40.07343344902132,95771.95839177008,344779050.2103722,2093931034.253372,0.2426368899025351,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.2159000824463594,-3.8000000000000007,-1.1027502507171618,-1.1027502507171618
 2006-08-12T21:00:00,77902.10378079994,280447573.6108799,1649146808.7475271,9.804047649562136,6.780361498802571,30.110190165010938,0.0,0.0,0.0,9.804047649562136,9.804047649562136,0.0,1.0,95564.98487281404,344033945.5421307,2124156079.590646,0.3011006287942947,-3.799999999999999,40.0734334490213,95564.98487281404,344033945.5421307,2124156079.590646,0.3011006287942947,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3292778459356365,-3.799999999999999,-1.3016926525518369,-1.3016926525518369
 2006-08-12T22:00:00,59870.82598228935,215534973.5362416,1244193202.3024778,11.041739169055482,8.760650425857689,24.08815213200876,0.0,0.0,0.0,11.041739169055482,11.041739169055482,0.0,1.0,87860.08953563914,316296322.32830083,1864138799.8025007,-0.1996116815243232,-3.8000000000000007,40.07343344902132,87860.08953563914,316296322.32830083,1864138799.8025007,-0.1996116815243232,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4357428292643465,-3.8000000000000007,-1.411355727271192,-1.411355727271192
 2006-08-12T23:00:00,72915.74362565578,262496677.05236092,1492790498.4448853,9.643398530639136,6.906603552394273,30.110190165010938,0.0,0.0,0.0,9.643398530639136,9.643398530639136,0.0,1.0,90019.39954958668,324069838.37851214,1950989306.2759333,-0.0321260346107568,-3.799999999999999,40.0734334490213,90019.39954958668,324069838.37851214,1950989306.2759333,-0.0321260346107568,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5383184701997211,-3.799999999999999,-1.481668643424196,-1.481668643424196
 2006-08-13T00:00:00,57153.28253648695,205751817.13135296,1163656187.2378798,10.941269169826484,8.807927598082182,24.08815213200876,0.0,0.0,0.0,10.941269169826484,10.941269169826484,0.0,1.0,83988.43473854341,302358365.05875623,1743832969.473145,-0.4313074320948909,-3.8000000000000007,40.07343344902132,83988.43473854341,302358365.05875623,1743832969.473145,-0.4313074320948909,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6377567928411597,-3.8000000000000007,-1.5657600548905803,-1.5657600548905803
 2006-08-13T01:00:00,71328.78304304392,256783618.9549581,1464831842.0411649,9.613744153597038,6.928239444802688,30.11019016501095,0.0,0.0,0.0,9.613744153597038,9.613744153597038,0.0,1.0,85694.8263817533,308501374.9743119,1817258273.7041595,-0.2896885094456163,-3.8,40.07343344902131,85694.8263817533,308501374.9743119,1817258273.7041595,-0.2896885094456163,-3.8,40.07343344902131,80.14686689804262,0.0,0.7325022270176044,-3.8,-1.715435763791228,-1.715435763791228
 2006-08-13T02:00:00,56125.63661062089,202052291.7982352,1155911920.4307418,10.93822638591751,8.819093587008345,24.08815213200876,0.0,0.0,0.0,10.93822638591751,10.93822638591751,0.0,1.0,79007.86015507735,284428296.5582784,1530590431.341648,-0.8423227477929709,-3.8000000000000007,40.07343344902132,79007.86015507735,284428296.5582784,1530590431.341648,-0.8423227477929709,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8188281581901666,-3.8000000000000007,-1.975090574400295,-1.975090574400295
 2006-08-13T03:00:00,69068.81676009436,248647740.3363396,1436863765.7647877,9.58715884411111,6.952963543226275,30.11019016501095,0.0,0.0,0.0,9.58715884411111,9.58715884411111,0.0,1.0,76298.18207968542,274673455.4868674,1472942463.0873694,-0.953284283944369,-3.8,40.07343344902132,76298.18207968542,274673455.4868674,1472942463.0873694,-0.953284283944369,-3.8,40.07343344902132,80.14686689804263,0.0,0.8914953160715428,-3.8,-2.358772739593464,-2.358772739593464
 2006-08-13T04:00:00,53944.20266616256,194199129.59818524,1119163086.108103,10.891881160998963,8.840157259192294,24.08815213200876,0.0,0.0,0.0,10.891881160998963,10.891881160998963,0.0,1.0,62993.74438121623,226777479.7723784,1080765484.3794444,-1.710180107697645,-3.8000000000000007,40.07343344902132,62993.74438121623,226777479.7723784,1080765484.3794444,-1.710180107697645,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.9457880787656532,-3.8000000000000007,-2.8117762566433853,-2.8117762566433853
 2006-08-13T05:00:00,66439.7375291477,239183055.1049317,1376586073.492898,9.523121496673223,6.999490907060712,30.11019016501095,0.0,0.0,0.0,9.523121496673223,9.523121496673223,0.0,0.0,0.0,0.0,0.0,0.5510835026704083,0.5510835026704083,0.0,0.0,0.0,0.0,0.5510835026704083,0.5510835026704083,0.0,80.14686689804263,0.0,0.9630234541500337,-0.6558300384639398,-0.6558300384639398,-0.6558300384639398
 2006-08-13T06:00:00,54112.64827115254,194805533.77614912,1141126855.623404,10.894150717288753,8.802128976504589,24.08815213200876,0.0,0.0,0.0,10.894150717288753,10.894150717288753,0.0,0.0,21829.12570226336,78584852.52814811,259340013.91144505,6.501431119607624,6.003702546254992,21.37249783947803,21829.12570226336,78584852.52814811,259340013.91144505,6.501431119607624,6.003702546254992,21.37249783947803,80.14686689804262,0.0,0.9625071910513976,5.511615235049536,5.511615235049536,5.511615235049536
 2006-08-13T07:00:00,73784.5699492161,265624451.81717804,1655112854.3570745,9.766295777899074,6.731656012303694,30.110190165010938,0.0,0.0,0.0,9.766295777899074,9.766295777899074,0.0,0.0,58740.79089631873,211466847.22674745,831531774.7487929,8.295163776353895,6.699999999999999,40.0734334490213,58740.79089631873,211466847.22674745,831531774.7487929,8.295163776353895,6.699999999999999,40.0734334490213,80.1468668980426,0.0,0.9619909279527614,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-13T08:00:00,66162.40775883231,238184667.93179628,1587390136.5217967,11.252690172683169,8.341854183616592,24.08815213200876,520.766897658328,1874760.83156998,5945914.341351739,11.252690172683169,11.241779970007078,1.0036730055003658,0.0,47376.46810918307,170555285.19305906,802167698.4807552,8.238347366515084,6.700000000000003,40.07343344902133,47376.46810918307,170555285.19305906,802167698.4807552,8.238347366515084,6.700000000000003,40.07343344902133,80.14686689804266,0.0,0.9614746648541262,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T09:00:00,89912.9852506556,323686746.90236026,2223093954.289731,10.265960536311674,6.18898688116873,30.110190165010938,1763.7189256029972,6349388.132170795,20116867.49703819,10.265960536311674,10.229046489016651,2.007346011000729,0.0,61062.05183734474,219823386.6144411,1127132047.0432827,8.860948179995075,6.700000000000002,40.07343344902132,61062.05183734474,219823386.6144411,1127132047.0432827,8.860948179995075,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.96095840175549,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T10:00:00,73689.14217961518,265280911.84661463,1843591704.147532,11.43167551569394,8.050650598559558,24.08815213200876,952.1928146171008,3427894.1326215607,10845727.38398714,11.43167551569394,11.411773685723375,1.0036730055003658,-1.0,0.0,0.0,0.0,8.489539652207336,8.489539652207336,0.0,0.0,0.0,0.0,8.489539652207336,8.489539652207336,0.0,80.14686689804262,15.715078753006573,0.9256493091987946,8.431171555110504,6.699989812504597,1.426751084368352
 2006-08-13T11:00:00,82518.03416355728,297064922.9888063,1975628988.4021304,10.036208747478591,6.413424983148268,30.110190165010938,45.47975992772,163727.13573979223,520217.5274172565,10.036208747478591,10.035254245493064,1.0036730055003635,-1.0,0.0,0.0,0.0,8.60394328272268,8.60394328272268,0.0,0.0,0.0,0.0,8.60394328272268,8.60394328272268,0.0,80.14686689804263,13.26310080615896,0.8506373178087432,8.086720838989187,6.699962356117436,0.2588819550021188
 2006-08-13T12:00:00,75823.78153758598,272965613.53530955,1919904608.4761672,11.478917390566798,7.957838684505945,24.088152132008755,723.0439375355763,2602958.1751280776,8260091.09347434,11.478917390566798,11.463760357788589,0.8602911475717404,-1.0,0.0,0.0,0.0,8.559718376880886,8.559718376880886,0.0,0.0,0.0,0.0,8.559718376880886,8.559718376880886,0.0,80.1468668980426,20.793598778089148,0.769632303943882,8.834084781327116,6.700002513930738,0.85249313119527
 2006-08-13T13:00:00,97305.63850698556,350300298.62514794,2456009567.063404,10.451415838190462,5.946984124068614,30.110190165010952,1422.8590164930692,5122292.459375049,16150793.026235754,10.451415838190462,10.421779466173252,1.6130459016970151,-1.0,0.0,0.0,0.0,9.081769804345685,9.081769804345685,0.0,0.0,0.0,0.0,9.081769804345685,9.081769804345685,0.0,80.14686689804263,17.482918331568168,0.6851655661224966,8.430172430806593,6.700030583873743,0.8940631285542429
 2006-08-13T14:00:00,79630.73064715961,286670630.3297746,2003981455.499264,11.540103174633453,7.864699493267298,24.08815213200876,705.9504070817417,2541421.46549427,7965076.418576937,11.540103174633453,11.525487349317643,0.7527547541252737,-1.0,0.0,0.0,0.0,8.641179819845133,8.641179819845133,0.0,0.0,0.0,0.0,8.641179819845133,8.641179819845133,0.0,80.14686689804263,24.626192709866668,0.5905374148283536,9.060865759102091,6.699980079760916,1.5301605724889942
 2006-08-13T15:00:00,98022.12821971616,352879661.5909781,2437936378.175126,10.440165462494804,5.968901454575774,30.110190165010952,1503.2111892042049,5411560.281135138,16861278.013794888,10.440165462494804,10.409225025396127,1.5055095082505474,-1.0,0.0,0.0,0.0,9.064643698249531,9.064643698249531,0.0,0.0,0.0,0.0,9.064643698249531,9.064643698249531,0.0,80.14686689804263,18.229644492087143,0.5032830358261184,8.443869677180375,6.699995965341028,1.0815744544987385
 2006-08-13T16:00:00,72897.52243935854,262431080.78169072,1773671937.1203885,11.378743186225163,8.12605228402843,24.08815213200876,696.2386947459187,2506459.301085308,7824032.111739158,11.378743186225163,11.364386201219332,0.7527547541252737,0.0,57659.62401768409,207574646.4636627,1143643214.5573285,8.891271048564361,6.700000000000002,40.07343344902132,57659.62401768409,207574646.4636627,1143643214.5573285,8.891271048564361,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.4682907719088909,7.172110653273855,7.172110653273855,7.172110653273855
 2006-08-13T17:00:00,81730.86215322805,294231103.7516209,1897588428.269472,9.975580177311151,6.495949643108305,30.11019016501096,1011.5438689752144,3641557.9283107705,11378060.536395608,9.975580177311151,9.954702078559915,1.6130459016970164,0.0,60092.86896498063,216334328.27393025,959114133.0012312,8.539337653591867,6.700000000000003,40.07343344902132,60092.86896498063,216334328.27393025,959114133.0012312,8.539337653591867,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.467774508810255,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T18:00:00,57616.32247607759,207418760.9138793,1239464671.6747704,10.95126506039376,8.678768217780986,24.088152132008748,0.0,0.0,0.0,10.95126506039376,10.95126506039376,0.0,0.0,47537.741686556656,171135870.071604,624372327.8875958,7.897827537053707,6.700000000000002,40.07343344902132,47537.741686556656,171135870.071604,624372327.8875958,7.897827537053707,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.467258245711619,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T19:00:00,69579.20533312343,250485139.19924447,1429271601.0469418,9.565335387246774,6.944978244459219,30.110190165010938,0.0,0.0,0.0,9.565335387246774,9.565335387246774,0.0,1.0,103000.16540322547,370800595.45161176,2406377984.295031,1.019131244942013,-3.6211894857626015,40.07343344902132,103000.16540322547,370800595.45161176,2406377984.295031,1.019131244942013,-3.6211894857626015,40.07343344902132,80.14686689804263,0.0,0.486509685138255,-1.988822629804584,-0.5690224377779587,-0.5690224377779587
 2006-08-13T20:00:00,55307.734411809615,199107843.88251457,1124397080.8099823,10.88468040750921,8.823336337746625,24.08815213200876,0.0,0.0,0.0,10.88468040750921,10.88468040750921,0.0,1.0,82875.94029387801,298353385.0579608,1748639227.3228614,-0.422028051300245,-3.8000000000000007,40.07343344902132,82875.94029387801,298353385.0579608,1748639227.3228614,-0.422028051300245,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.5873223851415804,-3.8000000000000007,-1.5177501292848448,-1.5177501292848448
 2006-08-13T21:00:00,68545.72412065738,246764606.83436665,1395294712.3781152,9.540163967969429,6.982197399419509,30.110190165010938,0.0,0.0,0.0,9.540163967969429,9.540163967969429,0.0,1.0,84715.64741568458,304976330.6964646,1827215260.9292223,-0.2704874659395314,-3.799999999999999,40.0734334490213,84715.64741568458,304976330.6964646,1827215260.9292223,-0.2704874659395314,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.6848033671621344,-3.799999999999999,-1.6276005193405905,-1.6276005193405905
