Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-13T22:00:00,53937.679526407504,194175646.2950669,1089333039.1531208,10.849009379633364,8.851993023128008,24.08815213200876,0.0,0.0,0.0,10.849009379633364,10.849009379633364,0.0,1.0,78975.7137609345,284312569.5393641,1573246738.3962374,-0.7600251256880289,-3.8000000000000007,40.07343344902132,78975.7137609345,284312569.5393641,1573246738.3962374,-0.7600251256880289,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7760226928144817,-3.8000000000000007,-1.8264963748334693,-1.8264963748334693
 2006-08-13T23:00:00,66857.53647690766,240687131.3168676,1343582616.016302,9.48667691239898,7.0235700582518215,30.110190165010938,0.0,0.0,0.0,9.48667691239898,9.48667691239898,0.0,1.0,77695.49179158075,279703770.4496908,1534387367.3468745,-0.8347711819619649,-3.799999999999999,40.0734334490213,77695.49179158075,279703770.4496908,1534387367.3468745,-0.8347711819619649,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8563683930398786,-3.799999999999999,-2.148406130606984,-2.148406130606984
 2006-08-14T00:00:00,52797.03250669523,190069317.0241028,1054187381.3710828,10.806827549724602,8.874275314778474,24.08815213200876,0.0,0.0,0.0,10.806827549724602,10.806827549724602,0.0,1.0,68612.69275713318,247005693.92567945,1169168924.1532314,-1.539467785229104,-3.8000000000000007,40.07343344902132,68612.69275713318,247005693.92567945,1169168924.1532314,-1.539467785229104,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9204925907751804,-3.8000000000000007,-2.5779117982261,-2.5779117982261
 2006-08-14T01:00:00,65877.08575408321,237157508.7146996,1325904620.3499863,9.46911271235365,7.038434611402585,30.11019016501095,0.0,0.0,0.0,9.46911271235365,9.46911271235365,0.0,1.0,63050.95817524274,226983449.43087387,1072959718.1353152,-1.7250338201541862,-3.8,40.07343344902131,63050.95817524274,226983449.43087387,1072959718.1353152,-1.7250338201541862,-3.8,40.07343344902131,80.14686689804262,0.0,0.9651173016707698,-3.8,-3.0235386768088977,-3.0235386768088977
 2006-08-14T02:00:00,51595.54679016143,185743968.44458115,1037708718.3855686,10.785067515750818,8.882741275176167,24.08815213200876,0.0,0.0,0.0,10.785067515750818,10.785067515750818,0.0,1.0,51390.43230457417,185005556.2964669,747279395.7465265,-2.3543189898470254,-3.8000000000000007,40.07343344902132,51390.43230457417,185005556.2964669,747279395.7465265,-2.3543189898470254,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.991703849723609,-3.8000000000000007,-3.373041578829893,-3.373041578829893
 2006-08-14T03:00:00,63898.39792816452,230034232.54139227,1282081692.0934224,9.42158654891673,7.071288309983643,30.11019016501095,0.0,0.0,0.0,9.42158654891673,9.42158654891673,0.0,1.0,11093.817218714932,39937741.98737376,158720968.20679277,-0.741730277194446,-1.048779202839922,6.678905574836886,11093.817218714932,39937741.98737376,158720968.20679277,-0.741730277194446,-1.048779202839922,6.678905574836886,80.14686689804263,0.0,1.0000000000000002,-1.9342550405705816,-1.886694056816057,-1.886694056816057
 2006-08-14T04:00:00,12521.52467752331,45077488.839083925,244361874.88279107,14.773829978863576,14.325879491635506,6.022038033002189,0.0,0.0,0.0,14.773829978863576,14.773829978863576,0.0,1.0,0.0,0.0,0.0,3.005436938143611,3.005436938143611,0.0,0.0,0.0,0.0,3.005436938143611,3.005436938143611,0.0,80.14686689804262,0.0,1.0,2.8253718822421328,2.8253718822421328,2.8253718822421328
 2006-08-14T05:00:00,81397.76736629743,293031962.51867074,1652877016.7329292,8.181743190106879,5.1515901432265006,36.13222819801314,0.0,0.0,0.0,8.181743190106879,8.181743190106879,0.0,0.0,42100.59547482972,151562143.709387,475125148.6517724,7.182043567827894,6.270192799965379,26.71562229934754,42100.59547482972,151562143.709387,475125148.6517724,7.182043567827894,6.270192799965379,26.71562229934754,80.14686689804262,0.0,0.9999569427304305,5.677022764207766,5.677022764207766,5.677022764207766
 2006-08-14T06:00:00,108433.0699120935,390359051.6835365,2580304068.3573728,9.032518717417403,4.300814615915975,36.13222819801314,0.0,0.0,0.0,9.032518717417403,9.032518717417403,0.0,0.0,72187.02856988007,259873302.85156825,1294592367.6357937,9.182536783932449,6.7,40.07343344902131,72187.02856988007,259873302.85156825,1294592367.6357937,9.182536783932449,6.7,40.07343344902131,80.14686689804262,0.0,0.9995266881368842,6.7,6.7,6.7
 2006-08-14T07:00:00,128802.36674624209,463688520.2864715,3194341135.3630166,9.59607560242798,3.7372577309054,36.13222819801314,0.0,0.0,0.0,9.59607560242798,9.59607560242798,0.0,0.0,80159.35309948685,288573671.1581527,1603568725.259313,9.773624214095197,6.7,40.07343344902131,80159.35309948685,288573671.1581527,1603568725.259313,9.773624214095197,6.7,40.07343344902131,80.14686689804262,0.0,0.999010425038248,6.7,6.7,6.7
 2006-08-14T08:00:00,152527.54544961266,549099163.6186055,3867435456.5290728,10.214027161698212,3.1193061716351687,36.13222819801314,0.0,0.0,0.0,10.214027161698212,10.214027161698212,0.0,0.0,89519.92508687777,322271730.31275994,1942663620.4574115,10.421746342988705,6.7,40.07343344902131,89519.92508687777,322271730.31275994,1942663620.4574115,10.421746342988705,6.7,40.07343344902131,80.14686689804262,0.0,0.998494161939612,6.7,6.7,6.7
 2006-08-14T09:00:00,168774.21779257213,607587184.0532597,4301200543.112974,10.612341811819292,2.720991521514088,36.13222819801314,0.0,0.0,0.0,10.612341811819292,10.612341811819292,0.0,0.0,95767.631495805,344763473.38489795,2161442626.528914,10.839547816342504,6.7,40.07343344902131,95767.631495805,344763473.38489795,2161442626.528914,10.839547816342504,6.7,40.07343344902131,80.14686689804262,0.0,0.997977898840976,6.7,6.7,6.7
 2006-08-14T10:00:00,179107.46899738666,644786888.390592,4546039467.687634,10.960377410015832,2.6190003557228523,36.13222819801314,12360.283864021709,44497021.91047816,134091110.74617869,10.960377410015832,10.71433297761053,30.11019016501095,-1.0,0.0,0.0,0.0,11.204621796927304,11.204621796927304,0.0,0.0,0.0,0.0,11.204621796927304,11.204621796927304,0.0,80.14686689804262,32.45160218256521,0.9143318514089328,10.428666594308837,6.700005183606476,2.722902891530492
 2006-08-14T11:00:00,160721.40241705734,578597048.7014065,4037099956.914132,10.36982216298288,2.9635111703505017,36.13222819801314,0.0,0.0,0.0,10.36982216298288,10.36982216298288,0.0,-1.0,0.0,0.0,0.0,10.58504796844211,10.58504796844211,0.0,0.0,0.0,0.0,10.58504796844211,10.58504796844211,0.0,80.14686689804262,42.72042253621432,0.719750574721933,10.779631519655304,6.699988790816686,3.1284340686340464
 2006-08-14T12:00:00,180080.16961303857,648288610.6069388,4550416941.578558,11.522331107620426,3.1715781698528502,36.13222819801314,59489.436345518014,214161970.8438649,741344189.8215806,11.522331107620426,10.16175516348053,36.13222819801314,-1.0,14824.866889600473,53369520.8025617,160510902.41181102,11.79426690183485,11.487204832284013,30.05507508676598,14824.866889600473,53369520.8025617,160510902.41181102,11.79426690183485,11.487204832284013,30.05507508676598,80.14686689804262,59.09966114215581,0.5300423367862757,11.325242389682057,6.699987483814937,5.006577837747105
 2006-08-14T13:00:00,178915.75709782515,644096725.5521705,4550416941.578558,11.538081399193588,3.1872908884076736,36.13222819801314,68856.12805632963,247882061.0027867,758533876.9618344,11.538081399193588,10.146042444925708,36.13222819801314,-1.0,17626.117970881718,63454024.69517419,191891775.9656709,11.892158494655945,11.5249631094204,40.07343344902131,17626.117970881718,63454024.69517419,191891775.9656709,11.892158494655945,11.5249631094204,40.07343344902131,80.14686689804262,75.01898035470124,0.3163871575799855,11.5249631094204,6.7900653901660055,6.431878934645366
 2006-08-14T14:00:00,178669.357354666,643209686.4767976,4550416941.578558,11.563545867308918,3.212694437290876,36.13222819801314,68520.78742903184,246674834.7445146,786246359.973961,11.563545867308918,10.120638896042506,36.13222819801314,-1.0,74876.44827656607,269555213.7956378,1354558901.2408557,12.511686787151117,9.92070216005184,40.07343344902131,74876.44827656607,269555213.7956378,1354558901.2408557,12.511686787151117,9.92070216005184,40.07343344902131,80.14686689804262,79.59634254889637,0.1294883378890613,10.496979233311889,7.321267140735476,7.30691963973901
 2006-08-14T15:00:00,178183.69757707565,641461311.2774723,4550416941.578558,11.369986664927232,3.0195982326937987,36.13222819801314,52735.8470764892,189849049.4753611,575587155.6121708,11.369986664927232,10.313735100639583,36.13222819801314,-1.0,102891.77953978765,370410406.3432356,2407522504.3148723,11.63421281022765,7.026189941934622,40.07343344902131,102891.77953978765,370410406.3432356,2407522504.3148723,11.63421281022765,7.026189941934622,40.07343344902131,80.14686689804262,8.244796371230999,0.0559360838127622,7.244641947683751,6.700039240656708,0.957880805958828
 2006-08-14T16:00:00,153733.95566074873,553442240.3786955,3916211202.8685055,10.258810916262613,3.074522417070769,36.13222819801314,0.0,0.0,0.0,10.258810916262613,10.258810916262613,0.0,0.0,90088.73609339164,324319449.93620986,1972126141.890808,10.478027088946838,6.7,40.07343344902131,90088.73609339164,324319449.93620986,1972126141.890808,10.478027088946838,6.7,40.07343344902131,80.14686689804262,0.0,0.0506438640629374,6.709431439227559,6.709431439227559,6.709431439227559
 2006-08-14T17:00:00,132938.97934281974,478580325.6341511,3329127696.934988,9.71980027836442,3.613533054968959,36.13222819801314,0.0,0.0,0.0,9.71980027836442,9.71980027836442,0.0,0.0,81789.15698031061,294440965.12911814,1671366675.594349,9.903276944986215,6.7,40.07343344902131,81789.15698031061,294440965.12911814,1671366675.594349,9.903276944986215,6.7,40.07343344902131,80.14686689804262,0.0,0.0501276009643015,6.7,6.7,6.7
 2006-08-14T18:00:00,116287.99272865166,418636773.823146,2828834424.074707,9.26058316769114,4.072750165642241,36.13222819801314,0.0,0.0,0.0,9.26058316769114,9.26058316769114,0.0,0.0,75087.94210225515,270316591.5681186,1419543635.4382253,9.42166170677654,6.7,40.07343344902131,75087.94210225515,270316591.5681186,1419543635.4382253,9.42166170677654,6.7,40.07343344902131,80.14686689804262,0.0,0.0496113378656655,6.7,6.7,6.7
 2006-08-14T19:00:00,106986.0837927502,385149901.6539008,2543556907.227041,8.998789660944828,4.334543672388551,36.13222819801314,0.0,0.0,0.0,8.998789660944828,8.998789660944828,0.0,1.0,129119.46624736744,464830078.4905228,3253390303.7976446,3.023322184085233,-3.2431270213223136,40.07343344902131,129119.46624736744,464830078.4905228,3253390303.7976446,3.023322184085233,-3.2431270213223136,40.07343344902131,80.14686689804262,0.0,0.0798062742546383,-1.493127021322313,0.3773654938068578,0.3773654938068578
 2006-08-14T20:00:00,103407.50291353154,372267010.48871344,2431603412.4406385,8.896065340624231,4.437267992709148,36.13222819801314,0.0,0.0,0.0,8.896065340624231,8.896065340624231,0.0,1.0,107810.74823718372,388118693.6538614,2635835743.370168,1.2856893170658736,-3.8,40.07343344902131,107810.74823718372,388118693.6538614,2635835743.370168,1.2856893170658736,-3.8,40.07343344902131,80.14686689804262,0.0,0.2029391134268755,-3.8,-1.0741037674673026,-1.0741037674673026
 2006-08-14T21:00:00,69936.06151237407,251769821.4445468,1480531206.8721285,9.856416399846344,7.141923547171188,29.357435410885667,0.0,0.0,0.0,9.856416399846344,9.856416399846344,0.0,1.0,90725.3702954821,326611333.0637357,2048500220.573638,0.1553999302700486,-3.799999999999999,40.0734334490213,90725.3702954821,326611333.0637357,2048500220.573638,0.1553999302700486,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3173373209292197,-3.799999999999999,-1.2851538223260468,-1.2851538223260468
 2006-08-14T22:00:00,57136.2295809266,205690426.4913357,1198770395.9382248,11.007948244293152,8.810171134327673,24.08815213200876,0.0,0.0,0.0,11.007948244293152,11.007948244293152,0.0,1.0,85196.29547014949,306706663.69253814,1846063792.7506185,-0.2344030683230742,-3.8000000000000007,40.07343344902132,85196.29547014949,306706663.69253814,1846063792.7506185,-0.2344030683230742,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4243697314375566,-3.8000000000000007,-1.4022718665380625,-1.4022718665380625
 2006-08-14T23:00:00,70636.92317336058,254292923.4240982,1456433839.9490871,9.616194672138349,6.946065808918459,30.110190165010938,0.0,0.0,0.0,9.616194672138349,9.616194672138349,0.0,1.0,87991.3517700117,316768866.3720422,1936547252.7614057,-0.059951966597108,-3.799999999999999,40.0734334490213,87991.3517700117,316768866.3720422,1936547252.7614057,-0.059951966597108,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5272908026172717,-3.799999999999999,-1.4742904084912796,-1.4742904084912796
 2006-08-15T00:00:00,55763.903613413255,200750053.00828776,1140737759.338441,10.941653618610514,8.850346247256958,24.08815213200876,0.0,0.0,0.0,10.941653618610514,10.941653618610514,0.0,1.0,82762.64127175296,297945508.57831067,1738168514.992704,-0.4422083141587956,-3.8,40.07343344902131,82762.64127175296,297945508.57831067,1738168514.992704,-0.4422083141587956,-3.8,40.07343344902131,80.14686689804262,0.0,0.6271054298326612,-3.8,-1.554322001613258,-1.554322001613258
 2006-08-15T01:00:00,69170.93904206944,249015380.55144995,1405238149.6581712,9.564540314031946,6.988341464489035,30.11019016501095,0.0,0.0,0.0,9.564540314031946,9.564540314031946,0.0,1.0,84508.28267437617,304229817.6277542,1798069758.4210534,-0.3266290042823985,-3.8,40.07343344902131,84508.28267437617,304229817.6277542,1798069758.4210534,-0.3266290042823985,-3.8,40.07343344902131,80.14686689804262,0.0,0.7225064299635054,-3.8,-1.694458512019061,-1.694458512019061
 2006-08-15T02:00:00,54330.35147952269,195589265.32628167,1088275725.982103,10.873144779213437,8.878067949074794,24.08815213200876,0.0,0.0,0.0,10.873144779213437,10.873144779213437,0.0,1.0,78445.87817663631,282405161.43589073,1514280908.1116526,-0.8737098831500436,-3.8,40.07343344902131,78445.87817663631,282405161.43589073,1514280908.1116526,-0.8737098831500436,-3.8,40.07343344902131,80.14686689804262,0.0,0.8099874504472723,-3.8,-1.9405875353165185,-1.9405875353165185
 2006-08-15T03:00:00,67682.73011242156,243657828.4047176,1350660074.261042,9.50505560837742,7.028968653260275,30.11019016501095,0.0,0.0,0.0,9.50505560837742,9.50505560837742,0.0,1.0,76610.52604605177,275797893.7657864,1453791535.4433043,-0.9901837242449046,-3.8,40.07343344902131,76610.52604605177,275797893.7657864,1453791535.4433043,-0.9901837242449046,-3.8,40.07343344902131,80.14686689804262,0.0,0.8844069079085153,-3.8,-2.311915025661164,-2.311915025661164
 2006-08-15T04:00:00,53572.59262787065,192861333.4603343,1055181611.902987,10.829620611800523,8.895244947828353,24.08815213200876,0.0,0.0,0.0,10.829620611800523,10.829620611800523,0.0,1.0,64987.57888750862,233955283.995031,1074179721.5339842,-1.7228455435371377,-3.8,40.07343344902131,64987.57888750862,233955283.995031,1074179721.5339842,-1.7228455435371377,-3.8,40.07343344902131,80.14686689804262,0.0,0.9408411937478126,-3.8,-2.762456529549199,-2.762456529549199
 2006-08-15T05:00:00,81330.04913591318,292788176.88928753,1611027824.0694315,8.14335835468927,5.189974978644112,36.13222819801314,0.0,0.0,0.0,8.14335835468927,8.14335835468927,0.0,0.0,0.0,0.0,0.0,1.1645701866926466,1.1645701866926466,0.0,0.0,0.0,0.0,1.1645701866926466,1.1645701866926466,0.0,80.14686689804262,0.0,0.9589773918242986,-0.2378436156660785,-0.2378436156660785,-0.2378436156660785
 2006-08-15T06:00:00,107741.16536364512,387868195.3091224,2531454646.097831,8.987686089196147,4.345647244137232,36.13222819801314,0.0,0.0,0.0,8.987686089196147,8.987686089196147,0.0,0.0,60074.24152409457,216267269.4867404,1039909010.7243836,8.691520287050428,6.69723211768003,33.394527874184426,60074.24152409457,216267269.4867404,1039909010.7243836,8.691520287050428,6.69723211768003,33.394527874184426,80.14686689804262,0.0,0.9584611287256624,6.340521296573225,6.340521296573225,6.340521296573225
 2006-08-15T07:00:00,132427.19651777667,476737907.463996,3297102402.029214,9.690410618121035,3.642922715212343,36.13222819801314,0.0,0.0,0.0,9.690410618121035,9.690410618121035,0.0,0.0,81614.87310807222,293813543.18906,1655305481.7624986,9.87254291365735,6.7,40.07343344902131,81614.87310807222,293813543.18906,1655305481.7624986,9.87254291365735,6.7,40.07343344902131,80.14686689804262,0.0,0.9579448656270264,6.7,6.7,6.7
 2006-08-15T08:00:00,156780.1269641999,564408457.0711197,4007417683.417232,10.342559576163616,2.990773757169764,36.13222819801314,0.0,0.0,0.0,10.342559576163616,10.342559576163616,0.0,0.0,91110.4657254206,327997676.6115141,2013248705.8548484,10.556570265847997,6.7,40.07343344902131,91110.4657254206,327997676.6115141,2013248705.8548484,10.556570265847997,6.7,40.07343344902131,80.14686689804262,0.0,0.9574286025283906,6.7,6.7,6.7
 2006-08-15T09:00:00,164446.76291286046,592008346.4862977,4258080900.7376633,10.572738649289018,2.7605946840443623,36.13222819801314,0.0,0.0,0.0,10.572738649289018,10.572738649289018,0.0,0.0,93958.70653430052,338251343.5234819,2139681872.6967463,10.798013851684743,6.7,40.07343344902131,93958.70653430052,338251343.5234819,2139681872.6967463,10.798013851684743,6.7,40.07343344902131,80.14686689804262,0.0,0.9569123394297548,6.7,6.7,6.7
 2006-08-15T10:00:00,164915.8635561285,593697108.8020625,4311892888.383312,10.62215886754313,2.7111744657902506,36.13222819801314,0.0,0.0,0.0,10.62215886754313,10.62215886754313,0.0,-1.0,0.0,0.0,0.0,10.84986118905759,10.84986118905759,0.0,0.0,0.0,0.0,10.84986118905759,10.84986118905759,0.0,80.14686689804262,31.104725358800824,0.8794945767198912,10.141602273148989,6.6999938628436295,2.730545830203097
 2006-08-15T11:00:00,136504.3544163787,491415675.8989633,3488080207.292782,9.865743727413255,3.467589605920125,36.13222819801314,0.0,0.0,0.0,9.865743727413255,9.865743727413255,0.0,-1.0,0.0,0.0,0.0,10.056359040330712,10.056359040330712,0.0,0.0,0.0,0.0,10.056359040330712,10.056359040330712,0.0,80.14686689804262,36.667309110325576,0.7060126226846272,10.263024809652334,6.699977618347893,2.4777742045180022
 2006-08-15T12:00:00,172141.12219409714,619708039.8987497,4486937060.726545,11.257248140585654,3.0235929286647134,36.13222819801314,35971.194540802266,129496300.34688815,516228431.64510405,11.257248140585654,10.309740404668668,27.099171148509853,-1.0,7061.482520985955,25421337.07554944,95580729.87702423,11.516228774583965,11.333533577740424,10.018358362255327,7061.482520985955,25421337.07554944,95580729.87702423,11.516228774583965,11.333533577740424,10.018358362255327,80.14686689804262,53.904652915274205,0.5362959109090107,11.044457279315523,6.700005350577871,4.484968501195628
 2006-08-15T13:00:00,175093.3607184243,630336098.5863273,4550416941.578558,11.322106794462371,2.971832894744668,36.13222819801314,47286.28115141872,170230612.14510742,523474644.0194854,11.322106794462371,10.361500438588712,36.13222819801314,-1.0,5858.734139030406,21091442.90050946,64833022.33603503,11.649038736260922,11.5249631094204,40.07343344902131,5858.734139030406,21091442.90050946,64833022.33603503,11.649038736260922,11.5249631094204,40.07343344902131,80.14686689804262,74.22737803887178,0.3253139394652523,11.521117110827428,6.772280854169935,6.35677762991165
 2006-08-15T14:00:00,174333.95644274176,627602243.1938703,4550416941.578558,11.35606380292692,3.005708676538056,36.13222819801314,50444.89658530393,181601627.70709413,560434475.9108703,11.35606380292692,10.327624656795324,36.13222819801314,-1.0,65409.94065741085,235475786.3666791,1147049695.776905,12.271305561368544,10.076830571379174,40.07343344902131,65409.94065741085,235475786.3666791,1147049695.776905,12.271305561368544,10.076830571379174,40.07343344902131,80.14686689804262,80.14686689804262,0.1355634466411591,10.628257015080008,7.34536418581579,7.34536418581579
 2006-08-15T15:00:00,174003.8792312983,626413965.2326739,4550416941.578558,11.346621185099911,2.996288640763743,36.13222819801314,49441.09529730046,177987943.07028165,550156796.0966648,11.346621185099911,10.337044692569638,36.13222819801314,-1.0,99946.51277828048,359807446.0018098,2368773643.878044,11.6114136056938,7.077481262567314,40.07343344902131,99946.51277828048,359807446.0018098,2368773643.878044,11.6114136056938,7.077481262567314,40.07343344902131,80.14686689804262,10.153861504509418,0.0569379087267626,7.318968680893434,6.699956398625623,1.193944126475137
 2006-08-15T16:00:00,144970.07490763557,521892269.667488,3743066047.0963206,10.09983778772932,3.23349554560406,36.13222819801314,0.0,0.0,0.0,10.09983778772932,10.09983778772932,0.0,0.0,86509.98304901859,311435938.9764669,1885807705.5032043,10.3131149720652,6.7,40.07343344902131,86509.98304901859,311435938.9764669,1885807705.5032043,10.3131149720652,6.7,40.07343344902131,80.14686689804262,0.0,0.0508522285164157,6.711246656209782,6.711246656209782,6.711246656209782
 2006-08-15T17:00:00,124229.93519573698,447227766.7046531,3154819655.779611,9.559788458031065,3.7735448753023184,36.13222819801314,0.0,0.0,0.0,9.559788458031065,9.559788458031065,0.0,0.0,78043.43034109997,280956349.2279599,1583612956.8242116,9.735485348525929,6.7,40.07343344902131,78043.43034109997,280956349.2279599,1583612956.8242116,9.735485348525929,6.7,40.07343344902131,80.14686689804262,0.0,0.0503359654177798,6.7,6.7,6.7
 2006-08-15T18:00:00,109130.85946458371,392871094.07250136,2669234780.655648,9.11411897578629,4.219214357547089,36.13222819801314,0.0,0.0,0.0,9.11411897578629,9.11411897578629,0.0,0.0,72034.20697535378,259323145.11127365,1339278443.5506887,9.268072908168284,6.7,40.07343344902131,72034.20697535378,259323145.11127365,1339278443.5506887,9.268072908168284,6.7,40.07343344902131,80.14686689804262,0.0,0.0498197023191438,6.7,6.7,6.7
 2006-08-15T19:00:00,106309.99343225948,382715976.3561342,2569397750.385505,9.02251229817165,4.310821035161731,36.13222819801314,0.0,0.0,0.0,9.02251229817165,9.02251229817165,0.0,1.0,127979.61797627284,460726624.71458215,3275355908.5226507,3.0420718936528908,-3.266781565963754,40.07343344902131,127979.61797627284,460726624.71458215,3275355908.5226507,3.0420718936528908,-3.266781565963754,40.07343344902131,80.14686689804262,0.0,0.080674316670162,-1.516781565963754,0.3709350518501717,0.3709350518501717
 2006-08-15T20:00:00,115975.41505685449,417511494.2046762,2886838369.480442,9.31381362624974,4.01951970708364,36.13222819801314,0.0,0.0,0.0,9.31381362624974,9.31381362624974,0.0,1.0,113782.729252967,409617825.3106813,2863961932.6092587,1.7239637273277664,-3.8,40.07343344902131,113782.729252967,409617825.3106813,2863961932.6092587,1.7239637273277664,-3.8,40.07343344902131,80.14686689804262,0.0,0.2038435736401593,-3.8,-1.0761391825448634,-1.0761391825448634
 2006-08-15T21:00:00,68477.56338504459,246519228.18616065,1413725109.533804,9.791177466732702,7.199276989749058,29.357435410885667,0.0,0.0,0.0,9.791177466732702,9.791177466732702,0.0,1.0,89704.31760583447,322935543.3810042,2014263333.8573031,0.0895827043670298,-3.799999999999999,40.0734334490213,89704.31760583447,322935543.3810042,2014263333.8573031,0.0895827043670298,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3181690275828721,-3.799999999999999,-1.286338125653569,-1.286338125653569
 2006-08-15T22:00:00,56071.529528717314,201857506.30338228,1152935842.4371572,10.95105829909675,8.837364873550209,24.08815213200876,0.0,0.0,0.0,10.95105829909675,10.95105829909675,0.0,1.0,84826.33752162886,305374815.0778638,1822681697.301136,-0.2793964858150347,-3.8000000000000007,40.07343344902132,84826.33752162886,305374815.0778638,1822681697.301136,-0.2793964858150347,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4251608120261473,-3.8000000000000007,-1.4029190996473366,-1.4029190996473366
 2006-08-15T23:00:00,69610.30854398875,250597110.7583596,1425420351.973689,9.588054423595798,6.9748225539227,30.110190165010938,0.0,0.0,0.0,9.588054423595798,9.588054423595798,0.0,1.0,87327.4696333841,314378890.6801829,1920689781.5761127,-0.0904660578264853,-3.799999999999999,40.0734334490213,87327.4696333841,314378890.6801829,1920689781.5761127,-0.0904660578264853,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5280575498576064,-3.799999999999999,-1.474798770163205,-1.474798770163205
 2006-08-16T00:00:00,54740.83219611274,197066995.90600583,1110414693.093125,10.906626610846583,8.870939840631976,24.08815213200876,0.0,0.0,0.0,10.906626610846583,10.906626610846583,0.0,1.0,82070.33093344008,295453191.3603842,1722543841.6029656,-0.4722902888162104,-3.8000000000000007,40.07343344902132,82070.33093344008,295453191.3603842,1722543841.6029656,-0.4722902888162104,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6278465887902263,-3.8000000000000007,-1.555092187357425,-1.555092187357425
 2006-08-16T01:00:00,68545.64568321865,246764324.4595872,1392100548.6967125,9.551650031700689,6.999549050831327,30.11019016501095,0.0,0.0,0.0,9.551650031700689,9.551650031700689,0.0,1.0,83993.55756572499,302376807.23660994,1790727737.379928,-0.3407654891375827,-3.8,40.07343344902131,83993.55756572499,302376807.23660994,1790727737.379928,-0.3407654891375827,-3.8,40.07343344902131,80.14686689804262,0.0,0.7232034634261059,-3.8,-1.6958729655010538,-1.6958729655010538
 2006-08-16T02:00:00,54566.74844451738,196440294.4002626,1091751122.068378,10.878779183118027,8.877328193049037,24.08815213200876,0.0,0.0,0.0,10.878779183118027,10.878779183118027,0.0,1.0,78679.25726740983,283245326.1626754,1514822080.6669018,-0.8726686497515681,-3.8,40.07343344902131,78679.25726740983,283245326.1626754,1514822080.6669018,-0.8726686497515681,-3.8,40.07343344902131,80.14686689804262,0.0,0.8106063322756175,-3.8,-1.942932884681844,-1.942932884681844
 2006-08-16T03:00:00,69267.99445519588,249364780.0387052,1382570485.6350129,9.540029427696773,7.005412463037255,30.11019016501095,0.0,0.0,0.0,9.540029427696773,9.540029427696773,0.0,1.0,77725.61574671532,279812216.68817514,1468143448.1893463,-0.9625213039688068,-3.8,40.07343344902131,77725.61574671532,279812216.68817514,1468143448.1893463,-0.9625213039688068,-3.8,40.07343344902131,80.14686689804262,0.0,0.8849061086874034,-3.8,-2.315136593986096,-2.315136593986096
 2006-08-16T04:00:00,13482.056271455443,48535402.57723961,262949873.9434285,14.947287827939038,14.465246405884097,6.022038033002189,0.0,0.0,0.0,14.947287827939038,14.947287827939038,0.0,1.0,54819.3532272469,197349671.61808884,679226725.1822712,-2.48578582001624,-3.8,40.07343344902131,54819.3532272469,197349671.61808884,679226725.1822712,-2.48578582001624,-3.8,40.07343344902131,80.14686689804262,0.0,0.941192293891624,-3.8,-2.765896009517036,-2.765896009517036
 2006-08-16T05:00:00,87861.49365404363,316301377.1545571,1849622452.026261,8.362192226579008,4.971141106754373,36.13222819801314,0.0,0.0,0.0,8.362192226579008,8.362192226579008,0.0,0.0,0.0,0.0,0.0,2.05844246032784,2.05844246032784,0.0,0.0,0.0,0.0,2.05844246032784,2.05844246032784,0.0,80.14686689804262,0.0,0.959265639541159,0.4585169513597074,0.4585169513597074,0.4585169513597074
 2006-08-16T06:00:00,133697.5682093746,481311245.5537485,3344620864.251225,9.734017556834251,3.5993157764991306,36.13222819801314,0.0,0.0,0.0,9.734017556834251,9.734017556834251,0.0,0.0,80262.9950972637,288946782.35014933,1590773979.9701917,9.749090681036964,6.7,40.07343344902131,80262.9950972637,288946782.35014933,1590773979.9701917,9.749090681036964,6.7,40.07343344902131,80.14686689804262,0.0,0.958749376442523,6.58348945668222,6.58348945668222,6.58348945668222
 2006-08-16T07:00:00,133531.20420687456,480712335.1447484,3301966861.757536,9.694872749447471,3.638460583885908,36.13222819801314,0.0,0.0,0.0,9.694872749447471,9.694872749447471,0.0,0.0,82126.08161193658,295653893.8029717,1657707980.4697733,9.87714613840582,6.7,40.07343344902131,82126.08161193658,295653893.8029717,1657707980.4697733,9.87714613840582,6.7,40.07343344902131,80.14686689804262,0.0,0.958233113343887,6.7,6.7,6.7
 2006-08-16T08:00:00,167765.96629617273,603957478.666222,4197374627.1157374,10.530742356537866,2.8300214131051376,36.13222819801314,1395.0384340142548,5022138.362451318,14949709.525671462,10.530742356537866,10.503311920228244,6.02203803300219,0.0,95723.49781755789,344604592.14320844,2116650432.534505,10.75396939776546,6.7,40.07343344902131,95723.49781755789,344604592.14320844,2116650432.534505,10.75396939776546,6.7,40.07343344902131,80.14686689804262,0.0,0.9577168502452512,6.7,6.7,6.7
 2006-08-16T09:00:00,183201.9511637811,659527024.1896119,4550416941.578558,11.27739533883402,2.927228353159649,36.13222819801314,44522.03656452475,160279331.63228908,474804808.62566215,11.27739533883402,10.406104980173732,36.13222819801314,0.0,108732.65075177564,391437542.7063924,2527079022.610971,11.537196543486472,6.7,40.07343344902131,108732.65075177564,391437542.7063924,2527079022.610971,11.537196543486472,6.7,40.07343344902131,80.14686689804262,0.0,0.9572005871466152,6.7,6.7,6.7
 2006-08-16T10:00:00,183973.8787694696,662305963.5700905,4550416941.578558,11.446560348404972,3.095988750835591,36.13222819801314,61630.45444761164,221869636.01140183,658928356.4442514,11.446560348404972,10.237344582497787,36.13222819801314,-1.0,9313.613825558275,33529009.7720098,99112244.20458125,11.714650327367032,11.5249631094204,40.07343344902131,9313.613825558275,33529009.7720098,99112244.20458125,11.714650327367032,11.5249631094204,40.07343344902131,80.14686689804262,37.37457660513344,0.865649138135748,10.720802591183665,6.699990276906704,3.4933446370018824
 2006-08-16T11:00:00,175657.66169588114,632367582.1051719,4326833544.407891,10.635898564851695,2.6974347684816835,36.13222819801314,0.0,0.0,0.0,10.635898564851695,10.635898564851695,0.0,-1.0,0.0,0.0,0.0,10.864133315455192,10.864133315455192,0.0,0.0,0.0,0.0,10.864133315455192,10.864133315455192,0.0,80.14686689804262,48.88622322238757,0.6593992455060242,11.030499192037126,6.70001961629103,3.929096203852041
 2006-08-16T12:00:00,184213.23912381355,663167660.8457288,4550416941.578558,12.23468416533342,3.882226602336093,36.13222819801314,81243.35335956111,292476072.09442,1516326681.9079416,12.23468416533342,9.451106730997289,36.13222819801314,-1.0,44789.22791645682,161241220.49924454,547451708.9671973,12.571567681253695,11.5249631094204,40.07343344902131,44789.22791645682,161241220.49924454,547451708.9671973,12.571567681253695,11.5249631094204,40.07343344902131,80.14686689804262,63.67009778917492,0.4598087113881122,11.447899744036503,6.699985817214478,5.446182108608203
 2006-08-16T13:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.109135001905194,3.7569782308599216,36.13222819801314,73584.53938313054,264904341.77927,1379907438.0345857,12.109135001905194,9.57635510247346,36.13222819801314,-1.0,57771.56349646727,207977628.5872821,642273931.8913612,12.731037569960453,11.502857789432888,40.07343344902131,57771.56349646727,207977628.5872821,642273931.8913612,12.731037569960453,11.502857789432888,40.07343344902131,80.14686689804262,79.02221433072937,0.2475194326721141,11.5249631094204,7.040543760616756,6.966613351093131
 2006-08-16T14:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.18928860105661,3.836940020722752,36.13222819801314,75888.10079347566,273197162.8565124,1467107761.5858665,12.18928860105661,9.496393312610628,36.13222819801314,-1.0,103542.5481032012,372753173.1715242,2329271637.391898,13.021846357211157,8.568158558895554,40.07343344902131,103542.5481032012,372753173.1715242,2329271637.391898,13.021846357211157,8.568158558895554,40.07343344902131,80.14686689804262,59.38726292579676,0.0904432823490423,9.266925903114045,7.070904546016696,5.72896482907283
 2006-08-16T15:00:00,184402.94083255137,663850586.9971849,4550416941.578558,12.128540242327588,3.776337047495664,36.13222819801314,74138.084332318,266897103.5963449,1401019171.0967636,12.128540242327588,9.556996285837716,36.13222819801314,-1.0,122343.7146675398,440437372.8031434,2937592180.188617,12.430195384431356,6.811082771869791,40.07343344902131,122343.7146675398,440437372.8031434,2937592180.188617,12.430195384431356,6.811082771869791,40.07343344902131,80.14686689804262,2.2440293801104425,0.0519593565903508,6.891967457999548,6.700010197678477,0.0697159724875768
 2006-08-16T16:00:00,180443.3981878179,649596233.4761444,4459157030.865832,10.848320557175557,2.6666130985139884,36.13222819801314,9325.897980752376,33573232.730708554,98968132.38980184,10.848320557175557,10.666720234819392,18.06611409900657,0.0,101979.54954640602,367126378.3670616,2292316177.2590866,11.089320174098424,6.7,40.07343344902131,101979.54954640602,367126378.3670616,2292316177.2590866,11.089320174098424,6.7,40.07343344902131,80.14686689804262,0.0,0.0498375131641117,6.702403167900976,6.702403167900976,6.702403167900976
 2006-08-16T17:00:00,151421.26274802475,545116545.892889,3717364210.740948,10.076239039389,3.2570942939443808,36.13222819801314,0.0,0.0,0.0,10.076239039389,10.076239039389,0.0,0.0,89319.09188725565,321548730.7941204,1866950620.7533336,10.277086025884364,6.7,40.07343344902131,89319.09188725565,321548730.7941204,1866950620.7533336,10.277086025884364,6.7,40.07343344902131,80.14686689804262,0.0,0.0493212500654757,6.7,6.7,6.7
 2006-08-16T18:00:00,132229.4079883548,476025868.7580773,3179162214.4915123,9.58213127884494,3.751202054488442,36.13222819801314,0.0,0.0,0.0,9.58213127884494,9.58213127884494,0.0,0.0,81806.02213686549,294501679.6927158,1595839027.1978474,9.75887073463246,6.7,40.07343344902131,81806.02213686549,294501679.6927158,1595839027.1978474,9.75887073463246,6.7,40.07343344902131,80.14686689804262,0.0,0.0488049869668398,6.7,6.7,6.7
 2006-08-16T19:00:00,124293.17012140124,447455412.4370445,2942340547.971152,9.364753490915378,3.9685798424180008,36.13222819801314,0.0,0.0,0.0,9.364753490915378,9.364753490915378,0.0,1.0,140734.38660623995,506643791.7824638,3431255342.2431355,3.42530073920566,-3.182087909925672,40.07343344902131,140734.38660623995,506643791.7824638,3431255342.2431355,3.42530073920566,-3.182087909925672,40.07343344902131,80.14686689804262,0.0,0.0773305790598078,-1.4320879099256711,0.3947979111954674,0.3947979111954674
 2006-08-16T20:00:00,122987.00454423354,442753216.3592407,2893040148.0025177,9.319505394038202,4.013827939295177,36.13222819801314,0.0,0.0,0.0,9.319505394038202,9.319505394038202,0.0,1.0,120628.72554837208,434263411.97413945,2871157405.266838,1.737779545841124,-3.8,40.07343344902131,120628.72554837208,434263411.97413945,2871157405.266838,1.737779545841124,-3.8,40.07343344902131,80.14686689804262,0.0,0.2003948026819619,-3.8,-1.0683493184857251,-1.0683493184857251
 2006-08-16T21:00:00,76260.28820228852,274537037.5282388,1556181171.1673408,9.935274367378586,7.081985528290346,29.357435410885667,485.48191306687227,1747734.887040743,5151928.437011549,9.935274367378586,9.92582112651258,1.0036730055003635,1.0,96277.92612105746,346600534.0358069,2091046930.171728,0.2372240518196919,-3.799999999999999,40.0734334490213,96277.92612105746,346600534.0358069,2091046930.171728,0.2372240518196919,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3149989043349719,-3.799999999999999,-1.2817978268318122,-1.2817978268318122
 2006-08-16T22:00:00,61978.31273976321,223121925.86314747,1272167951.9614806,11.089415252056265,8.756962302356238,24.08815213200876,0.0,0.0,0.0,11.089415252056265,11.089415252056265,0.0,1.0,90078.63555412088,324283087.99483514,1883901808.3968315,-0.1616313883016693,-3.8000000000000007,40.07343344902132,90078.63555412088,324283087.99483514,1883901808.3968315,-0.1616313883016693,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4221464419682945,-3.8000000000000007,-1.4004399098144775,-1.4004399098144775
 2006-08-16T23:00:00,77555.7348889135,279200645.60008866,1591772986.2189822,9.755008280148177,6.836560721556348,30.110190165010938,0.0,0.0,0.0,9.755008280148177,9.755008280148177,0.0,1.0,93549.05165929665,336776585.97346795,2005338381.124684,0.0723818007631449,-3.799999999999999,40.0734334490213,93549.05165929665,336776585.97346795,2005338381.124684,0.0723818007631449,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5251361747892153,-3.799999999999999,-1.4728648612563515,-1.4728648612563515
 2006-08-17T00:00:00,60513.55156509636,217848785.63434684,1227510002.9576366,11.045318263870383,8.794827123395939,24.08815213200876,0.0,0.0,0.0,11.045318263870383,11.045318263870383,0.0,1.0,87052.5110065756,313389039.6236721,1782875699.734239,-0.3561584180820938,-3.8000000000000007,40.07343344902132,87052.5110065756,313389039.6236721,1782875699.734239,-0.3561584180820938,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6250222788263536,-3.8000000000000007,-1.552177032111831,-1.552177032111831
 2006-08-17T01:00:00,75148.68657149884,270535271.6573959,1519615407.1399844,9.682372700668909,6.89634592977605,30.110190165010938,0.0,0.0,0.0,9.682372700668909,9.682372700668909,0.0,1.0,89220.74704964737,321194689.3787306,1857575603.2453704,-0.2120875774093785,-3.799999999999999,40.0734334490213,89220.74704964737,321194689.3787306,1857575603.2453704,-0.2120875774093785,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.7205461433446989,-3.799999999999999,-1.6905183696423816,-1.6905183696423816
 2006-08-17T02:00:00,59158.78465036073,212971624.74129856,1195240221.1040063,11.004051842606891,8.812768028453824,24.08815213200876,0.0,0.0,0.0,11.004051842606891,11.004051842606891,0.0,1.0,82179.07888274164,295844683.9778699,1571330840.2628455,-0.7638278550926394,-3.8000000000000007,40.07343344902132,82179.07888274164,295844683.9778699,1571330840.2628455,-0.7638278550926394,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8082450695231268,-3.8000000000000007,-1.9340396891448763,-1.9340396891448763
 2006-08-17T03:00:00,74012.0066262522,266443223.85450792,1502945421.172401,9.664478398714287,6.909051142186555,30.11019016501095,0.0,0.0,0.0,9.664478398714287,9.664478398714287,0.0,1.0,80810.50909084501,290917832.727042,1534910480.7258422,-0.8338506463169851,-3.8,40.07343344902131,80810.50909084501,290917832.727042,1534910480.7258422,-0.8338506463169851,-3.8,40.07343344902131,80.14686689804262,0.0,0.8829991009536499,-3.8,-2.3028923798926666,-2.3028923798926666
 2006-08-17T04:00:00,59120.90046200558,212835241.66322005,1201082026.2633655,11.01470361990588,8.812710300321774,24.08815213200876,0.0,0.0,0.0,11.01470361990588,11.01470361990588,0.0,1.0,68932.55744945363,248157206.8180331,1152337992.0719178,-1.5720925755675708,-3.8,40.07343344902131,68932.55744945363,248157206.8180331,1152337992.0719178,-1.5720925755675708,-3.8,40.07343344902131,80.14686689804262,0.0,0.939848858268233,-3.8,-2.752784795838305,-2.752784795838305
 2006-08-17T05:00:00,90909.24573697336,327273284.65310407,1877933488.9350047,8.388150309635,4.945183023698381,36.13222819801314,0.0,0.0,0.0,8.388150309635,8.388150309635,0.0,0.0,0.0,0.0,0.0,1.8775569590372447,1.8775569590372447,0.0,0.0,0.0,0.0,1.8775569590372447,1.8775569590372447,0.0,80.14686689804262,0.0,0.9581618196502484,0.2410705718272465,0.2410705718272465,0.2410705718272465
 2006-08-17T06:00:00,122563.45173278672,441228426.23803216,2887974479.6061573,9.314858880013276,4.018474453320104,36.13222819801314,0.0,0.0,0.0,9.314858880013276,9.314858880013276,0.0,0.0,77074.91846204948,277469706.46337813,1333227326.6116054,9.256300565332916,6.7,40.07343344902131,77074.91846204948,277469706.46337813,1333227326.6116054,9.256300565332916,6.7,40.07343344902131,80.14686689804262,0.0,0.9576455565516124,6.538584335985814,6.538584335985814,6.538584335985814
 2006-08-17T07:00:00,161274.757749752,580589127.8991072,3968150072.8025193,10.306511294289136,3.026822039044242,36.13222819801314,0.0,0.0,0.0,10.306511294289136,10.306511294289136,0.0,0.0,93127.03190750684,335257314.8670246,1993421138.571689,10.518669411974884,6.7,40.07343344902131,93127.03190750684,335257314.8670246,1993421138.571689,10.518669411974884,6.7,40.07343344902131,80.14686689804262,0.0,0.9571292934529764,6.7,6.7,6.7
 2006-08-17T08:00:00,181784.044871348,654422561.5368524,4511235177.30037,10.87069455303478,2.593388517424945,36.13222819801314,6678.134489709336,24041284.162953608,71257871.56579372,10.87069455303478,10.739944815908435,24.08815213200876,0.0,101988.08194162852,367157094.9898627,2303387899.1378736,11.110473673686633,6.7,40.07343344902131,101988.08194162852,367157094.9898627,2303387899.1378736,11.110473673686633,6.7,40.07343344902131,80.14686689804262,0.0,0.9566130303543406,6.7,6.7,6.7
 2006-08-17T09:00:00,182982.15890170704,658735772.0461452,4550416941.578558,11.287694413229737,2.937502790599868,36.13222819801314,44917.36762189999,161702523.43883994,486010916.5214775,11.287694413229737,10.395830542733512,36.13222819801314,0.0,108807.93548441796,391708567.7439045,2532713403.416635,11.547930497068776,6.7,40.07343344902131,108807.93548441796,391708567.7439045,2532713403.416635,11.547930497068776,6.7,40.07343344902131,80.14686689804262,0.0,0.9560967672557044,6.7,6.7,6.7
 2006-08-17T10:00:00,183095.7156619943,659144576.3831794,4550416941.578558,11.828437714613315,3.476952588848974,36.13222819801314,69384.47054084398,249784093.94703835,1074499349.7099266,11.828437714613315,9.856380744484408,36.13222819801314,-1.0,28902.41389490334,104048690.02165204,308520474.26834315,12.1152484373087,11.5249631094204,40.07343344902131,28902.41389490334,104048690.02165204,308520474.26834315,12.1152484373087,11.5249631094204,40.07343344902131,80.14686689804262,37.43511679534619,0.8645437156623785,10.720802591183665,6.6999917406945615,3.504904441485126
 2006-08-17T11:00:00,173931.59881879066,626153755.7476463,4310082385.172213,10.62341221911458,2.715706623192609,36.13222819801314,295.63265573109715,1064277.5606319497,3153171.0706607904,10.62341221911458,10.61762671014077,3.011019016501095,-1.0,0.0,0.0,0.0,10.85100744757255,10.85100744757255,0.0,0.0,0.0,0.0,10.85100744757255,10.85100744757255,0.0,80.14686689804262,48.99775560631471,0.6576974975125248,11.035756660728238,6.699990380788954,3.944741579987913
 2006-08-17T12:00:00,182220.0009644445,655992003.4720001,4550416941.578558,12.33743744087798,3.98473639214552,36.13222819801314,84408.2856940534,303869828.49859226,1626878391.4625564,12.33743744087798,9.350723922404976,36.13222819801314,-1.0,47497.10084098444,170989563.02754396,591843265.4264041,12.656283533623157,11.5249631094204,40.07343344902131,47497.10084098444,170989563.02754396,591843265.4264041,12.656283533623157,11.5249631094204,40.07343344902131,80.14686689804262,63.6211698155192,0.4586859008278682,11.443008145156872,6.700017324026928,5.441025810613493
 2006-08-17T13:00:00,183272.41545992243,659780695.655721,4550416941.578558,12.294956044348725,3.9423546011469495,36.13222819801314,78714.18729132185,283371074.2487587,1582058542.447714,12.294956044348725,9.390978732186433,36.13222819801314,-1.0,65889.36474767503,237201713.0916301,765902112.2597744,12.961871928604412,11.49754580945998,40.07343344902131,65889.36474767503,237201713.0916301,765902112.2597744,12.961871928604412,11.49754580945998,40.07343344902131,80.14686689804262,79.05042093120291,0.2464701248641588,11.5249631094204,7.046354963872567,6.974444120778492
 2006-08-17T14:00:00,182978.36544170068,658722115.5901223,4550416941.578558,11.994070350719554,3.6421889121886135,36.13222819801314,71183.70270472374,256261329.7370054,1254715920.2434466,11.994070350719554,9.691144421144768,36.13222819801314,-1.0,99273.89772251662,357386031.8010598,2202255161.150788,12.761412040305226,8.549737407318812,40.07343344902131,99273.89772251662,357386031.8010598,2202255161.150788,12.761412040305226,8.549737407318812,40.07343344902131,80.14686689804262,58.678883477639154,0.090007018842773,9.244249358442229,7.064836868692979,5.686711939690475
 2006-08-17T15:00:00,182644.5303946239,657520309.4206462,4550416941.578558,11.80380976012569,3.4523835623640795,36.13222819801314,69322.40558969248,249560660.1228929,1047703034.5323852,11.80380976012569,9.880949770969302,36.13222819801314,-1.0,115703.56069088896,416532818.48720014,2759444923.8390474,12.089456418672096,6.809719487671085,40.07343344902131,115703.56069088896,416532818.48720014,2759444923.8390474,12.089456418672096,6.809719487671085,40.07343344902131,80.14686689804262,2.2158326400290904,0.0519342213180574,6.88958929549861,6.699960873206931,0.0667763334879757
 2006-08-17T16:00:00,176278.03636580135,634600930.9168848,4392836038.221691,10.699125203640266,2.639455832240984,36.13222819801314,267.7504449919278,963901.60197094,2860075.7530250587,10.699125203640266,10.693877501092397,6.02203803300219,0.0,98878.89827478898,355964033.7892404,2210281111.415461,10.93278130705635,6.7,40.07343344902131,98878.89827478898,355964033.7892404,2210281111.415461,10.93278130705635,6.7,40.07343344902131,80.14686689804262,0.0,0.0498299658727161,6.7023614593253775,6.7023614593253775,6.7023614593253775
 2006-08-17T17:00:00,156390.16240583803,563004584.661017,3890503163.5193257,10.235205952178683,3.0981273811546965,36.13222819801314,0.0,0.0,0.0,10.235205952178683,10.235205952178683,0.0,0.0,91179.4053761736,328245859.354225,1954222987.0091083,10.443831843383448,6.7,40.07343344902131,91179.4053761736,328245859.354225,1954222987.0091083,10.443831843383448,6.7,40.07343344902131,80.14686689804262,0.0,0.0493137027740802,6.7,6.7,6.7
 2006-08-17T18:00:00,138614.55525483305,499012398.917399,3406857912.5172534,9.79116001986021,3.542173313473171,36.13222819801314,0.0,0.0,0.0,9.79116001986021,9.79116001986021,0.0,0.0,84238.6037191072,303258973.3887859,1710509033.9636092,9.978108065709812,6.7,40.07343344902131,84238.6037191072,303258973.3887859,1710509033.9636092,9.978108065709812,6.7,40.07343344902131,80.14686689804262,0.0,0.0487974396754442,6.7,6.7,6.7
 2006-08-17T19:00:00,120621.25033531483,434236501.2071334,2918750854.4236736,9.343106722077424,3.990226611255956,36.13222819801314,0.0,0.0,0.0,9.343106722077424,9.343106722077424,0.0,1.0,136839.75395718866,492623114.2458792,3412772042.966949,3.4088630369659625,-3.1628688159889387,40.07343344902131,136839.75395718866,492623114.2458792,3412772042.966949,3.4088630369659625,-3.1628688159889387,40.07343344902131,80.14686689804262,0.0,0.0768543141019068,-1.4128688159889389,0.401664940709408,0.401664940709408
 2006-08-17T20:00:00,109273.64097190496,393385107.4988578,2613401639.6578336,9.062880138961464,4.270453194371916,36.13222819801314,0.0,0.0,0.0,9.062880138961464,9.062880138961464,0.0,1.0,111236.94843679263,400453014.3724535,2731031239.195163,1.468605181309939,-3.8,40.07343344902131,111236.94843679263,400453014.3724535,2731031239.195163,1.468605181309939,-3.8,40.07343344902131,80.14686689804262,0.0,0.1998814294981597,-3.8,-1.067183123342066,-1.067183123342066
 2006-08-17T21:00:00,75029.85640607004,270107483.0618522,1658266509.0884175,10.034359374766906,6.99377908614553,29.357435410885667,1127.4259404841675,4058733.385743009,12617559.207327804,10.034359374766906,10.011205857707347,1.0036730055003635,1.0,93173.89312836074,335426015.2620987,2146531791.645783,0.3439304914948058,-3.799999999999999,40.0734334490213,93173.89312836074,335426015.2620987,2146531791.645783,0.3439304914948058,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3145272951841618,-3.799999999999999,-1.281116292963734,-1.281116292963734
 2006-08-17T22:00:00,59594.5431188852,214540355.2279867,1298500238.3859692,11.114179358082474,8.733385263128255,24.08815213200876,93.07595170709664,335073.42614554765,1043857.8123503596,11.114179358082474,11.112264064492711,1.0036730055003658,1.0,86016.85289793619,309660670.4325703,1897897057.5542364,-0.1347528047825709,-3.8000000000000007,40.07343344902132,86016.85289793619,309660670.4325703,1897897057.5542364,-0.1347528047825709,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4216982138433224,-3.8000000000000007,-1.4000682359672882,-1.4000682359672882
 2006-08-17T23:00:00,73893.64691439517,266017128.8918227,1612956462.6521964,9.77224462257386,6.814896824339453,30.110190165010938,0.0,0.0,0.0,9.77224462257386,9.77224462257386,0.0,1.0,88695.02076969676,319302074.7709085,2016171680.9865768,0.0931754501746535,-3.799999999999999,40.0734334490213,88695.02076969676,319302074.7709085,2016171680.9865768,0.0931754501746535,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.5247018395259823,-3.799999999999999,-1.472577998231135,-1.472577998231135
