Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-18T00:00:00,56541.97514548785,203551110.52375624,1224211332.5457606,11.03142413030656,8.786967699383538,24.08815213200876,0.0,0.0,0.0,11.03142413030656,11.03142413030656,0.0,1.0,81925.52313722469,294931883.2940088,1781717376.627225,-0.3584082615857287,-3.8000000000000007,40.07343344902132,81925.52313722469,294931883.2940088,1781717376.627225,-0.3584082615857287,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6246022769443843,-3.8000000000000007,-1.551748061126667,-1.551748061126667
 2006-08-18T01:00:00,69031.22980245297,248512427.2888307,1485138146.6771653,9.641924788424216,6.919142150539677,30.11019016501095,0.0,0.0,0.0,9.641924788424216,9.641924788424216,0.0,1.0,82998.24528076882,298793683.0107677,1840653455.6167328,-0.2446665435995039,-3.8,40.07343344902131,82998.24528076882,298793683.0107677,1840653455.6167328,-0.2446665435995039,-3.8,40.07343344902131,80.14686689804262,0.0,0.720150707986448,-3.8,-1.6897302558854637,-1.6897302558854637
 2006-08-18T02:00:00,53439.2944983335,192381460.19400057,1134645913.4353638,10.92181800053995,8.841684154066025,24.08815213200876,0.0,0.0,0.0,10.92181800053995,10.92181800053995,0.0,1.0,76422.00415284034,275119214.95022523,1541587903.836317,-0.8211082904989525,-3.8,40.07343344902131,76422.00415284034,275119214.95022523,1541587903.836317,-0.8211082904989525,-3.8,40.07343344902131,80.14686689804262,0.0,0.8078932561397364,-3.8,-1.93272739658879,-1.93272739658879
 2006-08-18T03:00:00,66615.42214106109,239815519.70782,1407118324.468169,9.560554078459324,6.980906428671456,30.11019016501095,0.0,0.0,0.0,9.560554078459324,9.560554078459324,0.0,1.0,74844.74448077379,269441080.1307856,1488038709.1943352,-0.9241762396721902,-3.8,40.07343344902132,74844.74448077379,269441080.1307856,1488038709.1943352,-0.9241762396721902,-3.8,40.07343344902132,80.14686689804263,0.0,0.882714420255344,-3.8,-2.3010790244642503,-2.3010790244642503
 2006-08-18T04:00:00,52980.74256014695,190730673.21652892,1109571441.7144074,10.895807696663889,8.8616710392709,24.08815213200876,0.0,0.0,0.0,10.895807696663889,10.895807696663889,0.0,1.0,63506.970662067935,228625094.3834445,1107470878.1928194,-1.6586201399324194,-3.8000000000000007,40.07343344902132,63506.970662067935,228625094.3834445,1107470878.1928194,-1.6586201399324194,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.9396478005571004,-3.8000000000000007,-2.7508340645038825,-2.7508340645038825
 2006-08-18T05:00:00,81477.4424138579,293318792.6898885,1741146434.4393818,8.262691830063169,5.070641503270212,36.13222819801314,0.0,0.0,0.0,8.262691830063169,8.262691830063169,0.0,0.0,0.0,0.0,0.0,1.497706220398509,1.497706220398509,0.0,0.0,0.0,0.0,1.497706220398509,1.497706220398509,0.0,80.14686689804262,0.0,0.9579964182771392,-0.0173278904990987,-0.0173278904990987,-0.0173278904990987
 2006-08-18T06:00:00,98225.48408773485,353611742.7158455,2343498292.891916,8.81523513475202,4.51809819858136,36.13222819801314,0.0,0.0,0.0,8.81523513475202,8.81523513475202,0.0,0.0,60825.80381879983,218972893.7476794,1010466170.2019871,8.638114533629576,6.7,40.07343344902131,60825.80381879983,218972893.7476794,1010466170.2019871,8.638114533629576,6.7,40.07343344902131,80.14686689804262,0.0,0.9574801551785028,6.455668026276832,6.455668026276832,6.455668026276832
 2006-08-18T07:00:00,138548.51827322916,498774665.783625,3646781541.1266456,10.0114496790515,3.3218836542818786,36.13222819801314,0.0,0.0,0.0,10.0114496790515,10.0114496790515,0.0,0.0,83504.04333266804,300614555.9976049,1831548970.797526,10.20936615619286,6.7,40.07343344902131,83504.04333266804,300614555.9976049,1831548970.797526,10.20936615619286,6.7,40.07343344902131,80.14686689804262,0.0,0.9569638920798672,6.7,6.7,6.7
 2006-08-18T08:00:00,164192.70660639784,591093743.7830322,4402664811.834795,10.7055257599152,2.62780757341818,36.13222819801314,0.0,0.0,0.0,10.7055257599152,10.7055257599152,0.0,0.0,93439.58810989514,336382517.19562244,2212713917.471718,10.937424549704756,6.7,40.07343344902131,93439.58810989514,336382517.19562244,2212713917.471718,10.937424549704756,6.7,40.07343344902131,80.14686689804262,0.0,0.956447628981231,6.7,6.7,6.7
 2006-08-18T09:00:00,169519.13479667698,610268885.2680371,4548860317.234579,10.925259030422865,2.578790275066759,36.13222819801314,8197.102089608847,29509567.52259185,93039075.235724,10.925259030422865,10.754543058266622,30.11019016501095,0.0,96772.32372272224,348380365.40180004,2333498159.21146,11.16793582057294,6.7,40.07343344902131,96772.32372272224,348380365.40180004,2333498159.21146,11.16793582057294,6.7,40.07343344902131,80.14686689804262,0.0,0.9559313658825952,6.7,6.7,6.7
 2006-08-18T10:00:00,170205.83741585133,612741014.6970648,4550416941.578558,11.135770794478086,2.7859425329309606,36.13222819801314,28327.14605404774,101977725.79457185,320650022.6734593,11.135770794478086,10.54739080040242,36.13222819801314,-1.0,0.0,0.0,0.0,11.388779456968004,11.388779456968004,0.0,0.0,0.0,0.0,11.388779456968004,11.388779456968004,0.0,80.14686689804262,36.09379218087109,0.8674339812779858,10.603423502567956,6.6999990234782345,3.341501302275604
 2006-08-18T11:00:00,136892.36232002956,492812504.3521065,3575924445.361835,9.94639059301966,3.3869427403137204,36.13222819801314,0.0,0.0,0.0,9.94639059301966,9.94639059301966,0.0,-1.0,0.0,0.0,0.0,10.141017869748811,10.141017869748811,0.0,0.0,0.0,0.0,10.141017869748811,10.141017869748811,0.0,80.14686689804262,39.405503120847264,0.6776674173024242,10.415644293547189,6.700004461668107,2.851473230249693
 2006-08-18T12:00:00,169653.6555960574,610753160.1458067,4512713084.478854,11.452312629885595,3.170903322096503,36.13222819801314,48889.534864057605,176002325.51060736,702709628.1570694,11.452312629885595,10.16243001123688,27.099171148509853,-1.0,12057.121298571205,43405636.67485632,179818475.09030113,11.724537365177168,11.380799069673138,30.05507508676598,12057.121298571205,43405636.67485632,179818475.09030113,11.724537365177168,11.380799069673138,30.05507508676598,80.14686689804262,56.03575461618989,0.504224260644533,11.121533846885375,6.700036228350567,4.705483437318138
 2006-08-18T13:00:00,171539.31068580833,617541518.46891,4550416941.578558,11.573886366571008,3.2230101835150364,36.13222819801314,66164.09171568457,238190730.1764644,797498361.1721706,11.573886366571008,10.110323149818344,36.13222819801314,-1.0,21715.6737993448,78176425.67764126,244288689.18756863,11.992354541162888,11.5249631094204,40.07343344902131,21715.6737993448,78176425.67764126,244288689.18756863,11.992354541162888,11.5249631094204,40.07343344902131,80.14686689804262,76.44222654022101,0.2925060238817682,11.5249631094204,6.856119576015811,6.602774467066015
 2006-08-18T14:00:00,171964.44763083354,619072011.4710007,4550416941.578558,11.688265094995266,3.3371152926344885,36.13222819801314,67918.8501214479,244507860.4372125,921971185.1059752,11.688265094995266,9.99621804069889,36.13222819801314,-1.0,80690.01097331828,290484039.50394577,1605097977.6605775,12.547389436619008,9.477166624058942,40.07343344902131,80690.01097331828,290484039.50394577,1605097977.6605775,12.547389436619008,9.477166624058942,40.07343344902131,80.14686689804262,72.64793366010815,0.1144515917223731,10.114748341241013,7.259939000922046,6.927110068166368
 2006-08-18T15:00:00,172084.87739139635,619505558.6090269,4550416941.578558,11.55558433133749,3.204751949708172,36.13222819801314,65508.24712132992,235829689.63678768,777580547.2644149,11.55558433133749,10.12858138362521,36.13222819801314,-1.0,104373.79944019632,375745677.9847067,2558474390.264327,11.829133138763844,6.932929095429011,40.07343344902131,104373.79944019632,375745677.9847067,2558474390.264327,11.829133138763844,6.932929095429011,40.07343344902131,80.14686689804262,5.075328946255846,0.0542293193451929,7.092988510920567,6.699969573691496,0.4830077460968884
 2006-08-18T16:00:00,144004.97156989443,518417897.6516199,3777866029.928373,10.131791383519824,3.201541949813557,36.13222819801314,0.0,0.0,0.0,10.131791383519824,10.131791383519824,0.0,0.0,85868.45365614322,309126433.1621156,1900907789.411945,10.341952366280111,6.7,40.07343344902131,85868.45365614322,309126433.1621156,1900907789.411945,10.341952366280111,6.7,40.07343344902131,80.14686689804262,0.0,0.0503113884543486,6.706519385563108,6.706519385563108,6.706519385563108
 2006-08-18T17:00:00,119044.21742982756,428559182.7473792,3029776863.2645783,9.44500967484046,3.88832365849292,36.13222819801314,0.0,0.0,0.0,9.44500967484046,9.44500967484046,0.0,0.0,75827.94933148177,272980617.5933343,1520675041.508979,9.615122125199049,6.7,40.07343344902131,75827.94933148177,272980617.5933343,1520675041.508979,9.615122125199049,6.7,40.07343344902131,80.14686689804262,0.0,0.0497951253557127,6.7,6.7,6.7
 2006-08-18T18:00:00,106038.93881947755,381740179.7501192,2592243159.4383183,9.043468099893012,4.289865233440367,36.13222819801314,0.0,0.0,0.0,9.043468099893012,9.043468099893012,0.0,0.0,70954.19698045483,255435109.12963745,1300562268.9908378,9.193978265063675,6.7,40.07343344902131,70954.19698045483,255435109.12963745,1300562268.9908378,9.193978265063675,6.7,40.07343344902131,80.14686689804262,0.0,0.0492788622570767,6.7,6.7,6.7
 2006-08-18T19:00:00,95158.33765815572,342570015.5693606,2242735518.370443,8.722785478148511,4.610547855184869,36.13222819801314,0.0,0.0,0.0,8.722785478148511,8.722785478148511,0.0,1.0,121102.97283559167,435970702.20813,3118860611.1075125,2.723834386773074,-3.2845613742736783,40.07343344902131,121102.97283559167,435970702.20813,3118860611.1075125,2.723834386773074,-3.2845613742736783,40.07343344902131,80.14686689804262,0.0,0.08071863076243,-1.534561374273678,0.3686848499581929,0.3686848499581929
 2006-08-18T20:00:00,87641.82144780319,315510557.2120916,2016680952.949612,8.515412848422885,4.817920484910495,36.13222819801314,0.0,0.0,0.0,8.515412848422885,8.515412848422885,0.0,1.0,97065.94778587886,349437412.029164,2425983579.507264,0.8822545341876381,-3.8,40.07343344902131,97065.94778587886,349437412.029164,2425983579.507264,0.8822545341876381,-3.8,40.07343344902131,80.14686689804262,0.0,0.2039796277204527,-3.8,-1.0764448963220492,-1.0764448963220492
 2006-08-18T21:00:00,67010.99077785616,241239566.80028224,1467312796.5144053,9.833238250031428,7.143000361214174,29.357435410885667,0.0,0.0,0.0,9.833238250031428,9.833238250031428,0.0,1.0,86336.28290805058,310810618.46898216,2041017562.5039923,0.1410079736204604,-3.799999999999999,40.0734334490213,86336.28290805058,310810618.46898216,2041017562.5039923,0.1410079736204604,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3182941575888789,-3.799999999999999,-1.2865158812700923,-1.2865158812700923
 2006-08-18T22:00:00,53296.65125895189,191867944.5322267,1157859741.4970293,10.959281913575303,8.836533324768729,24.08815213200876,0.0,0.0,0.0,10.959281913575303,10.959281913575303,0.0,1.0,80513.05752301267,289847007.0828455,1825178889.3268096,-0.2746192854079551,-3.8000000000000007,40.07343344902132,80513.05752301267,289847007.0828455,1825178889.3268096,-0.2746192854079551,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4252798443753418,-3.8000000000000007,-1.4030162806394455,-1.4030162806394455
 2006-08-18T23:00:00,63409.87496453582,228275549.8723289,1336537036.634883,9.461226507936908,7.011003151038994,30.11019016501095,0.0,0.0,0.0,9.461226507936908,9.461226507936908,0.0,1.0,81216.00925065805,292377633.302369,1876887272.057132,-0.1748165259454655,-3.8,40.07343344902131,81216.00925065805,292377633.302369,1876887272.057132,-0.1748165259454655,-3.8,40.07343344902131,80.14686689804262,0.0,0.5281729251387596,-3.8,-1.474875316299639,-1.474875316299639
 2006-08-19T00:00:00,47445.287294288886,170803034.25943998,943885160.4168257,10.599186210437894,8.868927459357385,24.08815213200876,0.0,0.0,0.0,10.599186210437894,10.599186210437894,0.0,1.0,75437.87022685689,271576332.8166847,1639293348.460936,-0.6325859864780599,-3.8000000000000007,40.07343344902132,75437.87022685689,271576332.8166847,1639293348.460936,-0.6325859864780599,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.627958106659763,-3.8000000000000007,-1.5552083952491254,-1.5552083952491254
 2006-08-19T01:00:00,57704.03342585775,207734520.3330879,1075770723.3734334,9.156697954195948,7.184748675920162,30.11019016501095,0.0,0.0,0.0,9.156697954195948,9.156697954195948,0.0,1.0,75219.3713517002,270789736.8661208,1631978928.3886132,-0.6465307003493095,-3.8,40.07343344902132,75219.3713517002,270789736.8661208,1631978928.3886132,-0.6465307003493095,-3.8,40.07343344902132,80.14686689804263,0.0,0.7233083231433618,-3.8,-1.696086365441513,-1.696086365441513
 2006-08-19T02:00:00,45594.099415673605,164138757.89642495,773728499.8151882,10.326683269798684,8.908456776769802,24.08815213200876,0.0,0.0,0.0,10.326683269798684,10.326683269798684,0.0,1.0,70096.17833635987,252346242.01089543,1355536100.526421,-1.1796217478780138,-3.8000000000000007,40.07343344902132,70096.17833635987,252346242.01089543,1355536100.526421,-1.1796217478780138,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8106994045407223,-3.8000000000000007,-1.9432864904577187,-1.9432864904577187
 2006-08-19T03:00:00,57007.575244020256,205227270.8784729,970381051.4727756,9.042901334452791,7.264213260144252,30.11019016501095,0.0,0.0,0.0,9.042901334452791,9.042901334452791,0.0,1.0,67555.62784750795,243200260.2510286,1261709899.3344798,-1.3605556383213149,-3.8,40.07343344902132,67555.62784750795,243200260.2510286,1261709899.3344798,-1.3605556383213149,-3.8,40.07343344902132,80.14686689804263,0.0,0.8849811440189335,-3.8,-2.3156218402898228,-2.3156218402898228
 2006-08-19T04:00:00,11341.872845694925,40830742.244501725,189802380.87116423,14.348742441399189,14.000842218434665,6.022038033002189,0.0,0.0,0.0,14.348742441399189,14.348742441399189,0.0,1.0,49759.70564776792,179134940.3319645,642288112.703604,-2.557051463776292,-3.8,40.07343344902131,49759.70564776792,179134940.3319645,642288112.703604,-2.557051463776292,-3.8,40.07343344902131,80.14686689804262,0.0,0.9412450328269196,-3.8,-2.766413449237188,-2.766413449237188
 2006-08-19T05:00:00,68437.60544160583,246375379.58978096,1177147334.0161,7.745515360610727,5.587817972722654,36.13222819801314,0.0,0.0,0.0,7.745515360610727,7.745515360610727,0.0,0.0,0.0,0.0,0.0,-0.1452809431178488,-0.1452809431178488,0.0,0.0,0.0,0.0,-0.1452809431178488,-0.1452809431178488,0.0,80.14686689804262,0.0,0.9593089232648006,-1.1723484677256713,-1.1723484677256713,-1.1723484677256713
 2006-08-19T06:00:00,71721.66145402931,258197981.2345055,1435974086.9141755,7.982831953782493,5.350501379550888,36.13222819801314,0.0,0.0,0.0,7.982831953782493,7.982831953782493,0.0,0.0,23975.210787510423,86310758.83503753,279982309.50962746,6.204936198206994,5.667556425553532,20.03671672451065,23975.210787510423,86310758.83503753,279982309.50962746,6.204936198206994,5.667556425553532,20.03671672451065,80.14686689804262,0.0,0.9587926601661646,4.955463011770113,4.955463011770113,4.955463011770113
 2006-08-19T07:00:00,81270.66883364056,292574407.80110604,1828175220.1144843,8.34250864401038,4.990824689323,36.13222819801314,0.0,0.0,0.0,8.34250864401038,8.34250864401038,0.0,0.0,67672.75636269625,243621922.9057065,916797859.0545156,8.459069784494895,6.7,40.07343344902131,67672.75636269625,243621922.9057065,916797859.0545156,8.459069784494895,6.7,40.07343344902131,80.14686689804262,0.0,0.9582763970675284,6.7,6.7,6.7
 2006-08-19T08:00:00,87687.13526799495,315673686.9647818,2080189327.2855225,8.573669405656615,4.759663927676765,36.13222819801314,0.0,0.0,0.0,8.573669405656615,8.573669405656615,0.0,0.0,67672.75636269625,243621922.9057065,1043361606.1741688,8.701536364203703,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1043361606.1741688,8.701536364203703,6.7,40.07343344902131,80.14686689804262,0.0,0.9577601339688928,6.7,6.7,6.7
 2006-08-19T09:00:00,94547.79555608176,340372064.0018943,2339458435.113759,8.811527038815369,4.521806294518012,36.13222819801314,0.0,0.0,0.0,8.811527038815369,8.811527038815369,0.0,0.0,67672.75636269625,243621922.9057065,1173563346.2514827,8.950865024687916,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1173563346.2514827,8.950865024687916,6.7,40.07343344902131,80.14686689804262,0.0,0.9572438708702564,6.7,6.7,6.7
 2006-08-19T10:00:00,106860.4581527544,384697649.3499159,2784996497.2048945,9.22035174330332,4.112981590030059,36.13222819801314,0.0,0.0,0.0,9.22035174330332,9.22035174330332,0.0,-1.0,0.0,0.0,0.0,9.379647280181564,9.379647280181564,0.0,0.0,0.0,0.0,9.379647280181564,9.379647280181564,0.0,80.14686689804262,20.096222045591567,0.9088190515568824,8.906006442228465,6.700036893894836,1.5721207285813903
 2006-08-19T11:00:00,100574.94792435796,362069812.5276886,2560178230.913325,9.0140477829952,4.319285550338181,36.13222819801314,0.0,0.0,0.0,9.0140477829952,9.0140477829952,0.0,-1.0,0.0,0.0,0.0,9.164774558425174,9.164774558425174,0.0,0.0,0.0,0.0,9.164774558425174,9.164774558425174,0.0,80.14686689804262,24.76695857004537,0.7907077115242682,9.284593770680308,6.699997318229308,0.92407023051634
 2006-08-19T12:00:00,116336.47311013906,418811303.1965007,3110618709.463792,9.51921584892987,3.81411748440351,36.13222819801314,0.0,0.0,0.0,9.51921584892987,9.51921584892987,0.0,-1.0,0.0,0.0,0.0,9.540626411982284,9.540626411982284,0.0,0.0,0.0,0.0,9.540626411982284,9.540626411982284,0.0,80.14686689804262,27.530485770821272,0.6759596016162934,9.416431906316312,6.699994719076486,1.496775173147606
 2006-08-19T13:00:00,117804.17786161718,424095040.3018218,3156841451.040882,9.56165921822251,3.771674115110869,36.13222819801314,0.0,0.0,0.0,9.56165921822251,9.56165921822251,0.0,-1.0,0.0,0.0,0.0,9.64425226182528,9.64425226182528,0.0,0.0,0.0,0.0,9.64425226182528,9.64425226182528,0.0,80.14686689804262,31.377129224718605,0.5459025372527142,9.666748940395102,6.699985328346609,2.082881808646354
 2006-08-19T14:00:00,109853.45617094314,395472442.2153953,2890368038.8771834,9.317052968859338,4.016280364474042,36.13222819801314,0.0,0.0,0.0,9.317052968859338,9.317052968859338,0.0,-1.0,0.0,0.0,0.0,9.476455255200795,9.476455255200795,0.0,0.0,0.0,0.0,9.476455255200795,9.476455255200795,0.0,80.14686689804262,29.58552526620292,0.4209259231525304,9.479575327077857,6.699967056270452,1.949012340526012
 2006-08-19T15:00:00,106082.23370534468,381896041.3392409,2719103862.6146493,9.159879643056366,4.173453690277015,36.13222819801314,0.0,0.0,0.0,9.159879643056366,9.159879643056366,0.0,-1.0,0.0,0.0,0.0,9.316946811736567,9.316946811736567,0.0,0.0,0.0,0.0,9.316946811736567,9.316946811736567,0.0,80.14686689804262,29.723057104890216,0.2995992662411422,9.364329427243382,6.699994096912282,2.1813692319942484
 2006-08-19T16:00:00,96447.26077987225,347210138.8075401,2340542651.793252,8.812520679561002,4.520812653772378,36.13222819801314,0.0,0.0,0.0,8.812520679561002,8.812520679561002,0.0,0.0,74035.07343669493,266526264.3721017,1400010244.1885366,9.38371015372365,6.7,40.07343344902131,74035.07343669493,266526264.3721017,1400010244.1885366,9.38371015372365,6.7,40.07343344902131,80.14686689804262,0.0,0.2508063061940267,7.115629590459012,7.115629590459012,7.115629590459012
 2006-08-19T17:00:00,71195.90966286957,256305274.7863304,1620058242.6374092,9.721052342284755,6.750643734815469,29.50798636171074,0.0,0.0,0.0,9.721052342284755,9.721052342284755,0.0,0.0,56134.856057688165,202085481.8076773,814417286.2592793,8.262273547629711,6.700000000000003,40.07343344902132,56134.856057688165,202085481.8076773,814417286.2592793,8.262273547629711,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.2502900430953909,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T18:00:00,53301.01315584005,191883647.3610242,1145189251.3937085,10.64808931740643,8.548559869505956,24.08815213200876,0.0,0.0,0.0,10.64808931740643,10.64808931740643,0.0,0.0,45854.38457723415,165075784.47804293,577313458.3536559,7.807706272546551,6.7,40.07343344902131,45854.38457723415,165075784.47804293,577313458.3536559,7.807706272546551,6.7,40.07343344902131,80.14686689804262,0.0,0.2497737799967549,6.7,6.7,6.7
 2006-08-19T19:00:00,63395.544033900456,228223958.52204168,1315746616.7237282,9.361623104652397,6.949551411066662,30.110190165010938,0.0,0.0,0.0,9.361623104652397,9.361623104652397,0.0,1.0,100127.02499744816,360457289.99081343,2470169075.3332963,1.1582557648054974,-3.604802067545548,40.0734334490213,100127.02499744816,360457289.99081343,2470169075.3332963,1.1582557648054974,-3.604802067545548,40.0734334490213,80.1468668980426,0.0,0.2747953369346627,-1.9481352581510951,-0.3149464270711308,-0.3149464270711308
 2006-08-19T20:00:00,49884.0948271685,179582741.37780654,1021464207.3437948,10.611603576299546,8.739065240755872,24.08815213200876,0.0,0.0,0.0,10.611603576299546,10.611603576299546,0.0,1.0,79347.80041034849,285652081.4772545,1776746314.4204106,-0.3677760886797487,-3.8000000000000007,40.07343344902132,79347.80041034849,285652081.4772545,1776746314.4204106,-0.3677760886797487,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.3836455055356592,-3.8000000000000007,-1.3652627298952786,-1.3652627298952786
 2006-08-19T21:00:00,60317.65954791854,217143574.3725068,1193968116.6835403,9.278043168665132,7.089330247296914,30.11019016501095,0.0,0.0,0.0,9.278043168665132,9.278043168665132,0.0,1.0,79431.46091068332,285953259.2784599,1810004279.9569185,-0.3035457060349886,-3.8,40.07343344902131,79431.46091068332,285953259.2784599,1810004279.9569185,-0.3035457060349886,-3.8,40.07343344902131,80.14686689804262,0.0,0.4879082651081672,-3.8,-1.4484320261928003,-1.4484320261928003
 2006-08-19T22:00:00,45390.81405154005,163406930.58554417,682271320.5067961,10.24624942550397,8.99571295163452,24.08815213200876,0.0,0.0,0.0,10.24624942550397,10.24624942550397,0.0,1.0,72437.3068013143,260774304.48473132,1526684559.14134,-0.8494882672734675,-3.8000000000000007,40.07343344902132,72437.3068013143,260774304.48473132,1526684559.14134,-0.8494882672734675,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.5889519424452296,-3.8000000000000007,-1.5190892799410918,-1.5190892799410918
 2006-08-19T23:00:00,53792.79799758848,193654072.79131845,632511957.616131,8.667309463240203,7.508071383637554,30.11019016501095,0.0,0.0,0.0,8.667309463240203,8.667309463240203,0.0,1.0,70443.43390648834,253596362.063358,1443636757.5106938,-1.0095080745012155,-3.8,40.07343344902132,70443.43390648834,253596362.063358,1443636757.5106938,-1.0095080745012155,-3.8,40.07343344902132,80.14686689804263,0.0,0.6863577396226144,-3.8,-1.6300145438912703,-1.6300145438912703
 2006-08-20T00:00:00,34463.76773541669,124069563.84750006,392350033.00162727,9.65779703440681,8.938755054723162,24.08815213200876,0.0,0.0,0.0,9.65779703440681,9.65779703440681,0.0,1.0,66414.84817603538,239093453.43372723,1221152637.4464076,-1.4387248878416683,-3.8000000000000007,40.07343344902132,66414.84817603538,239093453.43372723,1221152637.4464076,-1.4387248878416683,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.7774406017309311,-3.8000000000000007,-1.8307278447532969,-1.8307278447532969
 2006-08-20T01:00:00,17340.634241998316,62426283.27119394,197790905.15522748,6.847895495080777,6.485437838252605,36.132228198013145,0.0,0.0,0.0,6.847895495080777,6.847895495080777,0.0,1.0,64857.97842259585,233488722.32134503,955457087.4737464,-1.9516902675034025,-3.8,40.07343344902132,64857.97842259585,233488722.32134503,955457087.4737464,-1.9516902675034025,-3.8,40.07343344902132,80.14686689804263,0.0,0.8575627320029987,-3.8,-2.1547194221795576,-2.1547194221795576
 2006-08-20T02:00:00,14498.37784989058,52194160.25960608,165947667.3505382,7.950238122824486,7.646143301646919,30.11019016501095,0.0,0.0,0.0,7.950238122824486,7.950238122824486,0.0,1.0,58747.34101649203,211490427.65937123,718930160.2251825,-2.4087247871586075,-3.8000000000000007,40.07343344902132,58747.34101649203,211490427.65937123,718930160.2251825,-2.4087247871586075,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9213835547998576,-3.8000000000000007,-2.5854165842967407,-2.5854165842967407
 2006-08-20T03:00:00,10906.660887705391,39263979.1957394,124740095.673006,7.9187457546215745,7.690166228363181,30.11019016501095,0.0,0.0,0.0,7.9187457546215745,7.9187457546215745,0.0,1.0,41424.39762109184,149127831.4359306,468523936.8215777,-2.8929421869058216,-3.8,40.07343344902132,41424.39762109184,149127831.4359306,468523936.8215777,-2.8929421869058216,-3.8,40.07343344902132,80.14686689804263,0.0,0.9656869564639232,-3.8,-3.030275818035202,-3.030275818035202
 2006-08-20T04:00:00,9822.75943729452,35361933.974260256,112401682.36098494,9.097444917167904,8.89147453825809,24.08815213200876,0.0,0.0,0.0,9.097444917167904,9.097444917167904,0.0,1.0,24934.82824671626,89765381.68817857,282021334.40735984,-3.2538344579865623,-3.799999999999999,40.0734334490213,24934.82824671626,89765381.68817857,282021334.40735984,-3.2538344579865623,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9920162736752453,-3.799999999999999,-3.377613796701327,-3.377613796701327
 2006-08-20T05:00:00,3380.162534791897,12168585.125250831,38657738.31347926,7.884844874231121,7.814010359943918,30.11019016501095,0.0,0.0,0.0,7.884844874231121,7.884844874231121,0.0,0.0,0.0,0.0,0.0,-3.660929499024468,-3.660929499024468,0.0,0.0,0.0,0.0,-3.660929499024468,-3.660929499024468,0.0,80.14686689804263,0.0,0.9990046154572534,-3.70657899725916,-3.70657899725916,-3.70657899725916
 2006-08-20T06:00:00,625.5461594857983,2251966.1741488744,7153167.370109534,12.710373512964376,12.697266435618443,6.022038033002189,0.0,0.0,0.0,12.710373512964376,12.710373512964376,0.0,0.0,0.0,0.0,0.0,-3.501943821272485,-3.501943821272485,0.0,0.0,0.0,0.0,-3.501943821272485,-3.501943821272485,0.0,80.14686689804263,0.0,0.9984883523586175,-3.5189199267876425,-3.5189199267876425,-3.5189199267876425
 2006-08-20T07:00:00,46206.33850640312,166342818.6230513,682833284.6158601,9.738169851413195,8.486565087361107,24.088152132008755,0.0,0.0,0.0,9.738169851413195,9.738169851413195,0.0,0.0,0.0,0.0,0.0,-1.6656299698435033,-1.6656299698435033,0.0,0.0,0.0,0.0,-1.6656299698435033,-1.6656299698435033,0.0,80.1468668980426,0.0,0.9979720892599812,-2.261205255614996,-2.261205255614996,-2.261205255614996
 2006-08-20T08:00:00,59301.46704381458,213485281.35773256,1135662576.6705685,8.860902175807874,6.779099333663133,30.110190165010945,0.0,0.0,0.0,8.860902175807874,8.860902175807874,0.0,0.0,0.0,0.0,0.0,3.0985179822647244,3.0985179822647244,0.0,0.0,0.0,0.0,3.0985179822647244,3.0985179822647244,0.0,80.1468668980426,0.0,0.9974558261613452,2.137659483637988,2.137659483637988,2.137659483637988
 2006-08-20T09:00:00,56629.89069516765,203867606.5026036,1298474923.306622,10.357658729639434,7.976892034518449,24.088152132008748,0.0,0.0,0.0,10.357658729639434,10.357658729639434,0.0,0.0,39892.04838081108,143611374.17091995,566274692.0972975,7.602645027280967,6.516269615595989,33.39452787418443,39892.04838081108,143611374.17091995,566274692.0972975,7.602645027280967,6.516269615595989,33.39452787418443,80.14686689804263,0.0,0.9969395630627096,6.40328040762643,6.40328040762643,6.40328040762643
 2006-08-20T10:00:00,77986.7551892147,280752318.68117297,1908826156.396077,9.708588029839945,6.208460036512864,30.110190165010945,0.0,0.0,0.0,9.708588029839945,9.708588029839945,0.0,-1.0,0.0,0.0,0.0,8.539686014290616,8.539686014290616,0.0,0.0,0.0,0.0,8.539686014290616,8.539686014290616,0.0,80.1468668980426,13.113969850911223,0.9661904973934172,8.116553400979525,6.699973592290391,1.230717910575189
 2006-08-20T11:00:00,64188.329022852005,231077984.4822673,1587794381.5495095,10.66339329488609,7.751780305446537,24.088152132008748,752.8261321380755,2710174.075697076,8810725.071524572,10.66339329488609,10.647225990952473,1.0036730055003635,-1.0,0.0,0.0,0.0,8.25201327680111,8.25201327680111,0.0,0.0,0.0,0.0,8.25201327680111,8.25201327680111,0.0,80.14686689804263,13.626132926956636,0.8936759711852497,8.153949918717531,6.700009177854505,0.2143479212653946
 2006-08-20T12:00:00,88189.06835438566,317480646.0757883,2279864938.623825,9.86189643919534,5.6808568491258775,30.110190165010945,0.0,0.0,0.0,9.86189643919534,9.86189643919534,0.0,-1.0,0.0,0.0,0.0,8.91685097633541,8.91685097633541,0.0,0.0,0.0,0.0,8.91685097633541,8.91685097633541,0.0,80.1468668980426,20.38387741427678,0.8108857295606412,8.842330031661668,6.700001069056896,0.7088844635186419
 2006-08-20T13:00:00,76068.63676508945,273847092.354322,2005664986.0405407,11.961373309920624,8.282709534169083,24.08815213200876,2584.136775288642,9302892.391039114,48379648.64725489,11.961373309920624,11.872571843105089,2.365800655822289,-1.0,1198.9403104335258,4316185.117560694,14031836.884492869,8.68228790340657,8.655454768559382,1.6697263937092213,1198.9403104335258,4316185.117560694,14031836.884492869,8.68228790340657,8.655454768559382,1.6697263937092213,80.14686689804263,17.57739946272909,0.7267892209179047,8.462699171458887,6.699999429543169,0.849532008598518
 2006-08-20T14:00:00,90580.63792591824,326090296.5333056,2361422659.201097,9.935857431742164,5.605097531429326,30.110190165010952,165.670404136482,596413.4548913352,1938928.9518807367,9.935857431742164,9.932299789768155,0.7527547541252737,-1.0,0.0,0.0,0.0,8.977383369750893,8.977383369750893,0.0,0.0,0.0,0.0,8.977383369750893,8.977383369750893,0.0,80.14686689804263,22.752571250691773,0.6338342798551164,8.923668819262488,6.699998734961363,1.271932872487812
 2006-08-20T15:00:00,66308.93338211231,238712160.1756044,1661882495.6605654,10.37900648994338,7.331427682056961,24.08815213200876,73.91880055018142,266107.6819806531,865099.9806786713,10.37900648994338,10.377419190887686,1.5055095082505474,-1.0,0.0,0.0,0.0,8.305742300797942,8.305742300797942,0.0,0.0,0.0,0.0,8.305742300797942,8.305742300797942,0.0,80.14686689804262,16.162724639640352,0.5530461642801735,8.276080539223118,6.699973935333218,0.8223345112526794
 2006-08-20T16:00:00,78046.00586773378,280965621.1238416,1886054545.173567,9.530649273851829,6.072318051524814,30.110190165010952,0.0,0.0,0.0,9.530649273851829,9.530649273851829,0.0,0.0,60721.4380004309,218597176.8015512,1115875649.4016824,8.839356621669124,6.700000000000002,40.07343344902132,60721.4380004309,218597176.8015512,1115875649.4016824,8.839356621669124,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.5267469559259595,7.022031085931207,7.022031085931207,7.022031085931207
 2006-08-20T17:00:00,57795.66733053259,208064402.3899172,1296241696.3993566,10.23332280436305,7.856635449634894,24.08815213200877,0.0,0.0,0.0,10.23332280436305,10.23332280436305,0.0,0.0,46609.4021576992,167793847.7677171,653124330.6192687,7.952867524014985,6.700000000000002,40.07343344902132,46609.4021576992,167793847.7677171,653124330.6192687,7.952867524014985,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.5262306928273237,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T18:00:00,65946.8440438446,237408638.55784065,1373456337.2274296,9.1627454044312,6.644821686107886,30.110190165010945,0.0,0.0,0.0,9.1627454044312,9.1627454044312,0.0,0.0,57410.31729926702,206677142.27736133,690220288.4095799,8.024466185105071,6.7,40.0734334490213,57410.31729926702,206677142.27736133,690220288.4095799,8.024466185105071,6.7,40.0734334490213,80.1468668980426,0.0,0.5257144297286875,6.7,6.7,6.7
 2006-08-20T19:00:00,51086.82816766435,183912581.4035917,1028193525.1539158,10.144328571750131,8.259429475398806,24.088152132008748,0.0,0.0,0.0,10.144328571750131,10.144328571750131,0.0,1.0,95769.66968566192,344770810.86838293,2257132955.2358546,0.5721764080890007,-3.7826200717035054,40.0734334490213,95769.66968566192,344770810.86838293,2257132955.2358546,0.5721764080890007,-3.7826200717035054,40.0734334490213,80.1468668980426,0.0,0.5454904713024897,-2.049999999999999,-0.6287475052308907,-0.6287475052308907
 2006-08-20T20:00:00,62180.34729156075,223849250.2496187,1228076568.5470695,9.082299675293848,6.83104564836986,30.110190165010945,0.0,0.0,0.0,9.082299675293848,9.082299675293848,0.0,1.0,80586.6128791691,290111806.3650088,1770819124.1850843,-0.3790276385553131,-3.8,40.0734334490213,80586.6128791691,290111806.3650088,1770819124.1850843,-0.3790276385553131,-3.8,40.0734334490213,80.1468668980426,0.0,0.644673610405799,-3.8,-1.5736362249732725,-1.5736362249732725
 2006-08-20T21:00:00,49678.22495648801,178841609.84335694,987921719.7023668,10.182635284502618,8.371613065734552,24.088152132008748,0.0,0.0,0.0,10.182635284502618,10.182635284502618,0.0,1.0,76075.01166224001,273870041.9840641,1571945287.9042096,-0.7624186681347768,-3.799999999999999,40.0734334490213,76075.01166224001,273870041.9840641,1571945287.9042096,-0.7624186681347768,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.7389676464559015,-3.799999999999999,-1.729828209804909,-1.729828209804909
 2006-08-20T22:00:00,61488.20098014599,221357523.5285256,1203925378.6226387,9.087437661421278,6.880479783774263,30.11019016501095,0.0,0.0,0.0,9.087437661421278,9.087437661421278,0.0,1.0,75411.42099670086,271481115.58812314,1541353782.3295343,-0.821239099078523,-3.8,40.07343344902131,75411.42099670086,271481115.58812314,1541353782.3295343,-0.821239099078523,-3.8,40.07343344902131,80.14686689804262,0.0,0.8245059258752142,-3.8,-1.998421699618519,-1.998421699618519
 2006-08-20T23:00:00,49714.03338318355,178970520.17946076,981226425.0463,10.240619634458556,8.441880439812826,24.08815213200876,0.0,0.0,0.0,10.240619634458556,10.240619634458556,0.0,1.0,69824.6951138513,251368902.4098646,1229872620.8825622,-1.4221875667956485,-3.8000000000000007,40.07343344902132,69824.6951138513,251368902.4098646,1229872620.8825622,-1.4221875667956485,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8959981988789357,-3.8000000000000007,-2.389819506374109,-2.389819506374109
 2006-08-21T00:00:00,60905.961883919954,219261462.78211185,1203268163.8801205,9.131211683909818,6.925460425263065,30.11019016501095,0.0,0.0,0.0,9.131211683909818,9.131211683909818,0.0,1.0,63569.56372042964,228850429.3935468,1105124918.985613,-1.662840107407195,-3.799999999999999,40.0734334490213,63569.56372042964,228850429.3935468,1105124918.985613,-1.662840107407195,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.948886797436838,-3.799999999999999,-2.843633227381692,-2.843633227381692
 2006-08-21T01:00:00,47819.4695872692,172150090.5141691,950441659.493646,10.313022819740842,8.570744674628576,24.08815213200876,0.0,0.0,0.0,10.313022819740842,10.313022819740842,0.0,1.0,52811.341858339154,190120830.6900209,771784337.8012187,-2.3068499793267243,-3.8000000000000007,40.07343344902132,52811.341858339154,190120830.6900209,771784337.8012187,-2.3068499793267243,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9825079593093036,-3.8000000000000007,-3.243586985797922,-3.243586985797922
 2006-08-21T02:00:00,58789.35466285099,211641676.7862636,1157465149.5188696,9.126041455262785,7.00428998249896,30.11019016501095,0.0,0.0,0.0,9.126041455262785,9.126041455262785,0.0,1.0,24079.257148412056,86685325.73428343,320892385.77478594,-1.9258944134039413,-2.5468098222612743,20.036716724510647,24079.257148412056,86685325.73428343,320892385.77478594,-1.9258944134039413,-2.5468098222612743,20.036716724510647,80.1468668980426,0.0,0.9988318989628704,-3.167356102652762,-2.99865292324292,-2.99865292324292
 2006-08-21T03:00:00,35531.87698730642,127914757.15430312,656435602.4524114,10.083252572375716,8.879972902423317,24.08815213200876,0.0,0.0,0.0,10.083252572375716,10.083252572375716,0.0,1.0,0.0,0.0,0.0,2.367978414423108,2.367978414423108,0.0,0.0,0.0,0.0,2.367978414423108,2.367978414423108,0.0,80.14686689804263,0.0,0.9996508640306287,1.8600816210233109,1.8600816210233109,1.8600816210233109
 2006-08-21T04:00:00,22966.82586704164,82680573.1213499,415109093.6289016,12.704492636263993,11.943589357591245,12.04407606600438,0.0,0.0,0.0,12.704492636263993,12.704492636263993,0.0,1.0,6375.923185814004,22953323.468930405,72008996.28275858,6.758725356099176,6.620457959151739,30.05507508676598,6375.923185814004,22953323.468930405,72008996.28275858,6.758725356099176,6.620457959151739,30.05507508676598,80.14686689804262,0.0,0.9991346009319924,6.415746206831514,6.415746206831514,6.415746206831514
 2006-08-21T05:00:00,73379.18309856659,264165059.1548397,1472364368.8709683,8.016201664403875,5.317131668929505,36.13222819801314,0.0,0.0,0.0,8.016201664403875,8.016201664403875,0.0,0.0,64511.72817336474,232242221.4241131,738827045.1723986,8.117962896270114,6.7,40.07343344902131,64511.72817336474,232242221.4241131,738827045.1723986,8.117962896270114,6.7,40.07343344902131,80.14686689804262,0.0,0.9986183378333569,6.7,6.7,6.7
 2006-08-21T06:00:00,83089.25337656944,299121312.15565,1858125783.5209875,8.369982205488613,4.963351127844767,36.13222819801314,0.0,0.0,0.0,8.369982205488613,8.369982205488613,0.0,0.0,68391.54334125597,246209556.02852145,931913827.0431912,8.488025114282477,6.7,40.07343344902131,68391.54334125597,246209556.02852145,931913827.0431912,8.488025114282477,6.7,40.07343344902131,80.14686689804262,0.0,0.9981020747347206,6.7,6.7,6.7
 2006-08-21T07:00:00,97452.68654192198,350829671.5509191,2399702819.165581,8.86679959218698,4.466533741146399,36.13222819801314,0.0,0.0,0.0,8.86679959218698,8.86679959218698,0.0,0.0,68453.70179112222,246433326.44804,1204028333.180933,9.009194998793152,6.7,40.07343344902131,68453.70179112222,246433326.44804,1204028333.180933,9.009194998793152,6.7,40.07343344902131,80.14686689804262,0.0,0.9975858116360848,6.7,6.7,6.7
 2006-08-21T08:00:00,114729.63200668572,413026675.2240685,2976476880.7041125,9.396092860279827,3.937240473053552,36.13222819801314,0.0,0.0,0.0,9.396092860279827,9.396092860279827,0.0,0.0,73733.27751557583,265439799.05607292,1494258043.5126982,9.56458146472341,6.7,40.07343344902131,73733.27751557583,265439799.05607292,1494258043.5126982,9.56458146472341,6.7,40.07343344902131,80.14686689804262,0.0,0.9970695485374488,6.7,6.7,6.7
 2006-08-21T09:00:00,137924.4659282729,496528077.34178245,3636416060.302449,10.00191773759692,3.3314155957364604,36.13222819801314,0.0,0.0,0.0,10.00191773759692,10.00191773759692,0.0,0.0,83288.89304264405,299840014.95351857,1827172073.3606424,10.20107495941183,6.7,40.07343344902131,83288.89304264405,299840014.95351857,1827172073.3606424,10.20107495941183,6.7,40.07343344902131,80.14686689804262,0.0,0.9965532854388128,6.7,6.7,6.7
 2006-08-21T10:00:00,157244.4857780298,566080148.8009073,4117148700.096129,10.443319368660186,2.890013964673196,36.13222819801314,0.0,0.0,0.0,10.443319368660186,10.443319368660186,0.0,-1.0,0.0,0.0,0.0,10.663481529940947,10.663481529940947,0.0,0.0,0.0,0.0,10.663481529940947,10.663481529940947,0.0,80.14686689804262,28.44187866360058,0.9234114932431422,9.98186320645536,6.69999710558483,2.259125333601665
 2006-08-21T11:00:00,135181.88854476323,486654798.7611477,3444084685.049,9.825343980830043,3.507989352503337,36.13222819801314,0.0,0.0,0.0,9.825343980830043,9.825343980830043,0.0,-1.0,0.0,0.0,0.0,10.014286463602916,10.014286463602916,0.0,0.0,0.0,0.0,10.014286463602916,10.014286463602916,0.0,80.14686689804262,34.56179067055875,0.754963038586958,10.198471082383428,6.699999918344305,2.092359772379796
 2006-08-21T12:00:00,172420.09051585477,620712325.8570771,4479480927.686154,11.00681589108144,2.787438799703328,36.13222819801314,19899.62279766639,71638642.071599,251172150.053292,11.00681589108144,10.545894533630053,27.099171148509853,-1.0,2537.766747789464,9135960.29204207,28248514.672116145,11.254670754418958,11.200625453284385,3.3394527874184425,2537.766747789464,9135960.29204207,28248514.672116145,11.254670754418958,11.200625453284385,3.3394527874184425,80.14686689804262,50.189792320937705,0.5885601823581983,10.916447667593628,6.699987192556429,4.102951123319399
 2006-08-21T13:00:00,176906.14019220983,636862104.6919553,4550416941.578558,11.21078753768416,2.8607798665757933,36.13222819801314,36656.659570806754,131963974.45490432,402306583.5654122,11.21078753768416,10.472553466757589,36.13222819801314,-1.0,537.4220870265373,1934719.513295534,5900178.167464484,11.471018009428292,11.4597246691156,6.678905574836885,537.4220870265373,1934719.513295534,5900178.167464484,11.471018009428292,11.4597246691156,6.678905574836885,80.14686689804262,67.75413568950817,0.3836032952974826,11.43319658241824,6.703171100697844,5.792221094349874
 2006-08-21T14:00:00,179556.15587843044,646402161.1623495,4550416941.578558,11.546909956152485,3.1960983089754795,36.13222819801314,65233.9010243631,234842043.6877072,768138598.4495951,11.546909956152485,10.1372350243579,36.13222819801314,-1.0,53631.36667221264,193072920.01996547,832521749.622673,12.519863583184607,10.927892710166851,40.07343344902131,53631.36667221264,193072920.01996547,832521749.622673,12.519863583184607,10.927892710166851,40.07343344902131,80.14686689804262,80.14686689804262,0.180650597351905,11.28208842210038,7.356187462635195,7.356187462635195
 2006-08-21T15:00:00,180773.9851126529,650786346.4055505,4550416941.578558,11.720843320109829,3.369615595658276,36.13222819801314,69078.95027404888,248684220.986576,957422520.248796,11.720843320109829,9.963717737675106,36.13222819801314,-1.0,103210.02542909714,371556091.5447498,2372157862.66762,12.072783917607625,7.533954996393267,40.07343344902131,103210.02542909714,371556091.5447498,2372157862.66762,12.072783917607625,7.533954996393267,40.07343344902131,80.14686689804262,32.03902540156888,0.0663425553892132,7.956366768924894,6.751399052023032,3.121853192195032
 2006-08-21T16:00:00,172463.90587244855,620870061.1408148,4327965887.363108,10.636922691009834,2.696410642323547,36.13222819801314,0.0,0.0,0.0,10.636922691009834,10.636922691009834,0.0,0.0,97728.48229973367,351822536.2790413,2189394115.4698467,10.892897419126449,6.7,40.07343344902131,97728.48229973367,351822536.2790413,2189394115.4698467,10.892897419126449,6.7,40.07343344902131,80.14686689804262,0.0,0.0526910124671606,6.727553033771579,6.727553033771579,6.727553033771579
 2006-08-21T17:00:00,152915.47137245277,550495696.94083,3790746077.641396,10.143614057766642,3.189719275566737,36.13222819801314,0.0,0.0,0.0,10.143614057766642,10.143614057766642,0.0,0.0,89848.86514638171,323455914.52697414,1904076279.3778577,10.348024660989964,6.7,40.07343344902131,89848.86514638171,323455914.52697414,1904076279.3778577,10.348024660989964,6.7,40.07343344902131,80.14686689804262,0.0,0.0521747493685247,6.7,6.7,6.7
 2006-08-21T18:00:00,126654.11978894717,455954831.2402097,3075268177.270856,9.486774331895957,3.846559001437423,36.13222819801314,0.0,0.0,0.0,9.486774331895957,9.486774331895957,0.0,0.0,79437.53404503428,285975122.5621234,1543701059.5882592,9.659138401312008,6.7,40.07343344902131,79437.53404503428,285975122.5621234,1543701059.5882592,9.659138401312008,6.7,40.07343344902131,80.14686689804262,0.0,0.0516584862698887,6.7,6.7,6.7
 2006-08-21T19:00:00,113270.87332944012,407775143.98598456,2687229444.542455,9.130627404853572,4.202705928479808,36.13222819801314,0.0,0.0,0.0,9.130627404853572,9.130627404853572,0.0,1.0,133352.17951745144,480067846.26282513,3315461976.6805744,3.158038465525649,-3.227463510873136,40.07343344902131,133352.17951745144,480067846.26282513,3315461976.6805744,3.158038465525649,-3.227463510873136,40.07343344902131,80.14686689804262,0.0,0.0811403516532581,-1.477463510873135,0.3735388756069659,0.3735388756069659
 2006-08-21T20:00:00,112478.57583170183,404922872.9941266,2653474265.491834,9.09965139064657,4.233681942686809,36.13222819801314,0.0,0.0,0.0,9.09965139064657,9.09965139064657,0.0,1.0,113715.11392243233,409374410.1207563,2746220300.703048,1.4977974338479658,-3.8,40.07343344902131,113715.11392243233,409374410.1207563,2746220300.703048,1.4977974338479658,-3.8,40.07343344902131,80.14686689804262,0.0,0.204047516565897,-3.8,-1.0765973971408502,-1.0765973971408502
 2006-08-21T21:00:00,76953.63405004381,277033082.58015776,1649563223.3941524,10.021325148650003,6.996745942099008,29.357435410885667,475.0358284712837,1710128.9824966236,5160080.036882963,10.021325148650003,10.01185694971712,1.0036730055003635,1.0,95524.22089934774,343887195.237652,2135583313.963539,0.3229250570782643,-3.799999999999999,40.0734334490213,95524.22089934774,343887195.237652,2135583313.963539,0.3229250570782643,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3183565974436261,-3.799999999999999,-1.286604540005922,-1.286604540005922
 2006-08-21T22:00:00,62233.05826382552,224039009.7497718,1326741654.5719876,11.14419394498882,8.711623938451014,24.08815213200876,0.0,0.0,0.0,11.14419394498882,11.14419394498882,0.0,1.0,89033.89180888295,320522010.51197857,1910025171.86632,-0.1113703065526485,-3.8000000000000007,40.07343344902132,89033.89180888295,320522010.51197857,1910025171.86632,-0.1113703065526485,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4253392429186781,-3.8000000000000007,-1.403064754926043,-1.403064754926043
 2006-08-21T23:00:00,77373.55870733218,278544811.346396,1643988430.56302,9.803231906805214,6.788995339092836,30.110190165010938,0.0,0.0,0.0,9.803231906805214,9.803231906805214,0.0,1.0,92309.97223448395,332315900.0441424,2030587873.0096705,0.1209725835588121,-3.799999999999999,40.0734334490213,92309.97223448395,332315900.0441424,2030587873.0096705,0.1209725835588121,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.52823049918181,-3.799999999999999,-1.4749135190799858,-1.4749135190799858
 2006-08-22T00:00:00,60640.7885649435,218306838.83379656,1279565756.1857848,11.096345367597891,8.750359134449859,24.08815213200876,0.0,0.0,0.0,11.096345367597891,11.096345367597891,0.0,1.0,86035.30217855763,309727087.8428073,1807504534.0622404,-0.3087578450161619,-3.8000000000000007,40.07343344902132,86035.30217855763,309727087.8428073,1807504534.0622404,-0.3087578450161619,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6280137551017503,-3.8000000000000007,-1.5552664157016798,-1.5552664157016798
 2006-08-22T01:00:00,73419.88390107996,264311582.04388785,1544725251.4313383,9.705993828571748,6.873914276231282,30.110190165010938,0.0,0.0,0.0,9.705993828571748,9.705993828571748,0.0,1.0,86856.89661261842,312684827.8054264,1867361690.8346367,-0.1932394298047001,-3.799999999999999,40.0734334490213,86856.89661261842,312684827.8054264,1867361690.8346367,-0.1932394298047001,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.723360647258318,-3.799999999999999,-1.6961929103521038,-1.6961929103521038
 2006-08-22T02:00:00,55199.11354513295,198716808.76247856,1169549514.719391,10.96254985010171,8.818393186085348,24.08815213200876,0.0,0.0,0.0,10.96254985010171,10.96254985010171,0.0,1.0,77783.36149805003,280020101.39298004,1553675795.5411277,-0.7978388551664416,-3.8000000000000007,40.07343344902132,77783.36149805003,280020101.39298004,1553675795.5411277,-0.7978388551664416,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8107458438240503,-3.8000000000000007,-1.9434630129468056,-1.9434630129468056
 2006-08-22T03:00:00,65472.32888879351,235700383.99965668,1387731223.7694926,9.536274608455084,6.992185192471933,30.11019016501095,0.0,0.0,0.0,9.536274608455084,9.536274608455084,0.0,1.0,73728.64179558204,265423110.4640953,1470479827.8555768,-0.9580313439591108,-3.8,40.07343344902131,73728.64179558204,265423110.4640953,1470479827.8555768,-0.9580313439591108,-3.8,40.07343344902131,80.14686689804262,0.0,0.8850185798484159,-3.8,-2.3158640330059,-2.3158640330059
 2006-08-22T04:00:00,50888.81389291441,183199730.01449192,1052149180.8376088,10.809043605228233,8.880228985657718,24.08815213200876,0.0,0.0,0.0,10.809043605228233,10.809043605228233,0.0,1.0,61688.9116125003,222080081.80500105,1070529530.5792794,-1.7298929795764912,-3.8,40.07343344902131,61688.9116125003,222080081.80500105,1070529530.5792794,-1.7298929795764912,-3.8,40.07343344902131,80.14686689804262,0.0,0.941271341327778,-3.8,-2.766671648523145,-2.766671648523145
 2006-08-22T05:00:00,77235.87234226045,278049140.4321376,1621023129.9761655,8.152525189801223,5.18080814353216,36.13222819801314,0.0,0.0,0.0,8.152525189801223,8.152525189801223,0.0,0.0,0.0,0.0,0.0,1.2058278670820293,1.2058278670820293,0.0,0.0,0.0,0.0,1.2058278670820293,1.2058278670820293,0.0,80.14686689804262,0.0,0.9593305137102496,-0.2016027355368503,-0.2016027355368503,-0.2016027355368503
