Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-22T06:00:00,88146.6803726479,317328049.34153247,2036026340.169276,8.533162537278074,4.800170796055306,36.13222819801314,0.0,0.0,0.0,8.533162537278074,8.533162537278074,0.0,0.0,55745.09418981386,200682339.08332992,816121320.3450677,8.210563098774061,6.64486570760999,33.394527874184426,55745.09418981386,200682339.08332992,816121320.3450677,8.210563098774061,6.64486570760999,33.394527874184426,80.14686689804262,0.0,0.9588142506116138,6.331564408046404,6.331564408046404,6.331564408046404
 2006-08-22T07:00:00,116206.48850666008,418343358.6239762,3013341384.573729,9.429939074908322,3.9033942584250574,36.13222819801314,0.0,0.0,0.0,9.429939074908322,9.429939074908322,0.0,0.0,74367.80877013532,267724111.5724872,1512781690.6169386,9.599986581745195,6.7,40.07343344902131,74367.80877013532,267724111.5724872,1512781690.6169386,9.599986581745195,6.7,40.07343344902131,80.14686689804262,0.0,0.9582979875129776,6.7,6.7,6.7
 2006-08-22T08:00:00,139409.00601923835,501872421.66925806,3750373226.257915,10.1065454545767,3.22678787875668,36.13222819801314,0.0,0.0,0.0,10.1065454545767,10.1065454545767,0.0,0.0,83622.81329613127,301042127.86607254,1884030764.428479,10.309725701172296,6.7,40.07343344902131,83622.81329613127,301042127.86607254,1884030764.428479,10.309725701172296,6.7,40.07343344902131,80.14686689804262,0.0,0.9577817244143416,6.7,6.7,6.7
 2006-08-22T09:00:00,150647.65086335692,542331543.108085,4090760121.1034937,10.419085274688676,2.914248058644704,36.13222819801314,0.0,0.0,0.0,10.419085274688676,10.419085274688676,0.0,0.0,87991.4278986412,316769140.4351083,2055601304.3938007,10.63746682627925,6.7,40.07343344902131,87991.4278986412,316769140.4351083,2055601304.3938007,10.63746682627925,6.7,40.07343344902131,80.14686689804262,0.0,0.9572654613157058,6.7,6.7,6.7
 2006-08-22T10:00:00,154987.59650707565,557955347.4254724,4207051514.191534,10.525876296423991,2.8074570369093887,36.13222819801314,0.0,0.0,0.0,10.525876296423991,10.525876296423991,0.0,-1.0,0.0,0.0,0.0,10.749417846936346,10.749417846936346,0.0,0.0,0.0,0.0,10.749417846936346,10.749417846936346,0.0,80.14686689804262,30.317236691136884,0.8816006829729616,10.0642397544116,6.70000905562686,2.634944055202725
 2006-08-22T11:00:00,121700.93427710242,438123363.39756864,3181012120.913911,9.583840529845784,3.7494928034875934,36.13222819801314,0.0,0.0,0.0,9.583840529845784,9.583840529845784,0.0,-1.0,0.0,0.0,0.0,9.760850667772113,9.760850667772113,0.0,0.0,0.0,0.0,9.760850667772113,9.760850667772113,0.0,80.14686689804262,33.271520185929965,0.7163340554003456,9.996457785791884,6.700001394989634,2.059764212325254
 2006-08-22T12:00:00,162161.4701502232,583781292.5408036,4408880253.040308,10.92922783371524,2.8395463701494474,36.13222819801314,12325.26045816293,44370937.64938654,237216538.89863133,10.92922783371524,10.493786963183934,27.099171148509853,-1.0,6188.601322653336,22278964.76155201,72302985.69473839,11.172711270052192,11.03448847976915,3.3394527874184425,6188.601322653336,22278964.76155201,72302985.69473839,11.172711270052192,11.03448847976915,3.3394527874184425,80.14686689804262,47.6849102944312,0.5600564919692177,10.734714698001566,6.699973550460959,3.865553448409486
 2006-08-22T13:00:00,166964.00901832033,601070432.4659531,4550416941.578558,10.972970881235607,2.623531963640544,36.13222819801314,12484.202397492334,44943128.6309724,143425456.9811187,10.972970881235607,10.70980136969284,36.13222819801314,-1.0,0.0,0.0,0.0,11.218430184699026,11.218430184699026,0.0,0.0,0.0,0.0,11.218430184699026,11.218430184699026,0.0,80.14686689804262,62.83263396120472,0.3644202573596857,11.184952894411362,6.700005328822971,5.408603745794237
 2006-08-22T14:00:00,165691.25454436787,596488516.3597243,4550416941.578558,11.419050496761322,3.068544436801633,36.132228198013145,33893.21962723794,122015590.65805653,628873381.6435847,11.419050496761322,10.26478889653175,36.132228198013145,-1.0,43416.949957347104,156301019.84644958,856323902.7693403,12.36739355150088,10.730435965949502,33.394527874184426,43416.949957347104,156301019.84644958,856323902.7693403,12.36739355150088,10.730435965949502,33.394527874184426,80.14686689804262,80.14686689804262,0.1693800375480637,11.100815263950304,7.338001121150588,7.338001121150588
 2006-08-22T15:00:00,160116.3956753456,576419024.431244,4430264524.794455,11.310333528467956,3.180530581276622,36.13222819801314,30030.21393109359,108108770.1519369,630621980.3151395,11.310333528467956,10.15280275205676,15.055095082505474,-1.0,89131.03445068294,320871724.0224586,2132141360.8072047,11.488613834445632,7.407387739116555,40.07343344902131,89131.03445068294,320871724.0224586,2132141360.8072047,11.488613834445632,7.407387739116555,40.07343344902131,80.14686689804262,26.0744765558163,0.0636428419174138,7.783190474221459,6.728261737169852,2.637315371623873
 2006-08-22T16:00:00,139319.30277118844,501549489.9762784,3838035425.0867577,10.18704633428702,3.146286999046359,36.13222819801314,0.0,0.0,0.0,10.18704633428702,10.18704633428702,0.0,0.0,81894.8135828794,294821328.89836586,1877543306.0970373,10.29729044525381,6.7,40.07343344902131,81894.8135828794,294821328.89836586,1877543306.0970373,10.29729044525381,6.7,40.07343344902131,80.14686689804262,0.0,0.0521885033143486,6.723019488947005,6.723019488947005,6.723019488947005
 2006-08-22T17:00:00,116448.73508947396,419215446.32210624,3110377553.3492184,9.519012991026592,3.814320342306789,36.13222819801314,0.0,0.0,0.0,9.519012991026592,9.519012991026592,0.0,0.0,74210.09830897834,267156353.91232204,1560918658.0144231,9.692026318958334,6.7,40.07343344902131,74210.09830897834,267156353.91232204,1560918658.0144231,9.692026318958334,6.7,40.07343344902131,80.14686689804262,0.0,0.0516722402157127,6.7,6.7,6.7
 2006-08-22T18:00:00,93327.5644802494,335979232.1288979,2294480766.503022,8.770259154588507,4.5630741787448725,36.13222819801314,0.0,0.0,0.0,8.770259154588507,8.770259154588507,0.0,0.0,67672.75636269625,243621922.9057065,1145694869.7068586,8.897513865158869,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1145694869.7068586,8.897513865158869,6.7,40.07343344902131,80.14686689804262,0.0,0.0511559771170767,6.7,6.7,6.7
 2006-08-22T19:00:00,86656.53059704907,311963510.14937663,2040090465.7359977,8.536886783432521,4.79644654990086,36.13222819801314,0.0,0.0,0.0,8.536886783432521,8.536886783432521,0.0,1.0,114189.72759206098,411083019.3314195,3028762332.316826,2.513711904805724,-3.321868704436076,40.07343344902131,114189.72759206098,411083019.3314195,3028762332.316826,2.513711904805724,-3.321868704436076,40.07343344902131,80.14686689804262,0.0,0.0834366921728351,-1.5718687044360753,0.3526477298432066,0.3526477298432066
 2006-08-22T20:00:00,82304.80450578798,296297296.22083664,1869376948.8571813,8.38029721845259,4.95303611488079,36.13222819801314,0.0,0.0,0.0,8.38029721845259,8.38029721845259,0.0,1.0,93407.19055331928,336265885.9919494,2356052102.183003,0.7477661679878963,-3.8,40.07343344902131,93407.19055331928,336265885.9919494,2356052102.183003,0.7477661679878963,-3.8,40.07343344902131,80.14686689804262,0.0,0.2066128781970134,-3.8,-1.082337745095716,-1.082337745095716
 2006-08-22T21:00:00,63552.848295159776,228790253.8625753,1368299367.4720216,9.276852286876805,6.768248006390548,29.357435410885667,0.0,0.0,0.0,9.276852286876805,9.276852286876805,0.0,1.0,83836.55884462224,301811611.8406402,1984911520.5446584,0.0330667900051695,-3.799999999999999,40.0734334490213,83836.55884462224,301811611.8406402,1984911520.5446584,0.0330667900051695,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3207170073002032,-3.799999999999999,-1.2899359788758311,-1.2899359788758311
 2006-08-22T22:00:00,48850.339978122014,175861223.9212392,1000313779.4967754,9.998690320186816,8.164925681526206,24.08815213200876,0.0,0.0,0.0,9.998690320186816,9.998690320186816,0.0,1.0,77692.4404618302,279692785.6625887,1746069664.221986,-0.426887519510205,-3.8000000000000007,40.07343344902132,77692.4404618302,279692785.6625887,1746069664.221986,-0.426887519510205,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.427585372340339,-3.8000000000000007,-1.404888018019556,-1.404888018019556
 2006-08-22T23:00:00,58315.34820313784,209935253.53129625,1116968330.0832355,8.895017437074124,6.84750749857826,30.11019016501095,0.0,0.0,0.0,8.895017437074124,8.895017437074124,0.0,1.0,78120.59397862642,281234138.32305515,1765836250.6126213,-0.3886136450307036,-3.8,40.07343344902131,78120.59397862642,281234138.32305515,1765836250.6126213,-0.3886136450307036,-3.8,40.07343344902131,80.14686689804262,0.0,0.5304078370365635,-3.8,-1.476360854707684,-1.476360854707684
 2006-08-23T00:00:00,45735.17419587349,164646627.1051446,808892299.9076908,9.850402058926916,8.367695332126063,24.08815213200876,0.0,0.0,0.0,9.850402058926916,9.850402058926916,0.0,1.0,73712.64713602532,265365529.68969107,1570818106.126042,-0.7644802517895609,-3.8000000000000007,40.07343344902132,73712.64713602532,265365529.68969107,1570818106.126042,-0.7644802517895609,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.6301179272650583,-3.8000000000000007,-1.5574758525686747,-1.5574758525686747
 2006-08-23T01:00:00,56960.60795655768,205058188.6436076,880989377.1089206,8.73908135308641,7.124293362012303,30.11019016501095,0.0,0.0,0.0,8.73908135308641,8.73908135308641,0.0,1.0,72788.91960033572,262040110.5612086,1533534264.4981396,-0.836237952628783,-3.8,40.07343344902132,72788.91960033572,262040110.5612086,1533534264.4981396,-0.836237952628783,-3.8,40.07343344902132,80.14686689804263,0.0,0.7253382125931805,-3.8,-1.7002492272917544,-1.7002492272917544
 2006-08-23T02:00:00,45317.72435665925,163143807.68397322,623868736.7731113,9.776979465247402,8.633521745705254,24.08815213200876,0.0,0.0,0.0,9.776979465247402,9.776979465247402,0.0,1.0,68219.77327592006,245591183.79331213,1276410744.1936886,-1.332190905301691,-3.8000000000000007,40.07343344902132,68219.77327592006,245591183.79331213,1276410744.1936886,-1.332190905301691,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8124995282729001,-3.8000000000000007,-1.9501718784587083,-1.9501718784587083
 2006-08-23T03:00:00,54192.92719705994,195094537.9094158,661562764.373266,8.533739100370761,7.3212429420827485,30.11019016501095,0.0,0.0,0.0,8.533739100370761,8.533739100370761,0.0,1.0,65335.126787363726,235206456.43450943,1102388505.0140188,-1.668007165088803,-3.8,40.07343344902132,65335.126787363726,235206456.43450943,1102388505.0140188,-1.668007165088803,-3.8,40.07343344902132,80.14686689804263,0.0,0.8864304314049036,-3.8,-2.325046269179263,-2.325046269179263
 2006-08-23T04:00:00,9748.908662116748,35096071.1836203,110940777.00484917,12.98997650487268,12.786655905207136,6.022038033002189,0.0,0.0,0.0,12.98997650487268,12.98997650487268,0.0,1.0,49374.619572020754,177748630.4592747,597744341.549054,-2.643067582684768,-3.8,40.07343344902131,49374.619572020754,177748630.4592747,597744341.549054,-2.643067582684768,-3.8,40.07343344902131,80.14686689804262,0.0,0.9422618586515452,-3.8,-2.776430570432795,-2.776430570432795
 2006-08-23T05:00:00,67340.96258780065,242427465.3160823,790973101.1683302,7.391502382556617,5.941830950776764,36.13222819801314,0.0,0.0,0.0,7.391502382556617,7.391502382556617,0.0,0.0,0.0,0.0,0.0,-1.2930764279182354,-1.2930764279182354,0.0,0.0,0.0,0.0,-1.2930764279182354,-1.2930764279182354,0.0,80.14686689804262,0.0,0.9601427256226488,-1.989803793368796,-1.989803793368796,-1.989803793368796
 2006-08-23T06:00:00,67990.03927219755,244764141.37991115,972354817.687574,7.5577679281413666,5.775565405192013,36.13222819801314,0.0,0.0,0.0,7.5577679281413666,7.5577679281413666,0.0,0.0,0.0,0.0,0.0,3.123406445881689,3.123406445881689,0.0,0.0,0.0,0.0,3.123406445881689,3.123406445881689,0.0,80.14686689804262,0.0,0.959626462524013,2.3042213413223034,2.3042213413223034,2.3042213413223034
 2006-08-23T07:00:00,78380.17724898664,282168638.096352,1709039617.3834343,8.233259616973497,5.100073716359884,36.13222819801314,0.0,0.0,0.0,8.233259616973497,8.233259616973497,0.0,0.0,53367.27289855746,192122182.43480685,719819491.5134236,8.035371277537392,6.65419850795083,33.394527874184426,53367.27289855746,192122182.43480685,719819491.5134236,8.035371277537392,6.65419850795083,33.394527874184426,80.14686689804262,0.0,0.9591101994253772,6.44596102613328,6.44596102613328,6.44596102613328
 2006-08-23T08:00:00,96152.54072420148,346149146.60712534,2398545449.8528366,8.865740790008916,4.467592543324465,36.13222819801314,0.0,0.0,0.0,8.865740790008916,8.865740790008916,0.0,0.0,67775.47662576583,243991715.85275692,1204722299.2410777,9.01051572956459,6.7,40.07343344902131,67775.47662576583,243991715.85275692,1204722299.2410777,9.01051572956459,6.7,40.07343344902131,80.14686689804262,0.0,0.9585939363267414,6.7,6.7,6.7
 2006-08-23T09:00:00,111862.18576310524,402703868.74717885,2958230682.4062386,9.379344220424349,3.9539891129090328,36.13222819801314,0.0,0.0,0.0,9.379344220424349,9.379344220424349,0.0,0.0,72253.43117024314,260112352.21287537,1486186095.216904,9.549145499164558,6.7,40.07343344902131,72253.43117024314,260112352.21287537,1486186095.216904,9.549145499164558,6.7,40.07343344902131,80.14686689804262,0.0,0.9580776732281052,6.7,6.7,6.7
 2006-08-23T10:00:00,132851.04091523145,478263747.2948333,3648335209.168504,10.012862904309593,3.3204704290237874,36.13222819801314,0.0,0.0,0.0,10.012862904309593,10.012862904309593,0.0,-1.0,0.0,0.0,0.0,10.213759348337645,10.213759348337645,0.0,0.0,0.0,0.0,10.213759348337645,10.213759348337645,0.0,80.14686689804262,25.801821675234027,0.8951568967607382,9.57535336670421,6.699995106846671,2.117963351019812
 2006-08-23T11:00:00,108917.47472846913,392102909.0224888,2855172627.7253466,9.284763417457642,4.048569915875738,36.13222819801314,0.0,0.0,0.0,9.284763417457642,9.284763417457642,0.0,-1.0,0.0,0.0,0.0,9.44769942503568,9.44769942503568,0.0,0.0,0.0,0.0,9.44769942503568,9.44769942503568,0.0,80.14686689804262,29.359817046859643,0.7474754480292095,9.694021426349098,6.699997361143464,1.5308256221956569
 2006-08-23T12:00:00,138318.36783232293,497946124.19636256,3810335883.527344,10.292775761956802,3.3025666688160733,36.13222819801314,6351.736189969295,22866250.28388946,142735120.45838904,10.292775761956802,10.030766664517309,3.011019016501095,-1.0,4534.319550709223,16323550.382553205,53067556.02953804,10.50323140412278,10.401746747371428,3.3394527874184425,4534.319550709223,16323550.382553205,53067556.02953804,10.50323140412278,10.401746747371428,3.3394527874184425,80.14686689804262,36.80877350557473,0.6124236177354719,10.094779172142074,6.699996610276023,2.655004559672601
 2006-08-23T13:00:00,146796.43281731757,528467158.14234334,4053447339.8458657,10.384826196455045,2.948507136878337,36.13222819801314,0.0,0.0,0.0,10.384826196455045,10.384826196455045,0.0,-1.0,0.0,0.0,0.0,10.605876895263092,10.605876895263092,0.0,0.0,0.0,0.0,10.605876895263092,10.605876895263092,0.0,80.14686689804262,45.20070839043205,0.4478585443761113,10.541126131563733,6.699991157901269,3.715885542717688
 2006-08-23T14:00:00,153474.90363261604,552509653.0774179,4254395562.552642,10.56935481297525,2.7639785203581297,36.13222819801314,0.0,0.0,0.0,10.56935481297525,10.56935481297525,0.0,-1.0,0.0,0.0,0.0,10.818793941605916,10.818793941605916,0.0,0.0,0.0,0.0,10.818793941605916,10.818793941605916,0.0,80.14686689804262,65.81455264857861,0.2673887112898789,10.808924744755544,6.726130748709977,5.705837207472581
 2006-08-23T15:00:00,152509.9690313633,549035888.5129077,4213303981.018609,10.53161796763039,2.801715365702988,36.13222819801314,0.0,0.0,0.0,10.53161796763039,10.53161796763039,0.0,-1.0,59999.06536397018,215996635.31029263,1051076574.0526074,11.179824736130792,9.167202904333758,33.394527874184426,59999.06536397018,215996635.31029263,1051076574.0526074,11.179824736130792,9.167202904333758,33.394527874184426,80.14686689804262,68.60218613069246,0.1059403274145941,9.724455890438778,7.118692789409171,6.536998172547921
 2006-08-23T16:00:00,113156.45328206448,407363231.8154321,2948759198.0073667,9.370650286346413,3.9626830469869687,36.13222819801314,0.0,0.0,0.0,9.370650286346413,9.370650286346413,0.0,0.0,74746.52594881637,269087493.4157389,1550971698.742591,9.67296844016523,6.7,40.07343344902131,74746.52594881637,269087493.4157389,1550971698.742591,9.67296844016523,6.7,40.07343344902131,80.14686689804262,0.0,0.0645093345257051,6.83435609059454,6.83435609059454,6.83435609059454
 2006-08-23T17:00:00,98493.75571651012,354577520.5794364,2435725642.4293046,8.89985100942586,4.433482323907521,36.13222819801314,0.0,0.0,0.0,8.89985100942586,8.89985100942586,0.0,0.0,68443.56543232297,246396835.5563627,1222091906.2806754,9.043776728455237,6.7,40.07343344902131,68443.56543232297,246396835.5563627,1222091906.2806754,9.043776728455237,6.7,40.07343344902131,80.14686689804262,0.0,0.0639930714270691,6.7,6.7,6.7
 2006-08-23T18:00:00,92215.30723640404,331975106.05105454,2190170513.350817,8.674560777072921,4.658772556260461,36.13222819801314,0.0,0.0,0.0,8.674560777072921,8.674560777072921,0.0,0.0,68685.21860125932,247266786.9645336,1098660068.8159533,8.807447848530133,6.7,40.07343344902131,68685.21860125932,247266786.9645336,1098660068.8159533,8.807447848530133,6.7,40.07343344902131,80.14686689804262,0.0,0.0634768083284332,6.7,6.7,6.7
 2006-08-23T19:00:00,92962.56111582062,334665220.01695424,2196222807.160329,8.680113003246749,4.65322033008663,36.13222819801314,0.0,0.0,0.0,8.680113003246749,8.680113003246749,0.0,1.0,118968.20525488068,428285538.9175704,3089971285.280197,2.616702822362895,-3.3366067399855504,40.07343344902131,118968.20525488068,428285538.9175704,3089971285.280197,2.616702822362895,-3.3366067399855504,40.07343344902131,80.14686689804262,0.0,0.0946454617736517,-1.58660673998555,0.3037170294512612,0.3037170294512612
 2006-08-23T20:00:00,95361.27457684958,343300588.47665846,2268289903.3465524,8.746228588797598,4.587104744535783,36.13222819801314,0.0,0.0,0.0,8.746228588797598,8.746228588797598,0.0,1.0,101297.46332820354,364670867.9815328,2537701325.320631,1.0970700239157958,-3.8,40.07343344902131,101297.46332820354,364670867.9815328,2537701325.320631,1.0970700239157958,-3.8,40.07343344902131,80.14686689804262,0.0,0.2167270229348201,-3.8,-1.1045393507860135,-1.1045393507860135
 2006-08-23T21:00:00,66367.78022422094,238924008.80719537,1453682783.995738,10.0503620243174,7.385191799504611,28.604680656760404,0.0,0.0,0.0,10.0503620243174,10.0503620243174,0.0,1.0,87142.46935822914,313712889.6896249,2025443797.6329632,0.1111280216802555,-3.8,40.07343344902131,87142.46935822914,313712889.6896249,2025443797.6329632,0.1111280216802555,-3.8,40.07343344902131,80.14686689804262,0.0,0.3300413017423698,-3.8,-1.3027165535804908,-1.3027165535804908
 2006-08-23T22:00:00,55178.98471278027,198644344.96600896,1201370127.0547383,11.03277036725934,8.830244749833431,24.08815213200876,0.0,0.0,0.0,11.03277036725934,11.03277036725934,0.0,1.0,82238.77865331848,296059603.1519466,1842339052.7074308,-0.2415546712944125,-3.8,40.07343344902131,82238.77865331848,296059603.1519466,1842339052.7074308,-0.2415546712944125,-3.8,40.07343344902131,80.14686689804262,0.0,0.43647114081375,-3.8,-1.411921934938814,-1.411921934938814
 2006-08-23T23:00:00,69158.12654156201,248969255.5496232,1504194783.1582258,9.67572734502654,6.918012483355201,30.11019016501095,0.0,0.0,0.0,9.67572734502654,9.67572734502654,0.0,1.0,85280.72012467786,307010592.44884026,1956565345.883352,-0.0213933123480807,-3.8,40.07343344902132,85280.72012467786,307010592.44884026,1956565345.883352,-0.0213933123480807,-3.8,40.07343344902132,80.14686689804263,0.0,0.5390249514615479,-3.8,-1.4821470119388058,-1.4821470119388058
 2006-08-24T00:00:00,53936.80711708847,194172505.62151843,1151581745.7606194,10.969404796047804,8.858210914873567,24.08815213200876,0.0,0.0,0.0,10.969404796047804,10.969404796047804,0.0,1.0,79991.52216504628,287969479.7941665,1737486334.0957985,-0.4435273779919728,-3.8000000000000007,40.07343344902132,79991.52216504628,287969479.7941665,1737486334.0957985,-0.4435273779919728,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6384385239096295,-3.8000000000000007,-1.566520103820685,-1.566520103820685
 2006-08-24T01:00:00,66865.9048498876,240717257.45959532,1425907723.0791032,9.590906592033456,6.976802904701695,30.11019016501095,0.0,0.0,0.0,9.590906592033456,9.590906592033456,0.0,1.0,81261.07701357939,292539877.2488858,1797127290.6015496,-0.3284459050595765,-3.8,40.07343344902132,81261.07701357939,292539877.2488858,1797127290.6015496,-0.3284459050595765,-3.8,40.07343344902132,80.14686689804263,0.0,0.7331403902584968,-3.8,-1.7168268396246305,-1.7168268396246305
 2006-08-24T02:00:00,52534.65144804665,189124745.212968,1115757372.7149591,10.911920948823589,8.866441989903963,24.08815213200876,0.0,0.0,0.0,10.911920948823589,10.911920948823589,0.0,1.0,75269.10071755784,270968762.5832082,1509459298.998292,-0.8830278234315223,-3.8000000000000007,40.07343344902132,75269.10071755784,270968762.5832082,1509459298.998292,-0.8830278234315223,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8193900211456415,-3.8000000000000007,-1.9773575879831635,-1.9773575879831635
 2006-08-24T03:00:00,66062.25680009324,237824124.4803357,1347575155.536675,7.901853879150771,5.431479454182611,36.132228198013145,0.0,0.0,0.0,7.901853879150771,7.901853879150771,0.0,1.0,72235.50592832388,260047821.341966,1425239443.2328,-1.0451781003685694,-3.8,40.07343344902132,72235.50592832388,260047821.341966,1425239443.2328,-1.0451781003685694,-3.8,40.07343344902132,80.14686689804263,0.0,0.8919426672936371,-3.8,-2.361811768602168,-2.361811768602168
 2006-08-24T04:00:00,12170.898223750446,43815233.605501615,241659733.8728441,14.908464046087005,14.465469170305877,6.022038033002189,0.0,0.0,0.0,14.908464046087005,14.908464046087005,0.0,1.0,49235.96217239284,177249463.82061425,643150958.847084,-2.5554852191179305,-3.8,40.07343344902131,49235.96217239284,177249463.82061425,643150958.847084,-2.5554852191179305,-3.8,40.07343344902131,80.14686689804262,0.0,0.9460974668117188,-3.8,-2.814923119301571,-2.814923119301571
 2006-08-24T05:00:00,80888.02560627139,291196892.1825769,1758787755.425943,8.278873855904084,5.054459477429295,36.13222819801314,0.0,0.0,0.0,8.278873855904084,8.278873855904084,0.0,0.0,0.0,0.0,0.0,1.784393814081617,1.784393814081617,0.0,0.0,0.0,0.0,1.784393814081617,1.784393814081617,0.0,80.14686689804262,0.0,0.9632753975027186,0.2630428895073664,0.2630428895073664,0.2630428895073664
 2006-08-24T06:00:00,87790.28008508711,316045008.30631363,2025554399.9382253,8.523553915303449,4.80977941802993,36.13222819801314,0.0,0.0,0.0,8.523553915303449,8.523553915303449,0.0,0.0,60585.60383748211,218108173.8149356,881387156.8866951,8.390955962342247,6.7,40.07343344902131,60585.60383748211,218108173.8149356,881387156.8866951,8.390955962342247,6.7,40.07343344902131,80.14686689804262,0.0,0.9627591344040828,6.504677901227573,6.504677901227573,6.504677901227573
 2006-08-24T07:00:00,117036.49320969882,421331375.5549158,3031507750.9865384,9.446627140527402,3.8867061928059776,36.13222819801314,0.0,0.0,0.0,9.446627140527402,9.446627140527402,0.0,0.0,74868.71752500325,269527383.0900117,1522215261.564022,9.61799466846071,6.7,40.07343344902131,74868.71752500325,269527383.0900117,1522215261.564022,9.61799466846071,6.7,40.07343344902131,80.14686689804262,0.0,0.9622428713054468,6.7,6.7,6.7
 2006-08-24T08:00:00,138690.59482993427,499286141.3877634,3702570192.555502,10.06265593338429,3.270677399949089,36.13222819801314,0.0,0.0,0.0,10.06265593338429,10.06265593338429,0.0,0.0,83448.42754380008,300414339.1576803,1860282813.0898187,10.26435511301342,6.7,40.07343344902131,83448.42754380008,300414339.1576803,1860282813.0898187,10.26435511301342,6.7,40.07343344902131,80.14686689804262,0.0,0.9617266082068108,6.7,6.7,6.7
 2006-08-24T09:00:00,158924.07223512643,572126660.0464551,4261267626.3541474,10.57567045915232,2.75766287418106,36.13222819801314,0.0,0.0,0.0,10.57567045915232,10.57567045915232,0.0,0.0,91409.0669948872,329072641.18159395,2141946920.3253536,10.802322621765123,6.7,40.07343344902131,91409.0669948872,329072641.18159395,2141946920.3253536,10.802322621765123,6.7,40.07343344902131,80.14686689804262,0.0,0.9612103451081748,6.7,6.7,6.7
 2006-08-24T10:00:00,170931.97386813172,615355105.9252743,4544924166.283117,10.911577168310032,2.572363132715594,36.13222819801314,7292.144244432241,26251719.27995607,82080820.19772297,10.911577168310032,10.760970200617786,30.11019016501095,-1.0,0.0,0.0,0.0,11.154493645887818,11.154493645887818,0.0,0.0,0.0,0.0,11.154493645887818,11.154493645887818,0.0,80.14686689804262,33.62097137059319,0.8778791260129304,10.399464037054026,6.699991788234343,3.018183445728987
 2006-08-24T11:00:00,136959.7428542459,493055074.2752852,3533931074.7657847,9.90783705262374,3.42549628070964,36.13222819801314,0.0,0.0,0.0,9.90783705262374,9.90783705262374,0.0,-1.0,0.0,0.0,0.0,10.100828859212,10.100828859212,0.0,0.0,0.0,0.0,10.100828859212,10.100828859212,0.0,80.14686689804262,38.04734015039321,0.6948710546087079,10.349854608761037,6.700066894505928,2.661669612898912
 2006-08-24T12:00:00,172324.20522163511,620367138.7978864,4516688095.249267,11.522963515960832,3.234091875287305,36.13222819801314,54123.61219522005,194845003.9027922,775620821.5116988,11.522963515960832,10.099241458046077,27.099171148509853,-1.0,15283.693051297254,55021294.98467011,217103403.2708569,11.805140674281663,11.390077820759032,30.05507508676598,15283.693051297254,55021294.98467011,217103403.2708569,11.805140674281663,11.390077820759032,30.05507508676598,80.14686689804262,55.71942362058775,0.5220014533185688,11.125404799986931,6.700038216893726,4.668859654994604
 2006-08-24T13:00:00,174522.51445067965,628281052.0224466,4550416941.578558,11.76727813545191,3.41593932597425,36.13222819801314,68377.6394842048,246159502.1431373,1007949643.484398,11.76727813545191,9.91739400735913,36.13222819801314,-1.0,29431.45112533489,105953224.0512056,326536772.1880371,12.149673751773015,11.5249631094204,40.07343344902131,29431.45112533489,105953224.0512056,326536772.1880371,12.149673751773015,11.5249631094204,40.07343344902131,80.14686689804262,75.35579380625346,0.309890875022915,11.5249631094204,6.806931640148695,6.474420819757724
 2006-08-24T14:00:00,172809.86312955202,622115507.2663872,4550416941.578558,11.830334620538686,3.478844928213384,36.13222819801314,68157.44114552745,245366788.1238988,1076564571.0555794,11.830334620538686,9.854488405119996,36.13222819801314,-1.0,80882.66408998016,291177590.7239285,1549080413.3083105,12.761285940043608,9.798749126928175,40.07343344902131,80882.66408998016,291177590.7239285,1549080413.3083105,12.761285940043608,9.798749126928175,40.07343344902131,80.14686689804262,76.89700037964921,0.125357020283575,10.391884416895875,7.303725383319378,7.202936937526549
 2006-08-24T15:00:00,170286.8230843844,613032563.1037838,4550416941.578558,11.350411493327462,3.0000698533060817,36.13222819801314,47538.85763598912,171139887.48956084,554271944.6687893,11.350411493327462,10.333263480027298,36.13222819801314,-1.0,99297.9622829705,357472664.2186938,2410186544.262996,11.614630632346412,7.001441205084575,40.07343344902131,99297.9622829705,357472664.2186938,2410186544.262996,11.614630632346412,7.001441205084575,40.07343344902131,80.14686689804262,7.2346422888446416,0.0554931427319505,7.203752803436075,6.700000488554675,0.8176290671909022
 2006-08-24T16:00:00,138234.9987578762,497645995.5283544,3692036955.347015,10.092053907519016,3.319278168443057,36.13222819801314,3681.602022718664,13253767.28178719,42507811.36004557,10.092053907519016,10.014055164890324,6.02203803300219,0.0,84599.06822835145,304556645.6220652,1906596847.84819,10.352592580181096,6.7,40.07343344902131,84599.06822835145,304556645.6220652,1906596847.84819,10.352592580181096,6.7,40.07343344902131,80.14686689804262,0.0,0.0505625818850711,6.708713629917534,6.708713629917534,6.708713629917534
 2006-08-24T17:00:00,108587.8608445193,390916299.0402694,2762330216.6084967,9.1995575669167,4.133775766416682,36.13222819801314,0.0,0.0,0.0,9.1995575669167,9.1995575669167,0.0,0.0,71411.98514517563,257083146.52263224,1386149944.2593374,9.357749119784463,6.7,40.07343344902131,71411.98514517563,257083146.52263224,1386149944.2593374,9.357749119784463,6.7,40.07343344902131,80.14686689804262,0.0,0.0500463187864351,6.7,6.7,6.7
 2006-08-24T18:00:00,102954.67339375666,370636824.2175239,2610746397.900215,9.0604638350294,4.272869498303984,36.132228198013145,0.0,0.0,0.0,9.0604638350294,9.0604638350294,0.0,0.0,70464.92790220604,253673740.4479417,1333516102.907921,9.256990554273283,6.700000000000002,40.07343344902132,70464.92790220604,253673740.4479417,1333516102.907921,9.256990554273283,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.0495300556877992,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T19:00:00,96133.49782854933,346080592.1827775,2397931620.401535,8.865177220206784,4.468156113126597,36.13222819801314,0.0,0.0,0.0,8.865177220206784,8.865177220206784,0.0,1.0,118319.48442050736,425950143.91382647,3158893372.990896,2.86431165615301,-3.2205075493804927,40.07343344902131,118319.48442050736,425950143.91382647,3158893372.990896,2.86431165615301,-3.2205075493804927,40.07343344902131,80.14686689804262,0.0,0.0790790083085687,-1.4705075493804929,0.383047648603641,0.383047648603641
 2006-08-24T20:00:00,85198.845420004,306715843.5120144,1982782500.1463995,8.48432062557041,4.849012707762971,36.13222819801314,0.0,0.0,0.0,8.48432062557041,8.48432062557041,0.0,1.0,94676.91371787178,340836889.38433844,2402118236.263382,0.8363566180529468,-3.8,40.07343344902131,94676.91371787178,340836889.38433844,2402118236.263382,0.8363566180529468,-3.8,40.07343344902131,80.14686689804262,0.0,0.2021662388831065,-3.8,-1.0723602276055546,-1.0723602276055546
 2006-08-24T21:00:00,62427.22701665072,224738017.2599426,1324716096.262723,9.11319673289017,6.684578616907459,29.357435410885667,0.0,0.0,0.0,9.11319673289017,9.11319673289017,0.0,1.0,84237.9580190584,303256648.86861026,1999557352.2904928,0.0612357756091875,-3.799999999999999,40.0734334490213,84237.9580190584,303256648.86861026,1999557352.2904928,0.0612357756091875,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.3166267977332667,-3.799999999999999,-1.2841382060542437,-1.2841382060542437
 2006-08-24T22:00:00,48217.026358841926,173581294.89183092,973465679.0827016,11.65946528612198,9.8749357550938,24.08815213200876,0.0,0.0,0.0,11.65946528612198,11.65946528612198,0.0,1.0,77377.94481396185,278560601.33026266,1733953627.1313086,-0.4502132130672316,-3.8000000000000007,40.07343344902132,77377.94481396185,278560601.33026266,1733953627.1313086,-0.4502132130672316,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4236940481297424,-3.8000000000000007,-1.4017171436725544,-1.4017171436725544
 2006-08-24T23:00:00,59022.37079098181,212480534.84753448,1136423272.376748,9.689679957187684,7.606457369868249,30.11019016501095,0.0,0.0,0.0,9.689679957187684,9.689679957187684,0.0,1.0,77632.40031227432,279476641.1241875,1747178732.1497502,-0.424535683336238,-3.8,40.07343344902132,77632.40031227432,279476641.1241875,1747178732.1497502,-0.424535683336238,-3.8,40.07343344902132,80.14686689804263,0.0,0.5266359431268416,-3.8,-1.473856684498595,-1.473856684498595
 2006-08-25T00:00:00,45664.14819454175,164390933.50035027,778687657.3307041,9.399879670654476,7.972558211829028,24.08815213200876,0.0,0.0,0.0,9.399879670654476,9.399879670654476,0.0,1.0,73358.93636176172,264092170.9023421,1557413804.5581503,-0.7903015879505585,-3.8000000000000007,40.07343344902132,73358.93636176172,264092170.9023421,1557413804.5581503,-0.7903015879505585,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6264723607304953,-3.8000000000000007,-1.5536670756129485,-1.5536670756129485
 2006-08-25T01:00:00,56895.839356624194,204825021.68384707,886612633.3814226,8.515495967437484,6.890401884734604,30.11019016501095,0.0,0.0,0.0,8.515495967437484,8.515495967437484,0.0,1.0,72909.3291316245,262473584.8738481,1539318949.131806,-0.8250761180904012,-3.8,40.07343344902132,72909.3291316245,262473584.8738481,1539318949.131806,-0.8250761180904012,-3.8,40.07343344902132,80.14686689804263,0.0,0.7219108793419725,-3.8,-1.6932555912690594,-1.6932555912690594
 2006-08-25T02:00:00,45326.92685869808,163176936.6913131,648757163.6378657,9.368905465509387,8.179817671446934,24.08815213200876,0.0,0.0,0.0,9.368905465509387,9.368905465509387,0.0,1.0,68616.3669686454,247018921.0871234,1295032002.5591316,-1.2962751688819794,-3.8000000000000007,40.07343344902132,68616.3669686454,247018921.0871234,1295032002.5591316,-1.2962751688819794,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8094583942798578,-3.8000000000000007,-1.9385907629982235,-1.9385907629982235
 2006-08-25T03:00:00,56576.15095148008,203674143.42532825,726528688.5992134,8.40436956696592,7.072777235217267,30.11019016501095,0.0,0.0,0.0,8.40436956696592,8.40436956696592,0.0,1.0,65590.28099867754,236125011.5952392,1143132723.0205555,-1.5893526717845272,-3.8,40.07343344902132,65590.28099867754,236125011.5952392,1143132723.0205555,-1.5893526717845272,-3.8,40.07343344902132,80.14686689804263,0.0,0.8839798111493046,-3.8,-2.3091680208777468,-2.3091680208777468
 2006-08-25T04:00:00,11321.06416664578,40755830.999924816,133436153.6777247,12.264245730790146,12.019687870960906,6.022038033002189,0.0,0.0,0.0,12.264245730790146,12.264245730790146,0.0,1.0,50017.648532411054,180063534.71667978,617664094.3484414,-2.6045763597460327,-3.8,40.07343344902131,50017.648532411054,180063534.71667978,617664094.3484414,-2.6045763597460327,-3.8,40.07343344902131,80.14686689804262,0.0,0.9405404829100016,-3.8,-2.759517966914576,-2.759517966914576
 2006-08-25T05:00:00,59446.02954600882,214005706.36563173,687509933.9907641,7.296670817530162,6.0366625158032186,36.13222819801314,0.0,0.0,0.0,7.296670817530162,7.296670817530162,0.0,0.0,0.0,0.0,0.0,-1.5254729800772615,-1.5254729800772615,0.0,0.0,0.0,0.0,-1.5254729800772615,-1.5254729800772615,0.0,80.14686689804262,0.0,0.9587303832729916,-2.1350736675157345,-2.1350736675157345,-2.1350736675157345
 2006-08-25T06:00:00,62952.9908032761,226630766.891794,721585579.0672663,7.327902003454711,6.005431329878668,36.13222819801314,0.0,0.0,0.0,7.327902003454711,7.327902003454711,0.0,0.0,0.0,0.0,0.0,1.969699767358356,1.969699767358356,0.0,0.0,0.0,0.0,1.969699767358356,1.969699767358356,0.0,80.14686689804262,0.0,0.9582141201743556,1.3649130851006883,1.3649130851006883,1.3649130851006883
 2006-08-25T07:00:00,69968.9295243739,251888146.287746,1278822257.71831,7.838743999006112,5.4945893343272685,36.13222819801314,0.0,0.0,0.0,7.838743999006112,7.838743999006112,0.0,0.0,30499.64225725099,109798712.12610358,348483147.2633844,6.766492450830498,6.097626425807911,26.71562229934754,30499.64225725099,109798712.12610358,348483147.2633844,6.766492450830498,6.097626425807911,26.71562229934754,80.14686689804262,0.0,0.9576978570757196,5.629657494476333,5.629657494476333,5.629657494476333
 2006-08-25T08:00:00,81434.35556108443,293163680.019904,1834307170.806558,8.348134929966763,4.985198403366617,36.13222819801314,0.0,0.0,0.0,8.348134929966763,8.348134929966763,0.0,0.0,67672.75636269625,243621922.9057065,919624857.9592716,8.464481199991658,6.7,40.07343344902131,67672.75636269625,243621922.9057065,919624857.9592716,8.464481199991658,6.7,40.07343344902131,80.14686689804262,0.0,0.9571815939770838,6.7,6.7,6.7
 2006-08-25T09:00:00,97231.77447030012,350034388.09308046,2437590453.4454203,8.901568427242024,4.431764906091355,36.13222819801314,0.0,0.0,0.0,8.901568427242024,8.901568427242024,0.0,0.0,68149.48177150734,245338134.37742645,1222309932.173912,9.04417249198945,6.7,40.07343344902131,68149.48177150734,245338134.37742645,1222309932.173912,9.04417249198945,6.7,40.07343344902131,80.14686689804262,0.0,0.956665330878448,6.7,6.7,6.7
 2006-08-25T10:00:00,108878.94257598111,391964193.273532,2854552471.8395443,9.284191053820903,4.049142279512476,36.13222819801314,0.0,0.0,0.0,9.284191053820903,9.284191053820903,0.0,-1.0,0.0,0.0,0.0,9.444968258778252,9.444968258778252,0.0,0.0,0.0,0.0,9.444968258778252,9.444968258778252,0.0,80.14686689804262,20.4236670067182,0.907578322064185,8.944414572728997,6.699971930672262,1.6028410560476187
 2006-08-25T11:00:00,94514.82490380511,340253369.65369844,2336980680.558227,8.809259417937144,4.524073915396237,36.13222819801314,0.0,0.0,0.0,8.809259417937144,8.809259417937144,0.0,-1.0,0.0,0.0,0.0,8.94815957300488,8.94815957300488,0.0,0.0,0.0,0.0,8.94815957300488,8.94815957300488,0.0,80.14686689804262,23.070302483306023,0.7921548866742748,9.1035159259237,6.699994060257636,0.7643259707778908
 2006-08-25T12:00:00,135947.77767893,489411999.644148,3737745974.364854,10.23171529242383,3.374763441831501,36.13222819801314,6500.64656892278,23402327.648122005,148799010.3158465,10.23171529242383,9.95856989150188,3.011019016501095,-1.0,3057.291515415005,11006249.455494018,35781110.47941917,10.546762648493562,10.47831506248967,3.3394527874184425,3057.291515415005,11006249.455494018,35781110.47941917,10.546762648493562,10.47831506248967,3.3394527874184425,80.14686689804262,35.92070829585428,0.6708306242644112,10.049033058266858,6.6999933328689325,2.4651834185881967
 2006-08-25T13:00:00,154404.2780649845,555855401.0339442,4306498973.16899,10.672490706067164,2.77126635051462,36.13222819801314,5141.791417309888,18510449.1023156,60177122.736665376,10.672490706067164,10.56206698281876,6.02203803300219,-1.0,0.0,0.0,0.0,10.897545506153946,10.897545506153946,0.0,0.0,0.0,0.0,10.897545506153946,10.897545506153946,0.0,80.14686689804262,49.756829563339885,0.4958010640429531,10.837440975678051,6.7000476230144725,4.155017047013216
 2006-08-25T14:00:00,155372.7374016867,559341854.646072,4334301108.703225,10.797702995823949,2.845168065500968,36.13222819801314,14413.461166550302,51888460.19958109,168688410.57217532,10.797702995823949,10.488165267832413,18.06611409900657,-1.0,1891.223127423178,6808403.2587234415,22178004.94025978,11.460994593095371,11.41854731147314,13.35781114967377,1891.223127423178,6808403.2587234415,22178004.94025978,11.460994593095371,11.41854731147314,13.35781114967377,80.14686689804262,72.46758723520216,0.2998893324773138,11.365183778457483,6.828124873588429,6.234847893060329
 2006-08-25T15:00:00,157824.4472318378,568168010.0346162,4406712975.241856,10.73399747547615,2.648772880696697,36.13222819801314,2302.0881865295746,8287517.471506468,26942563.808606632,10.73399747547615,10.684560452636685,12.04407606600438,-1.0,60697.040853234,218509347.0716424,1129776470.511516,11.750178363337328,9.588054465211885,33.394527874184426,60697.040853234,218509347.0716424,1129776470.511516,11.750178363337328,9.588054465211885,33.394527874184426,80.14686689804262,74.84626536369463,0.1207782759460922,10.122411306408528,7.18272629580857,6.990457061257893
 2006-08-25T16:00:00,116291.62881740184,418649863.7426466,3107630970.45304,9.51648015358002,3.816853179753357,36.13222819801314,0.0,0.0,0.0,9.51648015358002,9.51648015358002,0.0,0.0,75702.49193901462,272528970.9804527,1630125966.3458786,9.824378155173545,6.7,40.07343344902131,75702.49193901462,272528970.9804527,1630125966.3458786,9.824378155173545,6.7,40.07343344902131,80.14686689804262,0.0,0.0716832959825756,6.893394320986935,6.893394320986935,6.893394320986935
 2006-08-25T17:00:00,97311.9058296841,350322860.9868628,2441064489.160712,8.904753737535096,4.428579595798284,36.13222819801314,0.0,0.0,0.0,8.904753737535096,8.904753737535096,0.0,0.0,67954.45747973275,244636046.9270379,1225746905.7378116,9.05076299489235,6.7,40.07343344902131,67954.45747973275,244636046.9270379,1225746905.7378116,9.05076299489235,6.7,40.07343344902131,80.14686689804262,0.0,0.0711670328839396,6.7,6.7,6.7
 2006-08-25T18:00:00,81723.249156605,294203696.963778,1845371007.150632,8.358285264930887,4.975048068402493,36.13222819801314,0.0,0.0,0.0,8.358285264930887,8.358285264930887,0.0,0.0,67672.75636269625,243621922.9057065,925953715.9743928,8.476600901801046,6.7,40.07343344902131,67672.75636269625,243621922.9057065,925953715.9743928,8.476600901801046,6.7,40.07343344902131,80.14686689804262,0.0,0.0706507697853037,6.7,6.7,6.7
 2006-08-25T19:00:00,75564.7635764414,272033148.87518907,1597721585.7331457,8.131159601296316,5.202173732037065,36.13222819801314,0.0,0.0,0.0,8.131159601296316,8.131159601296316,0.0,1.0,107041.44593617466,385349205.3702288,2792149202.915702,1.9913179671260497,-3.3899559755217195,40.07343344902131,107041.44593617466,385349205.3702288,2792149202.915702,1.9913179671260497,-3.3899559755217195,40.07343344902131,80.14686689804262,0.0,0.1024846237151115,-1.6399559755217197,0.2644127791921746,0.2644127791921746
 2006-08-25T20:00:00,71145.49367362306,256123777.225043,1416360331.2180648,7.964843232384903,5.368490100948478,36.13222819801314,0.0,0.0,0.0,7.964843232384903,7.964843232384903,0.0,1.0,86617.25536565592,311822119.3163613,2103403789.304245,0.2616333401645394,-3.8,40.07343344902131,86617.25536565592,311822119.3163613,2103403789.304245,0.2616333401645394,-3.8,40.07343344902131,80.14686689804262,0.0,0.2240424287532717,-3.8,-1.1201600168454526,-1.1201600168454526
 2006-08-25T21:00:00,54383.75688741712,195781524.79470164,973957101.5841874,9.078302041886316,7.292991908196737,28.604680656760404,0.0,0.0,0.0,9.078302041886316,9.078302041886316,0.0,1.0,78476.32788392484,282514780.38212943,1781795821.4627676,-0.3578826190454652,-3.8,40.07343344902131,78476.32788392484,282514780.38212943,1781795821.4627676,-0.3578826190454652,-3.8,40.07343344902131,80.14686689804262,0.0,0.3368036290616274,-3.8,-1.3116129256881195,-1.3116129256881195
 2006-08-25T22:00:00,45520.67717821802,163874437.84158486,685817510.0186253,9.751721839402494,8.49468233528467,24.08815213200876,0.0,0.0,0.0,9.751721839402494,9.751721839402494,0.0,1.0,73482.76482150391,264537953.357414,1581543404.4556043,-0.7437317513894698,-3.8000000000000007,40.07343344902132,73482.76482150391,264537953.357414,1581543404.4556043,-0.7437317513894698,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4429279471284933,-3.8000000000000007,-1.4168660726692943,-1.4168660726692943
 2006-08-25T23:00:00,54007.122287632,194425640.2354752,663626024.5324411,8.565371191824172,7.349090795437401,30.11019016501095,0.0,0.0,0.0,8.565371191824172,8.565371191824172,0.0,1.0,72351.11069702446,260463998.509288,1534655730.6232836,-0.8340130775880641,-3.8,40.07343344902132,72351.11069702446,260463998.509288,1534655730.6232836,-0.8340130775880641,-3.8,40.07343344902132,80.14686689804263,0.0,0.5452894719083431,-3.8,-1.4864256812331675,-1.4864256812331675
 2006-08-26T00:00:00,39552.95715197671,142390645.74711612,454981850.4485537,9.634965673288114,8.801117333767758,24.08815213200876,0.0,0.0,0.0,9.634965673288114,9.634965673288114,0.0,1.0,69164.66414449173,248992790.92017016,1383193930.020443,-1.1260943723181012,-3.8000000000000007,40.07343344902132,69164.66414449173,248992790.92017016,1383193930.020443,-1.1260943723181012,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6444798848095727,-3.8000000000000007,-1.5734105635610522,-1.5734105635610522
 2006-08-26T01:00:00,45616.14682471494,164218128.5689738,522473228.1216301,8.350827338073813,7.393302810436904,30.11019016501095,0.0,0.0,0.0,8.350827338073813,8.350827338073813,0.0,1.0,68124.1580991035,245246969.1567726,1337761341.4807804,-1.2137035379033112,-3.8,40.07343344902132,68124.1580991035,245246969.1567726,1337761341.4807804,-1.2137035379033112,-3.8,40.07343344902132,80.14686689804263,0.0,0.7387868502658121,-3.8,-1.7294166065162468,-1.7294166065162468
 2006-08-26T02:00:00,29247.05304250747,105289390.95302688,333126053.7765224,9.35332467222177,8.742836291404691,24.08815213200876,0.0,0.0,0.0,9.35332467222177,9.35332467222177,0.0,1.0,65142.5792346115,234513285.2446013,1106336234.1916926,-1.6603369958807703,-3.8000000000000007,40.07343344902132,65142.5792346115,234513285.2446013,1106336234.1916926,-1.6603369958807703,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8243476011386391,-3.8000000000000007,-1.9977582512899927,-1.9977582512899927
 2006-08-26T03:00:00,18871.71683650427,67938180.61141536,215339246.3867936,6.86397110407147,6.469362229261912,36.132228198013145,0.0,0.0,0.0,6.86397110407147,6.86397110407147,0.0,1.0,63591.4492653246,228929217.3551685,843742376.4835968,-2.167497042591024,-3.8,40.07343344902132,63591.4492653246,228929217.3551685,843742376.4835968,-2.167497042591024,-3.8,40.07343344902132,80.14686689804263,0.0,0.8958731731255406,-3.8,-2.3889436317769976,-2.3889436317769976
 2006-08-26T04:00:00,617.0049282625195,2221217.7417450706,7057266.638454155,12.300583924093925,12.287652572284635,6.022038033002189,0.0,0.0,0.0,12.300583924093925,12.300583924093925,0.0,1.0,45194.72296389784,162701002.6700322,511167590.66218776,-2.810432333390484,-3.8,40.07343344902131,45194.72296389784,162701002.6700322,511167590.66218776,-2.810432333390484,-3.8,40.07343344902131,80.14686689804262,0.0,0.94880122562337,-3.8,-2.842743291523884,-2.842743291523884
 2006-08-26T05:00:00,43953.29490237602,158231861.6485537,506408280.2712849,7.130693479350142,6.202639853983239,36.13222819801314,0.0,0.0,0.0,7.130693479350142,7.130693479350142,0.0,0.0,0.0,0.0,0.0,-2.306325954949925,-2.306325954949925,0.0,0.0,0.0,0.0,-2.306325954949925,-2.306325954949925,0.0,80.14686689804262,0.0,0.965471486964548,-2.76313527908583,-2.76313527908583,-2.76313527908583
 2006-08-26T06:00:00,64729.60970976201,233026594.9551432,790693742.223299,7.391247663913834,5.942085669419545,36.13222819801314,0.0,0.0,0.0,7.391247663913834,7.391247663913834,0.0,0.0,0.0,0.0,0.0,1.1472244486189556,1.1472244486189556,0.0,0.0,0.0,0.0,1.1472244486189556,1.1472244486189556,0.0,80.14686689804262,0.0,0.964955223865912,0.4837744765821852,0.4837744765821852,0.4837744765821852
 2006-08-26T07:00:00,72768.76778603219,261967564.0297159,1425053088.972459,7.972833132356559,5.360500200976822,36.13222819801314,0.0,0.0,0.0,7.972833132356559,7.972833132356559,0.0,0.0,27246.782782163773,98088418.01578958,334766306.0526582,6.465440336066503,5.822972699881774,20.03671672451065,27246.782782163773,98088418.01578958,334766306.0526582,6.465440336066503,5.822972699881774,20.03671672451065,80.14686689804262,0.0,0.9644389607672762,5.207097549483883,5.207097549483883,5.207097549483883
 2006-08-26T08:00:00,86873.15914634783,312743372.9268522,2045929112.567269,8.542243979745152,4.791089353588229,36.13222819801314,0.0,0.0,0.0,8.542243979745152,8.542243979745152,0.0,0.0,67709.61386143083,243754609.9011509,1026343160.6258909,8.668933276513973,6.7,40.07343344902131,67709.61386143083,243754609.9011509,1026343160.6258909,8.668933276513973,6.7,40.07343344902131,80.14686689804262,0.0,0.9639226976686402,6.7,6.7,6.7
 2006-08-26T09:00:00,98408.02917984826,354268905.0474537,2454408160.00544,8.916991416231978,4.416341917101405,36.13222819801314,0.0,0.0,0.0,8.916991416231978,8.916991416231978,0.0,0.0,68111.02140776992,245199677.0679717,1231616474.262466,9.062013720295068,6.7,40.07343344902131,68111.02140776992,245199677.0679717,1231616474.262466,9.062013720295068,6.7,40.07343344902131,80.14686689804262,0.0,0.9634064345700044,6.7,6.7,6.7
 2006-08-26T10:00:00,101436.59595422792,365171745.4352205,2545333009.5503645,9.000418937288918,4.332914396044463,36.13222819801314,0.0,0.0,0.0,9.000418937288918,9.000418937288918,0.0,-1.0,0.0,0.0,0.0,9.149388569286751,9.149388569286751,0.0,0.0,0.0,0.0,9.149388569286751,9.149388569286751,0.0,80.14686689804262,18.690299107525068,0.9180217358837072,8.739784898520233,6.699981320431118,1.4497495348912743
 2006-08-26T11:00:00,94589.472532632,340522101.1174752,2280608111.023735,8.75753441721995,4.5757989161134285,36.13222819801314,0.0,0.0,0.0,8.75753441721995,8.75753441721995,0.0,-1.0,0.0,0.0,0.0,8.894494913313318,8.894494913313318,0.0,0.0,0.0,0.0,8.894494913313318,8.894494913313318,0.0,80.14686689804262,21.80604275067376,0.8126868012546541,8.980833580238142,6.699996247530812,0.5999806607661524
