Date/Time,Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 0 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2019 WATERCOOLED  CENTRIFUGAL CHILLER 1 325TONS 0.56KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-26T12:00:00,101862.72360472284,366705804.9770023,2527785168.869516,8.984328654513291,4.34900467882009,36.13222819801314,0.0,0.0,0.0,8.984328654513291,8.984328654513291,0.0,-1.0,0.0,0.0,0.0,9.13246094341044,9.13246094341044,0.0,0.0,0.0,0.0,9.13246094341044,9.13246094341044,0.0,80.14686689804262,23.063418037184192,0.7124272746452314,9.024407588532402,6.700005315214628,0.9433359577686584
 2006-08-26T13:00:00,106312.57067650017,382725254.4354007,2664818403.4817715,9.110062259336358,4.223271073997022,36.13222819801314,0.0,0.0,0.0,9.110062259336358,9.110062259336358,0.0,-1.0,0.0,0.0,0.0,9.264316716377865,9.264316716377865,0.0,0.0,0.0,0.0,9.264316716377865,9.264316716377865,0.0,80.14686689804262,25.90613709692256,0.6038339746659297,9.231975176213556,6.700008074011904,1.396696626293511
 2006-08-26T14:00:00,109513.52130923892,394248676.7132602,2752231808.709934,9.190279080526436,4.143054252806945,36.13222819801314,0.0,0.0,0.0,9.190279080526436,9.190279080526436,0.0,-1.0,0.0,0.0,0.0,9.348377125698404,9.348377125698404,0.0,0.0,0.0,0.0,9.348377125698404,9.348377125698404,0.0,80.14686689804262,27.62392863373203,0.4882811652802249,9.346510437072531,6.699980084863328,1.6677921230996455
 2006-08-26T15:00:00,106690.51351282927,384085848.6461854,2654141168.026773,9.100264015553746,4.233069317779635,36.13222819801314,0.0,0.0,0.0,9.100264015553746,9.100264015553746,0.0,-1.0,0.0,0.0,0.0,9.253945533879294,9.253945533879294,0.0,0.0,0.0,0.0,9.253945533879294,9.253945533879294,0.0,80.14686689804262,27.42303420748637,0.3723413107614675,9.278943371167456,6.700001513334484,1.7422809061031528
 2006-08-26T16:00:00,100791.12308026689,362848043.0889608,2457813487.6851883,8.920115327654269,4.413218005679109,36.13222819801314,0.0,0.0,0.0,8.920115327654269,8.920115327654269,0.0,0.0,74834.72661700383,269405015.82121384,1454611935.9578142,9.488239922473996,6.7,40.07343344902131,74834.72661700383,269405015.82121384,1454611935.9578142,9.488239922473996,6.7,40.07343344902131,80.14686689804262,0.0,0.3250089910425151,7.115333838021152,7.115333838021152,7.115333838021152
 2006-08-26T17:00:00,72440.68029137411,260786449.0489467,1644451710.3308764,9.949510590484453,6.934341624183369,29.50798636171074,272.9018391239828,982446.6208463364,3124947.9977956307,9.949510590484453,9.943776724960538,0.8602911475717426,0.0,56687.30105909513,204074283.8127424,828014773.1257397,8.288304139470657,6.700000000000003,40.07343344902132,56687.30105909513,204074283.8127424,828014773.1257397,8.288304139470657,6.700000000000003,40.07343344902132,80.14686689804263,0.0,0.3244927279438792,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-26T18:00:00,55910.6825982134,201278457.3535682,1227001089.6184018,11.023554207150363,8.77398813608705,24.08815213200876,0.0,0.0,0.0,11.023554207150363,11.023554207150363,0.0,0.0,46568.77718900563,167647597.88042027,618112761.9353614,7.8859300139901505,6.7,40.07343344902131,46568.77718900563,167647597.88042027,618112761.9353614,7.8859300139901505,6.7,40.07343344902131,80.14686689804262,0.0,0.3239764648452432,6.7,6.7,6.7
 2006-08-26T19:00:00,67681.33631999529,243652810.7519832,1450511721.4092083,9.610903423192324,6.951660480514737,30.110190165010938,0.0,0.0,0.0,9.610903423192324,9.610903423192324,0.0,1.0,101792.63172691716,366453474.2169018,2481251951.229694,1.1715391134389612,-3.612861050521881,40.0734334490213,101792.63172691716,366453474.2169018,2481251951.229694,1.1715391134389612,-3.612861050521881,40.0734334490213,80.1468668980426,0.0,0.3459274134894669,-1.959899329621949,-0.4346579475909003,-0.4346579475909003
 2006-08-26T20:00:00,53273.05481307416,191782997.32706696,1134123499.6943817,10.935879325779538,8.856711224202881,24.08815213200876,0.0,0.0,0.0,10.935879325779538,10.935879325779538,0.0,1.0,80912.80819804723,291286109.51297,1802728362.726375,-0.317797908162665,-3.8000000000000007,40.07343344902132,80912.80819804723,291286109.51297,1802728362.726375,-0.317797908162665,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4512317542767434,-3.8000000000000007,-1.423038583848408,-1.423038583848408
 2006-08-26T21:00:00,65597.46667210442,236150880.01957592,1394154029.7157197,9.554319114920515,6.998462062405204,30.11019016501095,0.0,0.0,0.0,9.554319114920515,9.554319114920515,0.0,1.0,82823.23075329716,298163630.7118697,1896084728.407223,-0.1378110377558793,-3.8,40.07343344902132,82823.23075329716,298163630.7118697,1896084728.407223,-0.1378110377558793,-3.8,40.07343344902132,80.14686689804263,0.0,0.5533486635606338,-3.8,-1.492043046007267,-1.492043046007267
 2006-08-26T22:00:00,51525.63068942223,185492270.48192,1077341176.458713,10.861053965581007,8.886037987493014,24.08815213200876,0.0,0.0,0.0,10.861053965581007,10.861053965581007,0.0,1.0,78158.23237610713,281369636.55398566,1691892294.3180714,-0.5313209157996961,-3.8000000000000007,40.07343344902132,78158.23237610713,281369636.55398566,1691892294.3180714,-0.5313209157996961,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6522415278424606,-3.8000000000000007,-1.5826901975278431,-1.5826901975278431
 2006-08-26T23:00:00,64348.95138096053,231656224.9714579,1333115350.4679084,9.486644302640546,7.042746181785631,30.11019016501095,0.0,0.0,0.0,9.486644302640546,9.486644302640546,0.0,1.0,79545.06416767242,286362231.0036207,1735344892.7777455,-0.4474257207954669,-3.8,40.07343344902132,79545.06416767242,286362231.0036207,1735344892.7777455,-0.4474257207954669,-3.8,40.07343344902132,80.14686689804263,0.0,0.7460171080443665,-3.8,-1.7463002781991543,-1.7463002781991543
 2006-08-27T00:00:00,51749.1073483789,186296786.45416403,1058864107.5306756,10.829817732401189,8.888692669669757,24.08815213200876,0.0,0.0,0.0,10.829817732401189,10.829817732401189,0.0,1.0,75030.89246663425,270111212.8798832,1456375373.1336598,-0.985336866839114,-3.8000000000000007,40.07343344902132,75030.89246663425,270111212.8798832,1456375373.1336598,-0.985336866839114,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8306586902511318,-3.8000000000000007,-2.0247923193314468,-2.0247923193314468
 2006-08-27T01:00:00,65625.27598951854,236250993.5622668,1337963745.793699,9.490487069909884,7.037698880875039,30.11019016501095,0.0,0.0,0.0,9.490487069909884,9.490487069909884,0.0,1.0,73203.59469986481,263532940.9195133,1389499159.5329163,-1.1141593061156676,-3.8,40.07343344902132,73203.59469986481,263532940.9195133,1389499159.5329163,-1.1141593061156676,-3.8,40.07343344902132,80.14686689804263,0.0,0.9008325705077436,-3.8,-2.4243083567425203,-2.4243083567425203
 2006-08-27T02:00:00,52089.57142456409,187522457.12843072,1048112540.2404932,10.82056724783809,8.899162030551663,24.08815213200876,0.0,0.0,0.0,10.82056724783809,10.82056724783809,0.0,1.0,60498.32324604474,217793963.685761,1010577534.4720596,-1.845643978820566,-3.8000000000000007,40.07343344902132,60498.32324604474,217793963.685761,1010577534.4720596,-1.845643978820566,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.95217491497457,-3.8000000000000007,-2.8782764521002573,-2.8782764521002573
 2006-08-27T03:00:00,54653.43740230248,196752374.6482889,1073254381.6758562,9.25095153614416,7.283463677249284,30.11019016501095,0.0,0.0,0.0,9.25095153614416,9.25095153614416,0.0,1.0,54341.73932940191,195630261.58584687,817989536.5782213,-2.2176325236138266,-3.8,40.07343344902132,54341.73932940191,195630261.58584687,817989536.5782213,-2.2176325236138266,-3.8,40.07343344902132,80.14686689804263,0.0,0.9844162435375624,-3.8,-3.269656958203679,-3.269656958203679
 2006-08-27T04:00:00,48162.57117877219,173385256.24357983,935738671.7631296,9.126615290111358,7.41122631595789,30.11019016501096,0.0,0.0,0.0,9.126615290111358,9.126615290111358,0.0,1.0,19350.43481354857,69661565.32877487,262048144.3745155,-2.0030371452823723,-2.510102234369263,20.03671672451065,19350.43481354857,69661565.32877487,262048144.3745155,-2.0030371452823723,-2.510102234369263,20.03671672451065,80.14686689804263,0.0,0.9992437548637882,-3.0018729904937067,-2.8415876949131325,-2.8415876949131325
 2006-08-27T05:00:00,60795.569721192565,218864050.99629325,1171260394.154491,7.740229863861717,5.593103469471665,36.132228198013145,0.0,0.0,0.0,7.740229863861717,7.740229863861717,0.0,0.0,2527.5532697175145,9099191.770983052,27493675.01342175,3.8456870555559193,3.7928821506997967,6.678905574836885,2527.5532697175145,9099191.770983052,27493675.01342175,3.8456870555559193,3.7928821506997967,6.678905574836885,80.14686689804263,0.0,1.0000000000000002,2.8756644066408863,2.8756644066408863,2.8756644066408863
 2006-08-27T06:00:00,12504.686787860635,45016872.43629831,238744260.3023708,14.855703568220582,14.418055492351751,6.022038033002189,0.0,0.0,0.0,14.855703568220582,14.855703568220582,0.0,0.0,10659.3115470111,38373521.56923997,115746271.72906443,6.922179610141224,6.7,40.07343344902131,10659.3115470111,38373521.56923997,115746271.72906443,6.922179610141224,6.7,40.07343344902131,80.14686689804262,0.0,0.9999874033245814,6.7,6.7,6.7
 2006-08-27T07:00:00,61974.51510751395,223108254.3870503,1376180577.1241837,11.14953682067344,8.62624266749886,24.088152132008755,0.0,0.0,0.0,11.14953682067344,11.14953682067344,0.0,0.0,48126.50135884882,173255404.89185584,693209128.2356387,8.029718638486631,6.700000000000002,40.07343344902132,48126.50135884882,173255404.89185584,693209128.2356387,8.029718638486631,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.999623266473284,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T08:00:00,83545.13323731508,300762479.6543343,1927163203.7217183,10.047472923453846,6.51370983582751,30.110190165010945,0.0,0.0,0.0,10.047472923453846,10.047472923453846,0.0,0.0,59878.462095570816,215562463.54405496,968231172.6118792,8.556983319314146,6.7,40.0734334490213,59878.462095570816,215562463.54405496,968231172.6118792,8.556983319314146,6.7,40.0734334490213,80.1468668980426,0.0,0.9991070033746476,6.7,6.7,6.7
 2006-08-27T09:00:00,73431.74500807202,264354282.0290593,1743960745.712017,11.48348226751322,8.285224196224545,24.088152132008748,1872.858925142166,6742292.1305118045,20741384.199040823,11.48348226751322,11.445421897858616,2.007346011000728,0.0,50165.85915980453,180597092.97529632,888493268.9821854,8.403450813711574,6.700000000000002,40.07343344902132,50165.85915980453,180597092.97529632,888493268.9821854,8.403450813711574,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.998590740276012,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T10:00:00,90767.68563760028,326763668.29536104,2160267885.9535966,10.25250431777996,6.2909236519066,30.110190165010945,1586.960253120132,5713056.911232471,17575166.30168934,10.25250431777996,10.220251960814837,1.0036730055003658,-1.0,217.88440858736385,784383.8709145092,2412646.308185289,8.798275431701725,8.793657814908572,1.1131509291394817,217.88440858736385,784383.8709145092,2412646.308185289,8.798275431701725,8.793657814908572,1.1131509291394817,80.1468668980426,14.556267184244833,0.9636588828272328,8.306065727510779,6.700035290626274,1.2943024604413875
 2006-08-27T11:00:00,69202.24772320654,249128091.80354363,1593845868.9712057,11.299334670986262,8.376636450591674,24.088152132008748,0.0,0.0,0.0,11.299334670986262,11.299334670986262,0.0,-1.0,0.0,0.0,0.0,8.238862137443338,8.238862137443338,0.0,0.0,0.0,0.0,8.238862137443338,8.238862137443338,0.0,80.1468668980426,14.15400494794272,0.8838147163764961,8.216560460484596,6.6999473430501135,0.2555565802883315
 2006-08-27T12:00:00,97506.6046361224,351023776.69004065,2344830741.804657,10.411445039033946,6.111131082116764,30.110190165010945,1907.730158771408,6867828.571577063,24366449.566507943,10.411445039033946,10.366727055306695,1.0036730055003658,-1.0,528.5782124192402,1902881.564709264,5828964.18756426,8.982399660173776,8.971245505798949,1.1131509291394817,528.5782124192402,1902881.564709264,5828964.18756426,8.982399660173776,8.971245505798949,1.1131509291394817,80.1468668980426,20.2848838938009,0.804502273559811,8.818691828344072,6.699966018232434,0.7205716868902151
 2006-08-27T13:00:00,75426.96931210991,271537089.5235955,1771243050.4705346,11.480531271226752,8.232162702093987,24.08815213200877,3275.7546739387094,11792716.826179344,44500111.65206616,11.480531271226752,11.398862198523243,1.7205822951434842,-1.0,1037.775981154381,3735993.532155769,11367582.068746584,8.452536947254785,8.430785170912516,1.908258735667683,1037.775981154381,3735993.532155769,11367582.068746584,8.452536947254785,8.430785170912516,1.908258735667683,80.14686689804265,17.057657304668748,0.7175472562105094,8.417218107298837,6.699995042057492,0.7948752424586334
 2006-08-27T14:00:00,88058.69895505339,317011316.2381922,2012865724.1915607,10.127605317477803,6.436522073039413,30.110190165010945,1912.812506777656,6886125.024399554,20954047.63262891,10.127605317477803,10.08915111188678,1.0036730055003658,-1.0,376.09189765601815,1353930.8315616644,4108006.426053084,8.659595556450464,8.651733862429273,1.1131509291394817,376.09189765601815,1353930.8315616644,4108006.426053084,8.659595556450464,8.651733862429273,1.1131509291394817,80.1468668980426,19.33433670564564,0.6380081595591054,8.611658324130241,6.699997676933091,0.8846893696695842
 2006-08-27T15:00:00,73784.956081592,265625841.89373103,1718111828.7595334,11.475262230367262,8.324404994339352,24.08815213200877,3278.978512248615,11804322.644095004,46534268.44974916,11.475262230367262,11.389858963000862,1.7205822951434842,-1.0,1136.188582521136,4090278.897076087,12394378.219496531,8.403344327250315,8.379628595449306,1.908258735667683,1136.188582521136,4090278.897076087,12394378.219496531,8.403344327250315,8.379628595449306,1.908258735667683,80.14686689804265,16.791331662300863,0.5597328043153061,8.332933138761407,6.699991513946891,0.8921740503261831
 2006-08-27T16:00:00,85908.67334661027,309271224.04779696,1956763085.780445,10.06597710259099,6.477858294633073,30.110190165010952,1538.589041945599,5538920.551004163,16818180.208811477,10.06597710259099,10.035113299547785,0.8602911475717404,0.0,65469.23286165362,235689238.30195305,1177445517.0994031,8.956966994302336,6.700000000000002,40.07343344902132,65469.23286165362,235689238.30195305,1177445517.0994031,8.956966994302336,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.5316600798430141,7.05191742246285,7.05191742246285,7.05191742246285
 2006-08-27T17:00:00,60884.56002518442,219184416.090664,1284080436.9539194,11.047081951110943,8.692681431531897,24.088152132008748,794.5267073935521,2860296.146616787,8684887.39185846,11.047081951110943,11.031145354358353,0.8602911475717415,0.0,49142.63335134403,176913480.0648386,651240882.1883912,7.949219180301548,6.700000000000002,40.07343344902132,49142.63335134403,176913480.0648386,651240882.1883912,7.949219180301548,6.700000000000002,40.07343344902132,80.14686689804263,0.0,0.5311438167443783,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T18:00:00,70574.01636939312,254066458.9298153,1427196350.5617814,9.576924362676657,6.960443563289239,30.110190165010945,0.0,0.0,0.0,9.576924362676657,9.576924362676657,0.0,0.0,59882.18697611894,215575873.1140282,717018764.9930587,8.07584312641128,6.7,40.0734334490213,59882.18697611894,215575873.1140282,717018764.9930587,8.07584312641128,6.7,40.0734334490213,80.1468668980426,0.0,0.5306275536457421,6.7,6.7,6.7
 2006-08-27T19:00:00,54885.335877442616,197587209.1587935,1133118016.691138,10.9084962720589,8.83115897873335,24.088152132008748,0.0,0.0,0.0,10.9084962720589,10.9084962720589,0.0,1.0,99641.07366830856,358707865.20591086,2310598656.5587893,0.6750967282769323,-3.7826321520366175,40.0734334490213,99641.07366830856,358707865.20591086,2310598656.5587893,0.6750967282769323,-3.7826321520366175,40.0734334490213,80.1468668980426,0.0,0.5503312464719944,-2.049999999999999,-0.6319005079819419,-0.6319005079819419
 2006-08-27T20:00:00,65624.76584846913,236249157.05448893,1361649086.8201003,9.51680527507911,7.020571804032424,30.110190165010945,0.0,0.0,0.0,9.51680527507911,9.51680527507911,0.0,1.0,82405.81624304566,296660938.4749643,1835064219.2670248,-0.2553221793638308,-3.8,40.0734334490213,82405.81624304566,296660938.4749643,1835064219.2670248,-0.2553221793638308,-3.8,40.0734334490213,80.1468668980426,0.0,0.6493369622577079,-3.8,-1.5791595114445292,-1.5791595114445292
 2006-08-27T21:00:00,51541.35847636774,185548890.51492387,1072905010.7703662,10.841998845995128,8.87511597828192,24.08815213200876,0.0,0.0,0.0,10.841998845995128,10.841998845995128,0.0,1.0,76750.83688243756,276303012.7767751,1609340996.389191,-0.6903974194886984,-3.8000000000000007,40.07343344902132,76750.83688243756,276303012.7767751,1609340996.389191,-0.6903974194886984,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.7433146421786146,-3.8000000000000007,-1.739887014888496,-1.739887014888496
 2006-08-27T22:00:00,62761.41473623051,225941093.05042985,1280380049.6075149,9.427935025506118,7.080760951962792,30.11019016501095,0.0,0.0,0.0,9.427935025506118,9.427935025506118,0.0,1.0,75500.67930051843,271802445.4818664,1571418550.8311355,-0.7633085593465906,-3.799999999999999,40.0734334490213,75500.67930051843,271802445.4818664,1571418550.8311355,-0.7633085593465906,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.8283047465007782,-3.799999999999999,-2.014566681866713,-2.014566681866713
 2006-08-27T23:00:00,50260.68620514095,180938470.33850732,1023125079.9707367,10.770824654490468,8.895244817340222,24.08815213200876,0.0,0.0,0.0,10.770824654490468,10.770824654490468,0.0,1.0,69326.4396929337,249575182.8945613,1239741375.0691905,-1.4031721565422444,-3.8000000000000007,40.07343344902132,69326.4396929337,249575182.8945613,1239741375.0691905,-1.4031721565422444,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8989886624260609,-3.8000000000000007,-2.411009642910034,-2.411009642910034
 2006-08-28T00:00:00,61815.42891508046,222535544.0942897,1241764048.0322232,9.384640447363116,7.108289382208785,30.11019016501095,0.0,0.0,0.0,9.384640447363116,9.384640447363116,0.0,1.0,63446.34779414771,228406852.05893177,1113191053.690452,-1.647282017811328,-3.799999999999999,40.0734334490213,63446.34779414771,228406852.05893177,1113191053.690452,-1.647282017811328,-3.799999999999999,40.0734334490213,80.1468668980426,0.0,0.9509255516218328,-3.799999999999999,-2.865009959224986,-2.865009959224986
 2006-08-28T01:00:00,49362.22985898736,177704027.4923545,991468253.0171672,10.728130706878998,8.91061206829272,24.08815213200876,0.0,0.0,0.0,10.728130706878998,10.728130706878998,0.0,1.0,53070.016586231264,191052059.71043253,783505430.9882092,-2.284225635167855,-3.8000000000000007,40.07343344902132,53070.016586231264,191052059.71043253,783505430.9882092,-2.284225635167855,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.9836938367218572,-3.8000000000000007,-3.259740252384571,-3.259740252384571
 2006-08-28T02:00:00,53728.25189825199,193421706.83370715,1045491671.2742465,9.199021299376886,7.28251547478446,30.11019016501095,0.0,0.0,0.0,9.199021299376886,9.199021299376886,0.0,1.0,24297.19610009,87469905.960324,329491586.3081293,-1.959525023321515,-2.597050057104498,20.036716724510647,24297.19610009,87469905.960324,329491586.3081293,-1.959525023321515,-2.597050057104498,20.036716724510647,80.1468668980426,0.0,0.9990911909504504,-3.076500366950818,-2.913028310300957,-2.913028310300957
 2006-08-28T03:00:00,41721.36115869491,150196900.17130163,728190139.0501192,8.92531588726938,7.590537593076018,30.11019016501096,0.0,0.0,0.0,8.92531588726938,8.92531588726938,0.0,1.0,0.0,0.0,0.0,2.5030152760093283,2.5030152760093283,0.0,0.0,0.0,0.0,2.5030152760093283,2.5030152760093283,0.0,80.14686689804263,0.0,1.0000000000000002,1.9343379738818816,1.9343379738818816,1.9343379738818816
 2006-08-28T04:00:00,4038.311240095377,14537920.464343358,45794636.66975202,13.176985645442306,13.093071604296178,12.04407606600438,0.0,0.0,0.0,13.176985645442306,13.176985645442306,0.0,1.0,0.0,0.0,0.0,4.907831757290378,4.907831757290378,0.0,0.0,0.0,0.0,4.907831757290378,4.907831757290378,0.0,80.14686689804262,0.0,0.9997611001309252,4.864283542659106,4.864283542659106,4.864283542659106
 2006-08-28T05:00:00,72578.31621816101,261281938.38537967,1450010809.4416912,7.99570311125041,5.3376302220829706,36.13222819801314,0.0,0.0,0.0,7.99570311125041,7.99570311125041,0.0,0.0,49081.65185044794,176693946.6616126,556015686.5780107,7.704731168458352,6.637521770818132,33.394527874184426,49081.65185044794,176693946.6616126,556015686.5780107,7.704731168458352,6.637521770818132,33.394527874184426,80.14686689804262,0.0,0.9992448370322892,6.350147677516461,6.350147677516461,6.350147677516461
 2006-08-28T06:00:00,77325.86329569395,278373107.86449826,1642000539.790741,8.171759993637663,5.161573339695718,36.13222819801314,0.0,0.0,0.0,8.171759993637663,8.171759993637663,0.0,0.0,68205.47857237888,245539722.860564,823305902.0215963,8.27990830497301,6.7,40.07343344902131,68205.47857237888,245539722.860564,823305902.0215963,8.27990830497301,6.7,40.07343344902131,80.14686689804262,0.0,0.9987285739336532,6.7,6.7,6.7
 2006-08-28T07:00:00,93487.48066185295,336554930.3826708,2264937231.67573,8.743159616188423,4.590173717144956,36.13222819801314,0.0,0.0,0.0,8.743159616188423,8.743159616188423,0.0,0.0,68228.01875879726,245620867.5316701,1136176068.5544164,8.879271844217435,6.7,40.07343344902131,68228.01875879726,245620867.5316701,1136176068.5544164,8.879271844217435,6.7,40.07343344902131,80.14686689804262,0.0,0.9982123108350174,6.7,6.7,6.7
 2006-08-28T08:00:00,107795.2340971413,388062842.7497088,2775331953.3061385,9.21148217882732,4.121851154506061,36.13222819801314,0.0,0.0,0.0,9.21148217882732,9.21148217882732,0.0,0.0,70763.62116289101,254749036.18640763,1392809000.014265,9.370509402967448,6.7,40.07343344902131,70763.62116289101,254749036.18640763,1392809000.014265,9.370509402967448,6.7,40.07343344902131,80.14686689804262,0.0,0.9976960477363814,6.7,6.7,6.7
 2006-08-28T09:00:00,109944.09853312396,395798754.7192463,2875762132.6064744,9.303648607937314,4.029684725396068,36.13222819801314,0.0,0.0,0.0,9.303648607937314,9.303648607937314,0.0,0.0,71529.8130785646,257507327.08283257,1443381464.5739615,9.467275680940876,6.7,40.07343344902131,71529.8130785646,257507327.08283257,1443381464.5739615,9.467275680940876,6.7,40.07343344902131,80.14686689804262,0.0,0.9971797846377456,6.7,6.7,6.7
 2006-08-28T10:00:00,119075.49883795116,428671795.8166242,3178248024.623492,9.581294139181002,3.752039194152378,36.13222819801314,0.0,0.0,0.0,9.581294139181002,9.581294139181002,0.0,-1.0,0.0,0.0,0.0,9.747661180741904,9.747661180741904,0.0,0.0,0.0,0.0,9.747661180741904,9.747661180741904,0.0,80.14686689804262,22.160618518368533,0.942039728498676,9.213809818146874,6.70000624833598,1.633619605120739
 2006-08-28T11:00:00,105355.381154733,379279372.1570388,2691180766.2223825,9.134263548972756,4.199069784360623,36.13222819801314,0.0,0.0,0.0,9.134263548972756,9.134263548972756,0.0,-1.0,0.0,0.0,0.0,9.263075468902215,9.263075468902215,0.0,0.0,0.0,0.0,9.263075468902215,9.263075468902215,0.0,80.14686689804262,25.725216648343665,0.8121293808262594,9.422514923919024,6.70001147177113,0.9496641919859368
 2006-08-28T12:00:00,133995.15996907992,482382575.8886878,3646273414.961076,10.010979297590389,3.3223540357429946,36.13222819801314,0.0,0.0,0.0,10.010979297590389,10.010979297590389,0.0,-1.0,0.0,0.0,0.0,10.204833961797677,10.204833961797677,0.0,0.0,0.0,0.0,10.204833961797677,10.204833961797677,0.0,80.14686689804262,33.80773756737583,0.6833328978941754,9.95234065408969,6.699949094782366,2.20678654765176
 2006-08-28T13:00:00,135197.01840865717,486709266.2711657,3699453746.695824,10.05979387047815,3.2735394628552275,36.13222819801314,0.0,0.0,0.0,10.05979387047815,10.05979387047815,0.0,-1.0,0.0,0.0,0.0,10.25988923052326,10.25988923052326,0.0,0.0,0.0,0.0,10.25988923052326,10.25988923052326,0.0,80.14686689804262,39.517148913471615,0.5278725173932693,10.253168101697534,6.699953262240414,3.045683796215433
 2006-08-28T14:00:00,138341.40485431527,498029057.47553504,3802463817.391895,10.15436896336306,3.1789643699703185,36.13222819801314,0.0,0.0,0.0,10.15436896336306,10.15436896336306,0.0,-1.0,0.0,0.0,0.0,10.359205821286018,10.359205821286018,0.0,0.0,0.0,0.0,10.359205821286018,10.359205821286018,0.0,80.14686689804262,43.56617505349745,0.3685328081707904,10.342128944209614,6.700006488436088,3.62853400956881
 2006-08-28T15:00:00,131358.48124119188,472890532.4682908,3595378591.812525,9.96423961667726,3.369093716656119,36.13222819801314,0.0,0.0,0.0,9.96423961667726,9.96423961667726,0.0,-1.0,0.0,0.0,0.0,10.185548476055764,10.185548476055764,0.0,0.0,0.0,0.0,10.185548476055764,10.185548476055764,0.0,80.14686689804262,63.28401349161464,0.2053281371722995,10.228048720510584,6.730125709315749,5.607631431242317
 2006-08-28T16:00:00,99267.5594830136,357363214.138849,2513811544.1514244,8.971497793023259,4.36183554031012,36.13222819801314,0.0,0.0,0.0,8.971497793023259,8.971497793023259,0.0,0.0,75808.31130438206,272909920.69577545,1572362647.1200278,9.712945773905536,6.7,40.07343344902131,75808.31130438206,272909920.69577545,1572362647.1200278,9.712945773905536,6.7,40.07343344902131,80.14686689804262,0.0,0.1390789229549357,7.27144433129468,7.27144433129468,7.27144433129468
 2006-08-28T17:00:00,85829.82167122803,308987358.0164209,2006882130.564455,8.506429270599618,4.826904062733761,36.13222819801314,0.0,0.0,0.0,8.506429270599618,8.506429270599618,0.0,0.0,67672.75636269625,243621922.9057065,1006467052.5134828,8.630852145561558,6.7,40.07343344902131,67672.75636269625,243621922.9057065,1006467052.5134828,8.630852145561558,6.7,40.07343344902131,80.14686689804262,0.0,0.1385626598562997,6.7,6.7,6.7
 2006-08-28T18:00:00,72117.05556700921,259621400.0412332,1455706295.8847518,8.000926819554243,5.332406513779136,36.13222819801314,0.0,0.0,0.0,8.000926819554243,8.000926819554243,0.0,0.0,62772.406649243385,225980663.93727612,729790604.4146968,8.10063797201645,6.7,40.07343344902131,62772.406649243385,225980663.93727612,729790604.4146968,8.10063797201645,6.7,40.07343344902131,80.14686689804262,0.0,0.1380463967576638,6.7,6.7,6.7
 2006-08-28T19:00:00,68078.3229979784,245081962.79272223,1213354390.4493122,7.778707511751737,5.554625821581642,36.13222819801314,0.0,0.0,0.0,7.778707511751737,7.778707511751737,0.0,1.0,101085.93614514946,363909370.12253815,2565625639.4279246,1.3601366391690457,-3.5867530947307524,40.07343344902131,101085.93614514946,363909370.12253815,2565625639.4279246,1.3601366391690457,-3.5867530947307524,40.07343344902131,80.14686689804262,0.0,0.1682990933196457,-1.836753094730752,-0.0100857735284523,-0.0100857735284523
 2006-08-28T20:00:00,68023.16916322007,244883408.98759225,1062152546.0696232,7.640086348316689,5.69324698501669,36.13222819801314,0.0,0.0,0.0,7.640086348316689,7.640086348316689,0.0,1.0,80395.23569047161,289422848.4856978,1863369808.395785,-0.2005327614745366,-3.8,40.07343344902131,80395.23569047161,289422848.4856978,1863369808.395785,-0.2005327614745366,-3.8,40.07343344902131,80.14686689804262,0.0,0.2845437896075235,-3.8,-1.2344816518009103,-1.2344816518009103
 2006-08-28T21:00:00,52951.461149472976,190625260.1381027,703885870.7327569,8.947392255026779,7.6572875043000606,28.604680656760404,0.0,0.0,0.0,8.947392255026779,8.947392255026779,0.0,1.0,74164.61368355798,266992609.2608088,1611471358.7734082,-0.6859637442390613,-3.8,40.07343344902131,74164.61368355798,266992609.2608088,1611471358.7734082,-0.6859637442390613,-3.8,40.07343344902131,80.14686689804262,0.0,0.3933177115985704,-3.8,-1.3747686235904892,-1.3747686235904892
 2006-08-28T22:00:00,45262.2518596739,162944106.694826,540122649.3895726,9.727906309877852,8.737979921522781,24.08815213200876,0.0,0.0,0.0,9.727906309877852,9.727906309877852,0.0,1.0,71233.4038318835,256440253.7947805,1488213111.3085318,-0.9235926172331488,-3.8000000000000007,40.07343344902132,71233.4038318835,256440253.7947805,1488213111.3085318,-0.9235926172331488,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.4972431451753752,-3.8000000000000007,-1.4545888653255394,-1.4545888653255394
 2006-08-28T23:00:00,48986.36250925014,176350905.03330046,569156067.0821038,8.4356590134204,7.392559710833641,30.11019016501095,0.0,0.0,0.0,8.4356590134204,8.4356590134204,0.0,1.0,70724.45138189198,254608024.9748111,1464404084.896442,-0.9694451471716358,-3.8,40.07343344902132,70724.45138189198,254608024.9748111,1464404084.896442,-0.9694451471716358,-3.8,40.07343344902132,80.14686689804263,0.0,0.5980073709504535,-3.8,-1.5267496316236084,-1.5267496316236084
 2006-08-29T00:00:00,37016.57571774962,133259672.58389862,423076971.5403133,9.54339417435924,8.768029678658179,24.08815213200876,0.0,0.0,0.0,9.54339417435924,9.54339417435924,0.0,1.0,68258.12672189834,245729256.198834,1332677460.9684424,-1.223534114579402,-3.8000000000000007,40.07343344902132,68258.12672189834,245729256.198834,1332677460.9684424,-1.223534114579402,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6949810545286033,-3.8000000000000007,-1.6439055273984609,-1.6439055273984609
 2006-08-29T01:00:00,45668.092443237336,164405132.7956544,522088640.6513072,8.413883775896652,7.457064549571624,30.11019016501095,0.0,0.0,0.0,8.413883775896652,8.413883775896652,0.0,1.0,66853.59166388173,240672929.9899741,1272599522.7146375,-1.3394273483956534,-3.8,40.07343344902132,66853.59166388173,240672929.9899741,1272599522.7146375,-1.3394273483956534,-3.8,40.07343344902132,80.14686689804263,0.0,0.7852807719517662,-3.8,-1.8549130553966544,-1.8549130553966544
 2006-08-29T02:00:00,27133.63176247502,97681074.34491006,309079107.5654901,8.206336581719713,7.639916363756868,30.11019016501096,0.0,0.0,0.0,8.206336581719713,8.206336581719713,0.0,1.0,64857.978422595865,233488722.32134503,994484795.9178848,-1.8763202355618096,-3.8000000000000007,40.07343344902132,64857.978422595865,233488722.32134503,994484795.9178848,-1.8763202355618096,-3.8000000000000007,40.07343344902132,80.14686689804263,0.0,0.8641308084039995,-3.8000000000000007,-2.190421639418666,-2.190421639418666
 2006-08-29T03:00:00,22469.72080514809,80890994.89853309,256191738.2989304,6.901406492007261,6.4319268413261215,36.132228198013145,0.0,0.0,0.0,6.901406492007261,6.901406492007261,0.0,1.0,60194.83351858143,216701400.66689312,741324866.33984,-2.365435440917928,-3.8,40.07343344902132,60194.83351858143,216701400.66689312,741324866.33984,-2.365435440917928,-3.8,40.07343344902132,80.14686689804263,0.0,0.9262459656989334,-3.8,-2.62726425678811,-2.62726425678811
 2006-08-29T04:00:00,722.642400741422,2601512.642669119,8261767.469790813,12.950706992796915,12.935568545766442,6.022038033002189,0.0,0.0,0.0,12.950706992796915,12.950706992796915,0.0,1.0,34939.98239638816,125783936.62699738,395183009.16697615,-3.034823786337103,-3.8,40.07343344902131,34939.98239638816,125783936.62699738,395183009.16697615,-3.034823786337103,-3.8,40.07343344902131,80.14686689804262,0.0,0.9687692120536564,-3.8,-3.0672575721789683,-3.0672575721789683
 2006-08-29T05:00:00,47341.51125709546,170429440.52554366,539097941.373953,7.160649661042222,6.172683672291158,36.13222819801314,0.0,0.0,0.0,7.160649661042222,7.160649661042222,0.0,0.0,0.0,0.0,0.0,-2.1558879952136567,-2.1558879952136567,0.0,0.0,0.0,0.0,-2.1558879952136567,-2.1558879952136567,0.0,80.14686689804262,0.0,0.981355472078138,-2.632989259845208,-2.632989259845208,-2.632989259845208
 2006-08-29T06:00:00,68985.79312397928,248348855.24632537,1152765811.502946,7.723186570072175,5.610146763261205,36.13222819801314,0.0,0.0,0.0,7.723186570072175,7.723186570072175,0.0,0.0,0.0,0.0,0.0,2.2350083555257134,2.2350083555257134,0.0,0.0,0.0,0.0,2.2350083555257134,2.2350083555257134,0.0,80.14686689804262,0.0,0.980839208979502,1.2599055440086142,1.2599055440086142,1.2599055440086142
 2006-08-29T07:00:00,93056.78963601853,335004442.68966675,2264136934.2350445,8.74243616520301,4.590897168130371,36.13222819801314,0.0,0.0,0.0,8.74243616520301,8.74243616520301,0.0,0.0,57938.010649512966,208576838.33824667,971011339.0402372,8.55496477994854,6.692528876068981,36.733980661602864,57938.010649512966,208576838.33824667,971011339.0402372,8.55496477994854,6.692528876068981,36.733980661602864,80.14686689804262,0.0,0.980322945880866,6.448436746660053,6.448436746660053,6.448436746660053
 2006-08-29T08:00:00,121975.96283306804,439113466.19904494,3234008461.5132146,9.632494894850346,3.7008384384830335,36.13222819801314,0.0,0.0,0.0,9.632494894850346,9.632494894850346,0.0,0.0,76547.05628264445,275569402.61752003,1623672357.8340173,9.812050233025968,6.7,40.07343344902131,76547.05628264445,275569402.61752003,1623672357.8340173,9.812050233025968,6.7,40.07343344902131,80.14686689804262,0.0,0.9798066827822302,6.7,6.7,6.7
 2006-08-29T09:00:00,143474.2073244903,516507146.3681652,3867779859.994472,10.214340171992893,3.1189931613404887,36.13222819801314,0.0,0.0,0.0,10.214340171992893,10.214340171992893,0.0,0.0,85233.99130748615,306842368.7069502,1942937843.5706472,10.422279563027873,6.7,40.07343344902131,85233.99130748615,306842368.7069502,1942937843.5706472,10.422279563027873,6.7,40.07343344902131,80.14686689804262,0.0,0.979290419683594,6.7,6.7,6.7
 2006-08-29T10:00:00,150824.41689457544,542967900.8204715,4068024519.95743,10.398207866355458,2.9351254669779223,36.13222819801314,0.0,0.0,0.0,10.398207866355458,10.398207866355458,0.0,-1.0,0.0,0.0,0.0,10.615061026670038,10.615061026670038,0.0,0.0,0.0,0.0,10.615061026670038,10.615061026670038,0.0,80.14686689804262,28.60951942310493,0.906369942893348,9.95161451146453,6.700015964185123,2.3467388316513493
 2006-08-29T11:00:00,121314.32268584322,436731561.6690356,3148894844.8806024,9.554356136338582,3.7789771969948,36.13222819801314,0.0,0.0,0.0,9.554356136338582,9.554356136338582,0.0,-1.0,0.0,0.0,0.0,9.729829202222325,9.729829202222325,0.0,0.0,0.0,0.0,9.729829202222325,9.729829202222325,0.0,80.14686689804262,31.92943121682923,0.7457772643559428,9.933750252569972,6.700003496500482,1.823777104043292
 2006-08-29T12:00:00,162976.0803768824,586713889.3567767,4396179488.32687,10.875388510624788,2.809133085970624,36.13222819801314,9475.93202387793,34113355.28596055,191318406.0326232,10.875388510624788,10.524200247362758,21.077133115507664,-1.0,5522.189262288811,19879881.34423972,63081347.324368045,11.11569997088582,10.995086654486087,3.3394527874184425,5522.189262288811,19879881.34423972,63081347.324368045,11.11569997088582,10.995086654486087,3.3394527874184425,80.14686689804262,46.38602877400459,0.5909767963611224,10.69211785160815,6.700025185544096,3.709265062402975
 2006-08-29T13:00:00,168801.9245856493,607686928.5083375,4550416941.578558,10.982445662873966,2.6329840775157343,36.13222819801314,13498.517291419324,48594662.249109566,153740625.30922604,10.982445662873966,10.700349255817647,36.13222819801314,-1.0,0.0,0.0,0.0,11.22793138763672,11.22793138763672,0.0,0.0,0.0,0.0,11.22793138763672,11.22793138763672,0.0,80.14686689804262,60.54029165774013,0.3961838031873001,11.19794121158052,6.699988862847111,5.214161905372301
 2006-08-29T14:00:00,169124.06575815871,608846636.7293713,4550416941.578558,11.02557636816031,2.676011639976494,36.13222819801314,17641.696992577516,63510109.173279054,200694521.5580114,11.02557636816031,10.657321693356886,36.13222819801314,-1.0,28319.85959804588,101951494.55296516,382813181.2166028,11.80246160307725,11.07007014772396,26.71562229934754,28319.85959804588,101951494.55296516,382813181.2166028,11.80246160307725,11.07007014772396,26.71562229934754,80.14686689804262,79.56355074758488,0.1966702440554921,11.305357030064163,7.250562926101764,7.215702550108197
 2006-08-29T15:00:00,169859.6622918418,611494784.2506304,4550416941.578558,11.107617114404626,2.7578561847073044,36.13222819801314,25594.26487826092,92139353.56173933,289997245.0718441,11.107617114404626,10.575477148626076,36.13222819801314,-1.0,87425.9065570382,314733263.6053375,1953292440.8040864,11.49056265423603,7.751511309601025,40.07343344902131,87425.9065570382,314733263.6053375,1953292440.8040864,11.49056265423603,7.751511309601025,40.07343344902131,80.14686689804262,38.18211430562732,0.0712678417739971,8.242011570790176,6.81004278905598,3.753316050868627
 2006-08-29T16:00:00,140513.9593165101,505850253.53943634,3709523297.5215454,10.069042243747306,3.2642910895860737,36.13222819801314,0.0,0.0,0.0,10.069042243747306,10.069042243747306,0.0,0.0,84824.18111579609,305367052.016866,1882743599.0711105,10.307228823047836,6.7,40.07343344902131,84824.18111579609,305367052.016866,1882743599.0711105,10.307228823047836,6.7,40.07343344902131,80.14686689804262,0.0,0.0538265053845734,6.737647747044406,6.737647747044406,6.737647747044406
 2006-08-29T17:00:00,110725.6113497572,398612200.8591259,2808210006.7704067,9.241666956307483,4.091666377025896,36.13222819801314,0.0,0.0,0.0,9.241666956307483,9.241666956307483,0.0,0.0,72394.32535649174,260619571.2833703,1409232558.342832,9.401903850301643,6.7,40.07343344902131,72394.32535649174,260619571.2833703,1409232558.342832,9.401903850301643,6.7,40.07343344902131,80.14686689804262,0.0,0.0533102422859375,6.7,6.7,6.7
 2006-08-29T18:00:00,94677.83176622372,340840194.35840523,2268901222.8593287,8.746790404619178,4.586542928714202,36.13222819801314,0.0,0.0,0.0,8.746790404619178,8.746790404619178,0.0,0.0,68872.25936746829,247940133.72288585,1138069912.3354912,8.882913247507803,6.7,40.07343344902131,68872.25936746829,247940133.72288585,1138069912.3354912,8.882913247507803,6.7,40.07343344902131,80.14686689804262,0.0,0.0527939791873015,6.7,6.7,6.7
 2006-08-29T19:00:00,90036.34530938316,324130843.1137793,2100500524.112064,8.592301054772015,4.741032278561364,36.13222819801314,0.0,0.0,0.0,8.592301054772015,8.592301054772015,0.0,1.0,117574.4656512603,423268076.34453714,3056121868.116433,2.566525181566011,-3.321628271700401,40.07343344902131,117574.4656512603,423268076.34453714,3056121868.116433,2.566525181566011,-3.321628271700401,40.07343344902131,80.14686689804262,0.0,0.0848585507153913,-1.5716282717004002,0.3465967456644248,0.3465967456644248
 2006-08-29T20:00:00,93137.28792115564,335294236.5161603,2193603879.1146383,8.677712105660179,4.655621227673201,36.13222819801314,0.0,0.0,0.0,8.677712105660179,8.677712105660179,0.0,1.0,100286.3461017202,361030845.9661927,2510204917.9855304,1.0442105369085697,-3.8,40.07343344902131,100286.3461017202,361030845.9661927,2510204917.9855304,1.0442105369085697,-3.8,40.07343344902131,80.14686689804262,0.0,0.2078834855018109,-3.8,-1.0851647291538578,-1.0851647291538578
 2006-08-29T21:00:00,63095.7713533376,227144776.8720153,1309363620.1459527,9.88137670128684,7.480939272710535,28.604680656760404,0.0,0.0,0.0,9.88137670128684,9.88137670128684,0.0,1.0,85967.00884208879,309481231.8315196,1958488873.9199493,-0.017706128516288,-3.8,40.07343344902131,85967.00884208879,309481231.8315196,1958488873.9199493,-0.017706128516288,-3.8,40.07343344902131,80.14686689804262,0.0,0.3218867920770473,-3.8,-1.2915725040840806,-1.2915725040840806
 2006-08-29T22:00:00,52680.09979419057,189648359.25908607,1081414608.8247273,10.857957739166055,8.875460449008814,24.08815213200876,0.0,0.0,0.0,10.857957739166055,10.857957739166055,0.0,1.0,81571.77338614367,293658384.19011724,1785263608.8972263,-0.3514139749639385,-3.8,40.07343344902131,81571.77338614367,293658384.19011724,1785263608.8972263,-0.3514139749639385,-3.8,40.07343344902131,80.14686689804262,0.0,0.4286990170495939,-3.8,-1.4057850314646991,-1.4057850314646991
 2006-08-29T23:00:00,65298.80853340589,235075710.7202612,1336631119.6034954,9.489960377508526,7.0395989355857935,30.11019016501095,0.0,0.0,0.0,9.489960377508526,9.489960377508526,0.0,1.0,83621.65786776104,301037968.32393974,1874892958.460784,-0.1786187397577242,-3.8,40.07343344902132,83621.65786776104,301037968.32393974,1874892958.460784,-0.1786187397577242,-3.8,40.07343344902132,80.14686689804263,0.0,0.5314875157016489,-3.8,-1.4770805128205804,-1.4770805128205804
 2006-08-30T00:00:00,50868.890938904784,183128007.3800572,1037888489.9886535,10.804679090154696,8.902019218013999,24.08815213200876,0.0,0.0,0.0,10.804679090154696,10.804679090154696,0.0,1.0,78253.31376880906,281711929.56771255,1684340926.1524446,-0.5458432088088941,-3.8000000000000007,40.07343344902132,78253.31376880906,281711929.56771255,1684340926.1524446,-0.5458432088088941,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.6311610726263911,-3.8000000000000007,-1.5585825508436042,-1.5585825508436042
 2006-08-30T01:00:00,62732.147305371625,225835730.29933783,1295581118.0975678,9.443892857040453,7.068828807372859,30.11019016501095,0.0,0.0,0.0,9.443892857040453,9.443892857040453,0.0,1.0,78683.55471602223,283260796.97768,1738951666.9253595,-0.4404669235276552,-3.8,40.07343344902132,78683.55471602223,283260796.97768,1738951666.9253595,-0.4404669235276552,-3.8,40.07343344902132,80.14686689804263,0.0,0.7263179315613711,-3.8,-1.7022802405037447,-1.7022802405037447
 2006-08-30T02:00:00,49395.87055975554,177825134.01511997,1010020263.8032455,10.7626367358545,8.911091314675092,24.08815213200876,0.0,0.0,0.0,10.7626367358545,10.7626367358545,0.0,1.0,73450.49324521756,264421775.6827832,1468356767.8178763,-0.9621930012926008,-3.8000000000000007,40.07343344902132,73450.49324521756,264421775.6827832,1468356767.8178763,-0.9621930012926008,-3.8000000000000007,40.07343344902132,80.14686689804265,0.0,0.8133672684501912,-3.8000000000000007,-1.9535225671378644,-1.9535225671378644
 2006-08-30T03:00:00,62058.40357124474,223410252.85648105,1265573167.591532,9.410676004708815,7.0906529945166055,30.11019016501095,0.0,0.0,0.0,9.410676004708815,9.410676004708815,0.0,1.0,71713.29280774348,258167854.10787648,1401962249.195779,-1.0900955322375812,-3.8,40.07343344902132,71713.29280774348,258167854.10787648,1401962249.195779,-1.0900955322375812,-3.8,40.07343344902132,80.14686689804263,0.0,0.8871277005673658,-3.8,-2.329615925177404,-2.329615925177404
 2006-08-30T04:00:00,12182.24732156329,43856090.357627854,243656855.7826868,14.814742001737669,14.368084494460945,6.022038033002189,0.0,0.0,0.0,14.814742001737669,14.814742001737669,0.0,1.0,50235.437793886165,180847576.0579902,661596413.5066944,-2.519826954407944,-3.8,40.07343344902131,50235.437793886165,180847576.0579902,661596413.5066944,-2.519826954407944,-3.8,40.07343344902131,80.14686689804262,0.0,0.9427498335732196,-3.8,-2.781265391646952,-2.781265391646952
 2006-08-30T05:00:00,72804.64264096005,262096713.50745612,1478223859.031839,8.021580158143776,5.3117531751896045,36.13222819801314,0.0,0.0,0.0,8.021580158143776,8.021580158143776,0.0,0.0,0.0,0.0,0.0,1.017882215632852,1.017882215632852,0.0,0.0,0.0,0.0,1.017882215632852,1.017882215632852,0.0,80.14686689804262,0.0,0.9605423769765634,-0.2642895224600644,-0.2642895224600644,-0.2642895224600644
 2006-08-30T06:00:00,70234.35849454363,252843690.5803572,1377990960.8273478,7.929660564745112,5.403672768588268,36.13222819801314,0.0,0.0,0.0,7.929660564745112,7.929660564745112,0.0,0.0,38756.77020500829,139524372.73802984,442760549.4736069,7.306022437404093,6.45617718599194,26.71562229934754,38756.77020500829,139524372.73802984,442760549.4736069,7.306022437404093,6.45617718599194,26.71562229934754,80.14686689804262,0.0,0.9600261138779272,6.073345775952998,6.073345775952998,6.073345775952998
 2006-08-30T07:00:00,83172.99012114188,299422764.43611073,1901589602.0926185,8.409855531549889,4.92347780178349,36.13222819801314,0.0,0.0,0.0,8.409855531549889,8.409855531549889,0.0,0.0,67672.75636269625,243621922.9057065,953629340.9166648,8.529611653304224,6.7,40.07343344902131,67672.75636269625,243621922.9057065,953629340.9166648,8.529611653304224,6.7,40.07343344902131,80.14686689804262,0.0,0.9595098507792916,6.7,6.7,6.7
 2006-08-30T08:00:00,99244.52800543826,357280300.8195777,2512149556.460054,8.969976302210894,4.363357031122489,36.13222819801314,0.0,0.0,0.0,8.969976302210894,8.969976302210894,0.0,0.0,68103.02022188301,245170872.7987789,1260411496.1074562,9.117124059576852,6.7,40.07343344902131,68103.02022188301,245170872.7987789,1260411496.1074562,9.117124059576852,6.7,40.07343344902131,80.14686689804262,0.0,0.9589935876806552,6.7,6.7,6.7
 2006-08-30T09:00:00,114644.14450931632,412718920.23353887,3053280987.761261,9.466586197130606,3.866747136202773,36.13222819801314,0.0,0.0,0.0,9.466586197130606,9.466586197130606,0.0,0.0,73350.4245581589,264061528.40937203,1532710288.1291125,9.638134093862876,6.7,40.07343344902131,73350.4245581589,264061528.40937203,1532710288.1291125,9.638134093862876,6.7,40.07343344902131,80.14686689804262,0.0,0.9584773245820196,6.7,6.7,6.7
 2006-08-30T10:00:00,124316.95192209346,447541026.9195365,3376102410.6268845,9.762922788466836,3.570410544866544,36.13222819801314,0.0,0.0,0.0,9.762922788466836,9.762922788466836,0.0,-1.0,0.0,0.0,0.0,9.948890787255644,9.948890787255644,0.0,0.0,0.0,0.0,9.948890787255644,9.948890787255644,0.0,80.14686689804262,24.08310004644072,0.898286780512903,9.387107709956128,6.700004326428449,1.931235791443355
 2006-08-30T11:00:00,108743.78524970276,391477626.8989299,2847366937.2840977,9.277607440284235,4.055725893049145,36.13222819801314,0.0,0.0,0.0,9.277607440284235,9.277607440284235,0.0,-1.0,0.0,0.0,0.0,9.43943623490186,9.43943623490186,0.0,0.0,0.0,0.0,9.43943623490186,9.43943623490186,0.0,80.14686689804262,27.79125780033785,0.76273029990449,9.558189952729473,6.699993835941804,1.3182253572840286
 2006-08-30T12:00:00,147112.8679118021,529606324.4824876,4088538177.453503,10.8582272782916,3.356482911875553,36.13222819801314,7478.593057361079,26922935.006499887,164225223.90060514,10.8582272782916,10.556767091487457,5.018365027501823,-1.0,4993.21990339131,17975591.652208716,58438311.20141875,10.697605684014034,10.585860796509364,3.3394527874184425,4993.21990339131,17975591.652208716,58438311.20141875,10.697605684014034,10.585860796509364,3.3394527874184425,80.14686689804262,39.182989742596014,0.621466683223835,10.282748709512632,6.699997457565458,2.9151954260283106
 2006-08-30T13:00:00,158403.04562469944,570250964.2489179,4422912973.53135,11.335156897364556,3.218767014462728,36.13222819801314,42563.36680855642,153228120.5108031,665060153.9803517,11.335156897364556,10.114566318870652,24.08815213200876,-1.0,5168.971386086228,18608296.989910424,60505823.872629,11.141467807820716,11.025686316435047,13.35781114967377,5168.971386086228,18608296.989910424,60505823.872629,11.141467807820716,11.025686316435047,13.35781114967377,80.14686689804262,56.827269536478695,0.4430043397941803,11.078934547006131,6.699992752128463,4.796817289633725
 2006-08-30T14:00:00,153745.46198132742,553483663.1327786,4286645936.5742674,11.012656976107593,3.147036367045525,36.13222819801314,23846.01965356641,85845670.75283909,450206621.5899873,11.012656976107593,10.186296966287856,12.04407606600438,-1.0,21885.74868043554,78788695.24956793,256144176.45802343,11.735162405556594,11.245189834142238,26.71562229934754,21885.74868043554,78788695.24956793,256144176.45802343,11.735162405556594,11.245189834142238,26.71562229934754,80.14686689804262,68.92058277057374,0.2477496290651323,11.160510972205612,7.000302870964535,6.201598207094411
 2006-08-30T15:00:00,161649.21245594652,581937164.8414073,4518846369.626565,11.58189848065335,3.288925859844096,36.13222819801314,54532.173982830725,196315826.33819064,837691630.3743069,11.58189848065335,10.044407473489285,30.11019016501095,-1.0,80883.76282906964,291181546.18465066,1780190138.2274156,12.031220867206647,8.624811461781203,40.07343344902131,80883.76282906964,291181546.18465066,1780190138.2274156,12.031220867206647,8.624811461781203,40.07343344902131,80.14686689804262,60.17913886951467,0.0918344179044143,9.334709838941366,7.092463839866858,5.823211721602884
 2006-08-30T16:00:00,119173.81116675147,429025720.2003053,3201727219.9393835,9.602862820738272,3.730470512595109,36.13222819801314,0.0,0.0,0.0,9.602862820738272,9.602862820738272,0.0,0.0,79073.59858799458,284664954.91678053,1765616209.208557,10.08325853658038,6.7,40.07343344902131,79073.59858799458,284664954.91678053,1765616209.208557,10.08325853658038,6.7,40.07343344902131,80.14686689804262,0.0,0.0593060142424275,6.7877153229146,6.7877153229146,6.7877153229146
